;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4276;2019-05-12 16:16:41.802;990;1002;313;312;232;44;207;-27;-22;34;738;343;-24;101;270;155;295;916;376;219;206;-221;918;369;375;154;372;299;910;576.0;89.0;1263.0;643.0;170.0;9;99;53;1;0;0;1;0;0;1;1;1;1;1;0;73622.2734375;13034.2626953125;39306.32421875;4331.43505859375;723.0;199633;519.0;-1.0;Calculated values ==>;1557670601.802;372.16;373.36;304.46000000000004;304.36;296.36;277.56;275.3239800832674;293.86;270.46000000000004;270.96000000000004;276.56;346.96000000000004;307.46000000000004;270.76000000000005;283.26000000000005;300.16;288.66;302.66;364.76;295.06;293.76000000000005;325.06;345.46000000000004;251.06000000000003;245.4256646245625;267.47669482898436;275.3239800832674;310.76000000000005;9180000.0;3690000.0;3750000.0;1540000.0;3720000.0000000005;2990000.0;9100000.0;0.096;0.014833333333333334;0.21050000000000002;0.10716666666666666;0.028333333333333332;0.12433333333333334;-0.0025036700173891374;13034.2626953125;39306.32421875;4331.43505859375;73622.2734375;509293.4783835006;511657.8430041927;280807.8477453617;280409.5986181945;253505.851627167;429537.3511455088;458186.18909065775;439155.5389719587;470228.34501424344;527698.3791117255;485215.1004185802;438850.44880392915;456287.05659996864;467145.3088764589;451759.9010204181;273553.1103799351;499013.7807279642;459852.2615219454;458046.37220179016;217833.21561994078;303208.48990285693;443417.85123704164;198414.02122703224;217190.09429421186;272.60680521262526;1694077.6761759508;689181.2840632035;158741.1251285721;564734.1649975715;0;9;11;6;16;29;3;6;77;92;927027833370.0537;357163047325.22766;780249492055.1282;50676.08948530702;26256.24378273934;0.0;29946.463886508904;2959409.275694681;633351.3974594497;0.0;489484.81904454716;1.8859181909218512;0.2535939105225587
4277;2019-05-12 16:17:41.763;993;998;311;310;248;46;200;-30;-27;35;732;344;-29;126;264;165;291;821;376;218;199;-220;875;364;369;154;366;301;868;567.0;0.0;985.0;438.0;164.0;27;99;48;1;0;0;1;0;0;1;1;1;1;1;0;71876.78125;12172.4423828125;38333.52734375;4364.9033203125;721.0;199634;518.0;-1.0;Calculated values ==>;1557670661.763;372.46000000000004;372.96000000000004;304.26000000000005;304.16;297.96000000000004;277.76000000000005;274.8017692304317;293.16;270.16;270.46000000000004;276.66;346.36;307.56;270.26000000000005;285.76000000000005;299.56;289.66;302.26000000000005;355.26;294.96000000000004;293.06;324.96000000000004;345.26;251.16000000000003;245.4256646245625;267.7187500070086;274.8017692304317;310.76000000000005;8750000.0;3640000.0;3690000.0;1540000.0;3660000.0;3010000.0;8680000.0;0.0945;0.0;0.16416666666666666;0.073;0.02733333333333333;0.12183333333333334;-0.002503968914629217;12172.4423828125;38333.52734375;4364.9033203125;71876.78125;513140.69461178256;514390.37771394575;283005.4384412187;282565.11477099184;259706.14212247753;429879.7862731237;458174.6768606203;437940.2675631159;470328.8612698992;526916.2761726995;485098.7439929358;437629.4412208045;459174.05492862535;467212.78606881946;454076.78323915164;274358.14583820885;488254.1790853342;460650.0893413602;458035.7731655658;217415.1398638553;302370.42649719206;443529.78734364867;198163.74014931862;217197.9925704836;272.48661853386704;1695289.3801777733;689391.2034024152;158813.5475098553;565380.7432110262;0;9;11;6;16;29;3;6;77;92;927250888289.926;357255387265.1748;780429375055.0251;39363.31325043172;17911.721445186093;-0.0;29342.06960250085;2960159.116336951;633719.2245929935;0.0;489978.5690104498;1.5785625321493162;0.19700817612666552
4278;2019-05-12 16:18:41.763;976;977;315;314;244;36;207;-36;-23;34;726;345;-24;111;264;162;288;755;375;224;206;-222;882;356;361;152;358;305;877;-2.0;0.0;985.0;422.0;213.0;1;100;56;1;0;0;1;0;0;1;1;1;1;0;0;72076.609375;12948.6083984375;37661.234375;4461.98486328125;719.0;199635;518.0;-1.0;Calculated values ==>;1557670721.763;370.76;370.86;304.66;304.56;297.56;276.76000000000005;273.955091788801;293.86;269.56;270.86;276.56;345.76;307.66;270.76000000000005;284.26000000000005;299.56;289.36;301.96000000000004;348.66;295.56;293.76000000000005;324.96000000000004;345.06000000000006;250.96000000000004;245.02929689885198;268.19934244402924;273.955091788801;310.66;8820000.0;3560000.0;3610000.0;1520000.0;3579999.9999999995;3050000.0;8770000.0;0.0;0.0;0.16416666666666666;0.07033333333333333;0.0355;0.0355;-0.0025042672647410244;12948.6083984375;37661.234375;4461.98486328125;72076.609375;510176.18263373344;510720.8525147574;284047.1733973108;283605.6034042974;258130.3375529941;430412.23801567365;460398.2616888783;437656.05685647397;470498.0180074364;525975.1689179362;484752.5297346015;437499.1961693786;456598.4056477131;468337.84182631987;455009.4752306659;272847.964572936;476492.45716638473;462680.31809272245;460262.8667298895;217415.1398638553;301532.38793589;443699.9898947902;193934.75499993586;284047.1733973108;270.74804712112865;1696488.991766315;689600.5454922589;158887.10491138525;566014.0328920158;0;9;11;6;16;29;3;6;77;92;927469888289.926;357347187265.1748;780611175055.0251;40010.913721448334;17566.82152093809;-0.0;6255.657113306544;2960820.5682283835;634014.8791177112;0.0;490275.21673308156;1.1590934075544008;0.17972167042325096
4279;2019-05-12 16:19:41.783;973;969;316;315;237;35;205;-41;-21;31;724;344;-22;121;265;154;288;806;373;224;205;-225;887;356;361;151;358;306;880;89.0;-1.0;910.0;422.0;230.0;1;100;61;1;0;0;1;0;0;1;1;1;1;1;0;72765.4609375;13485.3515625;37897.0390625;4496.5986328125;718.0;199636;517.0;-1.0;Calculated values ==>;1557670781.783;370.46000000000004;370.06000000000006;304.76000000000005;304.66;296.86;276.66;273.955091788801;293.66;269.06;271.06;276.26000000000005;345.56000000000006;307.56;270.96000000000004;285.26000000000005;299.66;288.56;301.96000000000004;353.76;295.56;293.66;324.86;344.96000000000004;250.66000000000003;244.82967444194236;268.3187672390254;273.955091788801;310.46000000000004;8870000.0;3560000.0;3610000.0;1510000.0;3579999.9999999995;3060000.0;8800000.0;0.014833333333333334;0.0;0.15166666666666667;0.07033333333333333;0.03833333333333333;0.05316666666666667;-0.0025044162343711572;13485.3515625;37897.0390625;4496.5986328125;72765.4609375;509343.2653867297;509338.5525909151;284245.9303296797;283805.1202127324;255862.7329232355;430412.23801567365;460127.33862395975;437742.05038880615;470332.2866128888;525686.7558823685;484523.8486571121;437585.1090581189;457733.4399182139;468465.9377973502;453881.61029459815;272586.20549599046;484651.8548873041;462680.31809272245;460127.33862395975;216997.06728235667;301113.3779324612;443562.8026140072;194022.41908816752;259073.8535256214;270.78381756940394;1697696.4113576196;689820.9019195299;158961.78465878312;566643.8950545543;0;9;11;6;16;29;3;6;77;92;927686560489.8572;357438117565.14594;780794536154.9669;36964.14408059686;17551.006974650725;-0.0;10689.34362439499;2961462.2408628017;634307.6252379384;0.0;490416.472141964;1.1668875107744772;0.1717615283626723
4280;2019-05-12 16:20:41.784;976;955;317;316;232;36;188;-41;-20;29;726;344;-22;89;265;148;289;843;372;219;188;-227;899;355;361;150;358;306;895;266.0;-1.0;979.0;430.0;225.0;1;100;64;1;0;0;1;0;0;1;1;1;1;1;0;73840.5;13837.8798828125;38372.24609375;4500.1240234375;645.0;199637;432.0;861.0;Calculated values ==>;1557670841.784;370.76;368.66;304.86;304.76000000000005;296.36;276.76000000000005;273.8482719121499;291.96000000000004;269.06;271.16;276.06;345.76;307.56;270.96000000000004;282.06;299.66;287.96000000000004;302.06;357.46000000000004;295.06;291.96000000000004;316.36;337.66;250.46000000000004;244.62907804385475;268.3187672390254;273.8482719121499;310.36;8990000.0;3550000.0;3610000.0;1500000.0;3579999.9999999995;3060000.0;8950000.0;0.044333333333333336;0.0;0.16316666666666665;0.07166666666666667;0.0375;0.08183333333333334;2.1653407710111496;13837.8798828125;38372.24609375;4500.1240234375;73840.5;508801.9397392705;506085.7374414293;283506.74678639026;283082.1887433856;253914.51992903728;430477.46260093397;457802.21972132334;437898.67151236854;470267.0954391679;525896.6431998949;484523.8486571121;437585.1090581189;453530.583792911;468465.9377973502;453201.96316929616;272339.99861256423;489092.88269329007;462012.88651447376;457802.21972132334;181470.77258748977;270541.29595472733;443537.4259402145;194847.80315440721;235475.62864767844;271.11609816847033;1698918.1480592287;690048.5993095257;159036.75859703944;567279.4830230449;0;9;11;6;16;29;3;6;77;92;927903164099.5956;357528419070.03687;780978139214.7451;39657.800020407354;17822.75629964952;-0.0;18193.726036193275;2962100.7677048086;634602.4115112241;0.0;490657.1684003823;1.3344021998889115;0.1813779370742475
4281;2019-05-12 16:21:41.784;978;826;317;316;233;33;181;-41;-21;28;728;345;-22;107;266;148;290;805;379;215;180;-228;902;353;359;150;356;306;898;91.0;-1.0;1048.0;525.0;221.0;1;100;66;1;0;0;1;0;0;1;1;1;1;1;0;74214.1484375;14055.0087890625;38494.34375;4501.41455078125;639.0;199638;577.0;1115.0;Calculated values ==>;1557670901.784;370.96000000000004;355.76;304.86;304.76000000000005;296.46000000000004;276.46000000000004;273.6339639331285;291.26000000000005;269.06;271.06;275.96000000000004;345.96000000000004;307.66;270.96000000000004;283.86;299.76000000000005;287.96000000000004;302.16;353.66;294.66;291.16;330.86;337.06;250.36;244.62907804385475;268.3187672390254;273.6339639331285;311.06;9020000.0;3529999.9999999995;3590000.0;1500000.0;3560000.0;3060000.0;8980000.0;0.015166666666666667;0.0;0.17466666666666666;0.0875;0.036833333333333336;0.052000000000000005;2.8050532010020763;14055.0087890625;38494.34375;4501.41455078125;74214.1484375;508847.4837728406;486074.6873670141;283282.8485867773;282861.8335456757;254129.7590919476;430607.02586249536;457159.53534223116;437742.05038880615;470167.09449909057;526106.4876914303;484637.4087846804;437585.1090581189;455910.7636858515;468871.7681886195;453547.5172804705;272551.0123837609;482642.42676472926;461782.40754588926;457021.0901305305;242087.5637286956;268029.79939014546;443426.41910297156;192747.04586952328;256876.57279424486;270.25138414108363;1700151.936796208;690281.040048458;159111.77141849126;567920.0379384095;0;9;11;6;16;29;3;6;77;92;928119164099.5956;357618419070.03687;781161739214.7451;42792.46078936807;21934.445157926722;-0.0;10407.514901486853;2962787.8532115566;634933.7215233706;0.0;490895.51207486296;1.3169747696899448;0.20307778287937606
4282;2019-05-12 16:22:41.785;982;798;316;316;233;31;188;-39;-20;27;729;346;-22;83;266;147;290;778;388;215;187;-229;925;351;356;149;353;307;921;-2.0;-1.0;1205.0;535.0;227.0;1;100;70;1;0;0;1;0;0;1;1;1;1;1;0;75533.96875;14646.4423828125;39386.87890625;4505.91796875;664.0;199639;610.0;1209.0;Calculated values ==>;1557670961.785;371.36;352.96000000000004;304.76000000000005;304.76000000000005;296.46000000000004;276.26000000000005;273.4187578820637;291.96000000000004;269.26000000000005;271.16;275.86;346.06000000000006;307.76000000000005;270.96000000000004;281.46000000000004;299.76000000000005;287.86;302.16;350.96000000000004;294.66;291.86;334.16;339.56000000000006;250.26000000000002;244.42749628697553;268.43790593516167;273.4187578820637;311.96000000000004;9250000.0;3510000.0;3560000.0;1490000.0;3529999.9999999995;3070000.0;9210000.0;0.0;0.0;0.20083333333333334;0.08916666666666666;0.03783333333333334;0.03783333333333334;3.037315381786785;14646.4423828125;39386.87890625;4505.91796875;75533.96875;507563.69785767747;479063.0517646215;281288.8272455194;281288.8272455194;253508.46706569588;430735.4089219946;458605.02153109515;437671.5478804793;470202.2318419094;526133.0213909347;484635.80619313655;437356.53477473935;452552.8015569744;469286.68325174577;453750.31832641887;271454.18271935347;475610.18330619944;462238.51792549907;458468.5810051565;255893.36323571714;278495.58437821403;443512.50067074667;192450.46605643549;281288.8272455194;270.1226938744552;1701399.8585745713;690520.2227951979;159186.83377404668;568569.058945843;0;9;11;6;16;29;3;6;77;92;928333667675.1888;357708120565.285;781345642280.2537;49248.5672663288;22386.36475310941;-0.0;6703.300683906272;2963554.874564285;635303.0677626521;0.0;491038.1045816378;1.3382174708204748;0.21702980063064026
4283;2019-05-12 16:23:41.765;992;809;318;317;231;32;192;-37;-20;26;730;346;-21;89;267;146;291;776;385;214;191;-231;930;352;357;148;354;306;926;251.0;75.0;1339.0;529.0;205.0;1;100;73;1;0;0;1;0;0;1;1;1;1;0;0;76169.8046875;14892.224609375;39649.59375;4510.7919921875;689.0;199640;637.0;1230.0;Calculated values ==>;1557671021.765;372.36;354.06000000000006;304.96000000000004;304.86;296.26000000000005;276.36;273.5264737036516;292.36;269.46000000000004;271.16;275.76000000000005;346.16;307.76000000000005;271.06;282.06;299.86;287.76000000000005;302.26000000000005;350.76;294.56;292.26000000000005;336.86;342.06000000000006;250.06000000000003;244.22491754036054;268.3187672390254;273.5264737036516;311.66;9300000.0;3520000.0000000005;3570000.0000000005;1480000.0;3540000.0;3060000.0;9260000.0;0.04183333333333333;0.0125;0.22316666666666668;0.08816666666666667;0.034166666666666665;0.07599999999999998;3.0856718483157506;14892.224609375;39649.59375;4510.7919921875;76169.8046875;508620.74357150303;480407.5260084099;281759.1049817213;281364.0192479384;252795.66395601036;430671.36484660726;458990.84683623374;437898.67151236854;470237.43843570043;526316.2896625862;484750.9271488037;437742.05038880615;453530.583792911;469275.61845933116;453436.88690813124;271573.954219817;474708.6007752479;461953.5920572434;458854.647995554;267192.67376467976;288964.7057630673;443488.0262696538;194242.58729994364;233586.63581916387;270.85906068409275;1702663.6352875817;690766.2963016916;159261.9479773285;569227.4766724304;0;9;11;6;16;29;3;6;77;92;928547496375.2568;357797190865.3133;781529480980.3121;54375.916126739496;21975.139535829447;0.0;17120.368925405648;2964418.1240803814;635672.6237387767;0.0;491236.5689849185;1.5828500049617433;0.23160083681835697
4284;2019-05-12 16:24:41.766;1003;824;315;314;237;33;195;-38;-22;25;730;345;-24;81;265;151;292;782;388;214;194;-232;927;352;357;147;354;305;923;217.0;-1.0;1291.0;393.0;178.0;0;100;70;1;0;0;1;0;0;1;1;1;1;1;0;75572.859375;14776.0712890625;39409.96875;4490.59228515625;706.0;199641;655.0;1233.0;Calculated values ==>;1557671081.766;373.46000000000004;355.56000000000006;304.66;304.56;296.86;276.46000000000004;273.5264737036516;292.66;269.36;270.96000000000004;275.66;346.16;307.66;270.76000000000005;281.26000000000005;299.66;288.26000000000005;302.36;351.36;294.56;292.56;338.66;343.76;249.96000000000004;244.02132995426717;268.19934244402924;273.5264737036516;311.96000000000004;9270000.0;3520000.0000000005;3570000.0000000005;1470000.0;3540000.0;3050000.0;9230000.0;0.036166666666666666;0.0;0.21516666666666667;0.0655;0.029666666666666668;0.06583333333333333;3.0901361513519707;14776.0712890625;39409.96875;4490.59228515625;75572.859375;510457.91404979804;483231.8317367868;280767.47910568654;280376.3288726671;254631.98740532482;430671.36484660726;459398.6165296522;437812.597326149;470272.71409377275;526394.5527563548;484752.5297346015;437499.1961693786;452633.10193636897;469021.5318245407;454142.3701868646;272059.26357508596;476089.45105836727;461953.5920572434;459262.8302995626;274727.5295995403;296085.73418796173;443574.2921410725;195401.01981139474;233869.9558984427;271.32910744386317;1703928.178561945;691013.5362211432;159336.9607630747;569886.3173396293;0;9;11;6;16;29;3;6;77;92;928761699944.998;357885692340.20636;781712784035.0907;52158.89109525796;16255.349337593894;-0.0;14838.364231407058;2965305.9289359935;635991.2164554604;0.0;491502.8961996165;1.4188374718618002;0.20420636680833001
4285;2019-05-12 16:25:41.816;1009;834;320;319;231;27;203;-44;-18;23;731;346;-20;56;263;147;293;787;399;218;202;-234;969;350;355;146;353;309;968;-2.0;120.0;1047.0;439.0;181.0;100;100;83;1;0;0;1;1;0;0;1;1;1;0;0;71780.53125;16590.685546875;33782.2890625;4562.91748046875;713.0;199642;668.0;1233.0;Calculated values ==>;1557671141.816;374.06000000000006;356.56000000000006;305.16;305.06;296.26000000000005;275.86;273.3108153835814;293.46000000000004;268.76000000000005;271.36;275.46000000000004;346.26;307.76000000000005;271.16;278.76000000000005;299.46000000000004;287.86;302.46000000000004;351.86;294.96000000000004;293.36;339.96000000000004;344.46000000000004;249.76000000000002;243.81672145450628;268.67533136820026;273.3108153835814;313.06;9690000.0;3500000.0;3550000.0;1460000.0;3529999.9999999995;3090000.0;9680000.0;0.0;0.02;0.17450000000000002;0.07316666666666666;0.030166666666666668;0.030166666666666668;3.088861076830214;16590.685546875;33782.2890625;4562.91748046875;71780.53125;507999.67490964686;480337.0757369797;280032.10483485955;279665.0915263297;251776.66559164846;430799.1582183253;460790.1143214629;437530.6787186241;470208.5969619798;526186.3189326522;484405.1361077869;437214.0438153077;448486.954613219;468905.822452366;453921.8482460042;270583.4902234714;472023.37138872215;462787.14600039157;460655.98800483014;280170.41352433193;299018.4200587347;443550.50244525715;192517.37169162193;280032.10483485955;270.14671280410664;1705157.146770279;691275.1436859352;159412.46954932387;570496.7611004835;0;9;11;6;17;29;3;6;77;92;928975477944.8282;357973665590.1365;781897137534.9443;42754.82207621189;18367.257400140974;0.0;5448.820475627446;2966097.535668135;636279.9786128146;0.0;491672.0969552679;1.211792462441646;0.20074157321946684
4286;2019-05-12 16:26:41.797;1027;839;317;316;239;37;209;-41;-22;23;734;347;-24;79;252;154;294;791;410;218;208;-236;954;357;362;146;361;303;952;-1.0;119.0;1107.0;450.0;138.0;100;100;73;1;0;0;1;1;0;0;1;1;1;0;0;70376.359375;15408.80078125;33247.71875;4477.01904296875;725.0;199643;675.0;1234.0;Calculated values ==>;1557671201.797;375.86;357.06000000000006;304.86;304.76000000000005;297.06;276.86;274.0616903277293;294.06;269.06;270.96000000000004;275.46000000000004;346.56000000000006;307.86;270.76000000000005;281.06;298.36;288.56;302.56;352.26;294.96000000000004;293.96000000000004;340.66;345.66;249.56000000000003;243.81672145450628;267.9596281332873;274.0616903277293;314.16;9540000.0;3570000.0000000005;3620000.0000000005;1460000.0;3610000.0;3030000.0;9520000.0;0.0;0.01983333333333333;0.1845;0.075;0.023;0.023;3.0891592880999967;15408.80078125;33247.71875;4477.01904296875;70376.359375;511817.82012522774;482809.8796286875;279807.84606048744;279435.1640897742;254453.60908118708;430346.717906069;460513.55173570686;438264.37560948916;470208.5969619798;526969.6436443408;485208.49267218047;437953.82195464283;452713.8028340145;466364.5342688999;453709.9666255224;271543.1103345083;474508.04959051433;461726.5624587006;460378.1213234712;283101.5729112263;304046.57827927166;443330.28215360123;194466.18384465587;279807.84606048744;270.96828043112254;1706341.4123881937;691541.7216286766;159487.77849823073;571055.1676136809;0;9;11;6;17;29;3;6;77;92;929190509829.6368;358061237850.0585;782080679394.7809;44980.76638061174;18664.8073731709;0.0;4153.116331048626;2966828.4340468217;636588.4814288132;0.0;491752.087756808;1.2760055494916405;0.21915371511641668
4287;2019-05-12 16:27:41.797;1043;849;317;315;244;42;216;-35;-20;25;733;348;-27;59;246;163;294;782;416;220;215;-236;935;361;366;145;365;301;933;-2.0;-1.0;1144.0;508.0;136.0;100;100;66;1;0;0;1;1;0;0;1;1;1;0;0;68482.578125;14475.8642578125;32656.3671875;4460.8701171875;732.0;199644;684.0;1233.0;Calculated values ==>;1557671261.797;377.46000000000004;358.06000000000006;304.86;304.66;297.56;277.36;274.4858918419099;294.76000000000005;269.66;271.16;275.66;346.46000000000004;307.96000000000004;270.46000000000004;279.06;297.76000000000005;289.46000000000004;302.56;351.36;295.16;294.66;341.56000000000006;346.36;249.56000000000003;243.61107973660833;267.7187500070086;274.4858918419099;314.76000000000005;9350000.0;3610000.0;3660000.0;1450000.0;3650000.0;3010000.0;9330000.0;0.0;0.0;0.19066666666666665;0.08466666666666667;0.02266666666666667;0.02266666666666667;3.0853583782662644;14475.8642578125;32656.3671875;4460.8701171875;68482.578125;515572.25051075476;486354.566343002;280926.18619377055;280154.24527044443;256433.47544536192;430081.6785162784;460842.422834568;439018.5917755428;470542.0514489591;527020.8155152382;485549.91755034437;437940.2675631159;450370.6358326275;465000.999999308;454303.793856829;272387.3865025389;474995.03082055075;461383.9005954645;460706.7239573471;286870.6033266602;306980.0860723078;443527.1614329323;194973.319829792;280926.18619377055;271.1892106371474;1707498.5702006936;691790.7605040021;159562.26090789872;571604.3683298267;0;9;11;6;17;29;3;6;77;92;929408909829.6368;358148537850.0585;782261879394.7809;46531.29851765649;21044.22525573255;-0.0;4075.0255226410686;2967591.034587641;636919.390034054;0.0;491820.65560558875;1.3887622012650755;0.2448177645456415
4288;2019-05-12 16:28:41.767;1043;851;317;316;246;42;223;-30;-15;27;732;348;-19;94;244;168;293;766;416;222;222;-238;926;363;368;144;366;301;923;-1.0;91.0;1283.0;541.0;150.0;100;100;63;1;0;0;1;1;0;0;1;1;1;0;0;67855.953125;14015.140625;32413.0625;4467.20556640625;736.0;199645;690.0;1235.0;Calculated values ==>;1557671321.767;377.46000000000004;358.26;304.86;304.76000000000005;297.76000000000005;277.36;274.69669130483857;295.46000000000004;270.16;271.66;275.86;346.36;307.96000000000004;271.26000000000005;282.56;297.56;289.96000000000004;302.46000000000004;349.76;295.36;295.36;342.16;346.76;249.36;243.40439225979637;267.7187500070086;274.69669130483857;314.76000000000005;9260000.0;3629999.9999999995;3679999.9999999995;1440000.0;3660000.0;3010000.0;9230000.0;0.0;0.015166666666666667;0.21383333333333335;0.09016666666666667;0.025;0.025;3.0896166716515703;14015.140625;32413.0625;4467.20556640625;67855.953125;516253.3474859656;487655.7459403589;281556.3372792174;281160.800621872;257320.87078537155;429947.3805835815;461483.0276717099;439780.08636155893;470874.54964527197;526916.2761726995;485549.91755034437;439171.4593555984;455042.0492352027;464590.79660714185;454673.8463940547;272456.29771433957;473272.366032518;461347.6590963403;461347.6590963403;289383.54333396035;308656.51637580903;443504.2685458894;195683.89515885204;281556.3372792174;271.48496130345757;1708634.1565511052;692028.066832285;159636.62433831545;572146.3424548574;0;9;11;6;17;29;3;6;77;92;929628999729.7418;358235194500.0998;782442389094.867;52195.90221884549;22345.13700039787;0.0;4494.783045428073;2968413.349897501;637280.7872640182;0.0;491892.0349694877;1.5529067217809125;0.27203260572667953
4289;2019-05-12 16:29:41.798;1035;850;316;315;243;45;226;-26;-11;29;731;348;-14;68;242;167;293;757;405;225;225;-238;904;368;373;144;371;302;901;-3.0;78.0;1272.0;511.0;184.0;100;99;62;1;0;0;1;1;0;0;1;1;1;0;0;66721.015625;13739.337890625;31600.787109375;4475.52685546875;740.0;199646;697.0;1235.0;Calculated values ==>;1557671381.798;376.66;358.16;304.76000000000005;304.66;297.46000000000004;277.66;275.2199585193972;295.76000000000005;270.56;272.06;276.06;346.26;307.96000000000004;271.76000000000005;279.96000000000004;297.36;289.86;302.46000000000004;348.86;295.66;295.66;342.86;347.16;249.36;243.40439225979637;267.8393353686513;275.2199585193972;313.66;9040000.0;3679999.9999999995;3729999.9999999995;1440000.0;3710000.0;3020000.0;9010000.0;0.0;0.013000000000000001;0.21200000000000002;0.08516666666666667;0.03066666666666667;0.03066666666666667;3.088867654990391;13739.337890625;31600.787109375;4475.52685546875;66721.015625;516792.8673338147;489623.61006961396;282645.257593482;282230.41530631494;257064.68603599197;429606.4342157736;461122.978427645;440168.1791668574;471072.6445122798;526733.7036220904;485435.78113149066;439713.54161806765;451411.25423340057;463586.3527464136;453677.8211271287;273537.0365416272;474156.5820706085;460986.5309069771;460986.5309069771;292315.56762988004;310333.04987691523;443504.2685458894;197199.74246856716;282645.257593482;272.11599895040405;1709756.210721871;692259.4736522271;159711.18561209957;572680.066818009;0;9;11;6;17;29;3;6;77;92;929851414585.2506;358321639140.29755;782623382560.281;51509.308580037534;20976.935470918612;0.0;5469.13238161385;2969278.0064980164;637641.9910610287;0.0;491975.1104984278;1.5648771727155883;0.2634816806341989
4290;2019-05-12 16:30:41.778;1015;846;315;314;240;49;220;-21;-9;32;731;346;-11;103;237;162;291;739;415;226;219;-240;912;371;376;143;373;303;907;-2.0;-1.0;1073.0;490.0;226.0;9;99;63;1;0;0;1;0;0;1;1;1;1;0;0;74534.484375;14073.5126953125;39121.9765625;4488.18798828125;742.0;199647;702.0;1236.0;Calculated values ==>;1557671441.778;374.66;357.76;304.66;304.56;297.16;278.06;275.5313989812953;295.16;271.06;272.26000000000005;276.36;346.26;307.76000000000005;272.06;283.46000000000004;296.86;289.36;302.26000000000005;347.06000000000006;295.76000000000005;295.06;343.36;347.36;249.16000000000003;243.1966462407574;267.9596281332873;275.5313989812953;314.66;9120000.0;3710000.0;3760000.0;1430000.0;3729999.9999999995;3030000.0;9070000.0;0.0;0.0;0.17883333333333334;0.08166666666666668;0.03766666666666666;0.03766666666666666;3.0909929497950035;14073.5126953125;39121.9765625;4488.18798828125;74534.484375;513356.12062243826;488406.2505851601;281814.4299390173;281408.4713794477;255975.50666623033;429398.2889081932;459833.5822401484;440254.13072146993;471502.6223741309;526655.636851071;485095.43945350975;439951.1449090409;455885.35814533714;462615.18414143776;452431.86024224607;272417.47188389726;470262.257911965;460659.7952114989;459695.3818182221;294410.04551340896;311171.3556482807;443481.8232190328;197092.35287210246;281814.4299390173;272.0844411105885;1710932.9475125228;692491.1701492653;159785.85833661334;573269.2267300073;0;9;11;6;17;29;4;6;77;92;930076039685.322;358407710440.3249;782804822060.3387;43485.431272061884;20121.806744999314;-0.0;6700.182520783381;2970069.3654560917;637984.3664164307;0.0;492076.4876523275;1.2188442882705728;0.208795733790679
4291;2019-05-12 16:31:41.799;993;846;317;316;236;46;189;-18;-10;35;734;346;-12;74;238;157;291;761;416;223;189;-241;923;368;373;142;370;303;918;-1.0;-1.0;1258.0;317.0;223.0;33;99;63;1;0;0;1;0;0;1;1;1;1;0;0;75935.1640625;14228.9677734375;40731.3515625;4491.0556640625;748.0;199648;706.0;1236.0;Calculated values ==>;1557671501.799;372.46000000000004;357.76;304.86;304.76000000000005;296.76000000000005;277.76000000000005;275.2199585193972;292.06;271.36;272.16;276.66;346.56000000000006;307.76000000000005;271.96000000000004;280.56;296.96000000000004;288.86;302.26000000000005;349.26;295.46000000000004;292.06;343.76;347.96000000000004;249.06000000000003;242.98782864720522;267.9596281332873;275.2199585193972;314.76000000000005;9230000.0;3679999.9999999995;3729999.9999999995;1420000.0;3700000.0;3030000.0;9180000.0;0.0;0.0;0.20966666666666667;0.05283333333333333;0.03716666666666667;0.03716666666666667;3.089861519103761;14228.9677734375;40731.3515625;4491.0556640625;75935.1640625;509327.7344215445;487334.5815822285;281883.43206222507;281483.305762184;254471.87438442005;429606.4342157736;455977.7523786321;440102.7751569699;471931.263865096;526969.6436443408;485095.43945350975;439799.2375881988;452043.0040018364;463199.9510480507;452228.9918713485;271895.1450482938;472946.05131132755;460713.2290268559;455977.7523786321;296085.73418796173;313686.43059754226;443568.96455814916;199392.2429389965;281883.43206222507;272.9924238691425;1712187.3001173965;692727.106701713;159860.711556396;573934.9040355739;0;9;11;6;17;29;4;6;77;92;930300818329.9791;358493240365.19446;782986685690.0613;50468.97492170176;12900.670125545232;-0.0;6470.505571759794;2970852.59287353;638259.6500388229;0.0;492186.2818007715;1.1747440764659656;0.18995674872207216
4292;2019-05-12 16:32:41.789;989;851;317;317;236;43;169;-18;-24;36;736;346;-25;106;240;154;292;783;395;218;169;-242;932;365;370;142;367;301;927;-2.0;79.0;1282.0;337.0;228.0;41;99;58;1;0;0;1;0;0;1;1;1;1;1;0;76556.7421875;13742.0361328125;41600.77734375;4472.6611328125;756.0;199649;713.0;1236.0;Calculated values ==>;1557671561.789;372.06000000000006;358.26;304.86;304.86;296.76000000000005;277.46000000000004;274.9066339382667;290.06;271.36;270.76000000000005;276.76000000000005;346.76;307.76000000000005;270.66;283.76000000000005;297.16;288.56;302.36;351.46000000000004;294.96000000000004;290.06;344.46000000000004;348.76;248.96000000000004;242.98782864720522;267.7187500070086;274.9066339382667;312.66;9320000.0;3650000.0;3700000.0;1420000.0;3670000.0000000005;3010000.0;9270000.0;0.0;0.013166666666666667;0.21366666666666667;0.05616666666666667;0.038;0.038;3.0883436626854968;13742.0361328125;41600.77734375;4472.6611328125;76556.7421875;508021.318287541;487266.55241558043;281300.5493679074;281300.5493679074;254230.21718489804;429811.8947417682;453622.07462878566;438404.20131815126;472029.85167895287;527334.374113208;485324.41029010183;438249.86041294545;456605.70796750754;463913.1838744076;452319.8775088197;271829.8102817083;475827.50551175413;460494.97074365144;453622.07462878566;299018.4200587347;317040.2365367038;443459.8248806376;198375.30551979024;281300.5493679074;272.575158955654;1713457.8542087008;692960.1595523523;159935.3967467752;574620.8907597227;0;9;11;6;17;29;4;6;77;92;930523681180.0145;358578426165.208;783167855490.0901;51286.17406891647;13765.580504100926;0.0;6548.217959913374;2971700.411121991;638481.831757646;0.0;492294.7530819922;1.1970142007651776;0.18532713771779713
4293;2019-05-12 16:33:41.780;991;857;319;318;237;43;169;-12;-25;37;738;347;-27;83;242;155;293;795;393;210;168;-245;921;365;370;140;367;302;914;-1.0;76.0;1215.0;380.0;218.0;57;97;56;1;0;0;1;0;0;1;1;1;1;1;0;76504.078125;13377.888671875;41844.28515625;4484.11376953125;762.0;199650;720.0;1235.0;Calculated values ==>;1557671621.78;372.26;358.86;305.06;304.96000000000004;296.86;277.46000000000004;274.9066339382667;290.06;271.96000000000004;270.66;276.86;346.96000000000004;307.86;270.46000000000004;281.46000000000004;297.36;288.66;302.46000000000004;352.66;294.16;289.96000000000004;345.16;349.36;248.66000000000003;242.56692532238324;267.8393353686513;274.9066339382667;312.46000000000004;9210000.0;3650000.0;3700000.0;1400000.0;3670000.0000000005;3020000.0;9140000.0;0.0;0.012666666666666666;0.2025;0.06333333333333332;0.036333333333333336;0.036333333333333336;3.0847006073080996;13377.888671875;41844.28515625;4484.11376953125;76504.078125;509197.80521686736;489487.840086287;282966.64308730274;282557.7004473952;254878.281090847;429811.8947417682;453622.07462878566;438024.4983934438;472391.7460337592;527465.7924713183;485322.9080297795;437713.4967235476;453420.40240734135;464178.7989486036;452464.97844290547;272693.734386619;479293.93979422556;459398.01492848864;453477.62639778724;301951.40411888575;319555.8750819185;443525.871472747;197445.11121937665;282966.64308730274;272.20281845684576;1714733.1697172748;693186.1250255816;160010.02534158112;575316.1619734984;0;9;11;6;17;29;4;6;77;92;930745647879.7816;358663013475.11926;783348728354.9003;48717.325902748606;15585.114816046787;0.0;6195.23239361427;2972533.648616506;638726.3841966882;0.0;492400.9325721806;1.1807411907347765;0.185764706844167
4294;2019-05-12 16:34:41.790;989;857;315;313;250;44;173;-9;-26;37;741;346;-28;97;242;159;292;778;381;207;172;-246;865;366;372;140;368;300;858;-2.0;-1.0;1344.0;508.0;179.0;89;97;51;1;0;0;1;0;0;1;1;1;1;0;0;74624.65625;12293.8828125;40943.01953125;4458.83154296875;763.0;199651;725.0;1237.0;Calculated values ==>;1557671681.79;372.06000000000006;358.86;304.66;304.46000000000004;298.16;277.56;275.0112864084945;290.46000000000004;272.26000000000005;270.56;276.86;347.26;307.76000000000005;270.36;282.86;297.36;289.06;302.36;350.96000000000004;293.86;290.36;345.66;349.46000000000004;248.56000000000003;242.56692532238324;267.5978703862781;275.0112864084945;311.26000000000005;8650000.0;3660000.0;3720000.0000000005;1400000.0;3679999.9999999995;3000000.0;8580000.0;0.0;0.0;0.224;0.08466666666666667;0.029833333333333333;0.029833333333333333;3.089504456436195;12293.8828125;40943.01953125;4458.83154296875;74624.65625;513368.0331620516;494780.7959459081;285701.1208105193;284761.263152313;260714.84557944344;429743.705733735;453856.01258069114;438320.22817239247;472391.7460337592;527934.1129554303;485438.685915387;438011.42202021845;455601.5107132389;464031.1302349554;452869.56159724866;275330.62259793084;482380.5907932728;458666.17238325503;453711.5272209648;304046.57827927166;319975.17213553557;443417.16685071756;196634.3291917243;285701.1208105193;271.8805152863802;1715992.7857378863;693400.0921098222;160084.56230659748;576006.1711614856;0;9;11;6;17;29;4;6;77;92;930968284979.7462;358747027475.1059;783529358454.8716;54137.64137166967;20894.280255128095;-0.0;5012.3104579116225;2973390.9161977777;639030.4298213929;0.0;492494.3443286269;1.3873509650101727;0.22110868885372847
4295;2019-05-12 16:35:41.791;971;847;318;317;245;39;189;-10;-27;37;744;345;-29;91;243;159;289;714;385;212;188;-247;871;360;365;139;362;300;865;-1.0;-1.0;1010.0;519.0;201.0;67;97;46;1;0;0;1;0;0;1;1;1;1;0;0;73474.0625;11958.3544921875;40088.2421875;4462.25341796875;760.0;199652;725.0;1234.0;Calculated values ==>;1557671741.791;370.26;357.86;304.96000000000004;304.86;297.66;277.06;274.38016830617;292.06;272.16;270.46000000000004;276.86;347.56000000000006;307.66;270.26000000000005;282.26000000000005;297.46000000000004;289.06;302.06;344.56000000000006;294.36;291.96000000000004;345.66;349.16;248.46000000000004;242.35481222062532;267.5978703862781;274.38016830617;311.66;8710000.0;3600000.0;3650000.0;1390000.0;3620000.0000000005;3000000.0;8650000.0;0.0;0.0;0.16833333333333333;0.08650000000000001;0.033499999999999995;0.033499999999999995;3.082584687414636;11958.3544921875;40088.2421875;4462.25341796875;73474.0625;510352.3350222661;492595.2621477136;286470.5519377141;285997.92077952257;258849.14378067607;430148.3826014536;457292.3345882162;438165.9764317512;472523.0838727012;528247.2471435006;485326.0122123026;437856.56215164;454817.1601487244;465044.1086722825;453906.01539497345;273823.5044610533;470734.5988201633;460454.39186355175;457153.08725739754;304046.57827927166;318717.3015803363;443504.99234576453;193169.63044908506;286470.5519377141;270.44914352049426;1717226.9622952454;693602.1974554834;160158.90592022173;576681.4429293347;0;9;11;6;17;29;4;6;77;92;931189388664.4791;358830728870.00476;783709361454.6542;41241.0515737488;21654.008804062778;-0.0;5717.864933209394;2974185.75188507;639385.0048059424;0.0;492583.76394708036;1.2141978679878809;0.1994486099771915
4296;2019-05-12 16:36:41.781;961;843;320;319;245;35;199;-10;-26;35;746;346;-27;83;244;156;288;725;391;217;198;-250;874;354;360;137;357;303;869;-1.0;-1.0;940.0;428.0;218.0;41;91;47;1;0;0;1;0;0;1;1;1;1;1;0;72535.0703125;12106.689453125;39004.32421875;4468.0546875;760.0;199653;725.0;1233.0;Calculated values ==>;1557671801.781;369.26;357.46000000000004;305.16;305.06;297.66;276.66;273.7412296467126;293.06;272.16;270.56;276.66;347.76;307.76000000000005;270.46000000000004;281.46000000000004;297.56;288.76000000000005;301.96000000000004;345.66;294.86;292.96000000000004;345.66;349.16;248.16000000000003;241.92719264551067;267.9596281332873;273.7412296467126;312.26000000000005;8740000.0;3540000.0;3600000.0;1370000.0;3570000.0000000005;3030000.0;8690000.0;0.0;0.0;0.15666666666666668;0.07133333333333333;0.036333333333333336;0.036333333333333336;3.08008664471819;12106.689453125;39004.32421875;4468.0546875;72535.0703125;508683.61333299003;491596.7265548636;287044.8924643709;286570.74519738427;258712.804733111;430542.39183029096;459469.1335377376;437642.0229114993;472589.4791058512;528224.7719617437;485095.43945350975;437485.64907481754;453247.84272120876;465899.65062480443;454505.01285514946;273278.8742985642;472206.06656775746;461897.48510764097;459332.9633764908;304046.57827927166;318717.3015803363;443572.5500451788;192368.55260709403;287044.8924643709;270.09934805483675;1718443.502278414;693802.7060647208;160233.3127512401;577340.4377987048;0;9;11;6;17;29;4;6;77;92;931406852414.5137;358913515070.01794;783890231304.683;38426.17701435683;17919.218483916713;-0.0;6259.799909807025;2974849.5348078143;639714.7267372457;0.0;492683.56118514243;1.1264167834421863;0.18237732219381647
4297;2019-05-12 16:37:41.781;961;844;321;320;242;29;196;-15;-22;32;750;346;-24;93;246;150;288;743;386;221;195;-250;895;349;354;137;351;305;891;167.0;-1.0;979.0;280.0;248.0;1;88;53;1;0;0;1;0;0;1;1;1;1;0;0;72365.3359375;12901.9375;38150.1640625;4484.3759765625;761.0;199654;725.0;1234.0;Calculated values ==>;1557671861.781;369.26;357.56000000000006;305.26000000000005;305.16;297.36;276.06;273.20264511476705;292.76000000000005;271.66;270.96000000000004;276.36;348.16;307.76000000000005;270.76000000000005;282.46000000000004;297.76000000000005;288.16;301.96000000000004;347.46000000000004;295.26000000000005;292.66;345.66;349.26;248.16000000000003;241.92719264551067;268.19934244402924;273.20264511476705;311.76000000000005;8950000.0;3490000.0;3540000.0;1370000.0;3510000.0;3050000.0;8910000.0;0.02783333333333333;0.0;0.16316666666666665;0.04666666666666666;0.04133333333333333;0.06916666666666667;3.0823938627660787;12901.9375;38150.1640625;4484.3759765625;72365.3359375;506958.4182809034;489638.39552779007;285561.7188672682;285119.1910519427;257063.40283333926;430862.6128555636;460005.1178186515;437812.597326149;472295.8960165899;528489.0112660631;484865.90602442744;437499.1961693786;454233.71740480856;467016.45501159295;454512.8465101743;272178.7581118148;472830.3826573737;463332.75784822745;459870.38503119553;304046.57827927166;319136.5849023705;443572.5500451788;194488.6025097051;248913.01903181509;270.9481181159288;1719651.0056638308;694011.1112893302;160307.91634010727;577983.3918677153;0;9;11;6;17;29;4;6;77;92;931621052414.5137;358995715070.01794;784072631304.683;39702.36515421643;11623.917551655439;-0.0;14591.217814957148;2975500.6059925524;639960.9195375422;0.0;492857.31966618216;1.1869226036970901;0.16263588435965667
4298;2019-05-12 16:38:41.762;969;848;319;319;233;30;187;-12;-23;29;755;345;-24;55;247;143;289;767;383;218;186;-252;896;349;354;136;351;304;892;-1.0;0.0;1114.0;270.0;223.0;1;83;52;1;0;0;1;0;0;1;1;1;1;1;0;72319.453125;12782.7724609375;38175.0546875;4434.91845703125;763.0;199655;727.0;1233.0;Calculated values ==>;1557671921.762;370.06000000000006;357.96000000000004;305.06;305.06;296.46000000000004;276.16;273.20264511476705;291.86;271.96000000000004;270.86;276.06;348.66;307.66;270.76000000000005;278.66;297.86;287.46000000000004;302.06;349.86;294.96000000000004;291.76000000000005;345.86;349.46000000000004;247.96000000000004;241.71165711629368;268.0796299477929;273.20264511476705;311.46000000000004;8960000.0;3490000.0;3540000.0;1360000.0;3510000.0;3040000.0;8920000.0;0.0;0.0;0.18566666666666667;0.045000000000000005;0.03716666666666667;0.03716666666666667;3.079514142914978;12782.7724609375;38175.0546875;4434.91845703125;72319.453125;508035.26626592234;490173.04110509844;284600.53340659634;284600.53340659634;254297.9287704216;430862.6128555636;458787.7199564135;437883.18805776763;472134.0588697756;529088.6247878366;484867.5085615903;437727.04723144654;449275.13823886396;467144.6279239212;453530.6823283508;272490.5808904262;476889.78224335343;462937.3989142076;458651.7747534489;304884.691753025;319975.17213553557;443552.7826172984;194552.7031753532;284600.53340659634;270.97414914546493;1720856.3304359873;694225.0827605689;160382.22025692277;578619.2339454882;0;9;11;6;17;29;4;6;77;92;931833385155.1686;359077589135.2705;784255273450.2463;45178.360026501614;11205.003574887536;-0.0;6468.904470058021;2976207.721380437;640151.1003045304;0.0;493032.7651104424;1.1346660539108928;0.16777098573187643
4299;2019-05-12 16:39:41.782;977;853;321;320;230;26;187;-10;-23;27;759;344;-25;90;249;141;290;783;378;219;186;-253;924;346;351;136;348;304;922;-2.0;75.0;1079.0;363.0;236.0;1;77;52;1;0;0;1;0;0;1;1;1;1;1;0;73915.8359375;13125.455078125;39436.62109375;4389.212890625;769.0;199656;732.0;1234.0;Calculated values ==>;1557671981.782;370.86;358.46000000000004;305.26000000000005;305.16;296.16;275.76000000000005;272.8767566201714;291.86;272.16;270.86;275.86;349.06000000000006;307.56;270.66;282.16;298.06;287.26000000000005;302.16;351.46000000000004;295.06;291.76000000000005;346.36;350.06000000000006;247.86;241.71165711629368;268.0796299477929;272.8767566201714;310.96000000000004;9240000.0;3460000.0;3510000.0;1360000.0;3479999.9999999995;3040000.0;9220000.0;0.0;0.0125;0.17983333333333332;0.0605;0.03933333333333333;0.03933333333333333;3.0808613673992933;13125.455078125;39436.62109375;4389.212890625;73915.8359375;506912.73536143213;488075.6641442136;283230.1331618415;282824.2806234197;252606.9899779429;431051.2098666511;459263.6713298943;437883.18805776763;471938.4492427271;529506.5989332239;484754.23280793335;437570.5891863215;454006.4724375738;467823.60612095526;453765.76622826525;271499.8854593644;476372.48479502334;463517.398655582;459128.6642370843;306980.0860723078;322491.0997442508;443445.0175510017;192161.09654092524;283230.1331618415;269.9865915015237;1722075.3640535905;694441.0566239579;160455.7791962725;579266.2134981146;0;9;11;6;17;29;4;6;77;92;932044955655.1013;359159216335.24457;784437734250.1884;44189.022791112155;15202.677221109625;0.0;6918.675555626216;2976952.697813077;640371.2376657625;0.0;493144.36546500993;1.164334937091188;0.17576970832838373
4300;2019-05-12 16:40:41.783;991;862;318;318;229;25;191;-7;-23;25;763;343;-25;54;250;138;291;800;366;217;190;-253;934;344;349;136;347;304;932;-2.0;-1.0;1114.0;422.0;225.0;1;72;52;1;0;0;1;0;0;1;1;1;1;1;0;74235.03125;13292.865234375;39764.1484375;4341.6181640625;777.0;199657;740.0;1235.0;Calculated values ==>;1557672041.783;372.26;359.36;304.96000000000004;304.96000000000004;296.06;275.66;272.6583383277491;292.26000000000005;272.46000000000004;270.86;275.66;349.46000000000004;307.46000000000004;270.66;278.56;298.16;286.96000000000004;302.26000000000005;353.16;294.86;292.16;347.16;350.86;247.86;241.71165711629368;268.0796299477929;272.6583383277491;309.76000000000005;9340000.0;3440000.0;3490000.0;1360000.0;3470000.0000000005;3040000.0;9320000.0;0.0;0.0;0.18566666666666667;0.07033333333333333;0.0375;0.0375;3.081813821598213;13292.865234375;39764.1484375;4341.6181640625;74235.03125;508152.79332211113;488562.9167028297;281377.7153672038;281377.7153672038;252066.79989401833;431175.4696738307;460115.4328828832;437883.18805776763;471742.7696466962;529924.4241206498;484640.91588057764;437570.5891863215;449137.1035301482;468091.0175474696;453689.45131693257;271394.11581253243;478239.0730042393;463553.39371655026;459981.5583854159;310333.04987691523;325846.0620002231;443445.0175510017;191028.00398611007;281377.7153672038;269.5130468777219;1723309.9751885042;694661.212962174;160528.53733425576;579926.2309101847;0;9;11;6;17;29;4;6;77;92;932254959154.8477;359240817695.146;784620137289.968;45832.77917597109;17753.329954064044;-0.0;6697.644113182952;2977702.891998258;640645.8756357805;0.0;493257.8366866018;1.224484817758551;0.1833405563862255
4301;2019-05-12 16:41:41.783;1005;872;316;316;227;24;196;-5;-24;24;765;341;-25;89;251;140;292;812;374;218;194;-254;913;347;352;135;350;303;910;169.0;75.0;1363.0;561.0;187.0;100;64;51;1;0;0;1;1;0;0;1;1;1;1;0;66195.34375;12841.0234375;31833.30078125;4341.33544921875;785.0;199658;747.0;1235.0;Calculated values ==>;1557672101.783;373.66;360.36;304.76000000000005;304.76000000000005;295.86;275.56;272.9856168485579;292.76000000000005;272.66;270.76000000000005;275.56;349.66;307.26000000000005;270.66;282.06;298.26000000000005;287.16;302.36;354.36;294.96000000000004;292.56;347.86;351.66;247.76000000000002;241.49495122638035;267.9596281332873;272.9856168485579;310.56;9130000.0;3470000.0000000005;3520000.0000000005;1350000.0;3500000.0;3030000.0;9100000.0;0.028166666666666666;0.0125;0.22716666666666668;0.0935;0.03116666666666667;0.059333333333333335;3.0802592295761997;12841.0234375;31833.30078125;4341.33544921875;66195.34375;511850.9118006415;492238.10632152075;282016.9020607139;282016.9020607139;252040.25788300677;430988.63858405815;460317.26658201264;437953.82195464283;471777.35084692197;530209.2358670825;484529.56289514573;437798.07955487026;454044.7019907356;467797.11877657403;453453.26181287196;272725.45696638245;482566.25009936414;463236.97874712443;460048.8752969512;313267.23492439475;329201.48028520535;443533.4570946943;192028.66468728014;239297.7669031007;269.9355849604081;1724480.2283135043;694878.9953677729;160600.8952810331;580522.8763203409;0;9;11;6;18;29;4;6;77;92;932465259154.8477;359322117695.146;784802237289.968;55865.998225902564;23515.698090093225;0.0;13097.89909803513;2978550.38180994;640989.7842028151;0.0;493422.7995466953;1.8867357093730073;0.27977862502545864
4302;2019-05-12 16:42:41.764;1011;870;313;312;235;31;203;-1;-24;24;766;340;-25;53;244;148;292;795;369;217;202;-256;905;349;354;133;352;304;903;-2.0;-1.0;1305.0;336.0;153.0;100;47;50;1;0;0;1;1;0;0;1;1;1;0;0;65768.390625;12774.669921875;31639.595703125;4221.5478515625;783.0;199659;747.0;1234.0;Calculated values ==>;1557672161.764;374.26;360.16;304.46000000000004;304.36;296.66;276.26000000000005;273.20264511476705;293.46000000000004;273.06;270.76000000000005;275.56;349.76;307.16;270.66;278.46000000000004;297.56;287.96000000000004;302.36;352.66;294.86;293.36;347.86;351.46000000000004;247.56000000000003;241.05796691057077;268.0796299477929;273.20264511476705;310.06;9050000.0;3490000.0;3540000.0;1330000.0;3520000.0000000005;3040000.0;9030000.0;0.0;0.0;0.2175;0.056;0.025500000000000002;0.025500000000000002;3.078154397137508;12774.669921875;31639.595703125;4221.5478515625;65768.390625;513332.53445440356;492580.05974967213;281272.70675602986;280867.74794436694;254587.82047134973;430862.6128555636;460944.6244486303;437727.04723144654;472041.5853210863;530237.6965692197;484300.716458673;437570.5891863215;448998.8971924048;466617.12829396635;454233.0602774565;273122.9851115687;480455.87986719917;462805.38187136047;460810.79226618685;313267.23492439475;328362.5824867039;443710.1562791648;194327.5794537374;281272.70675602986;270.8826874579192;1725579.5778613514;695092.3918819424;160672.23004531182;581051.6496259853;0;9;11;6;18;29;4;6;77;92;932676992084.6592;359402492235.07446;784984279624.8059;52939.384241651744;13965.424302223933;-0.0;4578.221180509004;2979456.806204381;641302.0279806224;0.0;493570.053903568;1.4697611618819169;0.2178695680030383
4303;2019-05-12 16:43:41.794;1015;869;314;313;236;31;213;1;-22;25;768;338;-24;77;242;153;291;783;367;219;212;-250;912;350;355;130;353;305;910;-3.0;-2.0;1346.0;295.0;165.0;100;17;52;1;0;0;1;1;0;0;1;1;1;0;0;65976.5078125;12990.240234375;31904.046875;4057.64599609375;783.0;199660;747.0;502.0;Calculated values ==>;1557672221.794;374.66;360.06000000000006;304.56;304.46000000000004;296.76000000000005;276.26000000000005;273.3108153835814;294.46000000000004;273.26000000000005;270.96000000000004;275.66;349.96000000000004;306.96000000000004;270.76000000000005;280.86;297.36;288.46000000000004;302.26000000000005;351.46000000000004;295.06;294.36;347.86;351.46000000000004;248.16000000000003;240.39332010688793;268.19934244402924;273.3108153835814;309.86;9120000.0;3500000.0;3550000.0;1300000.0;3529999.9999999995;3050000.0;9100000.0;0.0;0.0;0.22433333333333336;0.04916666666666667;0.0275;0.0275;1.2522151599376246;12990.240234375;31904.046875;4057.64599609375;65976.5078125;513356.12062243826;491767.158674699;281208.44754730485;280807.8477453617;254691.33108832096;430799.1582183253;462124.50259435363;437812.597326149;472533.2602288536;530370.6903498329;483957.727813779;437499.1961693786;452094.96522902895;466216.16700420267;454762.4379552217;272417.47188389726;477673.23789996584;462919.32119116804;461991.6158825633;313267.23492439475;328362.5824867039;444927.51092698274;195430.16913987196;281208.44754730485;271.3333502325847;1726678.0009515507;695307.2068202677;160741.25782398376;581581.4447457279;0;9;11;6;18;29;4;6;77;92;932889798434.5577;359481431685.03687;785167070974.7188;54374.45805645482;12266.952637866281;-0.0;4971.537129219607;2980351.535364115;641520.7404232562;0.0;493649.6750134374;1.4629237964770048;0.2114977742820862
