;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4304;2019-05-12 16:44:41.825;1018;922;315;314;232;31;220;5;-18;27;772;336;-23;47;243;152;292;814;367;222;219;-243;927;352;357;130;355;305;925;-2.0;-1.0;1432.0;224.0;172.0;91;1;53;1;0;0;1;1;0;0;1;1;1;1;0;66114.7265625;13246.06640625;31851.51171875;3970.73901367188;785.0;199661;747.0;21.0;Calculated values ==>;1557672281.825;374.96000000000004;365.36;304.66;304.56;296.36;276.26000000000005;273.5264737036516;295.16;273.66;271.36;275.86;350.36;306.76000000000005;270.86;277.86;297.46000000000004;288.36;302.36;354.56000000000006;295.36;295.06;347.86;351.66;248.86;240.39332010688793;268.19934244402924;273.5264737036516;309.86;9270000.0;3520000.0000000005;3570000.0000000005;1300000.0;3550000.0;3050000.0;9250000.0;0.0;0.0;0.23866666666666667;0.037333333333333336;0.028666666666666667;0.028666666666666667;0.05237687758793537;13246.06640625;31851.51171875;3970.73901367188;66114.7265625;512617.94767438737;498607.40599642374;280642.45686171483;280253.00312680047;253112.24822550346;430671.36484660726;462751.0426575283;438435.61618480866;472727.1298661593;530788.4338752198;483730.2612721648;437656.05685647397;447978.07099077606;466058.0093327334;454282.9581333604;272059.26357508596;481355.3310583761;463015.90774916107;462618.4332792204;313267.23492439475;329201.48028520535;445665.4122285303;197259.95044759283;280642.45686171483;272.07711217502543;1727779.3299666764;695525.9556713158;160808.19559920928;582113.015571658;0;9;11;6;18;29;4;6;77;92;933103508795.0466;359559471985.2154;785350165525.1376;57560.592222615516;9273.803906488332;-0.0;5216.644657301827;2981284.8093944867;641700.3394731274;0.0;493734.6203943021;1.4683821453012615;0.20564202716598576
4305;2019-05-12 16:45:41.785;1022;979;314;313;232;34;222;8;-8;28;777;335;-14;53;241;152;292;863;373;225;221;-234;930;356;361;128;360;306;927;-2.0;74.0;1482.0;329.0;185.0;99;1;57;1;0;0;1;1;0;0;1;1;1;0;0;67098.9140625;13623.5732421875;32425.296875;3989.7255859375;933.0;199662;746.0;29.0;Calculated values ==>;1557672341.785;375.36;371.06000000000006;304.56;304.46000000000004;296.36;276.56;273.955091788801;295.36;273.96000000000004;272.36;275.96000000000004;350.86;306.66;271.76000000000005;278.46000000000004;297.26000000000005;288.36;302.36;359.46000000000004;295.66;295.26000000000005;347.76;366.46000000000004;249.76000000000002;239.943914813709;268.3187672390254;273.955091788801;310.46000000000004;9300000.0;3560000.0;3610000.0;1280000.0;3600000.0;3060000.0;9270000.0;0.0;0.012333333333333333;0.247;0.05483333333333333;0.030833333333333334;0.030833333333333334;0.07161198116286066;13623.5732421875;32425.296875;3989.7255859375;67098.9140625;512958.3615539258;506961.2944435281;280130.85790795047;279745.1248745353;253060.8513918279;430412.23801567365;462413.7112240227;439754.1946057891;473084.92450057325;531235.1143566301;483499.9011723925;438831.83823597094;448627.68014227727;465073.4646152595;453597.93676159094;271921.0792713308;489202.84247022466;462813.44064817444;462280.22558120737;312848.0458788934;391370.2341525623;446981.55402321136;197230.1224856055;280130.85790795047;272.08103647253654;1728888.703563476;695749.7200594193;160874.48857944488;582648.2985502321;0;9;11;6;18;29;4;6;77;92;933318765195.1836;359636820385.2646;785533343325.2542;59903.44581368534;13694.70349597872;0.0;5616.272169925422;2982263.023800756;641891.616098784;0.0;493824.8345183818;1.5830664383461583;0.23239457874558825
4306;2019-05-12 16:46:41.806;1021;990;313;312;233;42;219;10;-6;29;782;335;-8;51;235;155;293;887;373;225;219;-224;917;363;369;128;367;305;912;-1.0;-1.0;1482.0;382.0;187.0;99;1;57;1;0;0;1;1;0;0;1;1;1;0;0;66526.03125;13496.1748046875;31932.4375;3977.39624023438;995.0;199663;744.0;23.0;Calculated values ==>;1557672401.806;375.26;372.16;304.46000000000004;304.36;296.46000000000004;277.36;274.69669130483857;295.06;274.16;272.56;276.06;351.36;306.66;272.36;278.26000000000005;296.66;288.66;302.46000000000004;361.86;295.66;295.06;347.56000000000006;372.66;250.76000000000002;239.943914813709;268.19934244402924;274.69669130483857;310.46000000000004;9170000.0;3629999.9999999995;3690000.0;1280000.0;3670000.0000000005;3050000.0;9120000.0;0.0;0.0;0.247;0.06366666666666666;0.03116666666666667;0.03116666666666667;0.05653877334064161;13496.1748046875;31932.4375;3977.39624023438;66526.03125;513821.99609052844;509774.3898322661;280678.1071195872;280281.69108870113;253747.3065891123;429947.3805835815;460786.2846276149;440276.00903072825;473181.52645050455;531832.1696625018;483616.4637964755;439972.1399166299;448535.7928194581;463247.08388288494;452814.5701129408;272887.0303947394;494391.7742488894;461600.66047729127;460786.2846276149;312009.6876057385;417475.75414066855;448020.52221718454;198645.5584812563;280678.1071195872;272.6747843146577;1730002.634512138;695975.7970587302;160940.904498667;583184.8007125973;0;9;11;6;18;29;4;6;77;92;933537841844.8494;359713647265.1474;785716707479.9745;59682.72128571957;15876.872691187431;-0.0;5613.37153233353;2983259.9239847176;642138.1321503982;0.0;493918.447635552;1.6429776033300663;0.24518813107251927
4307;2019-05-12 16:47:41.756;1011;1000;315;314;236;46;214;12;-15;32;786;336;-15;56;230;157;292;892;371;224;213;-213;910;368;373;136;371;304;906;-2.0;-1.0;1441.0;500.0;189.0;99;100;57;1;0;0;1;1;0;0;1;0;1;0;0;65214.96484375;13416.84375;31745.033203125;2986.35791015625;1001.0;199664;742.0;13.0;Calculated values ==>;1557672461.756;374.26;373.16;304.66;304.56;296.76000000000005;277.76000000000005;275.2199585193972;294.56;274.36;271.66;276.36;351.76;306.76000000000005;271.66;278.76000000000005;296.16;288.86;302.36;362.36;295.56;294.46000000000004;347.36;373.26;251.86;241.71165711629368;268.0796299477929;275.2199585193972;310.26000000000005;9100000.0;3679999.9999999995;3729999.9999999995;1360000.0;3710000.0;3040000.0;9060000.0;0.0;0.0;0.24016666666666667;0.08333333333333333;0.0315;0.0315;1.9914049576206932e-05;13416.84375;31745.033203125;2986.35791015625;65214.96484375;512942.6053652556;511687.50677963824;281882.8188199997;281475.8539713261;254802.75568964027;429606.4342157736;459476.5002161113;439121.23982878303;472427.34351167246;532324.1359750484;483846.5310396702;439121.23982878303;449413.00246898126;461972.2184574451;452228.9918713485;272873.02822536085;495710.85276146734;460849.94803294155;459338.37557024823;311171.3556482807;420004.33786407375;447708.97230393835;198733.28637122366;281882.8188199997;272.7301835673916;1731099.5612790966;696199.8853175686;160998.88742389588;583715.0040975541;0;9;11;6;18;29;4;6;77;92;933760256345.0262;359792781265.2103;785899255230.1196;57733.17348872384;20747.973827726222;-0.0;5589.850037632829;2984237.5743871243;642443.0848657531;0.0;494011.7300152261;1.746086800332467;0.26863669297926124
4308;2019-05-12 16:48:41.776;995;998;316;316;240;48;209;15;-23;36;785;335;-24;54;228;161;292;892;367;222;208;-202;903;370;375;141;373;304;899;-2.0;0.0;1476.0;502.0;192.0;99;100;55;1;0;0;1;1;0;0;1;0;1;0;0;64699.41796875;13199.365234375;31553.0234375;2960.92333984375;1001.0;199665;739.0;-1.0;Calculated values ==>;1557672521.776;372.66;372.96000000000004;304.76000000000005;304.76000000000005;297.16;277.96000000000004;275.4277932560699;294.06;274.66;270.86;276.76000000000005;351.66;306.66;270.76000000000005;278.56;295.96000000000004;289.26000000000005;302.36;362.36;295.36;293.96000000000004;347.06000000000006;373.26;252.96000000000004;242.77792619122317;268.0796299477929;275.4277932560699;309.86;9030000.0;3700000.0;3750000.0;1410000.0;3729999.9999999995;3040000.0;8990000.0;0.0;0.0;0.246;0.08366666666666665;0.032;0.032;-1.531849967400533e-06;13199.365234375;31553.0234375;2960.92333984375;64699.41796875;511210.14231741714;511954.95300320524;282789.22841497685;282789.22841497685;256209.80359128417;429467.9694778635;458465.36263032205;437883.18805776763;472161.77640367835;532219.8961362846;483732.87891946064;437727.04723144654;449137.1035301482;461395.4704910207;452461.202393055;273224.40870157536;496345.08881751867;460265.501748743;458325.85225689027;309913.9067706182;420004.33786407375;447958.71550412604;199475.86743421093;282789.22841497685;273.0339616658647;1732182.5420088088;696421.7609929483;161048.46462118917;584242.6637306601;0;9;11;6;18;29;4;6;77;92;933984731144.955;359875908965.1839;786081716030.0616;58648.20087339495;20789.73162184956;-0.0;5617.171962941229;2985207.7424547626;642789.3477935713;0.0;494105.1529958179;1.7826283875932898;0.2712667280200816
4309;2019-05-12 16:49:41.777;981;987;317;316;240;49;207;18;-22;39;778;334;-23;31;228;160;291;887;377;220;207;-191;910;370;375;143;372;305;903;150.0;-1.0;1452.0;352.0;219.0;0;100;58;1;0;0;1;0;0;1;1;0;1;1;0;72206.046875;13462.8134765625;38695.33203125;2960.99047851562;999.0;199666;736.0;-1.0;Calculated values ==>;1557672581.777;371.26;371.86;304.86;304.76000000000005;297.16;278.06;275.4277932560699;293.86;274.96000000000004;270.96000000000004;277.06;350.96000000000004;306.56;270.86;276.26000000000005;295.96000000000004;289.16;302.26000000000005;361.86;295.16;293.86;346.76;373.06000000000006;254.06000000000003;243.1966462407574;268.19934244402924;275.4277932560699;310.86;9100000.0;3700000.0;3750000.0;1430000.0;3720000.0000000005;3050000.0;9030000.0;0.025;0.0;0.242;0.058666666666666666;0.0365;0.0615;-0.002457471105797667;13462.8134765625;38695.33203125;2960.99047851562;72206.046875;508633.9219711393;510063.23645214376;282918.2753878469;282502.9067687954;256092.02805964777;429467.9694778635;458186.18909065775;437812.597326149;472193.81962526246;531414.780835583;483502.62329450686;437656.05685647397;445717.11843896436;461548.6100553265;452315.22826958535;272514.87358344893;495214.87217347027;459990.1502417857;458186.18909065775;308656.51637580903;419161.4306863972;448765.4356022808;201397.93730477095;249779.9265735884;273.7930712481121;1733323.4398957766;696643.9495183515;161097.81472543726;584828.0764489085;0;9;11;6;18;29;5;6;77;92;934209734894.6831;359961110385.081;786264419074.841;57212.34772517349;14512.226566787243;-0.0;12816.985144799764;2986173.263116994;643083.535681171;0.0;494258.77353182976;1.5337968914775875;0.2149970010806075
4310;2019-05-12 16:50:41.807;966;974;318;318;236;45;192;24;-21;41;770;334;-23;48;230;154;291;895;376;219;193;-180;920;368;373;143;370;306;914;0.0;122.0;1517.0;211.0;232.0;16;100;60;1;0;0;1;0;0;1;1;0;1;1;0;73556.6484375;13813.033203125;39939.16796875;2956.90185546875;997.0;199667;733.0;-1.0;Calculated values ==>;1557672641.807;369.76;370.56000000000006;304.96000000000004;304.96000000000004;296.76000000000005;277.66;275.2199585193972;292.36;275.56;271.06;277.26000000000005;350.16;306.56;270.86;277.96000000000004;296.16;288.56;302.26000000000005;362.66;295.06;292.46000000000004;346.46000000000004;372.86;255.16000000000003;243.1966462407574;268.3187672390254;275.2199585193972;310.76000000000005;9200000.0;3679999.9999999995;3729999.9999999995;1430000.0;3700000.0;3060000.0;9140000.0;0.0;0.02033333333333333;0.25283333333333335;0.035166666666666666;0.03866666666666666;0.03866666666666666;-0.002457839557422843;13813.033203125;39939.16796875;2956.90185546875;73556.6484375;505624.7753204165;507290.8450840692;282557.7004473952;282557.7004473952;254581.0444698658;429606.4342157736;456402.8408256902;437742.05038880615;472391.1323836129;530503.8545830504;483385.91437208327;437427.84448784514;447929.68506599474;462124.13199085207;451790.5822981293;272035.4099857945;495447.12803747243;460164.9758755426;456544.2055774953;307399.1840295507;418318.5695056699;449932.40418845345;202358.36214009355;282557.7004473952;274.15997647103393;1734538.7363673653;696871.361889935;161147.15515274834;585483.6915923461;0;9;11;6;18;29;5;6;77;92;934434247094.576;360046953285.0401;786447810724.7535;59512.84251221617;8706.353812033989;0.0;6727.478198363869;2987146.4593901346;643277.1205949872;0.0;494421.72549487575;1.3215986591513635;0.18554073622974926
4311;2019-05-12 16:51:41.788;966;977;317;316;235;42;166;28;-21;43;763;333;-23;29;232;153;292;904;376;217;166;-170;928;363;368;143;365;305;922;-2.0;-1.0;1436.0;244.0;237.0;17;100;62;1;0;0;1;0;0;1;1;0;1;0;0;74206.5859375;14093.3974609375;40271.16796875;2944.31176757812;995.0;199668;731.0;-1.0;Calculated values ==>;1557672701.788;369.76;370.86;304.86;304.76000000000005;296.66;277.36;274.69669130483857;289.76000000000005;275.96000000000004;271.06;277.46000000000004;349.46000000000004;306.46000000000004;270.86;276.06;296.36;288.46000000000004;302.36;363.56000000000006;294.86;289.76000000000005;346.26;372.66;256.16;243.1966462407574;268.19934244402924;274.69669130483857;310.76000000000005;9280000.0;3629999.9999999995;3679999.9999999995;1430000.0;3650000.0;3050000.0;9220000.0;0.0;0.0;0.23933333333333331;0.04066666666666666;0.0395;0.0395;-0.002458207536549635;14093.3974609375;40271.16796875;2944.31176757812;74206.5859375;504962.19363330206;507076.0560759421;281621.0905340711;281224.65362341446;254069.24235526953;429947.3805835815;453533.7828092065;437968.82056851813;472588.3698738022;529848.3059433332;483388.7395979535;437656.05685647397;445430.935595598;463145.86696068436;452525.7912912428;272013.0296568369;496113.5392025487;460668.8397657055;453533.7828092065;306560.99450073834;417475.75414066855;450987.837545182;200664.72437040973;281621.0905340711;273.4742813875396;1735769.7067268633;697103.8418375495;161196.31636044497;586151.8993943888;0;9;11;6;18;29;5;6;77;92;934656476700.2615;360132726115.3047;786631052680.3187;56794.78035674727;10179.806602440736;-0.0;6790.551344867849;2988115.3826608043;643434.4554271143;0.0;494534.34006883873;1.2871502969800885;0.1832136438058998
4312;2019-05-12 16:52:41.788;974;987;315;315;234;41;170;28;-23;43;756;332;-24;50;234;151;292;916;372;211;170;-158;915;363;368;142;365;304;908;-2.0;-2.0;1344.0;310.0;223.0;27;100;61;1;0;0;1;0;0;1;1;0;1;1;0;73914.2109375;13815.5341796875;40254.8046875;2944.251953125;994.0;199669;731.0;-1.0;Calculated values ==>;1557672761.788;370.56000000000006;371.86;304.66;304.66;296.56;277.26000000000005;274.69669130483857;290.16;275.96000000000004;270.86;277.46000000000004;348.76;306.36;270.76000000000005;278.16;296.56;288.26000000000005;302.36;364.76;294.26000000000005;290.16;346.26;372.56000000000006;257.36;242.98782864720522;268.0796299477929;274.69669130483857;310.36;9150000.0;3629999.9999999995;3679999.9999999995;1420000.0;3650000.0;3040000.0;9080000.0;0.0;0.0;0.224;0.051666666666666666;0.03716666666666667;0.03716666666666667;-0.002458391348825655;13815.5341796875;40254.8046875;2944.251953125;73914.2109375;507209.1210886058;509662.302958848;281746.40795150533;281746.40795150533;254151.67967759518;429947.3805835815;454108.84221906046;437883.18805776763;472719.4423773052;529193.1324091097;483391.66607333266;437727.04723144654;448583.2367254159;463412.2849837685;452236.2547372325;272628.0504332914;499189.59742907254;459849.8075514734;454108.84221906046;306560.99450073834;417054.36358252197;452419.03857364436;199997.1530188913;281746.40795150533;273.2110306945251;1737004.0467008217;697336.416267888;161245.38772478414;586822.9491665242;0;9;11;6;18;29;5;6;77;92;934877276700.2615;360218226115.3047;786813752680.3187;53286.4718487083;13041.797420328909;-0.0;6406.137140277466;2989032.726429183;643627.9687939706;0.0;494644.31247288163;1.2757156609006426;0.1854561959196632
4313;2019-05-12 16:53:41.779;974;987;315;314;234;38;172;28;-23;42;752;331;-25;31;235;152;292;913;371;212;171;-145;915;359;365;142;362;303;908;-2.0;-1.0;1412.0;411.0;217.0;18;100;60;1;0;0;1;0;0;1;1;0;1;1;0;73443.8125;13725.0703125;39714.06640625;2942.3349609375;990.0;199670;729.0;-1.0;Calculated values ==>;1557672821.779;370.56000000000006;371.86;304.66;304.56;296.56;276.96000000000004;274.27422755570615;290.36;275.96000000000004;270.86;277.36;348.36;306.26000000000005;270.66;276.26000000000005;296.66;288.36;302.36;364.46000000000004;294.36;290.26000000000005;346.06000000000006;372.16;258.66;242.98782864720522;267.9596281332873;274.27422755570615;310.26000000000005;9150000.0;3590000.0;3650000.0;1420000.0;3620000.0000000005;3030000.0;9080000.0;0.0;0.0;0.2353333333333333;0.0685;0.036166666666666666;0.036166666666666666;-0.0024591254150670167;13725.0703125;39714.06640625;2942.3349609375;73443.8125;507209.1210886058;509662.302958848;281746.40795150533;281341.44538475835;254151.67967759518;430214.79039162316;454903.41714869894;438109.25301780854;472620.9849758201;528851.8103742785;483394.69366186124;437798.07955487026;446107.1014639255;463990.4146581629;453079.30423720385;272628.0504332914;498735.70248613204;460454.39186355175;454761.4035388867;305722.83045113535;415368.91498645174;453773.11900266074;198508.78169978998;281746.40795150533;272.6039351155607;1738231.84603065;697565.8868793265;161294.43525744957;587489.2564638508;0;9;11;6;18;29;5;6;77;92;935097143715.0308;360303413335.21533;786995825365.1277;56385.97758350703;17485.607105246647;-0.0;6257.375673743626;2989946.5264162645;643882.3256721613;0.0;494749.8259168301;1.4211931326965572;0.21298348395293246
4314;2019-05-12 16:54:41.779;976;989;313;312;234;37;184;28;-24;41;750;330;-26;50;237;151;292;914;363;212;183;-132;911;357;362;142;359;302;906;-1.0;-2.0;1310.0;384.0;212.0;11;100;56;1;0;0;1;0;0;1;1;0;1;0;0;72438.1796875;13347.7421875;39336.26953125;2933.90991210938;986.0;199671;728.0;-1.0;Calculated values ==>;1557672881.779;370.76;372.06000000000006;304.46000000000004;304.36;296.56;276.86;274.0616903277293;291.56;275.96000000000004;270.76000000000005;277.26000000000005;348.16;306.16;270.56;278.16;296.86;288.26000000000005;302.36;364.56000000000006;294.36;291.46000000000004;345.96000000000004;371.76;259.96000000000004;242.98782864720522;267.8393353686513;274.0616903277293;309.46000000000004;9110000.0;3570000.0000000005;3620000.0000000005;1420000.0;3590000.0;3020000.0;9060000.0;0.0;0.0;0.21833333333333332;0.064;0.035333333333333335;0.035333333333333335;-0.002459857586757535;13347.7421875;39336.26953125;2933.90991210938;72438.1796875;507826.9124973366;510110.56322494696;281071.38564885285;280669.36023410043;254206.5278591435;430346.717906069;457086.03604400606;438179.53515710204;472522.5091947854;528719.6857768083;483397.8222269104;437869.15320432716;448954.665639539;464695.37349921046;453283.0443037091;272823.6408351891;499063.2585101992;460919.05237078964;456947.03434989735;305303.7579410727;413683.6471302906;455119.9109949429;198289.6200481136;281071.38564885285;272.50846534553125;1739447.5292988792;697791.4936501599;161343.40396472497;588148.00926333;0;9;11;6;18;29;5;6;77;92;935315243715.0308;360388613335.21533;787177325365.1277;52375.96479879581;16437.138620597074;-0.0;6214.27292077024;2990852.875936117;644165.0152198767;0.0;494853.7563217844;1.348978425301935;0.19764823147159097
4315;2019-05-12 16:55:41.790;978;991;316;315;230;35;191;27;-25;40;748;330;-27;34;239;147;292;917;377;214;190;-121;911;357;362;142;360;302;905;92.0;-1.0;1429.0;231.0;204.0;5;100;53;1;0;0;1;0;0;1;1;0;1;1;0;71916.390625;13044.7197265625;38968.375;2929.36938476562;981.0;199672;725.0;-1.0;Calculated values ==>;1557672941.79;370.96000000000004;372.26;304.76000000000005;304.66;296.16;276.66;274.0616903277293;292.26000000000005;275.86;270.66;277.16;347.96000000000004;306.16;270.46000000000004;276.56;297.06;287.86;302.36;364.86;294.56;292.16;345.66;371.26;261.06;242.98782864720522;267.8393353686513;274.0616903277293;310.86;9110000.0;3570000.0000000005;3620000.0000000005;1420000.0;3600000.0;3020000.0;9050000.0;0.015333333333333334;0.0;0.23816666666666667;0.0385;0.034;0.04933333333333334;-0.0024607701330977205;13044.7197265625;38968.375;2929.36938476562;71916.390625;508117.61951320164;510477.83199048403;282362.1380885831;281951.57876616344;253049.60003162324;430346.717906069;458054.80583079654;438024.4983934438;472424.0149512065;528510.7994535349;483397.8222269104;437713.4967235476;446724.52688641194;464811.3070167571;452711.3097642865;272823.6408351891;499603.7657610976;461188.73474552366;457916.85825212236;304046.57827927166;411577.3142945164;456254.1304427911;200102.49472505072;256794.95163775544;273.2269416209625;1740650.7045915436;698011.4711542933;161392.2735832533;588800.6675989609;0;9;11;6;18;29;5;6;77;92;935532483534.7339;360473828955.0989;787358558584.88;56665.090540355624;9861.837975133005;-0.0;9922.014059642102;2991761.7179865357;644384.2135368668;0.0;494988.25003243133;1.391436365508193;0.19212757426460156
4316;2019-05-12 16:56:41.780;979;992;317;316;236;34;195;25;-25;39;746;330;-27;39;240;153;292;913;380;216;194;-111;910;354;359;142;357;302;904;220.0;0.0;1338.0;207.0;199.0;1;100;51;1;0;0;1;0;0;1;1;0;1;0;0;71490.078125;12885.576171875;38831.015625;2933.3974609375;975.0;199673;724.0;-1.0;Calculated values ==>;1557673001.78;371.06000000000006;372.36;304.86;304.76000000000005;296.76000000000005;276.56;273.7412296467126;292.66;275.66;270.66;277.06;347.76;306.16;270.46000000000004;277.06;297.16;288.46000000000004;302.36;364.46000000000004;294.76000000000005;292.56;345.56000000000006;370.66;262.06;242.98782864720522;267.8393353686513;273.7412296467126;311.16;9100000.0;3540000.0;3590000.0;1420000.0;3570000.0000000005;3020000.0;9040000.0;0.03666666666666667;0.0;0.223;0.034499999999999996;0.033166666666666664;0.06983333333333333;-0.0024618612682318474;12885.576171875;38831.015625;2933.3974609375;71490.078125;508343.94812009664;510701.0233194391;282846.6030362702;282432.32697203103;254858.90161717258;430542.39183029096;459082.3157024968;438024.4983934438;472325.50216173066;528301.8751473622;483397.8222269104;437713.4967235476;447426.4622216548;465379.25235888857;454082.5290026388;272873.02822536085;499088.3218886381;461916.06316538615;458945.90446274553;303627.53096179874;409050.0807994528;457281.18440967094;199682.54413636524;239180.5100577998;273.0484469713496;1741845.5593223325;698227.5209391814;161441.12183091018;589448.8877995631;0;9;11;6;18;29;5;6;77;92;935748747484.7683;360559014755.1124;787539728384.9088;53150.25579932852;8887.153089429046;-0.0;15346.950042612043;2992676.693351531;644540.429088831;0.0;495198.7896375334;1.4159995268490766;0.1854662140880104
4317;2019-05-12 16:57:41.790;982;996;318;317;234;31;201;24;-25;37;744;331;-27;40;242;149;292;917;380;220;200;-104;912;352;357;141;354;302;907;212.0;-1.0;1481.0;338.0;191.0;1;100;48;1;0;0;1;0;0;1;1;0;1;1;0;71382.4140625;12621.69921875;38945.7578125;2929.57421875;971.0;199674;722.0;-1.0;Calculated values ==>;1557673061.79;371.36;372.76;304.96000000000004;304.86;296.56;276.26000000000005;273.5264737036516;293.26000000000005;275.56;270.66;276.86;347.56000000000006;306.26000000000005;270.46000000000004;277.16;297.36;288.06;302.36;364.86;295.16;293.16;345.36;370.26;262.76000000000005;242.77792619122317;267.8393353686513;273.5264737036516;311.16;9120000.0;3520000.0000000005;3570000.0000000005;1410000.0;3540000.0;3020000.0;9070000.0;0.035333333333333335;0.0;0.24683333333333335;0.05633333333333333;0.03183333333333333;0.06716666666666667;-0.0024625863112806854;12621.69921875;38945.7578125;2929.57421875;71382.4140625;508617.12459338066;511035.8799789913;283047.69226842746;282633.9831090086;254179.06878869352;430671.36484660726;460210.5064603235;438024.4983934438;472260.1919623333;528092.9125784225;483511.39623755624;437713.4967235476;447566.28926109587;466072.45092096843;453860.6888816288;272774.4509479637;499428.40650523844;462751.0426575283;460075.5242048206;302789.4550866088;407365.47802105197;458155.62905077194;198573.18447463354;238609.48965730012;272.60074821202886;1743036.3618577227;698440.1169941742;161489.98807124936;590097.1356014024;0;9;11;6;18;29;5;6;77;92;935963583284.7341;360643928905.09894;787720958584.88;59104.565985626345;14623.144377789129;-0.0;14875.135320441794;2993612.3061090647;644736.3808875509;0.0;495450.6823239707;1.6258288507019778;0.22599240785485286
4318;2019-05-12 16:58:41.761;986;999;316;315;235;30;204;24;-26;36;743;331;-27;29;243;150;292;914;365;222;203;-98;917;349;355;142;352;301;912;-2.0;77.0;1231.0;368.0;193.0;1;100;46;1;0;0;1;0;0;1;1;0;1;1;0;71548.5546875;12530.0576171875;39187.4296875;2923.0068359375;965.0;199675;722.0;-1.0;Calculated values ==>;1557673121.761;371.76;373.06000000000006;304.76000000000005;304.66;296.66;276.16;273.20264511476705;293.56;275.56;270.56;276.76000000000005;347.46000000000004;306.26000000000005;270.46000000000004;276.06;297.46000000000004;288.16;302.36;364.56000000000006;295.36;293.46000000000004;345.36;369.66;263.36;242.98782864720522;267.7187500070086;273.20264511476705;309.66;9170000.0;3490000.0;3550000.0;1420000.0;3520000.0000000005;3010000.0;9120000.0;0.0;0.012833333333333334;0.20516666666666666;0.06133333333333334;0.03216666666666666;0.03216666666666666;-0.00246367029822011;12530.0576171875;39187.4296875;2923.0068359375;71548.5546875;508793.81103931373;511069.75398768095;281881.39201144915;281477.90803350427;254339.06035668257;430862.6128555636;460924.1135309303;438095.2167564963;472029.85167895287;528065.6687750703;483627.95065193647;437940.2675631159;446212.05846747686;466488.4199259752;454512.8465101743;272531.4088618889;498534.37691253977;463315.15122866345;460790.1143214629;302789.4550866088;404838.8996672118;458610.87703441497;197040.23583771221;281881.39201144915;271.9772351642867;1744226.8775689222;698649.6136619665;161538.73600710684;590747.9307936433;0;9;11;6;18;29;5;6;77;92;936177080044.578;360728787870.03687;787901771149.7477;49456.44691850386;16042.999326731104;0.0;5754.897234305443;2994516.5439563026;644991.8085684895;0.0;495622.51616861456;1.304057450435154;0.19308363812479915
4319;2019-05-12 16:59:41.781;990;1004;316;316;233;28;207;22;-26;34;741;331;-28;49;245;149;292;919;368;224;206;-95;918;347;353;142;350;301;913;-2.0;64.0;1093.0;389.0;195.0;1;100;43;1;0;0;1;0;0;1;1;0;1;1;0;71393.4375;12261.306640625;39213.45703125;2926.43188476562;961.0;199676;719.0;-1.0;Calculated values ==>;1557673181.781;372.16;373.56000000000006;304.76000000000005;304.76000000000005;296.46000000000004;275.96000000000004;272.9856168485579;293.86;275.36;270.56;276.56;347.26;306.26000000000005;270.36;278.06;297.66;288.06;302.36;365.06000000000006;295.56;293.76000000000005;345.06000000000006;369.26;263.66;242.98782864720522;267.7187500070086;272.9856168485579;309.96000000000004;9180000.0;3470000.0000000005;3529999.9999999995;1420000.0;3500000.0;3010000.0;9130000.0;0.0;0.010666666666666666;0.18216666666666667;0.06483333333333334;0.0325;0.0325;-0.0024643905668825417;12261.306640625;39213.45703125;2926.43188476562;71393.4375;509293.4783835006;511707.7206067024;281814.1744010183;281814.1744010183;253720.50375796107;430988.63858405815;461631.72079857654;438095.2167564963;471832.65708311246;527856.7758344202;483627.95065193647;437785.01000687695;449001.87712873524;467030.3681613109;454712.3482788535;272483.37115547794;499204.4495541367;463875.4189427811;461498.67450629215;301532.38793589;403154.7292703022;458916.8844850441;196208.8813618493;281814.1744010183;271.6358022420817;1745418.4578978622;698856.2772289499;161587.49757820475;591401.4892963328;0;9;11;6;18;29;5;6;77;92;936389550844.5105;360814016270.00977;788082431349.6903;44063.627431058194;17032.235535820466;0.0;5839.7462534214;2995296.137686952;645267.5274012422;0.0;495719.17040499125;1.2304069521892962;0.18634524379139242
4320;2019-05-12 17:00:41.752;994;1007;314;313;235;28;208;21;-25;32;739;330;-27;24;246;149;292;917;362;225;208;-94;906;348;353;142;350;302;902;230.0;-1.0;1392.0;292.0;193.0;1;100;41;1;0;0;1;0;0;1;1;0;1;0;0;70816.0703125;11988.9140625;38734.48046875;2933.90893554688;956.0;199677;717.0;-1.0;Calculated values ==>;1557673241.752;372.56000000000006;373.86;304.56;304.46000000000004;296.66;275.96000000000004;273.0942459734351;293.96000000000004;275.26000000000005;270.66;276.36;347.06000000000006;306.16;270.46000000000004;275.56;297.76000000000005;288.06;302.36;364.86;295.66;293.96000000000004;344.86;368.76;263.76000000000005;242.98782864720522;267.8393353686513;273.0942459734351;309.36;9060000.0;3479999.9999999995;3529999.9999999995;1420000.0;3500000.0;3020000.0;9020000.0;0.03833333333333333;0.0;0.232;0.048666666666666664;0.03216666666666666;0.0705;-0.002465288209584533;11988.9140625;38734.48046875;2933.90893554688;70816.0703125;510828.60127103573;512998.92060848547;281749.03131030465;281340.533278122;254615.81801926155;430925.7729439634;461764.645383927;438024.4983934438;471635.3862721799;527570.3369048043;483397.8222269104;437713.4967235476;445306.1102701376;467158.39877215767;454542.9148226432;273072.5855017767;499866.5294405738;464006.37310129235;461764.645383927;300694.37409284414;401049.7559026487;459018.81840263616;197939.16049056753;236178.65237758704;272.3321739933764;1746602.9643451802;699058.2647276312;161636.31014771518;592050.7414873019;0;9;11;6;18;29;5;6;77;92;936601248475.1973;360899175090.286;788263243915.2769;55699.7983934673;12705.876685054005;-0.0;15903.812506946964;2996127.0977466092;645515.2252253788;0.0;495900.27915035904;1.571258377485163;0.20260997341725484
4321;2019-05-12 17:01:41.812;995;1007;314;314;231;27;209;20;-18;31;738;328;-26;52;247;147;292;917;365;225;208;-93;909;347;352;142;350;301;904;220.0;-1.0;1327.0;308.0;206.0;0;100;39;1;0;0;1;0;0;1;1;0;1;0;0;70609.8125;11786.568359375;38806.80078125;2924.77783203125;952.0;199678;716.0;-1.0;Calculated values ==>;1557673301.812;372.66;373.86;304.56;304.56;296.26000000000005;275.86;272.9856168485579;294.06;275.16;271.36;276.26000000000005;346.96000000000004;305.96000000000004;270.56;278.36;297.86;287.86;302.36;364.86;295.66;293.96000000000004;344.76;368.36;263.86;242.98782864720522;267.7187500070086;272.9856168485579;309.66;9090000.0;3470000.0000000005;3520000.0000000005;1420000.0;3500000.0;3010000.0;9040000.0;0.03666666666666667;0.0;0.22116666666666665;0.051333333333333335;0.034333333333333334;0.07100000000000001;-0.0024660041655968547;11786.568359375;38806.80078125;2924.77783203125;70609.8125;510733.53772818734;512842.4419371394;281611.7050024499;281611.7050024499;253371.46807505056;430988.63858405815;462049.5740961287;439324.04009634076;471536.72207099956;527543.3640140779;483287.5385085382;438095.2167564963;449414.24132049555;467286.333210204;454433.70090310305;272922.6147366949;499691.39036111673;464154.13906721957;461917.0532126514;300275.376401361;399365.967229526;459120.7182997156;197537.52863695938;238193.11626909795;272.16801969245546;1747782.6919165172;699256.5918766448;161685.18135978817;592697.5650077794;0;9;11;6;18;29;5;6;77;92;936812959974.9956;360984460290.2048;788444324815.1044;53475.11678443318;13427.93706935482;-0.0;15884.399522992297;2997037.7984965174;645733.2247882391;0.0;496165.4458187895;1.5469043317041316;0.2024357081271835
4322;2019-05-12 17:02:41.773;995;1007;314;313;230;28;207;20;-2;31;737;328;-8;29;248;144;292;920;366;225;207;-93;906;348;353;142;350;301;901;207.0;-1.0;1100.0;275.0;210.0;0;100;36;1;0;0;1;0;0;1;1;0;1;0;0;70132.2890625;11545.412109375;38687.2578125;2924.60375976562;948.0;199679;715.0;-1.0;Calculated values ==>;1557673361.773;372.66;373.86;304.56;304.46000000000004;296.16;275.96000000000004;273.0942459734351;293.86;275.16;272.96000000000004;276.26000000000005;346.86;305.96000000000004;272.36;276.06;297.96000000000004;287.56;302.36;365.16;295.66;293.86;344.66;367.96000000000004;263.86;242.98782864720522;267.7187500070086;273.0942459734351;309.76000000000005;9060000.0;3479999.9999999995;3529999.9999999995;1420000.0;3500000.0;3010000.0;9010000.0;0.034499999999999996;0.0;0.18333333333333332;0.04583333333333333;0.035;0.0695;-0.0024667181999583573;11545.412109375;38687.2578125;2924.60375976562;70132.2890625;510971.95832862967;513077.1223104641;281818.25827757746;281408.726330289;253156.47998951466;430925.7729439634;461631.72079857654;441728.28212843963;471536.72207099956;527438.8739561596;483287.5385085382;440834.61030177056;446212.05846747686;467414.17195512063;453843.2320624569;273072.5855017767;500404.1383213162;464006.37310129235;461631.72079857654;299856.38484229014;397682.3459771126;459120.7182997156;197705.66382646142;240064.52434141195;272.2391286980544;1748954.78040915;699450.8986655455;161733.89452220828;593342.9290695405;0;9;11;6;18;29;5;6;77;92;937024322499.8746;361069604910.156;788624807425.001;44737.48002202934;11981.523330024149;-0.0;15398.92015377294;2997855.70481787;645944.832656869;0.0;496425.9706979651;1.3566896590246766;0.1756741423432558
4323;2019-05-12 17:03:41.803;992;1003;313;312;229;29;204;21;8;31;735;328;3;65;249;145;291;913;368;223;204;-93;899;349;354;143;352;301;895;176.0;-1.0;1164.0;272.0;208.0;0;100;33;1;0;0;1;0;0;1;1;0;1;0;0;69506.5546875;11145.2607421875;38379.625;2921.041015625;944.0;199680;714.0;-1.0;Calculated values ==>;1557673421.803;372.36;373.46000000000004;304.46000000000004;304.36;296.06;276.06;273.20264511476705;293.56;275.26000000000005;273.96000000000004;276.26000000000005;346.66;305.96000000000004;273.46000000000004;279.66;298.06;287.66;302.26000000000005;364.46000000000004;295.46000000000004;293.56;344.56000000000006;367.56000000000006;263.86;243.1966462407574;267.7187500070086;273.20264511476705;309.96000000000004;8990000.0;3490000.0;3540000.0;1430000.0;3520000.0000000005;3010000.0;8950000.0;0.029333333333333333;0.0;0.194;0.04533333333333334;0.034666666666666665;0.064;-0.0024674303095774484;11145.2607421875;38379.625;2921.041015625;69506.5546875;511099.02123061666;512979.8360812231;281825.8213643856;281412.57881944894;253022.13304723182;430862.6128555636;461078.3308605104;443198.0840360327;471403.80223619274;527229.8644493856;483287.5385085382;442466.16301167716;451184.1741644558;467259.1942627392;453812.13814351254;273064.85567153763;499879.528828266;463595.7598268558;461078.3308605104;299437.39939995663;395998.89078040665;458965.0568709534;198029.6848181239;243419.25878068228;272.37229673242723;1750119.019268361;699640.0821503552;161782.63258549987;593985.4742046834;0;9;11;6;18;29;5;6;77;92;937236528549.7734;361155147660.11523;788805497724.9149;47562.66944827431;11829.070199728272;-0.0;13930.180613109;2998625.257313712;646143.3534803287;0.0;496670.50207549246;1.3980479475498895;0.18462643514842217
4324;2019-05-12 17:04:41.784;987;998;314;313;230;29;203;20;10;31;733;328;7;46;250;144;291;908;382;222;202;-93;899;350;355;144;352;301;895;305.0;-1.0;1073.0;418.0;213.0;0;100;31;1;0;0;1;0;0;1;1;0;1;0;0;69437.078125;11014.185546875;38469.9296875;2919.51611328125;940.0;199681;712.0;-1.0;Calculated values ==>;1557673481.784;371.86;372.96000000000004;304.56;304.46000000000004;296.16;276.06;273.3108153835814;293.46000000000004;275.16;274.16;276.26000000000005;346.46000000000004;305.96000000000004;273.86;277.76000000000005;298.16;287.56;302.26000000000005;363.96000000000004;295.36;293.36;344.36;367.16;263.86;243.40439225979637;267.7187500070086;273.3108153835814;311.36;8990000.0;3500000.0;3550000.0;1440000.0;3520000.0000000005;3010000.0;8950000.0;0.05083333333333333;0.0;0.17883333333333334;0.06966666666666667;0.0355;0.08633333333333332;-0.0024681404913158424;11014.185546875;38469.9296875;2919.51611328125;69437.078125;510383.4933128967;512270.6191837633;282241.7938954212;281825.8213643856;253318.8371741807;430799.1582183253;460790.1143214629;443489.2359988558;471270.65844568226;527020.8155152382;483287.5385085382;443052.165307785;448587.98087873193;467387.31572849915;453499.2941070498;273064.85567153763;499128.5524157228;463315.15122866345;460655.98800483014;298599.4468028795;394315.6002814546;458809.0398322515;197492.5015579945;232341.14879326842;272.1621121957395;1751276.5162172923;699824.6857262831;161831.28848228278;594625.6843624066;0;9;11;6;18;29;5;6;77;92;937449161194.5841;361241220395.0386;788986040534.7542;43992.416009174034;18205.052166439906;-0.0;19711.181118598157;2999387.974754814;646393.5585764456;0.0;496950.7579805248;1.5630338430330069;0.2160708746412229
4325;2019-05-12 17:05:41.784;984;996;317;316;232;30;202;21;9;31;729;329;7;82;250;144;291;908;388;220;201;-94;896;351;356;144;354;302;892;266.0;-1.0;1211.0;447.0;210.0;0;100;30;1;0;0;1;0;0;1;1;0;1;0;0;69196.3046875;10966.8671875;38317.62109375;2931.16479492188;936.0;199682;711.0;-1.0;Calculated values ==>;1557673541.784;371.56000000000006;372.76;304.86;304.76000000000005;296.36;276.16;273.4187578820637;293.36;275.26000000000005;274.06;276.26000000000005;346.06000000000006;306.06;273.86;281.36;298.16;287.56;302.26000000000005;363.96000000000004;295.16;293.26000000000005;344.26;366.76;263.76000000000005;243.40439225979637;267.8393353686513;273.4187578820637;311.96000000000004;8960000.0;3510000.0;3560000.0;1440000.0;3540000.0;3020000.0;8920000.0;0.044333333333333336;0.0;0.20183333333333334;0.0745;0.035;0.07933333333333334;-0.0024688487419884638;10966.8671875;38317.62109375;2931.16479492188;69196.3046875;510193.95009725884;512223.4118915548;283734.6905298135;283306.46498823905;253998.1567980511;430735.4089219946;460500.8437552981;443139.33368828957;471270.65844568226;526524.4449917371;483284.205527743;442846.63139517745;453287.4633838977;467104.03116414114;453326.6255803453;273219.23307335825;499393.3894790737;462901.36609670473;460366.2921931374;298180.4796168596;392632.4731292244;458706.70582492737;197737.82740084306;235677.6199577418;272.26408892723094;1752431.7944073963;700007.8611657362;161880.0441565178;595265.580618917;0;9;11;6;18;29;5;6;77;92;937662461194.5841;361327620395.0386;789166940534.7542;49530.20401901629;19442.18144259428;-0.0;17825.30133067472;3000167.3299217154;646707.2855231875;0.0;497263.56200093543;1.6622924674649828;0.23954828420080856
4326;2019-05-12 17:06:41.755;981;992;318;318;234;29;200;21;5;32;727;330;4;61;250;146;291;904;382;220;199;-95;893;350;355;145;352;303;889;134.0;-1.0;1138.0;380.0;208.0;0;100;30;1;0;0;1;0;0;1;1;0;1;0;0;69048.828125;10918.931640625;38208.30859375;2939.6689453125;931.0;199683;709.0;-1.0;Calculated values ==>;1557673601.755;371.26;372.36;304.96000000000004;304.96000000000004;296.56;276.06;273.3108153835814;293.16;275.26000000000005;273.66;276.36;345.86;306.16;273.56;279.26000000000005;298.16;287.76000000000005;302.26000000000005;363.56000000000006;295.16;293.06;344.06000000000006;366.26;263.66;243.61107973660833;267.9596281332873;273.3108153835814;311.36;8930000.0;3500000.0;3550000.0;1450000.0;3520000.0000000005;3030000.0;8890000.0;0.022333333333333334;0.0;0.18966666666666668;0.06333333333333332;0.034666666666666665;0.056999999999999995;-0.002469731334839129;10918.931640625;38208.30859375;2939.6689453125;69048.828125;510005.1417595773;511893.01021833543;284402.0755069256;284402.0755069256;254684.36915230795;430799.1582183253;460387.3511624245;442345.5325163701;471236.42390828294;526236.8180623807;483280.97344733845;442197.7884769968;450281.2308927748;467387.31572849915;453781.1667470508;273375.58095613995;499057.98934048077;463051.38004137354;460252.8391778579;297342.5633918147;390528.79184840765;458447.52231375105;197451.05443262574;250333.54678190753;272.14555238531045;1753583.2803638955;700190.1546720945;161928.9441247647;595902.988472275;0;9;11;6;18;29;5;6;77;92;937875658100.2758;361414278490.3197;789348352810.3427;46448.319343216855;16529.776299137935;-0.0;11965.39966656917;3000966.764372164;647006.9069516219;0.0;497511.6978530606;1.4393690059513105;0.21028079744635478
4327;2019-05-12 17:07:41.795;979;990;317;316;232;29;200;21;2;32;725;331;1;75;251;144;291;898;378;219;200;-98;892;350;355;145;352;305;888;129.0;76.0;1144.0;279.0;214.0;0;100;33;1;0;0;1;0;0;1;1;0;1;0;0;69278.75;11123.6259765625;38120.93359375;2945.86645507812;928.0;199684;708.0;-1.0;Calculated values ==>;1557673661.795;371.06000000000006;372.16;304.86;304.76000000000005;296.36;276.06;273.3108153835814;293.16;275.26000000000005;273.36;276.36;345.66;306.26000000000005;273.26000000000005;280.66;298.26000000000005;287.56;302.26000000000005;362.96000000000004;295.06;293.16;343.96000000000004;365.96000000000004;263.36;243.61107973660833;268.19934244402924;273.3108153835814;310.96000000000004;8920000.0;3500000.0;3550000.0;1450000.0;3520000.0000000005;3050000.0;8880000.0;0.021500000000000002;0.012666666666666666;0.19066666666666665;0.0465;0.035666666666666666;0.05716666666666667;-0.0024702594371593233;11123.6259765625;38120.93359375;2945.86645507812;69278.75;509799.10540083895;511688.3748246157;284045.18239492737;283611.860531839;254110.69481868326;430799.1582183253;460387.3511624245;441480.6793942096;471236.42390828294;525870.2965494684;483160.8419436756;441331.01728135947;451825.0020740418;467515.3410838486;453499.2941070498;273428.14378555276;498244.13358736364;462919.32119116804;460387.3511624245;296923.61432157;389266.7034958548;458139.53741490236;198038.40982678247;251698.61195384664;272.37985122593614;1754736.778667416;700373.9651107744;161978.02295048902;596539.4895414452;0;9;11;6;18;29;5;6;77;92;938088800100.1404;361501336490.2644;789530874410.2267;46416.32606418943;12094.702432847575;0.0;11930.039591423701;3001741.1523314305;647245.6032991186;0.0;497710.9592658576;1.3496932953601715;0.18732005604351654
4328;2019-05-12 17:08:41.806;977;988;317;316;232;30;200;22;-1;32;724;330;-2;66;251;144;290;896;380;218;200;-101;893;351;356;145;353;306;888;269.0;76.0;1211.0;249.0;213.0;0;100;37;1;0;0;1;0;0;1;1;0;1;0;0;69471.203125;11468.162109375;38146.515625;2961.30810546875;923.0;199685;706.0;-1.0;Calculated values ==>;1557673721.806;370.86;371.96000000000004;304.86;304.76000000000005;296.36;276.16;273.4187578820637;293.16;275.36;273.06;276.36;345.56000000000006;306.16;272.96000000000004;279.76000000000005;298.26000000000005;287.56;302.16;362.76;294.96000000000004;293.16;343.76;365.46000000000004;263.06;243.61107973660833;268.3187672390254;273.4187578820637;311.16;8930000.0;3510000.0;3560000.0;1450000.0;3529999.9999999995;3060000.0;8880000.0;0.04483333333333333;0.012666666666666666;0.20183333333333334;0.0415;0.0355;0.08033333333333333;-0.0024711371808615566;11468.162109375;38146.515625;2961.30810546875;69471.203125;509431.527657696;511404.16887695796;284045.18239492737;283611.860531839;254110.69481868326;430735.4089219946;460231.6107031601;440817.3637915739;471236.42390828294;525686.7558823685;482929.52956676285;440666.3045709049;450422.0409547465;467374.0663214524;453326.6255803453;273008.44352005573;497942.43408784084;462636.5820206667;460231.6107031601;296085.73418796173;387163.4218014882;457831.2230040211;198726.2564393931;236429.43326206697;272.6573658262862;1755893.2402543055;700562.264526465;162027.25842994297;597175.1681371134;0;9;11;6;18;29;5;6;77;92;938302139204.8488;361588352440.1455;789714208014.9761;48862.055167248494;10752.856112432062;0.0;17978.774921101147;3002535.2844048007;647436.0345260612;0.0;497960.24508047674;1.4758389207792797;0.19192141893095904
4329;2019-05-12 17:09:41.776;975;987;317;316;234;29;199;21;-6;32;724;330;-6;48;251;145;290;898;369;218;199;-103;896;351;356;144;353;306;891;131.0;-1.0;1089.0;300.0;214.0;0;100;39;1;0;0;1;0;0;1;1;0;1;0;0;69899.0625;11716.630859375;38238.2578125;2965.55883789062;920.0;199686;705.0;-1.0;Calculated values ==>;1557673781.776;370.66;371.86;304.86;304.76000000000005;296.56;276.06;273.4187578820637;293.06;275.26000000000005;272.56;276.36;345.56000000000006;306.16;272.56;277.96000000000004;298.26000000000005;287.66;302.16;362.96000000000004;294.96000000000004;293.06;343.66;365.16;262.86;243.40439225979637;268.3187672390254;273.4187578820637;310.06;8960000.0;3510000.0;3560000.0;1440000.0;3529999.9999999995;3060000.0;8910000.0;0.021833333333333333;0.0;0.18150000000000002;0.05;0.035666666666666666;0.057499999999999996;-0.002471662368658865;11716.630859375;38238.2578125;2965.55883789062;69899.0625;508901.05967576744;511022.69622650323;283811.5977525189;283382.12080430466;254627.04202706207;430735.4089219946;460096.79854208254;440059.3432352877;471369.63528795214;525686.7558823685;482929.52956676285;440059.3432352877;447929.68506599474;467374.0663214524;453468.0288138592;272854.0580817969;497976.1441496865;462636.5820206667;460096.79854208254;295666.80309349706;385901.571211729;457784.0918164557;197975.43418115887;251218.73564281408;272.3588375729893;1757054.0784256277;700755.374531326;162076.62429254892;597811.3896461735;0;9;11;6;18;29;5;6;77;92;938515632404.9506;361675009090.1868;789897716215.0636;43938.22949332439;12990.432881764842;-0.0;12010.488616707937;3003308.2334428215;647633.796337403;0.0;498210.03065481293;1.3026940291666196;0.17804691572630116
4330;2019-05-12 17:10:41.766;976;988;316;316;232;30;200;21;-19;32;724;330;-19;65;251;142;291;903;374;218;199;-103;897;351;356;144;354;305;893;268.0;75.0;1107.0;426.0;210.0;0;100;39;1;0;0;1;0;0;1;1;0;1;0;0;69898.078125;11662.7685546875;38285.2265625;2950.85302734375;918.0;199687;703.0;-1.0;Calculated values ==>;1557673841.766;370.76;371.96000000000004;304.76000000000005;304.76000000000005;296.36;276.16;273.4187578820637;293.16;275.26000000000005;271.26000000000005;276.36;345.56000000000006;306.16;271.26000000000005;279.66;298.26000000000005;287.36;302.26000000000005;363.46000000000004;294.96000000000004;293.06;343.46000000000004;364.96000000000004;262.86;243.40439225979637;268.19934244402924;273.4187578820637;310.56;8970000.0;3510000.0;3560000.0;1440000.0;3540000.0;3050000.0;8930000.0;0.04466666666666667;0.0125;0.1845;0.071;0.035;0.07966666666666666;-0.0024720118852894664;11662.7685546875;38285.2265625;2950.85302734375;69898.078125;508964.0451692657;511005.75765777443;283231.2614713948;283231.2614713948;253970.20542037894;430735.4089219946;460231.6107031601;438280.32711488655;471369.63528795214;525765.4135414169;483046.82764512935;438280.32711488655;450465.9288920795;467232.53252066195;453043.29649086215;273167.55751953204;498552.6147668126;462636.5820206667;460096.79854208254;294828.9587717387;385060.3864868834;457784.0918164557;197443.33141258956;235132.5893882153;272.1464724863483;1758218.8604349925;700950.1703884194;162125.91950752834;598448.9790667826;0;9;11;6;18;29;5;6;77;92;938729196804.9845;361761394690.20056;790080985665.0928;44434.425707073795;18484.193988674495;0.0;17922.148662591422;3004044.5494964765;647896.0411799388;0.0;498459.4277257394;1.528214151988055;0.21062242703933182
4331;2019-05-12 17:11:41.777;977;990;318;317;232;29;202;21;-21;32;725;330;-23;37;252;144;291;910;382;219;201;-102;908;350;355;144;352;305;903;-2.0;-1.0;1045.0;439.0;208.0;0;100;40;1;0;0;1;0;0;1;1;0;1;0;0;70079.109375;11921.5556640625;38648.74609375;2944.25634765625;913.0;199688;702.0;-1.0;Calculated values ==>;1557673901.777;370.86;372.16;304.96000000000004;304.86;296.36;276.06;273.3108153835814;293.36;275.26000000000005;271.06;276.36;345.66;306.16;270.86;276.86;298.36;287.56;302.26000000000005;364.16;295.06;293.26000000000005;343.36;364.46000000000004;262.96000000000004;243.40439225979637;268.19934244402924;273.3108153835814;311.36;9080000.0;3500000.0;3550000.0;1440000.0;3520000.0000000005;3050000.0;9030000.0;0.0;0.0;0.17416666666666666;0.07316666666666666;0.034666666666666665;0.034666666666666665;-0.002472883543719056;11921.5556640625;38648.74609375;2944.25634765625;70079.109375;508216.151768777;510493.9512591587;283336.3970269794;282918.2753878469;253694.62414883036;430799.1582183253;460655.98800483014;437968.82056851813;471369.63528795214;525870.2965494684;483046.82764512935;437656.05685647397;446570.8011300101;467643.2708070926;453499.2941070498;272613.05417153;498723.2717470932;462919.32119116804;460521.7338606115;294410.04551340896;382957.5949863415;457886.7494049049;196404.2758093111;283336.3970269794;271.7260083942225;1759385.5508499343;701146.7424549134;162175.05442533662;599090.2130427221;0;9;11;6;18;29;5;6;77;92;938942535909.6929;361847810530.08246;790264019214.8427;42072.49154556189;19131.800984744277;-0.0;6142.425010232579;3004765.572635942;648209.56527317;0.0;498660.0026047264;1.2584747015533415;0.2003695061639195
