;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4332;2019-05-12 17:12:41.767;981;994;318;317;234;29;204;21;-22;32;725;331;-23;62;252;145;291;917;392;219;203;-99;906;350;355;145;353;305;901;-1.0;0.0;1008.0;343.0;201.0;0;100;41;1;0;0;1;0;0;1;1;0;1;1;0;70389.015625;11983.0556640625;38572.16796875;2949.36010742188;910.0;199689;700.0;-1.0;Calculated values ==>;1557673961.767;371.26;372.56000000000006;304.96000000000004;304.86;296.56;276.06;273.3108153835814;293.56;275.26000000000005;270.96000000000004;276.36;345.66;306.26000000000005;270.86;279.36;298.36;287.66;302.26000000000005;364.86;295.06;293.46000000000004;343.16;364.16;263.26000000000005;243.61107973660833;268.19934244402924;273.3108153835814;312.36;9060000.0;3500000.0;3550000.0;1450000.0;3529999.9999999995;3050000.0;9010000.0;0.0;0.0;0.168;0.05716666666666667;0.033499999999999995;0.033499999999999995;-0.0024734050738556145;11983.0556640625;38572.16796875;2949.36010742188;70389.015625;508957.2875634196;511225.91601153533;283483.2491108064;283062.84739124455;254344.88436399904;430799.1582183253;460924.1135309303;437812.597326149;471236.42390828294;525870.2965494684;483160.8419436756;437656.05685647397;450055.099686846;467502.23246962274;453640.31573522795;272712.02640518453;499954.0438948083;462919.32119116804;460790.1143214629;293572.2367247113;381696.0360557593;458036.8027829911;197041.61231220284;283483.2491108064;271.9817499188074;1760555.9234638356;701345.914348497;162224.159710225;599733.6134087424;0;9;11;6;18;29;5;6;77;92;939155500409.7267;361934496080.09625;790446988714.8717;40449.52548234296;14920.22505524673;-0.0;5939.779984556993;3005453.1414973713;648493.2848624011;0.0;498760.6708655254;1.1458743576028074;0.18138745958900931
4333;2019-05-12 17:13:41.798;982;994;317;316;238;29;205;21;-22;32;725;332;-23;34;253;148;291;914;399;220;204;-96;897;350;355;145;352;305;892;226.0;-1.0;972.0;335.0;192.0;0;100;43;1;0;0;1;0;0;1;1;0;1;1;0;69985.0703125;12057.6015625;38156.37890625;2936.82666015625;908.0;199690;698.0;-1.0;Calculated values ==>;1557674021.798;371.36;372.56000000000006;304.86;304.76000000000005;296.96000000000004;276.06;273.3108153835814;293.66;275.26000000000005;270.96000000000004;276.36;345.66;306.36;270.86;276.56;298.46000000000004;287.96000000000004;302.26000000000005;364.56000000000006;295.16;293.56;342.96000000000004;363.96000000000004;263.56;243.61107973660833;268.19934244402924;273.3108153835814;313.06;8970000.0;3500000.0;3550000.0;1450000.0;3520000.0000000005;3050000.0;8920000.0;0.03766666666666666;0.0;0.162;0.05583333333333333;0.032;0.06966666666666665;-0.0024737521493065416;12057.6015625;38156.37890625;2936.82666015625;69985.0703125;509826.8101923463;511939.41288200003;283734.6905298135;283306.46498823905;255808.8415131801;430799.1582183253;461057.9863477555;437812.597326149;471236.42390828294;525870.2965494684;483274.81253767153;437656.05685647397;446144.86104575056;467771.10537312407;454062.3613250452;273167.55751953204;500292.1074791031;463051.38004137354;460924.1135309303;292734.4514702754;380855.0447510572;458344.89701189264;197575.68066198746;237151.111031898;272.19533358693155;1761726.3119044178;701546.3566675623;162273.23661003791;600373.3483265188;0;9;11;6;18;29;5;6;77;92;939368610460.2142;362021541030.2954;790630083265.2905;38918.38049959417;14559.614579536372;-0.0;15589.519174099247;3006114.88243833;648739.0771203405;0.0;498940.17438785173;1.299463131118985;0.18814941910672564
4334;2019-05-12 17:14:41.788;984;995;318;317;234;27;208;20;-22;31;724;332;-24;63;253;147;291;914;402;222;207;-94;908;348;353;144;351;304;904;-2.0;-1.0;1064.0;231.0;203.0;0;100;43;1;0;0;1;0;0;1;1;0;1;1;0;70651.078125;12202.2099609375;38642.203125;2942.00244140625;904.0;199691;697.0;-1.0;Calculated values ==>;1557674081.788;371.56000000000006;372.66;304.96000000000004;304.86;296.56;275.86;273.0942459734351;293.96000000000004;275.16;270.96000000000004;276.26000000000005;345.56000000000006;306.36;270.76000000000005;279.46000000000004;298.46000000000004;287.86;302.26000000000005;364.56000000000006;295.36;293.86;342.86;363.56000000000006;263.76000000000005;243.40439225979637;268.0796299477929;273.0942459734351;313.36;9080000.0;3479999.9999999995;3529999.9999999995;1440000.0;3510000.0;3040000.0;9040000.0;0.0;0.0;0.17733333333333334;0.0385;0.03383333333333333;0.03383333333333333;-0.0024744448310541965;12202.2099609375;38642.203125;2942.00244140625;70651.078125;509229.3715049416;511130.7739728374;283263.6034253773;282846.6030362702;254261.65721470566;430925.7729439634;461764.645383927;438039.0146135774;471270.65844568226;525844.026684694;483391.66607333266;437727.04723144654;450373.3729486141;467911.65304029145;454263.53607485443;272613.05417153;499239.2551696319;463613.17710080923;461631.72079857654;292315.56762988004;379173.1765716975;458706.70582492737;197622.8076449086;283263.6034253773;272.20608095827765;1762898.084480266;701748.4880694404;162322.2186875183;601013.229845517;0;9;11;6;18;29;5;6;77;92;939580975060.248;362108226580.3092;790812752815.3196;42633.807369110604;10051.730079930721;-0.0;6034.787971126575;3006794.370737083;648944.1374767789;0.0;499120.346913664;1.0917315244834611;0.16830528310819484
4335;2019-05-12 17:15:41.799;986;998;318;317;237;28;208;21;-23;31;723;332;-24;38;254;147;291;915;402;223;208;-91;901;349;355;142;352;304;896;273.0;88.0;955.0;287.0;199.0;0;100;43;1;0;0;1;0;0;1;1;0;1;0;0;70193.359375;12126.78515625;38343.5234375;2950.10522460938;901.0;199692;696.0;-1.0;Calculated values ==>;1557674141.799;371.76;372.96000000000004;304.96000000000004;304.86;296.86;275.96000000000004;273.20264511476705;293.96000000000004;275.26000000000005;270.86;276.26000000000005;345.46000000000004;306.36;270.76000000000005;276.96000000000004;298.56;287.86;302.26000000000005;364.66;295.46000000000004;293.96000000000004;342.76;363.26;264.06;242.98782864720522;268.0796299477929;273.20264511476705;313.36;9010000.0;3490000.0;3550000.0;1420000.0;3520000.0000000005;3040000.0;8960000.0;0.0455;0.014666666666666666;0.15916666666666668;0.04783333333333333;0.033166666666666664;0.07866666666666666;-0.0024749630550708187;12126.78515625;38343.5234375;2950.10522460938;70193.359375;510079.8722726849;512191.74181849626;283858.0041978095;283431.6720632447;255388.34560911334;430862.6128555636;461458.8535005051;437883.18805776763;471536.72207099956;525739.1990094136;483391.66607333266;437727.04723144654;446904.3873112669;467898.84525345423;454092.9196684272;272963.00723385223;500091.6312861038;463446.8648078147;461458.8535005051;291896.6896268761;377911.8749294572;459324.4166568135;197815.04394974693;234091.63100348518;272.28678998021434;1764072.0033034969;701951.2668644378;162371.32858649912;601654.8951830764;0;9;11;6;18;29;5;6;77;92;939793413999.9578;362194042310.1919;790995186255.0703;38210.84627052663;12508.864994488018;0.0;17886.2215030989;3007468.199695824;649132.1769030512;0.0;499319.72520499676;1.2842643451132392;0.17920175929781706
4336;2019-05-12 17:16:41.809;987;999;319;318;236;28;208;20;-24;31;723;331;-25;62;254;148;291;918;397;223;207;-90;901;350;355;144;352;303;895;259.0;-1.0;1207.0;427.0;203.0;0;100;40;1;0;0;1;0;0;1;1;0;1;0;0;69893.3359375;11826.224609375;38309.109375;2926.81298828125;897.0;199693;694.0;-1.0;Calculated values ==>;1557674201.809;371.86;373.06000000000006;305.06;304.96000000000004;296.76000000000005;275.96000000000004;273.3108153835814;293.96000000000004;275.16;270.76000000000005;276.26000000000005;345.46000000000004;306.26000000000005;270.66;279.36;298.56;287.96000000000004;302.26000000000005;364.96000000000004;295.46000000000004;293.86;342.56000000000006;362.86;264.16;243.40439225979637;267.9596281332873;273.3108153835814;312.86;9010000.0;3500000.0;3550000.0;1440000.0;3520000.0000000005;3030000.0;8950000.0;0.043166666666666666;0.0;0.20116666666666666;0.07116666666666666;0.03383333333333333;0.077;-0.0024756523010938617;11826.224609375;38309.109375;2926.81298828125;69893.3359375;510223.4193955437;512412.62010293355;284364.94190163276;283934.30646405905;255115.2240713056;430799.1582183253;461458.8535005051;437953.82195464283;471270.65844568226;525817.8335889742;483394.69366186124;437798.07955487026;450417.6927448154;467898.84525345423;454062.3613250452;272963.00723385223;500627.7986164217;463446.8648078147;461325.3556324736;291058.95107146574;376230.27103398804;459115.83171502413;197651.0729403103;235752.6214233156;272.2254310491873;1765239.58699577;702150.9085471887;162420.3110673185;602293.773585069;0;9;11;6;18;29;5;6;77;92;940006449499.924;362279856610.1783;791177316605.0414;48340.90301004989;18607.575332800465;-0.0;17369.100534105164;3008189.5844838107;649391.5237896823;0.0;499613.56852098514;1.5890344376831507;0.23360889226951254
4337;2019-05-12 17:17:41.800;987;999;317;317;235;27;207;20;-25;31;721;331;-26;43;254;146;291;920;400;223;206;-89;902;348;354;145;351;302;897;219.0;-1.0;1293.0;444.0;212.0;0;100;36;1;0;0;1;0;0;1;1;0;1;1;0;69610.4296875;11481.7197265625;38429.0234375;2909.15795898438;895.0;199694;692.0;-1.0;Calculated values ==>;1557674261.8;371.86;373.06000000000006;304.86;304.86;296.66;275.86;273.0942459734351;293.86;275.16;270.66;276.26000000000005;345.26;306.26000000000005;270.56;277.46000000000004;298.56;287.76000000000005;302.26000000000005;365.16;295.46000000000004;293.76000000000005;342.36;362.66;264.26000000000005;243.61107973660833;267.8393353686513;273.0942459734351;313.16;9020000.0;3479999.9999999995;3540000.0;1450000.0;3510000.0;3020000.0;8970000.0;0.0365;0.0;0.2155;0.07400000000000001;0.035333333333333335;0.07183333333333333;-0.0024759961862060426;11481.7197265625;38429.0234375;2909.15795898438;69610.4296875;510143.34154408466;512255.02492223424;283357.0411629191;283357.0411629191;254756.9045664797;430925.7729439634;461478.7024860622;438024.4983934438;471137.28958763636;525687.0003987236;483511.39623755624;437869.15320432716;447984.6736389261;468039.15958992945;454123.6005791215;272912.3985361502;500752.4315638423;463595.7598268558;461345.36918359256;290221.2356813373;375389.52513885277;459062.5216485649;197123.04689558333;239539.76797371602;272.0064092139155;1766401.9439950518;702345.1122815207;162468.936863531;602933.1621018363;0;9;11;6;18;29;5;6;77;92;940219117594.7008;362366543605.08734;791358789379.851;51914.262797788935;19383.521131720638;-0.0;15933.035686909465;3009024.9188790424;649708.0687710172;0.0;499891.04469486553;1.6514763898025864;0.2486992425774121
4338;2019-05-12 17:18:41.790;986;996;316;315;235;30;206;21;-25;31;719;331;-27;55;254;147;291;914;393;222;205;-88;892;350;355;145;353;302;887;162.0;-1.0;965.0;433.0;207.0;0;100;33;1;0;0;1;0;0;1;1;0;1;0;0;68858.8125;11116.447265625;38005.6484375;2910.56860351562;892.0;199695;691.0;-1.0;Calculated values ==>;1557674321.79;371.76;372.76;304.76000000000005;304.66;296.66;276.16;273.3108153835814;293.76000000000005;275.26000000000005;270.66;276.26000000000005;345.06000000000006;306.26000000000005;270.46000000000004;278.66;298.56;287.86;302.26000000000005;364.56000000000006;295.36;293.66;342.26;362.36;264.36;243.61107973660833;267.8393353686513;273.3108153835814;312.46000000000004;8920000.0;3500000.0;3550000.0;1450000.0;3529999.9999999995;3020000.0;8870000.0;0.027000000000000003;0.0;0.16083333333333333;0.07216666666666667;0.034499999999999996;0.0615;-0.002476511090183575;11116.447265625;38005.6484375;2910.56860351562;68858.8125;510800.2071350536;512617.9381892837;283689.38462667464;283257.95637017046;255044.7183974351;430799.1582183253;461191.73348062916;438024.4983934438;471137.28958763636;525477.5352380896;483511.39623755624;437713.4967235476;449642.34892113024;467758.27701357054;453921.8482460042;273428.14378555276;500729.21053830814;463315.15122866345;461057.9863477555;289802.386634966;374128.4759146899;459164.89765773364;197069.70523643316;245661.23269925156;271.99300121487533;1767555.6620284058;702533.3989534759;162517.42650193934;603570.0115416293;0;9;11;6;18;29;5;6;77;92;940431782144.7346;362453529105.1012;791539959179.8798;38753.56256608588;18914.53638640385;-0.0;13246.900349382991;3009780.358162993;650027.1660586392;0.0;500134.170300851;1.3628938715102903;0.2072528221137762
4339;2019-05-12 17:19:41.810;980;991;317;316;231;28;203;20;-5;31;717;331;-15;51;254;144;291;907;397;222;202;-88;893;349;354;145;352;301;889;141.0;-2.0;1275.0;284.0;210.0;0;100;29;1;0;0;1;0;0;1;1;0;1;0;0;68644.484375;10823.3662109375;38004.6171875;2904.205078125;888.0;199696;690.0;-1.0;Calculated values ==>;1557674381.81;371.16;372.26;304.86;304.76000000000005;296.26000000000005;275.96000000000004;273.20264511476705;293.46000000000004;275.16;272.66;276.26000000000005;344.86;306.26000000000005;271.66;278.26000000000005;298.56;287.56;302.26000000000005;363.86;295.36;293.36;342.16;361.96000000000004;264.36;243.61107973660833;267.7187500070086;273.20264511476705;312.86;8930000.0;3490000.0;3540000.0;1450000.0;3520000.0000000005;3010000.0;8890000.0;0.0235;0.0;0.2125;0.04733333333333333;0.035;0.0585;-0.002477195902112699;10823.3662109375;38004.6171875;2904.205078125;68644.484375;509861.86442530184;511751.01293166605;283966.83742321143;283534.8126094359;253782.68370153924;430862.6128555636;460944.6244486303;441282.59110265225;471137.28958763636;525346.9696261092;483627.95065193647;439780.08636155893;449276.9549200224;467898.84525345423;453671.4950684801;273375.58095613995;499508.0719247093;463464.3154936422;460810.79226618685;289383.54333396035;372447.206072691;459164.89765773364;198128.4364792835;249484.74473633437;272.4116002369324;1768701.9047889356;702716.2916763155;162565.89910142004;604203.641561263;0;9;11;6;18;29;5;6;77;92;940644553044.667;362540558105.07355;791720919479.8223;51670.25785746586;12355.725829113306;-0.0;12362.57378049637;3010534.1411768952;650287.8384388585;0.0;500347.653722627;1.4766156181790706;0.2148413972219335
4340;2019-05-12 17:20:44.761;977;987;316;315;233;28;202;21;12;31;715;331;6;48;254;144;291;902;396;221;201;-87;892;349;354;145;352;303;887;-1.0;-1.0;1341.0;197.0;215.0;0;100;29;1;0;0;1;0;0;1;1;0;1;0;0;68636.5859375;10831.52734375;37964.71875;2922.25659179688;885.0;199697;688.0;-1.0;Calculated values ==>;1557674444.761;370.86;371.86;304.76000000000005;304.66;296.46000000000004;275.96000000000004;273.20264511476705;293.36;275.26000000000005;274.36;276.26000000000005;344.66;306.26000000000005;273.76000000000005;277.96000000000004;298.56;287.56;302.26000000000005;363.36;295.26000000000005;293.26000000000005;341.96000000000004;361.66;264.46000000000004;243.61107973660833;267.9596281332873;273.20264511476705;312.76000000000005;8920000.0;3490000.0;3540000.0;1450000.0;3520000.0000000005;3030000.0;8870000.0;0.0;0.0;0.2235;0.03283333333333333;0.035833333333333335;0.035833333333333335;-0.0024777082139369327;10831.52734375;37964.71875;2922.25659179688;68636.5859375;509512.3250271179;511341.64035298454;283689.38462667464;283257.95637017046;254440.10351580428;430862.6128555636;460810.79226618685;443373.06176112994;471137.28958763636;524979.3579259043;483394.69366186124;442493.0341924577;448492.1240640218;467898.84525345423;453671.4950684801;273428.14378555276;498934.9545524922;463332.75784822745;460676.8336032137;288545.87390705565;371186.3498439576;459267.23870564316;198608.11404964476;283689.38462667464;272.6021863316912;1769902.1798797464;702905.6246212632;162616.84098870322;604867.8562369182;0;9;11;6;18;29;5;6;77;92;940867399584.5792;362631837055.0376;791911031499.7474;54704.96581351694;8558.30792620528;-0.0;6342.0502549926505;3011464.2004411556;650470.6939025269;0.0;500511.1918875151;1.3458495582890606;0.19955833061206418
4341;2019-05-12 17:21:41.751;976;987;318;318;227;27;199;20;17;31;714;331;15;70;254;141;291;907;396;222;198;-87;904;348;353;144;350;304;900;149.0;-1.0;1294.0;207.0;225.0;0;100;30;1;0;0;1;0;0;1;1;0;1;0;0;69410.75;11095.5;38530.4921875;2933.5029296875;883.0;199698;687.0;-1.0;Calculated values ==>;1557674501.751;370.76;371.86;304.96000000000004;304.96000000000004;295.86;275.86;273.0942459734351;293.06;275.16;274.86;276.26000000000005;344.56000000000006;306.26000000000005;274.66;280.16;298.56;287.26000000000005;302.26000000000005;363.86;295.36;292.96000000000004;341.86;361.46000000000004;264.46000000000004;243.40439225979637;268.0796299477929;273.0942459734351;312.76000000000005;9040000.0;3479999.9999999995;3529999.9999999995;1440000.0;3500000.0;3040000.0;9000000.0;0.024833333333333332;0.0;0.21566666666666665;0.034499999999999996;0.0375;0.06233333333333333;-0.002478049136570085;11095.5;38530.4921875;2933.5029296875;69410.75;508396.1766258837;510303.4699904512;283557.3179492803;283557.3179492803;252299.11206224878;430925.7729439634;460563.8850680069;443898.39648781426;471270.65844568226;524795.2678431849;483277.84240488335;443607.19622175704;451325.8193632917;468179.2213026094;453421.4193259366;272811.80337872956;498535.266034276;463613.17710080923;460429.8402662555;288127.0477506168;370345.824517361;459422.3117561734;198377.51619110143;249622.04933439085;272.50650673207963;1770994.8628903567;703079.183133559;162663.1909519234;605473.3370802596;0;9;11;6;18;29;5;6;77;92;941068859234.6129;362714187605.0514;792083996149.7764;52950.66985065773;9006.045446994982;-0.0;13140.352301419562;3012316.3247019234;650609.7206384861;0.0;500665.40051555337;1.428801160125961;0.19949948285049335
4342;2019-05-12 17:22:41.792;980;993;317;316;225;27;195;20;23;30;715;331;25;56;255;138;291;918;397;220;194;-87;910;348;353;144;350;305;906;-1.0;119.0;1328.0;337.0;227.0;0;100;34;1;0;0;1;0;0;1;1;0;1;0;0;69927.59375;11378.6748046875;38769.16015625;2949.9111328125;878.0;199699;685.0;-1.0;Calculated values ==>;1557674561.792;371.16;372.46000000000004;304.86;304.76000000000005;295.66;275.86;273.0942459734351;292.66;275.16;275.46000000000004;276.16;344.66;306.26000000000005;275.66;278.76000000000005;298.66;286.96000000000004;302.26000000000005;364.96000000000004;295.16;292.56;341.66;360.96000000000004;264.46000000000004;243.40439225979637;268.19934244402924;273.0942459734351;312.86;9100000.0;3479999.9999999995;3529999.9999999995;1440000.0;3500000.0;3050000.0;9060000.0;0.0;0.01983333333333333;0.22133333333333333;0.05616666666666667;0.03783333333333334;0.03783333333333334;-0.0024788992745492077;11378.6748046875;38769.16015625;2949.9111328125;69927.59375;508488.9792453704;510685.1610854824;282704.4615760784;282292.33560064895;251559.87171652183;430925.7729439634;460026.9349029475;444567.3504985989;471171.66155044775;524820.9813425321;483160.8419436756;444856.06423827005;449228.9570467634;468306.40334251605;452998.06823472754;272514.87358344893;499666.8315816823;463350.48658631596;459892.3736788958;287289.4124756198;368244.6692852564;459422.3117561734;197485.84851439434;282704.4615760784;272.1514187822197;1772156.8092118707;703266.5959019368;162712.25290532317;606117.9410297386;0;9;11;6;18;29;5;6;77;92;941280803965.064;362800646645.2354;792266820995.1655;54687.372439170606;14712.09801874659;0.0;6703.60934122326;3013213.9213284343;650807.5068961052;0.0;500830.87986326474;1.4332638463555867;0.2235965307633616
4343;2019-05-12 17:23:41.792;985;998;317;316;224;28;193;20;26;30;717;330;30;84;255;139;292;928;400;218;192;-87;923;348;353;144;350;306;919;154.0;76.0;1197.0;317.0;216.0;0;100;38;1;0;0;1;0;0;1;1;0;1;0;0;70927.0625;11897.71484375;39254.234375;2962.80493164062;876.0;199700;684.0;-1.0;Calculated values ==>;1557674621.792;371.66;372.96000000000004;304.86;304.76000000000005;295.56;275.96000000000004;273.0942459734351;292.46000000000004;275.16;275.76000000000005;276.16;344.86;306.16;276.16;281.56;298.66;287.06;302.36;365.96000000000004;294.96000000000004;292.36;341.56000000000006;360.76;264.46000000000004;243.40439225979637;268.3187672390254;273.0942459734351;313.16;9230000.0;3479999.9999999995;3529999.9999999995;1440000.0;3500000.0;3060000.0;9190000.0;0.025666666666666667;0.012666666666666666;0.1995;0.05283333333333333;0.036000000000000004;0.061666666666666675;-0.0024792384610036835;11897.71484375;39254.234375;2962.80493164062;70927.0625;508163.96176520427;510370.3836303499;281817.3402783585;281418.14986568654;250947.42119320767;430925.7729439634;459757.68149621814;444801.58097852516;471171.66155044775;524951.8085602138;482929.52956676285;445377.61611900316;452861.5323017441;468306.40334251605;453139.3580578936;272245.9547900712;500041.94683939114;463087.3425671512;459622.85760126676;286870.6033266602;367404.27001748665;459422.3117561734;197631.00516053376;246777.62241850712;272.20935130646996;1773330.598013954;703460.5658156738;162761.52553919362;606768.1359841657;0;9;11;6;18;29;5;6;77;92;941492603965.064;362887046645.2354;792450120995.1655;49310.52987568929;13831.307365136292;0.0;13125.456169603513;3014080.5705143916;651045.3686076376;0.0;500996.122075855;1.4093622822063319;0.2079383487095586
4344;2019-05-12 17:24:41.773;993;1006;316;315;228;27;196;20;21;30;718;330;22;60;255;141;293;938;399;217;195;-86;921;348;353;144;351;304;917;258.0;78.0;1395.0;324.0;197.0;0;100;38;1;0;0;1;0;0;1;1;0;1;0;0;70964.984375;11850.3408203125;39251.71484375;2940.27197265625;873.0;199701;682.0;-1.0;Calculated values ==>;1557674681.773;372.46000000000004;373.76;304.76000000000005;304.66;295.96000000000004;275.86;273.0942459734351;292.76000000000005;275.16;275.26000000000005;276.16;344.96000000000004;306.16;275.36;279.16;298.66;287.26000000000005;302.46000000000004;366.96000000000004;294.86;292.66;341.36;360.46000000000004;264.56;243.40439225979637;268.0796299477929;273.0942459734351;313.06;9210000.0;3479999.9999999995;3529999.9999999995;1440000.0;3510000.0;3040000.0;9170000.0;0.043000000000000003;0.013000000000000001;0.23249999999999998;0.054000000000000006;0.03283333333333333;0.07583333333333334;-0.002479746308337725;11850.3408203125;39251.71484375;2940.27197265625;70964.984375;509487.82643518364;511679.4936298402;281548.79607869446;281150.0669232546;252152.92445552498;430925.7729439634;460161.36591575533;444478.12225269125;471171.66155044775;525214.9007068712;483163.9754288613;444622.5063410642;449962.7772143524;468166.57282040716;453421.4193259366;272693.734386619;501718.7614361574;462955.59896260384;460026.9349029475;286033.001929769;366143.7379439427;459524.4032125857;197955.13800666126;234148.43611697012;272.33853614742117;1774512.657299514;703658.4036108846;162810.7022691216;607422.1450585959;0;9;11;6;18;29;5;6;77;92;941704336894.8755;362973419285.1585;792633063045.0027;57316.59383720197;14124.740321119922;0.0;17129.119491269954;3014968.848500743;651278.2618985787;0.0;501248.1637010076;1.6389089353252275;0.23412851405172572
4345;2019-05-12 17:25:41.763;999;1012;315;314;230;26;201;20;13;30;719;329;13;90;255;142;293;943;393;219;200;-85;922;347;352;143;349;305;918;248.0;-1.0;1486.0;219.0;185.0;0;100;38;1;0;0;1;0;0;1;1;0;1;0;0;70928.921875;11902.236328125;39165.47265625;2947.83251953125;870.0;199702;681.0;-1.0;Calculated values ==>;1557674741.763;373.06000000000006;374.36;304.66;304.56;296.16;275.76000000000005;272.9856168485579;293.26000000000005;275.16;274.46000000000004;276.16;345.06000000000006;306.06;274.46000000000004;282.16;298.66;287.36;302.46000000000004;367.46000000000004;295.06;293.16;341.26;360.16;264.66;243.1966462407574;268.19934244402924;272.9856168485579;312.46000000000004;9220000.0;3470000.0000000005;3520000.0000000005;1430000.0;3490000.0;3050000.0;9180000.0;0.04133333333333333;0.0;0.24766666666666665;0.0365;0.030833333333333334;0.07216666666666667;-0.0024802530353428224;11902.236328125;39165.47265625;2947.83251953125;70928.921875;510276.3504126623;512460.52708299446;281085.4997458311;280689.9666992939;252709.48279921914;430988.63858405815;460986.0157669899;443110.4695693885;471304.9624172612;525240.8375655697;482932.7694703409;443110.4695693885;453835.4521504607;468445.98374104773;453734.220770279;272645.8800483407;502381.26570126985;463368.3371447518;460852.5178084268;285614.20965156396;364883.28560102184;459780.758145265;198306.7851096307;233674.13431909276;272.4742858054911;1775694.9094435822;703856.3087641292;162859.7616286414;608075.5127084394;0;9;11;6;18;29;5;6;77;92;941915801644.909;363059504935.1722;792815732595.0317;60629.712517866676;9543.80001580065;-0.0;16394.706675146943;3015951.5705728773;651475.4668617784;0.0;501527.4823582358;1.602653917716513;0.21817220685135444
4346;2019-05-12 17:26:41.784;1005;1018;316;315;231;24;207;19;12;29;720;329;10;62;256;144;293;947;383;223;206;-85;901;350;356;142;352;298;894;-2.0;78.0;2436.0;522.0;160.0;0;100;30;1;0;0;1;0;0;1;1;0;1;0;0;68630.8671875;10781.2431640625;38199.66796875;2887.22094726562;868.0;199703;679.0;-1.0;Calculated values ==>;1557674801.784;373.66;374.96000000000004;304.76000000000005;304.66;296.26000000000005;275.56;273.3108153835814;293.86;275.06;274.36;276.06;345.16;306.06;274.16;279.36;298.76000000000005;287.56;302.46000000000004;367.86;295.46000000000004;293.76000000000005;341.06000000000006;359.96000000000004;264.66;242.98782864720522;267.35522164206344;273.3108153835814;311.46000000000004;9010000.0;3500000.0;3560000.0;1420000.0;3520000.0000000005;2980000.0;8940000.0;0.0;0.013000000000000001;0.40599999999999997;0.087;0.02666666666666667;0.02666666666666667;-0.0024805902300945315;10781.2431640625;38199.66796875;2887.22094726562;68630.8671875;512793.1975751824;515172.96460271097;283156.5045780576;282733.70068312745;253643.84901724168;430799.1582183253;461171.6782371525;444383.4236514063;471339.3356437985;525896.9776626492;483750.6995296934;444096.3187941164;451314.7297200688;468154.0428263464;453499.2941070498;273692.03908449534;505000.8966331654;463297.66702555475;461037.7653776629;284776.6418597092;364043.02807740064;459934.7113343082;198380.230697504;283156.5045780576;272.5158331389658;1776858.3147333798;704045.4039197575;162908.4040930298;608720.4478609908;0;9;11;6;18;29;5;6;77;92;942128275984.585;363145034860.04175;792996695909.7557;99877.29633928432;22755.239815401965;0.0;4743.500287989475;3017289.5971234217;651744.7197321606;0.0;501703.69573576347;2.455766794262469;0.37918435321205035
4347;2019-05-12 17:27:41.784;1004;1015;315;314;232;23;212;19;12;29;720;329;10;90;252;146;292;915;380;227;212;-85;914;344;349;142;346;305;910;83.0;-2.0;1301.0;193.0;189.0;0;100;39;1;0;0;1;0;0;1;1;0;1;0;0;70743.515625;11905.431640625;38936.65625;2962.23217773438;865.0;199704;678.0;-1.0;Calculated values ==>;1557674861.784;373.56000000000006;374.66;304.66;304.56;296.36;275.46000000000004;272.6583383277491;294.36;275.06;274.36;276.06;345.16;306.06;274.16;282.16;298.36;287.76000000000005;302.36;364.66;295.86;294.36;340.96000000000004;359.66;264.66;242.98782864720522;268.19934244402924;272.6583383277491;311.16;9140000.0;3440000.0;3490000.0;1420000.0;3460000.0;3050000.0;9100000.0;0.013833333333333333;0.0;0.21683333333333332;0.03216666666666666;0.0315;0.04533333333333334;-0.0024810950860628036;11905.431640625;38936.65625;2962.23217773438;70743.515625;511628.9399302509;513511.5365409715;281611.4483351179;281208.44754730485;253505.851627167;431175.4696738307;462898.3910149112;442963.5195641987;471339.3356437985;525345.7743471956;482932.7694703409;442668.9074931304;453835.4521504607;468484.1608657883;454803.04145639064;272676.65731368447;498862.35640612;464855.17570026626;462898.3910149112;284357.86631585273;362782.70746645995;459934.7113343082;197406.76994050015;255916.63838381908;272.1037511764936;1778019.7679234839;704234.4595431299;162957.14953573814;609363.2505628137;0;9;11;6;18;29;5;6;77;92;942339775984.585;363230234860.04175;793177595909.7557;53244.88854340529;8444.648781500824;-0.0;9383.172785942843;3018565.6153307776;652004.7188038015;0.0;501821.41801137954;1.3209480209126288;0.18221091766067257
4348;2019-05-12 17:28:41.785;1005;1017;315;315;232;24;215;18;11;28;722;328;10;67;253;146;292;922;376;228;214;-85;915;345;350;142;348;305;911;295.0;-1.0;1155.0;277.0;199.0;0;100;40;1;0;0;1;0;0;1;1;0;1;0;0;70655.1171875;11995.71875;38872.3984375;2955.5126953125;862.0;199705;677.0;-1.0;Calculated values ==>;1557674921.785;373.66;374.86;304.66;304.66;296.36;275.56;272.7676641592781;294.66;274.96000000000004;274.26000000000005;275.96000000000004;345.36;305.96000000000004;274.16;279.86;298.46000000000004;287.76000000000005;302.36;365.36;295.96000000000004;294.56;340.86;359.36;264.66;242.98782864720522;268.19934244402924;272.7676641592781;310.76000000000005;9150000.0;3450000.0;3500000.0;1420000.0;3479999.9999999995;3050000.0;9110000.0;0.04916666666666667;0.0;0.1925;0.04616666666666667;0.033166666666666664;0.08233333333333334;-0.0024815988170881864;11995.71875;38872.3984375;2955.5126953125;70655.1171875;511693.51182092127;513718.01612677786;281544.5027227394;281544.5027227394;253479.1542888437;431113.4868728058;463142.2002654372;442816.332836664;471240.6132432691;525555.61545356;482818.66724675667;442668.9074931304;450739.0044921324;468331.7779042485;454633.8510839444;272628.0504332914;499832.72739217785;464838.65123271244;463010.93002433755;283939.0963198885;361522.46520663094;459934.7113343082;197254.9461109911;231209.64604163464;272.04715916578925;1779198.1095055458;704433.6391165402;163006.46489839227;610011.6701604826;0;9;11;6;18;29;5;6;77;92;942549479480.1649;363315436280.2774;793360598960.2618;47270.56694469204;12127.049161143139;-0.0;19084.97238124254;3019403.258089308;652176.1524776445;0.0;502058.6565090046;1.4581437308846306;0.18816457810842802
4349;2019-05-12 17:29:41.775;1007;1019;316;315;232;25;213;19;-5;28;723;328;-2;80;253;145;292;933;379;228;212;-85;914;346;351;142;348;305;909;192.0;-2.0;1435.0;369.0;198.0;0;100;40;1;0;0;1;0;0;1;1;0;1;0;0;70635.515625;11982.333984375;38847.0703125;2961.35034179688;859.0;199706;675.0;-1.0;Calculated values ==>;1557674981.775;373.86;375.06000000000006;304.76000000000005;304.66;296.36;275.66;272.8767566201714;294.46000000000004;275.06;272.66;275.96000000000004;345.46000000000004;305.96000000000004;272.96000000000004;281.16;298.46000000000004;287.66;302.36;366.46000000000004;295.96000000000004;294.36;340.66;359.06000000000006;264.66;242.98782864720522;268.19934244402924;272.8767566201714;311.06;9140000.0;3460000.0;3510000.0;1420000.0;3479999.9999999995;3050000.0;9090000.0;0.032;0.0;0.23916666666666667;0.0615;0.033;0.065;-0.00248210142140906;11982.333984375;38847.0703125;2961.35034179688;70635.515625;512058.54767536226;514156.5278978429;282085.2025431666;281678.74875911284;253532.61587794946;431051.2098666511;462729.1656969621;440427.53025024605;471240.6132432691;525660.5198555599;482818.66724675667;440880.4687282554;452498.7891261982;468331.7779042485;454324.8536509523;272676.65731368447;501657.10980368813;464692.24815714295;462597.3934244566;283101.5729112263;360262.30078455864;459934.7113343082;197243.7344767907;240317.09518741228;272.0466850615388;1780375.3352088472;704633.4229198408;163055.7638725107;610659.2244564623;0;9;11;6;18;29;5;6;77;92;942759744430.1984;363400622080.29095;793543568460.2909;58161.457822484736;16155.495076737327;-0.0;14448.21938540788;3020281.7118624733;652411.8010650196;0.0;502338.0531998936;1.6501938461523988;0.232402842900769
4350;2019-05-12 17:30:41.775;1007;1020;316;315;231;26;210;20;-12;28;724;329;-17;65;253;143;293;938;383;226;209;-85;908;347;353;143;350;306;904;225.0;0.0;1436.0;325.0;203.0;0;100;44;1;0;0;1;0;0;1;1;0;1;0;0;70839.1484375;12300.546875;38694.64453125;2972.328125;856.0;199707;673.0;-1.0;Calculated values ==>;1557675041.775;373.86;375.16;304.76000000000005;304.66;296.26000000000005;275.76000000000005;272.9856168485579;294.16;275.16;271.96000000000004;275.96000000000004;345.56000000000006;306.06;271.46000000000004;279.66;298.46000000000004;287.46000000000004;302.46000000000004;366.96000000000004;295.76000000000005;294.06;340.46000000000004;358.76;264.66;243.1966462407574;268.3187672390254;272.9856168485579;311.46000000000004;9080000.0;3470000.0000000005;3529999.9999999995;1430000.0;3500000.0;3060000.0;9040000.0;0.0375;0.0;0.23933333333333331;0.05416666666666667;0.03383333333333333;0.07133333333333333;-0.0024826028972466923;12300.546875;38694.64453125;2972.328125;70839.1484375;512529.1839971966;514683.9232250453;282432.32697203103;282020.71402437415;253371.46807505056;430988.63858405815;462030.1321161972;439140.46268488537;471107.22338200803;525686.7558823685;482815.3231032944;438366.6433039444;450285.02137613384;468051.94683308876;453874.44805104675;273333.357080264;502829.3064901937;464137.216870198;461897.4489342795;282264.0715131367;359002.21368891856;459780.758145265;197745.52851352055;237912.39787585143;272.2509682294425;1781554.2907427014;704835.7802603355;163105.21119306734;611305.4054134935;0;9;11;6;18;29;5;6;77;92;942970944430.1984;363486122080.29095;793726868460.2909;57773.85424501331;14193.574938386158;-0.0;15977.600308834535;3021247.8394630356;652664.7099818123;0.0;502591.6016973456;1.6295918407239238;0.2254835943492116
4351;2019-05-12 17:31:41.776;1005;1017;315;315;230;27;207;20;-16;28;725;330;-21;49;252;145;292;936;368;225;207;-86;911;348;353;143;351;306;906;128.0;-1.0;1341.0;252.0;210.0;0;100;46;1;0;0;1;0;0;1;1;0;1;0;0;71153.359375;12466.2314453125;38772.36328125;2954.0390625;853.0;199708;672.0;-1.0;Calculated values ==>;1557675101.776;373.66;374.86;304.66;304.66;296.16;275.86;273.0942459734351;293.86;275.16;271.56;275.96000000000004;345.66;306.16;271.06;278.06;298.36;287.66;302.36;366.76;295.66;293.86;340.36;358.46000000000004;264.56;243.1966462407574;268.3187672390254;273.0942459734351;309.96000000000004;9110000.0;3479999.9999999995;3529999.9999999995;1430000.0;3510000.0;3060000.0;9060000.0;0.021333333333333333;0.0;0.2235;0.042;0.035;0.05633333333333333;-0.0024831032428049484;12466.2314453125;38772.36328125;2954.0390625;71153.359375;512008.21134556405;514105.3536093728;281882.8188199997;281882.8188199997;253023.04692391978;430925.7729439634;461631.72079857654;438522.0130485024;471107.22338200803;525791.7049135538;482929.52956676285;437742.05038880615;448069.6469006501;467784.0527092802;453983.499597099;272823.6408351891;502361.50833663;464006.37310129235;461631.72079857654;281845.32903042674;357742.2034104033;459678.91347050783;198190.53776132865;250188.70054926036;272.43220138649946;1782737.5813608912;705042.1735192525;163154.5984093434;611950.9745704578;0;9;11;6;18;29;5;6;77;92;943182747959.9425;363571923510.1873;793910471520.0691;53714.08472668333;10982.511779785526;-0.0;11911.290140711479;3022176.9211044465;652874.514200889;0.0;502824.0129909348;1.4136217653743528;0.1889682933618773
4352;2019-05-12 17:32:41.766;1002;1014;315;315;230;28;205;20;-20;29;725;330;-22;58;251;143;292;938;358;223;205;-88;912;350;355;144;352;305;908;94.0;-1.0;1340.0;194.0;211.0;0;100;47;1;0;0;1;0;0;1;1;0;1;0;0;71294.359375;12659.099609375;38887.9140625;2946.8857421875;852.0;199709;671.0;-1.0;Calculated values ==>;1557675161.766;373.36;374.56000000000006;304.66;304.66;296.16;275.96000000000004;273.3108153835814;293.66;275.16;271.16;276.06;345.66;306.16;270.96000000000004;278.96000000000004;298.26000000000005;287.46000000000004;302.36;366.96000000000004;295.46000000000004;293.66;340.26;358.36;264.36;243.40439225979637;268.19934244402924;273.3108153835814;308.96000000000004;9120000.0;3500000.0;3550000.0;1440000.0;3520000.0000000005;3050000.0;9080000.0;0.015666666666666666;0.0;0.22333333333333333;0.03233333333333333;0.035166666666666666;0.05083333333333333;-0.0024832697731715834;12659.099609375;38887.9140625;2946.8857421875;71294.359375;511500.03444298205;513524.921923114;281746.40795150533;281746.40795150533;252970.13881311566;430799.1582183253;461057.9863477555;438124.7295301388;471072.6445122798;525870.2965494684;483046.82764512935;437812.597326149;449505.0126014062;467515.3410838486;453358.1007483608;272774.4509479637;502488.2013812492;463446.8648078147;461057.9863477555;281426.5920051367;357322.216966979;459320.1861262836;198992.33423018703;256241.8737554269;272.75864723450246;1783924.4478399428;705251.5163817817;163203.76458699472;612598.035686929;0;9;11;6;18;29;5;6;77;92;943395112559.9763;363658009160.201;794093740970.0983;53406.234950322556;8417.267211307122;-0.0;10411.485723443368;3023069.441657008;653036.1520817031;0.0;503010.0051193103;1.325561001539052;0.1703031656700734
4353;2019-05-12 17:33:41.787;999;1011;315;314;232;30;203;21;-20;30;723;330;-22;40;249;145;292;935;346;221;202;-91;909;352;357;144;354;306;904;48.0;-1.0;1544.0;160.0;214.0;0;100;49;1;0;0;1;0;0;1;1;0;1;0;0;71232.46875;12750.83203125;38693.8984375;2953.22875976562;849.0;199710;670.0;-1.0;Calculated values ==>;1557675221.787;373.06000000000006;374.26;304.66;304.56;296.36;276.16;273.5264737036516;293.46000000000004;275.26000000000005;271.16;276.16;345.46000000000004;306.16;270.96000000000004;277.16;298.06;287.66;302.36;366.66;295.26000000000005;293.36;340.16;358.06000000000006;264.06;243.40439225979637;268.3187672390254;273.5264737036516;307.76000000000005;9090000.0;3520000.0000000005;3570000.0000000005;1440000.0;3540000.0;3060000.0;9040000.0;0.008;0.0;0.2573333333333333;0.02666666666666667;0.035666666666666666;0.043666666666666666;-0.0024837686088665673;12750.83203125;38693.8984375;2953.22875976562;71232.46875;511307.27365835826;513410.44642372715;282020.71402437415;281611.7050024499;253667.45180088488;430671.36484660726;460480.0777649803;437898.67151236854;471171.66155044775;525581.796067846;482929.52956676285;437585.1090581189;446803.2587583881;466975.4318241603;453295.2737755116;272922.6147366949;502383.8515657047;462883.5339337955;460345.3573976857;281007.8604223974;356062.3083226806;459013.6026161584;199810.14762329226;266959.2362104355;273.0902441142385;1785112.5871090875;705463.3399240978;163252.9494164366;613244.7770703956;0;9;11;6;18;29;5;6;77;92;943608787319.6504;363744439400.06915;794277105124.8186;61268.113480788954;6912.092133143097;-0.0;8444.527291843258;3024025.3956926586;653163.9414533434;0.0;503167.1935575692;1.4085957266133677;0.17581815642202345
4354;2019-05-12 17:34:41.797;995;1006;315;314;233;31;200;22;-21;31;721;330;-23;59;248;145;292;933;339;219;199;-95;906;353;358;144;355;306;901;-3.0;68.0;1260.0;277.0;213.0;0;100;50;1;0;0;1;0;0;1;1;0;1;1;0;71178.7734375;12807.427734375;38543.8671875;2949.611328125;846.0;199711;668.0;-1.0;Calculated values ==>;1557675281.797;372.66;373.76;304.66;304.56;296.46000000000004;276.26000000000005;273.6339639331285;293.16;275.36;271.06;276.26000000000005;345.26;306.16;270.86;279.06;297.96000000000004;287.66;302.36;366.46000000000004;295.06;293.06;339.96000000000004;357.76;263.66;243.40439225979637;268.3187672390254;273.6339639331285;307.06;9060000.0;3529999.9999999995;3579999.9999999995;1440000.0;3550000.0;3060000.0;9010000.0;0.0;0.011333333333333334;0.21;0.04616666666666667;0.0355;0.0355;-0.0024842663100233197;12807.427734375;38543.8671875;2949.611328125;71178.7734375;510971.95832862967;512935.1992261568;282230.41530631494;281818.25827757746;254046.64993692958;430607.02586249536;459919.0894837036;437742.05038880615;471270.65844568226;525371.8439342339;482929.52956676285;437427.84448784514;449459.42253551364;466704.2170870103;453122.0469699678;273072.5855017767;502343.51606260176;462467.52072328096;459783.670977022;280170.41352433193;354802.47531532554;458604.3365244893;198901.1176531559;282230.41530631494;272.73504631084097;1786299.5452538533;705676.3609196938;163302.14794888356;613888.5323918428;0;9;11;6;18;29;5;6;77;92;943823323069.6163;363830853800.0554;794460735724.7894;50156.59587448655;11989.631937893224;0.0;6303.140576310099;3024954.089693679;653321.4820729715;0.0;503290.1112726563;1.2605566484203914;0.16689226355921125
4355;2019-05-12 17:35:41.778;989;1000;315;314;234;31;200;22;-21;31;719;330;-23;32;247;147;292;921;334;217;200;-101;902;353;358;144;356;305;897;-2.0;-1.0;1145.0;401.0;206.0;0;100;52;1;0;0;1;0;0;1;1;0;1;1;0;71126.4609375;12879.0576171875;38413.59765625;2943.33056640625;843.0;199712;667.0;-1.0;Calculated values ==>;1557675341.778;372.06000000000006;373.16;304.66;304.56;296.56;276.26000000000005;273.6339639331285;293.16;275.36;271.06;276.26000000000005;345.06000000000006;306.16;270.86;276.36;297.86;287.86;302.36;365.26;294.86;293.16;339.86;357.46000000000004;263.06;243.40439225979637;268.19934244402924;273.6339639331285;306.56;9020000.0;3529999.9999999995;3579999.9999999995;1440000.0;3560000.0;3050000.0;8970000.0;0.0;0.0;0.19083333333333333;0.06683333333333333;0.034333333333333334;0.034333333333333334;-0.0024847628747871526;12879.0576171875;38413.59765625;2943.33056640625;71126.4609375;510430.3763986836;512397.1320033249;282515.5429665129;282099.02780030447;254456.86354271095;430607.02586249536;459919.0894837036;437968.82056851813;471270.65844568226;525240.8375655697;483046.82764512935;437656.05685647397;445859.90203062753;466432.15063586115;453405.8688497302;273275.4362094531;500901.7847119491;462201.38575610484;459919.0894837036;279751.69817897916;353542.7174425113;457989.37037180655;197738.9697316354;282515.5429665129;272.272613600265;1787485.046682933;705890.3471811694;163351.2402473372;614529.6415186527;0;9;11;6;18;29;5;6;77;92;944038055050.2787;363917226440.32184;794643977680.3546;45843.86320137179;17393.401776118102;-0.0;6090.855097090214;3025753.8401872334;653566.2631494488;0.0;503393.36186387565;1.2782679064653253;0.17692363398901279
4356;2019-05-12 17:36:41.778;983;993;314;313;237;31;203;21;-23;32;718;330;-25;57;247;150;292;908;331;217;202;-106;899;352;357;144;354;303;894;89.0;-1.0;915.0;352.0;201.0;0;100;50;1;0;0;1;0;0;1;1;0;1;0;0;70622.6015625;12654.6748046875;38249.19921875;2928.66577148438;841.0;199713;665.0;-1.0;Calculated values ==>;1557675401.778;371.46000000000004;372.46000000000004;304.56;304.46000000000004;296.86;276.26000000000005;273.5264737036516;293.46000000000004;275.26000000000005;270.86;276.36;344.96000000000004;306.16;270.66;278.86;297.86;288.16;302.36;363.96000000000004;294.86;293.36;339.66;357.26;262.56;243.40439225979637;267.9596281332873;273.5264737036516;306.26000000000005;8990000.0;3520000.0000000005;3570000.0000000005;1440000.0;3540000.0;3030000.0;8940000.0;0.014833333333333334;0.0;0.1525;0.058666666666666666;0.033499999999999995;0.048333333333333325;-0.002485093285709689;12654.6748046875;38249.19921875;2928.66577148438;70622.6015625;509809.571377241;511638.7376357299;282313.78896977956;281896.70159202436;255446.52700691338;430671.36484660726;460480.0777649803;438109.25301780854;471369.63528795214;525293.8663315836;483280.97344733845;437798.07955487026;449733.7568600775;466717.9372126814;454001.61413244915;273429.80325882643;499216.86975111684;462352.8576263787;460345.3573976857;278914.2836208781;352702.9203549205;457475.89761935454;197313.83867305276;256227.59732699103;272.09867839500663;1788666.288870433;706103.1282846851;163400.17355015295;615168.4981592777;0;9;11;6;18;29;5;6;77;92;944252555050.2787;364003626440.32184;794826377680.3546;36721.300687575254;15262.840791516372;-0.0;9865.691736750241;3026441.883219641;653838.3985041791;0.0;503526.333087491;1.1489302464914775;0.14925554057350018
4357;2019-05-12 17:37:41.799;981;993;316;315;233;28;205;20;-24;32;717;329;-26;35;248;146;292;909;328;221;204;-108;907;350;355;143;353;303;903;-1.0;-1.0;1055.0;265.0;210.0;0;100;47;1;0;0;1;0;0;1;1;0;1;1;0;70977.6484375;12582.8037109375;38607.73046875;2925.29663085938;838.0;199714;664.0;-1.0;Calculated values ==>;1557675461.799;371.26;372.46000000000004;304.76000000000005;304.66;296.46000000000004;275.96000000000004;273.3108153835814;293.66;275.16;270.76000000000005;276.36;344.86;306.06;270.56;276.66;297.96000000000004;287.76000000000005;302.36;364.06000000000006;295.26000000000005;293.56;339.56000000000006;356.96000000000004;262.36;243.1966462407574;267.9596281332873;273.3108153835814;305.96000000000004;9070000.0;3500000.0;3550000.0;1430000.0;3529999.9999999995;3030000.0;9030000.0;0.0;0.0;0.17583333333333334;0.04416666666666667;0.035;0.035;-0.002485587952315465;12582.8037109375;38607.73046875;2925.29663085938;70977.6484375;508876.48791520443;510923.9141926102;282502.9067687954;282090.22891848907;253991.59884896528;430799.1582183253;461057.9863477555;437953.82195464283;471502.6223741309;525189.0409441077;483167.2101512569;437642.0229114993;446673.19854750636;466988.98658911174;453781.1667470508;273022.3917025508;498572.0102040227;463183.32317938417;460924.1135309303;278495.58437821403;351443.28659558244;457429.60096700775;197567.5457967238;282502.9067687954;272.19208526485045;1789846.703952695;706313.51421464;163448.97364415505;615809.1967384078;0;9;11;6;18;29;5;6;77;92;944466229809.9528;364089756575.1904;795008241310.0771;42267.9202244341;11477.240770020875;-0.0;6244.742236674722;3027100.3571114647;654061.3105087564;0.0;503660.6336924971;1.1085462854880164;0.14273104425544061
4358;2019-05-12 17:38:41.779;983;996;315;314;231;30;205;20;-25;32;716;329;-27;59;248;146;292;913;329;220;205;-109;904;351;356;144;353;302;900;87.0;-1.0;1211.0;205.0;207.0;0;100;42;1;0;0;1;0;0;1;1;0;1;0;0;70374.0390625;12065.650390625;38497.1640625;2907.9443359375;835.0;199715;663.0;-1.0;Calculated values ==>;1557675521.779;371.46000000000004;372.76;304.66;304.56;296.26000000000005;276.16;273.4187578820637;293.66;275.16;270.66;276.36;344.76;306.06;270.46000000000004;279.06;297.96000000000004;287.76000000000005;302.36;364.46000000000004;295.16;293.66;339.46000000000004;356.66;262.26000000000005;243.40439225979637;267.8393353686513;273.4187578820637;306.06;9040000.0;3510000.0;3560000.0;1440000.0;3529999.9999999995;3020000.0;9000000.0;0.0145;0.0;0.20183333333333334;0.034166666666666665;0.034499999999999996;0.048999999999999995;-0.0024860814774952055;12065.650390625;38497.1640625;2907.9443359375;70374.0390625;509407.24628364074;511590.7975476232;282301.09585012816;281887.86691971857;253479.58903998585;430735.4089219946;460903.72621589183;438024.4983934438;471369.63528795214;525163.2582597233;483284.205527743;437713.4967235476;450189.5037919261;466988.98658911174;453609.25935500156;273173.59226085;499440.3435337698;462901.36609670473;460903.72621589183;278076.8904731985;350183.7266411821;457167.36766345974;198719.6890746639;257567.82241657242;272.6547604054495;1791024.2420386598;706518.8495309569;163497.56778211336;616451.5233461099;0;9;11;6;18;29;5;6;77;92;944679458710.0205;364175827875.2178;795189680810.1349;48299.68734750708;8830.29568511719;-0.0;9963.45928616665;3027854.8355981163;654230.4835694463;0.0;503795.6570157817;1.2547688463421425;0.14924142924530628
4359;2019-05-12 17:39:41.780;984;997;315;314;230;29;204;19;-26;32;715;329;-28;42;249;144;292;917;329;221;204;-107;907;350;355;143;353;301;902;184.0;-1.0;968.0;196.0;207.0;0;100;37;1;0;0;1;0;0;1;1;0;1;0;0;70044.6640625;11637.91015625;38673.56640625;2902.021484375;832.0;199716;661.0;-1.0;Calculated values ==>;1557675581.78;371.56000000000006;372.86;304.66;304.56;296.16;276.06;273.3108153835814;293.56;275.06;270.56;276.36;344.66;306.06;270.36;277.36;298.06;287.56;302.36;364.86;295.26000000000005;293.56;339.26;356.36;262.46000000000004;243.1966462407574;267.7187500070086;273.3108153835814;306.06;9070000.0;3500000.0;3550000.0;1430000.0;3529999.9999999995;3010000.0;9020000.0;0.03066666666666667;0.0;0.16133333333333333;0.03266666666666666;0.034499999999999996;0.06516666666666666;-0.002486573859328543;11637.91015625;38673.56640625;2902.021484375;70044.6640625;509309.904597553;511575.19577823236;282160.1278512654;281749.03131030465;253129.65924886096;430799.1582183253;460924.1135309303;438095.2167564963;471502.6223741309;525137.5526359751;483401.0516315856;437785.01000687695;448033.6816270905;467117.4438674654;453499.2941070498;273022.3917025508;499866.5294405738;463183.32317938417;460924.1135309303;277239.5186164033;348924.2399968048;457532.21719713585;198361.5062542256;242725.48239383494;272.50839137771476;1792194.4173992188;706716.3824941035;163545.9849708305;617094.623484063;0;9;11;6;18;29;5;6;77;92;944892762264.7628;364261929310.1138;795370583824.9164;38677.03862769967;8466.243224135067;-0.0;14219.277462434047;3028579.653727135;654374.623795813;0.0;503997.18318049004;1.153138988536619;0.12852743333257513
