;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4360;2019-05-12 17:40:41.800;986;998;316;315;231;29;204;19;-27;32;713;329;-29;57;249;144;292;921;328;221;203;-104;896;352;357;143;354;300;891;153.0;-1.0;1063.0;384.0;201.0;0;100;31;1;0;0;1;0;0;1;1;0;1;0;0;69041.578125;11042.4609375;38144.44921875;2903.30444335938;830.0;199717;660.0;-1.0;Calculated values ==>;1557675641.8;371.76;372.96000000000004;304.76000000000005;304.66;296.26000000000005;276.06;273.5264737036516;293.56;275.06;270.46000000000004;276.36;344.46000000000004;306.06;270.26000000000005;278.86;298.06;287.56;302.36;365.26;295.26000000000005;293.46000000000004;339.16;356.16;262.76000000000005;243.1966462407574;267.5978703862781;273.5264737036516;305.96000000000004;8960000.0;3520000.0000000005;3570000.0000000005;1430000.0;3540000.0;3000000.0;8910000.0;0.025500000000000002;0.0;0.17716666666666667;0.064;0.033499999999999995;0.059;-0.0024869014777349906;11042.4609375;38144.44921875;2903.30444335938;69041.578125;510480.332726676;512585.8670343817;283382.12080430466;282955.7070375613;253726.93386162125;430671.36484660726;460614.66830407927;438165.9764317512;471502.6223741309;525007.2556360939;483517.74898651964;437856.56215164;450279.57893523976;466975.4318241603;453153.485844322;273586.13621409633;501422.44562997797;462883.5339337955;460480.0777649803;276820.84063482966;348084.6227182084;457839.8457815635;197641.40625790617;246324.69333086125;272.2296273565292;1793353.8557677523;706905.4485875221;163594.37881278494;617734.9869974445;0;9;11;6;18;29;5;6;77;92;945106433464.695;364347757910.0865;795550943924.859;42612.93634913288;16652.70012951407;-0.0;12635.167681613024;3029257.2959905462;654584.0180985362;0.0;504221.04481896694;1.380313072482507;0.17355271888353277
4361;2019-05-12 17:41:41.801;984;995;317;316;233;28;204;20;-27;32;712;330;-29;51;250;146;292;912;329;222;203;-101;898;349;354;142;351;300;893;173.0;77.0;1098.0;330.0;203.0;0;100;29;1;0;0;1;0;0;1;1;0;1;1;0;68981.53125;10833.4033203125;38246.890625;2917.29711914062;827.0;199718;659.0;-1.0;Calculated values ==>;1557675701.801;371.56000000000006;372.66;304.86;304.76000000000005;296.46000000000004;275.96000000000004;273.20264511476705;293.56;275.16;270.46000000000004;276.36;344.36;306.16;270.26000000000005;278.26000000000005;298.16;287.76000000000005;302.36;364.36;295.36;293.46000000000004;339.06000000000006;355.86;263.06;242.98782864720522;267.5978703862781;273.20264511476705;306.06;8980000.0;3490000.0;3540000.0;1420000.0;3510000.0;3000000.0;8930000.0;0.028833333333333332;0.012833333333333334;0.183;0.055;0.03383333333333333;0.06266666666666666;-0.002487391949673579;10833.4033203125;38246.890625;2917.29711914062;68981.53125;510033.46301483514;512002.3743729339;283658.25024295837;283231.2614713948;254269.71745483717;430862.6128555636;461078.3308605104;438165.9764317512;471635.3862721799;524902.5766482864;483631.0741597311;437856.56215164;449460.79382102675;467528.5688377915;453952.61264858925;273481.6932832942;499905.1991672998;463464.3154936422;460944.6244486303;276402.16793126165;346825.2571629905;458304.5576970204;197380.76415007433;243961.42818426437;272.1134562263561;1794504.0675189346;707087.7504951559;163642.8846343568;618371.5921078114;0;9;11;6;18;29;5;6;77;92;945319737020.2849;364433259335.32294;795730946925.3568;44063.69384754687;14350.808645082034;0.0;13597.613632566932;3029979.6132826037;654842.3849784152;0.0;504439.6549739649;1.3849125440433174;0.16848096108814534
4362;2019-05-12 17:42:41.771;982;993;316;315;233;27;205;20;-26;31;712;329;-27;50;251;145;292;903;327;223;204;-98;886;348;353;143;350;302;881;243.0;-1.0;1228.0;343.0;200.0;0;100;28;1;0;0;1;0;0;1;1;0;1;0;0;68227.0703125;10630.88671875;37764.203125;2925.78173828125;825.0;199719;657.0;-1.0;Calculated values ==>;1557675761.771;371.36;372.46000000000004;304.76000000000005;304.66;296.46000000000004;275.86;273.0942459734351;293.66;275.16;270.56;276.26000000000005;344.36;306.06;270.46000000000004;278.16;298.26000000000005;287.66;302.36;363.46000000000004;295.46000000000004;293.56;338.86;355.66;263.36;243.1966462407574;267.8393353686513;273.0942459734351;305.86;8860000.0;3479999.9999999995;3529999.9999999995;1430000.0;3500000.0;3020000.0;8810000.0;0.0405;0.0;0.20466666666666666;0.05716666666666667;0.03333333333333333;0.07383333333333333;-0.002487718293001033;10630.88671875;37764.203125;2925.78173828125;68227.0703125;510709.928130602;512667.43962036306;284164.8896897149;283725.47030648636;254613.22269396018;430925.7729439634;461365.50582970696;437869.15320432716;471403.80223619274;524744.0727709808;483284.205527743;437713.4967235476;448954.665639539;467797.11877657403;453983.499597099;274122.1298552716;499616.11519047694;463744.35380676674;461232.2140859643;275564.83829863765;345985.720156464;458454.12759933627;197415.35726707228;236579.9317242473;272.12326778023606;1795646.9008254507;707266.5301436475;163691.55261183647;619004.7011739558;0;9;11;6;18;29;5;6;77;92;945531730969.5432;364518716585.024;795911456624.7253;49212.87690182483;14922.716370661092;-0.0;16586.826847706772;3030756.529383752;655086.2090463392;0.0;504691.06620858563;1.5728965162091222;0.18542307538060843
4363;2019-05-12 17:43:41.791;979;989;315;314;230;25;206;20;-23;30;713;328;-25;58;251;143;291;888;326;225;206;-95;889;345;350;142;348;305;885;173.0;-1.0;1326.0;287.0;208.0;0;100;33;1;0;0;1;0;0;1;1;0;1;0;0;68856.5703125;11132.9208984375;37913.13671875;2956.39282226562;822.0;199720;656.0;-1.0;Calculated values ==>;1557675821.791;371.06000000000006;372.06000000000006;304.66;304.56;296.16;275.66;272.7676641592781;293.76000000000005;275.16;270.86;276.16;344.46000000000004;305.96000000000004;270.66;278.96000000000004;298.26000000000005;287.46000000000004;302.26000000000005;361.96000000000004;295.66;293.76000000000005;338.76;355.36;263.66;242.98782864720522;268.19934244402924;272.7676641592781;305.76000000000005;8890000.0;3450000.0;3500000.0;1420000.0;3479999.9999999995;3050000.0;8850000.0;0.028833333333333332;0.0;0.221;0.04783333333333333;0.034666666666666665;0.0635;-0.002488206849574625;11132.9208984375;37913.13671875;2956.39282226562;68856.5703125;510040.7421995949;511784.7479853586;283411.8596727473;282981.0322186506;253595.04000576105;431113.4868728058;461956.6280905659;437656.05685647397;471438.0385572268;524610.9872251893;482818.66724675667;437342.01223029394;449505.0126014062;468077.8760554013;454216.3742429134;273587.2007916285;497002.4133434175;464448.7891454485;461956.6280905659;275146.1813398168;344726.4743306794;458916.8844850441;197056.26412437632;244200.5262610198;271.9677484846196;1796789.6452848532;707447.9556620875;163740.58707253257;619635.5558872862;0;9;11;6;18;29;5;6;77;92;945742701269.4762;364604245084.9968;796093617324.6675;53172.55419379358;12525.666340585276;-0.0;13827.512466176177;3031610.025713253;655315.0218143677;0.0;504944.60352039663;1.5292689542225995;0.18032059609430257
4364;2019-05-12 17:44:41.782;980;991;315;315;226;23;206;19;-21;29;716;327;-23;38;253;140;291;898;324;226;205;-93;905;344;350;142;347;305;901;125.0;0.0;1287.0;204.0;220.0;0;100;36;1;0;0;1;0;0;1;1;0;1;1;0;70066.421875;11561.6826171875;38676.375;2968.38305664062;820.0;199721;654.0;-1.0;Calculated values ==>;1557675881.782;371.16;372.26;304.66;304.66;295.76000000000005;275.46000000000004;272.6583383277491;293.76000000000005;275.06;271.06;276.06;344.76;305.86;270.86;276.96000000000004;298.46000000000004;287.16;302.26000000000005;362.96000000000004;295.76000000000005;293.66;338.56000000000006;355.16;263.86;242.98782864720522;268.19934244402924;272.6583383277491;305.56;9050000.0;3440000.0;3500000.0;1420000.0;3470000.0000000005;3050000.0;9010000.0;0.020833333333333332;0.0;0.2145;0.034;0.03666666666666667;0.057499999999999996;-0.002488531914147588;11561.6826171875;38676.375;2968.38305664062;70066.421875;508893.6099360511;510796.77167537727;282230.41530631494;282230.41530631494;251979.8616812569;431175.4696738307;461956.6280905659;437968.82056851813;471339.3356437985;524925.9618408635;482704.5208009538;437656.05685647397;446712.3873244594;468471.3177107335;453968.8239142745;272761.8134675661;497080.24189633457;464578.8495294238;461824.31338027015;274308.8830629234;343887.0166927713;459120.7182997156;197260.06738697237;251444.05736452417;272.0451939633058;1797947.1632360613;707637.0489903498;163789.95279903134;620273.7060832528;0;9;11;6;18;29;5;6;77;92;945952669770.0903;364689432305.246;796276589875.2026;51632.027557441565;8903.26213103327;-0.0;12096.864720905392;3032483.2662246735;655493.5694326595;0.0;505160.607592116;1.365100793992925;0.1562652872457631
4365;2019-05-12 17:45:41.772;984;997;314;313;225;25;200;19;-21;28;719;327;-22;57;253;138;292;913;324;223;200;-91;905;346;351;143;349;306;901;273.0;-1.0;1232.0;295.0;220.0;0;100;39;1;0;0;1;0;0;1;1;0;1;0;0;70189.4921875;11810.30078125;38577.3515625;2959.56518554688;817.0;199722;653.0;-1.0;Calculated values ==>;1557675941.772;371.56000000000006;372.86;304.56;304.46000000000004;295.66;275.66;272.8767566201714;293.16;275.06;271.06;275.96000000000004;345.06000000000006;305.86;270.96000000000004;278.86;298.46000000000004;286.96000000000004;302.36;364.46000000000004;295.46000000000004;293.16;338.46000000000004;354.86;264.06;243.1966462407574;268.3187672390254;272.8767566201714;305.56;9050000.0;3460000.0;3510000.0;1430000.0;3490000.0;3060000.0;9010000.0;0.0455;0.0;0.20533333333333334;0.04916666666666667;0.03666666666666667;0.08216666666666667;-0.0024890185497996585;11810.30078125;38577.3515625;2959.56518554688;70189.4921875;509470.8882703126;511654.3233564948;281818.25827757746;281408.726330289;251687.48967676246;431051.2098666511;461006.8955048023;437742.05038880615;471107.22338200803;525161.8482024216;482586.7766440779;437585.1090581189;449182.8699582856;468191.9880313183;453344.702664442;273122.9851115687;499352.3942053222;464040.6454654783;461006.8955048023;273890.2417152289;342627.88924589846;459169.18600465864;197377.34193598715;235058.88675373537;272.1000538842383;1799115.7677202206;707831.783057613;163839.34413446265;620917.3798412002;0;9;11;6;18;29;5;6;77;92;946162934720.1238;364774918055.2596;796459859325.2318;49354.88680231217;12871.43233337635;-0.0;18565.394719046;3033324.6835848684;655674.9949772606;0.0;505416.08383435145;1.5144503799165505;0.16950110630979184
4366;2019-05-12 17:46:41.793;987;1000;314;313;227;25;197;19;-20;28;721;328;-22;36;253;140;292;923;324;221;196;-89;917;345;350;144;348;306;913;223.0;75.0;1140.0;237.0;215.0;0;100;43;1;0;0;1;0;0;1;1;0;1;0;0;71158.5;12342.2099609375;38978.28515625;2965.15966796875;815.0;199723;652.0;-1.0;Calculated values ==>;1557676001.793;371.86;373.16;304.56;304.46000000000004;295.86;275.66;272.7676641592781;292.86;275.06;271.16;275.96000000000004;345.26;305.96000000000004;270.96000000000004;276.76000000000005;298.46000000000004;287.16;302.36;365.46000000000004;295.26000000000005;292.76000000000005;338.36;354.66;264.26000000000005;243.40439225979637;268.3187672390254;272.7676641592781;305.56;9170000.0;3450000.0;3500000.0;1440000.0;3479999.9999999995;3060000.0;9130000.0;0.03716666666666667;0.0125;0.19;0.0395;0.035833333333333335;0.07300000000000001;-0.0024893423318849872;12342.2099609375;38978.28515625;2965.15966796875;71158.5;508938.9142967844;511134.1331805408;281011.5292674793;280613.73131567944;251963.82557745418;431113.4868728058;460761.44649501506;437898.67151236854;470973.6072408108;525371.8439342339;482701.072187491;437585.1090581189;446235.4177501;468331.7779042485;453797.4328181856;272531.4088618889;499809.1080742675;463927.47094490804;460628.03431206016;273471.60554148915;341788.5100793522;459218.0261653514;197327.0466275831;238405.04609693852;272.0759541474037;1800294.0799182963;708033.1244249804;163888.73412194743;621563.9030168107;0;9;11;6;18;29;5;6;77;92;946373308324.8029;364861048190.1282;796643523584.9517;45708.60872810923;10344.693691741848;0.0;16222.278139703882;3034117.156648275;655868.5304075422;0.0;505706.08257177786;1.3313937327567769;0.14759264279795953
4367;2019-05-12 17:47:41.783;992;1006;314;313;226;26;198;19;-22;28;721;328;-23;59;253;139;293;935;324;220;198;-88;919;346;351;144;349;305;914;265.0;72.0;1424.0;349.0;200.0;0;100;42;1;0;0;1;0;0;1;1;0;1;0;0;71054.2890625;12238.01171875;39035.87109375;2948.52368164062;812.0;199724;651.0;-1.0;Calculated values ==>;1557676061.783;372.36;373.76;304.56;304.46000000000004;295.76000000000005;275.76000000000005;272.8767566201714;292.96000000000004;275.06;270.96000000000004;275.96000000000004;345.26;305.96000000000004;270.86;279.06;298.46000000000004;287.06;302.46000000000004;366.66;295.16;292.96000000000004;338.26;354.36;264.36;243.40439225979637;268.19934244402924;272.8767566201714;305.56;9190000.0;3460000.0;3510000.0;1440000.0;3490000.0;3050000.0;9140000.0;0.04416666666666667;0.012;0.23733333333333334;0.05816666666666667;0.03333333333333333;0.0775;-0.0024898270409722863;12238.01171875;39035.87109375;2948.52368164062;71054.2890625;509503.04052881774;511915.426843432;280946.5627086667;280549.6805543893;251648.33146002912;431051.2098666511;460740.10936811595;437812.597326149;470973.6072408108;525450.7002969625;482818.66724675667;437656.05685647397;449642.78568856575;468191.9880313183;453485.2258177693;272790.0036863737;501526.7308467265;463648.37640278955;460740.10936811595;273052.9745269728;340529.4996700694;459320.1861262836;197338.24813691678;233298.81354412105;272.08444236095164;1801478.988976243;708237.9254664802;163938.00660308625;622213.9126326692;0;9;11;6;18;29;5;6;77;92;946583573274.8363;364947433790.1419;796826793034.9808;57072.57887424445;15238.61605971484;0.0;17626.700426359606;3034973.5237934478;656081.6891231303;0.0;505988.11038073635;1.658685056149947;0.19274059489855427
4368;2019-05-12 17:48:41.794;997;1009;314;313;231;25;202;19;-22;28;719;329;-23;38;254;143;293;938;323;220;201;-88;921;345;350;144;347;305;916;-1.0;123.0;1285.0;328.0;184.0;0;100;42;1;0;0;1;0;0;1;1;0;1;1;0;71118.578125;12280.8896484375;39131.41015625;2942.13598632812;809.0;199725;649.0;-1.0;Calculated values ==>;1557676121.794;372.86;374.06000000000006;304.56;304.46000000000004;296.26000000000005;275.66;272.7676641592781;293.36;275.06;270.96000000000004;275.96000000000004;345.06000000000006;306.06;270.86;276.96000000000004;298.56;287.46000000000004;302.46000000000004;366.96000000000004;295.16;293.26000000000005;338.06000000000006;354.06000000000006;264.36;243.40439225979637;268.19934244402924;272.7676641592781;305.46000000000004;9210000.0;3450000.0;3500000.0;1440000.0;3470000.0000000005;3050000.0;9160000.0;0.0;0.0205;0.21416666666666667;0.05466666666666666;0.03066666666666667;0.03066666666666667;-0.002490310591375424;12280.8896484375;39131.41015625;2942.13598632812;71118.578125;510066.82445452095;512187.83762600226;280817.61754120386;280422.54061239236;253053.53230440154;431113.4868728058;461426.65108166065;437812.597326149;470973.6072408108;525240.8375655697;482932.7694703409;437656.05685647397;446712.3873244594;468597.9033367822;454216.3742429134;272693.734386619;501804.38807817374;463796.86937508755;461293.85537773714;272215.72791638016;339270.558843327;459320.1861262836;196698.64453838742;280817.61754120386;271.8245822098232;1802663.9800763996;708442.2871036935;163987.10443320448;622865.4260644307;0;9;11;6;18;29;5;6;77;92;946793911829.5488;365033849630.0238;797009826584.7307;51638.57155537894;14356.644273471657;0.0;5534.604626987021;3035879.6161322696;656328.3615072174;0.0;506181.15664124425;1.3159886477500882;0.1716410481129327
4369;2019-05-12 17:49:41.794;1000;1013;313;312;233;23;208;18;-22;27;718;328;-24;61;254;145;293;938;321;223;207;-89;913;343;348;144;345;304;908;192.0;-1.0;875.0;174.0;183.0;0;100;42;1;0;0;1;0;0;1;1;0;1;0;0;70887.15625;12137.9189453125;38831.625;2940.54443359375;807.0;199726;648.0;-1.0;Calculated values ==>;1557676181.794;373.16;374.46000000000004;304.46000000000004;304.36;296.46000000000004;275.46000000000004;272.5487779782249;293.96000000000004;274.96000000000004;270.96000000000004;275.86;344.96000000000004;305.96000000000004;270.76000000000005;279.26000000000005;298.56;287.66;302.46000000000004;366.96000000000004;295.46000000000004;293.86;337.96000000000004;353.86;264.26000000000005;243.40439225979637;268.0796299477929;272.5487779782249;305.26000000000005;9130000.0;3429999.9999999995;3479999.9999999995;1440000.0;3450000.0;3040000.0;9080000.0;0.032;0.0;0.14583333333333334;0.029;0.030500000000000003;0.0625;-0.002490632313569838;12137.9189453125;38831.625;2940.54443359375;70887.15625;511134.1331805408;513382.90995076025;280938.93080447346;280538.81228159706;253855.1940886157;431237.1583312671;462523.47555721086;438039.0146135774;470874.54964527197;525214.9007068712;482936.1108737132;437727.04723144654;450099.8059124212;468875.7845651406;454833.51400154986;273083.4049928592;502488.2013812492;464482.8673500403;462391.9528958846;271797.11229066993;338431.30337983277;459218.0261653514;196902.0192141871;237912.03207024687;271.898093454295;1803847.3611961913;708645.7771753081;164036.12677003717;623515.1180240662;0;9;11;6;18;29;5;6;77;92;947003311829.5488;365120249630.0238;797192526584.7307;35165.81182907775;7607.164201583764;-0.0;14029.995051602356;3036602.9859938067;656511.3932445096;0.0;506344.19497189915;1.053661249505381;0.11239843361910755
4370;2019-05-12 17:50:41.785;989;997;311;310;234;30;213;19;-21;27;717;328;-23;42;247;149;292;893;321;224;212;-90;876;352;357;146;356;307;873;-2.0;-1.0;1611.0;238.0;163.0;100;100;46;1;0;0;1;1;0;0;1;0;1;1;0;62706.6171875;12136.3173828125;30764.83984375;2947.662109375;805.0;199727;646.0;-1.0;Calculated values ==>;1557676241.785;372.06000000000006;372.86;304.26000000000005;304.16;296.56;276.16;273.5264737036516;294.46000000000004;275.06;271.06;275.86;344.86;305.96000000000004;270.86;277.36;297.86;288.06;302.36;362.46000000000004;295.56;294.36;337.76;353.66;264.16;243.81672145450628;268.43790593516167;273.5264737036516;305.26000000000005;8760000.0;3520000.0000000005;3570000.0000000005;1460000.0;3560000.0;3070000.0;8730000.0;0.0;0.0;0.2685;0.03966666666666666;0.027166666666666665;0.027166666666666665;-0.002490953519246617;12136.3173828125;30764.83984375;2947.662109375;62706.6171875;512498.5822680239;513859.2198839009;282609.1941350494;282175.66717233654;255154.2491340876;430671.36484660726;461820.26031341054;437514.20447033056;470606.31521307136;524872.6403571706;482583.32515648246;437198.53567211574;446894.5695448119;466432.15063586115;453860.6888816288;274682.68781091046;498832.68539784837;463280.3055365746;461686.8058337108;270959.89632461156;337592.078488485;458804.03323088697;199401.30383981953;282609.1941350494;272.92886042972617;1804960.475652543;708848.0321358386;164085.18779778056;624095.001570546;0;9;11;6;19;29;5;6;77;92;947214780105.1674;365207236580.27826;797375799090.2668;63933.31381929221;10289.641599179007;-0.0;4864.941784480301;3037428.688169385;656660.5109222782;0.0;506501.62916065595;1.7249712936655788;0.21444178174463996
4371;2019-05-12 17:51:41.795;985;993;314;314;233;31;217;20;-17;28;706;328;-19;54;242;152;291;860;320;225;216;-93;899;352;357;138;355;309;896;-1.0;-1.0;1473.0;209.0;177.0;100;0;58;1;0;0;1;1;0;0;1;1;1;0;0;65700.4296875;13457.7490234375;31442.103515625;3968.68408203125;802.0;199728;645.0;-1.0;Calculated values ==>;1557676301.795;371.66;372.46000000000004;304.56;304.56;296.46000000000004;276.26000000000005;273.5264737036516;294.86;275.16;271.46000000000004;275.96000000000004;343.76;305.96000000000004;271.26000000000005;278.56;297.36;288.36;302.26000000000005;359.16;295.66;294.76000000000005;337.66;353.36;263.86;242.14157278889297;268.67533136820026;273.5264737036516;305.16;8990000.0;3520000.0000000005;3570000.0000000005;1380000.0;3550000.0;3090000.0;8960000.0;0.0;0.0;0.2455;0.034833333333333334;0.029500000000000002;0.029500000000000002;-0.0024914343579216756;13457.7490234375;31442.103515625;3968.68408203125;65700.4296875;510096.70033337694;511480.07448657724;282170.208466063;282170.208466063;254185.5242198826;430671.36484660726;462352.8576263787;437688.5006598165;471771.9322026706;523555.91747606185;482347.3730057914;437372.52749135875;448206.75824692857;465928.4623088799;454282.9581333604;273064.85567153763;491675.67670513847;463412.3307658889;462219.8900438566;270541.29595472733;336333.2981666971;459739.855471695;199425.40484180255;282170.208466063;272.93838503222634;1806030.7127194519;709061.3515698379;164142.83362206948;624613.4791636574;0;9;11;6;19;29;5;6;78;92;947429015805.1333;365292450780.2647;797560629890.2374;58493.590023322424;9067.620030274587;-0.0;5311.46560654491;3038449.0824052775;656821.8483209169;0.0;506586.44668946683;1.4911982371227166;0.18235608690318203
4372;2019-05-12 17:52:41.755;990;1001;315;314;233;34;218;21;-16;29;706;330;-18;49;240;152;292;888;319;226;217;-95;911;357;362;137;360;310;909;-2.0;-2.0;1593.0;355.0;198.0;100;0;65;1;0;0;1;1;0;0;1;1;1;1;0;66946.34375;14186.162109375;31953.2578125;3968.93139648438;801.0;199729;644.0;-1.0;Calculated values ==>;1557676361.755;372.16;373.26;304.66;304.56;296.46000000000004;276.56;274.0616903277293;294.96000000000004;275.26000000000005;271.56;276.06;343.76;306.16;271.36;278.06;297.16;288.36;302.36;361.96000000000004;295.76000000000005;294.86;337.56000000000006;353.26;263.66;241.92719264551067;268.7936212382143;274.0616903277293;305.06;9110000.0;3570000.0000000005;3620000.0000000005;1370000.0;3600000.0;3100000.0;9090000.0;0.0;0.0;0.2655;0.059166666666666666;0.033;0.033;-0.002491594378541043;14186.162109375;31953.2578125;3968.93139648438;66946.34375;509854.44827404385;511593.64589437045;281678.74875911284;281274.772060415;253828.1201548503;430346.717906069;461726.5624587006;437618.5379703155;472002.15594002855;523475.8656345473;482458.8236119502;437301.7563972805;447312.8991861806;464942.4404991662;453425.5286898729;272823.6408351891;494821.1484624844;462796.2276784706;461592.2958648185;270122.7006405761;335913.7198600519;459692.06448788795;199991.1141000916;281678.74875911284;273.1830259034375;1807135.3655722814;709291.5639188071;164208.93631990204;625141.4216452758;0;9;11;6;19;29;5;6;78;92;947644572005.2704;365374895780.31714;797746206090.3555;63090.08103754445;15365.639564611285;-0.0;5937.147054488287;3039461.604199923;657025.3230773393;0.0;506680.12263607583;1.6842076307891418;0.21525143167757163
4373;2019-05-12 17:53:41.806;992;1005;314;313;234;40;214;23;-16;30;720;330;-17;30;233;154;292;909;317;225;213;-99;922;361;366;137;365;310;918;-1.0;-1.0;1549.0;369.0;192.0;100;0;72;1;0;0;1;1;0;0;1;1;1;0;0;68238.8046875;14936.037109375;32340.779296875;3972.6748046875;798.0;199730;642.0;-1.0;Calculated values ==>;1557676421.806;372.36;373.66;304.56;304.46000000000004;296.56;277.16;274.4858918419099;294.56;275.46000000000004;271.56;276.16;345.16;306.16;271.46000000000004;276.16;296.46000000000004;288.56;302.36;364.06000000000006;295.66;294.46000000000004;337.36;352.96000000000004;263.26000000000005;241.92719264551067;268.7936212382143;274.4858918419099;304.86;9220000.0;3610000.0;3660000.0;1370000.0;3650000.0;3100000.0;9180000.0;0.0;0.0;0.25816666666666666;0.0615;0.032;0.032;-0.002492073662472253;14936.037109375;32340.779296875;3972.6748046875;68238.8046875;509262.7296071426;511457.22385812446;280689.9666992939;280296.66075024894;253881.56471695233;430081.6785162784;460570.8917965219;437618.5379703155;472100.0868749512;524950.7091816497;482458.8236119502;437460.313363465;444584.47720753064;463279.1356354856;453018.7353767087;272293.0732204327;497239.9093252909;462057.83816926007;460434.9255865822;269285.52512055053;334655.03009724553;459288.27029601636;200815.7234992014;280689.9666992939;273.5249513687864;1808262.8660351392;709534.4551940551;164275.17262448987;625677.6607028771;0;9;11;6;19;29;5;6;78;92;947863157644.833;365457165650.1525;797932364189.9829;61134.593269292614;15896.06162800412;-0.0;5751.838684393228;3040497.68974185;657286.0586904729;0.0;506777.6136473537;1.6152842033292767;0.20695578454879698
4374;2019-05-12 17:54:41.776;991;1004;313;312;235;44;210;25;-18;33;736;330;-20;49;229;156;293;923;317;223;209;-116;918;366;371;136;369;307;914;-2.0;76.0;1537.0;483.0;186.0;100;0;72;1;0;0;1;1;0;0;1;1;1;0;0;68076.75;14809.9716796875;32150.318359375;3947.40209960938;794.0;199731;642.0;-1.0;Calculated values ==>;1557676481.776;372.26;373.56000000000006;304.46000000000004;304.36;296.66;277.56;275.0112864084945;294.16;275.66;271.36;276.46000000000004;346.76;306.16;271.16;278.06;296.06;288.76000000000005;302.46000000000004;365.46000000000004;295.46000000000004;294.06;337.36;352.56000000000006;261.56;241.71165711629368;268.43790593516167;275.0112864084945;304.86;9180000.0;3660000.0;3710000.0;1360000.0;3690000.0;3070000.0;9140000.0;0.0;0.012666666666666666;0.25616666666666665;0.0805;0.031000000000000003;0.031000000000000003;-0.002492710889566148;14809.9716796875;32150.318359375;3947.40209960938;68076.75;509438.32844395854;511628.9399302509;280549.6805543893;280155.0624652049;254284.55202737963;429743.705733735;459240.0788052831;437985.2681005028;472525.0707617092;526867.5280292028;482812.0806613281;437671.5478804793;447881.39085722744;462140.9697039366;452434.7666587773;272838.4216117211;499721.86308791203;461022.1446403203;459102.0076133136;269285.52512055053;332976.8817968329;457724.8853737398;201043.1437304529;280549.6805543893;273.63616610582665;1809398.2610099323;709782.2146590456;164341.14026507005;626214.8178040285;0;9;11;6;19;29;5;6;78;92;948084147094.9385;365539024700.1916;798117371640.0712;60696.674192794446;20662.8802022846;0.0;5535.122138826654;3041512.442674237;657590.5642102796;0.0;506871.6246252553;1.706906616336206;0.2272901709496306
4375;2019-05-12 17:55:41.787;988;999;312;310;238;48;209;26;-20;35;748;331;-21;23;226;159;293;924;318;221;209;-146;902;371;376;135;374;307;898;95.0;-1.0;1593.0;379.0;186.0;100;0;72;1;0;0;1;1;0;0;1;1;1;1;0;67296.453125;14717.4912109375;31481.55859375;3934.287109375;793.0;199732;640.0;-1.0;Calculated values ==>;1557676541.787;371.96000000000004;373.06000000000006;304.36;304.16;296.96000000000004;277.96000000000004;275.5313989812953;294.06;275.76000000000005;271.16;276.66;347.96000000000004;306.26000000000005;271.06;275.46000000000004;295.76000000000005;289.06;302.46000000000004;365.56000000000006;295.26000000000005;294.06;337.16;352.46000000000004;258.56;241.49495122638035;268.43790593516167;275.5313989812953;304.96000000000004;9020000.0;3710000.0;3760000.0;1350000.0;3740000.0;3070000.0;8980000.0;0.01583333333333333;0.0;0.2655;0.06316666666666666;0.031000000000000003;0.04683333333333334;-0.0024928698711336947;14717.4912109375;31481.55859375;3934.287109375;67296.453125;510286.9009084715;512176.18831146084;281205.49299654376;280393.08983444807;255632.64587297235;429398.2889081932;458305.2807929058;437671.5478804793;472851.2559263234;528125.5000467675;482926.39130175137;437514.20447033056;444166.49989544915;460968.917735488;451992.7048422351;273640.1542881461;501262.6529569608;459971.63891134167;458305.2807929058;268448.3696465944;332557.3633054275;454833.57016313786;202573.18621206572;254621.61703737854;274.2573511372873;1810526.5778546033;710028.3219608661;164406.8330498581;626745.1806599473;0;9;11;6;19;29;5;6;78;92;948308288179.6322;365620339605.08044;798301605409.8193;62418.615022963815;15934.447586242723;-0.0;9539.184919217192;3042538.591509102;657895.5978540179;0.0;506997.26688075863;1.7531697058004887;0.2167883883348409
4376;2019-05-12 17:56:41.787;974;984;313;312;239;46;207;29;-20;38;757;332;-22;53;224;162;293;907;318;222;206;-170;899;369;374;134;371;306;892;-2.0;-1.0;1627.0;341.0;222.0;0;0;74;1;0;0;1;0;0;1;1;1;1;1;0;73645.4140625;14958.6611328125;38052.7265625;3947.4541015625;791.0;199733;639.0;-1.0;Calculated values ==>;1557676601.787;370.56000000000006;371.56000000000006;304.46000000000004;304.36;297.06;277.76000000000005;275.3239800832674;293.86;276.06;271.16;276.96000000000004;348.86;306.36;270.96000000000004;278.46000000000004;295.56;289.36;302.46000000000004;363.86;295.36;293.76000000000005;337.06;352.26;256.16;241.2770596917726;268.3187672390254;275.3239800832674;304.96000000000004;8990000.0;3690000.0;3740000.0;1340000.0;3710000.0;3060000.0;8920000.0;0.0;0.0;0.27116666666666667;0.05683333333333333;0.037000000000000005;0.037000000000000005;-0.0024931874434539186;14958.6611328125;38052.7265625;3947.4541015625;73645.4140625;508513.26917872607;510514.59205051773;282039.67352920567;281623.1370581338;256113.49999315044;429537.3511455088;458346.55543011316;437898.67151236854;473273.9119493556;529144.6053594125;483157.8098333946;437585.1090581189;448627.68014227727;461158.26577235275;452781.61778218456;273796.4699802794;499243.22303581843;460421.10785355425;458207.06857637584;268029.79939014546;331718.34850182006;452540.2242483338;201767.1140824837;282039.67352920567;273.93340618974133;1811701.0934144992;710275.6232303974;164472.51422661592;627324.6330362494;0;9;11;6;19;29;6;6;78;92;948533288179.6322;365701039605.08044;798485505409.8193;64031.007323070444;14252.27176109248;-0.0;6518.193616745297;3043592.3383619855;658147.153848579;0.0;507131.0783685583;1.48882017305276;0.18674909106175944
4377;2019-05-12 17:57:41.788;963;971;314;313;235;43;189;29;-20;40;766;333;-21;25;227;156;292;897;318;221;189;-180;909;366;371;133;368;307;903;-2.0;-1.0;1544.0;183.0;226.0;9;0;78;1;0;0;1;0;0;1;1;1;1;1;0;74990.3359375;15450.1689453125;39001.0625;3945.66088867188;787.0;199734;638.0;-1.0;Calculated values ==>;1557676661.788;369.46000000000004;370.26;304.56;304.46000000000004;296.66;277.46000000000004;275.0112864084945;292.06;276.06;271.16;277.16;349.76;306.46000000000004;271.06;275.66;295.86;288.76000000000005;302.36;362.86;295.26000000000005;292.06;336.96000000000004;351.86;255.16000000000003;241.05796691057077;268.43790593516167;275.0112864084945;304.96000000000004;9090000.0;3660000.0;3710000.0;1330000.0;3679999.9999999995;3070000.0;9030000.0;0.0;0.0;0.2573333333333333;0.030500000000000003;0.03766666666666666;0.03766666666666666;-0.00249382102254439;15450.1689453125;39001.0625;3945.66088867188;74990.3359375;506093.86983722955;507753.0587029224;281680.1816488654;281272.70675602986;254587.82047134973;429743.705733735;456308.82580400526;437671.5478804793;473598.1776897576;530009.779551569;483154.8792354416;437514.20447033056;444457.2815188539;462023.20895925944;452434.7666587773;272922.6147366949;496747.93457455636;460749.49926466384;456308.82580400526;267611.2341011182;330040.4071292106;451681.8785402479;202259.65903373118;281680.1816488654;274.1124257972296;1812939.745311779;710529.0343718645;164538.29128131576;627966.7586487946;0;9;11;6;19;29;6;6;78;92;948756791905.2504;365781140940.302;798669408475.3279;60579.32606322985;7607.377694948761;-0.0;6577.678929843601;3044630.775116734;658329.3206306123;0.0;507240.2124589529;1.2802801604651945;0.15090699787396292
4378;2019-05-12 17:58:41.778;962;973;313;312;239;43;169;29;-20;42;773;332;-22;52;229;157;293;902;317;214;168;-181;908;363;368;130;365;307;902;-2.0;-1.0;1400.0;145.0;223.0;19;0;80;1;0;0;1;0;0;1;1;1;1;0;0;75882.4921875;15448.1904296875;39476.86328125;3960.02392578125;785.0;199735;637.0;-1.0;Calculated values ==>;1557676721.778;369.36;370.46000000000004;304.46000000000004;304.36;297.06;277.46000000000004;274.69669130483857;290.06;276.06;271.16;277.36;350.46000000000004;306.36;270.96000000000004;278.36;296.06;288.86;302.46000000000004;363.36;294.56;289.96000000000004;336.86;351.66;255.06000000000003;240.39332010688793;268.43790593516167;274.69669130483857;304.86;9080000.0;3629999.9999999995;3679999.9999999995;1300000.0;3650000.0;3070000.0;9020000.0;0.0;0.0;0.23333333333333334;0.024166666666666666;0.03716666666666667;0.03716666666666667;-0.0024941370279969225;15448.1904296875;39476.86328125;3960.02392578125;75882.4921875;506030.16906261217;508124.535789148;281340.533278122;280934.5765263938;255818.64368063217;429947.3805835815;453965.3496272061;437671.5478804793;474179.22265781194;530741.7249773676;483040.65743496007;437356.53477473935;448301.5085314506;462745.3384353217;453102.6013730457;273333.357080264;497599.34761847055;460259.9396827633;453821.67632953107;267192.67376467976;329201.48028520535;452094.93397000403;201729.3090340302;281340.533278122;273.8918462355001;1814196.8093340925;710786.4777856424;164604.16100799554;628620.6323666231;0;9;11;6;19;29;6;6;78;92;948978454955.2856;365860027790.3145;798853577775.3572;55053.18906417146;6050.502602619368;-0.0;6410.54915007737;3045594.2188089;658443.1173304986;0.0;507348.4296537638;1.1465424437985048;0.13258752522898856
4379;2019-05-12 17:59:41.809;968;982;317;317;226;35;175;27;-18;41;782;332;-20;25;233;145;293;914;316;217;175;-175;962;357;362;133;359;308;955;-2.0;-1.0;1474.0;327.0;258.0;1;96;89;1;0;0;1;0;0;1;1;1;0;0;0;77940.65625;17252.634765625;40744.64453125;3005.06518554688;783.0;199736;635.0;-1.0;Calculated values ==>;1557676781.809;369.96000000000004;371.36;304.86;304.86;295.76000000000005;276.66;274.0616903277293;290.66;275.86;271.36;277.26000000000005;351.36;306.36;271.16;275.66;296.46000000000004;287.66;302.46000000000004;364.56000000000006;294.86;290.66;336.66;351.46000000000004;255.66000000000003;241.05796691057077;268.5567601203482;274.0616903277293;304.76000000000005;9620000.0;3570000.0000000005;3620000.0000000005;1330000.0;3590000.0;3080000.0;9550000.0;0.0;0.0;0.24566666666666667;0.0545;0.043000000000000003;0.043000000000000003;-0.0024944525098359056;17252.634765625;40744.64453125;3005.06518554688;77940.65625;502428.8022789324;505115.1208144587;279639.8075663473;279639.8075663473;250666.78276856773;430346.717906069;455829.3850296311;437758.51091407164;473695.32993624324;531607.0715657657;482923.3548138055;437443.34373287327;444256.7904090801;464169.8927984072;452424.34740285604;270869.63486235484;494705.2140417232;461592.2958648185;455829.3850296311;266355.56789118156;328362.5824867039;452196.640584172;198331.05626029673;279639.8075663473;272.5249741116309;1815479.3311963566;711059.1254570305;164662.23340573694;629289.4903287597;0;9;11;6;19;29;6;6;78;92;949197568104.9166;365938968555.1816;799038173100.0464;58819.34469327737;13835.674345651201;-0.0;7576.151830921203;3046543.6468731337;658608.9210924946;0.0;507465.04571559385;1.3152145470895593;0.16232524986304583
4380;2019-05-12 18:00:41.789;988;1005;312;311;230;40;162;28;-23;41;794;329;-25;37;234;147;295;935;316;205;162;-165;937;362;368;136;365;301;929;-2.0;81.0;1588.0;374.0;189.0;18;97;76;1;0;0;1;0;0;1;1;1;0;1;0;75553.4765625;15677.71875;40606.21875;2936.77709960938;781.0;199737;634.0;-1.0;Calculated values ==>;1557676841.789;371.96000000000004;373.66;304.36;304.26000000000005;296.16;277.16;274.5913991737795;289.36;275.96000000000004;270.86;277.26000000000005;352.56000000000006;306.06;270.66;276.86;296.56;287.86;302.66;366.66;293.66;289.36;336.56;351.26;256.66;241.71165711629368;267.7187500070086;274.5913991737795;304.76000000000005;9370000.0;3620000.0000000005;3679999.9999999995;1360000.0;3650000.0;3010000.0;9290000.0;0.0;0.013500000000000002;0.26466666666666666;0.06233333333333334;0.0315;0.0315;-0.0024947674673923997;15677.71875;40606.21875;2936.77709960938;75553.4765625;507470.576529733;510588.91243867576;279243.58673537517;278863.3812807161;252429.985879596;430014.67791919125;452955.77374129853;438558.24221835117;473306.2826088756;533380.2496362561;483401.0516315856;438249.86041294545;447336.7810407945;463412.2849837685;451832.1870000479;272643.3775499875;500234.72475422954;459025.7599915035;452955.77374129853;265937.0223246507;327523.71359711495;452715.10516232083;199616.2618003172;279243.58673537517;273.0561378817298;1816758.0225976096;711333.4535965438;164711.73225301152;629967.188215032;0;9;11;6;19;29;6;6;78;92;949416495104.9862;366019641655.2072;799220812200.1045;63239.97748397299;15776.494569564893;0.0;5471.933890686586;3047560.468837928;658855.6069108418;0.0;507573.7435186259;1.4266698150376886;0.1821764077564989
4381;2019-05-12 18:01:41.800;993;1006;310;309;236;38;182;28;-27;41;797;327;-29;31;234;157;295;924;315;205;180;-154;927;359;364;140;361;299;921;-2.0;76.0;1422.0;361.0;190.0;12;99;67;1;0;0;1;0;0;1;1;1;0;0;0;74010.765625;14544.69921875;39947.98046875;2898.56396484375;779.0;199738;633.0;-1.0;Calculated values ==>;1557676901.8;372.46000000000004;373.76;304.16;304.06;296.76000000000005;276.96000000000004;274.27422755570615;291.36;275.96000000000004;270.46000000000004;277.26000000000005;352.86;305.86;270.26000000000005;276.26000000000005;296.56;288.86;302.66;365.56000000000006;293.66;291.16;336.46000000000004;351.06000000000006;257.76000000000005;242.56692532238324;267.47669482898436;274.27422755570615;304.66;9270000.0;3590000.0;3640000.0;1400000.0;3610000.0;2990000.0;9210000.0;0.0;0.012666666666666666;0.23700000000000002;0.06016666666666667;0.03166666666666666;0.03166666666666666;-0.00249508189999347;14544.69921875;39947.98046875;2898.56396484375;74010.765625;509007.2361889149;511364.56705986673;278950.5976023645;278568.1421093015;254390.71700046197;430214.79039162316;456479.2451093168;438390.63782803225;472784.61766108364;533839.9844810813;483407.8124109304;438082.61597026663;446879.0238427447;464006.2339002714;453792.92581969226;273113.8454132477;499261.9800734363;459657.35967444506;456199.0819308778;265518.4816520846;326684.87348024134;453175.37975381094;198787.84286190802;278950.5976023645;272.71496243467055;1818004.6197817272;711585.353252411;164760.36901025323;630638.5962765195;0;9;11;6;19;29;6;6;78;92;949636135364.686;366102456835.09406;799400845199.8584;56785.86240697145;15305.650136329492;0.0;5612.868670402921;3048560.867541796;659114.6722696468;0.0;507666.1338082904;1.353941407584928;0.1727632703604203
4382;2019-05-12 18:02:41.760;990;1000;309;308;238;38;200;28;-29;41;791;326;-31;36;235;157;294;901;314;208;199;-144;903;358;363;141;360;298;896;-2.0;-1.0;1443.0;198.0;177.0;14;99;58;1;0;0;1;0;0;1;1;1;0;0;0;72060.96875;13271.146484375;38969.12890625;2882.59448242188;777.0;199739;632.0;-1.0;Calculated values ==>;1557676961.76;372.16;373.16;304.06;303.96000000000004;296.96000000000004;276.96000000000004;274.1680685717883;293.16;275.96000000000004;270.26000000000005;277.26000000000005;352.26;305.76000000000005;270.06;276.76000000000005;296.66;288.86;302.56;363.26;293.96000000000004;293.06;336.36;350.86;258.76000000000005;242.77792619122317;267.35522164206344;274.1680685717883;304.56;9030000.0;3579999.9999999995;3629999.9999999995;1410000.0;3600000.0;2980000.0;8960000.0;0.0;0.0;0.2405;0.033;0.029500000000000002;0.029500000000000002;-0.002495395806962116;13271.146484375;38969.12890625;2882.59448242188;72060.96875;510493.9512591587;512475.84995168506;280122.27424084814;279720.32128908276;255691.06215036797;430280.9020939914;459131.61449609476;438307.6172986034;472653.6706096803;533290.930102519;483411.34351051314;437999.7806145802;447766.00290744303;464285.6678292783;453964.3480236113;273954.26325108355;497983.33405528165;460222.37524275546;458994.64414827694;265099.94585879904;325846.0620002231;454044.101771914;200251.02702980977;280122.27424084814;273.28977262014024;1819221.0727259908;711816.997434275;164808.51321313082;631295.8004266772;0;9;11;6;19;29;6;6;78;92;949854089964.8247;366186700635.14764;799579825799.9723;57252.60995964487;8375.171466489439;-0.0;5276.73491226915;3049510.554598387;659311.8808896757;0.0;507756.8200070727;1.2862994343673178;0.15347685506048658
4383;2019-05-12 18:03:41.781;981;988;309;308;239;36;206;28;-30;40;782;326;-32;36;236;159;293;859;315;214;205;-135;885;356;361;141;358;297;880;-2.0;-1.0;1442.0;157.0;171.0;4;99;50;1;0;0;1;0;0;1;1;1;0;1;0;69990.6640625;12501.5126953125;37721.25390625;2873.16357421875;773.0;199740;631.0;-1.0;Calculated values ==>;1557677021.781;371.26;371.96000000000004;304.06;303.96000000000004;297.06;276.76000000000005;273.955091788801;293.76000000000005;275.96000000000004;270.16;277.16;351.36;305.76000000000005;269.96000000000004;276.76000000000005;296.76000000000005;289.06;302.46000000000004;359.06000000000006;294.56;293.66;336.26000000000005;350.46000000000004;259.66;242.77792619122317;267.23344911666527;273.955091788801;304.66;8850000.0;3560000.0;3610000.0;1410000.0;3579999.9999999995;2970000.0;8800000.0;0.0;0.0;0.24033333333333334;0.026166666666666668;0.0285;0.0285;-0.0024960220412737996;12501.5126953125;37721.25390625;2873.16357421875;69990.6640625;510647.61994679645;512040.20448487304;281228.5769443326;280809.79358945315;256478.13701147714;430412.23801567365;460262.8667298895;438378.49729393894;472555.3283204977;532430.7509779987;483528.03155789734;438071.4457414646;447954.47212068277;464710.80611794995;454587.787147844;274553.45929560775;493028.52712024224;461342.3614177066;460127.33862395975;264681.4149301396;324168.52440917626;454974.6443026447;200246.075328044;281228.5769443326;273.2791912503479;1820405.2506482177;712031.8447640339;164856.4946511573;631935.1106294227;0;9;11;6;19;29;6;6;78;92;950071365984.4933;366271330245.01855;799758388274.7;57231.15874580342;6665.397554835386;-0.0;5098.614707869373;3050464.919913802;659437.2628329885;0.0;507843.31151521165;1.299443682031567;0.1528573625217662
4384;2019-05-12 18:04:41.781;970;976;310;309;238;33;211;26;-30;39;773;326;-32;24;237;158;291;813;315;219;210;-126;846;358;364;141;361;295;837;137.0;77.0;1818.0;542.0;162.0;4;99;38;1;0;0;1;0;0;1;1;1;0;1;0;66514.3046875;10975.7314453125;35804.5859375;2845.58056640625;772.0;199741;630.0;-1.0;Calculated values ==>;1557677081.781;370.16;370.76;304.16;304.06;296.96000000000004;276.46000000000004;274.1680685717883;294.26000000000005;275.76000000000005;270.16;277.06;350.46000000000004;305.76000000000005;269.96000000000004;275.56;296.86;288.96000000000004;302.26000000000005;354.46000000000004;295.06;294.16;336.16;350.36;260.56;242.77792619122317;266.98899913490544;274.1680685717883;304.66;8460000.0;3579999.9999999995;3640000.0;1410000.0;3610000.0;2950000.0;8370000.0;0.022833333333333334;0.012833333333333334;0.303;0.09033333333333333;0.027000000000000003;0.04983333333333334;-0.0024961782702622726;10975.7314453125;35804.5859375;2845.58056640625;66514.3046875;512222.42913301464;513773.5759859869;285304.77141694305;284815.23220469564;257571.31639115897;430280.9020939914;460473.9852029322;438824.7073392465;472456.96783784614;531646.1164233075;483760.96320707625;438520.37345905404;446668.51006708597;464401.7568174532;454106.1615174019;276130.1541721775;490059.85254863865;461555.367892846;460338.21932957764;264262.8888514036;323749.15769815433;455901.9152820354;198902.97537306492;245715.98861422966;272.75657156968333;1821542.7920544678;712227.4884652058;164904.15085232916;632547.825961454;0;9;11;6;19;29;6;6;78;92;950288865984.4933;366355930245.01855;799935988274.7;72696.28478575303;23215.570905110337;0.0;10695.34116398151;3051547.648609898;659686.270903488;0.0;507974.92781414377;2.148216984686786;0.27262764499606484
4385;2019-05-12 18:05:41.772;952;952;310;309;243;34;214;26;-32;38;765;326;-33;47;236;159;288;719;314;223;213;-120;838;356;361;144;358;297;832;166.0;-1.0;1374.0;411.0;197.0;1;99;32;1;0;0;1;0;0;1;1;1;0;1;0;65710.828125;10476.7919921875;35554.3984375;2861.05737304688;769.0;199742;629.0;-1.0;Calculated values ==>;1557677141.772;368.36;368.36;304.16;304.06;297.46000000000004;276.56;273.955091788801;294.56;275.76000000000005;269.96000000000004;276.96000000000004;349.66;305.76000000000005;269.86;277.86;296.76000000000005;289.06;301.96000000000004;345.06000000000006;295.46000000000004;294.46000000000004;336.06;350.06000000000006;261.16;243.40439225979637;267.23344911666527;273.955091788801;304.56;8380000.0;3560000.0;3610000.0;1440000.0;3579999.9999999995;2970000.0;8320000.0;0.027666666666666666;0.0;0.229;0.0685;0.03283333333333333;0.0605;-0.002496646164829249;10476.7919921875;35554.3984375;2861.05737304688;65710.828125;510350.597411957;510839.5373044591;285811.69518162054;285311.05370798695;259380.22681890393;430412.23801567365;461342.3614177066;438071.4457414646;471963.08021786925;530664.1259656582;483528.03155789734;437917.4719433092;449464.70566308004;464710.80611794995;454587.787147844;275434.4657007509;475448.79409370536;462547.07517204626;461207.877530726;263844.3676079864;322491.0997442508;456033.14180870884;198616.43888057148;245937.28045441906;272.63444651452255;1822644.5028830452;712406.2326787201;164951.69903533292;633142.3949675877;0;9;11;6;19;29;6;6;78;92;950506333360.1294;366441417420.2686;800113561635.2194;54835.19657114453;17633.04415057741;-0.0;13023.87112311657;3052610.251543295;660026.6249691788;0.0;508172.558268099;1.7485821513008288;0.21048329043452826
4386;2019-05-12 18:06:41.772;937;940;312;312;237;30;211;22;-26;37;757;326;-27;25;237;153;287;738;314;227;211;-114;848;349;354;144;351;304;844;356.0;0.0;995.0;279.0;238.0;1;100;41;1;0;0;1;0;0;1;1;1;0;0;0;67295.8515625;11374.6513671875;36131.48046875;2940.17700195312;768.0;199743;627.0;-1.0;Calculated values ==>;1557677201.772;366.86;367.16;304.36;304.36;296.86;276.16;273.20264511476705;294.26000000000005;275.36;270.56;276.86;348.86;305.76000000000005;270.46000000000004;275.66;296.86;288.46000000000004;301.86;346.96000000000004;295.86;294.26000000000005;335.86;349.96000000000004;261.76000000000005;243.40439225979637;268.0796299477929;273.20264511476705;304.56;8480000.0;3490000.0;3540000.0;1440000.0;3510000.0;3040000.0;8440000.0;0.059333333333333335;0.0;0.16583333333333333;0.0465;0.03966666666666666;0.099;-0.002496801865261866;11374.6513671875;36131.48046875;2940.17700195312;67295.8515625;507405.7937861338;508164.9355450102;285594.83821059973;285594.83821059973;257011.8125631966;430862.6128555636;462010.81260629336;437413.810930519;471864.221826097;529297.6306174517;482708.0710385752;437256.7094276882;445054.37130637356;465858.469322466;454931.3040621047;274399.75702993193;477289.3655250474;464120.4160747577;462010.81260629336;263007.33956846996;322071.7610967587;456652.39213826397;197524.78756237673;232812.11425307885;272.1709888500632;1823752.891880441;712588.3280400482;165000.0426551246;633739.7772918064;0;9;11;6;19;29;6;6;78;92;950720833360.1294;366527817420.2686;800293861635.2194;39781.59637521693;12049.433612778756;-0.0;22690.671136968238;3053398.7248178483;660273.9789505401;0.0;508470.1794535997;1.4772478471009574;0.1496117530567924
4387;2019-05-12 18:07:41.792;935;946;315;315;222;28;191;21;-23;35;755;326;-25;52;240;133;288;803;313;225;191;-110;873;349;355;143;352;303;867;133.0;-1.0;1213.0;360.0;246.0;1;100;44;1;0;0;1;0;0;1;1;1;0;1;0;68787.0;11859.76171875;37113.41796875;2932.14404296875;766.0;199744;626.0;-1.0;Calculated values ==>;1557677261.792;366.66;367.76;304.66;304.66;295.36;275.96000000000004;273.20264511476705;292.26000000000005;275.26000000000005;270.86;276.66;348.66;305.76000000000005;270.66;278.36;297.16;286.46000000000004;301.96000000000004;353.46000000000004;295.66;292.26000000000005;335.76000000000005;349.76;262.16;243.1966462407574;267.9596281332873;273.20264511476705;304.46000000000004;8730000.0;3490000.0;3550000.0;1430000.0;3520000.0000000005;3030000.0;8670000.0;0.022166666666666668;0.0;0.2021666666666667;0.060000000000000005;0.041;0.06316666666666668;-0.0024971128689672915;11859.76171875;37113.41796875;2932.14404296875;68787.0;505019.31705073285;507110.88371383253;284889.9412941498;284889.9412941498;251701.3787892831;430862.6128555636;459171.99905845977;438109.25301780854;471798.96558121993;529165.2014758766;482825.6600800879;437798.07955487026;449045.67269265273;466101.6954492864;452112.97467783996;273333.8301489855;485490.9487077204;463709.95100614504;459171.99905845977;262588.8327430989;321233.1047070471;457224.25743023783;197052.97630109044;254065.88761584662;271.9823365384162;1824887.2936510222;712782.0126890725;165048.99497581963;634350.3549033094;0;9;11;6;19;29;6;6;78;92;950933604260.0618;366613946120.2413;800476022335.1615;48733.54394289652;15610.276867748844;-0.0;12955.869372791733;3054136.5968623213;660504.5533703336;0.0;508767.33297592134;1.4892439662805088;0.17588906101264964
