;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4388;2019-05-12 18:08:41.773;939;951;312;311;227;28;169;20;-23;33;755;325;-25;24;240;138;289;844;313;215;168;-105;889;346;351;144;349;305;885;-2.0;-1.0;642.0;134.0;248.0;1;100;44;1;0;0;1;0;0;1;1;1;0;0;0;69824.7734375;12086.4541015625;37934.9921875;2943.78076171875;763.0;199745;625.0;-1.0;Calculated values ==>;1557677321.773;367.06000000000006;368.26;304.36;304.26000000000005;295.86;275.96000000000004;272.8767566201714;290.06;275.16;270.86;276.46000000000004;348.66;305.66;270.66;275.56;297.16;286.96000000000004;302.06;357.56000000000006;294.66;289.96000000000004;335.66;349.46000000000004;262.66;243.40439225979637;268.19934244402924;272.8767566201714;304.46000000000004;8890000.0;3460000.0;3510000.0;1440000.0;3490000.0;3050000.0;8850000.0;0.0;0.0;0.107;0.022333333333333334;0.04133333333333333;0.04133333333333333;-0.002497578380304119;12086.4541015625;37934.9921875;2943.78076171875;69824.7734375;504250.3139977253;506335.63739532034;282128.6593379434;281706.9628977576;252699.67654987538;431051.2098666511;456812.3516013391;437656.05685647397;471468.59216682916;529012.0071169034;482476.0945446205;437342.01223029394;444711.81521382625;466531.8804652409;453344.702664442;272849.3354293758;490217.19058369065;462992.3648214444;456674.80353496945;262170.3306944222;319975.17213553557;457578.6660947805;196935.33545534904;282128.6593379434;271.923338519449;1826042.0259809045;712981.5012959946;165097.94550990243;634975.5602763058;0;9;11;6;19;29;6;6;78;92;951145337189.8733;366700018855.1646;800658364574.9991;25757.117189920365;5821.034384280636;-0.0;7214.573960143743;3054757.155798631;660683.0910757591;0.0;508935.3667759874;0.7324187527252853;0.081488956601506
4389;2019-05-12 18:09:41.783;949;964;314;313;215;26;171;19;-23;31;753;325;-25;56;242;127;291;878;311;212;170;-102;910;346;351;144;348;303;906;275.0;-1.0;1236.0;285.0;227.0;1;100;43;1;0;0;1;0;0;1;1;1;0;0;0;70659.4140625;12167.3837890625;38655.29296875;2923.16650390625;760.0;199746;624.0;-1.0;Calculated values ==>;1557677381.783;368.06000000000006;369.56000000000006;304.56;304.46000000000004;294.66;275.76000000000005;272.8767566201714;290.26000000000005;275.06;270.86;276.26000000000005;348.46000000000004;305.66;270.66;278.76000000000005;297.36;285.86;302.26000000000005;360.96000000000004;294.36;290.16;335.56;349.16;262.96000000000004;243.40439225979637;267.9596281332873;272.8767566201714;304.26000000000005;9100000.0;3460000.0;3510000.0;1440000.0;3479999.9999999995;3030000.0;9060000.0;0.04583333333333333;0.0;0.206;0.0475;0.03783333333333334;0.08366666666666667;-0.0024980426964462204;12167.3837890625;38655.29296875;2923.16650390625;70659.4140625;503950.27982400666;506487.88133350573;281475.8539713261;281071.38564885285;248683.969822557;431051.2098666511;457087.00325362873;438109.25301780854;471270.65844568226;528956.2834829289;482711.72275994945;437798.07955487026;449596.476301459;466930.7095401421;451787.471427889;272514.87358344893;493547.0426040094;462597.3934244566;456949.75120797363;261751.83340796042;318717.3015803363;457886.7494049049;197210.0150445458;235314.28882219346;272.0332094493207;1827212.9226601454;713183.6502976037;165146.84488564607;635613.9190279024;0;9;11;6;19;29;6;6;78;92;951355972289.8398;366786433255.1509;800840794974.9702;49625.24302249212;12382.144882117056;-0.0;18543.500352943607;3055385.4468313567;660834.8095184817;0.0;509150.0531703322;1.4987370812158474;0.1597735488988505
4390;2019-05-12 18:10:41.774;965;981;311;310;221;25;175;18;-27;30;750;324;-28;32;243;132;292;902;313;209;174;-100;911;345;350;144;348;300;908;255.0;75.0;1091.0;363.0;192.0;0;100;33;1;0;0;1;0;0;1;1;1;0;0;0;69747.453125;11329.90625;38704.171875;2886.93579101562;758.0;199747;623.0;-1.0;Calculated values ==>;1557677441.774;369.66;371.26;304.26000000000005;304.16;295.26000000000005;275.66;272.7676641592781;290.66;274.96000000000004;270.46000000000004;276.16;348.16;305.56;270.36;276.36;297.46000000000004;286.36;302.36;363.36;294.06;290.56;335.46000000000004;348.96000000000004;263.16;243.40439225979637;267.5978703862781;272.7676641592781;304.46000000000004;9110000.0;3450000.0;3500000.0;1440000.0;3479999.9999999995;3000000.0;9080000.0;0.042499999999999996;0.0125;0.18183333333333335;0.0605;0.032;0.0745;-0.0024983515753521984;11329.90625;38704.171875;2886.93579101562;69747.453125;506221.5222935145;508795.66042246943;280141.03953569534;279745.5638739314;250352.81015119646;431113.4868728058;457796.27867287636;438165.9764317512;471171.66155044775;528873.2616124821;482950.4887002915;438011.42202021845;446827.4400790702;467058.5510656493;452672.8768171273;272823.6408351891;497062.629086855;462352.8632100253;457659.9347955617;261333.34086894934;317878.7554427003;458091.9548861343;196290.14809009893;232306.63837545578;271.660688335616;1828382.8043768965;713379.4316761113;165195.25514209177;636258.4845349264;0;9;11;6;19;29;6;6;78;92;951566240744.6193;366872820295.06024;801021667839.7804;43981.08812012378;15839.00931116014;0.0;16788.820583297893;3056165.382582146;661069.9505267362;0.0;509444.4450124242;1.4476086595044897;0.16442264009228968
4391;2019-05-12 18:11:41.804;974;987;309;308;228;24;192;17;-28;29;745;325;-29;63;244;141;293;902;312;211;191;-99;877;346;351;144;349;300;875;200.0;77.0;1525.0;526.0;170.0;100;100;28;1;0;0;1;1;0;0;1;1;0;0;0;61368.06640625;10565.6015625;30683.99609375;2899.8369140625;757.0;199748;622.0;-1.0;Calculated values ==>;1557677501.804;370.56000000000006;371.86;304.06;303.96000000000004;295.96000000000004;275.56;272.8767566201714;292.36;274.86;270.36;276.06;347.66;305.66;270.26000000000005;279.46000000000004;297.56;287.26000000000005;302.46000000000004;363.36;294.26000000000005;292.26000000000005;335.36;348.86;263.26000000000005;243.40439225979637;267.5978703862781;272.8767566201714;304.36;8770000.0;3460000.0;3510000.0;1440000.0;3490000.0;3000000.0;8750000.0;0.03333333333333333;0.012833333333333334;0.25416666666666665;0.08766666666666666;0.028333333333333332;0.06166666666666666;-0.0024985058149785554;10565.6015625;30683.99609375;2899.8369140625;61368.06640625;510294.4241150525;512295.8326750724;281595.50264750526;281170.82090469525;253275.62137969636;431051.2098666511;459936.72070397437;438011.42202021845;471072.6445122798;528351.6062825853;483064.0258991974;437856.56215164;451092.63091416645;467044.4002642425;453765.76622826525;275007.9932962695;499997.0583119846;462465.50517657667;459802.3731094622;260914.8530628454;317459.4925940039;458194.50311601907;196324.5678001123;235503.10543269827;271.6784104372803;1829475.9800204672;713561.985472411;165243.50235949736;636837.00838509;0;9;11;6;20;29;6;6;78;92;951776645894.519;366959263495.01904;801201757839.6946;61428.742114276974;22957.264329361158;0.0;13831.788173400442;3057044.2370413067;661393.4144580599;0.0;509699.7443378115;2.224667101016134;0.27460298069993155
4392;2019-05-12 18:12:41.795;970;979;309;308;228;25;204;17;-25;28;741;325;-27;44;241;145;291;867;311;214;203;-99;881;345;350;145;348;302;879;144.0;-1.0;1050.0;406.0;151.0;79;100;29;1;0;0;1;1;0;0;1;1;0;0;0;60389.16015625;10699.3876953125;29802.177734375;2916.10009765625;754.0;199749;620.0;-1.0;Calculated values ==>;1557677561.795;370.16;371.06000000000006;304.06;303.96000000000004;295.96000000000004;275.66;272.7676641592781;293.56;274.86;270.66;275.96000000000004;347.26;305.66;270.46000000000004;277.56;297.26000000000005;287.66;302.26000000000005;359.86;294.56;293.46000000000004;335.16;348.56000000000006;263.26000000000005;243.61107973660833;267.8393353686513;272.7676641592781;304.26000000000005;8810000.0;3450000.0;3500000.0;1450000.0;3479999.9999999995;3020000.0;8790000.0;0.024;0.0;0.175;0.06766666666666667;0.025166666666666667;0.049166666666666664;-0.0024989677334642997;10699.3876953125;29802.177734375;2916.10009765625;60389.16015625;509400.3465005883;510844.35324854206;281301.09783250425;280881.16170440475;253163.44360429302;431113.4868728058;461691.87941572437;438024.4983934438;470839.76368816046;527779.3963660207;482829.3084902446;437713.4967235476;448123.7737234782;466802.7717863549;454494.85314754205;274021.7589490959;494352.3665588037;463010.93002433755;461559.3255376969;260077.89159075968;316201.74473053816;458036.8027829911;195819.5907446988;239574.53166082973;271.4714226899079;1830490.4713815888;713739.1671355078;165291.96123148216;637340.9842274146;0;9;11;6;20;29;6;6;78;92;951986914350.134;367045950490.2726;801382330750.2228;42385.858838530374;17743.36468125778;-0.0;10914.252365612634;3057909.228950192;661732.5354916875;0.0;509905.9304103557;1.6362804177175012;0.20190047310743728
4393;2019-05-12 18:13:41.775;973;983;309;308;229;27;213;18;-24;28;739;324;-26;54;240;147;291;866;311;218;212;-99;880;347;352;145;350;303;878;119.0;-1.0;1180.0;314.0;159.0;55;100;31;1;0;0;1;1;0;0;1;1;0;0;0;59248.96875;10833.9833984375;28405.9765625;2929.26538085938;753.0;199750;619.0;-1.0;Calculated values ==>;1557677621.775;370.46000000000004;371.46000000000004;304.06;303.96000000000004;296.06;275.86;272.9856168485579;294.46000000000004;274.96000000000004;270.76000000000005;275.96000000000004;347.06000000000006;305.56;270.56;278.56;297.16;287.86;302.26000000000005;359.76;294.96000000000004;294.36;335.06;348.46000000000004;263.26000000000005;243.61107973660833;267.9596281332873;272.9856168485579;304.26000000000005;8800000.0;3470000.0000000005;3520000.0000000005;1450000.0;3500000.0;3030000.0;8780000.0;0.01983333333333333;0.0;0.19666666666666668;0.052333333333333336;0.026500000000000003;0.04633333333333334;-0.0024991214391915963;10833.9833984375;28405.9765625;2929.26538085938;59248.96875;509909.76881150104;511491.74162993004;281374.04543144145;280952.9433305535;253491.64190249718;430988.63858405815;462578.4729107597;437953.82195464283;470839.76368816046;527492.7868628803;482597.74150507007;437642.0229114993;449321.41302191373;466388.7554824311;454433.70090310305;274077.1826958784;494292.0029684586;463236.97874712443;462446.4246215312;259659.41789560125;315782.5089487807;458036.8027829911;197106.7229022717;245302.78147111338;271.9958976081025;1831487.123461322;713918.5520797598;165340.65637335894;637825.8904907253;0;9;11;6;20;29;6;6;78;92;952197444150.2009;367132921490.30023;801563770250.2805;47366.59614696633;13655.340847090982;-0.0;10060.988799302693;3058656.916762934;661994.1041525471;0.0;510080.6658222267;1.6856588001607116;0.20048417284477751
4394;2019-05-12 18:14:41.786;975;986;309;308;229;29;219;19;-23;29;737;324;-25;49;239;149;291;870;310;221;218;-100;878;349;354;145;353;304;876;-2.0;20.0;1276.0;324.0;165.0;45;100;32;1;0;0;1;1;0;0;1;1;0;0;0;58802.45703125;10889.2900390625;28057.013671875;2938.87915039062;750.0;199751;618.0;-1.0;Calculated values ==>;1557677681.786;370.66;371.76;304.06;303.96000000000004;296.06;276.06;273.20264511476705;295.06;275.06;270.86;276.06;346.86;305.56;270.66;278.06;297.06;288.06;302.26000000000005;360.16;295.26000000000005;294.96000000000004;334.96000000000004;348.16;263.16;243.61107973660833;268.0796299477929;273.20264511476705;304.16;8780000.0;3490000.0;3540000.0;1450000.0;3529999.9999999995;3040000.0;8760000.0;0.0;0.0033333333333333335;0.21266666666666667;0.054000000000000006;0.0275;0.0275;-0.002499581753787056;10889.2900390625;28057.013671875;2938.87915039062;58802.45703125;510356.0876944804;512075.2948093161;281521.2423154361;281097.76766640827;253548.2588162553;430862.6128555636;463069.30017575866;437883.18805776763;470938.95956923306;527205.8380528146;482479.85454032646;437570.5891863215;448444.3321323563;465828.39991936815;454373.0355399536;274188.7917269281;495088.6221332807;463332.75784822745;462937.3989142076;259240.94887492666;314524.84189198195;457934.03136953566;197495.03222948735;281521.2423154361;272.1591065225041;1832471.0656978325;714099.6125464926;165389.56654293998;638296.5016716036;0;9;11;6;20;29;6;6;78;92;952409282979.9114;367219937440.18134;801745903635.0316;51122.54780614761;14063.70595356261;0.0;4988.944306466216;3059477.8100976134;662225.1385574471;0.0;510206.1049242234;1.6754182093106729;0.21142975141830794
4395;2019-05-12 18:15:41.776;972;977;308;307;228;34;220;20;-21;29;736;323;-23;34;235;150;291;872;309;223;220;-100;873;355;360;146;359;306;869;-2.0;0.0;1230.0;267.0;180.0;60;100;38;1;0;0;1;1;0;0;1;1;1;0;0;60078.0546875;11350.4150390625;28515.09375;3891.73168945312;748.0;199752;617.0;-1.0;Calculated values ==>;1557677741.776;370.36;370.86;303.96000000000004;303.86;295.96000000000004;276.56;273.8482719121499;295.16;275.16;271.06;276.06;346.76;305.46000000000004;270.86;276.56;296.66;288.16;302.26000000000005;360.36;295.46000000000004;295.16;334.86;347.96000000000004;263.16;243.81672145450628;268.3187672390254;273.8482719121499;304.06;8730000.0;3550000.0;3600000.0;1460000.0;3590000.0;3060000.0;8690000.0;0.0;0.0;0.20500000000000002;0.0445;0.030000000000000002;0.030000000000000002;-0.0024998879604399356;11350.4150390625;28515.09375;3891.73168945312;60078.0546875;510332.84274131863;511362.75912923214;281618.4639252381;281189.44864648534;253446.12633599076;430477.46260093397;462298.19722436205;437742.05038880615;470805.04686564376;526945.4434822841;482129.1446576448;437427.84448784514;445950.30100830784;464432.8555123943;453486.27250343625;274472.3717405699;496036.4694144065;462697.81320866785;462298.19722436205;258822.4845140824;313686.43059754226;457775.73681589664;199385.88324141633;281618.4639252381;272.93544230851825;1833461.5715171576;714284.9125336938;165446.47881298824;638767.8573278228;0;9;11;6;20;29;6;6;78;93;952623447279.9454;367307222890.1952;801928873135.0607;48863.014265214915;11498.348484064372;-0.0;5420.391998973719;3060310.884246171;662438.1201749411;0.0;510292.83493603766;1.5033341689028863;0.1837577941940552
4396;2019-05-12 18:16:41.787;963;947;307;307;230;39;217;21;-18;30;726;324;-20;64;229;153;290;861;308;224;216;-103;872;360;365;138;363;309;869;-1.0;-1.0;1400.0;269.0;198.0;85;0;47;1;0;0;1;1;0;0;1;1;1;1;0;62715.40625;12110.509765625;29744.263671875;3958.36547851562;749.0;199753;615.0;-1.0;Calculated values ==>;1557677801.787;369.46000000000004;367.86;303.86;303.86;296.16;277.06;274.38016830617;294.86;275.26000000000005;271.36;276.16;345.76;305.56;271.16;279.56;296.06;288.46000000000004;302.16;359.26;295.56;294.76000000000005;334.66;348.06000000000006;262.86;242.14157278889297;268.67533136820026;274.38016830617;303.96000000000004;8720000.0;3600000.0;3650000.0;1380000.0;3629999.9999999995;3090000.0;8690000.0;0.0;0.0;0.23333333333333334;0.04483333333333333;0.033;0.033;-0.002499734924149622;12110.509765625;29744.263671875;3958.36547851562;62715.40625;509132.7457292218;507088.3511962311;281189.44864648534;281189.44864648534;254052.3238549907;430148.3826014536;461132.061841229;437530.6787186241;471968.1179040911;525660.7997731927;481888.1107662063;437214.0438153077;449600.5756309745;463045.65304645407;453048.95603481703;274147.556475456;494364.6428947043;462075.34251113114;460996.79165053053;257985.5697089033;314105.63291466556;458727.9298030529;200885.48128871177;281189.44864648534;273.5479756470427;1834485.0379580255;714480.4560832119;165511.90828250255;639253.4409796931;0;9;11;6;20;29;6;6;78;93;952840987154.6481;367392438510.07874;802113406959.8085;55217.212733646214;11559.936441726293;-0.0;5933.642319133492;3061178.3784814337;662630.3077769954;0.0;510387.46923500055;1.587116561207452;0.19108886491889188
4397;2019-05-12 18:17:41.802;954;946;309;308;229;40;210;23;-18;32;724;326;-20;32;227;150;290;865;309;223;209;-107;875;363;368;136;366;308;871;-2.0;-1.0;1207.0;404.0;203.0;99;0;52;1;0;0;1;1;0;0;1;1;1;1;0;63911.62109375;12591.15234375;30560.056640625;3960.55859375;749.0;199754;613.0;-1.0;Calculated values ==>;1557677861.802;368.56000000000006;367.76;304.06;303.96000000000004;296.06;277.16;274.69669130483857;294.16;275.46000000000004;271.36;276.36;345.56000000000006;305.76000000000005;271.16;276.36;295.86;288.16;302.16;359.66;295.46000000000004;294.06;334.46000000000004;348.06000000000006;262.46000000000004;241.71165711629368;268.5567601203482;274.69669130483857;304.06;8750000.0;3629999.9999999995;3679999.9999999995;1360000.0;3660000.0;3080000.0;8710000.0;0.0;0.0;0.20116666666666666;0.06733333333333333;0.03383333333333333;0.03383333333333333;-0.002499734924149622;12591.15234375;30560.056640625;3960.55859375;63911.62109375;507597.6234897716;506778.1049006599;281897.0907525071;281467.43546284875;253691.12358324695;429947.3805835815;459712.81932707026;437758.51091407164;472427.34351167246;525529.3067793525;482236.18903863704;437443.34373287327;445271.23071639397;462326.5264458912;452091.1990755426;273978.1560214278;494788.9044389378;461483.0276717099;459575.6909922959;257148.6733736563;314105.63291466556;458635.694129569;200343.33104078678;281897.0907525071;273.3476770756583;1835540.5269940419;714686.3547296127;165577.91581431197;639756.1026171765;0;9;11;6;20;29;6;6;78;93;953060942130.0326;367474659060.2225;802298553235.1321;47760.0203511758;17391.685781311335;-0.0;6011.459308112855;3062036.7366278768;662871.6316118222;0.0;510487.03663436335;1.5105178408471043;0.1945835258463442
4398;2019-05-12 18:18:41.798;946;945;308;307;232;45;204;26;-18;34;733;326;-19;61;223;153;290;865;308;220;203;-115;865;366;372;134;370;309;861;-2.0;-1.0;1379.0;518.0;210.0;99;0;57;1;0;0;1;1;0;0;1;1;1;1;0;64001.45703125;12911.7509765625;30187.0546875;3984.8037109375;749.0;199755;611.0;-1.0;Calculated values ==>;1557677921.798;367.76;367.66;303.96000000000004;303.86;296.36;277.66;275.0112864084945;293.56;275.76000000000005;271.36;276.56;346.46000000000004;305.76000000000005;271.26000000000005;279.26000000000005;295.46000000000004;288.46000000000004;302.16;359.66;295.16;293.46000000000004;334.26000000000005;348.06000000000006;261.66;241.2770596917726;268.67533136820026;275.0112864084945;303.96000000000004;8650000.0;3660000.0;3720000.0000000005;1340000.0;3700000.0;3090000.0;8610000.0;0.0;0.0;0.2298333333333333;0.08633333333333333;0.035;0.035;-0.002499734924149622;12911.7509765625;30187.0546875;3984.8037109375;64001.45703125;507277.0765812559;507466.01277819596;282241.875088396;281802.2058851856;254902.68137891754;429743.705733735;458249.22149208706;437530.6787186241;472884.4304738556;526396.4505189526;482117.83433941886;437372.52749135875;449184.2897663036;461176.10235696426;451998.23903938825;274552.26848187234;495713.7917452231;460457.78071063303;458109.9359737484;256311.7953858065;314105.63291466556;458141.6942392351;200556.30812641286;282241.875088396;273.4445573371243;1836606.3982498439;714898.8647558514;165644.1227528177;640262.2947969502;0;9;11;6;20;29;6;6;78;93;953282927330.2231;367555653660.292;802483640895.2909;54464.60950777655;22238.20500107365;-0.0;6155.382130987334;3062888.551752638;663201.8586853528;0.0;510588.4202204199;1.759809788155977;0.23189396538884996
4399;2019-05-12 18:19:41.788;935;937;308;307;236;44;197;28;-15;36;746;326;-16;32;222;153;290;855;306;218;196;-127;886;365;370;133;368;312;883;-2.0;-1.0;1176.0;473.0;236.0;99;0;73;1;0;0;1;1;0;0;1;1;1;1;0;66315.390625;14472.3251953125;31051.32421875;4047.53369140625;753.0;199756;609.0;-1.0;Calculated values ==>;1557677981.788;366.66;366.86;303.96000000000004;303.86;296.76000000000005;277.56;274.9066339382667;292.86;275.96000000000004;271.66;276.76000000000005;347.76;305.76000000000005;271.56;276.36;295.36;288.46000000000004;302.16;358.66;294.96000000000004;292.76000000000005;334.06;348.46000000000004;260.46000000000004;241.05796691057077;269.02936301313275;274.9066339382667;303.76000000000005;8860000.0;3650000.0;3700000.0;1330000.0;3679999.9999999995;3120000.0;8830000.0;0.0;0.0;0.196;0.07883333333333334;0.03933333333333333;0.03933333333333333;-0.0024991214391915963;14472.3251953125;31051.32421875;4047.53369140625;66315.390625;503918.11347337434;504465.2123184005;280598.12063922954;280185.4736419822;255466.6821371678;429811.8947417682;457595.7235896745;437319.724394416;473209.4130839679;527528.9512399655;481761.83927696495;437160.35228701105;444476.4311649251;461347.6590963403;452174.5837827361;273376.44810149394;492126.24852907186;460494.97074365144;457456.0283980784;255474.93562877487;315782.5089487807;457088.62035273004;199698.15107947236;280598.12063922954;273.10120542748876;1837692.1909848636;715127.0273572142;165711.04774182368;640772.529567946;0;9;11;6;20;29;6;6;78;93;953505490230.2585;367635740310.30475;802669909845.3206;46573.82836972896;20290.948661041813;-0.0;6956.411038514721;3063730.3984039207;663556.2092309912;0.0;510697.6669526926;1.489195606088761;0.19319444329282442
4400;2019-05-12 18:20:41.769;934;939;310;310;225;45;180;28;-15;38;762;326;-16;54;222;145;291;869;306;212;180;-138;898;369;374;131;372;311;894;-1.0;-1.0;1078.0;367.0;210.0;99;0;79;1;0;0;1;1;0;0;1;1;1;1;0;67577.234375;15288.740234375;31451.234375;4027.15258789062;762.0;199757;607.0;-1.0;Calculated values ==>;1557678041.769;366.56000000000006;367.06000000000006;304.16;304.16;295.66;277.66;275.3239800832674;291.16;275.96000000000004;271.66;276.96000000000004;349.36;305.76000000000005;271.56;278.56;295.36;287.66;302.26000000000005;360.06000000000006;294.36;291.16;333.86;349.36;259.36;240.61611355647437;268.91163127593666;275.3239800832674;303.76000000000005;8980000.0;3690000.0;3740000.0;1310000.0;3720000.0000000005;3110000.0;8940000.0;0.0;0.0;0.17966666666666667;0.06116666666666667;0.035;0.035;-0.002497733285269716;15288.740234375;31451.234375;4027.15258789062;67577.234375;502748.4757133955;503826.90828786563;280661.7415544662;280661.7415544662;251868.7997127517;429537.3511455088;454523.8241779035;437548.62350390764;473663.03176242136;529285.8718597549;481880.66001972015;437389.9950341223;447830.4120205589;460731.29959259875;450283.0858763809;273116.0990053632;493265.002658407;459041.72678476904;454523.8241779035;254638.09398592086;319555.8750819185;456298.48856787744;200949.45557287722;280661.7415544662;273.6123970053973;1838807.60953111;715374.9576994294;165778.31548589136;641293.2192851229;0;9;11;6;20;29;6;6;78;93;953728619550.0598;367714915230.23425;802856750660.1542;42508.98383827513;15618.849184860846;-0.0;6085.172891820305;3064472.5200920166;663855.3627841409;0.0;510806.31240339106;1.2648540396119732;0.1601279871446529
4401;2019-05-12 18:21:41.799;937;944;309;309;230;45;180;31;-17;40;776;325;-19;27;221;152;292;876;306;209;179;-143;909;369;375;137;373;308;904;88.0;-2.0;1042.0;342.0;207.0;99;100;80;1;0;0;1;1;0;0;1;1;0;1;0;67211.90625;15424.18359375;31686.724609375;3010.88525390625;770.0;199758;606.0;-1.0;Calculated values ==>;1557678101.799;366.86;367.56000000000006;304.06;304.06;296.16;277.66;275.3239800832674;291.16;276.26000000000005;271.46000000000004;277.16;350.76;305.66;271.26000000000005;275.86;295.26000000000005;288.36;302.36;360.76;294.06;291.06;333.76000000000005;350.16;258.86;241.92719264551067;268.5567601203482;275.3239800832674;303.76000000000005;9090000.0;3690000.0;3750000.0;1370000.0;3729999.9999999995;3080000.0;9040000.0;0.014666666666666666;0.0;0.17366666666666666;0.057;0.034499999999999996;0.049166666666666664;-0.002496490332126968;15424.18359375;31686.724609375;3010.88525390625;67211.90625;502253.90247967356;503717.4929170635;279603.77889051696;279603.77889051696;253076.2195821228;429537.3511455088;454353.91797136224;437915.60822266474;473078.44118532055;530979.842226762;482121.5021305281;437601.09044165985;444547.7262109147;460439.379470697;451319.03338085645;272922.6147366949;493421.4926359913;458465.36263032205;454209.56578100205;254219.67992080047;322910.4453824919;454810.8905119923;201115.46190819633;256190.3148415535;273.6777022743663;1839931.4139905353;715631.0267017243;165836.99512636938;641819.6320179043;0;9;11;6;20;29;6;6;78;93;953953431899.9526;367795355430.1959;803042543510.0657;41124.29207661268;14460.63943041637;-0.0;9735.946504522886;3065169.8125296244;664106.1505203512;0.0;510938.2209862952;1.303243030749701;0.1553756696997147
4402;2019-05-12 18:22:41.780;941;949;306;305;233;49;190;33;-19;42;784;324;-21;38;220;155;293;882;306;206;189;-141;911;369;374;139;371;307;907;143.0;-1.0;1166.0;173.0;201.0;0;99;80;1;0;0;1;0;0;1;1;1;0;0;0;74312.140625;15698.1044921875;38713.54296875;2989.330078125;779.0;199759;605.0;-1.0;Calculated values ==>;1557678161.78;367.26;368.06000000000006;303.76000000000005;303.66;296.46000000000004;278.06;275.3239800832674;292.16;276.46000000000004;271.26000000000005;277.36;351.56000000000006;305.56;271.06;276.96000000000004;295.16;288.66;302.46000000000004;361.36;293.76000000000005;292.06;333.66;351.06000000000006;259.06;242.35481222062532;268.43790593516167;275.3239800832674;303.76000000000005;9110000.0;3690000.0;3740000.0;1390000.0;3710000.0;3070000.0;9070000.0;0.02383333333333333;0.0;0.19433333333333333;0.028833333333333332;0.033499999999999995;0.057333333333333326;-0.00249508189999347;15698.1044921875;38713.54296875;2989.330078125;74312.140625;502678.88923516567;504202.7447148243;278245.5693063801;277860.09361000045;253882.33659475698;429537.3511455088;455953.81646103447;437828.56808052456;473013.37450241524;531891.0264084993;482125.2722842908;437514.20447033056;446326.41830174514;460612.97347564064;451759.9010204181;273182.7781589172;494075.73087323323;458207.06857637584;455811.5958530647;253801.27034056993;326684.87348024134;454686.1364549206;203220.27460679767;247057.72877719323;274.49983258804355;1841110.4075805424;715890.2969739493;165886.9810868569;642406.1151353826;0;9;11;6;20;29;7;6;78;93;954178060744.7527;367878129210.1222;803226985084.9015;45592.21169839426;7250.599016620877;-0.0;11968.555045683295;3065892.221225221;664287.0202137029;0.0;511119.03455661796;1.1290986415099467;0.11868208028739739
4403;2019-05-12 18:23:41.810;941;948;311;311;227;39;191;32;-20;44;784;323;-22;30;224;149;294;888;306;211;190;-137;958;363;368;140;365;305;953;97.0;86.0;1221.0;392.0;232.0;0;100;79;1;0;0;1;0;0;1;1;1;0;1;0;76450.8828125;16104.32421875;40594.50390625;2974.89916992188;791.0;199760;603.0;-1.0;Calculated values ==>;1557678221.81;367.26;367.96000000000004;304.26000000000005;304.26000000000005;295.86;277.06;274.69669130483857;292.26000000000005;276.36;271.16;277.56;351.56000000000006;305.46000000000004;270.96000000000004;276.16;295.56;288.06;302.56;361.96000000000004;294.26000000000005;292.16;333.46000000000004;352.26;259.46000000000004;242.56692532238324;268.19934244402924;274.69669130483857;303.76000000000005;9580000.0;3629999.9999999995;3679999.9999999995;1400000.0;3650000.0;3050000.0;9530000.0;0.016166666666666666;0.014333333333333333;0.20350000000000001;0.06533333333333333;0.03866666666666666;0.05483333333333333;-0.0024931874434539186;16104.32421875;40594.50390625;2974.89916992188;76450.8828125;498642.66699680104;500147.6591771567;277544.90498843364;277544.90498843364;250994.74043243023;429947.3805835815;457082.4485768565;438124.7295301388;473079.08457772195;532040.812112784;482247.4892963423;437812.597326149;445574.1301323474;462075.34251113114;451945.9500721777;271372.48567817477;490759.8386114596;459849.8075514734;456942.4933256349;252964.46457616048;331718.34850182006;454933.1192878579;199642.16770356923;254576.62074335202;273.0706094806861;1842367.3942878535;716155.4497232004;165936.7078481888;643067.3459758878;0;9;11;6;20;29;7;6;78;93;954400772044.6465;367961871060.0823;803410676884.814;48531.20133170691;16679.008836840192;0.0;11096.395346595178;3066676.9751809854;664486.5333190861;0.0;511311.3385804219;1.2787303386969062;0.15255303968696554
4404;2019-05-12 18:24:41.781;963;971;304;303;232;44;176;33;-25;44;780;322;-27;33;226;153;295;899;307;206;176;-132;888;369;374;143;371;298;880;-2.0;0.0;1482.0;527.0;155.0;20;100;64;1;0;0;1;0;0;1;1;1;0;0;0;72018.2421875;13604.150390625;38336.41015625;2879.65478515625;798.0;199761;602.0;-1.0;Calculated values ==>;1557678281.781;369.46000000000004;370.26;303.56;303.46000000000004;296.36;277.56;275.3239800832674;290.76000000000005;276.46000000000004;270.66;277.56;351.16;305.36;270.46000000000004;276.46000000000004;295.76000000000005;288.46000000000004;302.66;363.06000000000006;293.76000000000005;290.76000000000005;333.36;352.96000000000004;259.96000000000004;243.1966462407574;267.35522164206344;275.3239800832674;303.86;8880000.0;3690000.0;3740000.0;1430000.0;3710000.0;2980000.0;8800000.0;0.0;0.0;0.247;0.08783333333333333;0.025833333333333333;0.025833333333333333;-0.002492073662472253;13604.150390625;38336.41015625;2879.65478515625;72018.2421875;507823.72477604984;509624.3271208354;279162.4414133216;278757.2289285686;254339.36307398454;429537.3511455088;453946.8439432138;438919.7476984545;472686.96060398995;532148.2255655776;482958.28298468475;438614.2659217754;447349.16613002797;461430.10873998835;451466.1927043094;275141.49940122524;499106.7193421083;458207.06857637584;453946.8439432138;252546.06836287308;334655.03009724553;454955.3150802572;200708.33154793116;279162.4414133216;273.51742227756915;1843604.0389946399;716402.9006856304;165985.47221693644;643724.7856764128;0;9;11;6;20;29;7;6;78;93;954623264454.4838;368046730025.0202;803591489449.6816;58838.21978917926;22331.360053589302;-0.0;4515.263732022216;3067571.2878961703;664811.4626011717;0.0;511441.37285902177;1.5630154507022784;0.20746000303493548
4405;2019-05-12 18:25:41.781;956;956;303;301;245;43;185;34;-29;44;770;322;-31;34;224;162;292;797;307;205;183;-126;846;364;369;143;366;298;839;-2.0;-1.0;1623.0;336.0;161.0;27;100;56;1;0;0;1;0;0;1;1;1;0;1;0;69380.46875;12540.38671875;36942.1796875;2892.01342773438;818.0;199762;600.0;-1.0;Calculated values ==>;1557678341.781;368.76;368.76;303.46000000000004;303.26000000000005;297.66;277.46000000000004;274.8017692304317;291.66;276.56;270.26000000000005;277.56;350.16;305.36;270.06;276.56;295.56;289.36;302.36;352.86;293.66;291.46000000000004;333.16;354.96000000000004;260.56;243.1966462407574;267.35522164206344;274.8017692304317;303.86;8460000.0;3640000.0;3690000.0;1430000.0;3660000.0;2980000.0;8390000.0;0.0;0.0;0.2705;0.056;0.026833333333333334;0.026833333333333334;-0.0024888564661766873;12540.38671875;36942.1796875;2892.01342773438;69380.46875;510260.28916073043;510829.67284031364;281808.9482647435;280905.1525510054;259778.26320659518;429879.7862731237;456074.81529105705;438307.6172986034;472686.96060398995;531108.5569390481;482958.28298468475;437999.7806145802;447488.2920017346;461923.30542771943;453647.6657075979;276538.5568875673;487372.6878819137;458866.95893993904;455792.1050209973;251709.28920128586;343047.5905507172;455576.0175424572;201127.42791462925;281808.9482647435;273.6605050181175;1844782.3615857856;716620.7718282085;166033.56945204386;644352.107258444;0;9;11;6;20;29;7;6;78;93;954846164454.4838;368132530025.0202;803770289449.6816;64157.24122836501;14249.121019158365;-0.0;4668.548039626144;3068596.2500713165;665116.2999434446;0.0;511517.9046237855;1.586168529666076;0.1962244203154204
4406;2019-05-12 18:26:41.791;935;934;307;307;239;36;203;31;-28;44;760;322;-30;20;226;160;289;751;307;213;202;-120;852;358;363;141;360;299;844;-2.0;80.0;1449.0;262.0;184.0;1;100;52;1;0;0;1;0;0;1;1;1;0;1;0;68185.2109375;12267.1884765625;36125.140625;2894.70776367188;834.0;199763;598.0;-1.0;Calculated values ==>;1557678401.791;366.66;366.56000000000006;303.86;303.86;297.06;276.76000000000005;274.1680685717883;293.46000000000004;276.26000000000005;270.36;277.56;349.16;305.36;270.16;275.16;295.76000000000005;289.16;302.06;348.26;294.46000000000004;293.36;332.96000000000004;356.56000000000006;261.16;242.77792619122317;267.47669482898436;274.1680685717883;303.86;8520000.0;3579999.9999999995;3629999.9999999995;1410000.0;3600000.0;2990000.0;8440000.0;0.0;0.013333333333333334;0.2415;0.043666666666666666;0.03066666666666667;0.03066666666666667;-0.0024862457319068474;12267.1884765625;36125.140625;2894.70776367188;68185.2109375;506785.94802838255;507312.71814602835;283216.7835178503;283216.7835178503;257650.6585170894;430280.9020939914;459541.6837574574;438236.7768127522;472948.58913472976;529991.9871238747;482840.8600108715;437928.15255369636;445326.94577851886;463096.3509743104;454389.27195503766;274944.53464188235;479451.97473470616;460899.70540415944;459405.1334793091;250872.52762923925;349763.88963852916;456518.3449442854;199980.511754058;283216.7835178503;273.18312410835125;1845928.93331311;716827.5360764355;166081.800165744;644961.103076674;0;9;11;6;20;29;7;6;78;93;955065801054.4489;368217744225.00665;803949419299.6532;57538.888011674644;11202.152049306596;0.0;5403.109398818071;3069610.5535038905;665328.4292346385;0.0;511601.849090839;1.4456703680235214;0.17363374615127958
4407;2019-05-12 18:27:41.802;927;930;307;306;237;34;208;29;-26;41;756;322;-28;41;229;156;288;783;306;217;207;-114;848;353;359;141;356;303;842;129.0;0.0;1204.0;56.0;211.0;1;100;54;1;0;0;1;0;0;1;1;1;0;0;0;68459.3828125;12408.076171875;36032.734375;2947.21923828125;852.0;199764;596.0;0.0;Calculated values ==>;1557678461.802;365.86;366.16;303.86;303.76000000000005;296.86;276.56;273.6339639331285;293.96000000000004;276.06;270.56;277.26000000000005;348.76;305.36;270.36;277.26000000000005;296.06;288.76000000000005;301.96000000000004;351.46000000000004;294.86;293.86;332.76000000000005;358.36;261.76000000000005;242.77792619122317;267.9596281332873;273.6339639331285;303.76000000000005;8480000.0;3529999.9999999995;3590000.0;1410000.0;3560000.0;3030000.0;8420000.0;0.021500000000000002;0.0;0.20066666666666666;0.009333333333333334;0.035166666666666666;0.05666666666666667;0.0;12408.076171875;36032.734375;2947.21923828125;68459.3828125;505977.0426929377;506910.83182763896;283394.6637814631;282929.08388597803;257079.31265748088;430607.02586249536;460843.3091966263;437642.0229114993;472653.6706096803;529269.6464291925;482369.64649732754;437328.95505151706;447516.57979027147;464087.17984003224;454674.5528138802;274795.8695726117;484853.7870172078;462049.59554772783;460708.6424910782;250035.78352995744;357322.216966979;457133.4186965816;200558.13101892202;251965.50870391072;273.3888232039065;1847067.8470265686;717033.2009806961;166130.49181605343;645562.5289444394;0;9;11;6;20;29;7;6;78;93;955282440765.0134;368302359735.2272;804130052410.124;47574.83430644384;2394.7026849914896;-0.0;11828.777581272823;3070486.6617825674;665441.7571306921;0.0;511745.47447587474;1.2025819014870847;0.11705637062868472
4408;2019-05-12 18:28:41.782;926;935;309;308;227;33;201;27;-24;39;756;321;-25;19;231;147;288;818;306;219;201;-110;861;354;359;141;356;303;855;142.0;0.0;1547.0;378.0;236.0;1;100;56;1;0;0;1;0;0;1;1;1;0;0;0;69111.265625;12662.267578125;36598.640625;2952.2587890625;861.0;199765;593.0;-1.0;Calculated values ==>;1557678521.782;365.76;366.66;304.06;303.96000000000004;295.86;276.46000000000004;273.7412296467126;293.26000000000005;275.86;270.76000000000005;277.06;348.76;305.26000000000005;270.66;275.06;296.26000000000005;287.86;301.96000000000004;354.96000000000004;295.06;293.26000000000005;332.46000000000004;359.26;262.16;242.77792619122317;267.9596281332873;273.7412296467126;303.76000000000005;8610000.0;3540000.0;3590000.0;1410000.0;3560000.0;3030000.0;8550000.0;0.023666666666666666;0.0;0.25783333333333336;0.063;0.03933333333333333;0.063;-0.0024817664771386648;12662.267578125;36598.640625;2952.2587890625;69111.265625;504731.2617653682;506534.4995437814;283183.4706736643;282731.23905677896;253549.0856005004;430542.39183029096;459897.8941259199;437953.82195464283;472456.96783784614;529269.6464291925;482255.53239538544;437798.07955487026;444389.3534062185;464349.45330830896;453232.9421065612;274013.5329273428;489065.64817637205;462316.2933191314;459897.8941259199;248780.69988749037;361102.401775943;457542.7330010425;198719.5267859294;251453.62931901257;272.66714355155676;1848213.8869565555;717242.0508721687;166179.6377455246;646167.5886491457;0;9;11;6;20;29;7;6;78;93;955497768965.0819;368386931535.2541;804311791810.1818;61682.57577099995;16305.861991552127;-0.0;13131.988682835163;3071396.836707363;665597.5432236999;0.0;511953.4115260132;1.7451618374158633;0.2016808185448038
4409;2019-05-12 18:29:41.773;930;942;308;308;223;31;181;24;-25;37;756;321;-26;43;233;142;289;852;305;216;181;-108;877;352;357;140;354;302;871;239.0;-1.0;1388.0;397.0;226.0;1;100;54;1;0;0;1;0;0;1;1;1;0;1;0;70065.5;12756.84765625;37348.23828125;2933.86791992188;866.0;199766;592.0;-1.0;Calculated values ==>;1557678581.773;366.16;367.36;303.96000000000004;303.96000000000004;295.46000000000004;276.26000000000005;273.5264737036516;291.26000000000005;275.56;270.66;276.86;348.76;305.26000000000005;270.56;277.46000000000004;296.46000000000004;287.36;302.06;358.36;294.76000000000005;291.26000000000005;332.36;359.76;262.36;242.56692532238324;267.8393353686513;273.5264737036516;303.66;8770000.0;3520000.0000000005;3570000.0000000005;1400000.0;3540000.0;3020000.0;8710000.0;0.03983333333333334;0.0;0.23133333333333334;0.06616666666666667;0.03766666666666666;0.0775;-0.0024809269256472364;12756.84765625;37348.23828125;2933.86791992188;70065.5;503951.5305290922;506201.2255406758;281467.43546284875;281467.43546284875;251890.42587463334;430671.36484660726;457484.8681455614;438024.4983934438;472391.7460337592;529346.1196232733;482373.7149126311;437869.15320432716;447984.6736389261;464904.1018876158;452869.380961343;273490.033647203;492796.97199248883;462219.8900438566;457484.8681455614;248362.34728340767;363202.8056056646;457905.3994194325;198079.03014709483;238607.58842959028;272.40418333243923;1849373.51936459;717453.845058339;166228.68144372298;646783.720205786;0;9;11;6;20;29;7;6;78;93;955712536744.8566;368471218890.16565;804493264584.9913;55507.3849876554;17191.84476685301;-0.0;16962.989177987765;3072373.2732252097;665876.6489075937;0.0;512204.1653892013;1.690497500639325;0.18948670602303944
4410;2019-05-12 18:30:41.763;938;952;308;307;219;30;178;23;-25;36;756;320;-27;20;235;137;290;875;305;214;178;-105;898;349;355;141;352;301;894;-1.0;0.0;1488.0;336.0;219.0;1;100;51;1;0;0;1;0;0;1;1;1;0;0;0;70830.8046875;12744.5615234375;38263.82421875;2926.34301757812;867.0;199767;592.0;0.0;Calculated values ==>;1557678641.763;366.96000000000004;368.36;303.96000000000004;303.86;295.06;276.16;273.20264511476705;290.96000000000004;275.46000000000004;270.66;276.76000000000005;348.76;305.16;270.46000000000004;275.16;296.66;286.86;302.16;360.66;294.56;290.96000000000004;332.36;359.86;262.66;242.77792619122317;267.7187500070086;273.20264511476705;303.66;8980000.0;3490000.0;3550000.0;1410000.0;3520000.0000000005;3010000.0;8940000.0;0.0;0.0;0.24800000000000003;0.056;0.0365;0.0365;0.0;12744.5615234375;38263.82421875;2926.34301757812;70830.8046875;503339.95954448753;505731.5455432937;279851.4137708401;279449.972307248;250119.6146347525;430862.6128555636;457396.8574222039;438249.86041294545;472161.77640367835;529422.5520415995;482377.8847093917;437940.2675631159;444931.73517570685;465455.1258841302;452682.1802438396;272752.2066761535;494192.68153086025;462257.26908921276;457396.8574222039;248362.34728340767;363622.9124696232;458053.56808917894;197529.64971093932;279851.4137708401;272.17293027740527;1850547.4595478605;717666.3213829129;166277.50839569472;647413.715709966;0;9;11;6;20;29;7;6;78;93;955926101144.8905;368555504840.1791;804674134435.0201;59698.61225409753;14589.339429181418;-0.0;6480.408693274778;3073333.1631940473;666141.4479687358;0.0;512399.4944778847;1.4975204702763896;0.18200073901814717
4411;2019-05-12 18:31:41.774;950;964;305;304;222;30;185;23;-28;34;754;320;-29;50;236;139;292;893;304;211;184;-103;890;349;354;141;352;299;885;186.0;77.0;1308.0;311.0;197.0;0;100;41;1;0;0;1;0;0;1;1;1;0;0;0;69541.4375;11827.810546875;37869.34765625;2911.07958984375;864.0;199768;591.0;-1.0;Calculated values ==>;1557678701.774;368.16;369.56000000000006;303.66;303.56;295.36;276.16;273.20264511476705;291.66;275.46000000000004;270.36;276.56;348.56000000000006;305.16;270.26000000000005;278.16;296.76000000000005;287.06;302.36;362.46000000000004;294.26000000000005;291.56;332.26000000000005;359.56000000000006;262.86;242.77792619122317;267.47669482898436;273.20264511476705;303.56;8900000.0;3490000.0;3540000.0;1410000.0;3520000.0000000005;2990000.0;8850000.0;0.031000000000000003;0.012833333333333334;0.218;0.05183333333333333;0.03283333333333333;0.06383333333333334;-0.0024812631214849077;11827.810546875;37869.34765625;2911.07958984375;69541.4375;505773.6551510793;508213.6960439726;279235.2966176875;278832.5153647486;251222.54155102358;430862.6128555636;458515.6908689271;438236.7768127522;471964.88962738856;529366.8951012784;482613.78030739725;438082.61597026663;449507.43788251607;465584.64511017455;452965.71244139585;273904.9103573082;497758.50421313813;462010.81260629336;458379.467483997;247943.99896000302;362362.6180328724;458257.65504006436;197766.78506158377;239670.95419096347;272.2675501712934;1851717.4426887496;717871.1286910096;166326.16250230794;648048.2751226253;0;9;11;6;20;29;7;6;78;93;956138840139.5997;368640120350.0634;804854167434.774;52422.458201754715;13502.110093884576;0.0;13960.893431871975;3074267.6767426487;666375.5862986004;0.0;512569.8698917952;1.5184971988966371;0.1684082683815589
4412;2019-05-12 18:32:41.764;957;970;305;304;223;26;192;19;-29;33;751;319;-30;27;237;141;292;899;304;214;191;-101;895;346;351;140;349;298;890;-2.0;92.0;1392.0;175.0;200.0;0;100;35;1;0;0;1;0;0;1;1;1;0;0;0;69214.40625;11325.611328125;37976.8984375;2900.82885742188;861.0;199769;590.0;-1.0;Calculated values ==>;1557678761.764;368.86;370.16;303.66;303.56;295.46000000000004;275.76000000000005;272.8767566201714;292.36;275.06;270.26000000000005;276.46000000000004;348.26;305.06;270.16;275.86;296.86;287.26000000000005;302.36;363.06000000000006;294.56;292.26000000000005;332.16;359.26;263.06;242.56692532238324;267.35522164206344;272.8767566201714;303.56;8950000.0;3460000.0;3510000.0;1400000.0;3490000.0;2980000.0;8900000.0;0.0;0.015333333333333334;0.232;0.029166666666666667;0.03333333333333333;0.03333333333333333;-0.0024817664771386648;11325.611328125;37976.8984375;2900.82885742188;69214.40625;506376.9969949389;508668.80323886813;278909.15744849894;278511.1449609507;251386.10397500973;431051.2098666511;459936.72070397437;438307.6172986034;471998.58498376724;529130.8500850014;482618.04245278565;438153.8488135099;446510.5447193949;466146.4616583788;453765.76622826525;273638.69300346397;498216.43926343333;462860.8226217181;459802.3731094622;247525.65490268572;361102.401775943;458618.2853979521;197839.5636188591;278909.15744849894;272.2843647184995;1852873.5486704004;718064.0417158016;166374.58700061444;648680.2218314986;0;9;11;6;20;29;7;6;78;93;956350304889.6333;368724406300.07684;805033237584.8025;55788.58845370068;7606.046051890212;0.0;6029.773855365442;3075169.2851718003;666551.4582829596;0.0;512736.4310210663;1.329884451687284;0.15108432751652143
4413;2019-05-12 18:33:41.785;963;975;304;303;223;25;198;19;-30;31;750;319;-31;57;239;141;292;905;304;217;197;-100;892;344;349;139;346;298;888;226.0;-1.0;1152.0;129.0;188.0;0;100;26;1;0;0;1;0;0;1;1;1;0;0;0;68430.8203125;10560.9072265625;37972.5234375;2904.42260742188;856.0;199770;590.0;-1.0;Calculated values ==>;1557678821.785;369.46000000000004;370.66;303.56;303.46000000000004;295.46000000000004;275.66;272.6583383277491;292.96000000000004;275.06;270.16;276.26000000000005;348.16;305.06;270.06;278.86;297.06;287.26000000000005;302.36;363.66;294.86;292.86;332.16;358.76;263.16;242.35481222062532;267.35522164206344;272.6583383277491;303.56;8920000.0;3440000.0;3490000.0;1390000.0;3460000.0;2980000.0;8880000.0;0.03766666666666666;0.0;0.192;0.021500000000000002;0.03133333333333333;0.06899999999999999;-0.0024826028972466923;10560.9072265625;37972.5234375;2904.42260742188;68430.8203125;507495.2552184286;509548.8926159795;278638.69631594775;278241.19706414046;251438.0657029379;431175.4696738307;461049.02147969545;438153.8488135099;471934.1488268154;529026.6721933438;482618.04245278565;437999.7806145802;450640.7121537246;466832.0014490976;454108.26385526825;273797.72854593303;499296.57042574073;463553.39371655026;460916.0252522871;247525.65490268572;359002.21368891856;458876.0959046701;197684.7403440697;234446.4401573863;272.2145668076706;1854020.9936931396;718246.4932065496;166422.98102825665;649313.3552011532;0;9;11;6;20;29;7;6;78;93;956560378390.1473;368808135595.28174;805212100165.2401;46170.06882613253;5615.614144552908;-0.0;15626.401371548154;3076019.238030629;666661.6773480419;0.0;512916.9623122434;1.3105539997254287;0.1271899287778194
4414;2019-05-12 18:34:41.805;962;972;302;300;224;27;203;19;-30;30;749;319;-31;38;238;142;292;891;304;219;202;-100;861;346;351;139;350;298;858;-2.0;-1.0;1233.0;219.0;154.0;100;100;20;1;0;0;1;1;0;0;1;1;0;0;0;59974.03515625;9795.7041015625;30183.923828125;2911.29345703125;849.0;199771;589.0;-1.0;Calculated values ==>;1557678881.805;369.36;370.36;303.36;303.16;295.56;275.86;272.8767566201714;293.46000000000004;275.06;270.16;276.16;348.06000000000006;305.06;270.06;276.96000000000004;296.96000000000004;287.36;302.36;362.26;295.06;293.36;332.06;358.06000000000006;263.16;242.35481222062532;267.35522164206344;272.8767566201714;303.56;8610000.0;3460000.0;3510000.0;1390000.0;3500000.0;2980000.0;8580000.0;0.0;0.0;0.2055;0.0365;0.025666666666666667;0.025666666666666667;-0.0024837686088665673;9795.7041015625;30183.923828125;2911.29345703125;59974.03515625;509886.5305972637;511540.3192565012;279872.14846478344;279027.43053430767;252551.44889597304;431051.2098666511;461406.14710451994;438153.8488135099;471835.9296657252;528922.4852633635;482618.04245278565;437999.7806145802;448043.0009539207;466131.4200192649;453905.7856569692;275575.0782893659;499871.5490160348;463517.398655582;461273.1859995164;247107.31509690773;356062.3083226806;458876.0959046701;197379.1679467026;279872.14846478344;272.10078298731145;1855091.3908351932;718416.1881803726;166471.4614835452;649881.5149183174;0;9;11;6;21;29;7;6;78;93;956770448390.0806;368891563395.25525;805390959765.1832;49479.1969181289;9544.637870465813;-0.0;4655.9599633914795;3076816.580937316;666788.0548932714;0.0;513086.03832987347;1.484691694492363;0.17647021040456648
4415;2019-05-12 18:35:41.786;954;961;303;302;225;26;209;17;-28;29;748;318;-30;54;237;144;290;847;304;221;208;-100;856;346;351;140;349;300;855;140.0;-1.0;1153.0;308.0;158.0;67;100;18;1;0;0;1;1;0;0;1;1;0;1;0;58100.23046875;9622.1181640625;28325.91796875;2921.16137695312;841.0;199772;589.0;-1.0;Calculated values ==>;1557678941.786;368.56000000000006;369.26;303.46000000000004;303.36;295.66;275.76000000000005;272.8767566201714;294.06;274.86;270.36;276.06;347.96000000000004;304.96000000000004;270.16;278.56;296.86;287.56;302.16;357.86;295.26000000000005;293.96000000000004;332.06;357.26;263.16;242.56692532238324;267.5978703862781;272.8767566201714;303.56;8560000.0;3460000.0;3510000.0;1400000.0;3490000.0;3000000.0;8550000.0;0.02333333333333333;0.0;0.19216666666666665;0.051333333333333335;0.026333333333333334;0.049666666666666665;-0.002485093285709689;9622.1181640625;28325.91796875;2921.16137695312;58100.23046875;509160.6834527529;510232.8331947024;280525.3460660688;280094.51924036286;252940.16406911283;431051.2098666511;462201.3782193536;438011.42202021845;471605.12922355125;528664.6274155433;482268.3585687205;437701.3939996297;449870.91713141825;466146.4616583788;454185.32831308246;275093.32615268894;493541.38660725194;463779.2430610787;462069.13822976255;247107.31509690773;352702.9203549205;458719.98957552284;196855.01351009647;241217.1361404442;271.89117704680535;1856075.0314629914;718577.9521243;166520.0498825849;650368.942531886;0;9;11;6;21;29;7;6;78;93;956980981699.8931;368975236890.1807;805570302955.0236;46342.223168695105;13442.402104691888;-0.0;10968.982770436145;3077614.8399085817;666979.5528993162;0.0;513216.20495338505;1.7312208791698611;0.19883382966210236
