;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4416;2019-05-12 18:36:41.756;949;957;304;303;226;27;215;16;-26;29;747;319;-27;50;238;147;289;835;304;222;214;-100;856;346;351;141;350;303;854;124.0;-1.0;1190.0;309.0;173.0;40;100;20;1;0;0;1;1;0;0;1;1;0;0;0;56849.2890625;9786.396484375;27011.19921875;2950.6845703125;831.0;199773;589.0;-1.0;Calculated values ==>;1557679001.756;368.06000000000006;368.86;303.56;303.46000000000004;295.76000000000005;275.86;272.8767566201714;294.66;274.76000000000005;270.56;276.06;347.86;305.06;270.46000000000004;278.16;296.96000000000004;287.86;302.06;356.66;295.36;294.56;332.06;356.26;263.16;242.77792619122317;267.9596281332873;272.8767566201714;303.56;8560000.0;3460000.0;3510000.0;1410000.0;3500000.0;3030000.0;8540000.0;0.020666666666666667;0.0;0.19833333333333333;0.0515;0.028833333333333332;0.0495;-0.0024867377321947624;9786.396484375;27011.19921875;2950.6845703125;56849.2890625;508450.45542286534;509749.1088556072;281037.18613313517;280601.6900994095;253273.41823195998;431051.2098666511;462992.3648214444;437642.0229114993;471472.3440730569;528329.302319711;482027.1701160011;437485.64907481754;448769.2461549603;466131.4200192649;454603.4175483899;274699.71582430246;491798.6726903185;463909.99922022235;462860.8226217181;247107.31509690773;348504.4273212152;458563.5247814936;196876.1671347777;245899.25227523508;271.899648550834;1857032.4651698773;718739.6088776364;166568.957466144;650829.8546040135;0;9;11;6;21;29;7;6;78;93;957191476399.9935;369059494740.22095;805751112505.1099;47751.89472904979;13476.898918805868;-0.0;10739.59773215091;3078398.5654992787;667203.768244198;0.0;513397.0193385741;1.8106039024813039;0.20848540054522063
4417;2019-05-12 18:37:41.797;944;954;303;303;221;29;217;19;-22;29;746;319;-24;34;238;141;289;842;303;224;216;-100;859;350;355;142;354;306;857;-1.0;-1.0;1499.0;335.0;190.0;33;100;27;1;0;0;1;1;0;0;1;1;0;0;0;57091.83203125;10365.275390625;26828.076171875;2973.58251953125;820.0;199774;592.0;-1.0;Calculated values ==>;1557679061.797;367.56000000000006;368.56000000000006;303.46000000000004;303.46000000000004;295.26000000000005;276.06;273.3108153835814;294.86;275.06;270.96000000000004;276.06;347.76;305.06;270.76000000000005;276.56;296.96000000000004;287.26000000000005;302.06;357.36;295.56;294.76000000000005;332.36;355.16;263.16;242.98782864720522;268.3187672390254;273.3108153835814;303.46000000000004;8590000.0;3500000.0;3550000.0;1420000.0;3540000.0;3060000.0;8570000.0;0.0;0.0;0.24983333333333332;0.05583333333333333;0.03166666666666666;0.03166666666666666;-0.002488531914147588;10365.275390625;26828.076171875;2973.58251953125;57091.83203125;507489.0794677075;509078.7026972458;280374.0846874924;280374.0846874924;251676.9555248151;430799.1582183253;462654.8538357037;437585.1090581189;471339.3356437985;527993.2107690171;481670.7843739913;437270.2536001789;445950.30100830784;465554.2281614293;453075.1943286226;274519.3143356272;492587.26365664793;463578.4645306311;462522.44405874936;248362.34728340767;343887.0166927713;458406.69906395744;198030.5250598307;280374.0846874924;272.3767112954216;1857982.6233419585;718907.6542288611;166618.36009387815;651278.8218162041;0;9;11;6;21;29;7;6;78;93;957403421129.603;369144452755.0644;805933937349.773;59848.720235572335;14537.66971523041;-0.0;5768.031380089803;3079295.8500147215;667437.3825097893;0.0;513534.6769160327;1.995532473730669;0.2427900002409426
4418;2019-05-12 18:38:41.797;938;949;302;301;223;34;213;20;-19;30;746;318;-21;52;233;142;289;849;302;224;212;-99;867;352;357;143;356;309;864;-2.0;-1.0;1447.0;169.0;202.0;38;100;37;1;0;0;1;1;0;0;1;1;0;0;0;58417.734375;11254.2109375;27273.78125;2996.70092773438;809.0;199775;598.0;-1.0;Calculated values ==>;1557679121.797;366.96000000000004;368.06000000000006;303.36;303.26000000000005;295.46000000000004;276.56;273.5264737036516;294.46000000000004;275.16;271.26000000000005;276.16;347.76;304.96000000000004;271.06;278.36;296.46000000000004;287.36;302.06;358.06000000000006;295.56;294.36;332.96000000000004;354.06000000000006;263.26000000000005;243.1966462407574;268.67533136820026;273.5264737036516;303.36;8670000.0;3520000.0000000005;3570000.0000000005;1430000.0;3560000.0;3090000.0;8640000.0;0.0;0.0;0.24116666666666667;0.028166666666666666;0.033666666666666664;0.033666666666666664;-0.002490310591375424;11254.2109375;27273.78125;2996.70092773438;58417.734375;505959.0316340426;507789.697806557;279439.2451800323;279022.40192524367;252082.48216209016;430671.36484660726;461820.26031341054;437372.52749135875;471304.9624172612;527761.2710080513;481197.81579095917;437055.2244796515;447925.825488537;464611.2859323508;452869.380961343;274051.023504275;492997.271700722;463280.3055365746;461686.8058337108;250872.52762923925;339270.558843327;458351.8364987236;199565.8449914634;279439.2451800323;272.9938585296745;1858945.2030620107;719087.8166149288;166668.11245593868;651729.670628053;0;9;11;6;21;29;7;6;78;93;957617021129.603;369229952755.0644;806118437349.773;57351.04492955809;7289.138760787829;-0.0;6135.66787534051;3080272.514724431;667619.2725804228;0.0;513633.8744098279;1.7044280464464294;0.19132195818951922
4419;2019-05-12 18:39:41.807;934;947;304;304;215;35;208;21;-16;31;747;318;-17;27;232;134;290;865;302;223;207;-100;889;357;362;145;360;311;887;-2.0;-2.0;1636.0;167.0;216.0;49;100;49;1;0;0;1;1;0;0;1;1;0;1;0;60974.52734375;12520.1240234375;28516.345703125;3016.4208984375;799.0;199776;609.0;-1.0;Calculated values ==>;1557679181.807;366.56000000000006;367.86;303.56;303.56;294.66;276.66;274.0616903277293;293.96000000000004;275.26000000000005;271.56;276.26000000000005;347.86;304.96000000000004;271.46000000000004;275.86;296.36;286.56;302.16;359.66;295.46000000000004;293.86;334.06;353.06000000000006;263.16;243.61107973660833;268.91163127593666;274.0616903277293;303.36;8890000.0;3570000.0000000005;3620000.0000000005;1450000.0;3600000.0;3110000.0;8870000.0;0.0;0.0;0.27266666666666667;0.02783333333333333;0.036000000000000004;0.036000000000000004;-0.0024919140308959638;12520.1240234375;28516.345703125;3016.4208984375;60974.52734375;503516.1402523544;505587.4293844354;278702.9667761133;278702.9667761133;249135.8886752435;430346.717906069;460378.1213234712;437389.9950341223;471137.28958763636;527711.4753069251;480958.1763931167;437231.03110804653;443944.9393094746;463890.26140234835;450832.4929032535;273217.3720465765;493299.3917451704;462396.02367842785;460242.557883941;255474.93562877487;335074.5858427641;457934.03136953566;201011.5521832187;278702.9667761133;273.5842413123642;1859940.3043987611;719285.9690928147;166718.23015604023;652194.6658388759;0;9;11;6;21;29;7;6;78;93;957832757079.5687;369316367155.05066;806304468349.7434;64452.52208401305;7151.009004019154;-0.0;6535.425279881797;3081287.7136210036;667739.6272008712;0.0;513739.4844515118;1.7737532148133355;0.19764672986330994
4420;2019-05-12 18:40:44.798;937;950;302;301;215;41;197;23;-16;32;746;318;-18;52;227;136;291;882;302;218;196;-103;889;363;368;145;366;310;886;-1.0;0.0;1341.0;175.0;202.0;87;100;54;1;0;0;1;1;0;0;1;1;0;0;0;63360.421875;12964.408203125;30565.255859375;2995.7001953125;788.0;199777;620.0;-1.0;Calculated values ==>;1557679244.798;366.86;368.16;303.36;303.26000000000005;294.66;277.26000000000005;274.69669130483857;292.86;275.46000000000004;271.56;276.36;347.76;304.96000000000004;271.36;278.36;295.86;286.76000000000005;302.26000000000005;361.36;294.96000000000004;292.76000000000005;335.16;351.96000000000004;262.86;243.61107973660833;268.7936212382143;274.69669130483857;303.36;8890000.0;3629999.9999999995;3679999.9999999995;1450000.0;3660000.0;3100000.0;8860000.0;0.0;0.0;0.2235;0.029166666666666667;0.033666666666666664;0.033666666666666664;-0.0024936628236709277;12964.408203125;30565.255859375;2995.7001953125;63360.421875;503956.93546737015;506107.23085536226;277971.21891096316;277576.5698810331;249160.23565749268;429947.3805835815;457918.9156678938;437618.5379703155;471236.42390828294;527683.8733796343;481078.0762003599;437301.7563972805;447737.06391146855;462326.5264458912;450039.4940293401;273587.2007916285;496000.11994005827;460804.8696675609;457779.88837086706;260077.89159075968;330459.8814860452;457625.494730454;202230.7620840846;277971.21891096316;274.0875629326504;1861028.079788769;719508.926894753;166770.8287006057;652711.5560019858;0;9;11;6;21;29;7;6;78;93;958062674230.2092;369407704105.3051;806500055405.2882;52609.16791057261;7449.013035519108;-0.0;6053.558538483431;3082311.8570841965;667867.3591440455;0.0;513849.62232399953;1.4209827378938513;0.16017543571339826
4421;2019-05-12 18:41:41.788;937;950;301;300;219;42;190;25;-17;33;741;317;-19;26;225;142;292;889;301;213;189;-111;899;364;369;137;367;309;896;-2.0;-1.0;1376.0;147.0;197.0;99;0;57;1;0;0;1;1;0;0;1;1;1;1;0;65582.078125;13307.361328125;31370.54296875;3963.08959960938;780.0;199778;625.0;-1.0;Calculated values ==>;1557679301.788;366.86;368.16;303.26000000000005;303.16;295.06;277.36;274.8017692304317;292.16;275.66;271.46000000000004;276.46000000000004;347.26;304.86;271.26000000000005;275.76000000000005;295.66;287.36;302.36;362.06000000000006;294.46000000000004;292.06;335.66;351.16;262.06;241.92719264551067;268.67533136820026;274.8017692304317;303.26000000000005;8990000.0;3640000.0;3690000.0;1370000.0;3670000.0000000005;3090000.0;8960000.0;0.0;0.0;0.22933333333333333;0.0245;0.03283333333333333;0.03283333333333333;-0.002494924749354563;13307.361328125;31370.54296875;3963.08959960938;65582.078125;503107.103497876;505272.33233068214;276971.5135397123;276587.5305244851;250070.19190474282;429879.7862731237;456778.7237450398;437688.5006598165;472393.7743832905;527236.5498040328;481082.60070223705;437372.52749135875;444201.66082275484;461905.7673905278;450743.7253278342;273429.80325882643;496158.4970762451;459967.0695638515;456638.265642022;262170.3306944222;327104.2899505934;458073.8067698351;202680.06613720802;276971.5135397123;274.2669858774802;1862048.6954938008;719716.8752483414;166825.90945483887;653201.795054181;0;9;11;6;21;29;7;6;78;94;958272682380.2444;369488060005.31854;806676439455.3177;53895.26765051821;6257.146645499364;-0.0;5899.058360692502;3083154.869276369;667975.8472052055;0.0;513944.2306069437;1.3579383841801815;0.15049698613079915
4422;2019-05-12 18:42:41.779;937;949;298;297;227;45;192;27;-19;35;729;319;-21;59;223;148;292;886;301;209;192;-123;871;367;372;132;370;307;866;-2.0;-1.0;1293.0;183.0;180.0;99;0;58;1;0;0;1;1;0;0;1;1;1;1;0;64296.2109375;13091.1337890625;30329.609375;3955.77758789062;772.0;199779;626.0;-1.0;Calculated values ==>;1557679361.779;366.86;368.06000000000006;302.96000000000004;302.86;295.86;277.66;275.1157276137837;292.36;275.86;271.26000000000005;276.66;346.06000000000006;305.06;271.06;279.06;295.46000000000004;287.96000000000004;302.36;361.76;294.06;292.36;335.76000000000005;350.36;260.86;240.83765695389522;268.43790593516167;275.1157276137837;303.26000000000005;8710000.0;3670000.0000000005;3720000.0000000005;1320000.0;3700000.0;3070000.0;8660000.0;0.0;0.0;0.2155;0.030500000000000003;0.030000000000000002;0.030000000000000002;-0.0024961782702622726;13091.1337890625;30329.609375;3955.77758789062;64296.2109375;505478.105086197;507624.1844472965;277656.3527638438;277252.51659738674;253229.73873243676;429675.2189834977;456567.5235232781;437828.56808052456;473242.3297776949;526133.0213909347;481551.6753430249;437514.20447033056;449275.48907731444;461176.10235696426;451087.79505189415;274972.9321985854;498413.580135802;458943.3939490466;456567.5235232781;262588.8327430989;323749.15769815433;457651.12968882546;202908.43418932872;277656.3527638438;274.36952322043766;1863130.8522203248;719936.8297093016;166891.8901160815;653715.8858646491;0;9;11;6;21;29;7;6;78;94;958494949035.0112;369568747900.2339;806861211735.1239;50625.2888535527;7769.652212734652;-0.0;5367.335122783031;3084025.7432622937;668092.7196620696;0.0;514038.10313621565;1.345862363403749;0.1533751906347959
4423;2019-05-12 18:43:41.789;927;935;299;298;229;43;198;31;-19;37;738;319;-21;28;223;153;291;846;299;211;197;-130;880;363;368;120;367;307;876;-1.0;-1.0;1202.0;132.0;196.0;99;27;60;1;0;0;1;1;0;0;1;1;0;0;0;63583.20703125;13351.78125;30701.78125;2564.3232421875;765.0;199780;624.0;-1.0;Calculated values ==>;1557679421.789;365.86;366.66;303.06;302.96000000000004;296.06;277.46000000000004;274.69669130483857;292.96000000000004;276.26000000000005;271.26000000000005;276.86;346.96000000000004;305.06;271.06;275.96000000000004;295.46000000000004;288.46000000000004;302.26000000000005;357.76;294.26000000000005;292.86;335.56;349.66;260.16;238.09270928235583;268.43790593516167;274.69669130483857;303.06;8800000.0;3629999.9999999995;3679999.9999999995;1200000.0;3670000.0000000005;3070000.0;8760000.0;0.0;0.0;0.20033333333333334;0.022000000000000002;0.03266666666666666;0.03266666666666666;-0.0024972681720641034;13351.78125;30701.78125;2564.3232421875;63583.20703125;503256.00306789036;504765.7063367416;277412.04967652704;277015.32512705756;253548.2588162553;429947.3805835815;458057.79158168816;437828.56808052456;474978.75563098583;527077.2926182718;481551.6753430249;437514.20447033056;444891.802354063;461635.9992349225;452525.7912912428;274077.1826958784;491393.2238939911;459849.8075514734;457918.9156678938;261751.83340796042;320813.78693149507;458837.8249325563;202204.79097958407;277412.04967652704;274.077441830345;1864196.6916468644;720157.224060863;166946.23334535243;654224.5655522635;0;9;11;6;21;29;7;6;78;94;958716986034.976;369644360500.22186;807045442435.0946;47203.29667922175;5645.92674696539;-0.0;5896.5576223846465;3084841.117347973;668204.5347861312;0.0;514131.9845533726;1.2601554127412726;0.13756085804777063
4424;2019-05-12 18:44:41.800;921;932;300;299;227;42;202;33;-21;39;762;317;-23;25;225;151;291;852;299;213;201;-128;871;365;370;118;368;305;867;-2.0;0.0;1340.0;92.0;191.0;99;1;60;1;0;0;1;1;0;0;1;1;0;1;0;63004.4765625;13126.732421875;30516.779296875;2411.08154296875;759.0;199781;619.0;-1.0;Calculated values ==>;1557679481.8;365.26;366.36;303.16;303.06;295.86;277.36;274.9066339382667;293.36;276.46000000000004;271.06;277.06;349.36;304.86;270.86;275.66;295.66;288.26000000000005;302.26000000000005;358.36;294.46000000000004;293.26000000000005;335.06;349.06000000000006;260.36;237.61572816786372;268.19934244402924;274.9066339382667;303.06;8710000.0;3650000.0;3700000.0;1180000.0;3679999.9999999995;3050000.0;8670000.0;0.0;0.0;0.22333333333333333;0.015333333333333334;0.03183333333333333;0.03183333333333333;-0.0024981972024780085;13126.732421875;30516.779296875;2411.08154296875;63004.4765625;503148.55592095153;505091.37719662185;278404.17888474074;277996.13180766697;253201.17429192542;429811.8947417682;458291.8972404618;437968.82056851813;475423.1293295401;529743.8013911427;481560.5853338105;437656.05685647397;444856.06423827005;461753.3754652989;451883.41264742217;274587.6805700387;493174.47408090695;459810.4239576509;458152.96638546156;259659.41789560125;318298.0250993184;459343.99931431573;203289.2307456049;278404.17888474074;274.5079530428076;1865251.7824065536;720377.9187944451;166987.7026531516;654734.8137511465;0;9;11;6;21;29;7;6;78;94;958938426624.6733;369715773590.12427;807229076094.8436;52411.77506045062;3926.173118053566;-0.0;5722.003068772946;3085671.395134362;668284.3169089388;0.0;514228.8236429121;1.3475301126774313;0.14385948636659024
4425;2019-05-12 18:45:41.800;917;928;300;299;224;42;199;36;-22;42;780;314;-24;9;226;150;291;851;298;214;199;-122;876;365;370;129;368;304;872;-1.0;-1.0;1380.0;165.0;204.0;99;74;59;1;0;0;1;1;0;0;1;0;0;1;0;61959.1875;13221.85546875;30475.283203125;1237.41955566406;754.0;199782;614.0;-1.0;Calculated values ==>;1557679541.8;364.86;365.96000000000004;303.16;303.06;295.56;277.36;274.9066339382667;293.06;276.76000000000005;270.96000000000004;277.36;351.16;304.56;270.76000000000005;274.06;295.76000000000005;288.16;302.26000000000005;358.26;294.56;293.06;334.56;348.56000000000006;260.96000000000004;240.16925963744896;268.0796299477929;274.9066339382667;302.96000000000004;8760000.0;3650000.0;3700000.0;1290000.0;3679999.9999999995;3040000.0;8720000.0;0.0;0.0;0.23;0.0275;0.034;0.034;-0.0024989677334642997;13221.85546875;30475.283203125;1237.41955566406;61959.1875;502129.93681077677;504085.51292660454;278071.19977402274;277668.209176592;252161.14769806463;429811.8947417682;457874.65070968727;438039.0146135774;474307.7343219315;531698.5695214175;481336.0727004319;437727.04723144654;442728.0766999201;461888.35613947245;451737.5325503327;274301.4323989023;492548.2297740589;459947.6112961071;457874.65070968727;257567.11924055516;316201.74473053816;458224.64090872067;202604.63556051085;278071.19977402274;274.2422400256774;1866293.146273741;720597.4903602003;167018.10682897354;655243.0809386466;0;9;11;6;21;29;7;6;78;94;959160426624.6733;369789873590.12427;807411776094.8436;54149.90718220531;7029.55014707577;-0.0;6113.317331812595;3086559.4091530507;668375.6146028149;0.0;514327.451312917;1.4975728551805796;0.16552067832266212
4426;2019-05-12 18:46:41.761;912;923;298;297;225;44;196;38;-22;44;789;311;-24;2;225;151;291;851;298;213;196;-115;873;365;370;134;368;305;869;-1.0;0.0;1289.0;43.0;205.0;99;78;58;1;0;0;1;1;0;0;1;0;0;1;0;61784.46875;13046.4248046875;30455.853515625;1245.92358398438;750.0;199783;610.0;-1.0;Calculated values ==>;1557679601.761;364.36;365.46000000000004;302.96000000000004;302.86;295.66;277.56;274.9066339382667;292.76000000000005;276.96000000000004;270.96000000000004;277.56;352.06000000000006;304.26000000000005;270.76000000000005;273.36;295.66;288.26000000000005;302.26000000000005;358.26;294.46000000000004;292.76000000000005;334.16;348.16;261.66;241.2770596917726;268.19934244402924;274.9066339382667;302.96000000000004;8730000.0;3650000.0;3700000.0;1340000.0;3679999.9999999995;3050000.0;8690000.0;0.0;0.0;0.21483333333333335;0.007166666666666667;0.034166666666666665;0.034166666666666665;-0.002499581753787056;13046.4248046875;30455.853515625;1245.92358398438;61784.46875;501653.37889484165;503612.4463375968;277460.4914725435;277059.5964662754;252543.0111014064;429811.8947417682;457456.0283980784;437812.597326149;473857.65670332924;532562.2687414474;480872.0184646302;437499.1961693786;441480.6793942096;461753.3754652989;451883.41264742217;274472.3717405699;492831.9925941584;459810.4239576509;457456.0283980784;255893.36323571714;314524.84189198195;458141.6942392351;203814.90034182294;277460.4914725435;274.7111723824258;1867323.6731304296;720816.2504091689;167038.78790368343;655750.5103673551;0;9;11;6;21;29;7;6;78;94;959382282324.5463;369868722305.0791;807594357339.7391;50270.50523546605;1822.675356264787;-0.0;6149.847511622442;3087429.013645466;668449.335199079;0.0;514429.57792774425;1.3015724794466117;0.1327552057642447
4427;2019-05-12 18:47:41.781;907;919;298;298;222;44;193;39;-23;45;789;308;-24;-1;226;149;291;854;297;211;193;-107;873;366;371;137;369;304;869;-2.0;-1.0;1266.0;136.0;200.0;100;85;58;1;0;0;1;1;0;0;1;0;0;0;0;61763.44140625;13083.3740234375;30518.955078125;1282.2705078125;751.0;199784;607.0;-1.0;Calculated values ==>;1557679661.781;363.86;365.06000000000006;302.96000000000004;302.96000000000004;295.36;277.56;275.0112864084945;292.46000000000004;277.06;270.86;277.66;352.06000000000006;303.96000000000004;270.76000000000005;273.06;295.76000000000005;288.06;302.26000000000005;358.56000000000006;294.26000000000005;292.46000000000004;333.86;348.26;262.46000000000004;241.92719264551067;268.0796299477929;275.0112864084945;302.86;8730000.0;3660000.0;3710000.0;1370000.0;3690000.0;3040000.0;8690000.0;0.0;0.0;0.211;0.02266666666666667;0.03333333333333333;0.03333333333333333;-0.00249942844944498;13083.3740234375;30518.955078125;1282.2705078125;61763.44140625;500914.7384605702;503027.9035426869;277460.4914725435;277460.4914725435;251647.08559922944;429743.705733735;456872.470919054;437883.18805776763;473566.98283907154;532636.8050945956;480647.5919849584;437727.04723144654;441243.57701197703;461735.93081570824;451413.44454563194;274472.3717405699;493293.1008071149;459378.0053511534;456872.470919054;254638.09398592086;314944.0575458753;458479.1509651868;203118.41567789574;277460.4914725435;274.44640717473277;1868353.5822367105;721034.0713154419;167059.86321053642;656258.8031466098;0;9;11;6;21;29;7;6;78;94;959604656424.4756;369950049405.0533;807777118239.681;49535.366972152966;5788.176666511932;-0.0;5980.3993148836835;3088261.0064854654;668512.7801071709;0.0;514530.69701306307;1.365812405303134;0.14824190944966875
4428;2019-05-12 18:48:41.792;905;916;298;297;225;44;193;39;-23;47;785;306;-25;0;227;150;291;854;297;211;192;-98;876;365;370;139;368;304;873;-3.0;-2.0;1293.0;151.0;197.0;100;91;58;1;0;0;1;1;0;0;1;0;0;0;0;62146.0;13181.44921875;30664.66796875;1318.16650390625;752.0;199785;603.0;-1.0;Calculated values ==>;1557679721.792;363.66;364.76;302.96000000000004;302.86;295.66;277.56;274.9066339382667;292.46000000000004;277.06;270.86;277.86;351.66;303.76000000000005;270.66;273.16;295.86;288.16;302.26000000000005;358.56000000000006;294.26000000000005;292.36;333.46000000000004;348.36;263.36;242.35481222062532;268.0796299477929;274.9066339382667;302.86;8760000.0;3650000.0;3700000.0;1390000.0;3679999.9999999995;3040000.0;8730000.0;0.0;0.0;0.2155;0.025166666666666667;0.03283333333333333;0.03283333333333333;-0.0024992750112157757;13181.44921875;30664.66796875;1318.16650390625;62146.0;500354.8662572289;502242.47034361126;277204.1324027425;276807.02116665186;252432.21082855738;429811.8947417682;457036.00486017246;437883.18805776763;473503.23161362135;532219.8961362846;480417.72089520795;437570.5891863215;441393.15733161947;462023.20895925944;451737.5325503327;274301.4323989023;492916.3012963586;459535.626603062;456895.6811320766;252964.46457616048;315363.2798926983;459078.972389739;202813.89350141396;277204.1324027425;274.32358540624296;1869386.3502238786;721252.9849698439;167081.53749191377;656768.7601483092;0;9;11;6;21;29;7;6;78;94;959826997180.055;370032864585.2691;807959551680.1565;50657.43297689422;6449.337818689514;-0.0;5899.872516613135;3089096.0995595506;668614.7780910161;0.0;514629.7174289989;1.3950546352667077;0.15301811190774925
4429;2019-05-12 18:49:41.792;904;916;298;297;223;42;193;39;-24;47;779;304;-26;-1;228;149;291;857;296;212;193;-89;883;364;369;140;367;303;878;-2.0;-1.0;1305.0;128.0;196.0;100;95;56;1;0;0;1;1;0;0;1;0;0;1;0;62265.16015625;13036.0302734375;30878.537109375;1339.14233398438;685.0;199786;513.0;831.0;Calculated values ==>;1557679781.792;363.56000000000006;364.76;302.96000000000004;302.86;295.46000000000004;277.36;274.8017692304317;292.46000000000004;277.06;270.76000000000005;277.86;351.06000000000006;303.56;270.56;273.06;295.96000000000004;288.06;302.26000000000005;358.86;294.36;292.46000000000004;324.46000000000004;341.66;264.26000000000005;242.56692532238324;267.9596281332873;274.8017692304317;302.76000000000005;8830000.0;3640000.0;3690000.0;1400000.0;3670000.0000000005;3030000.0;8780000.0;0.0;0.0;0.2175;0.021333333333333333;0.03266666666666666;0.03266666666666666;2.085190658509868;13036.0302734375;30878.537109375;1339.14233398438;62265.16015625;499588.7866705561;501809.1243040685;276891.0493370457;276498.460668579;251701.80063507444;429879.7862731237;457199.14329477446;437953.82195464283;473373.3937792042;531669.3773530816;480308.6167631434;437642.0229114993;441455.363107709;462309.46690527396;451768.9547489059;273911.6611188467;492907.8665849858;459830.0513877017;457199.14329477446;215324.80838970217;287289.4124756198;459836.54516092496;202853.07652626923;276891.0493370457;274.33419300230366;1870423.1098918475;721471.4639656121;167103.6817322295;657281.6201906268;0;9;11;6;21;29;7;6;78;94;960048697180.055;370116564585.2691;808141651680.1565;51134.412130671255;5482.313997539322;-0.0;5890.064402619139;3089944.364935447;668714.208522818;0.0;514727.96690332587;1.381252297811708;0.1489543400366706
4430;2019-05-12 18:50:41.773;906;918;297;296;221;43;195;39;-25;48;773;303;-26;-1;229;148;291;860;296;211;194;-79;878;365;370;140;368;302;874;-2.0;-1.0;1294.0;194.0;197.0;100;96;52;1;0;0;1;1;0;0;1;0;0;1;0;61770.765625;12619.30078125;30690.935546875;1342.60949707031;531.0;199787;544.0;1110.0;Calculated values ==>;1557679841.773;363.76;364.96000000000004;302.86;302.76000000000005;295.26000000000005;277.46000000000004;274.9066339382667;292.66;277.06;270.66;277.96000000000004;350.46000000000004;303.46000000000004;270.56;273.06;296.06;287.96000000000004;302.26000000000005;359.16;294.26000000000005;292.56;327.56;326.26000000000005;265.26000000000005;242.56692532238324;267.8393353686513;274.9066339382667;302.76000000000005;8780000.0;3650000.0;3700000.0;1400000.0;3679999.9999999995;3020000.0;8740000.0;0.0;0.0;0.21566666666666665;0.03233333333333333;0.03283333333333333;0.03283333333333333;2.808006990372015;12619.30078125;30690.935546875;1342.60949707031;61770.765625;500327.59723038424;502450.04832148843;276744.6840870691;276350.8419716345;251216.71115104412;429811.8947417682;457316.17752044305;438024.4983934438;473471.4621678974;531119.2370921916;480314.62239911756;437869.15320432716;441666.2829081751;462292.53388251306;451445.1764727166;274188.7917269281;493744.8819603084;459535.626603062;457176.16999723896;228286.1864045524;222850.3779558165;460848.2262115993;202676.47612390923;276744.6840870691;274.2701792261465;1871456.4152887447;721685.1906893095;167126.02258728998;657794.5366539749;0;9;11;6;21;29;7;6;78;94;960270326974.8577;370200537985.19434;808323094204.995;50756.72346946295;8347.553252835312;-0.0;5924.167120717243;3090793.1888519735;668829.4209209855;0.0;514826.3876561551;1.4563112975505648;0.16323701701323318
4431;2019-05-12 18:51:41.773;906;883;296;295;220;42;194;39;-25;48;769;302;-26;-1;230;149;291;847;295;212;194;-69;868;364;369;139;367;302;864;181.0;79.0;1362.0;137.0;187.0;100;96;51;1;0;0;1;1;0;0;1;0;0;1;0;61350.9609375;12413.9619140625;30396.21484375;1342.69714355469;549.0;199788;517.0;1203.0;Calculated values ==>;1557679901.773;363.76;361.46000000000004;302.76000000000005;302.66;295.16;277.36;274.8017692304317;292.56;277.06;270.66;277.96000000000004;350.06000000000006;303.36;270.56;273.06;296.16;288.06;302.26000000000005;357.86;294.36;292.56;324.86;328.06;266.26000000000005;242.35481222062532;267.8393353686513;274.8017692304317;302.66;8680000.0;3640000.0;3690000.0;1390000.0;3670000.0000000005;3020000.0;8640000.0;0.030166666666666668;0.013166666666666667;0.22699999999999998;0.022833333333333334;0.03116666666666667;0.06133333333333334;3.040618402037757;12413.9619140625;30396.21484375;1342.69714355469;61350.9609375;501204.83874489495;498145.2714365413;276979.58729351644;276578.856328817;251187.43113475875;429879.7862731237;457338.9681574332;438024.4983934438;473601.1518756995;530702.2639863107;480199.7870651151;437869.15320432716;441666.2829081751;462577.97297337826;451768.9547489059;274762.72188336257;492690.10215084883;459830.0513877017;457338.9681574332;216997.06728235667;230377.04089860234;462006.5413606983;203116.71690607484;240650.29506491066;274.4364603151546;1872482.4296767656;721893.8012117704;167148.40014262852;658303.5962405634;0;9;11;6;21;29;7;6;78;94;960492026974.8577;370284237985.19434;808504294204.995;53324.066397632756;5911.317658380569;0.0;13290.238616341383;3091660.5287675327;668948.2448452456;0.0;514986.5077039639;1.6426025366858164;0.16146719781432084
4432;2019-05-12 18:52:41.773;904;770;295;294;221;41;196;39;-25;49;766;302;-26;0;231;148;291;785;294;213;195;-59;865;362;367;139;365;302;862;-2.0;-2.0;1339.0;178.0;190.0;100;97;49;1;0;0;1;1;0;0;1;0;0;0;0;60900.95703125;12239.76953125;30308.966796875;1351.11083984375;603.0;199789;558.0;1217.0;Calculated values ==>;1557679961.773;363.56000000000006;350.16;302.66;302.56;295.26000000000005;277.26000000000005;274.5913991737795;292.76000000000005;277.06;270.66;278.06;349.76;303.36;270.56;273.16;296.26000000000005;287.96000000000004;302.26000000000005;351.66;294.46000000000004;292.66;328.96000000000004;333.46000000000004;267.26000000000005;242.35481222062532;267.8393353686513;274.5913991737795;302.56;8650000.0;3620000.0000000005;3670000.0000000005;1390000.0;3650000.0;3020000.0;8620000.0;0.0;0.0;0.22316666666666668;0.029666666666666668;0.03166666666666666;0.03166666666666666;3.0675766227133776;12239.76953125;30308.966796875;1351.11083984375;60900.95703125;501172.7315144485;480644.5018886855;276706.64456781675;276306.4839868573;251539.48779744163;430014.67791919125;457941.242533051;438024.4983934438;473699.0552649324;530389.4420248142;480199.7870651151;437869.15320432716;441814.68150891823;463012.4783077877;451977.4124727858;274940.3247954177;483100.4148844092;460279.31821408216;457802.39502634533;234140.81001818314;252964.46457616048;463010.28518894676;202287.202806483;276706.64456781675;274.10500435229017;1873501.1956598384;722099.2489738147;167170.8485424902;658809.4727542353;0;9;11;6;21;29;7;6;78;94;960712826974.8577;370367637985.19434;808685494204.995;52608.70646515676;7734.7847773464255;-0.0;5734.698764520071;3092543.3018747224;669061.9623655434;0.0;515145.04884880444;1.5052031902114864;0.16658452907565854
4433;2019-05-12 18:53:41.784;902;743;296;295;220;40;198;38;-25;48;765;301;-26;0;233;148;291;744;294;215;197;-49;871;361;366;139;364;302;868;-2.0;0.0;1307.0;176.0;191.0;100;97;48;1;0;0;1;1;0;0;1;0;0;0;0;61152.5;12178.8916015625;30619.310546875;1346.5126953125;633.0;199790;591.0;1221.0;Calculated values ==>;1557680021.784;363.36;347.46000000000004;302.76000000000005;302.66;295.16;277.16;274.4858918419099;292.96000000000004;276.96000000000004;270.66;277.96000000000004;349.66;303.26000000000005;270.56;273.16;296.46000000000004;287.96000000000004;302.26000000000005;347.56000000000006;294.66;292.86;332.26000000000005;336.46000000000004;268.26000000000005;242.35481222062532;267.8393353686513;274.4858918419099;302.56;8710000.0;3610000.0;3660000.0;1390000.0;3640000.0;3020000.0;8680000.0;0.0;0.0;0.21783333333333335;0.029333333333333333;0.03183333333333333;0.03183333333333333;3.072727714004283;12178.8916015625;30619.310546875;1346.5126953125;61152.5;500349.83012925787;475445.08456546726;276724.1865475823;276327.2397513568;251080.29009512003;430081.6785162784;458378.80557116074;438024.4983934438;473601.1518756995;530285.1503133504;480084.9040260882;437869.15320432716;441814.68150891823;463428.3443550566;452153.818075147;274587.6805700387;475616.4695255285;460706.7239573471;458240.58495806623;247943.99896000302;265518.4816520846;464011.28780574293;202142.45274862106;276724.1865475823;274.04407775161445;1874518.4942709345;722302.7751225978;167193.33285995506;659317.3014829407;0;9;11;6;21;29;7;6;78;94;960932767289.5571;370451053275.0803;808866727424.7473;51382.97227629723;7681.485828342242;-0.0;5778.272016067071;3093410.058072559;669190.4548397175;0.0;515241.0078611058;1.4688673457336188;0.16243501276936775
4434;2019-05-12 18:54:41.785;902;748;296;295;217;39;199;38;-25;48;764;301;-27;1;234;145;291;731;294;216;198;-40;868;361;366;138;364;302;865;-1.0;-1.0;1307.0;247.0;186.0;100;95;46;1;0;0;1;1;0;0;1;0;0;1;0;60873.10546875;11982.4951171875;30384.775390625;1333.16528320312;651.0;199791;611.0;1225.0;Calculated values ==>;1557680081.785;363.36;347.96000000000004;302.76000000000005;302.66;294.86;277.06;274.4858918419099;293.06;276.96000000000004;270.66;277.96000000000004;349.56000000000006;303.26000000000005;270.46000000000004;273.26000000000005;296.56;287.66;302.26000000000005;346.26;294.76000000000005;292.96000000000004;334.26000000000005;338.26;269.16;242.14157278889297;267.8393353686513;274.4858918419099;302.56;8680000.0;3610000.0;3660000.0;1380000.0;3640000.0;3020000.0;8650000.0;0.0;0.0;0.21783333333333335;0.04116666666666667;0.031000000000000003;0.031000000000000003;3.0797474618271257;11982.4951171875;30384.775390625;1333.16528320312;60873.10546875;500613.9943366436;476634.5071078902;276915.233093168;276515.462633421;250273.1609505018;430081.6785162784;458516.8789554001;438024.4983934438;473730.63416192174;530180.8496845886;480084.9040260882;437713.4967235476;441962.8318392794;463561.2209818517;451718.7949141741;274762.72188336257;473716.9163959041;460842.422834568;458378.80557116074;256311.7953858065;273052.9745269728;465053.83595786855;201901.4313068353;276915.233093168;273.95009456922344;1875535.3912673206;722504.1233682258;167215.66388201527;659825.6773399488;0;9;11;6;21;29;7;6;78;94;961152370950.1644;370534154660.3101;809047930445.2484;51435.474780366225;10833.107324800869;-0.0;5625.370746817775;3094266.8927474073;669344.7456878916;0.0;515336.03980156523;1.553621871797059;0.17893847127242327
4435;2019-05-12 18:55:41.805;903;756;295;294;216;38;198;37;-25;48;764;300;-26;0;235;144;291;725;293;217;198;-31;876;360;365;137;363;302;873;96.0;-1.0;1421.0;223.0;191.0;100;89;44;1;0;0;1;1;0;0;1;0;0;1;0;60966.00390625;11946.306640625;30682.123046875;1300.6220703125;661.0;199792;622.0;1227.0;Calculated values ==>;1557680141.805;363.46000000000004;348.76;302.66;302.56;294.76000000000005;276.96000000000004;274.38016830617;292.96000000000004;276.86;270.66;277.96000000000004;349.56000000000006;303.16;270.56;273.16;296.66;287.56;302.26000000000005;345.66;294.86;292.96000000000004;335.36;339.26;270.06;241.92719264551067;267.8393353686513;274.38016830617;302.46000000000004;8760000.0;3600000.0;3650000.0;1370000.0;3629999.9999999995;3020000.0;8730000.0;0.016;0.0;0.23683333333333334;0.03716666666666667;0.03183333333333333;0.04783333333333333;3.0830554478239565;11946.306640625;30682.123046875;1300.6220703125;60966.00390625;500057.57204881933;477105.6504053175;276019.85490398837;275629.6991247547;249773.8282708883;430148.3826014536;458538.7512291684;438024.4983934438;473859.9099963197;530180.8496845886;479969.9730890471;437869.15320432716;441814.68150891823;463842.3458870584;451750.95120392385;274301.4323989023;471738.56121515174;461132.061841229;458538.7512291684;260914.8530628454;277239.5186164033;466090.83437013585;202023.76820168513;251268.550641197;273.99329247726575;1876551.0556204268;722703.5965183713;167237.61942603023;660334.737790373;0;9;11;6;21;29;7;6;78;94;961371744050.0947;370616682160.2839;809229190845.1908;55892.83960041485;9814.49262592742;-0.0;9914.424594791297;3095161.5935011692;669516.866375204;0.0;515465.58126213565;1.7214520640702136;0.18466845906276128
4436;2019-05-12 18:56:41.795;904;761;294;293;221;40;199;38;-26;47;764;300;-27;2;236;148;291;722;293;216;198;-23;862;361;366;137;364;301;859;-3.0;-1.0;1329.0;222.0;173.0;100;86;40;1;0;0;1;1;0;0;1;0;0;1;0;59901.84765625;11468.314453125;30098.943359375;1273.99768066406;668.0;199793;631.0;1231.0;Calculated values ==>;1557680201.795;363.56000000000006;349.26;302.56;302.46000000000004;295.26000000000005;277.16;274.4858918419099;293.06;276.96000000000004;270.56;277.86;349.56000000000006;303.16;270.46000000000004;273.36;296.76000000000005;287.96000000000004;302.26000000000005;345.36;294.76000000000005;292.96000000000004;336.26000000000005;339.96000000000004;270.86;241.92719264551067;267.7187500070086;274.4858918419099;302.46000000000004;8620000.0;3610000.0;3660000.0;1370000.0;3640000.0;3010000.0;8590000.0;0.0;0.0;0.22149999999999997;0.037000000000000005;0.028833333333333332;0.028833333333333332;3.091887599886335;11468.314453125;30098.943359375;1273.99768066406;59901.84765625;501435.48907608486;479477.2171000902;276497.7984938518;276097.2499305742;251621.7531322607;430081.6785162784;458516.8789554001;438095.2167564963;473762.2839209553;530256.7858949634;480091.2323809286;437940.2675631159;442319.071281641;463826.62237682095;452153.818075147;275120.56920258893;472846.64696849737;460842.422834568;458378.80557116074;264681.4149301396;280170.41352433193;466883.37721068907;202295.96030395213;276497.7984938518;274.10386023919324;1877558.119844925;722898.6858405431;167259.07101476434;660841.1622590245;0;9;11;6;21;29;7;6;78;94;961591007500.1296;370698868460.29694;809410060695.2196;52229.535304238525;9789.734425549266;-0.0;5244.235704062408;3096062.4631222193;669680.2077058991;0.0;515591.882377618;1.5700638242168943;0.17885778350774423
4437;2019-05-12 18:57:41.776;900;761;295;294;225;39;201;38;-26;47;764;300;-28;3;237;150;290;704;292;217;201;-16;885;367;372;138;370;294;880;-2.0;-1.0;2497.0;600.0;172.0;100;85;23;1;0;0;1;1;0;0;1;0;0;0;0;43860.37890625;10241.169921875;30961.8359375;1237.88720703125;672.0;199794;637.0;1231.0;Calculated values ==>;1557680261.776;363.16;349.26;302.66;302.56;295.66;277.06;275.1157276137837;293.26000000000005;276.96000000000004;270.56;277.86;349.56000000000006;303.16;270.36;273.46000000000004;296.86;288.16;302.16;343.56000000000006;294.86;293.26000000000005;336.86;340.36;271.56;242.14157278889297;266.86631818009863;275.1157276137837;302.36;8850000.0;3670000.0000000005;3720000.0000000005;1380000.0;3700000.0;2940000.0;8800000.0;0.0;0.0;0.41616666666666663;0.1;0.028666666666666667;0.028666666666666667;3.091187416689988;10241.169921875;30961.8359375;1237.88720703125;43860.37890625;498812.28455053025;477183.97245938086;275602.1093374529;275217.79021691805;252241.0527457117;429675.2189834977;457830.9065929275;439648.97910631425;473632.86133578786;530787.225115116;480935.431082168;439348.1850569723;443898.1185026897;463065.90807192377;451381.8430543043;273429.9376049664;467116.40199568623;460046.46634890913;457830.9065929275;267192.67376467976;281845.32903042674;467436.2840301193;203640.99016833515;275602.1093374529;274.65343554067124;1878422.5312485227;723079.5409212566;167279.99676022472;661349.8409534334;0;9;11;6;21;29;7;6;78;94;961812337389.9326;370781342335.2235;809588504170.0607;98218.65806302229;26379.529386178416;-0.0;5223.892187990272;3097315.8010497647;669981.5227907269;0.0;515679.0891524144;3.058891325261735;0.37553781419458604
4438;2019-05-12 18:58:41.786;896;767;333;336;275;56;208;43;-37;48;761;299;-39;8;232;170;291;716;291;216;207;-9;867;378;383;139;379;291;860;-2.0;82.0;1447.0;188.0;86.0;98;87;1;1;0;0;1;0;0;1;1;0;0;0;0;68201.5625;8320.4765625;41051.87890625;1234.46704101562;682.0;199795;642.0;1233.0;Calculated values ==>;1557680321.786;362.76;349.86;306.46000000000004;306.76000000000005;300.66;278.76000000000005;276.25090830309495;293.96000000000004;277.46000000000004;269.46000000000004;277.96000000000004;349.26;303.06;269.26000000000005;273.96000000000004;296.36;290.16;302.26000000000005;344.76;294.76000000000005;293.86;337.36;341.36;272.26000000000005;242.35481222062532;266.49643012054327;276.25090830309495;302.26000000000005;8670000.0;3779999.9999999995;3829999.9999999995;1390000.0;3790000.0;2910000.0;8600000.0;0.0;0.013666666666666666;0.24116666666666667;0.03133333333333333;0.014333333333333333;0.014333333333333333;3.0944441083847236;8320.4765625;41051.87890625;1234.46704101562;68201.5625;499813.30623221427;480363.38974954304;294867.9230322044;296646.5956334204;269214.9920454782;428902.12800615287;457031.91385993705;438653.51851114654;473601.1518756995;530703.0282510865;481181.5222512681;438350.5634741053;445206.05492039956;461020.2258986443;452377.6816057448;274821.6343670249;471679.5973012092;458164.99867245305;456889.5391784477;269285.52512055053;286033.001929769;467990.2428578861;207034.00545572574;294867.9230322044;276.00679989120493;1879356.5364016783;723234.2470886664;167300.60314611383;661950.0552627511;0;9;11;6;21;29;8;6;78;94;962038875139.8966;370864456185.2103;809764033420.0327;55858.90589853231;8176.628771934358;0.0;2322.309831429487;3098599.994745857;670269.5387699961;0.0;515741.98465006903;1.311243054018874;0.150989227490854
4439;2019-05-12 18:59:41.777;895;760;326;327;283;33;210;39;-26;50;755;299;-28;15;236;165;287;612;291;223;209;-3;816;348;353;139;351;303;813;127.0;-1.0;35.0;17.0;208.0;1;88;12;1;0;0;1;0;0;1;1;0;0;0;0;61831.5625;8793.1572265625;34556.09765625;1293.42712402344;682.0;199796;649.0;1232.0;Calculated values ==>;1557680381.777;362.66;349.16;305.76000000000005;305.86;301.46000000000004;276.46000000000004;273.0942459734351;294.16;277.06;270.56;278.16;348.66;303.06;270.36;274.66;296.76000000000005;289.66;301.86;334.36;295.46000000000004;294.06;338.06000000000006;341.36;272.86;242.35481222062532;267.9596281332873;273.0942459734351;302.26000000000005;8159999.999999999;3479999.9999999995;3529999.9999999995;1390000.0;3510000.0;3030000.0;8130000.0;0.021166666666666667;0.0;0.005833333333333333;0.0028333333333333335;0.034666666666666665;0.05583333333333333;3.091934421354403;8793.1572265625;34556.09765625;1293.42712402344;61831.5625;504139.7911617567;484223.9276082639;298295.2328458015;299069.8266515625;275056.3390071277;430925.7729439634;462030.1321161972;437642.0229114993;473796.9418580429;529165.2014758766;479733.40874279855;437328.95505151706;443809.95577213913;465729.30284213927;456755.2348300254;276542.0858891329;458615.19729030575;463744.35380676674;461897.4489342795;272215.72791638016;286033.001929769;468583.909348124;199368.8526664126;260791.79916585406;272.8990748157948;1880439.9832341354;723376.8393113834;167321.66577093268;662580.0272234735;0;9;11;6;21;29;8;6;78;94;962259642019.6649;370947843675.12286;809942206689.8458;1389.9268264296725;762.7759939315157;-0.0;11228.398778737086;3099076.996790357;670344.0226353776;0.0;515854.8902833162;0.2997378517054438;0.009409968772970831
4440;2019-05-12 19:00:41.797;894;767;306;306;235;28;208;28;-23;48;755;299;-24;16;238;132;285;645;291;226;207;1;829;345;351;138;348;305;825;265.0;-1.0;646.0;356.0;281.0;1;83;17;1;0;0;1;0;0;1;1;0;0;1;0;63052.28515625;9250.2021484375;35246.51953125;1269.78601074219;688.0;199797;654.0;1232.0;Calculated values ==>;1557680441.797;362.56000000000006;349.86;303.76000000000005;303.76000000000005;296.66;275.96000000000004;272.7676641592781;293.96000000000004;275.96000000000004;270.86;277.96000000000004;348.66;303.06;270.76000000000005;274.76000000000005;296.96000000000004;286.36;301.66;337.66;295.76000000000005;293.86;338.56000000000006;341.96000000000004;273.26000000000005;242.14157278889297;268.19934244402924;272.7676641592781;302.26000000000005;8290000.000000001;3450000.0;3510000.0;1380000.0;3479999.9999999995;3050000.0;8250000.0;0.04416666666666667;0.0;0.10766666666666666;0.059333333333333335;0.04683333333333333;0.091;3.0908676086931424;9250.2021484375;35246.51953125;1269.78601074219;63052.28515625;502864.99632488156;484074.698130724;284524.95263961534;284524.95263961534;257021.8503881243;431113.4868728058;462069.13822976255;437656.05685647397;473730.63416192174;529012.0071169034;479489.733318947;437499.1961693786;443549.91784386104;466418.3762931082;452672.8768171273;274802.02942929923;463224.67414785933;464431.93050373014;461936.77970419364;274308.8830629234;288545.87390705565;469116.05455528694;197771.74354245025;242419.45738183375;272.25328574461406;1881481.0288638503;723527.2507599033;167343.03300041877;663161.90959601;0;9;11;6;21;29;8;6;78;94;962470912419.5978;371030971375.09644;810124667489.7878;25827.54440014322;16099.762453428311;-0.0;19976.07633133475;3099303.884654593;670484.5906294455;0.0;516115.014254915;1.352591366674259;0.13626815466373562
4441;2019-05-12 19:01:41.778;895;773;297;297;209;28;171;26;-21;46;759;299;-23;14;240;123;286;687;289;220;172;5;853;344;349;137;346;305;849;172.0;-1.0;615.0;37.0;265.0;1;76;20;1;0;0;1;0;0;1;1;0;0;0;0;64521.95703125;9793.1123046875;36381.78125;1232.13122558594;693.0;199798;660.0;1234.0;Calculated values ==>;1557680501.778;362.66;350.46000000000004;302.86;302.86;294.06;275.96000000000004;272.6583383277491;290.26000000000005;275.76000000000005;271.06;277.76000000000005;349.06000000000006;303.06;270.86;274.56;297.16;285.46000000000004;301.76000000000005;341.86;295.16;290.36;339.16;342.46000000000004;273.66;241.92719264551067;268.19934244402924;272.6583383277491;302.06;8530000.0;3440000.0;3490000.0;1370000.0;3460000.0;3050000.0;8490000.0;0.028666666666666667;0.0;0.10250000000000001;0.006166666666666667;0.04416666666666667;0.07283333333333333;3.094990035641991;9793.1123046875;36381.78125;1232.13122558594;64521.95703125;500903.7950648314;482515.78929126426;278407.67621312354;278407.67621312354;248335.30658182598;431175.4696738307;457412.69247352745;437968.82056851813;473664.6415601712;529430.2317793416;479489.733318947;437656.05685647397;443257.1847228264;466959.65225406125;451572.3782420665;273708.0148459666;467843.7103623951;463945.06333759974;457549.1369847078;276820.84063482966;290640.09048841946;469646.3180116958;198622.0821749696;247004.6506420424;272.5869046605847;1882543.810897774;723685.8947943111;167363.8757085042;663758.623085234;0;9;11;6;21;29;8;6;78;94;962680845920.2454;371113445250.3508;810307609540.3522;24533.040685338725;1671.316120993145;-0.0;15334.656755290796;3099723.423302278;670632.6360554539;0.0;516409.1771837764;0.8762206393282771;0.06506454772128066
4442;2019-05-12 19:02:41.768;896;775;294;294;201;29;142;25;-22;44;764;298;-23;11;237;118;287;709;289;204;141;8;851;346;351;136;349;305;849;207.0;-1.0;757.0;39.0;213.0;100;71;21;1;0;0;1;1;0;0;1;0;0;0;0;58060.2578125;9807.0849609375;29850.935546875;1199.94372558594;694.0;199799;664.0;1233.0;Calculated values ==>;1557680561.768;362.76;350.66;302.56;302.56;293.26000000000005;276.06;272.8767566201714;287.36;275.66;270.96000000000004;277.56;349.56000000000006;302.96000000000004;270.86;274.26000000000005;296.86;284.96000000000004;301.86;344.06000000000006;293.56;287.26000000000005;339.56000000000006;342.56000000000006;273.96000000000004;241.71165711629368;268.19934244402924;272.8767566201714;302.06;8510000.0;3460000.0;3510000.0;1360000.0;3490000.0;3050000.0;8490000.0;0.034499999999999996;0.0;0.12616666666666668;0.006500000000000001;0.0355;0.06999999999999999;3.0923025246451954;9807.0849609375;29850.935546875;1199.94372558594;58060.2578125;501226.7310643675;482839.8305303446;277158.3047577904;277158.3047577904;246017.27465787178;431051.2098666511;453043.29649086215;437812.597326149;473598.9642825547;529952.8012266188;479374.22484164394;437656.05685647397;442816.332836664;466146.4616583788;450496.97227330983;274217.37858956103;471751.3667186338;461538.98635599064;452901.3683343994;278495.58437821403;291058.95107146574;470076.5757111503;199196.89134979263;238734.46529242006;272.8226820160502;1883565.1590978324;723849.2025484054;167384.1396218048;664310.4703998846;0;9;11;6;22;29;8;6;78;94;962890810919.4443;371195331600.0384;810490579039.654;30105.3482373503;1760.7179483488253;-0.0;14991.683212938553;3100178.6673215786;670661.231572542;0.0;516661.854562631;1.1468449365456845;0.09029015167532695
4443;2019-05-12 19:03:41.789;896;773;294;294;203;29;166;25;-22;42;767;297;-24;9;236;118;288;718;289;197;164;10;873;346;351;136;349;304;872;87.0;-1.0;800.0;0.0;204.0;71;66;20;1;0;0;1;1;0;0;1;0;0;0;0;57207.08984375;9928.6083984375;29189.466796875;1166.29296875;696.0;199800;665.0;1232.0;Calculated values ==>;1557680621.789;362.76;350.46000000000004;302.56;302.56;293.46000000000004;276.06;272.8767566201714;289.76000000000005;275.66;270.96000000000004;277.36;349.86;302.86;270.76000000000005;274.06;296.76000000000005;284.96000000000004;301.96000000000004;344.96000000000004;292.86;289.56;339.66;342.76;274.16;241.71165711629368;268.0796299477929;272.8767566201714;302.06;8730000.0;3460000.0;3510000.0;1360000.0;3490000.0;3040000.0;8720000.0;0.0145;0.0;0.13333333333333333;0.0;0.034;0.0485;3.0894355189563183;9928.6083984375;29189.466796875;1166.29296875;57207.08984375;499280.5950458839;480071.25430257653;275689.6940157708;275689.6940157708;246056.74161514587;431051.2098666511;456399.2583876655;438039.0146135774;473403.85947104497;530342.1025289536;479380.911123353;437727.04723144654;442728.0766999201;466017.7900697482;450496.97227330983;273333.8301489855;470614.7460359604;460606.5286895085;456123.1084132849;278914.2836208781;291896.6896268761;470272.87658027647;199333.85361727496;252861.65925745762;272.8767566201714;1884526.056527083;724013.7242225751;167403.86516249622;664802.645955127;0;9;11;6;22;29;8;6;78;94;963101484629.9598;371276960160.23816;810673342985.1013;31827.354799506993;0.0;-0.0;9858.180284057622;3100694.953818533;670675.9093575749;0.0;516869.0092377147;1.0347819013518025;0.08600061528214678
