;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4444;2019-05-12 19:04:41.789;902;776;293;293;207;28;186;26;-24;41;767;297;-27;8;236;124;289;727;288;199;185;12;870;347;352;137;351;300;868;158.0;0.0;1140.0;99.0;168.0;46;64;11;1;0;0;1;1;0;0;1;0;0;0;0;55369.0859375;9163.119140625;27718.6875;1140.70458984375;700.0;199801;669.0;1235.0;Calculated values ==>;1557680681.789;363.36;350.76;302.46000000000004;302.46000000000004;293.86;275.96000000000004;272.9856168485579;291.76000000000005;275.76000000000005;270.76000000000005;277.26000000000005;349.86;302.86;270.46000000000004;273.96000000000004;296.76000000000005;285.56;302.06;345.86;293.06;291.66;340.06000000000006;343.16;274.36;241.92719264551067;267.5978703862781;272.9856168485579;301.96000000000004;8700000.0;3470000.0000000005;3520000.0000000005;1370000.0;3510000.0;3000000.0;8680000.0;0.026333333333333334;0.0;0.19;0.0165;0.028;0.05433333333333333;3.0962365705175694;9163.119140625;27718.6875;1140.70458984375;55369.0859375;500437.92436228046;480995.1491156096;275540.4278504512;275540.4278504512;247290.82344671225;430988.63858405815;458970.0676224462;438627.8345891578;473176.1828425327;530645.188653613;479868.1958815806;438165.9764317512;443402.2823748206;465729.30284213927;451180.34371354856;273879.98499065824;472673.2506321068;460718.8946201997;458834.6142869762;280589.13426710566;293572.2367247113;470334.5574354778;199397.6787625903;238636.88688148797;272.90619976371613;1885464.19132526;724172.8219520673;167423.09014215117;665276.8805742676;0;9;11;6;22;29;8;6;78;94;963312384629.9598;371358860160.23816;810854542985.1013;45453.72960704782;4470.458498102643;-0.0;11964.076522364861;3101338.9628552543;670713.1631783925;0.0;517050.8613777682;1.627674307264643;0.15282912592284859
4445;2019-05-12 19:05:41.790;906;777;292;291;213;30;198;26;-20;40;764;296;-27;9;236;133;290;727;287;203;197;14;863;348;353;138;352;299;862;164.0;-1.0;889.0;72.0;139.0;30;67;3;1;0;0;1;1;0;0;1;0;0;0;0;42050.78515625;8490.6591796875;26769.90625;1153.99829101562;701.0;199802;672.0;1236.0;Calculated values ==>;1557680741.79;363.76;350.86;302.36;302.26000000000005;294.46000000000004;276.16;273.0942459734351;292.96000000000004;275.76000000000005;271.16;277.16;349.56000000000006;302.76000000000005;270.46000000000004;274.06;296.76000000000005;286.46000000000004;302.16;345.86;293.46000000000004;292.86;340.36;343.26;274.56;242.14157278889297;267.47669482898436;273.0942459734351;301.86;8630000.0;3479999.9999999995;3529999.9999999995;1380000.0;3520000.0000000005;2990000.0;8620000.0;0.02733333333333333;0.0;0.14816666666666667;0.012;0.023166666666666665;0.050499999999999996;3.0985625876536664;8490.6591796875;26769.90625;1153.99829101562;42050.78515625;501642.003983496;481795.4516787071;275513.50040291535;275120.56920258893;249176.17521766445;430925.7729439634;460429.8402662555;439459.49257617816;472947.9820155742;530408.5386915257;479874.95036767994;438390.63782803225;443750.3205605084;465584.64511017455;452288.98126693885;274670.4275884942;473368.3950102601;461098.7985866576;460295.6674585051;281845.32903042674;293991.1381695566;470396.5654319022;199700.65447806663;234479.4847868256;273.0299406123018;1886276.0371139317;724319.9392231392;167442.21298484397;665730.9597561626;0;9;11;6;22;29;8;6;78;94;963523888154.7043;371441361535.1385;811034245979.8843;35524.26784487019;3248.350931446027;-0.0;11403.717224919812;3102013.790746816;670777.4876622845;0.0;517245.5962376206;1.3779194606335157;0.1233857140687086
4446;2019-05-12 19:06:41.790;907;776;293;292;216;28;207;27;-29;40;760;295;-31;12;237;140;290;721;285;208;206;16;856;347;352;140;351;298;855;157.0;-1.0;485.0;0.0;132.0;1;73;1;1;0;0;1;1;0;0;1;0;0;0;0;39157.16015625;8274.328125;25341.140625;1185.83972167969;701.0;199803;673.0;1236.0;Calculated values ==>;1557680801.79;363.86;350.76;302.46000000000004;302.36;294.76000000000005;275.96000000000004;272.9856168485579;293.86;275.86;270.26000000000005;277.16;349.16;302.66;270.06;274.36;296.86;287.16;302.16;345.26;293.96000000000004;293.76000000000005;340.46000000000004;343.26;274.76000000000005;242.56692532238324;267.35522164206344;272.9856168485579;301.66;8560000.0;3470000.0000000005;3520000.0000000005;1400000.0;3510000.0;2980000.0;8550000.0;0.026166666666666668;0.0;0.08083333333333333;0.0;0.022000000000000002;0.04816666666666667;3.0985625876536664;8274.328125;25341.140625;1185.83972167969;39157.16015625;502398.48639195843;482370.77367379784;276353.18895104574;275951.2792635567;250240.9818514033;430988.63858405815;461784.41255085584;438307.6172986034;472686.4266018815;530068.049907941;479881.80702421354;437999.7806145802;444383.4236514063;465858.469322466;453453.26181287196;275093.32615268894;473138.0847405324;461917.0532126514;461651.65144838125;282264.0715131367;293991.1381695566;470324.29699050833;199599.05379143672;234656.30583665607;272.9856168485579;1886952.769991536;724459.6474506783;167461.71163494975;666165.2184801209;0;9;11;6;22;29;8;6;78;94;963735388154.7043;371524761535.1385;811213345979.8843;19295.608883495974;0.0;-0.0;10933.609146964764;3102470.6230528858;670804.55725338;0.0;517431.74062405294;0.8686230305122123;0.06050676969002056
4447;2019-05-12 19:07:41.751;907;774;294;293;218;28;214;26;-30;39;755;295;-32;14;238;143;289;712;283;213;213;19;849;347;352;141;351;297;848;270.0;-1.0;862.0;0.0;139.0;1;80;1;1;0;0;1;1;0;0;1;0;0;0;0;38246.19140625;8204.86328125;25120.662109375;1206.52001953125;702.0;199804;675.0;1235.0;Calculated values ==>;1557680861.751;363.86;350.56000000000006;302.56;302.46000000000004;294.96000000000004;275.96000000000004;272.9856168485579;294.56;275.76000000000005;270.16;277.06;348.66;302.66;269.96000000000004;274.56;296.96000000000004;287.46000000000004;302.06;344.36;294.46000000000004;294.46000000000004;340.66;343.36;275.06;242.77792619122317;267.23344911666527;272.9856168485579;301.46000000000004;8490000.0;3470000.0000000005;3520000.0000000005;1410000.0;3510000.0;2970000.0;8480000.0;0.045000000000000005;0.0;0.14366666666666666;0.0;0.023166666666666665;0.06816666666666667;3.0958745779793784;8204.86328125;25120.662109375;1206.52001953125;38246.19140625;503006.19261310395;482783.1310708718;277226.3908771231;276814.5815985684;251026.2537612774;430988.63858405815;462710.40465551656;438378.49729393894;472456.96783784614;529623.803790322;480003.190263163;438071.4457414646;444868.49476210645;465987.53415588505;453874.44805104675;275131.47849947494;472392.69009806495;462578.4729107597;462578.4729107597;283101.5729112263;294410.04551340896;470485.8080591802;199599.05379143672;225980.96052715898;272.9856168485579;1887597.3786527;724596.884783365;167481.63500749983;666585.4601679019;0;9;11;6;22;29;8;6;78;94;963946450874.5835;371609006740.0903;811391729954.7821;34304.64671652615;0.0;-0.0;16128.063760815448;3102917.001514579;670804.55725338;0.0;517657.10798076045;1.4604611420587554;0.10656665933537085
4448;2019-05-12 19:08:41.781;904;772;295;294;221;31;218;27;-30;38;750;294;-32;17;238;147;289;699;283;217;217;22;837;351;356;143;354;297;836;-1.0;-1.0;988.0;82.0;158.0;1;89;1;1;0;0;1;1;0;0;1;0;0;1;0;37310.7109375;8135.62158203125;24746.32421875;1264.08288574219;702.0;199805;676.0;1236.0;Calculated values ==>;1557680921.781;363.56000000000006;350.36;302.66;302.56;295.26000000000005;276.26000000000005;273.4187578820637;294.96000000000004;275.86;270.16;276.96000000000004;348.16;302.56;269.96000000000004;274.86;296.96000000000004;287.86;302.06;343.06000000000006;294.86;294.86;340.76;343.36;275.36;243.1966462407574;267.23344911666527;273.4187578820637;301.46000000000004;8370000.0;3510000.0;3560000.0;1430000.0;3540000.0;2970000.0;8359999.999999999;0.0;0.0;0.16466666666666668;0.013666666666666666;0.026333333333333334;0.026333333333333334;3.098381359014179;8135.62158203125;24746.32421875;1264.08288574219;37310.7109375;503611.4211565388;483720.53110637405;278504.15332922636;278075.1139902296;252274.68367970316;430735.4089219946;462636.5820206667;438378.49729393894;472095.1348084983;529103.3156420017;479888.76569107326;438071.4457414646;445294.8252547872;465554.2281614293;453750.31832641887;275909.89757957426;471550.7505327337;462504.01303383906;462504.01303383906;283520.3318566784;294410.04551340896;470513.52464679367;200535.58393755057;278504.15332922636;273.3712209722377;1888227.3343256908;724733.1235758476;167502.23365921274;667001.2261662146;0;9;11;6;22;29;8;6;78;94;964158957074.4822;371694249340.0496;811570019054.6971;39164.799732685286;3689.6985230263217;-0.0;4845.3296388881345;3103529.5530240573;670835.320114801;0.0;517831.97364814713;1.3969363269886095;0.14161749761241657
4449;2019-05-12 19:09:41.771;897;769;297;295;223;34;218;28;-30;38;744;294;-31;19;236;147;288;680;283;219;217;24;832;354;359;143;357;299;831;-2.0;-1.0;996.0;93.0;183.0;1;96;1;1;0;0;1;1;0;0;1;0;0;0;0;36724.609375;8118.56005859375;24528.681640625;1321.68908691406;702.0;199806;677.0;1234.0;Calculated values ==>;1557680981.771;362.86;350.06000000000006;302.86;302.66;295.46000000000004;276.56;273.7412296467126;294.96000000000004;275.96000000000004;270.16;276.96000000000004;347.56000000000006;302.56;270.06;275.06;296.76000000000005;287.86;301.96000000000004;341.16;295.06;294.86;340.86;343.36;275.56;243.1966462407574;267.47669482898436;273.7412296467126;301.46000000000004;8320000.0;3540000.0;3590000.0;1430000.0;3570000.0000000005;2990000.0;8309999.999999999;0.0;0.0;0.166;0.015500000000000002;0.030500000000000003;0.030500000000000003;3.0933677969445776;8118.56005859375;24528.681640625;1321.68908691406;36724.609375;503036.00925644377;483764.64580800995;279765.2430728329;278883.07994335034;253037.88404653693;430542.39183029096;462183.0053738274;437928.15255369636;472095.1348084983;528324.3514537747;479645.51459095697;437773.3837767312;445184.6605037301;464857.1551205372;453232.9421065612;275834.7363282228;468815.07099379937;462316.2933191314;462049.59554772783;283939.0963198885;294410.04551340896;470711.50521904713;201328.78733667225;279765.2430728329;273.6950738768031;1888844.1925015592;724868.5525142887;167523.77816763835;667411.7827775998;0;9;11;6;22;29;8;6;78;94;964373421324.5162;371780035040.06323;811748789254.7256;39275.494626026004;4175.432127176811;-0.0;5559.672750484297;3104183.113198964;670900.8519464373;0.0;517918.66755001346;1.4428066580092296;0.14572037601176827
4450;2019-05-12 19:10:41.762;888;767;300;299;219;38;213;30;-27;38;741;294;-29;22;232;141;287;683;283;220;212;27;821;359;364;143;363;301;820;-2.0;-1.0;1293.0;118.0;186.0;1;99;1;1;0;0;1;1;0;0;1;0;0;0;0;36340.296875;7986.80224609375;24165.5234375;1348.0791015625;702.0;199807;677.0;1234.0;Calculated values ==>;1557681041.762;361.96000000000004;349.86;303.16;303.06;295.06;276.96000000000004;274.27422755570615;294.46000000000004;276.16;270.46000000000004;276.96000000000004;347.26;302.56;270.26000000000005;275.36;296.36;287.26000000000005;301.86;341.46000000000004;295.16;294.36;340.86;343.36;275.86;243.1966462407574;267.7187500070086;274.27422755570615;301.46000000000004;8209999.999999999;3590000.0;3640000.0;1430000.0;3629999.9999999995;3010000.0;8200000.0;0.0;0.0;0.2155;0.019666666666666666;0.031000000000000003;0.031000000000000003;3.0933677969445776;7986.80224609375;24165.5234375;1348.0791015625;36340.296875;502700.9410993495;484597.5093544497;282086.41102056496;281612.463665049;252135.1057395847;430214.79039162316;460745.1170826767;437940.2675631159;472095.1348084983;527856.7758344202;479401.5884839101;437629.4412208045;445217.6754897761;463444.52863536426;451493.1290991957;276180.61985451117;470689.1299021013;461689.9588020654;460609.61753313727;283939.0963198885;294410.04551340896;471008.3239875013;202667.19265706075;282086.41102056496;274.23896857190437;1889452.975390957;725002.7437355174;167546.02289873047;667817.5069533478;0;9;11;6;22;29;8;6;78;94;964590288790.1506;371865822170.31415;811928762255.252;50701.34764225489;5277.375582831998;-0.0;5534.219401889742;3104932.8077490064;670979.6135282414;0.0;518011.1027841884;1.8361850557170731;0.18969068189331206
4451;2019-05-12 19:11:41.792;875;763;303;302;223;41;205;32;-23;38;740;294;-24;23;228;142;286;680;282;218;205;28;821;362;367;143;366;307;819;-2.0;-1.0;1234.0;75.0;205.0;23;99;0;1;0;0;1;1;0;0;1;0;0;1;0;37009.73828125;7882.97412109375;25094.517578125;1373.3857421875;701.0;199808;677.0;1234.0;Calculated values ==>;1557681101.792;360.66;349.46000000000004;303.46000000000004;303.36;295.46000000000004;277.26000000000005;274.5913991737795;293.66;276.36;270.86;276.96000000000004;347.16;302.56;270.76000000000005;275.46000000000004;295.96000000000004;287.36;301.76000000000005;341.16;294.96000000000004;293.66;340.86;343.26;275.96000000000004;243.1966462407574;268.43790593516167;274.5913991737795;301.36;8209999.999999999;3620000.0000000005;3670000.0000000005;1430000.0;3660000.0;3070000.0;8190000.000000001;0.0;0.0;0.20566666666666666;0.0125;0.034166666666666665;0.034166666666666665;3.0935487323338386;7882.97412109375;25094.517578125;1373.3857421875;37009.73828125;500822.756715476;484068.7259550014;283636.629007816;283145.3865649897;253407.6852215744;430014.67791919125;459184.1982711204;437198.53567211574;472095.1348084983;527287.015778891;478665.70747812476;437040.2039936506;444166.49989544915;462460.68337330536;451103.10828574025;275758.7207102693;470287.55624387105;460959.31379316846;459184.1982711204;283939.0963198885;293991.1381695566;471107.22338200803;203484.78638444855;283636.629007816;274.5695339373527;1890064.5313087807;725135.0579959158;167568.71311185442;668228.2125451198;0;9;11;6;22;29;8;6;78;94;964809698440.046;371951665070.27325;812111253455.165;48067.12777016355;3345.280462469494;-0.0;5997.875283162898;3105756.289912365;671051.5049229849;0.0;518107.2516235792;1.671290161764371;0.16527404712435353
4452;2019-05-12 19:12:41.803;863;760;305;304;225;42;195;34;-16;39;742;295;-17;27;227;139;286;684;281;215;194;30;831;363;368;144;366;312;830;-1.0;-1.0;1317.0;43.0;225.0;39;99;5;1;0;0;1;1;0;0;1;0;0;1;0;38482.53125;8347.3515625;26074.765625;1398.69384765625;701.0;199809;678.0;1235.0;Calculated values ==>;1557681161.803;359.46000000000004;349.16;303.66;303.56;295.66;277.36;274.69669130483857;292.66;276.56;271.56;277.06;347.36;302.66;271.46000000000004;275.86;295.86;287.06;301.76000000000005;341.56000000000006;294.66;292.56;340.96000000000004;343.26;276.16;243.40439225979637;269.02936301313275;274.69669130483857;301.26000000000005;8309999.999999999;3629999.9999999995;3679999.9999999995;1440000.0;3660000.0;3120000.0;8300000.0;0.0;0.0;0.2195;0.007166666666666667;0.0375;0.0375;3.0960556599937528;8347.3515625;26074.765625;1398.69384765625;38482.53125;498165.7113371026;482427.1132648334;283549.1454998559;283070.44588106626;253688.32603031854;429947.3805835815;457640.7087686767;437160.35228701105;472061.9191754798;527108.4201140843;478164.5609775863;437000.6383046333;443742.5085081118;462326.5264458912;450482.52649919456;275078.9773230486;469646.0359095693;460396.3755515339;457501.3759310873;284357.86631585273;293991.1381695566;471171.66155044775;203773.79669056775;283549.1454998559;274.68583417569016;1890693.7488894262;725270.3355060917;167591.81801019315;668654.7014131901;0;9;11;6;22;29;8;6;78;94;965030238864.7446;372037780855.1556;812296987499.9113;51228.34895341931;1916.35136482914;-0.0;6523.208641171176;3106583.9039186863;671095.3598934233;0.0;518211.61311890645;1.665733053918257;0.15913373156456012
4453;2019-05-12 19:13:41.773;855;760;308;307;222;41;183;35;-14;40;746;294;-15;27;227;133;287;698;282;210;182;31;845;363;368;145;366;313;843;96.0;-1.0;1480.0;53.0;211.0;50;99;16;1;0;0;1;1;0;0;1;0;0;1;0;40652.44140625;9352.017578125;27074.037109375;1400.34631347656;703.0;199810;679.0;1233.0;Calculated values ==>;1557681221.773;358.66;349.16;303.96000000000004;303.86;295.36;277.26000000000005;274.69669130483857;291.46000000000004;276.66;271.76000000000005;277.16;347.76;302.56;271.66;275.86;295.86;286.46000000000004;301.86;342.96000000000004;294.16;291.36;341.06000000000006;343.46000000000004;276.26000000000005;243.61107973660833;269.14681796795327;274.69669130483857;301.36;8450000.0;3629999.9999999995;3679999.9999999995;1450000.0;3660000.0;3130000.0;8430000.0;0.016;0.0;0.24666666666666667;0.008833333333333334;0.035166666666666666;0.051166666666666666;3.0906800560645005;9352.017578125;27074.037109375;1400.34631347656;40652.44140625;495687.6942916361;481038.2431908686;283773.59566845064;283305.3935330379;252375.63064564468;429947.3805835815;455958.32650772657;437249.5021140777;472028.77388759464;527451.4266215016;477923.5590405386;437089.72060350876;443539.3130676669;462326.5264458912;449594.54175545095;274584.95749312226;470536.7185870769;459712.81932707026;455817.0791204539;284776.6418597092;294828.9587717387;471137.28958763636;203772.93983482785;258757.10394197574;274.68550363907343;1891352.8772661567;725417.7565016291;167615.13168221305;669097.3866495097;0;9;11;6;22;29;8;6;78;94;965250928464.8499;372124437505.1969;812484393750.0006;57590.88536221496;2361.718422816475;-0.0;10082.9020632988;3107490.277458273;671130.9926497132;0.0;518349.9281827151;1.8514980012643059;0.17169051263092888
4454;2019-05-12 19:14:41.794;856;764;307;306;221;39;182;36;-14;41;747;294;-15;25;229;132;288;711;281;208;181;32;865;360;366;146;364;312;863;-2.0;-2.0;1397.0;8.0;218.0;54;99;25;1;0;0;1;1;0;0;1;0;0;1;0;42415.7578125;10284.8662109375;27928.95703125;1391.11633300781;707.0;199811;681.0;1235.0;Calculated values ==>;1557681281.794;358.76;349.56000000000006;303.86;303.76000000000005;295.26000000000005;277.06;274.38016830617;291.36;276.76000000000005;271.76000000000005;277.26000000000005;347.86;302.56;271.66;275.66;296.06;286.36;301.96000000000004;344.26;293.96000000000004;291.26000000000005;341.26;343.86;276.36;243.81672145450628;269.02936301313275;274.38016830617;301.26000000000005;8650000.0;3600000.0;3660000.0;1460000.0;3640000.0;3120000.0;8630000.0;0.0;0.0;0.23283333333333334;0.0013333333333333333;0.036333333333333336;0.036333333333333336;3.0949666001506886;10284.8662109375;27928.95703125;1391.11633300781;42415.7578125;493974.8080550522;479542.8808044276;281646.11732923397;281212.5770813207;251512.20815703977;430148.3826014536;456148.98637023335;437478.7579247441;471995.6991225075;527634.057505114;478047.6920028339;437319.724394416;443447.30739667016;462895.65004918195;449995.63183530286;273782.6929734033;470439.999355623;459753.05655078747;456008.28398936946;285614.20965156396;296504.67125881097;471102.9871208479;203014.37702025374;281646.11732923397;274.37819966544697;1892045.3545408377;725581.454473866;167638.4020126643;669555.9053587151;0;9;11;6;22;29;8;6;78;94;965471205534.5139;372211768060.0637;812671959374.7145;54591.12335392884;357.4514801341256;-0.0;6335.158721984923;3108425.454727006;671153.660329782;0.0;518486.79324172763;1.5473760145421374;0.14477998550608792
4455;2019-05-12 19:15:41.774;863;770;304;303;219;41;183;37;-15;42;747;293;-17;22;230;135;289;722;280;205;182;33;858;364;369;146;367;310;855;-2.0;-1.0;1730.0;149.0;193.0;81;100;29;1;0;0;1;1;0;0;1;0;0;0;0;43299.7265625;10507.14453125;29008.8359375;1399.41711425781;711.0;199812;685.0;1234.0;Calculated values ==>;1557681341.774;359.46000000000004;350.16;303.56;303.46000000000004;295.06;277.26000000000005;274.8017692304317;291.46000000000004;276.86;271.66;277.36;347.86;302.46000000000004;271.46000000000004;275.36;296.16;286.66;302.06;345.36;293.66;291.36;341.66;344.26;276.46000000000004;243.81672145450628;268.7936212382143;274.8017692304317;301.16;8580000.0;3640000.0;3690000.0;1460000.0;3670000.0000000005;3100000.0;8550000.0;0.0;0.0;0.28833333333333333;0.024833333333333332;0.03216666666666666;0.03216666666666666;3.0917316892257363;10507.14453125;29008.8359375;1399.41711425781;43299.7265625;495688.6638971433;481391.2607227185;280959.4968718276;280525.3460660688;251133.4948792019;429879.7862731237;455792.1050209973;437776.4333770113;472094.78864732845;527788.8508902154;478178.83876931894;437460.313363465;443412.26234228804;462577.97297337826;449708.3507984093;274579.14864000044;473311.48348861764;458866.95893993904;455650.499962124;287289.4124756198;298180.4796168596;471202.2589852102;203991.45441766336;280959.4968718276;274.77450405986247;1892759.412145622;725754.6634745207;167661.64870658377;670030.2288064028;0;9;11;6;22;29;8;6;78;94;965691632034.584;372299338860.09155;812858497174.7738;67408.00226661198;6635.734980094079;-0.0;5619.227266071201;3109441.7752210405;671211.9174581178;0.0;518586.37991836533;1.9470167520958257;0.2021586741322282
4456;2019-05-12 19:16:41.775;870;776;304;303;223;42;186;38;-18;43;745;293;-20;20;229;142;289;728;280;204;185;34;867;364;369;145;367;307;864;-1.0;-2.0;1524.0;97.0;190.0;92;100;30;1;0;0;1;1;0;0;1;0;0;1;0;44256.78125;10690.7705078125;29854.8203125;1378.68835449219;717.0;199813;690.0;1235.0;Calculated values ==>;1557681401.775;360.16;350.76;303.56;303.46000000000004;295.46000000000004;277.36;274.8017692304317;291.76000000000005;276.96000000000004;271.36;277.46000000000004;347.66;302.46000000000004;271.16;275.16;296.06;287.36;302.06;345.96000000000004;293.56;291.66;342.16;344.86;276.56;243.61107973660833;268.43790593516167;274.8017692304317;301.16;8670000.0;3640000.0;3690000.0;1450000.0;3670000.0000000005;3070000.0;8640000.0;0.0;0.0;0.254;0.016166666666666666;0.03166666666666666;0.03166666666666666;3.093137857640678;10690.7705078125;29854.8203125;1378.68835449219;44256.78125;495917.43119911995;481419.70923017984;280281.7697781628;279859.00964143034;252082.48216209016;429879.7862731237;456215.92260265833;437985.2681005028;472325.57890635525;527811.1443744984;478549.618789984;437671.5478804793;443728.6416987744;462443.7821703978;450743.7253278342;274051.023504275;473311.09259304026;458728.7977386057;456074.81529105705;289383.54333396035;300694.37409284414;471434.6316277157;204008.9158539659;280281.7697781628;274.78123202605315;1893489.0618733703;725931.3157111562;167684.79997140204;670520.7674520172;0;9;11;6;22;29;8;6;78;94;965913035725.1963;372386640315.333;813043600260.2858;59429.993470620364;4323.382405008955;-0.0;5566.779774574983;3110498.7761381622;671303.2449586792;0.0;518679.59819757397;1.6534608826825998;0.16678891716249258
4457;2019-05-12 19:17:41.775;877;782;304;303;234;41;192;39;-20;43;741;292;-22;18;230;149;290;730;279;206;191;35;866;362;367;145;365;306;864;-1.0;-1.0;1183.0;41.0;185.0;95;100;29;1;0;0;1;1;0;0;1;0;0;0;0;44192.046875;10616.029296875;30073.111328125;1373.74194335938;722.0;199814;696.0;1234.0;Calculated values ==>;1557681461.775;360.86;351.36;303.56;303.46000000000004;296.56;277.26000000000005;274.5913991737795;292.36;277.06;271.16;277.46000000000004;347.26;302.36;270.96000000000004;274.96000000000004;296.16;288.06;302.16;346.16;293.76000000000005;292.26000000000005;342.76;345.36;276.66;243.61107973660833;268.3187672390254;274.5913991737795;301.06;8660000.0;3620000.0000000005;3670000.0000000005;1450000.0;3650000.0;3060000.0;8640000.0;0.0;0.0;0.19716666666666666;0.006833333333333333;0.030833333333333334;0.030833333333333334;3.089713305387747;10616.029296875;30073.111328125;1373.74194335938;44192.046875;497064.72454954823;482402.60451466363;280281.7697781628;279859.00964143034;255427.77474111677;430014.67791919125;457384.9394250161;437898.67151236854;472325.57890635525;527469.4539350944;478556.8863587922;437585.1090581189;443639.0469653982;462878.96902001434;452122.4443351143;274493.6186244737;473658.48674429086;459321.57921969576;457245.4800888884;291896.6896268761;302789.4550866088;471533.705207396;203514.86422626412;280281.7697781628;274.5811537606878;1894226.1354410786;726108.8723761953;167707.7368905508;671020.1668823557;0;9;11;6;22;29;8;6;78;94;966133835725.1963;372473640315.333;813227500260.2858;46212.674003243585;1831.4620800377345;-0.0;5456.381067914038;3111379.1317004445;671354.5353293879;0.0;518771.4578712614;1.2719175169283243;0.12173983932969942
4458;2019-05-12 19:18:41.796;881;785;306;305;235;42;197;40;-22;44;737;292;-24;18;231;152;290;732;278;207;196;36;848;363;368;145;366;304;845;-2.0;4.0;1167.0;94.0;170.0;99;100;26;1;0;0;1;1;0;0;1;0;0;1;0;43295.7890625;10142.509765625;29512.033203125;1366.50378417969;726.0;199815;700.0;1235.0;Calculated values ==>;1557681521.796;361.26;351.66;303.76000000000005;303.66;296.66;277.36;274.69669130483857;292.86;277.16;270.96000000000004;277.56;346.86;302.36;270.76000000000005;274.96000000000004;296.26000000000005;288.36;302.16;346.36;293.86;292.76000000000005;343.16;345.76;276.76000000000005;243.61107973660833;268.0796299477929;274.69669130483857;300.96000000000004;8480000.0;3629999.9999999995;3679999.9999999995;1450000.0;3660000.0;3040000.0;8450000.0;0.0;0.0006666666666666666;0.1945;0.015666666666666666;0.028333333333333332;0.028333333333333332;3.091477499565353;10142.509765625;29512.033203125;1366.50378417969;43295.7890625;499286.3510655542;484863.18284079357;282668.4111812326;282212.1183021115;256344.2491615408;429947.3805835815;457918.9156678938;438039.0146135774;472424.47507279465;527205.8380528146;478803.17890316446;437727.04723144654;444043.6597017553;462862.4135483707;452381.11837450357;275595.54432925134;476167.281858914;459301.0106943719;457779.88837086706;293572.2367247113;304465.6318710359;471632.7587203168;203742.92682812276;282668.4111812326;274.6739247692649;1894955.4559123002;726281.9207471911;167730.58026396215;671516.8835426967;0;9;11;6;22;29;8;6;78;94;966354412899.8599;372560670765.20026;813410564310.0066;45570.58907427093;4196.940699644373;0.0;4961.4918537063095;3112144.2599261072;671404.7896019834;0.0;518858.3038642718;1.3341693096535356;0.13412701315982373
4459;2019-05-12 19:19:41.786;879;785;308;306;237;39;200;41;-24;45;733;292;-25;18;232;156;288;718;278;210;199;37;848;360;365;145;363;303;845;130.0;-1.0;581.0;67.0;177.0;99;100;24;1;0;0;1;1;0;0;1;0;0;0;0;43149.37109375;9953.451171875;29529.91796875;1364.99841308594;726.0;199816;701.0;1235.0;Calculated values ==>;1557681581.786;361.06000000000006;351.66;303.96000000000004;303.76000000000005;296.86;277.06;274.38016830617;293.16;277.26000000000005;270.76000000000005;277.66;346.46000000000004;302.36;270.66;274.96000000000004;296.36;288.76000000000005;301.96000000000004;344.96000000000004;294.16;293.06;343.26;345.76;276.86;243.61107973660833;267.9596281332873;274.38016830617;300.96000000000004;8480000.0;3600000.0;3650000.0;1450000.0;3629999.9999999995;3030000.0;8450000.0;0.021666666666666667;0.0;0.09683333333333333;0.011166666666666667;0.029500000000000002;0.051166666666666666;3.091477499565353;9953.451171875;29529.91796875;1364.99841308594;43149.37109375;498990.704469224;484863.18284079357;283593.48397255735;282668.4111812326;256978.21695674534;430148.3826014536;458814.1079061644;437953.82195464283;472523.35196359537;526864.984858283;478926.0647042474;437798.07955487026;444244.8339766329;463444.52863536426;453478.29148776946;274795.8695726117;473780.75788083853;460182.3899257622;458676.5019544617;293991.1381695566;304465.6318710359;471731.79225593165;202951.29233959378;249445.32464915258;274.35376182833846;1895675.7121843277;726449.3591773066;167753.33898852326;672008.8177998306;0;9;11;6;22;29;8;6;78;94;966574276249.8948;372647656265.2141;813592633960.0355;22756.07828439058;3001.382249065773;-0.0;10705.661905454983;3112713.553922704;671464.7656288948;0.0;518988.84171901643;0.8926457683031395;0.07287629689056861
4460;2019-05-12 19:20:41.807;879;785;308;307;240;39;203;40;-25;45;730;291;-26;18;233;155;288;718;278;213;202;37;831;361;366;145;364;302;828;-1.0;-1.0;1089.0;128.0;174.0;99;100;20;1;0;0;1;1;0;0;1;0;0;0;0;42116.01953125;9524.54296875;28951.083984375;1353.0302734375;726.0;199817;702.0;1236.0;Calculated values ==>;1557681641.807;361.06000000000006;351.66;303.96000000000004;303.86;297.16;277.06;274.4858918419099;293.46000000000004;277.16;270.66;277.66;346.16;302.26000000000005;270.56;274.96000000000004;296.46000000000004;288.66;301.96000000000004;344.96000000000004;294.46000000000004;293.36;343.36;345.76;276.86;243.61107973660833;267.8393353686513;274.4858918419099;300.96000000000004;8309999.999999999;3610000.0;3660000.0;1450000.0;3640000.0;3020000.0;8280000.0;0.0;0.0;0.18150000000000002;0.021333333333333333;0.029;0.029;3.093980720212774;9524.54296875;28951.083984375;1353.0302734375;42116.01953125;500512.86468314397;486606.36334477493;285218.9416767698;284720.3201846403;258541.7170036581;430081.6785162784;459067.71765648585;438024.4983934438;472523.35196359537;526629.0793772296;478933.4068871811;437869.15320432716;444445.26436519914;463428.3443550566;453162.23822637077;275902.78169043676;475737.7102703689;460434.9255865822;458930.22448036657;294410.04551340896;304465.6318710359;471731.79225593165;203197.30842875852;285218.9416767698;274.45368432647115;1896386.505795841;726611.7326057138;167775.99715512674;672496.3300516187;0;9;11;6;22;29;8;6;78;94;966793653004.5602;372734686715.08136;813774197484.7585;42621.13497859039;5728.735654979693;-0.0;5037.627201304306;3113258.554715936;671537.5420741613;0.0;519120.08171263244;1.3404292675794562;0.13824212241119704
4461;2019-05-12 19:21:41.787;875;800;308;306;241;39;205;40;-25;46;728;291;-27;19;234;157;287;710;277;214;204;37;827;360;365;144;363;302;824;93.0;-1.0;679.0;0.0;187.0;99;100;18;1;0;0;1;1;0;0;1;0;0;0;0;41625.45703125;9326.693359375;28737.43359375;1365.12524414062;725.0;199818;701.0;-1.0;Calculated values ==>;1557681701.787;360.66;353.16;303.96000000000004;303.76000000000005;297.26000000000005;277.06;274.38016830617;293.66;277.16;270.66;277.76000000000005;345.96000000000004;302.26000000000005;270.46000000000004;275.06;296.56;288.86;301.86;344.16;294.56;293.56;343.26;345.66;276.86;243.40439225979637;267.8393353686513;274.38016830617;300.86;8270000.0;3600000.0;3650000.0;1440000.0;3629999.9999999995;3020000.0;8240000.000000001;0.015500000000000002;0.0;0.11316666666666667;0.0;0.03116666666666667;0.04666666666666667;-0.002503370573824957;9326.693359375;28737.43359375;1365.12524414062;41625.45703125;500286.7458060397;489339.97198902117;285636.2638229619;284625.91110478557;259018.91872169226;430148.3826014536;459499.9958173634;438024.4983934438;472753.25497100636;526419.8004287556;478933.4068871811;437713.4967235476;444589.26801690354;463709.8566730499;453621.0436104021;275761.0703077658;474847.98888903426;460725.85706771415;459363.1010175157;293991.1381695566;304046.57827927166;471864.221826097;203019.46007791444;258195.68257907114;274.38016830617;1897084.1188188712;726768.773877286;167798.64090068176;672976.9074523738;0;9;11;6;22;29;8;6;78;94;967012879904.6299;372821357815.10895;813955337084.8162;26594.73683604074;0.0;-0.0;9387.812860460746;3113835.1613815976;671585.2656248134;0.0;519240.25364251854;0.9125851415208135;0.0697856170436768
4462;2019-05-12 19:22:41.788;870;842;308;307;239;40;204;39;-25;46;727;291;-27;18;235;154;286;727;276;215;203;38;820;362;367;143;365;302;816;-1.0;-1.0;1149.0;163.0;199.0;99;100;16;1;0;0;1;1;0;0;1;0;0;1;0;41153.71875;9103.5322265625;28530.373046875;1363.39819335938;736.0;199819;700.0;18.0;Calculated values ==>;1557681761.788;360.16;357.36;303.96000000000004;303.86;297.06;277.16;274.5913991737795;293.56;277.06;270.66;277.76000000000005;345.86;302.26000000000005;270.46000000000004;274.96000000000004;296.66;288.56;301.76000000000005;345.86;294.66;293.46000000000004;343.16;346.76;276.96000000000004;243.1966462407574;267.8393353686513;274.5913991737795;300.76000000000005;8200000.0;3620000.0000000005;3670000.0000000005;1430000.0;3650000.0;3020000.0;8159999.999999999;0.0;0.0;0.1915;0.027166666666666665;0.033166666666666664;0.033166666666666664;0.045030850275083606;9103.5322265625;28530.373046875;1363.39819335938;41153.71875;500185.82316912926;496445.14785349753;286518.66835114185;285989.3136201968;258657.13883452944;430014.67791919125;459046.6745650736;438024.4983934438;472884.08645268116;526315.145651316;478933.4068871811;437713.4967235476;444445.26436519914;463545.3156519603;452844.7452549252;275828.9075419229;478587.0687498575;460551.7197348914;458909.0072553948;293572.2367247113;308656.51637580903;472095.1348084983;203443.3717869285;286518.66835114185;274.5535306408939;1897773.9567827305;726922.3616506804;167821.37897501874;673454.1471295608;0;9;11;6;22;29;8;6;78;94;967232483565.2372;372907459250.34705;814136540105.3173;44922.28574514768;7298.372895419313;-0.0;5717.612906991057;3114431.146504342;671646.086412773;0.0;519366.13428890455;1.485699430394922;0.15419459761695264
4463;2019-05-12 19:23:41.788;863;850;310;309;238;40;198;40;-23;46;728;291;-24;19;235;153;286;735;276;214;197;38;825;360;366;143;364;305;822;-2.0;0.0;489.0;39.0;225.0;100;100;21;1;0;0;1;1;0;0;1;0;0;1;0;41928.35546875;9552.7607421875;28825.8125;1383.2956542968802;814.0;199820;699.0;18.0;Calculated values ==>;1557681821.788;359.46000000000004;358.16;304.16;304.06;296.96000000000004;277.16;274.38016830617;292.96000000000004;277.16;270.86;277.76000000000005;345.96000000000004;302.26000000000005;270.76000000000005;275.06;296.66;288.46000000000004;301.76000000000005;346.66;294.56;292.86;343.06000000000006;354.56000000000006;276.96000000000004;243.1966462407574;268.19934244402924;274.38016830617;300.76000000000005;8250000.0;3600000.0;3660000.0;1430000.0;3640000.0;3050000.0;8220000.0;0.0;0.0;0.08149999999999999;0.006500000000000001;0.0375;0.0375;0.04481107254352277;9552.7607421875;28825.8125;1383.2956542968802;41928.35546875;498711.535329342;497071.6599602585;286896.1663188126;286370.11477618356;258105.2486156112;430148.3826014536;458378.80557116074;437656.05685647397;472884.08645268116;526184.881888428;478564.2578441206;437499.1961693786;443987.30161898106;463693.98011157714;453048.95603481703;275482.0967614193;479233.8249314435;460570.8917965219;458240.58495806623;293153.3411634106;341368.83218197053;472095.1348084983;202961.18524056004;286896.1663188126;274.3575948255071;1898466.30740122;727077.8307587533;167844.2680904159;673932.1153424515;0;9;11;6;22;29;8;6;78;94;967452383565.2372;372993259250.34705;814318640105.3173;19127.63203669698;1749.370672191599;-0.0;6425.415698972011;3114964.895819191;671721.4842758364;0.0;519467.3261939542;0.6866482679408106;0.058185331195738335
4464;2019-05-12 19:24:41.769;858;851;310;309;234;40;190;40;-22;46;731;290;-23;18;236;147;286;756;275;212;189;37;821;361;366;142;364;305;818;-2.0;0.0;969.0;92.0;214.0;100;100;23;1;0;0;1;1;0;0;1;0;0;1;0;41980.04296875;9639.08984375;28624.427734375;1385.3000488281198;843.0;199821;697.0;15.0;Calculated values ==>;1557681881.769;358.96000000000004;358.26;304.16;304.06;296.56;277.16;274.4858918419099;292.16;277.16;270.96000000000004;277.76000000000005;346.26;302.16;270.86;274.96000000000004;296.76000000000005;287.86;301.76000000000005;348.76;294.36;292.06;342.86;357.46000000000004;276.86;242.98782864720522;268.19934244402924;274.4858918419099;300.66;8209999.999999999;3610000.0;3660000.0;1420000.0;3640000.0;3050000.0;8180000.0;0.0;0.0;0.1615;0.015333333333333334;0.035666666666666666;0.035666666666666666;0.037271443121807274;9639.08984375;28624.427734375;1385.3000488281198;41980.04296875;498341.75025310076;497587.74663764355;287359.8934275427;286822.23388102086;256943.99037395162;430081.6785162784;457268.8428174728;437812.597326149;473014.70512905536;526499.3724961877;478448.3446927771;437656.05685647397;443841.7334455326;463826.62237682095;452009.00334685703;275758.7207102693;483060.9068420771;460298.8245555552;457129.41179851815;292315.56762988004;353542.7174425113;472128.42060986464;203203.71173107382;287359.8934275427;274.4561621391937;1899165.3226293032;727237.7122016659;167867.33241523828;674410.7157391779;0;9;11;6;22;29;8;6;78;94;967671914025.0417;373078732175.27094;814501582155.1544;37889.33502360464;4123.512202808127;-0.0;6055.112821898124;3115439.886749496;671770.4094685324;0.0;519571.29766347416;1.2123428370694835;0.11751744018296904
4465;2019-05-12 19:25:41.769;855;852;309;308;233;37;185;39;-22;46;734;290;-23;18;237;144;286;765;274;212;184;37;833;359;364;141;362;305;831;-2.0;-1.0;466.0;33.0;217.0;100;100;24;1;0;0;1;1;0;0;1;0;0;0;0;42740.2109375;9862.09375;29138.107421875;1377.36633300781;849.0;199822;695.0;-1.0;Calculated values ==>;1557681941.769;358.66;358.36;304.06;303.96000000000004;296.46000000000004;276.86;274.27422755570615;291.66;277.06;270.96000000000004;277.76000000000005;346.56000000000006;302.16;270.86;274.96000000000004;296.86;287.56;301.76000000000005;349.66;294.36;291.56;342.66;358.06000000000006;276.86;242.77792619122317;268.19934244402924;274.27422755570615;300.56;8330000.0;3590000.0;3640000.0;1410000.0;3620000.0000000005;3050000.0;8309999.999999999;0.0;0.0;0.07766666666666668;0.0055000000000000005;0.036166666666666666;0.036166666666666666;-0.0024837686088665673;9862.09375;29138.107421875;1377.36633300781;42740.2109375;496797.76588297635;496536.4574826655;285412.7621899325;284915.41104165296;256174.52184179114;430214.79039162316;456898.30145361554;437812.597326149;473145.1120115388;526813.769389227;478448.3446927771;437656.05685647397;443841.7334455326;464254.5134180436;451927.9976308351;274947.60417806124;483124.53044979187;460609.61753313727;456758.77315419767;291477.81744585035;356062.3083226806;472260.1919623333;202699.5593926734;285412.7621899325;274.25152721991674;1899871.3247451887;727400.2220649471;167890.35463508693;674892.0701988133;0;9;11;6;22;29;8;6;78;94;967890914025.0417;373163632175.27094;814684582155.1544;18260.44594616661;1482.5834791331292;-0.0;6197.01406320759;3115907.801590911;671817.1269325486;0.0;519673.39872085006;0.6424370037984687;0.0533286282155535
4466;2019-05-12 19:26:41.790;857;857;307;307;226;37;186;38;-22;46;738;289;-24;15;238;140;287;783;274;209;185;37;839;358;363;141;361;305;836;158.0;-1.0;372.0;19.0;210.0;100;100;24;1;0;0;1;1;0;0;1;0;0;0;0;42928.09375;9872.0849609375;29363.03125;1381.08435058594;851.0;199823;693.0;-1.0;Calculated values ==>;1557682001.79;358.86;358.86;303.86;303.86;295.76000000000005;276.86;274.1680685717883;291.76000000000005;276.96000000000004;270.96000000000004;277.76000000000005;346.96000000000004;302.06;270.76000000000005;274.66;296.96000000000004;287.16;301.86;351.46000000000004;294.06;291.66;342.46000000000004;358.26;276.86;242.77792619122317;268.19934244402924;274.1680685717883;300.56;8390000.0;3579999.9999999995;3629999.9999999995;1410000.0;3610000.0;3050000.0;8359999.999999999;0.026333333333333334;0.0;0.062000000000000006;0.0031666666666666666;0.035;0.06133333333333334;-0.0024834361776826194;9872.0849609375;29363.03125;1381.08435058594;42928.09375;496542.1996444912;496818.7278911295;283944.77020621137;283944.77020621137;253813.55472057284;430280.9020939914;457200.82393779146;437812.597326149;473145.1120115388;527232.8212079029;478332.38001621375;437499.1961693786;443403.66687243717;464533.37255708285;451525.9814726883;274964.2058173999;485472.01931752416;460358.10709178087;457061.7909713768;290640.09048841946;356902.238983675;472260.1919623333;202465.79725586888;248961.9502981839;274.1561738137204;1900585.4771490504;727564.7311119753;167913.34976956295;675379.7503153229;0;9;11;6;22;29;8;6;78;94;968109090359.709;373248261785.14185;814867646204.8752;14591.501604357369;854.3489165704705;-0.0;12763.4568946225;3116181.6636382616;671836.6081852026;0.0;519831.4579466312;0.6945333887846122;0.041669679210092715
4467;2019-05-12 19:27:41.790;862;865;307;306;222;36;185;37;-24;45;740;288;-25;14;239;136;287;798;273;210;185;36;851;357;362;140;360;302;848;258.0;-1.0;555.0;178.0;195.0;100;100;21;1;0;0;1;1;0;0;1;0;0;1;0;43325.51171875;9776.3515625;29888.8984375;1365.59924316406;851.0;199824;692.0;-1.0;Calculated values ==>;1557682061.79;359.36;359.66;303.86;303.76000000000005;295.36;276.76000000000005;274.0616903277293;291.66;276.86;270.76000000000005;277.66;347.16;301.96000000000004;270.66;274.56;297.06;286.76000000000005;301.86;352.96000000000004;294.16;291.66;342.36;358.26;276.76000000000005;242.56692532238324;267.8393353686513;274.0616903277293;300.46000000000004;8510000.0;3570000.0000000005;3620000.0000000005;1400000.0;3600000.0;3020000.0;8480000.0;0.043000000000000003;0.0;0.0925;0.029666666666666668;0.0325;0.07550000000000001;-0.0024834361776826194;9776.3515625;29888.8984375;1365.59924316406;43325.51171875;496184.0313357449;496909.1862471542;282868.7405327284;282413.2768198302;252231.57804640968;430346.717906069;457224.88438570796;438179.53515710204;473177.20506292465;527674.871524448;478586.994125655;438024.4983934438;443867.07844128745;464811.3070167571;451123.67132472567;274217.37858956103;486621.2650279606;460648.84988001734;457224.88438570796;290221.2356813373;356902.238983675;472293.48310962116;202075.75183474665;236854.19067824868;273.99993059283617;1901304.2571946234;727728.4680830039;167936.23879951087;675873.5163960521;0;9;11;6;22;29;8;6;78;94;968326590359.709;373332561785.14185;815049746204.8752;21839.599957317874;8016.4593611546115;-0.0;16637.98737491318;3116485.2561512757;671910.531587517;0.0;520076.46998221066;1.1331485346024563;0.09335282245048124
4468;2019-05-12 19:28:41.771;869;873;304;303;227;36;188;36;-26;45;742;288;-27;15;240;143;288;806;272;209;188;35;851;356;361;139;359;301;849;216.0;-1.0;559.0;47.0;193.0;100;100;16;1;0;0;1;1;0;0;1;0;0;1;0;42817.19140625;9437.0146484375;29796.78125;1366.95239257812;852.0;199825;690.0;0.0;Calculated values ==>;1557682121.771;360.06000000000006;360.46000000000004;303.56;303.46000000000004;295.86;276.76000000000005;273.955091788801;291.96000000000004;276.76000000000005;270.56;277.66;347.36;301.96000000000004;270.46000000000004;274.66;297.16;287.46000000000004;301.96000000000004;353.76;294.06;291.96000000000004;342.16;358.36;276.66;242.35481222062532;267.7187500070086;273.955091788801;300.36;8510000.0;3560000.0;3610000.0;1390000.0;3590000.0;3010000.0;8490000.0;0.036000000000000004;0.0;0.09316666666666666;0.007833333333333333;0.03216666666666666;0.06816666666666667;0.0;9437.0146484375;29796.78125;1366.95239257812;42817.19140625;497232.4384561516;498010.55298336525;281433.2942414037;280990.80769701913;253727.3701401008;430412.23801567365;457802.21972132334;438095.2167564963;473307.3401624125;527961.227108462;478710.1870800164;437940.2675631159;444213.19900484144;465088.32681886124;452312.59701289353;274610.75583949505;487781.16793798155;460668.655203527;457802.21972132334;289383.54333396035;357322.216966979;472326.8440106818;201916.19637994003;239438.93449060625;273.9332563558282;1902021.8857323374;727888.5287660139;167959.00285222163;676370.7395557949;0;9;11;6;22;29;8;6;78;94;968543421674.5159;373416235280.0673;815230588919.7142;22004.01206508249;2118.2167397741437;-0.0;14885.09727656055;3116850.50388605;671994.9604773321;0.0;520339.0791681546;0.9607538708849108;0.06569313687425915
4469;2019-05-12 19:29:41.761;874;878;304;303;227;34;193;35;-25;44;734;287;-27;27;241;144;288;813;272;211;192;34;852;354;359;150;357;303;850;-1.0;-1.0;518.0;396.0;187.0;100;22;14;1;0;0;1;1;0;0;1;1;0;0;0;43637.94921875;9307.474609375;29786.029296875;2399.01586914062;850.0;199826;688.0;-1.0;Calculated values ==>;1557682181.761;360.56000000000006;360.96000000000004;303.56;303.46000000000004;295.86;276.56;273.7412296467126;292.46000000000004;276.66;270.66;277.56;346.56000000000006;301.86;270.46000000000004;275.86;297.26000000000005;287.56;301.96000000000004;354.46000000000004;294.26000000000005;292.36;341.96000000000004;358.16;276.56;244.62907804385475;267.9596281332873;273.7412296467126;300.36;8520000.0;3540000.0;3590000.0;1500000.0;3570000.0000000005;3030000.0;8500000.0;0.0;0.0;0.08633333333333333;0.066;0.03116666666666667;0.03116666666666667;-0.0024836024562703164;9307.474609375;29786.029296875;2399.01586914062;43637.94921875;497887.28730816016;498662.57232068863;281353.02695118554;280911.97501144046;253697.4496551049;430542.39183029096;458809.3534931262;437798.07955487026;471764.45720038965;526969.6436443408;478347.88983547763;437485.64907481754;445537.8252269786;465509.5098274704;452805.7779320095;274549.6807439794;488778.13924716227;461246.53888341883;458672.66196876654;288545.87390705565;356482.2694418079;470766.7637076458;201014.6874656502;281353.02695118554;273.5722125334177;1902742.225161076;728044.7068091743;167990.3806905628;676867.1802231942;0;9;11;6;22;29;8;6;79;94;968759385674.5502;373502920830.0811;815411758719.743;20442.299517035997;17803.63703197171;-0.0;5526.461958047941;3117204.16419608;672160.9482562151;0.0;520509.1471457489;1.054946740858511;0.1336902759895689
4470;2019-05-12 19:30:41.771;880;884;304;303;228;34;196;34;-24;41;694;288;-26;44;242;145;288;820;272;212;195;28;839;355;360;153;358;304;836;128.0;-1.0;1137.0;434.0;169.0;100;92;15;1;0;0;1;1;0;0;1;1;0;0;0;43544.5390625;9245.5400390625;29356.65625;2822.42993164062;850.0;199827;687.0;-1.0;Calculated values ==>;1557682241.771;361.16;361.56000000000006;303.56;303.46000000000004;295.96000000000004;276.56;273.8482719121499;292.76000000000005;276.56;270.76000000000005;277.26000000000005;342.56000000000006;301.96000000000004;270.56;277.56;297.36;287.66;301.96000000000004;355.16;294.36;292.66;341.86;358.16;275.96000000000004;245.2279566241654;268.0796299477929;273.8482719121499;300.36;8390000.0;3550000.0;3600000.0;1530000.0;3579999.9999999995;3040000.0;8359999.999999999;0.021333333333333333;0.0;0.18949999999999997;0.07233333333333333;0.028166666666666666;0.0495;-0.0024836024562703164;9245.5400390625;29356.65625;2822.42993164062;43544.5390625;499944.91385229724;500797.6323616165;282528.75152767816;282065.7171473237;254435.61836168746;430477.46260093397;459060.2083140158;437727.04723144654;471065.2843530669;522694.4224850257;478340.08308060665;437413.810930519;447747.1211392313;465494.84668458975;452774.1632197742;275369.04545924097;491233.6618600972;461227.1456847587;458923.6217875544;288127.0477506168;356482.2694418079;469760.6895823989;201376.4967590081;247554.04240178666;273.7181844220167;1903468.866983427;728199.3410326293;168033.8999909038;677360.1180786253;0;9;11;6;22;29;8;6;79;94;968975121624.5159;373593835980.06665;815593889069.7141;44788.42931452708;19413.123280891938;-0.0;10462.794179595505;3117747.844201158;672471.1396153845;0.0;520642.4131541749;1.802414495600178;0.2005504566572725
4471;2019-05-12 19:31:41.762;883;887;305;305;229;33;199;33;-23;39;687;292;-25;50;243;148;288;818;272;214;198;20;841;353;358;152;356;304;839;128.0;-1.0;680.0;315.0;169.0;100;99;17;1;0;0;1;1;0;0;1;1;0;0;0;43826.55859375;9370.4677734375;29443.474609375;2865.48461914062;848.0;199828;685.0;-1.0;Calculated values ==>;1557682301.762;361.46000000000004;361.86;303.66;303.66;296.06;276.46000000000004;273.6339639331285;293.06;276.46000000000004;270.86;277.06;341.86;302.36;270.66;278.16;297.46000000000004;287.96000000000004;301.96000000000004;354.96000000000004;294.56;292.96000000000004;341.66;357.96000000000004;275.16;245.02929689885198;268.0796299477929;273.6339639331285;300.36;8410000.0;3529999.9999999995;3579999.9999999995;1520000.0;3560000.0;3040000.0;8390000.0;0.021333333333333333;0.0;0.11333333333333333;0.0525;0.028166666666666666;0.0495;-0.0024839346354032124;9370.4677734375;29443.474609375;2865.48461914062;43826.55859375;500206.50919350004;500969.61716652435;282729.0605741116;282729.0605741116;254653.3311323073;430607.02586249536;459783.670977022;437883.18805776763;470998.74155135604;521958.0313848494;478803.17890316446;437570.5891863215;448583.2367254159;465913.9958927326;453547.5172804705;275239.2733264154;490634.4775333229;461801.27186994074;459648.11820747575;287289.4124756198;355642.35560766177;469092.91093049245;200649.27457441908;247354.60734865486;273.4245905325256;1904196.8502521531;728354.4511615107;168081.2921690724;677850.0456703895;0;9;11;6;22;29;8;6;79;94;969190489315.1459;373685322255.3342;815776261710.2476;26886.5101947795;14093.29090869385;-0.0;10508.528787511636;3118345.045771808;672750.3178514299;0.0;520817.1479652582;1.235341596432509;0.1315335119376186
