;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4472;2019-05-12 19:32:41.782;885;890;304;303;235;32;202;32;-23;38;693;294;-25;44;244;150;288;817;272;216;201;0;835;352;357;153;355;304;833;-2.0;-1.0;612.0;346.0;168.0;100;99;17;1;0;0;1;1;0;0;1;1;0;0;0;43505.79296875;9325.5234375;29209.76171875;2863.72802734375;847.0;199829;683.0;0.0;Calculated values ==>;1557682361.782;361.66;362.16;303.56;303.46000000000004;296.66;276.36;273.5264737036516;293.36;276.36;270.86;276.96000000000004;342.46000000000004;302.56;270.66;277.56;297.56;288.16;301.96000000000004;354.86;294.76000000000005;293.26000000000005;341.46000000000004;357.86;273.16;245.2279566241654;268.0796299477929;273.5264737036516;300.36;8350000.0;3520000.0000000005;3570000.0000000005;1530000.0;3550000.0;3040000.0;8330000.0;0.0;0.0;0.10200000000000001;0.057666666666666665;0.028;0.028;0.0;9325.5234375;29209.76171875;2863.72802734375;43505.79296875;501032.21915067657;501935.846557516;282796.5011340576;282328.15490420815;256745.77345802422;430671.36484660726;460345.3573976857;437883.18805776763;470764.57038468006;522589.2593929933;479034.42222453904;437570.5891863215;447747.1211392313;466187.4538382608;454001.61413244915;275632.91395490966;491065.8927308113;462219.8900438566;460210.5064603235;286451.7998164319;355222.41127806646;466936.7677836397;199537.9886109366;282796.5011340576;272.98285910575373;1904924.8624381414;728510.3030215278;168129.0515222575;678338.9855652917;0;9;11;6;22;29;8;6;79;94;969405060815.0776;373776852755.3051;815958722510.1896;24311.210343576768;15419.996265625881;-0.0;4967.592149135447;3118771.8356587156;672996.343892491;0.0;520946.1586289141;1.0797068654779443;0.13196552077092924
4473;2019-05-12 19:33:41.753;886;891;305;304;231;32;204;22;-22;35;689;296;-24;72;245;149;288;816;274;218;204;-210;828;352;358;144;356;304;825;256.0;-1.0;1059.0;415.0;166.0;90;0;19;1;0;0;1;1;0;0;1;1;1;1;0;43844.6640625;9380.490234375;28483.234375;3839.2373046875;847.0;199830;682.0;0.0;Calculated values ==>;1557682421.753;361.76;362.26;303.66;303.56;296.26000000000005;276.36;273.5264737036516;293.56;275.36;270.96000000000004;276.66;342.06000000000006;302.76000000000005;270.76000000000005;280.36;297.66;288.06;301.96000000000004;354.76;294.96000000000004;293.56;341.36;357.86;252.16000000000003;243.40439225979637;268.0796299477929;273.5264737036516;300.56;8280000.0;3520000.0000000005;3579999.9999999995;1440000.0;3560000.0;3040000.0;8250000.0;0.042666666666666665;0.0;0.1765;0.06916666666666667;0.027666666666666666;0.07033333333333333;0.0;9380.490234375;28483.234375;3839.2373046875;43844.6640625;501796.51579869346;502782.3571039333;284030.6252106236;283541.66788988863;255738.19982288388;430671.36484660726;460459.43622653774;438039.0146135774;471666.44639072387;522168.4885171385;479265.464695369;437727.04723144654;451596.54118503747;466173.27820480464;453860.6888816288;276109.2989941265;491691.10809329175;462334.5135562977;460459.43622653774;286033.001929769;355222.41127806646;446547.2127003761;194894.76051209096;229957.6835925564;271.12405126073236;1905652.4310846399;728666.1111250133;168184.88256859544;678819.5281578205;0;9;11;6;22;29;8;6;79;95;969619457139.9208;373865909690.24;816141034350.0562;42914.96084891236;17405.96127635639;-0.0;16211.956601923353;3119331.782979498;673269.7613228118;0.0;521122.5695618614;1.8351904808321233;0.18720963986385988
4474;2019-05-12 19:34:41.763;885;891;304;303;233;31;206;3;-23;32;687;299;-24;56;246;151;287;808;273;219;205;-235;825;352;357;142;355;304;822;246.0;76.0;997.0;436.0;174.0;76;0;19;1;0;0;1;1;0;0;1;1;1;1;0;42959.01171875;9375.3193359375;27451.982421875;3827.87890625;845.0;199831;681.0;-1.0;Calculated values ==>;1557682481.763;361.66;362.26;303.56;303.46000000000004;296.46000000000004;276.26000000000005;273.5264737036516;293.76000000000005;273.46000000000004;270.86;276.36;341.86;303.06;270.76000000000005;278.76000000000005;297.76000000000005;288.26000000000005;301.86;353.96000000000004;295.06;293.66;341.26;357.66;249.66000000000003;242.98782864720522;268.0796299477929;273.5264737036516;300.46000000000004;8250000.0;3520000.0000000005;3570000.0000000005;1420000.0;3550000.0;3040000.0;8220000.0;0.041;0.012666666666666666;0.16616666666666668;0.07266666666666667;0.029;0.07;-0.0024844319579692825;9375.3193359375;27451.982421875;3827.87890625;42959.01171875;501916.4319647812;503044.74138463003;283833.7700066598;283343.67195525835;256480.92067922294;430671.36484660726;460883.4628345854;437883.18805776763;471635.3862721799;521958.0313848494;479611.65537786525;437727.04723144654;449413.00246898126;466446.0373839678;454142.3701868646;275899.2640326361;490764.4336174632;462618.4332792204;460749.12975072267;285614.20965156396;354382.54770086217;444222.3907795115;193801.91037996544;231100.82365388167;270.67947921635385;1906375.9156100294;728822.4355878099;168248.78585244893;679285.732652188;0;9;11;6;22;29;8;6;79;95;969833992889.8867;373951723990.2264;816323464750.0271;40558.17230746147;18197.221575700347;0.0;16075.381426778871;3120027.5083572646;673566.5039620636;0.0;521391.67555558286;1.840620902124978;0.18935484104596192
4475;2019-05-12 19:35:41.774;882;888;303;302;237;34;207;-5;-23;31;701;299;-25;84;246;153;286;795;272;219;206;-239;809;355;360;143;358;304;806;-2.0;-1.0;1010.0;440.0;176.0;83;0;19;1;0;0;1;1;0;0;1;1;1;1;0;42513.1171875;9150.78125;27403.365234375;3835.89282226562;842.0;199832;678.0;-1.0;Calculated values ==>;1557682541.774;361.36;361.96000000000004;303.46000000000004;303.36;296.86;276.56;273.8482719121499;293.86;272.66;270.86;276.26000000000005;343.26;303.06;270.66;281.56;297.76000000000005;288.46000000000004;301.76000000000005;352.66;295.06;293.76000000000005;340.96000000000004;357.36;249.26000000000002;243.1966462407574;268.0796299477929;273.8482719121499;300.36;8090000.000000001;3550000.0;3600000.0;1430000.0;3579999.9999999995;3040000.0;8059999.999999999;0.0;0.0;0.16833333333333333;0.07333333333333333;0.029333333333333333;0.029333333333333333;-0.0024849281435202013;9150.78125;27403.365234375;3835.89282226562;42513.1171875;502893.6092876227;504011.702454765;284999.7139329676;284476.48938582535;258370.72847848551;430477.46260093397;460553.62251606805;437883.18805776763;471403.80223619274;523430.2369738959;479611.65537786525;437570.5891863215;453208.32201979414;466015.41043311567;453911.42381166504;276630.16147498705;490360.1124962082;462164.74920835934;460418.5278520168;284357.86631585273;353122.8147616358;443591.17967610323;193270.05579704704;284999.7139329676;270.47276527960344;1907088.3139323604;728976.8480629132;168312.66232530607;679742.9443554798;0;9;11;6;22;29;8;6;79;95;970049132324.5927;374037239665.1095;816505898189.7778;41176.54393055463;18356.882417797453;-0.0;5145.618541625442;3120708.7558641336;673871.1773414741;0.0;521568.54964271665;1.6013612762031528;0.19112292047260224
4476;2019-05-12 19:36:41.764;875;881;305;304;233;34;204;-14;-21;30;717;300;-23;62;246;152;285;783;274;218;203;-233;809;356;362;147;360;306;805;-2.0;-2.0;1069.0;473.0;198.0;85;21;24;1;0;0;1;1;0;0;1;1;1;0;0;43203.63671875;9536.861328125;27439.35546875;3974.96264648438;840.0;199833;677.0;-1.0;Calculated values ==>;1557682601.764;360.66;361.26;303.66;303.56;296.46000000000004;276.56;273.955091788801;293.56;271.76000000000005;271.06;276.16;344.86;303.16;270.86;279.36;297.76000000000005;288.36;301.66;351.46000000000004;294.96000000000004;293.46000000000004;340.86;357.16;249.86;244.02132995426717;268.3187672390254;273.955091788801;300.56;8090000.000000001;3560000.0;3620000.0000000005;1470000.0;3600000.0;3060000.0;8050000.0;0.0;0.0;0.17816666666666667;0.07883333333333334;0.033;0.033;-0.002485258301285588;9536.861328125;27439.35546875;3974.96264648438;43203.63671875;501890.00671389035;503102.106192497;286185.22176206607;285644.72102165385;257084.15103988975;430412.23801567365;459835.06171152263;437742.05038880615;470770.3993600183;524951.8085602138;479483.2619862873;437427.84448784514;449872.9745629245;465726.964571486;453597.93676159094;276196.1920484079;488627.4073222028;461726.5624587006;459698.9584401166;283939.0963198885;352283.03420395456;443464.0021930973;193596.17200266485;286185.22176206607;270.60973615997085;1907802.5011639788;729132.5524626964;168377.74193914564;680199.8908576331;0;9;11;6;22;29;8;6;79;95;970265696224.6271;374124225165.12335;816688867689.8069;43498.65733246417;19697.913946679095;-0.0;5725.9533103756685;3121414.2649369915;674188.2477906779;0.0;521659.1309754257;1.6830412585514765;0.20188068693737451
4477;2019-05-12 19:37:41.785;870;877;305;304;233;36;198;-38;-20;29;727;302;-21;95;246;149;285;788;275;216;198;-232;807;358;363;147;361;307;803;-2.0;-1.0;1037.0;488.0;203.0;92;46;30;1;0;0;1;1;0;0;1;1;1;1;0;44089.3828125;10040.7353515625;27605.134765625;4152.26123046875;838.0;199834;677.0;-1.0;Calculated values ==>;1557682661.785;360.16;360.86;303.66;303.56;296.46000000000004;276.76000000000005;274.1680685717883;292.96000000000004;269.36;271.16;276.06;345.86;303.36;271.06;282.66;297.76000000000005;288.06;301.66;351.96000000000004;294.76000000000005;292.96000000000004;340.86;356.96000000000004;249.96000000000004;244.02132995426717;268.43790593516167;274.1680685717883;300.66;8070000.0;3579999.9999999995;3629999.9999999995;1470000.0;3610000.0;3070000.0;8030000.0;0.0;0.0;0.1728333333333333;0.08133333333333333;0.03383333333333333;0.03383333333333333;-0.002485587952315465;10040.7353515625;27605.134765625;4152.26123046875;44089.3828125;501348.7850361505;502707.07648449915;286424.82314239774;285877.95634165226;257157.35164937735;430280.9020939914;458857.5321226224;437671.5478804793;470670.90525822196;525923.0666523852;479592.5755366136;437514.20447033056;454158.61487420864;465582.3289076539;452823.4905160512;276345.23779378313;489592.71590511006;461304.5296429779;458857.5321226224;283939.0963198885;351443.28659558244;443574.2921410725;193825.50670671422;286424.82314239774;270.71059321085454;1908530.1975998268;729295.7562034169;168445.49250935565;680658.7554904722;0;9;11;6;22;29;8;6;79;95;970483272350.1594;374212456035.33923;816872832055.2571;42144.72411619906;20312.901215327805;-0.0;5833.973320497602;3122128.2095773397;674521.7879493884;0.0;521755.4974140381;1.6338433429956145;0.19805560000486747
4478;2019-05-12 19:38:41.765;864;872;306;305;234;36;194;-45;-18;29;734;304;-20;73;245;149;285;787;275;214;193;-235;817;357;362;145;360;309;813;-2.0;-1.0;1039.0;407.0;207.0;92;58;37;1;0;0;1;1;0;0;1;1;1;1;0;45309.703125;10630.642578125;28066.5078125;4268.85009765625;835.0;199835;675.0;-1.0;Calculated values ==>;1557682721.765;359.56000000000006;360.36;303.76000000000005;303.66;296.56;276.76000000000005;274.0616903277293;292.56;268.66;271.36;276.06;346.56000000000006;303.56;271.16;280.46000000000004;297.66;288.06;301.66;351.86;294.56;292.46000000000004;340.66;356.66;249.66000000000003;243.61107973660833;268.67533136820026;274.0616903277293;300.66;8170000.0;3570000.0000000005;3620000.0000000005;1450000.0;3600000.0;3090000.0;8130000.0;0.0;0.0;0.17316666666666666;0.06783333333333334;0.034499999999999996;0.034499999999999996;-0.0024860814774952055;10630.642578125;28066.5078125;4268.85009765625;45309.703125;499582.4433152629;501102.05913341156;285798.5317530003;285274.4035740979;257122.1802408812;430346.717906069;458467.77020745806;437530.6787186241;470938.95956923306;526501.500163964;479580.373181458;437214.0438153077;450840.27004017454;465596.4787924315;452997.53882260225;275618.434550334;488436.8944686755;461188.73474552366;458330.2609335714;283101.5729112263;350183.7266411821;443636.9499153598;194549.89237649136;285798.5317530003;271.0023497385316;1909274.941652082;729467.9602657248;168515.64504513642;681122.5312019858;0;9;11;6;22;29;8;6;79;95;970700699850.2285;374300026835.36707;817057570455.3158;42076.17283491266;16896.405403053242;-0.0;5952.344656729702;3122829.816438553;674831.7621454551;0.0;521853.6839907741;1.5110767154695612;0.17685012839555922
4479;2019-05-12 19:39:41.796;863;871;304;303;233;37;192;-47;-18;29;742;306;-20;95;246;148;285;797;273;211;191;-237;806;360;365;144;363;308;801;-2.0;-1.0;1061.0;446.0;194.0;99;66;41;1;0;0;1;1;0;0;1;1;1;1;0;45593.4453125;10842.5908203125;27927.107421875;4339.65087890625;832.0;199836;674.0;-1.0;Calculated values ==>;1557682781.796;359.46000000000004;360.26;303.56;303.46000000000004;296.46000000000004;276.86;274.38016830617;292.36;268.46000000000004;271.36;276.06;347.36;303.76000000000005;271.16;282.66;297.76000000000005;287.96000000000004;301.66;352.86;294.26000000000005;292.26000000000005;340.56000000000006;356.36;249.46000000000004;243.40439225979637;268.5567601203482;274.38016830617;300.46000000000004;8059999.999999999;3600000.0;3650000.0;1440000.0;3629999.9999999995;3080000.0;8009999.999999999;0.0;0.0;0.17683333333333331;0.07433333333333333;0.03233333333333333;0.03233333333333333;-0.002486573859328543;10842.5908203125;27927.107421875;4339.65087890625;45593.4453125;500428.9205780653;502026.1557658235;286116.11780279886;285570.628927527;257231.04403554075;430148.3826014536;457709.1576469882;437758.51091407164;471072.6445122798;527419.1276094886;479933.49979820376;437443.34373287327;453987.9649729868;465292.22471119097;452329.7272228385;276420.4871849138;491156.5945461231;460318.4583724024;457570.36885009304;282682.81946839223;348924.2399968048;443613.84127377823;194892.96621967177;286116.11780279886;271.15287081095977;1910032.8592763406;729646.9963312764;168587.41961753278;681589.3857451072;0;9;11;6;22;29;8;6;79;95;970918912534.8611;374386771630.221;817242766090.0039;42946.723820126375;18488.251712355246;-0.0;5543.687450529178;3123538.706646956;675126.7866381938;0.0;521949.5337549781;1.5536922813394463;0.18437039148152556
4480;2019-05-12 19:40:41.826;862;871;305;304;231;35;190;-50;-19;29;749;307;-20;72;246;146;285;800;272;213;190;-239;821;357;362;143;361;308;817;134.0;-1.0;1088.0;434.0;198.0;94;72;44;1;0;0;1;1;0;0;1;1;1;1;0;46337.05078125;11232.984375;28349.439453125;4353.5;828.0;199837;673.0;-1.0;Calculated values ==>;1557682841.826;359.36;360.26;303.66;303.56;296.26000000000005;276.66;274.0616903277293;292.16;268.16;271.26000000000005;276.06;348.06000000000006;303.86;271.16;280.36;297.76000000000005;287.76000000000005;301.66;353.16;294.46000000000004;292.16;340.46000000000004;355.96000000000004;249.26000000000002;243.1966462407574;268.5567601203482;274.0616903277293;300.36;8209999.999999999;3570000.0000000005;3620000.0000000005;1430000.0;3610000.0;3080000.0;8170000.0;0.022333333333333334;0.0;0.18133333333333335;0.07233333333333333;0.033;0.05533333333333333;-0.0024872285865471908;11232.984375;28349.439453125;4353.5;46337.05078125;498928.14362485614;500599.9366299167;284844.79837574996;284337.50040031906;256009.38969891192;430346.717906069;457916.85825212236;437601.09044165985;471206.1028288316;528153.1436717134;480049.09270230634;437443.34373287327;450882.9148253411;465582.3289076539;452567.920861922;275339.94280194957;490034.0399161427;461053.9582046509;457916.85825212236;282264.0715131367;347245.03765724396;443591.17967610323;194997.23856939338;248581.0242370398;271.1841596199424;1910799.329787157;729831.0514393796;168659.8987629511;682058.5914544539;0;9;11;6;22;29;8;6;79;95;971137121584.7571;374472914680.17993;817427658489.9158;43992.16513950432;17981.62840671868;-0.0;11583.249482167901;3124263.5596333113;675430.8542635416;0.0;522092.32959158643;1.6741890603266283;0.18100118248770766
4481;2019-05-12 19:41:41.777;864;873;302;301;233;36;191;-33;-18;30;755;307;-19;79;247;149;286;808;271;211;190;-243;815;357;362;140;360;310;812;167.0;-1.0;1383.0;461.0;184.0;99;70;53;1;0;0;1;1;0;0;1;1;1;0;0;47138.23046875;11871.5087890625;28429.173828125;4401.00830078125;823.0;199838;672.0;-1.0;Calculated values ==>;1557682901.777;359.56000000000006;360.46000000000004;303.36;303.26000000000005;296.46000000000004;276.76000000000005;274.0616903277293;292.26000000000005;269.86;271.36;276.16;348.66;303.86;271.26000000000005;281.06;297.86;288.06;301.76000000000005;353.96000000000004;294.26000000000005;292.16;340.36;355.46000000000004;248.86;242.56692532238324;268.7936212382143;274.0616903277293;300.26000000000005;8150000.0;3570000.0000000005;3620000.0000000005;1400000.0;3600000.0;3100000.0;8120000.0;0.02783333333333333;0.0;0.2305;0.07683333333333334;0.03066666666666667;0.058499999999999996;-0.0024880441252709763;11871.5087890625;28429.173828125;4401.00830078125;47138.23046875;499763.0244231275;501335.5159635441;283842.93879375816;283341.40098506224;256831.72934553103;430346.717906069;458054.80583079654;437301.7563972805;471703.5210853088;528628.3022426581;479806.3054500905;437142.86386454466;451481.8871729839;465857.34435233945;452997.53882260225;276186.2996418565;491742.0220219185;460784.0165094478;457916.85825212236;281845.32903042674;345146.215005415;443743.08185740083;195824.85463576467;241965.3887812656;271.51935530841945;1911577.6543126989;730023.431643422;168732.79341946822;682531.3601549284;0;9;11;6;22;29;8;6;79;95;971354144204.6674;374557745345.14484;817612907079.8391;55660.4258560294;19048.383791529046;-0.0;12633.16096404512;3125093.31970002;675739.1856885942;0.0;522293.9682057615;1.953885162238789;0.20795355425442957
4482;2019-05-12 19:42:41.797;869;878;303;303;227;33;191;-32;-17;30;762;306;-18;64;248;146;286;815;270;213;190;-247;832;356;361;139;359;310;828;191.0;-1.0;1319.0;492.0;187.0;81;66;59;1;0;0;1;1;0;0;1;1;1;1;0;47452.8515625;12567.44921875;28238.4375;4380.564453125;817.0;199839;671.0;-1.0;Calculated values ==>;1557682961.797;360.06000000000006;360.96000000000004;303.46000000000004;303.46000000000004;295.86;276.46000000000004;273.955091788801;292.26000000000005;269.96000000000004;271.46000000000004;276.16;349.36;303.76000000000005;271.36;279.56;297.96000000000004;287.76000000000005;301.76000000000005;354.66;294.46000000000004;292.16;340.26;354.86;248.46000000000004;242.35481222062532;268.7936212382143;273.955091788801;300.16;8320000.0;3560000.0;3610000.0;1390000.0;3590000.0;3100000.0;8280000.0;0.03183333333333333;0.0;0.21983333333333333;0.082;0.03116666666666667;0.063;-0.0024890185497996585;12567.44921875;28238.4375;4380.564453125;47452.8515625;498958.578363875;500634.5922824494;282778.91459558636;282778.91459558636;254375.72540957396;430412.23801567365;458215.5228443124;437460.313363465;471835.9296657252;529362.294630216;479690.3918737194;437301.7563972805;449417.0288110086;466131.47824129247;452742.6736727521;275013.10846880544;491247.00009164034;461207.877530726;458077.9016770889;281426.5920051367;342627.88924589846;443504.99234576453;195009.81067939554;238429.9758442836;271.1855585563072;1912366.176082381;730227.1575127501;168805.9975856518;683003.7476592108;0;9;11;6;22;29;8;6;79;95;971571116504.5984;374641473245.1182;817798969079.78;53298.70217338127;20376.604896642257;-0.0;13837.819327466737;3126001.6150975544;676067.8367747488;0.0;522514.63323862146;1.936711649795598;0.20566817423075967
4483;2019-05-12 19:43:41.787;875;885;298;297;233;36;194;-30;-17;30;769;305;-18;37;248;151;287;822;267;211;193;-249;828;355;360;138;358;310;824;217.0;-1.0;1389.0;466.0;168.0;83;62;66;1;0;0;1;1;0;0;1;1;1;0;0;47980.84765625;13080.373046875;28109.556640625;4385.873046875;812.0;199840;671.0;-1.0;Calculated values ==>;1557683021.787;360.66;361.66;302.96000000000004;302.86;296.46000000000004;276.76000000000005;273.8482719121499;292.56;270.16;271.46000000000004;276.16;350.06000000000006;303.66;271.36;276.86;297.96000000000004;288.26000000000005;301.86;355.36;294.26000000000005;292.46000000000004;340.26;354.36;248.26000000000002;242.14157278889297;268.7936212382143;273.8482719121499;299.86;8280000.0;3550000.0;3600000.0;1380000.0;3579999.9999999995;3100000.0;8240000.000000001;0.036166666666666666;0.0;0.2315;0.07766666666666668;0.028;0.06416666666666666;-0.0024898270409722863;13080.373046875;28109.556640625;4385.873046875;47980.84765625;500197.25576208235;502004.6199507707;280795.9678738013;280338.14718250284;256412.08708581913;430477.46260093397;458786.89483575965;437460.313363465;471968.1179040911;530095.8074964032;479574.4277440144;437301.7563972805;445598.44716816605;466275.0664382286;453628.1634861064;275692.5763258228;492697.85757671867;461092.6986229182;458650.0266283497;281426.5920051367;340529.4996700694;443484.55737992754;195303.69642060087;232609.41487290652;271.3009784401694;1913161.324362526;730440.8537430223;168879.03905588912;683473.236016021;0;9;11;6;22;29;8;6;79;95;971787380454.6328;374724559395.1314;817984938079.8096;56059.256822273055;19275.380201174376;-0.0;14504.272587640935;3126912.779536609;676398.2149117482;0.0;522750.777973935;1.9711975263428207;0.20305956524499638
4484;2019-05-12 19:44:41.768;881;890;299;299;226;33;197;-28;-18;30;774;303;-19;56;249;150;287;829;267;213;196;-250;842;356;361;137;359;308;838;-1.0;0.0;1421.0;470.0;167.0;76;58;68;1;0;0;1;1;0;0;1;1;1;1;0;48527.1875;13440.0791015625;28195.994140625;4321.0859375;806.0;199841;672.0;-1.0;Calculated values ==>;1557683081.768;361.26;362.16;303.06;303.06;295.76000000000005;276.46000000000004;273.955091788801;292.86;270.36;271.36;276.16;350.56000000000006;303.46000000000004;271.26000000000005;278.76000000000005;298.06;288.16;301.86;356.06000000000006;294.46000000000004;292.76000000000005;340.36;353.76;248.16000000000003;241.92719264551067;268.5567601203482;273.955091788801;299.86;8420000.0;3560000.0;3610000.0;1370000.0;3590000.0;3080000.0;8380000.0;0.0;0.0;0.23683333333333334;0.07833333333333334;0.02783333333333333;0.02783333333333333;-0.0024907929810119417;13440.0791015625;28195.994140625;4321.0859375;48527.1875;499823.57430531125;501495.481483772;280095.5482645246;280095.5482645246;253752.1792580478;430412.23801567365;459038.22702066065;437758.51091407164;472100.0868749512;530770.6932317939;479586.42249872966;437601.09044165985;448673.3390170395;466261.3989570346;453313.5623644761;274773.07403414516;492415.5730438204;461207.877530726;458901.46526618546;281845.32903042674;338011.6871214325;443572.5500451788;194881.86097485377;280095.5482645246;271.13361979576064;1913965.3033141305;730661.7875262027;168951.5740706637;683942.3003546881;0;9;11;6;22;29;8;6;79;95;972003611959.4403;374807033270.058;818170279369.6445;57521.2865939381;19480.770643842126;-0.0;4976.76468987956;3127858.984337801;676721.0805619933;0.0;522913.0685428104;1.7838096042257858;0.20486013741144646
4485;2019-05-12 19:45:41.789;888;897;296;295;235;36;201;-23;-19;30;778;302;-20;23;249;154;287;834;265;213;200;-252;838;356;361;136;359;308;834;-1.0;33.0;1500.0;340.0;159.0;76;53;71;1;0;0;1;1;0;0;1;1;1;0;0;47971.62890625;13770.2255859375;27921.322265625;4274.515625;800.0;199842;676.0;-1.0;Calculated values ==>;1557683141.789;361.96000000000004;362.86;302.76000000000005;302.66;296.66;276.76000000000005;273.955091788801;293.26000000000005;270.86;271.26000000000005;276.16;350.96000000000004;303.36;271.16;275.46000000000004;298.06;288.56;301.86;356.56000000000006;294.46000000000004;293.16;340.76;353.16;247.96000000000004;241.71165711629368;268.5567601203482;273.955091788801;299.66;8380000.0;3560000.0;3610000.0;1360000.0;3590000.0;3080000.0;8340000.000000001;0.0;0.0055000000000000005;0.25;0.056666666666666664;0.026500000000000003;0.026500000000000003;-0.0024917542695589833;13770.2255859375;27921.322265625;4274.515625;47971.62890625;501204.03494597616;502861.6653052645;279089.3556246361;278654.275397518;256711.74646113958;430412.23801567365;459583.8792856106;437601.09044165985;472231.8376443816;531188.9547695365;479470.6298599858;437443.34373287327;443964.9577299085;466261.3989570346;453881.61029459815;275028.604389044;493556.4053028477;461207.877530726;459447.67380351556;283520.3318566784;335494.14909123123;443552.7826172984;196672.8682091427;279089.3556246361;271.85733443109484;1914769.7415743654;730888.6194292089;169023.2291543644;684410.1083347243;0;9;11;6;22;29;8;6;79;95;972220287769.9705;374888961935.2585;818355144050.0969;60232.05555812929;13989.861816462157;0.0;4779.495431740306;3128840.605638718;677000.1001225233;0.0;522994.3991664483;1.7186899819388177;0.18613747110236714
4486;2019-05-12 19:46:41.789;896;904;300;300;219;32;202;-22;-17;29;782;301;-19;52;250;145;289;843;264;216;201;-254;867;355;360;135;358;308;863;-1.0;-1.0;1387.0;340.0;174.0;54;45;80;1;0;0;1;1;0;0;1;1;1;1;0;49479.37109375;14951.4755859375;28025.326171875;4231.3603515625;795.0;199843;683.0;-1.0;Calculated values ==>;1557683201.789;362.76;363.56000000000006;303.16;303.16;295.06;276.36;273.8482719121499;293.36;270.96000000000004;271.46000000000004;276.06;351.36;303.26000000000005;271.26000000000005;278.36;298.16;287.66;302.06;357.46000000000004;294.76000000000005;293.26000000000005;341.46000000000004;352.66;247.76000000000002;241.49495122638035;268.5567601203482;273.8482719121499;299.56;8670000.0;3550000.0;3600000.0;1350000.0;3579999.9999999995;3080000.0;8630000.0;0.0;0.0;0.23116666666666666;0.056666666666666664;0.029;0.029;-0.00249255177783535;14951.4755859375;28025.326171875;4231.3603515625;49479.37109375;499813.30623221427;501347.94239588233;278677.25145243807;278677.25145243807;250917.34208000044;430477.46260093397;459876.824148246;437915.60822266474;472265.74392498133;531607.0715657657;479354.78677744325;437601.09044165985;448113.97177139675;466534.3108773681;452774.1632197742;274051.023504275;492169.5786114038;461763.66765822354;459741.0631315469;286451.7998164319;333396.4077044029;443533.4570946943;196053.1311813608;278677.25145243807;271.60389681032706;1915581.833241032;731127.9669389746;169094.1114541691;684876.3304050368;0;9;11;6;22;29;8;6;79;95;972436587769.9705;374970261935.2585;818539944050.0969;55910.542609381424;14023.885135088898;-0.0;5250.850538694156;3129808.4606234473;677233.5480137862;0.0;523077.98538286856;1.5926330304698209;0.17192278590300078
4487;2019-05-12 19:47:41.799;907;916;292;291;230;37;201;-17;-20;30;785;300;-22;25;247;152;289;847;263;215;200;-254;862;357;362;135;361;304;858;-2.0;-1.0;1443.0;310.0;155.0;66;38;76;1;0;0;1;1;0;0;1;1;1;0;0;49328.34375;14321.080078125;28423.234375;4145.22412109375;789.0;199844;692.0;-1.0;Calculated values ==>;1557683261.799;363.86;364.76;302.36;302.26000000000005;296.16;276.86;274.0616903277293;293.26000000000005;271.46000000000004;271.16;276.16;351.66;303.16;270.96000000000004;275.66;297.86;288.36;302.06;357.86;294.66;293.16;342.36;352.06000000000006;247.76000000000002;241.49495122638035;268.0796299477929;274.0616903277293;299.46000000000004;8620000.0;3570000.0000000005;3620000.0000000005;1350000.0;3610000.0;3040000.0;8580000.0;0.0;0.0;0.2405;0.051666666666666666;0.025833333333333333;0.025833333333333333;-0.0024935044941430716;14321.080078125;28423.234375;4145.22412109375;49328.34375;501876.0866503583;503536.93283780175;275761.71481435065;275365.1497867868;254378.37299361156;430346.717906069;459426.34033382544;438349.7364941574;472363.3712700832;532219.8961362846;479726.95360649144;438039.0146135774;445054.37130637356;465712.960854355;453425.5286898729;274341.5715302737;493258.0800193951;461323.382721853;459289.8238943861;290221.2356813373;330879.36315565393;443533.4570946943;197136.20945138877;275761.71481435065;272.04733055553567;1916405.3680975363;731371.9455591303;169163.92795890858;685346.8134769645;0;9;11;6;22;29;8;6;79;95;972653223869.936;375051275435.2456;818723574650.0677;58011.853253785855;12730.524461570787;-0.0;4741.142817900916;3130757.972147706;677456.5385859585;0.0;523161.26587192883;1.6098158102745894;0.1714974806214052
4488;2019-05-12 19:48:41.800;908;916;293;292;232;41;203;-11;-25;32;785;299;-26;52;246;159;289;846;263;214;202;-255;846;361;366;135;365;302;841;-1.0;-1.0;1489.0;451.0;136.0;97;33;67;1;0;0;1;1;0;0;1;1;1;1;0;48754.19140625;13432.279296875;29372.060546875;4066.236328125;783.0;199845;701.0;-1.0;Calculated values ==>;1557683321.8;363.96000000000004;364.76;302.46000000000004;302.36;296.36;277.26000000000005;274.4858918419099;293.46000000000004;272.06;270.66;276.36;351.66;303.06;270.56;278.36;297.76000000000005;289.06;302.06;357.76;294.56;293.36;343.26;351.46000000000004;247.66000000000003;241.49495122638035;267.8393353686513;274.4858918419099;299.46000000000004;8460000.0;3610000.0;3660000.0;1350000.0;3650000.0;3020000.0;8410000.0;0.0;0.0;0.24816666666666667;0.07516666666666666;0.02266666666666667;0.02266666666666667;-0.0024944525098359056;13432.279296875;29372.060546875;4066.236328125;48754.19140625;503410.9196688043;504993.866505607;277294.40938755515;276877.68591518275;255529.06361266295;430081.6785162784;459067.71765648585;438024.4983934438;472558.57531478856;532369.3337608792;479854.9940599753;437869.15320432716;449230.24535680655;465000.999999308;453734.43741288787;275321.382626728;494706.83226053306;460570.8917965219;458930.22448036657;293991.1381695566;328362.5824867039;443425.911484777;196507.96853948376;277294.40938755515;271.8103215784589;1917222.7361787586;731603.2274082758;169232.35793638337;685828.4489611892;0;9;11;6;22;29;8;6;79;95;972871627509.6722;375132276785.14777;818905377679.8481;59936.352158757756;18559.998711387874;-0.0;4117.078475437059;3131740.890239985;677717.2972913242;0.0;523235.085612926;1.7625861701089014;0.1994319330653478
4489;2019-05-12 19:49:41.800;902;908;298;297;237;38;206;-7;-26;34;783;299;-28;28;246;162;288;822;263;216;205;-256;834;359;364;135;363;301;830;-2.0;-1.0;1328.0;442.0;140.0;95;25;62;1;0;0;1;1;0;0;1;1;1;1;0;47793.37890625;12751.134765625;28900.0625;4021.48901367188;778.0;199846;710.0;-1.0;Calculated values ==>;1557683381.8;363.36;363.96000000000004;302.96000000000004;302.86;296.86;276.96000000000004;274.27422755570615;293.76000000000005;272.46000000000004;270.56;276.56;351.46000000000004;303.06;270.36;275.96000000000004;297.76000000000005;289.36;301.96000000000004;355.36;294.76000000000005;293.66;344.16;350.96000000000004;247.56000000000003;241.49495122638035;267.7187500070086;274.27422755570615;299.46000000000004;8340000.000000001;3590000.0;3640000.0;1350000.0;3629999.9999999995;3010000.0;8300000.0;0.0;0.0;0.22133333333333333;0.07366666666666667;0.02333333333333333;0.02333333333333333;-0.002495238919224321;12751.134765625;28900.0625;4021.48901367188;47793.37890625;503582.9992285611;504789.22413510404;280293.62300332834;279845.40272415295;257493.22786286665;430214.79039162316;459793.8049284156;438095.2167564963;472753.7123474745;532235.8501681656;479976.4119715929;437785.01000687695;446070.60221923905;465292.22471119097;454502.1527430527;275699.8071419819;492119.849865515;461150.82657720096;459657.35967444506;297761.5184850505;326265.46416910045;443318.3028885308;195407.54388213638;280293.62300332834;271.3580129671809;1918027.299264696;731821.4225254633;169299.755647565;686314.0499865799;0;9;11;6;22;29;8;6;79;95;973090627509.6722;375213276785.14777;819086277679.8481;53714.87159619166;18262.759246804388;-0.0;4185.15385565939;3132687.9837712767;678024.1536076425;0.0;523304.2708823518;1.667578391008271;0.19029157106239206
4490;2019-05-12 19:50:41.771;895;901;298;297;241;39;210;-5;-27;34;781;298;-29;54;247;163;287;805;262;218;209;-256;799;362;368;135;366;300;794;-2.0;75.0;1230.0;455.0;139.0;99;18;57;1;0;0;1;1;0;0;1;1;1;1;0;45906.50390625;11989.48046875;27645.24609375;3972.99438476562;773.0;199847;719.0;-1.0;Calculated values ==>;1557683441.771;362.66;363.26;302.96000000000004;302.86;297.26000000000005;277.06;274.5913991737795;294.16;272.66;270.46000000000004;276.56;351.26;302.96000000000004;270.26000000000005;278.56;297.86;289.46000000000004;301.86;353.66;294.96000000000004;294.06;345.06000000000006;350.46000000000004;247.56000000000003;241.49495122638035;267.5978703862781;274.5913991737795;299.36;7990000.000000001;3620000.0000000005;3679999.9999999995;1350000.0;3660000.0;3000000.0;7940000.000000001;0.0;0.0125;0.20500000000000002;0.07583333333333334;0.023166666666666665;0.023166666666666665;-0.0024960220412737996;11989.48046875;27645.24609375;3972.99438476562;45906.50390625;505607.96083944297;506877.7776041685;283697.7601125283;283175.4102425879;260203.60374931153;430014.67791919125;459712.81932707026;438165.9764317512;472753.7123474745;532102.5350070186;479982.95328927063;437856.56215164;449870.91713141825;464986.8782582178;454133.27735904144;277862.72152899945;493040.0626160302;460804.8696675609;459575.6909922959;301532.38793589;324168.52440917626;443318.3028885308;195592.9553991553;283697.7601125283;271.4443699523833;1918807.7542185902;732027.494669232;169366.3441425007;686785.0331392459;0;9;11;6;22;29;8;6;79;95;973310121369.5117;375294237635.08856;819266490534.7163;49727.469311682165;18785.83885127764;0.0;4074.5053987146166;3133549.58663545;678332.7427013806;0.0;523373.0681080159;1.6645633384384872;0.19217957081269388
4491;2019-05-12 19:51:41.751;879;882;297;295;242;38;210;-3;-26;35;779;297;-28;33;246;166;284;721;261;219;209;-257;797;359;364;134;362;301;792;-1.0;87.0;1187.0;293.0;183.0;98;8;56;1;0;0;1;1;0;0;1;1;1;1;0;45613.15625;11898.3701171875;27621.81640625;3924.068359375;767.0;199848;725.0;-1.0;Calculated values ==>;1557683501.751;361.06000000000006;361.36;302.86;302.66;297.36;276.96000000000004;274.27422755570615;294.16;272.86;270.56;276.66;351.06000000000006;302.86;270.36;276.46000000000004;297.76000000000005;289.76000000000005;301.56;345.26;295.06;294.06;345.66;349.86;247.46000000000004;241.2770596917726;267.7187500070086;274.27422755570615;299.26000000000005;7970000.0;3590000.0;3640000.0;1340000.0;3620000.0000000005;3010000.0;7920000.0;0.0;0.0145;0.19783333333333333;0.04883333333333333;0.030500000000000003;0.030500000000000003;-0.002496957433337149;11898.3701171875;27621.81640625;3924.068359375;45613.15625;503519.4797421403;504381.2425039658;283392.3092002492;282356.98354073305;260633.61085879375;430214.79039162316;460338.21932957764;438095.2167564963;472981.82504853373;531819.4597172331;479746.62744961266;437785.01000687695;446775.9409123972;465437.41611875535;455066.4648223092;276673.18817289354;480273.9493651621;461555.367892846;460202.31914416054;304046.57827927166;321652.42942325486;443407.2471738869;196903.11405319;283392.3092002492;271.96158925222863;1919570.1638321897;732226.4937357043;169432.13106243737;687245.438473941;0;9;11;6;22;29;8;6;79;95;973529648169.5815;375374910735.1142;819446730434.7737;47715.83765147076;12037.618500727367;0.0;5392.705303289296;3134361.343517882;678589.5192253474;0.0;523451.9352327502;1.4995345559778648;0.15811021807294767
4492;2019-05-12 19:52:41.772;864;870;298;298;238;41;207;-2;-26;36;779;296;-28;42;246;160;283;734;260;218;206;-257;780;367;372;134;370;300;774;-2.0;79.0;1060.0;251.0;193.0;99;1;54;1;0;0;1;1;0;0;1;1;1;1;0;44529.078125;11479.490234375;26801.720703125;3875.40600585938;763.0;199849;733.0;-1.0;Calculated values ==>;1557683561.772;359.56000000000006;360.16;302.96000000000004;302.96000000000004;296.96000000000004;277.26000000000005;275.1157276137837;293.86;272.96000000000004;270.56;276.76000000000005;351.06000000000006;302.76000000000005;270.36;277.36;297.76000000000005;289.16;301.46000000000004;346.56000000000006;294.96000000000004;293.76000000000005;346.46000000000004;349.46000000000004;247.46000000000004;241.2770596917726;267.5978703862781;275.1157276137837;299.16;7800000.0;3670000.0000000005;3720000.0000000005;1340000.0;3700000.0;3000000.0;7740000.000000001;0.0;0.013166666666666667;0.17666666666666667;0.04183333333333333;0.03216666666666666;0.03216666666666666;-0.002497578380304119;11479.490234375;26801.720703125;3875.40600585938;44529.078125;502893.3506931462;504266.86517318094;286157.00358691724;286157.00358691724;260010.64417956249;429675.2189834977;458666.17238325503;438320.22817239247;473079.2034362849;531894.4433080523;479753.3906999797;438011.42202021845;448221.35771391523;464267.9552511883;452840.1160176844;277624.0497121041;484276.58870975085;460183.710344599;458527.3387883445;307399.1840295507;319975.17213553557;443407.2471738869;199160.58862917003;286157.00358691724;272.89621547493215;1920321.6120353371;732421.377424537;169497.14943077366;687699.1266862791;0;9;11;6;22;29;8;6;79;95;973750525450.1221;375455338875.311;819627093540.215;42251.53631930263;10217.651882453989;0.0;5544.57911564591;3135111.334040981;678775.0447235332;0.0;523543.11117021064;1.3761485508988642;0.1417735050830926
4493;2019-05-12 19:53:41.802;839;843;298;297;248;46;198;2;-27;38;779;295;-28;38;242;166;281;690;260;217;197;-258;775;366;371;134;368;300;768;92.0;-2.0;1119.0;335.0;207.0;0;1;48;1;0;0;1;0;0;1;1;1;1;1;0;49605.09375;10984.9208984375;32432.662109375;3873.33618164062;758.0;199850;741.0;-1.0;Calculated values ==>;1557683621.802;357.06000000000006;357.46000000000004;302.96000000000004;302.86;297.96000000000004;277.76000000000005;275.0112864084945;292.96000000000004;273.36;270.46000000000004;276.96000000000004;351.06000000000006;302.66;270.36;276.96000000000004;297.36;289.76000000000005;301.26000000000005;342.16;294.86;292.86;347.26;348.96000000000004;247.36;241.2770596917726;267.5978703862781;275.0112864084945;299.16;7750000.0;3660000.0;3710000.0;1340000.0;3679999.9999999995;3000000.0;7680000.0;0.015333333333333334;0.0;0.1865;0.05583333333333333;0.034499999999999996;0.04983333333333333;-0.0024983515753521984;10984.9208984375;32432.662109375;3873.33618164062;49605.09375;499788.70177978446;500994.826694166;287019.5289647732;286398.30944078206;263904.64317855146;429743.705733735;457573.4263521663;438165.9764317512;473273.9119493556;531894.4433080523;479638.53755063744;438011.42202021845;447665.9719958352;464031.1302349554;453877.53911106277;277119.8514749887;477981.3815436977;460202.574293271;457433.55009270133;310752.19949742197;317878.7554427003;443299.85916317254;198086.9755648014;259655.6663801665;272.46397478062954;1921106.455692971;732608.6744522676;169561.75456873115;688192.9933527429;0;9;11;6;22;29;9;6;79;95;973973536900.0157;375535779075.27264;819807183540.1292;44774.73366168614;13691.052667575723;-0.0;9855.931205007984;3135836.9155666013;678974.3835476241;0.0;523671.5129249479;1.4447111349340624;0.14550527023579543
4494;2019-05-12 19:54:41.773;824;828;301;300;246;40;190;2;-27;40;779;294;-29;23;243;160;280;712;259;217;189;-251;771;362;368;139;365;300;763;-1.0;-1.0;1115.0;280.0;207.0;0;1;45;1;0;0;1;0;0;1;1;1;1;1;0;49498.1015625;10742.8818359375;32311.373046875;3858.48461914062;754.0;199851;753.0;-1.0;Calculated values ==>;1557683681.773;355.56000000000006;355.96000000000004;303.26000000000005;303.16;297.76000000000005;277.16;274.5913991737795;292.16;273.36;270.46000000000004;277.16;351.06000000000006;302.56;270.26000000000005;275.46000000000004;297.46000000000004;289.16;301.16;344.36;294.86;292.06;348.46000000000004;348.56000000000006;248.06000000000003;242.35481222062532;267.5978703862781;274.5913991737795;299.06;7709999.999999999;3620000.0000000005;3679999.9999999995;1390000.0;3650000.0;3000000.0;7630000.0;0.0;0.0;0.18583333333333335;0.04666666666666666;0.034499999999999996;0.034499999999999996;-0.0024989677334642997;10742.8818359375;32311.373046875;3858.48461914062;49498.1015625;498004.8635970925;499318.16572429566;289841.00067679427;289142.53975007794;263413.1991480861;430014.67791919125;456942.4933256349;438165.9764317512;472817.310826017;531894.4433080523;479523.63623868703;437856.56215164;445556.8106898908;464605.36442852597;453705.38493801095;276998.1970861337;482034.3521043342;460668.8397657055;456802.38005965634;315782.5089487807;316201.74473053816;443070.6495827685;197570.73338720648;289841.00067679427;272.241324571;1921931.9164876568;732789.6519601607;169626.15526663454;688732.2662040645;0;9;11;6;22;29;9;6;79;95;974195129744.8536;375617639490.21277;819987096539.9976;44710.615999111236;11456.662755792893;-0.0;5760.16758870874;3136582.2663861266;679183.8465532563;0.0;523801.58418329136;1.3200560658162939;0.13695325676125933
4495;2019-05-12 19:55:41.773;826;834;301;301;235;35;182;2;-27;38;774;294;-29;50;245;148;281;739;259;219;181;-246;781;356;361;141;358;300;775;-1.0;-1.0;1057.0;485.0;226.0;0;12;41;1;0;0;1;0;0;1;1;1;1;1;0;50267.43359375;10530.8828125;32933.13671875;3902.55200195312;749.0;199852;761.0;-1.0;Calculated values ==>;1557683741.773;355.76;356.56000000000006;303.26000000000005;303.26000000000005;296.66;276.66;273.955091788801;291.36;273.36;270.46000000000004;276.96000000000004;350.56000000000006;302.56;270.26000000000005;278.16;297.66;287.96000000000004;301.26000000000005;347.06000000000006;295.06;291.26000000000005;349.26;348.06000000000006;248.56000000000003;242.77792619122317;267.5978703862781;273.955091788801;299.06;7809999.999999999;3560000.0;3610000.0;1410000.0;3579999.9999999995;3000000.0;7750000.0;0.0;0.0;0.17616666666666667;0.08083333333333333;0.03766666666666666;0.03766666666666666;-0.002499734924149622;10530.8828125;32933.13671875;3902.55200195312;50267.43359375;497362.59239088534;499072.3754988357;287851.1378021388;287851.1378021388;258924.54295109128;430412.23801567365;456971.59247700404;438165.9764317512;472358.58907936385;531374.0685954686;479523.63623868703;437856.56215164;449323.756237676;465885.42676947766;453028.4778228943;276610.0209886179;484945.20796041377;462012.88651447376;456832.62271452433;319136.5849023705;314105.63291466556;443220.22567578935;192807.46876610193;287851.1378021388;270.28659990205796;1922763.2959472921;732966.933332231;169690.8305718103;689275.9704521113;0;9;11;6;22;29;9;6;79;95;974413829744.8536;375701639490.21277;820167096539.9976;43223.99043376522;20241.697850199733;-0.0;6364.969265033187;3137315.054773067;679447.9995583062;0.0;523902.6269904059;1.4742603335782514;0.16804065877450658
4496;2019-05-12 19:56:41.784;832;842;296;295;231;32;178;6;-25;35;768;296;-27;24;247;146;281;761;259;215;177;-242;774;353;359;140;356;302;767;226.0;-1.0;1091.0;509.0;230.0;0;13;41;1;0;0;1;0;0;1;1;1;1;0;0;49874.0390625;10425.0751953125;32758.576171875;3940.509765625;745.0;199853;757.0;-1.0;Calculated values ==>;1557683801.784;356.36;357.36;302.76000000000005;302.66;296.26000000000005;276.36;273.6339639331285;290.96000000000004;273.76000000000005;270.66;276.66;349.96000000000004;302.76000000000005;270.46000000000004;275.56;297.86;287.76000000000005;301.26000000000005;349.26;294.66;290.86;348.86;347.66;248.96000000000004;242.56692532238324;267.8393353686513;273.6339639331285;299.06;7740000.000000001;3529999.9999999995;3590000.0;1400000.0;3560000.0;3020000.0;7670000.0;0.03766666666666666;0.0;0.18183333333333335;0.08483333333333333;0.03833333333333333;0.07599999999999998;-0.0025003462639464004;10425.0751953125;32758.576171875;3940.509765625;49874.0390625;498877.3473702575;500943.5618369353;285929.9498943059;285327.8136655565;257876.4261416178;430607.02586249536;456743.7428912312;438024.4983934438;472195.2020149266;530597.9988283011;479509.76646484545;437713.4967235476;445306.1102701376;466432.15063586115;453264.0457965246;277207.1406509039;489128.63057863544;461782.40754588926;456604.83898887376;317459.4925940039;312428.86344474956;443851.58823844604;193283.03637213944;240012.839245162;270.471025880841;1923597.9612122034;733141.5983314377;169756.2014022396;689823.5017544574;0;9;11;6;22;29;9;6;79;95;974629869344.5583;375785954945.09753;820347729649.7507;44502.155844207184;21256.56548332501;-0.0;16460.99198052209;3138046.2400171077;679793.8818190707;0.0;524092.8782068552;1.7447464598113511;0.1755217069404032
4497;2019-05-12 19:57:41.794;838;847;297;297;220;27;170;7;-24;32;764;297;-26;58;248;134;282;778;259;216;169;-226;800;346;351;139;349;302;794;0.0;-1.0;1050.0;410.0;221.0;0;10;43;1;0;0;1;0;0;1;1;1;1;1;0;51782.828125;10947.853515625;34056.578125;3934.22827148438;741.0;199854;750.0;-1.0;Calculated values ==>;1557683861.794;356.96000000000004;357.86;302.86;302.86;295.16;275.86;272.8767566201714;290.16;273.86;270.76000000000005;276.36;349.56000000000006;302.86;270.56;278.96000000000004;297.96000000000004;286.56;301.36;350.96000000000004;294.76000000000005;290.06;348.16;347.26;250.56000000000003;242.35481222062532;267.8393353686513;272.8767566201714;299.06;8000000.0;3460000.0;3510000.0;1390000.0;3490000.0;3020000.0;7940000.000000001;0.0;0.0;0.175;0.06833333333333333;0.036833333333333336;0.036833333333333336;-0.0025009554526053655;10947.853515625;34056.578125;3934.22827148438;51782.828125;497343.2069388598;499203.9545808655;283175.4102425879;283175.4102425879;253263.07584606123;431051.2098666511;456949.75120797363;438179.53515710204;472032.3497595296;530180.8496845886;479624.89094449393;437869.15320432716;450052.96000731894;467555.3807712752;452780.8979037608;275564.6802178257;488971.2741584173;463123.7929140055;456812.3516013391;314524.84189198195;310752.19949742197;445768.4890916696;191958.38589547866;283175.4102425879;269.9032618450502;1924445.242962058;733319.7357552904;169821.83515634123;690380.3875056682;0;9;11;6;22;29;9;6;79;95;974842904844.5245;375869668895.0842;820528959849.7219;43088.70112078409;17343.69038507305;-0.0;6395.6273400473365;3138776.2854790012;680115.6042293893;0.0;524283.381779801;1.3655465631041634;0.1510837546868434
4498;2019-05-12 19:58:41.765;849;859;293;293;220;24;167;6;-25;29;763;297;-27;28;250;135;283;795;258;214;166;-209;792;344;349;138;347;302;789;-2.0;79.0;855.0;287.0;182.0;98;4;40;1;0;0;1;1;0;0;1;1;1;1;0;44940.33984375;10567.720703125;27565.515625;3901.20874023438;739.0;199855;741.0;-1.0;Calculated values ==>;1557683921.765;358.06000000000006;359.06000000000006;302.46000000000004;302.46000000000004;295.16;275.56;272.6583383277491;289.86;273.76000000000005;270.66;276.06;349.46000000000004;302.86;270.46000000000004;275.96000000000004;298.16;286.66;301.46000000000004;352.66;294.56;289.76000000000005;347.26;347.06000000000006;252.26000000000002;242.14157278889297;267.8393353686513;272.6583383277491;298.96000000000004;7920000.0;3440000.0;3490000.0;1380000.0;3470000.0000000005;3020000.0;7890000.000000001;0.0;0.013166666666666667;0.14250000000000002;0.04783333333333333;0.030333333333333334;0.030333333333333334;-0.002501259238371072;10567.720703125;27565.515625;3901.20874023438;44940.33984375;499674.953411634;501380.7109317493;281648.9846324293;281648.9846324293;253428.06628669912;431175.4696738307;456865.4718237093;438024.4983934438;471870.034071972;530076.5401052948;479624.89094449393;437713.4967235476;445875.8662196725;468091.0175474696;453269.1446714256;276622.15037919197;492033.9533165388;463160.7286658373;456728.30163737986;310752.19949742197;309913.9067706182;447765.0308279799;192744.60423222318;281648.9846324293;270.2189634493339;1925250.8797849845;733498.9455477429;169887.09890558486;690893.6567551502;0;9;11;6;23;29;9;6;79;95;975052803345.2054;375952728730.3537;820710072270.3094;34952.38491797395;12198.477072163696;0.0;5310.7392824835;3139426.313532614;680361.6699697123;0.0;524380.8876846617;1.2480621829859864;0.13373412898413115
4499;2019-05-12 19:59:41.765;854;862;290;289;218;24;179;4;-26;26;763;296;-27;62;251;137;283;795;258;212;178;-191;787;342;347;136;346;301;784;84.0;86.0;931.0;238.0;145.0;41;1;36;1;0;0;1;1;0;0;1;1;1;1;0;41694.1015625;10206.115234375;24815.111328125;3877.26318359375;736.0;199856;731.0;-1.0;Calculated values ==>;1557683981.765;358.56000000000006;359.36;302.16;302.06;294.96000000000004;275.56;272.43898195401505;291.06;273.56;270.56;275.76000000000005;349.46000000000004;302.76000000000005;270.46000000000004;279.36;298.26000000000005;286.86;301.46000000000004;352.66;294.36;290.96000000000004;346.26;346.76;254.06000000000003;241.71165711629368;267.7187500070086;272.43898195401505;298.96000000000004;7870000.0;3420000.0000000005;3470000.0000000005;1360000.0;3460000.0;3010000.0;7840000.000000001;0.014;0.014333333333333333;0.15516666666666667;0.03966666666666666;0.024166666666666666;0.03816666666666667;-0.002501713904171311;10206.115234375;24815.111328125;3877.26318359375;41694.1015625;500845.68855664314;502254.64360281493;280642.9876460092;280146.2514520256;252954.85582782005;431298.55289687274;458819.30177846854;438095.2167564963;471840.61823089625;530152.5380097117;479631.66294808174;437940.2675631159;450778.10816522007;468357.62320424087;453893.15484366205;277028.840478199;492522.8337837192;463198.14740327984;458684.4673366904;306560.99450073834;308656.51637580903;450017.01677803794;194124.64851511025;248907.00298664012;270.77458992235364;1925972.8334633699;733672.0608472221;169951.91950495008;691330.1619797596;0;9;11;6;23;29;9;6;79;95;975261603345.2054;376034928730.3537;820890972270.3094;37856.0998387884;10150.397274429464;0.0;8006.5065560269195;3140033.050905587;680547.9105892673;0.0;524491.8647333159;1.4399788792537815;0.14150212671819415
