;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4500;2019-05-12 20:00:44.756;858;865;288;288;220;23;192;6;-25;24;763;294;-27;34;252;140;283;792;258;214;191;-173;790;341;346;135;345;302;789;231.0;-1.0;1080.0;376.0;131.0;1;1;35;1;0;0;1;1;0;0;1;1;1;1;0;40008.0;10191.9951171875;23342.85546875;3903.70556640625;742.0;199857;721.0;-1.0;Calculated values ==>;1557684044.756;358.96000000000004;359.66;301.96000000000004;301.96000000000004;295.16;275.46000000000004;272.3289490889957;292.36;273.76000000000005;270.66;275.56;349.46000000000004;302.56;270.46000000000004;276.56;298.36;287.16;301.46000000000004;352.36;294.56;292.26000000000005;345.26;347.36;255.86;241.49495122638035;267.8393353686513;272.3289490889957;298.96000000000004;7900000.0;3410000.0;3460000.0;1350000.0;3450000.0;3020000.0;7890000.000000001;0.0385;0.0;0.18000000000000002;0.06266666666666666;0.021833333333333333;0.060333333333333336;-0.002500803357439323;10191.9951171875;23342.85546875;3903.70556640625;40008.0;501148.0520508914;502236.1255031825;279192.292523594;279192.292523594;253428.06628669912;431359.6534126046;460715.27433744294;438024.4983934438;471777.35084692197;530076.5401052948;479279.3706707089;437713.4967235476;446724.52688641194;468623.43111291685;454480.2617820748;276783.07827168785;491584.8241562419;463608.28979284817;460582.41373364284;302370.42649719206;311171.3556482807;452059.9735664277;193608.50498888906;224579.4336271386;270.5610304344329;1926687.6247237006;733850.518814982;170019.99325523362;691751.4839913527;0;9;11;6;23;29;9;6;79;95;975479867159.9873;376120281535.26843;821080890135.1196;43994.878812819865;16196.292030859087;-0.0;14238.846466425755;3140749.14465435;680778.4111870966;0.0;524686.4837653766;1.9880578996486007;0.1931494846056408
4501;2019-05-12 20:01:41.826;862;868;287;286;221;21;202;4;-25;23;765;293;-26;63;252;144;283;794;257;217;200;-157;799;339;344;134;342;302;798;119.0;-1.0;835.0;483.0;120.0;1;1;35;1;0;0;1;1;0;0;1;1;1;0;0;40352.99609375;10298.888671875;23696.474609375;3903.36352539062;772.0;199858;713.0;-1.0;Calculated values ==>;1557684101.826;359.36;359.96000000000004;301.86;301.76000000000005;295.26000000000005;275.26000000000005;272.10816812424576;293.36;273.56;270.66;275.46000000000004;349.66;302.46000000000004;270.56;279.46000000000004;298.36;287.56;301.46000000000004;352.56000000000006;294.86;293.16;344.46000000000004;350.36;257.46000000000004;241.2770596917726;267.8393353686513;272.10816812424576;298.86;7990000.000000001;3390000.0;3440000.0;1340000.0;3420000.0000000005;3020000.0;7980000.0;0.01983333333333333;0.0;0.13916666666666666;0.0805;0.02;0.03983333333333333;-0.0024961782702622726;10298.888671875;23696.474609375;3903.36352539062;40352.99609375;500913.7250724087;501863.50780191395;277945.33459469606;277491.01216836635;253449.93488013066;431480.97241316177;462340.58691450674;438024.4983934438;471812.00014122744;530285.1503133504;479164.0989566057;437869.15320432716;450734.07432656095;469039.76147284213;455368.5582494818;276076.1648521893;490999.15647203126;464293.8524665779;462078.26035560475;299018.4200587347;323749.15769815433;453874.4387854782;191439.4721912279;234873.3780005006;269.6659160778162;1927324.597229493;734012.9375283811;170081.87512086524;692124.3360141886;0;9;11;6;23;29;9;6;79;95;975676758659.757;376197040685.17865;821253241534.918;34316.41614647505;21126.01481083715;-0.0;9050.327813811648;3141369.8704318637;681074.2423050083;0.0;524871.082817407;1.7017130707362818;0.19088916611648868
4502;2019-05-12 20:02:41.796;870;876;287;286;218;20;208;5;-26;21;768;293;-28;41;253;143;283;804;258;221;207;-142;805;339;344;135;343;301;804;131.0;-2.0;792.0;520.0;120.0;1;1;28;1;0;0;1;1;0;0;1;1;1;0;0;39902.3359375;9824.4423828125;23910.353515625;3884.49731445312;798.0;199859;708.0;-1.0;Calculated values ==>;1557684161.796;360.16;360.76;301.86;301.76000000000005;294.96000000000004;275.16;272.10816812424576;293.96000000000004;273.66;270.56;275.26000000000005;349.96000000000004;302.46000000000004;270.36;277.26000000000005;298.46000000000004;287.46000000000004;301.46000000000004;353.56000000000006;295.26000000000005;293.86;343.96000000000004;352.96000000000004;258.96000000000004;241.49495122638035;267.7187500070086;272.10816812424576;298.96000000000004;8050000.0;3390000.0;3440000.0;1350000.0;3429999.9999999995;3010000.0;8040000.000000001;0.021833333333333333;0.0;0.132;0.08666666666666667;0.02;0.041833333333333333;-0.002492073662472253;9824.4423828125;23910.353515625;3884.49731445312;39902.3359375;501527.02679077204;502475.89299377013;277458.3660694315;277013.4947562461;252313.62275000935;431480.97241316177;463124.853902195;438095.2167564963;471484.10707214737;530673.689201687;479286.4781260991;437785.01000687695;447894.6635423884;469027.0010913799;455231.39063282736;275628.0291293174;491918.3733411394;464810.65036636207;462994.4217726062;296923.61432157;334655.03009724553;455242.0359307814;191615.59128167576;232655.96169813268;269.73838374709067;1927993.057266189;734180.5481067041;170146.74151180804;692520.8612203023;0;9;11;6;23;29;9;6;79;95;975883055459.8553;376277700335.2171;821434051085.0043;32535.31056267631;22847.625202922492;-0.0;9635.825579782142;3141926.689605844;681440.5060817976;0.0;525026.7229034554;1.7283355372317741;0.19717331961890278
4503;2019-05-12 20:03:41.777;877;883;285;284;220;23;213;5;-27;21;770;293;-29;60;253;147;284;808;257;221;212;-129;797;342;347;135;346;300;796;-2.0;-1.0;909.0;388.0;123.0;1;1;24;1;0;0;1;1;0;0;1;1;1;0;0;39155.16015625;9414.4794921875;23589.361328125;3878.17993164062;813.0;199860;705.0;-1.0;Calculated values ==>;1557684221.777;360.86;361.46000000000004;301.66;301.56;295.16;275.46000000000004;272.43898195401505;294.46000000000004;273.66;270.46000000000004;275.26000000000005;350.16;302.46000000000004;270.26000000000005;279.16;298.46000000000004;287.86;301.56;353.96000000000004;295.26000000000005;294.36;343.66;354.46000000000004;260.26000000000005;241.49495122638035;267.5978703862781;272.43898195401505;298.86;7970000.0;3420000.0000000005;3470000.0000000005;1350000.0;3460000.0;3000000.0;7959999.999999999;0.0;0.0;0.1515;0.06466666666666666;0.0205;0.0205;-0.0024896655999169415;9414.4794921875;23589.361328125;3878.17993164062;39155.16015625;503235.3728566911;504173.8694993121;277201.3549383643;276752.15027317643;253197.786821588;431298.55289687274;463328.8324430222;438165.9764317512;471484.10707214737;530957.6171114945;479408.6865682178;437856.56215164;450686.8076578895;468610.608699331;455277.86875381524;276673.18817289354;493293.8226499086;464370.3767142529;463198.14740327984;295666.80309349706;340949.162051476;456565.4933332509;193806.9821146688;277201.3549383643;270.6454434866803;1928651.6611091024;734340.8216861426;170211.4100039585;692916.5668305114;0;9;11;6;23;29;9;6;79;95;976090289814.6708;376358674685.145;821614293989.8438;37020.38763903799;16991.717058801645;-0.0;3812.9342455307687;3142506.1368739167;681772.3954687522;0.0;525138.760412117;1.5678381434755913;0.18189528862020823
4504;2019-05-12 20:04:41.777;879;885;286;285;221;24;215;7;-28;22;770;293;-29;54;253;148;284;806;257;222;214;-120;792;345;350;136;348;300;790;-2.0;-1.0;956.0;375.0;141.0;1;1;20;1;0;0;1;1;0;0;1;1;1;1;0;38486.22265625;9085.2021484375;23359.67578125;3872.7421875;817.0;199861;700.0;-1.0;Calculated values ==>;1557684281.777;361.06000000000006;361.66;301.76000000000005;301.66;295.26000000000005;275.56;272.7676641592781;294.66;273.86;270.36;275.36;350.16;302.46000000000004;270.26000000000005;278.56;298.46000000000004;287.96000000000004;301.56;353.76;295.36;294.56;343.16;354.86;261.16;241.71165711629368;267.5978703862781;272.7676641592781;298.86;7920000.0;3450000.0;3500000.0;1360000.0;3479999.9999999995;3000000.0;7900000.0;0.0;0.0;0.15933333333333335;0.0625;0.0235;0.0235;-0.0024890185497996585;9085.2021484375;23359.67578125;3872.7421875;38486.22265625;503957.4088000797;504977.8569212804;278160.46452419384;277696.85542773624;253714.74236471954;431113.4868728058;463142.2002654372;438011.42202021845;471449.11765258067;530957.6171114945;479408.6865682178;437856.56215164;449870.91713141825;468331.7779042485;454911.3689918846;277073.58506079117;493575.302099325;464057.96313179616;463010.93002433755;293572.2367247113;342627.88924589846;457319.2136101112;195087.33980847563;278160.46452419384;271.1759043993795;1929298.6726325399;734494.9856998145;170276.001021618;693307.8088064229;0;9;11;6;23;29;9;6;79;95;976299389814.6708;376439974685.145;821794293989.8438;38705.9037657377;16389.492112602224;-0.0;4343.985939253377;3143137.18930229;682050.5722118473;0.0;525206.7347469903;1.6366540986385643;0.1859261791557473
4505;2019-05-12 20:05:41.798;874;880;285;284;225;29;215;9;-26;23;769;293;-28;48;248;150;283;787;256;223;214;-115;776;350;355;136;354;302;774;-1.0;-1.0;1100.0;277.0;155.0;0;0;19;1;0;0;1;1;0;0;1;1;1;0;0;37688.08984375;8868.626953125;22726.642578125;3887.52734375;820.0;199862;695.0;-1.0;Calculated values ==>;1557684341.798;360.56000000000006;361.16;301.66;301.56;295.66;276.06;273.3108153835814;294.66;274.06;270.56;275.46000000000004;350.06000000000006;302.46000000000004;270.36;277.96000000000004;297.96000000000004;288.16;301.46000000000004;351.86;295.46000000000004;294.56;342.66;355.16;261.66;241.71165711629368;267.8393353686513;273.3108153835814;298.76000000000005;7759999.999999999;3500000.0;3550000.0;1360000.0;3540000.0;3020000.0;7740000.000000001;0.0;0.0;0.18333333333333332;0.04616666666666667;0.025833333333333333;0.025833333333333333;-0.002488531914147588;8868.626953125;22726.642578125;3887.52734375;37688.08984375;504652.291130571;505664.4396575609;279136.050765045;278645.59806491097;255581.09975355808;430799.1582183253;462389.91602610215;437869.15320432716;471547.0194386176;530702.2639863107;479164.0989566057;437557.52604302316;448678.4000570146;466846.7340063354;454342.8865433985;277978.9653044308;492313.06921262556;463446.8648078147;462257.26908921276;291477.81744585035;343887.0166927713;457826.2188360959;197632.70850455386;279136.050765045;272.2181009747824;1929933.6807466717;734644.6533080286;170340.69256865617;693691.9958787863;0;9;11;6;23;29;9;6;79;95;976510963840.1885;376521603245.3447;821974957200.2858;44043.34819495844;12012.26706030619;-0.0;4730.631473374334;3143827.0077556353;682287.3363773318;0.0;525282.3830265814;1.7131188091733247;0.18038010440905625
4506;2019-05-12 20:06:41.768;861;868;288;287;225;34;211;10;-23;24;769;293;-25;63;244;150;281;767;255;222;210;-118;767;355;361;136;359;305;765;-1.0;-1.0;1157.0;364.0;178.0;0;0;26;1;0;0;1;1;0;0;1;1;1;1;0;37714.390625;9238.3603515625;22425.369140625;3934.45434570312;821.0;199863;690.0;-1.0;Calculated values ==>;1557684401.768;359.26;359.96000000000004;301.96000000000004;301.86;295.66;276.56;273.8482719121499;294.26000000000005;274.16;270.86;275.56;350.06000000000006;302.46000000000004;270.66;279.46000000000004;297.56;288.16;301.26000000000005;349.86;295.36;294.16;342.16;355.26;261.36;241.71165711629368;268.19934244402924;273.8482719121499;298.66;7670000.0;3550000.0;3610000.0;1360000.0;3590000.0;3050000.0;7650000.0;0.0;0.0;0.19283333333333333;0.06066666666666667;0.029666666666666668;0.029666666666666668;-0.0024883694458916424;9238.3603515625;22425.369140625;3934.45434570312;37714.390625;503621.71718496515;504775.7677084975;281616.54421267024;281082.3646108205;255918.8225143444;430477.46260093397;460938.52517989284;437656.05685647397;471644.9034095714;530475.1397970697;478795.9304170901;437342.01223029394;450192.20628343086;465610.7510579218;453486.27250343625;277838.2853537629;490229.93830694194;462413.7112240227;460803.6552621485;289383.54333396035;344306.74156575615;457522.11738768226;198329.93612068222;281616.54421267024;272.51635436426335;1930561.7205713787;734795.4694225929;170405.84315758332;694068.0745084113;0;9;11;6;23;29;9;6;79;95;976725656439.4374;376603162445.0594;822156966149.649;46150.05361521851;15724.325663531336;-0.0;5315.8842944678545;3144578.2436289177;682518.3590800858;0.0;525366.0621305383;1.8874632447316189;0.20438970161185352
4507;2019-05-12 20:07:41.759;845;853;292;291;226;36;203;12;-19;26;770;293;-20;31;241;148;280;753;255;220;203;-130;774;358;363;135;361;309;772;105.0;-1.0;1214.0;402.0;205.0;0;0;37;1;0;0;1;1;0;0;1;1;1;0;0;39079.73046875;10109.30078125;22602.45703125;3980.15844726562;819.0;199864;685.0;-1.0;Calculated values ==>;1557684461.759;357.66;358.46000000000004;302.36;302.26000000000005;295.76000000000005;276.76000000000005;274.1680685717883;293.46000000000004;274.36;271.26000000000005;275.76000000000005;350.16;302.46000000000004;271.16;276.26000000000005;297.26000000000005;287.96000000000004;301.16;348.46000000000004;295.16;293.46000000000004;341.66;355.06000000000006;260.16;241.49495122638035;268.67533136820026;274.1680685717883;298.66;7740000.000000001;3579999.9999999995;3629999.9999999995;1350000.0;3610000.0;3090000.0;7720000.0;0.0175;0.0;0.20233333333333334;0.06699999999999999;0.034166666666666665;0.051666666666666666;-0.0024886942542675806;10109.30078125;22602.45703125;3980.15844726562;39079.73046875;500735.7840958766;502050.8490947886;282981.2085114424;282437.4073634886;255988.38839049512;430280.9020939914;459541.6837574574;437372.52749135875;471972.7596631712;530276.4405350772;478302.60804242647;437214.0438153077;444928.8317624536;464927.5523835209;452680.0719682202;276737.93157205475;487406.4737518222;461842.5002642921;459541.6837574574;287289.4124756198;343467.2996937194;456463.90377742366;198873.78486464918;254493.21017946405;272.7449778290369;1931201.5755897136;734956.6757479281;170471.7883711183;694443.2501094916;0;9;11;6;23;29;9;6;79;95;976942823860.0726;376684450250.2972;822341138520.1877;48256.245591470906;17258.537967155888;-0.0;10594.17113486299;3145364.8447834;682793.1750492324;0.0;525498.6260386012;2.0742703693823366;0.2113322284128747
4508;2019-05-12 20:08:41.799;832;842;290;289;223;41;192;12;-17;28;775;293;-18;55;237;142;281;761;254;214;192;-140;770;363;368;135;366;310;767;-2.0;-2.0;1219.0;456.0;192.0;0;0;46;1;0;0;1;1;0;0;1;1;1;1;0;39702.51953125;10695.4140625;22448.4453125;3997.68530273438;816.0;199865;682.0;-1.0;Calculated values ==>;1557684521.799;356.36;357.36;302.16;302.06;295.46000000000004;277.26000000000005;274.69669130483857;292.36;274.36;271.46000000000004;275.96000000000004;350.66;302.46000000000004;271.36;278.66;296.86;287.36;301.26000000000005;349.26;294.56;292.36;341.36;354.76;259.16;241.49495122638035;268.7936212382143;274.69669130483857;298.56;7700000.0;3629999.9999999995;3679999.9999999995;1350000.0;3660000.0;3100000.0;7670000.0;0.0;0.0;0.20316666666666666;0.076;0.032;0.032;-0.002489180505061009;10695.4140625;22448.4453125;3997.68530273438;39702.51953125;499245.50998622115;500943.5618369353;282472.2371706372;281928.4122735694;255176.14017470655;429947.3805835815;457222.24678663525;437460.313363465;472168.09959432366;530724.1602615719;478178.83876931894;437301.7563972805;448159.52433752787;463662.6014702889;450923.67993512104;277563.35267169896;489128.63057863544;460259.9396827633;457222.24678663525;286033.001929769;342208.19576138764;455446.0448075315;199249.55231342372;282472.2371706372;272.91495357533637;1931858.532018463;735130.163953265;170538.3147236802;694818.9245782417;0;9;11;6;23;29;9;6;79;95;977162270059.9332;376765504250.24567;822526962320.0697;48396.486286666724;19470.93342955219;-0.0;5592.000307711938;3146170.8211748274;683099.4580299626;0.0;525633.6007237115;1.9778235036080316;0.21987921606485072
4509;2019-05-12 20:09:41.820;821;831;290;289;225;39;187;13;-16;30;780;293;-18;26;236;144;281;763;255;212;186;-143;789;360;365;134;364;310;787;87.0;77.0;1218.0;431.0;196.0;0;0;52;1;0;0;1;1;0;0;1;1;1;0;0;41113.94140625;11485.21875;23096.263671875;4005.646484375;812.0;199866;678.0;-1.0;Calculated values ==>;1557684581.82;355.26;356.26;302.16;302.06;295.66;277.06;274.38016830617;291.86;274.46000000000004;271.56;276.16;351.16;302.46000000000004;271.36;275.76000000000005;296.76000000000005;287.56;301.26000000000005;349.46000000000004;294.36;291.76000000000005;340.96000000000004;354.36;258.86;241.2770596917726;268.7936212382143;274.38016830617;298.66;7890000.000000001;3600000.0;3650000.0;1340000.0;3640000.0;3100000.0;7870000.0;0.0145;0.012833333333333334;0.20299999999999999;0.07183333333333333;0.03266666666666666;0.04716666666666666;-0.0024898270409722863;11485.21875;23096.263671875;4005.646484375;41113.94140625;495883.01414206874;497529.7987482071;280349.5469996774;279859.6247097947;255111.19224782466;430148.3826014536;457013.68520201126;437618.5379703155;472494.68880147435;531247.5305483975;478178.83876931894;437301.7563972805;444000.2061495902;463826.62237682095;451750.95120392385;275964.4043259817;487390.6520988633;460454.39186355175;456874.1274678485;284357.86631585273;340529.4996700694;455303.897104084;198751.46974290567;255264.62572286063;272.70462283525916;1932532.2382399256;735315.0672532661;170605.03249818872;695198.5966579336;0;9;11;6;23;29;9;6;79;95;977382247024.5977;376846232495.12256;822713027419.7859;48490.01485016419;18429.01603211131;0.0;9509.248165638593;3146978.491268697;683415.4014831805;0.0;525759.4885061055;1.9806676789455284;0.2073026164793706
4510;2019-05-12 20:10:41.790;821;831;289;288;218;41;188;14;-18;31;786;293;-19;51;237;139;282;774;254;209;187;-141;791;363;368;132;367;309;788;-2.0;-2.0;1241.0;246.0;176.0;0;0;55;1;0;0;1;1;0;0;1;1;1;1;0;41494.2265625;11700.0576171875;23084.306640625;4002.11889648438;807.0;199867;677.0;-1.0;Calculated values ==>;1557684641.79;355.26;356.26;302.06;301.96000000000004;294.96000000000004;277.26000000000005;274.69669130483857;291.96000000000004;274.56;271.36;276.26000000000005;351.76;302.46000000000004;271.26000000000005;278.26000000000005;296.86;287.06;301.36;350.56000000000006;294.06;291.86;340.86;353.86;259.06;240.83765695389522;268.67533136820026;274.69669130483857;298.56;7909999.999999999;3629999.9999999995;3679999.9999999995;1320000.0;3670000.0000000005;3090000.0;7880000.0;0.0;0.0;0.20683333333333334;0.041;0.029333333333333333;0.029333333333333333;-0.002490632313569838;11700.0576171875;23084.306640625;4002.11889648438;41494.2265625;495694.1937452481;497436.82055977546;279765.6929184415;279283.37878660887;252823.478272525;429947.3805835815;456662.1077966673;437530.6787186241;472853.8412306012;531950.1782888139;478302.60804242647;437372.52749135875;447785.0797391884;463513.8806111011;450482.52649919456;276253.44632678793;488967.8209896868;459575.6909922959;456521.675545363;283939.0963198885;338431.30337983277;455833.1880562113;200986.15390247203;279765.6929184415;273.6006491149909;1933220.2954392936;735508.1812844332;170671.7305107053;695583.2423250116;0;9;11;6;23;29;9;6;79;95;977602037074.7025;376925992595.1606;822898634569.8744;48925.29254947413;10448.72840030331;-0.0;5184.842157056364;3147789.8796003005;683655.9290296301;0.0;525881.8780334766;1.6644680789957564;0.16793254542020633
4511;2019-05-12 20:11:41.771;822;832;286;285;224;38;186;17;-18;33;792;293;-19;30;237;146;282;777;254;209;185;-136;807;359;364;134;362;308;804;-2.0;-2.0;1315.0;137.0;183.0;0;100;59;1;0;0;1;1;0;0;1;1;0;0;0;41491.6484375;12192.2666015625;23773.7890625;3027.99609375;801.0;199868;676.0;-1.0;Calculated values ==>;1557684701.771;355.36;356.36;301.76000000000005;301.66;295.56;276.96000000000004;274.27422755570615;291.76000000000005;274.86;271.36;276.46000000000004;352.36;302.46000000000004;271.26000000000005;276.16;296.86;287.76000000000005;301.36;350.86;294.06;291.66;340.76;353.26;259.56;241.2770596917726;268.5567601203482;274.27422755570615;298.56;8070000.0;3590000.0;3640000.0;1340000.0;3620000.0000000005;3080000.0;8040000.000000001;0.0;0.0;0.21916666666666668;0.022833333333333334;0.030500000000000003;0.030500000000000003;-0.002491594378541043;12192.2666015625;23773.7890625;3027.99609375;41491.6484375;494324.6102253989;496089.4187767848;277013.4947562461;276572.4737245946;254206.79473662403;430214.79039162316;457037.6738942946;437758.51091407164;472787.01963726926;532651.7441594326;478426.2011509787;437601.09044165985;444982.47805338737;464254.5134180436;452216.9490557991;275056.17106914514;487806.06696776487;460202.31914416054;456898.30145361554;283520.3318566784;335913.7198600519;456015.9008626859;201175.6822117149;277013.4947562461;273.6573908153849;1933911.6254065079;735707.22093689;170730.2962505461;695973.6028022154;0;9;11;6;23;29;9;6;79;95;977821567534.5071;377005767325.08954;823083675954.7096;51851.06995726652;5818.851659197172;-0.0;5486.486604269769;3148629.4166828194;683791.4492683357;0.0;525970.7776126243;1.6196421088270214;0.15158981940747343
4512;2019-05-12 20:12:41.781;828;838;285;284;218;40;191;21;-21;35;799;291;-22;40;238;143;283;785;254;209;190;-128;804;362;367;138;366;306;801;-2.0;27.0;1387.0;162.0;161.0;0;100;58;1;0;0;1;1;0;0;1;1;0;1;0;41243.859375;12213.96484375;23573.552734375;2983.08984375;795.0;199869;675.0;0.0;Calculated values ==>;1557684761.781;355.96000000000004;356.96000000000004;301.66;301.56;294.96000000000004;277.16;274.5913991737795;292.26000000000005;275.26000000000005;271.06;276.66;353.06000000000006;302.26000000000005;270.96000000000004;277.16;296.96000000000004;287.46000000000004;301.46000000000004;351.66;294.06;292.16;340.66;352.66;260.36;242.14157278889297;268.3187672390254;274.5913991737795;298.56;8040000.000000001;3620000.0000000005;3670000.0000000005;1380000.0;3660000.0;3060000.0;8009999.999999999;0.0;0.0045000000000000005;0.23116666666666666;0.027000000000000003;0.026833333333333334;0.026833333333333334;0.0;12213.96484375;23573.552734375;2983.08984375;41243.859375;495498.97914254136;497250.4433845857;276804.28195201815;276362.6781457993;252407.3753969814;430014.67791919125;457245.4800888884;437742.05038880615;472458.26935960614;533530.5738433588;478440.859483609;437585.1090581189;446803.2587583881;463795.54956771457;451249.3221069942;275701.51767923054;489335.2242800029;459732.87387305853;457105.86544280197;283101.5729112263;333396.4077044029;456183.3742244349;201839.30224667385;276804.28195201815;273.9303398191671;1934601.20288193;735910.6400964456;170780.3969820811;696368.2297439902;0;9;11;6;23;29;9;6;79;95;978040904084.4722;377087380925.07654;823267906654.6803;54532.85194552292;6867.289943399549;0.0;4838.092490336033;3149516.0971206487;683897.1847346483;0.0;526056.8301114256;1.708465221050053;0.16403587284637433
4513;2019-05-12 20:13:41.802;832;842;284;283;221;38;193;25;-21;37;801;289;-23;29;237;148;284;785;253;211;192;-121;815;359;364;140;363;304;812;-2.0;-1.0;1395.0;309.0;157.0;0;100;57;1;0;0;1;1;0;0;1;1;0;1;0;41636.99609375;12200.38671875;24005.451171875;2969.56005859375;788.0;199870;675.0;-1.0;Calculated values ==>;1557684821.802;356.36;357.36;301.56;301.46000000000004;295.26000000000005;276.96000000000004;274.27422755570615;292.46000000000004;275.66;271.06;276.86;353.26;302.06;270.86;276.06;296.86;287.96000000000004;301.56;351.66;294.26000000000005;292.36;340.66;351.96000000000004;261.06;242.56692532238324;268.0796299477929;274.27422755570615;298.46000000000004;8150000.0;3590000.0;3640000.0;1400000.0;3629999.9999999995;3040000.0;8120000.0;0.0;0.0;0.23249999999999998;0.0515;0.026166666666666668;0.026166666666666668;-0.0024936628236709277;12200.38671875;24005.451171875;2969.56005859375;41636.99609375;495055.26706809975;496816.91584874754;275549.5771776663;275126.2789869328;253001.7387357486;430214.79039162316;458008.9962070331;438194.52980446257;472391.7460337592;533886.7406397228;478455.9337065108;437883.18805776763;445627.2469483674;464106.9778253677;452505.1438823547;275337.37414743257;488229.30416296434;460473.9852029322;457870.68847121065;283101.5729112263;330459.8814860452;456576.8796034375;199890.24446522366;275549.5771776663;273.1517619419963;1935292.1184150218;736114.1642351565;170830.01975995093;696764.8602162743;0;9;11;6;23;29;9;6;79;95;978260280840.0089;377170810115.2807;823450970705.1283;55405.746341373044;13219.361709618011;-0.0;4770.735745514411;3150432.5727628605;684064.6320849005;0.0;526136.9317060027;1.8735187806297484;0.19433251875286534
4514;2019-05-12 20:14:41.812;837;847;283;282;222;39;197;27;-23;38;796;288;-25;34;238;151;284;788;253;211;196;-114;791;362;367;140;365;304;787;-2.0;0.0;1419.0;376.0;131.0;0;100;54;1;0;0;1;1;0;0;1;1;0;0;0;40088.796875;11694.6494140625;23146.54296875;2944.12329101562;783.0;199871;675.0;-1.0;Calculated values ==>;1557684881.812;356.86;357.86;301.46000000000004;301.36;295.36;277.06;274.5913991737795;292.86;275.86;270.86;276.96000000000004;352.76;301.96000000000004;270.66;276.56;296.96000000000004;288.26000000000005;301.56;351.96000000000004;294.26000000000005;292.76000000000005;340.66;351.46000000000004;261.76000000000005;242.56692532238324;268.0796299477929;274.5913991737795;298.46000000000004;7909999.999999999;3620000.0000000005;3670000.0000000005;1400000.0;3650000.0;3040000.0;7870000.0;0.0;0.0;0.2365;0.06266666666666666;0.021833333333333333;0.021833333333333333;-0.0024944525098359056;11694.6494140625;23146.54296875;2944.12329101562;40088.796875;498030.61216062313;499841.9138111002;277028.840478199;276573.47504960065;254137.8704705782;430014.67791919125;458079.93939307623;437883.18805776763;472489.9908694221;533366.0764220377;478340.08308060665;437570.5891863215;446338.7475733018;463943.7019641529;452411.93249857856;277155.38427071035;491182.0654383597;460006.3717091514;457941.242533051;283101.5729112263;328362.5824867039;457292.99260794953;200358.06275202875;277028.840478199;273.3491823241801;1935973.2801976989;736313.3227237818;170879.30866797228;697157.8589895978;0;9;11;6;23;29;9;6;79;95;978479617389.974;377254824115.26733;823633401105.0994;56174.69213480724;16101.255604304368;-0.0;3949.920778197602;3151362.5647228453;684309.0112855573;0.0;526209.6159557117;2.0173410532099068;0.21778485983092755
4515;2019-05-12 20:15:41.783;839;847;285;284;221;36;201;27;-24;38;790;287;-26;30;240;151;284;783;253;214;200;-109;796;358;363;141;362;303;793;-3.0;-1.0;1378.0;319.0;138.0;0;100;52;1;0;0;1;1;0;0;1;1;0;1;0;40231.33203125;11582.7548828125;23270.416015625;2939.27368164062;777.0;199872;675.0;-1.0;Calculated values ==>;1557684941.783;357.06000000000006;357.86;301.66;301.56;295.26000000000005;276.76000000000005;274.1680685717883;293.26000000000005;275.86;270.76000000000005;276.96000000000004;352.16;301.86;270.56;276.16;297.16;288.26000000000005;301.56;351.46000000000004;294.56;293.16;340.66;350.86;262.26000000000005;242.77792619122317;267.9596281332873;274.1680685717883;298.46000000000004;7959999.999999999;3579999.9999999995;3629999.9999999995;1410000.0;3620000.0000000005;3030000.0;7930000.0;0.0;0.0;0.22966666666666666;0.05316666666666667;0.023;0.023;-0.002495395806962116;11582.7548828125;23270.416015625;2939.27368164062;40231.33203125;497859.42702017113;499295.2395553625;277446.4029662236;276992.37105697894;253614.67017010832;430280.9020939914;459268.44399813557;437953.82195464283;472358.58907936385;532815.4507467038;478347.88983547763;437642.0229114993;445965.0840659671;464649.81302044657;453109.7795175533;276752.15027317643;489831.5970868873;461034.77648449154;459131.61449609476;283101.5729112263;325846.0620002231;457644.9712691699;199730.57488920388;277446.4029662236;273.08443162511446;1936642.2910931313;736507.2073365689;170928.3132790263;697544.4800236555;0;9;11;6;23;29;9;6;79;95;978698511539.8138;377339083370.2057;823815413089.9662;54711.93907602914;13712.448740868193;-0.0;4178.759865187037;3152286.173355551;684557.3387386096;0.0;526277.3222205044;1.9211021803113615;0.20223660562815682
4516;2019-05-12 20:16:41.763;838;846;281;280;228;38;204;28;-24;38;785;286;-25;22;241;157;283;772;253;215;204;-105;776;359;364;141;363;304;773;-2.0;-1.0;1552.0;149.0;138.0;0;100;53;1;0;0;1;1;0;0;1;1;0;0;0;39323.70703125;11428.3544921875;22684.935546875;2961.71728515625;771.0;199873;677.0;-1.0;Calculated values ==>;1557685001.763;356.96000000000004;357.76;301.26000000000005;301.16;295.96000000000004;276.96000000000004;274.27422755570615;293.56;275.96000000000004;270.76000000000005;276.96000000000004;351.66;301.76000000000005;270.66;275.36;297.26000000000005;288.86;301.46000000000004;350.36;294.66;293.56;340.86;350.26;262.66;242.77792619122317;268.0796299477929;274.27422755570615;298.46000000000004;7759999.999999999;3590000.0;3640000.0;1410000.0;3629999.9999999995;3040000.0;7730000.0;0.0;0.0;0.25866666666666666;0.024833333333333332;0.023;0.023;-0.002496334367242299;11428.3544921875;22684.935546875;2961.71728515625;39323.70703125;499554.14193763596;500968.5114195725;277295.12285594334;276824.0089178011;256620.24726800073;430214.79039162316;459520.7761648076;437727.04723144654;472358.58907936385;532219.8961362846;478108.22721975174;437570.5891863215;444622.5063410642;464634.8729112105;453792.92581969226;277978.9653044308;490175.3034864841;461015.7208579768;459520.7761648076;283939.0963198885;323329.7980282076;458053.56808917894;201505.02523497626;277295.12285594334;273.7862871530639;1937305.0287659767;736698.9026616733;170977.47181212367;697927.3136330437;0;9;11;6;23;29;9;6;79;95;978916538839.8832;377423655170.2326;823997452390.024;61102.763023086976;6370.955480879366;-0.0;4191.190026103878;3153250.9741658447;684724.6446532768;0.0;526347.0485530932;1.9329708529351008;0.18482036240727429
4517;2019-05-12 20:17:41.793;833;841;285;285;221;34;206;28;-22;38;781;285;-24;31;241;154;282;759;254;218;205;-101;790;356;362;139;360;305;787;226.0;-1.0;1574.0;127.0;154.0;0;100;55;1;0;0;1;1;0;0;1;1;0;1;0;40347.4921875;11725.5908203125;23174.908203125;2974.94897460938;765.0;199874;678.0;-1.0;Calculated values ==>;1557685061.793;356.46000000000004;357.26;301.66;301.66;295.26000000000005;276.56;273.955091788801;293.76000000000005;275.96000000000004;270.96000000000004;276.96000000000004;351.26;301.66;270.76000000000005;276.26000000000005;297.26000000000005;288.56;301.36;349.06000000000006;294.96000000000004;293.66;340.96000000000004;349.66;263.06;242.35481222062532;268.19934244402924;273.955091788801;298.56;7900000.0;3560000.0;3620000.0000000005;1390000.0;3600000.0;3050000.0;7870000.0;0.03766666666666666;0.0;0.26233333333333336;0.021166666666666667;0.025666666666666667;0.06333333333333332;-0.0024972681720641034;11725.5908203125;23174.908203125;2974.94897460938;40347.4921875;497541.8733347752;498977.81755112635;277952.9815293934;277952.9815293934;253815.7586981875;430412.23801567365;460106.86065135186;437812.597326149;472621.17715536855;531727.8354950516;477868.0017812269;437499.1961693786;445717.11843896436;465073.4646152595;453881.61029459815;276332.61017761513;486776.3987641476;461726.5624587006;459971.0288534705;284357.86631585273;320813.78693149507;458774.6081297476;201059.69302772116;232221.70994681993;273.59868631516935;1937969.2873891464;736891.9486806242;171026.96876704087;698309.6700801271;0;9;11;6;23;29;9;6;79;95;979134447739.7793;377507697170.19257;824180243739.9369;62108.17856095424;5454.965702992893;-0.0;14424.123530754536;3154278.245390812;684823.2432711003;0.0;526502.2537297995;2.16465473356063;0.17898028430447901
4518;2019-05-12 20:18:41.774;832;840;283;282;226;39;205;29;-21;38;779;284;-23;19;241;155;282;762;253;217;205;-98;770;361;367;142;365;306;767;-2.0;-1.0;1613.0;247.0;148.0;0;100;58;1;0;0;1;1;0;0;1;1;0;0;0;39463.453125;11658.9423828125;22393.046875;2985.85620117188;759.0;199875;680.0;-1.0;Calculated values ==>;1557685121.774;356.36;357.16;301.46000000000004;301.36;295.76000000000005;277.06;274.4858918419099;293.66;276.06;271.06;276.96000000000004;351.06000000000006;301.56;270.86;275.06;297.26000000000005;288.66;301.36;349.36;294.86;293.66;341.16;349.06000000000006;263.36;242.98782864720522;268.3187672390254;274.4858918419099;298.46000000000004;7700000.0;3610000.0;3670000.0000000005;1420000.0;3650000.0;3060000.0;7670000.0;0.0;0.0;0.2688333333333333;0.04116666666666667;0.024666666666666667;0.024666666666666667;-0.0024981972024780085;11658.9423828125;22393.046875;2985.85620117188;39463.453125;499245.50998622115;500659.7986499826;278821.84461239993;278327.1382627107;256178.24323756993;430081.6785162784;459184.1982711204;437742.05038880615;472226.9707426428;531443.9651793439;477627.2089638741;437427.84448784514;443785.1483169292;464341.04294382274;453162.23822637077;278045.71479493164;489278.9797254246;460823.58251197264;459184.1982711204;285195.4229665811;318298.0250993184;458610.87703441497;201472.4033575014;278821.84461239993;273.78244284549595;1938634.1679872752;737086.758081292;171076.62641355896;698689.2827900031;0;9;11;6;23;29;9;6;79;95;979353078484.5846;377591970475.11755;824363485694.7737;63517.156776915755;10585.533833032943;-0.0;4448.938056915104;3155324.791673061;684956.8717713522;0.0;526659.4794389775;2.1208476814303814;0.2124652099419496
4519;2019-05-12 20:19:41.774;826;834;285;284;220;39;203;29;-21;39;776;283;-22;34;240;153;282;757;252;217;202;-96;786;362;367;143;365;305;782;-2.0;76.0;1623.0;286.0;173.0;0;100;61;1;0;0;1;1;0;0;1;1;0;1;0;40457.7734375;12233.5458984375;22972.30078125;2965.43823242188;753.0;199876;683.0;-1.0;Calculated values ==>;1557685181.774;355.76;356.56000000000006;301.66;301.56;295.16;277.06;274.5913991737795;293.46000000000004;276.06;271.06;277.06;350.76;301.46000000000004;270.96000000000004;276.56;297.16;288.46000000000004;301.36;348.86;294.86;293.36;341.46000000000004;348.46000000000004;263.56;243.1966462407574;268.19934244402924;274.5913991737795;298.36;7859999.999999999;3620000.0000000005;3670000.0000000005;1430000.0;3650000.0;3050000.0;7820000.0;0.0;0.012666666666666666;0.2705;0.04766666666666666;0.028833333333333332;0.028833333333333332;-0.0024991214391915963;12233.5458984375;22972.30078125;2965.43823242188;40457.7734375;496895.5687575038;498427.46222930506;278393.26816992625;277919.53610441706;253663.41822914628;430014.67791919125;458909.0072553948;437968.82056851813;472193.81962526246;531206.0339399034;477635.4979196218;437812.597326149;446144.86104575056;464208.71106282185;452700.66189737874;276654.9173664254;486985.58923116623;460823.58251197264;458771.19548852823;286451.7998164319;315782.5089487807;458658.60406917334;201513.5886482988;278393.26816992625;273.80301012888015;1939300.1782086294;737285.8621503025;171126.2205338389;699067.3273538052;0;9;11;6;23;29;9;6;79;95;979573278484.5846;377677470475.11755;824546785694.7737;63961.14023441933;12257.245735061684;0.0;5200.896904353024;3156387.110814822;685147.228267753;0.0;526739.8947303215;2.1329982226509943;0.21465165900614633
4520;2019-05-12 20:20:41.785;822;830;284;283;227;44;200;30;-21;39;772;281;-22;19;239;154;282;760;252;214;199;-94;760;367;372;144;371;306;756;-1.0;0.0;1585.0;405.0;152.0;0;100;63;1;0;0;1;1;0;0;1;1;0;1;0;39656.57421875;11841.1875;21982.01171875;2973.25830078125;748.0;199877;685.0;-1.0;Calculated values ==>;1557685241.785;355.36;356.16;301.56;301.46000000000004;295.86;277.56;275.1157276137837;293.16;276.16;271.06;277.06;350.36;301.26000000000005;270.96000000000004;275.06;297.06;288.56;301.36;349.16;294.56;293.06;341.66;347.96000000000004;263.76000000000005;243.40439225979637;268.3187672390254;275.1157276137837;298.36;7600000.0;3670000.0000000005;3720000.0000000005;1440000.0;3710000.0;3060000.0;7559999.999999999;0.0;0.0;0.26416666666666666;0.06749999999999999;0.025333333333333333;0.025333333333333333;-0.0024998879604399356;11841.1875;21982.01171875;2973.25830078125;39656.57421875;498739.08391799394;500244.61162979435;280480.28919060813;279949.54157621093;256950.10733689368;429675.2189834977;457691.16086404154;437742.05038880615;472061.9191754798;530712.8310791965;477277.70616199495;437585.1090581189;443785.1483169292;463184.4932147605;451967.5125635441;279013.54655902984;490092.2849190009;459633.8893154526;457551.25985115726;287289.4124756198;313686.43059754226;458706.70582492737;202123.46867737547;280480.28919060813;274.0637968619593;1939967.9201710918;737486.5217099885;171175.7187447532;699442.0153058147;0;9;11;6;23;29;9;6;79;95;979795019130.1625;377763586260.342;824730119300.2515;62242.57533543627;17319.368507459752;-0.0;4485.797923400578;3157439.001258544;685393.7452402439;0.0;526820.6319865469;2.284125903198284;0.24427241743997016
4521;2019-05-12 20:21:41.785;810;817;284;283;226;40;196;32;-20;41;767;280;-21;35;238;156;281;730;251;216;195;-94;777;361;366;144;365;307;773;138.0;-1.0;1336.0;241.0;177.0;0;100;68;1;0;0;1;1;0;0;1;1;0;1;0;40702.66796875;12570.5810546875;22625.03125;2975.18383789062;742.0;199878;690.0;-1.0;Calculated values ==>;1557685301.785;354.16;354.86;301.56;301.46000000000004;295.76000000000005;277.16;274.4858918419099;292.76000000000005;276.36;271.16;277.26000000000005;349.86;301.16;271.06;276.66;296.96000000000004;288.76000000000005;301.26000000000005;346.16;294.76000000000005;292.66;342.16;347.36;263.76000000000005;243.40439225979637;268.43790593516167;274.4858918419099;298.26000000000005;7770000.0;3610000.0;3660000.0;1440000.0;3650000.0;3070000.0;7730000.0;0.023;0.0;0.22266666666666665;0.04016666666666667;0.029500000000000002;0.052500000000000005;-0.002500803357439323;12570.5810546875;22625.03125;2975.18383789062;40702.66796875;495409.63267337973;496806.7466307033;278739.79833850334;278252.8114170499;255950.81378650843;430081.6785162784;458102.21622996335;437671.5478804793;472259.5391352755;530114.3709831942;477035.6678734959;437514.20447033056;445898.2057857615;463943.7019641529;453305.55865111935;276947.304592066;483761.6612847241;460842.422834568;457963.6984928254;289383.54333396035;311171.3556482807;458706.70582492737;201376.053100621;244847.10994857393;273.7447292473454;1940637.5805226543;737689.9531146109;171225.28909590878;699813.7406638876;0;9;11;6;23;29;9;6;79;95;980016419130.1625;377849986260.342;824914019300.2515;52615.13017098178;10336.114551092973;-0.0;11188.620898573203;3158396.148804431;685624.2075990652;0.0;526951.2521433966;1.9423190793222063;0.17663529051125454
4522;2019-05-12 20:22:41.786;806;814;281;280;220;41;196;32;-20;41;764;280;-22;23;239;150;281;742;249;214;195;-97;766;365;370;142;369;306;762;-2.0;-1.0;1351.0;250.0;166.0;0;100;70;1;0;0;1;1;0;0;1;1;0;1;0;40232.046875;12685.1630859375;22245.294921875;2989.27221679688;737.0;199879;697.0;-1.0;Calculated values ==>;1557685361.786;353.76;354.56000000000006;301.26000000000005;301.16;295.16;277.26000000000005;274.9066339382667;292.76000000000005;276.36;271.16;277.26000000000005;349.56000000000006;301.16;270.96000000000004;275.46000000000004;297.06;288.16;301.26000000000005;347.36;294.56;292.66;342.86;346.86;263.46000000000004;242.98782864720522;268.3187672390254;274.9066339382667;298.06;7659999.999999999;3650000.0;3700000.0;1420000.0;3690000.0;3060000.0;7620000.0;0.0;0.0;0.22516666666666665;0.041666666666666664;0.027666666666666666;0.027666666666666666;-0.002501562484078768;12685.1630859375;22245.294921875;2989.27221679688;40232.046875;495872.9431005773;497406.3042651191;278312.4629815423;277818.1109306659;254365.8752600198;429811.8947417682;457456.0283980784;437898.67151236854;472522.5091947854;529876.7049705541;477161.0975414022;437585.1090581189;444367.2948173599;463482.9483213088;451737.5325503327;277931.4846002073;486769.2748400459;459947.6112961071;457316.17752044305;292315.56762988004;309075.640036128;458712.91395919264;202165.8459738056;278312.4629815423;274.0713112892909;1941312.0477198034;737900.4211566041;171274.99372470114;700187.6662801913;0;9;11;6;23;29;9;6;79;95;980237222809.8958;377935787690.23834;825097922365.0293;53079.17455043308;10689.461166057792;-0.0;4952.436102242921;3159276.94935581;685799.4236500486;0.0;527085.7631933878;1.8122774453214534;0.17983021408559233
4523;2019-05-12 20:23:41.796;801;809;278;276;221;43;194;32;-20;42;763;279;-22;33;238;153;281;731;248;213;193;-102;777;363;368;142;366;307;775;-2.0;-2.0;1174.0;72.0;175.0;0;100;73;1;0;0;1;1;0;0;1;1;0;0;0;41283.91015625;13119.42578125;22719.36328125;2984.06567382812;731.0;199880;703.0;-1.0;Calculated values ==>;1557685421.796;353.26;354.06000000000006;300.96000000000004;300.76000000000005;295.26000000000005;277.46000000000004;274.69669130483857;292.56;276.36;271.16;277.36;349.46000000000004;301.06;270.96000000000004;276.46000000000004;296.96000000000004;288.46000000000004;301.26000000000005;346.26;294.46000000000004;292.46000000000004;343.46000000000004;346.26;262.96000000000004;242.98782864720522;268.43790593516167;274.69669130483857;297.96000000000004;7770000.0;3629999.9999999995;3679999.9999999995;1420000.0;3660000.0;3070000.0;7750000.0;0.0;0.0;0.19566666666666668;0.012;0.029166666666666667;0.029166666666666667;-0.0025024689731593104;13119.42578125;22719.36328125;2984.06567382812;41283.91015625;494089.62253558263;495453.8242918304;275731.92719907383;274829.0328361515;254229.62712822974;429947.3805835815;457501.3759310873;437671.5478804793;472620.9849758201;529695.9489754178;476918.8332826097;437356.53477473935;445611.7091226259;463795.54956771457;452525.7912912428;276947.304592066;483703.24689805385;460123.36692421185;457361.8889194571;294828.9587717387;306560.99450073834;458202.38119344227;202968.76679529317;275731.92719907383;274.3744593264454;1941991.4605782295;738115.4952368366;171324.77983675105;700562.434216072;0;9;11;6;23;29;9;6;79;95;980458659709.8606;378021001890.2248;825281853015.0001;45923.51083233476;3062.8033727777893;-0.0;5297.540550177845;3160102.1092375983;685914.044954888;0.0;527171.1939015564;1.3982447999758965;0.1216030235500142
4524;2019-05-12 20:24:41.777;800;809;280;280;217;42;193;32;-21;42;763;277;-23;24;240;149;281;744;247;213;192;-106;783;364;369;141;368;305;779;-2.0;-1.0;1231.0;158.0;168.0;0;100;73;1;0;0;1;1;0;0;1;1;0;1;0;41186.57421875;12966.326171875;22895.279296875;2981.146484375;725.0;199881;708.0;-1.0;Calculated values ==>;1557685481.777;353.16;354.06000000000006;301.16;301.16;294.86;277.36;274.8017692304317;292.46000000000004;276.36;271.06;277.36;349.46000000000004;300.86;270.86;275.56;297.16;288.06;301.26000000000005;347.56000000000006;294.46000000000004;292.36;343.96000000000004;345.66;262.56;242.77792619122317;268.19934244402924;274.8017692304317;297.86;7830000.0;3640000.0;3690000.0;1410000.0;3679999.9999999995;3050000.0;7790000.000000001;0.0;0.0;0.20516666666666666;0.026333333333333334;0.028;0.028;-0.002503370573824957;12966.326171875;22895.279296875;2981.146484375;41186.57421875;493362.3577933167;495072.73692597746;276317.2614964503;276317.2614964503;252800.85280792383;429879.7862731237;457199.14329477446;437968.82056851813;472751.9947874012;529848.3059433332;476936.70622352796;437656.05685647397;444711.81521382625;463764.977612162;451768.9547489059;276445.11438373517;485296.727081997;459967.0695638515;457059.16158718464;296923.61432157;304046.57827927166;457951.47199335654;202378.65700013013;276317.2614964503;274.1497212452119;1942678.4969836313;738332.8076655181;171374.47419649307;700942.4358652445;0;9;11;6;23;29;9;6;79;95;980679689694.6638;378105875005.14923;825465394874.8367;48335.248558780935;6730.084128154962;-0.0;5060.773202540562;3160887.350160099;685995.6265083145;0.0;527257.4858483132;1.547936303844691;0.14423347661560423
4525;2019-05-12 20:25:41.807;802;812;278;277;221;40;190;31;-22;43;763;277;-24;27;240;150;282;750;245;213;190;-107;792;361;366;142;364;304;790;-1.0;86.0;1110.0;269.0;162.0;0;100;73;1;0;0;1;1;0;0;1;1;0;0;0;41816.62890625;13108.546875;23260.138671875;2974.5595703125;721.0;199882;710.0;-1.0;Calculated values ==>;1557685541.807;353.36;354.36;300.96000000000004;300.86;295.26000000000005;277.16;274.4858918419099;292.16;276.26000000000005;270.96000000000004;277.46000000000004;349.46000000000004;300.86;270.76000000000005;275.86;297.16;288.16;301.36;348.16;294.46000000000004;292.16;344.16;345.26;262.46000000000004;242.98782864720522;268.0796299477929;274.4858918419099;297.66;7920000.0;3610000.0;3660000.0;1420000.0;3640000.0;3040000.0;7900000.0;0.0;0.014333333333333333;0.185;0.04483333333333333;0.027000000000000003;0.027000000000000003;-0.002503968914629217;13108.546875;23260.138671875;2974.5595703125;41816.62890625;492786.70078031434;494463.6213385701;274570.388535929;274139.136263747;253714.74236471954;430081.6785162784;457268.8428174728;438039.0146135774;472719.4423773052;529924.4241206498;477062.2820574994;437727.04723144654;445341.22453111183;464356.0352725641;452442.8751106011;276174.83044061397;485071.52020968514;460434.9255865822;457268.8428174728;297761.5184850505;302370.42649719206;457690.96590548137;200348.9738068407;274570.388535929;273.34129283938756;1943370.5361893561;738550.2069194429;171424.12989570037;701327.2566623755;0;9;11;6;23;29;9;6;79;95;980900299944.5587;378190817455.10876;825648186224.7495;43972.657549246294;11537.49931242239;0.0;4932.858265601682;3161656.967326908;686147.9324851778;0.0;527340.8077506392;1.5362996861909903;0.15397167593551273
4526;2019-05-12 20:26:41.788;807;817;278;277;219;40;193;31;-25;43;761;278;-26;25;241;151;283;759;245;212;192;-106;786;361;366;142;365;302;783;-2.0;-2.0;1253.0;339.0;147.0;0;100;66;1;0;0;1;1;0;0;1;1;0;1;0;40873.5546875;12512.9423828125;22973.90234375;2945.97192382812;716.0;199883;708.0;-1.0;Calculated values ==>;1557685601.788;353.86;354.86;300.96000000000004;300.86;295.06;277.16;274.4858918419099;292.46000000000004;276.26000000000005;270.66;277.46000000000004;349.26;300.96000000000004;270.56;275.66;297.26000000000005;288.26000000000005;301.46000000000004;349.06000000000006;294.36;292.36;343.96000000000004;344.76;262.56;242.98782864720522;267.8393353686513;274.4858918419099;297.66;7859999.999999999;3610000.0;3660000.0;1420000.0;3650000.0;3020000.0;7830000.0;0.0;0.0;0.20883333333333332;0.0565;0.0245;0.0245;-0.002504713762272241;12512.9423828125;22973.90234375;2945.97192382812;40873.5546875;494108.3731589248;495864.0457498015;275097.5835264918;274656.4883837802;253308.15284346972;430081.6785162784;457686.21237540204;438024.4983934438;472719.4423773052;529867.8939616912;477428.97024696524;437869.15320432716;445448.85450290097;464341.04294382274;452587.1199999893;277111.9642431923;487188.96469285764;460298.8245555552;457547.2421668356;296923.61432157;300275.376401361;457793.32054795424;200102.1981561064;275097.5835264918;273.2439772710435;1944059.4028445554;738763.6517183197;171473.4520346789;701712.4183321967;0;9;11;6;23;29;9;6;79;95;981119830405.2358;378275990475.37146;825829928655.31;49686.10703289729;14559.548415139403;-0.0;4470.016636688422;3162437.2098790924;686365.3390163687;0.0;527419.140228591;1.787942650933098;0.18558024153984515
4527;2019-05-12 20:27:41.768;810;819;278;277;218;37;196;29;-26;42;758;278;-27;14;243;152;283;758;246;215;195;-103;791;357;362;141;361;301;788;-3.0;74.0;1411.0;271.0;145.0;0;100;62;1;0;0;1;1;0;0;1;1;0;1;0;40728.32421875;12345.5634765625;23275.11328125;2941.55932617188;711.0;199884;704.0;-1.0;Calculated values ==>;1557685661.768;354.16;355.06000000000006;300.96000000000004;300.86;294.96000000000004;276.86;274.0616903277293;292.76000000000005;276.06;270.56;277.36;348.96000000000004;300.96000000000004;270.46000000000004;274.56;297.46000000000004;288.36;301.46000000000004;348.96000000000004;294.66;292.66;343.56000000000006;344.26;262.86;242.77792619122317;267.7187500070086;274.0616903277293;297.76000000000005;7909999.999999999;3570000.0000000005;3620000.0000000005;1410000.0;3610000.0;3010000.0;7880000.0;0.0;0.012333333333333333;0.23516666666666666;0.04516666666666667;0.024166666666666666;0.024166666666666666;-0.002505455177654567;12345.5634765625;23275.11328125;2941.55932617188;40728.32421875;494072.04628498945;495684.18460289546;274718.5305065604;274284.55931798066;252823.478272525;430346.717906069;458742.35651751276;438095.2167564963;472751.9947874012;529631.1645758075;477553.8267205768;437940.2675631159;444068.8471814032;465189.78860520123;453425.5286898729;276702.32903893624;486519.0037915738;461323.382721853;458605.1351167978;295247.87795992935;298180.4796168596;458257.65504006436;199899.18799265695;274718.5305065604;273.146758244902;1944739.1918277356;738970.736881652;171522.49844066272;702097.6983248416;0;9;11;6;23;29;9;6;79;95;981338157604.4374;378360862175.0611;826010768354.6487;56015.76609762955;11669.190761641235;0.0;4443.926278080738;3163317.7652023123;686583.838984434;0.0;527493.3983249901;1.8704538549129412;0.18649973126929276
