;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4528;2019-05-12 20:28:41.809;815;823;276;275;219;36;200;29;-27;41;756;278;-29;27;244;152;283;761;245;216;199;-99;784;357;362;141;360;300;781;-2.0;-1.0;1370.0;164.0;144.0;0;100;56;1;0;0;1;1;0;0;1;1;0;1;0;40020.296875;11706.23828125;22908.10546875;2923.6904296875;708.0;199885;698.0;-1.0;Calculated values ==>;1557685721.809;354.66;355.46000000000004;300.76000000000005;300.66;295.06;276.76000000000005;274.0616903277293;293.16;276.06;270.46000000000004;277.26000000000005;348.76;300.96000000000004;270.26000000000005;275.86;297.56;288.36;301.46000000000004;349.26;294.76000000000005;293.06;342.96000000000004;343.96000000000004;263.26000000000005;242.77792619122317;267.5978703862781;274.0616903277293;297.66;7840000.000000001;3570000.0000000005;3620000.0000000005;1410000.0;3600000.0;3000000.0;7809999.999999999;0.0;0.0;0.22833333333333333;0.02733333333333333;0.024;0.024;-0.002505898374047233;11706.23828125;22908.10546875;2923.6904296875;40020.296875;495476.51686480624;496926.998708909;274368.6018221244;273932.25328993367;253375.39571808596;430346.717906069;459289.8238943861;438165.9764317512;472653.6706096803;529498.9437343386;477678.5019804628;437856.56215164;446123.4859434057;465465.8864643596;453425.5286898729;277280.0756614386;487700.28132931376;461457.9028561018;459153.1681162232;292734.4514702754;296923.61432157;458665.41248498677;200738.99769898222;274368.6018221244;273.47732735451126;1945412.556823487;739171.3055250429;171571.40892140454;702482.8214696847;0;9;11;6;23;29;9;6;79;95;981555506024.9;378445519985.2413;826191191560.0327;54212.49347731559;7049.988670817457;-0.0;4434.829591058371;3164236.9617227605;686739.9387420308;0.0;527567.4385169725;1.7501532292477215;0.1637811418849108
4529;2019-05-12 20:29:41.789;817;825;274;273;217;36;202;29;-28;40;754;277;-29;12;245;152;283;761;245;217;201;-97;766;358;363;140;362;300;763;-2.0;-1.0;1340.0;209.0;141.0;0;100;51;1;0;0;1;1;0;0;1;1;0;0;0;38767.546875;11131.24609375;22361.095703125;2926.94189453125;705.0;199886;692.0;-1.0;Calculated values ==>;1557685781.789;354.86;355.66;300.56;300.46000000000004;294.86;276.76000000000005;274.1680685717883;293.36;276.06;270.36;277.16;348.56000000000006;300.86;270.26000000000005;274.36;297.66;288.36;301.46000000000004;349.26;294.86;293.26000000000005;342.36;343.66;263.46000000000004;242.56692532238324;267.5978703862781;274.1680685717883;297.66;7659999.999999999;3579999.9999999995;3629999.9999999995;1400000.0;3620000.0000000005;3000000.0;7630000.0;0.0;0.0;0.22333333333333333;0.034833333333333334;0.0235;0.0235;-0.002506340327376235;11131.24609375;22361.095703125;2926.94189453125;38767.546875;497463.32837464754;498889.96196980245;274885.2904344948;274429.26846579736;253345.81382850462;430280.9020939914;459405.1334793091;438011.42202021845;472686.4266018815;529290.4194999392;477562.75104626646;437856.56215164;443981.54984624276;465306.4224800408;453252.6523967148;278919.6319220027;489534.1521837793;461439.2131810104;459268.44399813557;290221.2356813373;295666.80309349706;459024.90053713735;200653.13113691247;274885.2904344948;273.447970949612;1946068.9033331575;739361.5544574385;171620.14793903206;702859.9390651225;0;9;11;6;23;29;9;6;79;95;981772933524.9691;378529791885.26807;826371131560.09;53010.018297271665;8999.949967441167;-0.0;4333.004108745558;3165130.184814189;686873.6436475626;0.0;527640.4794427338;1.8216440755838685;0.17577884894377968
4530;2019-05-12 20:30:41.800;816;823;277;277;213;34;202;26;-28;39;753;276;-29;31;246;148;282;755;242;219;202;-95;776;355;360;139;359;300;773;252.0;-1.0;1297.0;263.0;146.0;0;100;47;1;0;0;1;1;0;0;1;1;0;1;0;38798.625;10938.625;22683.740234375;2933.5439453125;706.0;199887;686.0;-1.0;Calculated values ==>;1557685841.8;354.76;355.46000000000004;300.86;300.86;294.46000000000004;276.56;273.8482719121499;293.36;275.76000000000005;270.36;277.06;348.46000000000004;300.76000000000005;270.26000000000005;276.26000000000005;297.76000000000005;287.96000000000004;301.36;348.66;295.06;293.36;341.76;343.76;263.66;242.35481222062532;267.5978703862781;273.8482719121499;297.36;7759999.999999999;3550000.0;3600000.0;1390000.0;3590000.0;3000000.0;7730000.0;0.042;0.0;0.21616666666666667;0.04383333333333333;0.024333333333333332;0.06633333333333333;-0.002506193147892921;10938.625;22683.740234375;2933.5439453125;38798.625;496379.1510544127;497674.50577523076;275439.3597589413;275439.3597589413;251722.23489153772;430477.46260093397;459876.824148246;438011.42202021845;472719.2527797885;529186.1437562092;477446.94825536;437856.56215164;446687.032041366;465871.32459077286;453201.96316929616;277503.58593028237;487607.80937062943;462164.74920835934;459876.824148246;287708.2272785495;296085.73418796173;459383.04172519856;199774.0839728255;227530.69267828506;273.0888448624058;1946715.4066017726;739545.5037674936;171668.99427448402;703235.3815159212;0;9;11;6;23;29;9;6;79;95;981989873289.6726;378613507230.1536;826551164559.8439;51498.97124124478;11379.525981479019;-0.0;15412.293387507409;3166001.2527256645;687043.503748882;0.0;527805.0537547377;2.1416726424556805;0.17961604132108697
4531;2019-05-12 20:31:41.810;815;822;277;276;219;35;203;26;-28;38;753;275;-29;16;247;150;282;754;243;219;202;-93;772;354;360;139;358;300;769;134.0;-1.0;971.0;319.0;149.0;0;100;44;1;0;0;1;1;0;0;1;1;0;0;0;38500.8125;10666.8603515625;22558.158203125;2941.62182617188;712.0;199888;681.0;-1.0;Calculated values ==>;1557685901.81;354.66;355.36;300.86;300.76000000000005;295.06;276.66;273.7412296467126;293.46000000000004;275.76000000000005;270.36;276.96000000000004;348.46000000000004;300.66;270.26000000000005;274.76000000000005;297.86;288.16;301.36;348.56000000000006;295.06;293.36;341.26;344.36;263.86;242.35481222062532;267.5978703862781;273.7412296467126;297.46000000000004;7720000.0;3540000.0;3600000.0;1390000.0;3579999.9999999995;3000000.0;7690000.000000001;0.022333333333333334;0.0;0.16183333333333336;0.05316666666666667;0.024833333333333332;0.04716666666666666;-0.0025053071697746093;10666.8603515625;22558.158203125;2941.62182617188;38500.8125;496610.90754194563;497903.0905881989;275768.5587333999;275309.250974897;253787.9991964203;430542.39183029096;460012.4503564219;438011.42202021845;472621.17715536855;529186.1437562092;477331.0933916131;437856.56215164;444557.31930295983;466145.29014520516;453658.5154602935;277862.03013524174;487867.26108534145;462164.74920835934;459876.824148246;285614.20965156396;298599.4468028795;459585.59276896407;198526.75793786597;239194.70252632734;272.5905525786836;1947359.6759411667;739725.5794863466;171717.96214919107;703612.4601721439;0;9;11;6;23;29;9;6;79;95;982205909289.6383;378696921130.1404;826731194559.8153;38756.60147066072;13879.628051853382;-0.0;10408.84006983383;3166753.507853106;687254.0317812847;0.0;528020.2657295334;1.7431829146539564;0.1645100098168524
4532;2019-05-12 20:32:41.780;814;821;277;277;218;34;204;25;-28;37;754;274;-30;35;248;148;282;754;242;220;203;-92;765;354;359;139;358;299;762;158.0;-1.0;954.0;348.0;155.0;0;100;38;1;0;0;1;1;0;0;1;1;0;0;0;37931.96484375;10121.0458984375;22322.634765625;2923.89501953125;719.0;199889;677.0;-1.0;Calculated values ==>;1557685961.78;354.56000000000006;355.26;300.86;300.86;294.96000000000004;276.56;273.7412296467126;293.56;275.66;270.36;276.86;348.56000000000006;300.56;270.16;276.66;297.96000000000004;287.96000000000004;301.36;348.56000000000006;295.16;293.46000000000004;340.86;345.06000000000006;263.96000000000004;242.35481222062532;267.47669482898436;273.7412296467126;297.36;7650000.0;3540000.0;3590000.0;1390000.0;3579999.9999999995;2990000.0;7620000.0;0.026333333333333334;0.0;0.15899999999999997;0.058;0.025833333333333333;0.05216666666666667;-0.0025042672647410244;10121.0458984375;22322.634765625;2923.89501953125;37931.96484375;497124.75730960496;498410.601138314;276369.38743540924;276369.38743540924;253707.91278170238;430542.39183029096;460303.8616837284;438236.7768127522;472523.0838727012;529366.8951012784;477340.3543997242;437928.15255369636;447437.70244785777;466275.0664382286;453374.9750990159;278518.8639810321;488584.794473424;462449.46005367924;460168.6720338029;283939.0963198885;301532.38793589;459686.8201820516;198387.3459629618;237004.6508454837;272.53510678155254;1947996.2972827628;739898.7254222365;171766.81701660837;703986.2797770911;0;9;11;6;23;29;9;6;79;95;982421501439.7412;378780279430.1802;826910804709.901;38136.05950511667;15155.36950470721;-0.0;11641.723105323985;3167393.9596421225;687495.8691152149;0.0;528203.9285454007;1.8359514572345694;0.17244412486860672
4533;2019-05-12 20:33:41.781;810;817;274;273;217;35;205;27;-28;37;756;271;-29;22;248;148;281;739;240;220;204;-92;752;355;360;138;359;300;749;157.0;-1.0;938.0;269.0;157.0;0;100;35;1;0;0;1;1;0;0;1;1;0;0;0;37025.4921875;9727.8955078125;21854.56640625;2949.876953125;728.0;199890;674.0;-1.0;Calculated values ==>;1557686021.781;354.16;354.86;300.56;300.46000000000004;294.86;276.66;273.8482719121499;293.66;275.86;270.36;276.86;348.76;300.26000000000005;270.26000000000005;275.36;297.96000000000004;287.96000000000004;301.26000000000005;347.06000000000006;295.16;293.56;340.56000000000006;345.96000000000004;263.96000000000004;242.14157278889297;267.5978703862781;273.8482719121499;297.16;7520000.0;3550000.0;3600000.0;1380000.0;3590000.0;3000000.0;7490000.000000001;0.026166666666666668;0.0;0.15633333333333335;0.04483333333333333;0.026166666666666668;0.052333333333333336;-0.0025029203858685785;9727.8955078125;21854.56640625;2949.876953125;37025.4921875;497770.23326298734;499046.6314533227;276098.1551657599;275615.4503034778;253846.68516429764;430477.46260093397;460283.3014425634;438011.42202021845;472654.2065195329;529498.9437343386;476867.14884319564;437856.56215164;445414.6422129316;466131.47824129247;453201.96316929616;279328.3362714605;487666.30803663103;462298.19722436205;460147.9425315409;282682.81946839223;305303.7579410727;459840.87278752984;199182.77838451572;237640.46677513781;272.85503893914665;1948620.9531680266;740064.1360238862;171815.76593212303;704354.4292554677;0;9;11;6;23;29;9;6;79;95;982637205034.4806;378863380815.0798;827090507704.684;37336.8779550482;11686.171232401799;-0.0;11644.557897918427;3168022.9112692163;687719.552349079;0.0;528397.9841210657;1.7568345810197803;0.15479231025153026
4534;2019-05-12 20:34:41.791;802;810;274;273;210;35;203;26;-27;37;758;269;-28;38;249;145;280;730;238;220;203;-92;755;355;360;137;359;301;752;292.0;-1.0;1432.0;195.0;169.0;0;100;33;1;0;0;1;1;0;0;1;1;0;1;0;36933.18359375;9561.7919921875;22006.9609375;2952.61450195312;732.0;199891;671.0;-1.0;Calculated values ==>;1557686081.791;353.36;354.16;300.56;300.46000000000004;294.16;276.66;273.8482719121499;293.46000000000004;275.76000000000005;270.46000000000004;276.86;348.96000000000004;300.06;270.36;276.96000000000004;298.06;287.66;301.16;346.16;295.16;293.46000000000004;340.26;346.36;263.96000000000004;241.92719264551067;267.7187500070086;273.8482719121499;296.96000000000004;7550000.0;3550000.0;3600000.0;1370000.0;3590000.0;3010000.0;7520000.0;0.048666666666666664;0.0;0.23866666666666667;0.0325;0.028166666666666666;0.07683333333333334;-0.0025023182305484704;9561.7919921875;22006.9609375;2952.61450195312;36933.18359375;496339.22377832996;497770.23326298734;275826.5910074173;275350.14047675283;251453.8915567016;430477.46260093397;460012.4503564219;437940.2675631159;472785.1150065333;529631.1645758075;476508.6500701442;437785.01000687695;447476.5257139904;466261.3989570346;452774.1632197742;278501.5440116661;485992.0232694421;462298.19722436205;460012.4503564219;281426.5920051367;306980.0860723078;459994.5828749552;200410.03280541472;228057.31769942434;273.33936204276245;1949237.3781864888;740224.9102109266;171864.96155881233;704720.0029020621;0;9;11;6;23;29;9;6;79;95;982853241034.4463;378945894565.06665;827270837754.6553;56690.549362171354;8436.497877260066;-0.0;17821.886025812644;3168806.603757051;687887.2692064511;0.0;528643.5787460076;2.402828724253173;0.18394318479469612
4535;2019-05-12 20:35:41.792;796;804;274;273;212;37;200;28;-24;37;761;269;-26;29;249;144;280;730;239;218;200;-92;749;357;363;136;361;304;746;95.0;-1.0;1323.0;169.0;165.0;0;100;35;1;0;0;1;1;0;0;1;1;0;0;0;36934.0390625;9667.951171875;21757.173828125;2989.36547851562;734.0;199892;668.0;-1.0;Calculated values ==>;1557686141.792;352.76;353.56000000000006;300.56;300.46000000000004;294.36;276.86;274.0616903277293;293.16;275.96000000000004;270.76000000000005;276.86;349.26;300.06;270.56;276.06;298.06;287.56;301.16;346.16;294.96000000000004;293.16;339.96000000000004;346.56000000000006;263.96000000000004;241.71165711629368;268.0796299477929;274.0616903277293;297.06;7490000.000000001;3570000.0000000005;3629999.9999999995;1360000.0;3610000.0;3040000.0;7459999.999999999;0.01583333333333333;0.0;0.2205;0.028166666666666666;0.0275;0.043333333333333335;-0.002502016338352135;9667.951171875;21757.173828125;2989.36547851562;36934.0390625;496046.01530603843;497476.8060971938;276376.77523723565;275887.4735524719;252307.50588029693;430346.717906069;459131.61449609476;437727.04723144654;472915.8103579757;529715.5300099069;476128.89423981303;437413.810930519;445627.2469483674;465973.9058467576;452280.5881406855;279124.24003310164;486622.6307078846;461573.7689881714;459131.61449609476;280170.41352433193;307818.28838856175;460147.9527001238;200874.8307834841;248789.526302211;273.53063291032794;1949852.9486363297;740385.160741868;171914.4788840615;705084.7101044697;0;9;11;6;23;29;9;6;79;95;983070144650.0461;379027795930.29315;827452340780.1572;52225.91372677572;7302.859600652017;-0.0;9114.823821734964;3169714.2560792556;688018.4327051517;0.0;528868.055069901;1.9946132049235403;0.16977836452585987
4536;2019-05-12 20:36:41.792;788;796;272;271;215;37;197;28;-22;38;766;269;-24;36;250;145;279;721;237;216;196;-92;743;357;362;135;361;305;741;-2.0;-1.0;1203.0;243.0;160.0;0;100;39;1;0;0;1;1;0;0;1;1;0;0;0;36916.7578125;9879.958984375;21556.787109375;3016.11206054688;734.0;199893;665.0;-1.0;Calculated values ==>;1557686201.792;351.96000000000004;352.76;300.36;300.26000000000005;294.66;276.86;274.0616903277293;292.86;275.96000000000004;270.96000000000004;276.96000000000004;349.76;300.06;270.76000000000005;276.76000000000005;298.16;287.66;301.06;345.26;294.76000000000005;292.76000000000005;339.66;346.56000000000006;263.96000000000004;241.49495122638035;268.19934244402924;274.0616903277293;296.86;7430000.0;3570000.0000000005;3620000.0000000005;1350000.0;3610000.0;3050000.0;7409999.999999999;0.0;0.0;0.20049999999999998;0.0405;0.02666666666666667;0.02666666666666667;-0.002502016338352135;9879.958984375;21556.787109375;3016.11206054688;36916.7578125;495468.9127397373;496806.94786708214;275862.0463173606;275373.3079081094;253475.65128554328;430346.717906069;458879.43525809655;437812.597326149;473143.78782676667;530161.7641224974;476001.9294078027;437499.1961693786;446429.01896656933;466104.2199880029;452424.34740285604;279246.46658517054;485788.4884858298;461457.9028561018;458742.35651751276;278914.2836208781;307818.28838856175;460300.9844949015;200076.252486784;275862.0463173606;273.21659739902447;1950468.3719436214;740548.0599931701;171964.52453022037;705445.6597789489;0;9;11;6;23;29;9;6;79;95;983287644650.0461;379109095930.29315;827635040780.1572;47666.137140292674;10539.101646328758;-0.0;4876.808272004058;3170546.689836481;688167.1157155433;0.0;528984.6520040155;1.8309670209685651;0.17468320586237648
4537;2019-05-12 20:37:41.783;781;790;274;273;212;36;196;27;-22;38;771;269;-24;30;250;143;279;721;239;217;196;-93;750;357;362;134;360;305;748;253.0;-1.0;1068.0;319.0;163.0;0;100;40;1;0;0;1;1;0;0;1;1;0;1;0;37532.484375;10097.9677734375;21885.580078125;3011.16357421875;733.0;199894;662.0;-1.0;Calculated values ==>;1557686261.783;351.26;352.16;300.56;300.46000000000004;294.36;276.76000000000005;274.0616903277293;292.76000000000005;275.86;270.96000000000004;276.96000000000004;350.26;300.06;270.76000000000005;276.16;298.16;287.46000000000004;301.06;345.26;294.86;292.76000000000005;339.36;346.46000000000004;263.86;241.2770596917726;268.19934244402924;274.0616903277293;297.06;7500000.0;3570000.0000000005;3620000.0000000005;1340000.0;3600000.0;3050000.0;7480000.0;0.042166666666666665;0.0;0.178;0.05316666666666667;0.027166666666666665;0.06933333333333333;-0.0025021673522469356;10097.9677734375;21885.580078125;3011.16357421875;37532.484375;493778.39234206954;495276.846848934;276190.2243240303;275705.3600777809;252237.9428555325;430346.717906069;458742.35651751276;437812.597326149;473273.9119493556;530684.0115263712;476001.9294078027;437499.1961693786;445574.1301323474;466247.85315236123;452136.64181641565;278499.4694290201;485044.85104770423;461592.2958648185;458742.35651751276;277658.20189090865;307399.1840295507;460353.49006412283;199721.3032994236;229683.88533550745;273.07651948465207;1951088.6892329804;740714.5177435688;172014.7442930295;705807.6252021727;0;9;11;6;23;29;9;6;79;95;983504812069.8182;379189783825.2085;827818013329.9652;42380.25033675712;13856.944596323176;-0.0;15881.3873352857;3171296.9638400185;688370.3856056277;0.0;529157.6110194837;2.060842319597895;0.17522102202505563
4538;2019-05-12 20:38:41.783;780;788;273;272;213;37;198;27;-22;38;776;269;-24;28;251;143;279;722;236;215;197;-94;741;357;362;137;361;305;738;132.0;-2.0;1004.0;401.0;153.0;0;100;41;1;0;0;1;1;0;0;1;1;0;1;0;37152.04296875;10044.966796875;21525.06640625;3003.16577148438;731.0;199895;660.0;-1.0;Calculated values ==>;1557686321.783;351.16;351.96000000000004;300.46000000000004;300.36;294.46000000000004;276.86;274.0616903277293;292.96000000000004;275.86;270.96000000000004;276.96000000000004;350.76;300.06;270.76000000000005;275.96000000000004;298.26000000000005;287.46000000000004;301.06;345.36;294.66;292.86;339.16;346.26;263.76000000000005;241.92719264551067;268.19934244402924;274.0616903277293;296.76000000000005;7409999.999999999;3570000.0000000005;3620000.0000000005;1370000.0;3610000.0;3050000.0;7380000.0;0.022000000000000002;0.0;0.1673333333333333;0.06683333333333333;0.025500000000000002;0.0475;-0.0025024689731593104;10044.966796875;21525.06640625;3003.16577148438;37152.04296875;494508.4311358931;495948.41853813175;276648.80729337694;276146.6954812993;252921.13289501632;430346.717906069;459016.37217970134;437812.597326149;472882.9073446267;531206.0339399034;476001.9294078027;437499.1961693786;445287.5332964052;466234.42928284;452136.64181641565;279470.08363431704;486256.7823219683;461323.382721853;458879.43525809655;276820.84063482966;306560.99450073834;459792.93487889617;198819.33721060323;240601.47378135545;272.7192086185072;1951711.0602941783;740882.3755316547;172064.8637042437;706169.3805895424;0;9;11;6;23;29;9;6;79;95;983722012069.8182;379271083825.2085;828001013329.9652;39991.53885933465;17441.735444164242;-0.0;10368.203170145202;3171983.395416653;688631.2079392984;0.0;529376.3576070289;1.9610993337190934;0.18920362627520626
4539;2019-05-12 20:39:41.784;775;784;271;270;211;35;198;26;-23;38;778;269;-25;33;251;144;279;717;237;217;198;-94;742;356;361;136;359;303;739;137.0;-1.0;907.0;292.0;152.0;0;100;40;1;0;0;1;1;0;0;1;1;0;1;0;37134.52734375;9977.1171875;21539.990234375;2989.556640625;728.0;199896;659.0;-1.0;Calculated values ==>;1557686381.784;350.66;351.56000000000006;300.26000000000005;300.16;294.26000000000005;276.66;273.955091788801;292.96000000000004;275.76000000000005;270.86;276.96000000000004;350.96000000000004;300.06;270.66;276.46000000000004;298.26000000000005;287.56;301.06;344.86;294.86;292.96000000000004;339.06000000000006;345.96000000000004;263.76000000000005;241.71165711629368;267.9596281332873;273.955091788801;296.86;7420000.0;3560000.0;3610000.0;1360000.0;3590000.0;3030000.0;7390000.000000001;0.022833333333333334;0.0;0.15116666666666667;0.048666666666666664;0.025333333333333333;0.04816666666666666;-0.0025029203858685785;9977.1171875;21539.990234375;2989.556640625;37134.52734375;493687.05021896766;495278.2928048177;275557.62083645177;275070.3033964112;252225.69404583191;430412.23801567365;459174.84848194243;438109.25301780854;473013.45329280203;531565.1381811216;476255.6687652501;437798.07955487026;446390.54166232125;466520.93082736776;452456.14026116463;279357.6726045353;485394.792817082;461745.05252366984;459174.84848194243;276402.16793126165;305303.7579410727;459946.72006217635;199116.3560400102;239320.75828588952;272.8329064321755;1952330.125363614;741049.2290121679;172114.80388994017;706528.262042372;0;9;11;6;23;29;9;6;79;95;983938915684.5563;379352985190.10956;828183416369.7449;36127.75959314385;12693.744382412086;-0.0;10589.638677776547;3172617.733475115;688882.3411230331;0.0;529551.0091996953;1.7217295344958408;0.1554829864190481
4540;2019-05-12 20:40:41.804;773;781;270;269;217;35;200;27;-24;38;779;270;-25;25;252;146;279;711;240;217;199;-94;739;355;360;135;359;303;736;-1.0;82.0;1006.0;234.0;146.0;0;100;39;1;0;0;1;1;0;0;1;1;0;0;0;36838.4921875;9841.7890625;21456.4453125;2980.50732421875;724.0;199897;658.0;-1.0;Calculated values ==>;1557686441.804;350.46000000000004;351.26;300.16;300.06;294.86;276.66;273.8482719121499;293.16;275.86;270.76000000000005;276.96000000000004;351.06000000000006;300.16;270.66;275.66;298.36;287.76000000000005;301.06;344.26;294.86;293.06;338.96000000000004;345.56000000000006;263.76000000000005;241.49495122638035;267.9596281332873;273.8482719121499;297.16;7390000.000000001;3550000.0;3600000.0;1350000.0;3590000.0;3030000.0;7359999.999999999;0.0;0.013666666666666666;0.16766666666666669;0.039;0.024333333333333332;0.024333333333333332;-0.002503520363847499;9841.7890625;21456.4453125;2980.50732421875;36838.4921875;493690.4175674107;495136.43436418445;275346.04817087326;274857.9188200588;254333.88503186105;430477.46260093397;459605.1665242781;437953.82195464283;473143.78782676667;531669.3773530816;476372.360120012;437798.07955487026;445251.96559515793;466650.54303335864;452916.94290649064;279698.6420085903;484804.635773936;461897.48510764097;459469.1335377376;275983.5004908252;303627.53096179874;460100.16454225464;199248.29021770885;275346.04817087326;272.88098394992227;1952946.7726734548;741214.4416167161;172164.57100647574;706886.6851063586;0;9;11;6;23;29;9;6;79;95;984155287784.4875;379434312290.08374;828365276969.6871;40022.96082122593;10173.223098657285;0.0;4480.328410593698;3173252.5343414787;689072.9627046689;0.0;529676.6341197449;1.5950559915600127;0.15612994561631957
4541;2019-05-12 20:41:41.805;771;779;274;273;211;31;201;26;-24;37;780;271;-25;33;253;143;279;713;239;222;200;-94;740;352;357;134;356;304;737;217.0;-1.0;1491.0;157.0;152.0;0;100;38;1;0;0;1;1;0;0;1;1;0;1;0;37203.890625;9796.37109375;21506.4609375;2997.68481445312;720.0;199898;658.0;-1.0;Calculated values ==>;1557686501.805;350.26;351.06000000000006;300.56;300.46000000000004;294.26000000000005;276.26000000000005;273.5264737036516;293.26000000000005;275.76000000000005;270.76000000000005;276.86;351.16;300.26000000000005;270.66;276.46000000000004;298.46000000000004;287.46000000000004;301.06;344.46000000000004;295.36;293.16;338.96000000000004;345.16;263.76000000000005;241.2770596917726;268.0796299477929;273.5264737036516;297.06;7400000.0;3520000.0000000005;3570000.0000000005;1340000.0;3560000.0;3040000.0;7370000.0;0.036166666666666666;0.0;0.2485;0.026166666666666668;0.025333333333333333;0.0615;-0.0025041181581266134;9796.37109375;21506.4609375;2997.68481445312;37203.890625;493302.1933263555;494751.9959332797;277259.44719520357;276747.95704315347;252296.54443984988;430671.36484660726;460210.5064603235;437727.04723144654;473176.5657117748;531698.5695214175;476362.57084834046;437570.5891863215;446196.8478688148;467206.3499891093;453011.52196117316;279583.7296936369;485001.30303800676;463015.90774916107;460075.5242048206;275983.5004908252;301951.40411888575;460253.2705565706;199832.5598576199;231726.56222974107;273.0990792667217;1953563.8028155963;741378.0956793263;172214.39010474025;707244.7152931691;0;9;11;6;23;29;9;6;79;95;984370391370.0824;379515013635.30695;828547380005.1908;59116.78011239592;6814.341929955877;-0.0;14043.461161467392;3174078.712620952;689214.5281063495;0.0;529831.0016060208;2.3315853683364463;0.1843205137568939
4542;2019-05-12 20:42:41.785;772;780;270;269;213;31;202;26;-22;36;783;270;-24;25;254;143;278;710;237;222;201;-94;741;351;356;135;354;305;736;131.0;83.0;1444.0;285.0;152.0;0;100;41;1;0;0;1;1;0;0;1;1;0;1;0;37322.21484375;10068.0615234375;21575.39453125;3007.31396484375;717.0;199899;658.0;0.0;Calculated values ==>;1557686561.785;350.36;351.16;300.16;300.06;294.46000000000004;276.26000000000005;273.4187578820637;293.36;275.76000000000005;270.96000000000004;276.76000000000005;351.46000000000004;300.16;270.76000000000005;275.66;298.56;287.46000000000004;300.96000000000004;344.16;295.36;293.26000000000005;338.96000000000004;344.86;263.76000000000005;241.49495122638035;268.19934244402924;273.4187578820637;296.86;7409999.999999999;3510000.0;3560000.0;1350000.0;3540000.0;3050000.0;7359999.999999999;0.021833333333333333;0.013833333333333333;0.24066666666666667;0.0475;0.025333333333333333;0.04716666666666666;0.0;10068.0615234375;21575.39453125;3007.31396484375;37322.21484375;493349.33029332;494992.69679141673;275346.04817087326;274857.9188200588;252993.93193021155;430735.4089219946;460500.8437552981;437812.597326149;472948.7829819323;531936.4951910102;476118.9709272;437499.1961693786;444856.06423827005;467617.4535800144;453185.048520892;278932.2889495321;484652.6423246632;463165.68256596546;460366.2921931374;275983.5004908252;300694.37409284414;460100.16454225464;198688.05152306132;239861.2511360204;272.64220764482815;1954184.6466777404;741543.577438876;172264.41508069812;707603.6110837021;0;9;11;6;23;29;9;6;79;95;984584220070.1504;379595686735.3326;828730019105.2489;57549.30735660977;12417.075368411683;0.0;10400.487769860683;3175050.605944371;689374.7364966166;0.0;530034.6332806551;2.3193386597060486;0.20708712765698312
4543;2019-05-12 20:43:41.796;772;780;269;268;209;31;202;25;-21;35;785;270;-23;35;255;142;278;714;238;221;202;-94;740;352;357;135;355;306;737;298.0;-1.0;1513.0;425.0;151.0;0;100;45;1;0;0;1;1;0;0;1;1;0;1;0;37549.66015625;10307.63671875;21535.662109375;3010.595703125;712.0;199900;658.0;-1.0;Calculated values ==>;1557686621.796;350.36;351.16;300.06;299.96000000000004;294.06;276.26000000000005;273.5264737036516;293.36;275.66;271.06;276.66;351.66;300.16;270.86;276.66;298.66;287.36;300.96000000000004;344.56000000000006;295.26000000000005;293.36;338.96000000000004;344.36;263.76000000000005;241.49495122638035;268.3187672390254;273.5264737036516;296.96000000000004;7400000.0;3520000.0000000005;3570000.0000000005;1350000.0;3550000.0;3060000.0;7370000.0;0.049666666666666665;0.0;0.2521666666666667;0.07083333333333333;0.025166666666666667;0.07483333333333334;-0.0025053071697746093;10307.63671875;21535.662109375;3010.595703125;37549.66015625;493447.4178225564;494895.9706639815;274767.4345868831;274287.25669922057;251640.80795830308;430671.36484660726;460345.3573976857;437742.05038880615;472851.2559263234;532070.3068161942;475991.99124740035;437427.84448784514;446092.96027638344;467604.7241699096;452869.380961343;279042.6613678882;485153.057899188;462883.5339337955;460345.3573976857;275983.5004908252;298599.4468028795;460100.16454225464;198496.85285558333;224146.87031978436;272.5704225660511;1954808.693356141;741713.4060535345;172314.5735218913;707962.9357526639;0;9;11;6;23;29;9;6;79;95;984798159284.858;379676701585.22186;828913352709.9983;60329.66397796103;18530.234577805884;-0.0;17675.52011632962;3176033.1107970225;689632.6780264283;0.0;530268.6429066212;2.7697168414147484;0.24414385430990623
4544;2019-05-12 20:44:41.786;772;781;270;270;211;31;202;25;-20;35;786;272;-22;27;255;143;279;720;239;221;202;-94;743;352;357;135;356;307;739;229.0;77.0;1472.0;389.0;148.0;0;100;49;1;0;0;1;1;0;0;1;1;0;1;0;37984.18359375;10633.091796875;21633.673828125;3022.0400390625;710.0;199901;656.0;-1.0;Calculated values ==>;1557686681.786;350.36;351.26;300.16;300.16;294.26000000000005;276.26000000000005;273.5264737036516;293.36;275.66;271.16;276.66;351.76;300.36;270.96000000000004;275.86;298.66;287.46000000000004;301.06;345.16;295.26000000000005;293.36;338.76;344.16;263.76000000000005;241.49495122638035;268.43790593516167;273.5264737036516;297.06;7430000.0;3520000.0000000005;3570000.0000000005;1350000.0;3560000.0;3070000.0;7390000.000000001;0.03816666666666667;0.012833333333333334;0.24533333333333335;0.06483333333333334;0.024666666666666667;0.06283333333333334;-0.002505603047729323;10633.091796875;21633.673828125;3022.0400390625;37984.18359375;493152.9571277711;494846.4722950593;275070.3033964112;275070.3033964112;252225.69404583191;430671.36484660726;460345.3573976857;437671.5478804793;472851.2559263234;532099.8751902046;476099.4390523545;437356.53477473935;444747.180057976;467463.62394289;453011.52196117316;279246.46658517054;485849.0485564207;462883.5339337955;460345.3573976857;275146.1813398168;297761.5184850505;460100.16454225464;198547.18338251338;228588.08991316822;272.5904198330589;1955438.0371460414;741887.8830401805;172364.83710775676;708322.6202614559;0;9;11;6;23;29;9;6;79;95;985012323584.8921;379757688085.23474;829097222060.0275;58665.17742350098;16957.35161185656;0.0;14562.081640277183;3177024.5692049125;689928.3586230751;0.0;530537.2448135221;2.5556152717142577;0.2304772848435039
4545;2019-05-12 20:45:41.797;774;782;271;270;211;31;201;25;-20;34;788;273;-22;35;256;142;279;727;237;221;200;-94;747;352;357;135;355;306;744;239.0;-1.0;1586.0;400.0;147.0;0;100;50;1;0;0;1;1;0;0;1;1;0;1;0;38485.4921875;10815.6279296875;21796.984375;3004.76977539062;708.0;199902;656.0;-1.0;Calculated values ==>;1557686741.797;350.56000000000006;351.36;300.26000000000005;300.16;294.26000000000005;276.26000000000005;273.5264737036516;293.26000000000005;275.66;271.16;276.56;351.96000000000004;300.46000000000004;270.96000000000004;276.66;298.76000000000005;287.36;301.06;345.86;295.26000000000005;293.16;338.76;343.96000000000004;263.76000000000005;241.49495122638035;268.3187672390254;273.5264737036516;296.86;7470000.0;3520000.0000000005;3570000.0000000005;1350000.0;3550000.0;3060000.0;7440000.000000001;0.03983333333333334;0.0;0.2643333333333333;0.06666666666666667;0.0245;0.06433333333333334;-0.002505898374047233;10815.6279296875;21796.984375;3004.76977539062;38485.4921875;493051.51504374575;494506.65886350087;275102.6923361945;274626.0569147801;252050.627338725;430671.36484660726;460210.5064603235;437898.67151236854;472753.7123474745;532383.3606483971;476343.30620258296;437585.1090581189;446092.96027638344;467732.97820431984;452869.380961343;278813.13109423267;486379.4151487103;462883.5339337955;460075.5242048206;275146.1813398168;296923.61432157;460100.16454225464;198645.67752907157;227762.7272095044;272.62953608653845;1956075.4012720187;742066.6551398683;172415.06973043465;708684.6087650483;0;9;11;6;23;29;9;6;79;95;985226562854.5992;379838702935.124;829281155774.7761;63242.541409584825;17430.299134212204;-0.0;14945.456606698679;3178040.65310837;690214.9749155892;0.0;530783.1860462053;2.6845964404547837;0.23998232321036084
4546;2019-05-12 20:46:41.787;777;785;269;268;210;30;201;24;-21;34;789;273;-23;28;257;143;280;733;237;221;200;-94;750;351;356;135;354;305;747;157.0;0.0;1649.0;215.0;147.0;0;95;51;1;0;0;1;1;0;0;1;1;0;0;0;38613.6640625;10878.4296875;21916.78515625;2944.52001953125;705.0;199903;655.0;-1.0;Calculated values ==>;1557686801.787;350.86;351.66;300.06;299.96000000000004;294.16;276.16;273.4187578820637;293.26000000000005;275.56;271.06;276.56;352.06000000000006;300.46000000000004;270.86;275.96000000000004;298.86;287.46000000000004;301.16;346.46000000000004;295.26000000000005;293.16;338.66;343.66;263.76000000000005;241.49495122638035;268.19934244402924;273.4187578820637;296.86;7500000.0;3510000.0;3560000.0;1350000.0;3540000.0;3050000.0;7470000.0;0.026166666666666668;0.0;0.2748333333333333;0.035833333333333335;0.0245;0.050666666666666665;-0.002506340327376235;10878.4296875;21916.78515625;2944.52001953125;38613.6640625;493195.1156565022;494650.36162794783;273902.47836878995;273441.7128032447;251622.49224685266;430735.4089219946;460366.2921931374;437968.82056851813;472753.7123474745;532562.2687414474;476469.76032175;437656.05685647397;445287.5332964052;468001.51024759;453185.048520892;279017.8831847132;486970.7977073114;463033.5824654418;460231.6107031601;274727.5295995403;295666.80309349706;460100.16454225464;199310.66933833173;235379.7348892441;272.88880399710473;1956717.7871587093;742247.408822738;172464.63888249773;709048.8294642979;0;9;11;6;23;29;9;6;79;95;985440427204.6333;379919689435.1369;829464425224.8053;65591.21522976289;9344.956911473904;-0.0;11392.495041238411;3179114.0888114288;690438.064861483;0.0;531002.6323961513;2.4154814665726203;0.20445185679262923
4547;2019-05-12 20:47:41.768;780;789;268;267;209;30;202;24;-23;34;789;273;-24;32;257;142;280;737;237;222;201;-96;751;350;355;135;354;304;748;259.0;81.0;1464.0;248.0;144.0;0;91;49;1;0;0;1;1;0;0;1;1;0;1;0;38454.62890625;10780.203125;21955.982421875;2919.60083007812;703.0;199904;653.0;-1.0;Calculated values ==>;1557686861.768;351.16;352.06000000000006;299.96000000000004;299.86;294.06;276.16;273.3108153835814;293.36;275.56;270.86;276.56;352.06000000000006;300.46000000000004;270.76000000000005;276.36;298.86;287.36;301.16;346.86;295.36;293.26000000000005;338.46000000000004;343.46000000000004;263.56;241.49495122638035;268.0796299477929;273.3108153835814;296.86;7509999.999999999;3500000.0;3550000.0;1350000.0;3540000.0;3040000.0;7480000.0;0.043166666666666666;0.013500000000000002;0.24400000000000002;0.04133333333333333;0.024;0.06716666666666667;-0.0025066342709363348;10780.203125;21955.982421875;2919.60083007812;38454.62890625;493535.11508142186;495132.4084010033;273360.698230042;272906.306120345;251265.6643870965;430799.1582183253;460655.98800483014;437883.18805776763;472753.7123474745;532636.8050945956;476596.02645263023;437727.04723144654;446054.7494118788;468001.51024759;453216.7345341935;278912.5865673475;487469.2232014902;463315.15122866345;460521.7338606115;273890.2417152289;294828.9587717387;459899.2253471605;198775.40264213327;225426.2278646118;272.6726949614962;1957359.819558215;742427.8402746227;172513.49108143762;709414.3200850979;0;9;11;6;23;29;9;6;79;95;985653659659.4435;380000663785.0648;829647067369.6427;58342.29964141479;10793.118005141125;0.0;15790.581486064646;3180146.541054327;690605.8290101633;0.0;531229.0863005586;2.3818293680241003;0.19373393479997683
4548;2019-05-12 20:48:41.778;781;790;269;268;217;30;203;24;-23;33;787;273;-25;29;257;147;280;730;238;222;202;-97;751;349;354;136;353;304;748;140.0;-1.0;1250.0;199.0;136.0;0;90;48;1;0;0;1;1;0;0;1;1;0;1;0;38246.26171875;10667.9287109375;21933.548828125;2901.43041992188;701.0;199905;652.0;-1.0;Calculated values ==>;1557686921.778;351.26;352.16;300.06;299.96000000000004;294.86;276.16;273.20264511476705;293.46000000000004;275.56;270.86;276.46000000000004;351.86;300.46000000000004;270.66;276.06;298.86;287.86;301.16;346.16;295.36;293.36;338.36;343.26;263.46000000000004;241.71165711629368;268.0796299477929;273.20264511476705;296.96000000000004;7509999.999999999;3490000.0;3540000.0;1360000.0;3529999.9999999995;3040000.0;7480000.0;0.02333333333333333;0.0;0.20833333333333334;0.033166666666666664;0.02266666666666667;0.046;-0.0025069276599139698;10667.9287109375;21933.548828125;2901.43041992188;38246.26171875;493680.91159184126;495276.846848934;273819.69228248135;273360.698230042;253883.3801611068;430862.6128555636;460944.6244486303;437883.18805776763;472525.0707617092;532428.367393288;476596.02645263023;437570.5891863215;445627.2469483674;468141.6315617004;454092.9196684272;278912.5865673475;486412.75255698425;463464.3154936422;460810.79226618685;273471.60554148915;293991.1381695566;459644.64283091296;198515.43695000885;235621.88160658948;272.5654061820358;1957999.1001782098;742606.6044963426;172562.00776013828;709780.1271379255;0;9;11;6;23;29;9;6;79;95;985866395110.2549;380081977335.37494;829829497770.3385;49868.28148078308;8660.78532838332;-0.0;10358.689890341479;3181048.446192926;690767.9718912046;0.0;531447.0332146258;1.9403412469505927;0.16479866071661467
4549;2019-05-12 20:49:41.789;782;790;273;272;216;28;204;21;-24;33;784;275;-26;30;258;145;280;732;237;224;203;-98;739;350;355;137;353;303;735;233.0;-2.0;1577.0;464.0;129.0;0;87;46;1;0;0;1;1;0;0;1;1;0;1;0;38080.15234375;10295.224609375;21502.78515625;2878.7548828125;701.0;199906;651.0;-1.0;Calculated values ==>;1557686981.789;351.36;352.16;300.46000000000004;300.36;294.76000000000005;275.96000000000004;273.3108153835814;293.56;275.26000000000005;270.76000000000005;276.46000000000004;351.56000000000006;300.66;270.56;276.16;298.96000000000004;287.66;301.16;346.36;295.56;293.46000000000004;338.26;343.26;263.36;241.92719264551067;267.9596281332873;273.3108153835814;296.86;7390000.000000001;3500000.0;3550000.0;1370000.0;3529999.9999999995;3030000.0;7350000.0;0.03883333333333334;0.0;0.2628333333333333;0.07733333333333332;0.021500000000000002;0.060333333333333336;-0.0025069276599139698;10295.224609375;21502.78515625;2878.7548828125;38080.15234375;494990.5142350041;496520.90657643153;276949.12250085257;276439.25772512594;254034.73566077292;430799.1582183253;460924.1135309303;437953.82195464283;472393.7743832905;532190.4455563852;476954.9971644417;437642.0229114993;445965.0840659671;468269.2283463277;453640.31573522795;280251.9722500086;488069.5020979765;463578.4645306311;460790.1143214629;273052.9745269728;293991.1381695566;459389.2660266468;197739.2970000064;225966.00277240737;272.2606342929474;1958635.2702376605;742781.3294674795;172610.1848017672;710142.1629483663;0;9;11;6;23;29;9;6;79;95;986079134104.9641;380163892350.263;830011631155.0896;63136.384308910274;20234.26427139352;-0.0;14167.721396793018;3181990.3243859033;691008.8081160883;0.0;531651.4574459787;2.8127874951993768;0.2611146275898768
4550;2019-05-12 20:50:41.789;782;789;272;271;214;26;205;20;-25;32;780;275;-26;33;258;146;279;720;239;226;204;-98;743;347;352;143;350;302;740;-1.0;-1.0;1257.0;467.0;134.0;0;99;44;1;0;0;1;1;0;0;1;1;0;1;0;38198.28125;10305.5966796875;21699.66796875;2925.966796875;699.0;199907;649.0;-1.0;Calculated values ==>;1557687041.789;351.36;352.06000000000006;300.36;300.26000000000005;294.56;275.76000000000005;272.9856168485579;293.66;275.16;270.66;276.36;351.16;300.66;270.56;276.46000000000004;298.96000000000004;287.76000000000005;301.06;345.16;295.76000000000005;293.56;338.06000000000006;343.06000000000006;263.36;243.1966462407574;267.8393353686513;272.9856168485579;297.06;7430000.0;3470000.0000000005;3520000.0000000005;1430000.0;3500000.0;3020000.0;7400000.0;0.0;0.0;0.2095;0.07783333333333334;0.022333333333333334;0.022333333333333334;-0.0025072204934564334;10305.5966796875;21699.66796875;2925.966796875;38198.28125;494603.5563185118;495900.2704448704;275956.07991078706;275465.0639830758;253179.98912602992;430988.63858405815;461518.7692375384;438024.4983934438;471502.6223741309;531848.6080526202;477080.5464923278;437869.15320432716;446583.57048168074;468687.3994001209;454294.13401412894;279246.46658517054;485743.0674460307;464284.72016130394;461385.765245253;272215.72791638016;293153.3411634106;458454.12759933627;196064.45572889084;275956.07991078706;271.5777057257124;1959270.9238509417;742953.0029782216;172658.55748243126;710502.1833910745;0;9;11;6;23;29;9;6;79;95;986291234104.9641;380247892350.263;830193131155.0896;50690.62893822385;20422.662793916337;-0.0;4141.262972469739;3182938.8828296294;691347.6158416325;0.0;531804.0323157226;2.154363061102688;0.2330717121354139
4551;2019-05-12 20:51:41.799;782;789;270;269;215;27;207;20;-25;31;771;275;-26;19;259;146;279;721;237;226;206;-98;733;348;353;147;351;302;730;138.0;76.0;1598.0;420.0;137.0;0;99;42;1;0;0;1;1;0;0;1;1;0;0;0;37691.47265625;10019.93359375;21421.58203125;2900.96337890625;698.0;199908;648.0;-1.0;Calculated values ==>;1557687101.799;351.36;352.06000000000006;300.16;300.06;294.66;275.86;273.0942459734351;293.86;275.16;270.66;276.26000000000005;350.26;300.66;270.56;275.06;299.06;287.76000000000005;301.06;345.26;295.76000000000005;293.76000000000005;337.96000000000004;342.96000000000004;263.36;244.02132995426717;267.8393353686513;273.0942459734351;296.86;7330000.0;3479999.9999999995;3529999.9999999995;1470000.0;3510000.0;3020000.0;7300000.0;0.023;0.012666666666666666;0.26633333333333337;0.07;0.022833333333333334;0.04583333333333334;-0.002507366701671634;10019.93359375;21421.58203125;2900.96337890625;37691.47265625;495569.0622165121;496854.5978990601;275920.22485447914;275417.7814450723;253888.04087534465;430925.7729439634;461631.72079857654;438024.4983934438;470869.87217656494;530910.7679791142;477080.5464923278;437869.15320432716;444589.26801690354;468675.30168149096;454123.6005791215;280416.62630881136;486948.7744988274;464137.216870198;461498.67450629215;271797.11229066993;292734.4514702754;457823.4752846082;197322.43925137812;236478.4269881957;272.0861429014719;1959903.4438691626;743122.4106270432;172707.12332684698;710861.5870316424;0;9;11;6;23;29;9;6;79;95;986502769354.9305;380334906850.24915;830374361355.0608;64106.9817515035;18235.072522326107;0.0;10313.42801124609;3183895.689026351;691669.8173271824;0.0;531924.5081498608;2.6979846817271604;0.2563736484356838
4552;2019-05-12 20:52:41.780;781;788;269;269;209;25;207;17;-25;30;757;276;-26;38;260;143;279;721;236;227;206;-98;739;346;351;150;350;302;736;268.0;78.0;1527.0;382.0;144.0;0;99;40;1;0;0;1;1;0;0;1;1;0;1;0;37698.5078125;9953.1748046875;21577.27734375;2891.83056640625;697.0;199909;647.0;-1.0;Calculated values ==>;1557687161.78;351.26;351.96000000000004;300.06;300.06;294.06;275.66;272.8767566201714;293.86;274.86;270.66;276.16;348.86;300.76000000000005;270.56;276.96000000000004;299.16;287.46000000000004;301.06;345.26;295.86;293.76000000000005;337.86;342.86;263.36;244.62907804385475;267.8393353686513;272.8767566201714;296.76000000000005;7390000.000000001;3460000.0;3510000.0;1500000.0;3500000.0;3020000.0;7359999.999999999;0.04466666666666667;0.013000000000000001;0.2545;0.06366666666666666;0.024;0.06866666666666667;-0.002507512770706027;9953.1748046875;21577.27734375;2891.83056640625;37698.5078125;494846.4722950593;496139.79132558027;274857.9188200588;274857.9188200588;251675.58713019238;431051.2098666511;461936.77970419364;438024.4983934438;470367.073817999;529450.4927950186;477196.74074803945;437869.15320432716;447286.45025618136;468940.9428472638;454045.63933183474;279698.6420085903;486317.13988432405;464562.14285730536;461804.3019897034;271378.50176498963;292315.56762988004;457346.57692106476;197049.1362012764;224244.4388641518;271.9688796304538;1960531.4947600611;743288.8004900683;172755.38132314204;711219.7973902363;0;9;11;6;23;29;9;6;79;95;986713902474.7426;380423978635.16986;830555503974.8995;61328.22967790662;16572.270392493192;0.0;16312.44393462121;3184940.6514444132;691959.7866651706;0.0;532146.3201531612;2.7369754872297887;0.23764385990575043
4553;2019-05-12 20:53:41.811;781;789;267;266;209;28;206;18;-24;29;742;275;-26;20;260;142;279;722;236;225;205;-97;734;347;352;145;351;303;731;132.0;-1.0;1357.0;248.0;143.0;0;0;39;1;0;0;1;1;0;0;1;1;1;1;0;38347.90234375;9764.845703125;21362.8515625;3862.23120117188;696.0;199910;645.0;-1.0;Calculated values ==>;1557687221.811;351.26;352.06000000000006;299.86;299.76000000000005;294.06;275.96000000000004;272.9856168485579;293.76000000000005;274.96000000000004;270.76000000000005;276.06;347.36;300.66;270.56;275.16;299.16;287.36;301.06;345.36;295.66;293.66;337.66;342.76;263.46000000000004;243.61107973660833;267.9596281332873;272.9856168485579;296.76000000000005;7340000.000000001;3470000.0000000005;3520000.0000000005;1450000.0;3510000.0;3030000.0;7309999.999999999;0.022000000000000002;0.0;0.22616666666666668;0.04133333333333333;0.02383333333333333;0.04583333333333334;-0.002507658700451557;9764.845703125;21362.8515625;3862.23120117188;38347.90234375;495329.42682687036;496759.43868414644;274341.32857204386;273859.6840234527;251851.234958966;430988.63858405815;461651.65144838125;437953.82195464283;470938.95956923306;527806.5535311698;476954.9971644417;437642.0229114993;444533.65563525405;468802.25513630296;453734.220770279;280293.38386058185;486993.40880694444;464154.13906721957;461518.7692375384;270541.29595472733;291896.6896268761;458242.2354349321;197786.28028233675;237594.9053929844;272.26720782269217;1961165.5422681908;743453.2022250422;172811.6942513222;711577.816679718;0;9;11;6;23;29;9;6;79;96;986924911440.2252;380512524360.37244;830737097750.315;54317.892341553226;10765.51281297394;-0.0;10263.177092875392;3185904.867050918;692187.7192300819;0.0;532367.8980850433;2.1533791450560256;0.18771384112481906
4554;2019-05-12 20:54:41.791;779;786;265;264;206;28;204;17;-24;28;717;274;-25;53;261;140;278;722;235;224;203;-94;730;348;353;142;351;303;727;92.0;0.0;1482.0;308.0;144.0;0;0;39;1;0;0;1;1;0;0;1;1;1;1;0;37899.57421875;9721.642578125;21243.90625;3864.13671875;694.0;199911;645.0;-1.0;Calculated values ==>;1557687281.791;351.06000000000006;351.76;299.66;299.56;293.76000000000005;275.96000000000004;273.0942459734351;293.56;274.86;270.76000000000005;275.96000000000004;344.86;300.56;270.66;278.46000000000004;299.26000000000005;287.16;300.96000000000004;345.36;295.56;293.46000000000004;337.66;342.56000000000006;263.76000000000005;242.98782864720522;267.9596281332873;273.0942459734351;296.66;7300000.0;3479999.9999999995;3529999.9999999995;1420000.0;3510000.0;3030000.0;7270000.0;0.015333333333333334;0.0;0.247;0.051333333333333335;0.024;0.03933333333333333;-0.0025079501416424934;9721.642578125;21243.90625;3864.13671875;37899.57421875;495428.69431869243;496714.13201405277;273734.08797853667;273255.2705102905;251007.50253225362;430925.7729439634;461232.2140859643;437953.82195464283;471240.6132432691;525189.0409441077;476838.5782877984;437798.07955487026;449183.62805661734;468929.11797782005;453280.47471179586;280217.0702464442;487412.5249727347;463875.4189427811;461098.7985866576;270541.29595472733;291058.95107146574;459018.81840263616;197863.77892745833;244157.52682303157;272.30214941249517;1961800.7261053429;743615.5354976582;172876.05918828637;711932.7546414192;0;9;11;6;23;29;9;6;79;96;987136340939.452;380598595660.0577;830918837149.6503;59302.24062771457;13405.958693059129;-0.0;8533.023356035957;3186851.3858773867;692389.081015586;0.0;532524.4808765437;2.332528169611879;0.21425287477413615
4555;2019-05-12 20:55:41.771;776;784;264;263;203;28;202;18;-23;28;711;273;-25;29;261;138;278;721;234;223;201;-89;731;349;354;140;352;304;729;126.0;-2.0;1521.0;339.0;153.0;0;0;40;1;0;0;1;1;0;0;1;1;1;1;0;38071.8828125;9785.5224609375;21277.658203125;3887.95849609375;694.0;199912;644.0;0.0;Calculated values ==>;1557687341.771;350.76;351.56000000000006;299.56;299.46000000000004;293.46000000000004;275.96000000000004;273.20264511476705;293.36;274.96000000000004;270.86;275.96000000000004;344.26;300.46000000000004;270.66;276.06;299.26000000000005;286.96000000000004;300.96000000000004;345.26;295.46000000000004;293.26000000000005;337.56000000000006;342.56000000000006;264.26000000000005;242.56692532238324;268.0796299477929;273.20264511476705;296.56;7309999.999999999;3490000.0;3540000.0;1400000.0;3520000.0000000005;3040000.0;7290000.000000001;0.021;0.0;0.2535;0.0565;0.025500000000000002;0.0465;0.0;9785.5224609375;21277.658203125;3887.95849609375;38071.8828125;494902.11968321045;496238.6154030231;273082.7102934206;272613.3363820263;249965.78658978606;430862.6128555636;460810.79226618685;437883.18805776763;471506.718606615;524480.4282661186;476596.02645263023;437570.5891863215;445627.2469483674;468790.4121278882;452824.03457400465;280093.32385605027;487053.7572006456;463595.7598268558;460676.8336032137;270122.7006405761;291058.95107146574;459836.54516092496;198136.4915201935;239236.0308474471;272.41480515953833;1962433.6105489794;743778.0410197992;172940.6384481661;712286.9828965177;0;9;11;6;23;29;9;6;79;96;987348370239.5194;380683167460.0846;831100876449.7081;60775.78757227505;14786.053030701329;-0.0;10296.997328143147;3187851.7025626265;692623.9361355484;0.0;532681.3454100153;2.456539042624317;0.2229686510094163
