;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4556;2019-05-12 20:56:41.792;774;782;264;263;205;28;201;19;-23;28;719;271;-24;52;261;139;278;721;236;222;200;-87;729;349;354;139;353;304;726;92.0;-1.0;1443.0;405.0;147.0;0;0;41;1;0;0;1;1;0;0;1;1;1;1;0;38074.31640625;9827.2314453125;21211.078125;3907.78442382812;692.0;199913;643.0;-1.0;Calculated values ==>;1557687401.792;350.56000000000006;351.36;299.56;299.46000000000004;293.66;275.96000000000004;273.20264511476705;293.26000000000005;275.06;270.86;275.96000000000004;345.06000000000006;300.26000000000005;270.76000000000005;278.36;299.26000000000005;287.06;300.96000000000004;345.26;295.36;293.16;337.46000000000004;342.36;264.46000000000004;242.35481222062532;268.0796299477929;273.20264511476705;296.76000000000005;7290000.000000001;3490000.0;3540000.0;1390000.0;3529999.9999999995;3040000.0;7259999.999999999;0.015333333333333334;0.0;0.2405;0.06749999999999999;0.0245;0.03983333333333333;-0.002508241024374064;9827.2314453125;21211.078125;3907.78442382812;38074.31640625;494809.136856731;496241.1861009447;273342.62299229385;272867.2769349664;250715.57763809088;430862.6128555636;460676.8336032137;437883.18805776763;471639.4363266047;525319.7818187249;476362.57084834046;437727.04723144654;448860.518063585;468651.46095876646;452965.71244139585;280342.36267343495;487368.2109327642;463464.3154936422;460542.747743898;269704.110367413;290221.2356813373;460192.48201593204;197738.83096527532;244239.90806975955;272.25640296809985;1963068.3843037698;743941.5378399502;173005.62571024132;712641.1796255998;0;9;11;6;23;29;9;6;79;96;987560844580.0393;380766896755.2895;831283340290.1545;57754.7178807444;17715.621445919325;-0.0;8616.063113686516;3188839.802491127;692894.8782200671;0.0;532839.0094105093;2.406174562869571;0.23294421777661087
4557;2019-05-12 20:57:41.782;772;779;264;263;205;27;200;18;-23;28;732;271;-24;34;262;138;278;720;235;223;199;-89;729;348;353;137;351;304;726;240.0;0.0;1467.0;427.0;143.0;0;0;42;1;0;0;1;1;0;0;1;1;1;1;0;38063.63671875;9926.3486328125;21172.767578125;3904.91333007812;691.0;199914;642.0;0.0;Calculated values ==>;1557687461.782;350.36;351.06000000000006;299.56;299.46000000000004;293.66;275.86;273.0942459734351;293.16;274.96000000000004;270.86;275.96000000000004;346.36;300.26000000000005;270.76000000000005;276.56;299.36;286.96000000000004;300.96000000000004;345.16;295.46000000000004;293.06;337.36;342.26;264.26000000000005;241.92719264551067;268.0796299477929;273.0942459734351;296.66;7290000.000000001;3479999.9999999995;3529999.9999999995;1370000.0;3510000.0;3040000.0;7259999.999999999;0.04;0.0;0.2445;0.07116666666666666;0.02383333333333333;0.06383333333333333;0.0;9926.3486328125;21172.767578125;3904.91333007812;38063.63671875;494522.04348142905;495813.9857650153;273342.62299229385;272867.2769349664;250715.57763809088;430925.7729439634;460697.8025867657;437883.18805776763;471904.2073218062;526682.2706451536;476362.57084834046;437727.04723144654;446338.7475733018;469055.89064606384;452998.06823472754;280342.36267343495;487219.19789155095;463744.35380676674;460563.8850680069;269285.52512055053;289802.386634966;460296.82502626866;197541.38082817773;225843.15009571981;272.1735877219659;1963702.761499422;744106.1235717662;173070.72067389844;712994.3194733963;0;9;11;6;23;29;9;6;79;96;987772909230.073;380849682955.3027;831465709890.1836;58763.57186763473;18699.429112097467;-0.0;14983.006915730988;3189810.626408227;693198.2863983064;0.0;533035.6355509661;2.641010452443497;0.2377303754215075
4558;2019-05-12 20:58:41.782;771;778;263;263;205;27;200;19;-23;28;744;271;-24;42;262;137;278;721;235;222;200;-93;732;346;351;134;350;304;729;354.0;-1.0;1367.0;226.0;137.0;0;0;43;1;0;0;1;1;0;0;1;1;1;1;0;38341.88671875;10063.0126953125;21289.53515625;3917.2119140625;689.0;199915;640.0;-1.0;Calculated values ==>;1557687521.782;350.26;350.96000000000004;299.46000000000004;299.46000000000004;293.66;275.86;272.8767566201714;293.16;275.06;270.86;275.96000000000004;347.56000000000006;300.26000000000005;270.76000000000005;277.36;299.36;286.86;300.96000000000004;345.26;295.36;293.16;337.16;342.06000000000006;263.86;241.2770596917726;268.0796299477929;272.8767566201714;296.66;7320000.0;3460000.0;3510000.0;1340000.0;3500000.0;3040000.0;7290000.000000001;0.059000000000000004;0.0;0.22783333333333333;0.03766666666666666;0.022833333333333334;0.08183333333333334;-0.0025086762994437004;10063.0126953125;21289.53515625;3917.2119140625;38341.88671875;494085.6382809345;495382.11623753986;272613.3363820263;272613.3363820263;250612.9812901788;431051.2098666511;461006.8955048023;437883.18805776763;472299.7188790419;527938.4097321841;476362.57084834046;437727.04723144654;447466.95896490954;469194.1272601169;453204.00941393146;279971.0805500281;487053.7572006456;463909.99922022235;461006.8955048023;268448.3696465944;288964.7057630673;460353.49006412283;197947.1829895545;218780.71255120143;272.3272060699272;1964339.4741947344;744272.7015828339;173135.90505093295;713348.1719961828;0;9;11;6;23;29;9;6;79;96;987984109230.073;380930982955.3027;831648109890.1836;54665.419821374555;9883.970899808739;-0.0;19822.175971703007;3190755.868005635;693436.4813984056;0.0;533325.6787416948;2.392178661083976;0.17950494612829462
4559;2019-05-12 20:59:41.783;771;779;262;262;205;25;202;17;-23;27;756;271;-25;39;263;138;278;723;235;224;201;-97;729;345;350;133;349;303;726;125.0;-1.0;1366.0;227.0;137.0;0;0;42;1;0;0;1;1;0;0;1;1;1;1;0;38159.2734375;9946.8681640625;21215.0;3914.45849609375;688.0;199916;639.0;0.0;Calculated values ==>;1557687581.783;350.26;351.06000000000006;299.36;299.36;293.66;275.66;272.7676641592781;293.36;274.86;270.86;275.86;348.76;300.26000000000005;270.66;277.06;299.46000000000004;286.96000000000004;300.96000000000004;345.46000000000004;295.56;293.26000000000005;337.06;341.96000000000004;263.46000000000004;241.05796691057077;267.9596281332873;272.7676641592781;296.66;7290000.000000001;3450000.0;3500000.0;1330000.0;3490000.0;3030000.0;7259999.999999999;0.020833333333333332;0.0;0.22766666666666666;0.03783333333333334;0.022833333333333334;0.043666666666666666;0.0;9946.8681640625;21215.0;3914.45849609375;38159.2734375;494378.34443047026;495813.9857650153;272397.29212493665;272397.29212493665;250715.57763809088;431113.4868728058;461426.65108166065;438109.25301780854;472333.7623376517;529269.6464291925;476488.9965188409;437798.07955487026;447236.20680083364;469458.3576695528;453517.3108807604;280342.36267343495;487665.8629755847;464318.62166137894;461293.85537773714;268029.79939014546;288545.87390705565;460105.82121038553;197452.6595156606;236641.26511669427;272.1260915837027;1964976.9944870942;744439.453368944;173201.17005867074;713702.382358798;0;9;11;6;23;29;9;6;79;96;988194412734.819;381011084290.20593;831830212924.9636;54789.48445398901;9937.044617450427;-0.0;9809.829774732205;3191668.0074088983;693601.6592804354;0.0;533572.6162381731;2.124976186028016;0.18344938231687813
4560;2019-05-12 21:00:41.803;773;781;262;261;203;24;204;16;-24;27;766;270;-25;22;263;137;278;723;236;225;203;-100;732;345;350;131;348;303;730;251.0;0.0;1204.0;293.0;140.0;0;0;41;1;0;0;1;1;0;0;1;1;1;1;0;38248.51953125;9963.98046875;21389.0078125;3924.892578125;687.0;199917;638.0;-1.0;Calculated values ==>;1557687641.803;350.46000000000004;351.26;299.36;299.26000000000005;293.46000000000004;275.56;272.7676641592781;293.56;274.76000000000005;270.76000000000005;275.86;349.76;300.16;270.66;275.36;299.46000000000004;286.86;300.96000000000004;345.46000000000004;295.66;293.46000000000004;336.96000000000004;341.86;263.16;240.61611355647437;267.9596281332873;272.7676641592781;296.76000000000005;7320000.0;3450000.0;3500000.0;1310000.0;3479999.9999999995;3030000.0;7300000.0;0.04183333333333333;0.0;0.20066666666666666;0.04883333333333333;0.02333333333333333;0.06516666666666665;-0.002508965782185492;9963.98046875;21389.0078125;3924.892578125;38248.51953125;494373.75837785134;495714.6566189831;272067.59867276176;271610.00030801975;249932.58287064385;431113.4868728058;461691.87941572437;437953.82195464283;472596.2217928923;530313.5891873743;476372.360120012;437798.07955487026;444821.6150417089;469595.8900153593;453376.99839876685;279971.0805500281;487247.72090769425;464448.7891454485;461559.3255376969;267611.2341011182;288127.0477506168;460112.3281105789;196975.7901013204;223862.88268444518;271.93555798957516;1965613.938338834;744605.4324154109;173266.51976024368;714057.5341015888;0;9;11;6;23;29;9;6;79;96;988404482734.7522;381090310690.1808;832012073524.9059;48356.25839190003;12849.834272785454;-0.0;15489.884859270232;3192527.8417816265;693791.6132346794;0.0;533783.5174703745;2.174052852825313;0.18112081659422566
4561;2019-05-12 21:01:41.784;775;782;263;262;206;24;205;14;-24;26;773;270;-26;42;264;139;279;725;235;225;204;-101;734;343;348;134;347;303;731;133.0;-2.0;971.0;330.0;136.0;0;0;40;1;0;0;1;1;0;0;1;1;1;1;0;38182.40625;9861.21484375;21433.27734375;3901.57666015625;685.0;199918;637.0;0.0;Calculated values ==>;1557687701.784;350.66;351.36;299.46000000000004;299.36;293.76000000000005;275.56;272.5487779782249;293.66;274.56;270.76000000000005;275.76000000000005;350.46000000000004;300.16;270.56;277.36;299.56;287.06;301.06;345.66;295.66;293.56;336.86;341.66;263.06;241.2770596917726;267.9596281332873;272.5487779782249;296.66;7340000.000000001;3429999.9999999995;3479999.9999999995;1340000.0;3470000.0000000005;3030000.0;7309999.999999999;0.022166666666666668;0.0;0.16183333333333336;0.055;0.02266666666666667;0.044833333333333336;0.0;9861.21484375;21433.27734375;3901.57666015625;38182.40625;494467.10281793145;495761.40982948453;272447.36532607663;271986.75040088414;250869.78711454355;431237.1583312671;462128.56038716884;437953.82195464283;472104.6820821746;531043.8128972996;476372.360120012;437642.0229114993;447656.4881179867;469858.8908792591;454000.5236637886;280293.38386058185;487441.7465440879;464742.27432137955;461996.6892736953;267192.67376467976;287289.4124756198;459550.90772862127;195647.4307527769;234475.65046269796;271.39439831517495;1966250.6610270569;744770.5900597137;173331.7196839886;714414.2734743208;0;9;11;6;23;29;9;6;79;96;988613816424.5658;381169785515.11005;832193815954.744;39213.25097616864;14514.69123367144;-0.0;10200.526573359713;3193257.3566061724;694019.578735088;0.0;533997.5364379812;1.816352532435078;0.16821004458493302
4562;2019-05-12 21:02:41.774;776;776;260;259;209;34;208;17;-23;26;778;270;-24;18;258;141;278;679;235;224;207;-102;686;362;367;136;367;306;687;-2.0;-1.0;1295.0;471.0;77.0;99;0;43;1;0;0;1;0;0;0;1;1;1;0;0;23708.880859375;9373.7392578125;7153.27880859375;3935.53857421875;684.0;199919;636.0;-1.0;Calculated values ==>;1557687761.774;350.76;350.76;299.16;299.06;294.06;276.56;274.5913991737795;293.96000000000004;274.86;270.86;275.76000000000005;350.96000000000004;300.16;270.76000000000005;274.96000000000004;298.96000000000004;287.26000000000005;300.96000000000004;341.06000000000006;295.56;293.86;336.76000000000005;341.56000000000006;262.96000000000004;241.71165711629368;268.3187672390254;274.5913991737795;296.66;6859999.999999999;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;3060000.0;6870000.0;0.0;0.0;0.21583333333333332;0.0785;0.012833333333333334;0.012833333333333334;-0.0025093989531204323;9373.7392578125;7153.27880859375;3935.53857421875;23708.880859375;499199.45182029816;499105.3235907632;275194.0883826717;274640.5194759865;253538.9331864044;430014.67791919125;459595.91619260935;437427.84448784514;471840.61823089625;531339.5441984396;475991.99124740035;437270.2536001789;443639.0469653982;466287.42677258106;450956.69263597444;382537.2350067008;485289.0542504798;461770.94730187;459458.8182496499;266774.11836628895;286870.6033266602;459140.5626238012;200154.2284838336;275194.0883826717;273.26879042034875;1966766.3357929294;744930.8546287048;173397.0180927365;714652.4550720779;0;9;11;6;23;29;9;6;79;96;988828280674.5999;381250772015.1229;832376485504.7731;51211.55545419915;20330.427229987454;-0.0;2364.7306999595535;3194010.77106987;694309.9063263334;0.0;534102.2294635293;3.6118025074841666;0.394481315060891
4563;2019-05-12 21:03:41.785;767;755;263;262;220;49;210;18;-18;28;780;271;-20;45;250;150;274;514;233;223;209;-103;700;364;369;138;369;309;701;-1.0;-1.0;1209.0;440.0;79.0;99;0;54;1;0;0;1;0;0;0;1;1;1;0;0;24929.111328125;10380.4580078125;7318.279296875;3969.939453125;683.0;199920;635.0;-1.0;Calculated values ==>;1557687821.785;349.86;348.66;299.46000000000004;299.36;295.16;278.06;274.8017692304317;294.16;274.96000000000004;271.36;275.96000000000004;351.16;300.26000000000005;271.16;277.66;298.16;288.16;300.56;324.56;295.46000000000004;294.06;336.66;341.46000000000004;262.86;242.14157278889297;268.67533136820026;274.8017692304317;296.46000000000004;7000000.0;3640000.0;3690000.0;1380000.0;3690000.0;3090000.0;7009999.999999999;0.0;0.0;0.20149999999999998;0.07333333333333333;0.013166666666666667;0.013166666666666667;-0.00250954306213751;10380.4580078125;7318.279296875;3969.939453125;24929.111328125;496617.46407117776;494830.00686720933;275268.0875473838;274735.6273890352;256847.3956566758;429879.7862731237;459555.5943475005;437530.6787186241;471771.9322026706;531322.8001570686;475727.5953899423;437214.0438153077;446936.61044061894;464945.2602709624;451914.6166339385;282019.5881962956;456490.12545052223;461329.72936997085;459418.15383522364;266355.56789118156;286451.7998164319;458727.9298030529;200581.71974743542;275268.0875473838;273.4459343333074;1967171.726703592;745095.5031197044;173462.9091542831;714773.0734992627;0;9;11;6;23;29;9;6;79;96;989049121155.1754;381332987085.3372;832561019330.254;47745.21523269452;18930.722070745283;-0.0;2424.642539456558;3194835.5620116987;694637.1425536704;0.0;534142.1482243931;3.1889616802734664;0.3446430617323053
4564;2019-05-12 21:04:41.765;753;755;268;268;219;53;212;18;-5;30;781;274;-16;21;249;150;274;535;231;224;211;-108;719;368;372;139;372;310;721;-1.0;0.0;1139.0;290.0;95.0;99;0;62;1;0;0;1;0;0;0;1;1;1;0;0;26890.775390625;11194.16796875;7551.08154296875;3976.44140625;682.0;199921;634.0;0.0;Calculated values ==>;1557687881.765;348.46000000000004;348.66;299.96000000000004;299.96000000000004;295.06;278.46000000000004;275.2199585193972;294.36;274.96000000000004;272.66;276.16;351.26;300.56;271.56;275.26000000000005;298.06;288.16;300.56;326.66;295.56;294.26000000000005;336.56;341.36;262.36;242.35481222062532;268.7936212382143;275.2199585193972;296.26000000000005;7190000.000000001;3679999.9999999995;3720000.0000000005;1390000.0;3720000.0000000005;3100000.0;7209999.999999999;0.0;0.0;0.18983333333333335;0.04833333333333333;0.01583333333333333;0.01583333333333333;0.0;11194.16796875;7551.08154296875;3976.44140625;26890.775390625;492770.4993477567;492860.53539908276;275798.84752068244;275798.84752068244;255619.12510894667;429606.4342157736;459358.1254496827;439337.9440247078;471835.9296657252;531352.1769746862;475953.29137422796;437618.5379703155;443264.6889134519;464372.8670338842;451203.22930149373;279289.60878038226;457376.2268677262;461004.27331542264;459220.0272343256;265937.0223246507;286033.001929769;458063.25475081766;202305.7039151782;275798.84752068244;274.13943621217396;1967603.4151489225;745275.2317400497;173529.10692151877;714896.943535854;0;9;11;6;23;29;9;6;79;96;989271347055.2461;381416059385.36365;832746657430.3131;44996.62024745904;12361.614957055908;-0.0;2904.1686787993494;3195608.153024736;694897.8251058266;0.0;534186.540182306;2.6521971494497194;0.2640306511578601
4565;2019-05-12 21:05:41.806;747;755;263;265;218;63;216;19;6;31;780;276;0;47;244;149;276;603;231;224;215;-130;735;378;383;138;383;310;736;-1.0;-1.0;1359.0;270.0;123.0;99;0;69;1;0;0;1;0;0;0;1;1;1;0;0;27823.521484375;12115.1357421875;7669.3994140625;3974.26245117188;681.0;199922;634.0;0.0;Calculated values ==>;1557687941.806;347.86;348.66;299.46000000000004;299.66;294.96000000000004;279.46000000000004;276.25090830309495;294.76000000000005;275.06;273.76000000000005;276.26000000000005;351.16;300.76000000000005;273.16;277.86;297.56;288.06;300.76000000000005;333.46000000000004;295.56;294.66;336.56;341.26;260.16;242.14157278889297;268.7936212382143;276.25090830309495;296.26000000000005;7350000.0;3779999.9999999995;3829999.9999999995;1380000.0;3829999.9999999995;3100000.0;7359999.999999999;0.0;0.0;0.2265;0.045000000000000005;0.0205;0.0205;0.0;12115.1357421875;7669.3994140625;3974.26245117188;27823.521484375;490291.2236492174;491365.1735617555;272043.41035130457;272961.25881454337;254672.42820708058;428902.12800615287;458164.99867245305;441021.3247816201;472066.18378088326;531247.5305483975;476188.51290201856;440107.37261156883;447029.15784969734;462053.9269989621;449236.0190249669;278522.92660827015;467432.3839003191;459287.9322052382;458023.92845354584;265937.0223246507;285614.20965156396;455978.8468029857;205012.764755208;272043.41035130457;275.2348339246978;1968059.679189564;745469.6086708177;173595.40806171653;715023.867549112;0;9;11;6;23;29;9;6;79;96;989498001829.8285;381499216170.21045;832932784529.9702;53455.938845982346;11293.473692149999;-0.0;3812.6006210959463;3196429.1516482965;695095.0855467947;0.0;534242.5515079715;2.885752650117723;0.27418470806587825
4566;2019-05-12 21:06:41.786;748;759;255;254;213;69;217;20;7;33;781;277;4;32;238;150;279;656;232;224;216;-157;770;379;384;137;382;305;766;86.0;0.0;1417.0;136.0;180.0;49;0;60;1;0;0;1;1;0;0;1;1;1;0;0;43236.66015625;11943.15625;24121.92578125;3911.6416015625;678.0;199923;633.0;-1.0;Calculated values ==>;1557688001.786;347.96000000000004;349.06000000000006;298.66;298.56;294.46000000000004;280.06;276.35288757459654;294.86;275.16;273.86;276.46000000000004;351.26;300.86;273.56;276.36;296.96000000000004;288.16;301.06;338.76;295.56;294.76000000000005;336.46000000000004;340.96000000000004;257.46000000000004;241.92719264551067;268.19934244402924;276.35288757459654;296.36;7700000.0;3790000.0;3840000.0;1370000.0;3820000.0000000005;3050000.0;7659999.999999999;0.014333333333333333;0.0;0.23616666666666666;0.02266666666666667;0.030000000000000002;0.044333333333333336;-0.002510261492443696;11943.15625;24121.92578125;3911.6416015625;43236.66015625;486851.3960562986;488929.35125800775;266682.2617608912;266293.01394758414;251951.36810816516;428830.04407018964;458145.4938442237;442225.1804755989;472393.7743832905;531727.8354950516;476936.70622352796;441779.2354426769;445859.90203062753;461383.5103964364;449203.2891075802;276614.44857360545;472635.4017050707;459129.8070225477;458004.24821023666;265518.4816520846;284357.86631585273;453371.1835639945;206357.240178202;247178.6833544578;275.7545437557732;1968651.6499806973;745670.0276088942;173661.1020235545;715288.7069499205;0;9;11;6;24;29;9;6;79;96;989728025129.9016;381581688670.2367;833117223030.0288;55704.14523356857;5598.98271674463;-0.0;9346.60004193953;3197338.5157934595;695235.8090934235;0.0;534352.1749601965;1.7672715913683363;0.14143193240319674
4567;2019-05-12 21:07:41.767;762;772;254;253;190;55;164;26;3;38;780;278;2;57;241;139;283;696;232;219;167;-170;809;374;379;134;377;302;803;-2.0;-1.0;1217.0;149.0;177.0;76;0;61;1;0;0;1;1;0;0;1;1;1;0;0;46104.9296875;12501.2275390625;26803.140625;3890.32495117188;677.0;199924;631.0;0.0;Calculated values ==>;1557688061.767;349.36;350.36;298.56;298.46000000000004;292.16;278.66;275.84098080016133;289.56;275.76000000000005;273.46000000000004;276.96000000000004;351.16;300.96000000000004;273.36;278.86;297.26000000000005;287.06;301.46000000000004;342.76;295.06;289.86;336.26000000000005;340.86;256.16;241.2770596917726;267.8393353686513;275.84098080016133;296.36;8090000.000000001;3740000.0;3790000.0;1340000.0;3770000.0000000005;3020000.0;8030000.0;0.0;0.0;0.20283333333333334;0.024833333333333332;0.029500000000000002;0.029500000000000002;0.0;12501.2275390625;26803.140625;3890.32495117188;46104.9296875;484957.9306111918;487136.3089049657;264384.61176101834;264024.8151452126;243934.62865301972;429187.4505931623;451311.4906751911;442258.39573455596;473273.9119493556;531848.6080526202;477428.97024696524;442110.7359169888;449916.25365142606;462553.1702809429;448458.0374041338;275338.66054748517;474929.98971371853;459222.62610174407;451757.65695884224;264681.4149301396;283939.0963198885;452540.2242483338;204389.16611537203;264384.61176101834;274.9754822297465;1969395.9274662037;745873.6663009423;173726.09782291323;715712.9481173363;0;9;11;6;24;29;9;6;79;96;989956852644.6979;381662962925.1643;833299265364.8667;48247.80874109114;6162.417943635216;-0.0;5527.504833335805;3198204.507758154;695333.7897284767;0.0;534476.0865829367;1.3876179501532946;0.11940012609590765
4568;2019-05-12 21:08:41.787;782;792;255;253;201;51;94;27;-4;41;781;278;-5;38;242;143;285;718;232;209;94;-170;776;370;375;136;373;297;770;-2.0;75.0;1157.0;291.0;154.0;99;99;45;1;0;0;1;1;0;0;1;0;1;0;0;43220.88671875;10761.869140625;26646.341796875;2893.712890625;676.0;199925;630.0;0.0;Calculated values ==>;1557688121.787;351.36;352.36;298.66;298.46000000000004;293.26000000000005;278.26000000000005;275.4277932560699;282.56;275.86;272.76000000000005;277.26000000000005;351.26;300.96000000000004;272.66;276.96000000000004;297.36;287.46000000000004;301.66;344.96000000000004;294.06;282.56;336.16;340.76;256.16;241.71165711629368;267.23344911666527;275.4277932560699;296.36;7759999.999999999;3700000.0;3750000.0;1360000.0;3729999.9999999995;2970000.0;7700000.0;0.0;0.0125;0.19283333333333333;0.0485;0.025666666666666667;0.025666666666666667;0.0;10761.869140625;26646.341796875;2893.712890625;43220.88671875;491372.17812674853;493442.432270755;266456.1741564296;265686.96575203515;248069.8450803641;429467.9694778635;441110.047863976;442270.1541372306;473306.2826088756;532326.8966954321;478051.447769109;442123.65591716673;448230.5953574209;463288.34161429846;449802.42746497714;278945.63042880845;482210.44174509594;458465.36263032205;441110.047863976;264262.8888514036;283520.3318566784;452198.56953772064;201376.45299391405;266456.1741564296;273.78463538491803;1970140.5573966203;746067.5900595911;173782.65031612647;716158.5089414947;0;9;11;6;24;29;9;6;79;96;990183128044.626;381743989925.13855;833479025264.8096;46452.33537046954;12164.87265237462;0.0;4482.78275849369;3198993.9386814553;695486.568059202;0.0;534559.5334525298;1.5656818530658592;0.15123706266937526
4569;2019-05-12 21:09:41.758;785;791;260;259;207;45;141;29;-4;44;783;278;-6;51;244;146;283;707;232;212;139;-161;746;365;370;139;368;296;740;-1.0;-1.0;1154.0;406.0;155.0;99;99;34;1;0;0;1;1;0;0;1;0;1;0;0;40999.34765625;9585.0537109375;25486.11328125;2864.15991210938;674.0;199926;629.0;-1.0;Calculated values ==>;1557688181.758;351.66;352.26;299.16;299.06;293.86;277.66;274.9066339382667;287.26000000000005;276.06;272.76000000000005;277.56;351.46000000000004;300.96000000000004;272.56;278.26000000000005;297.56;287.76000000000005;301.46000000000004;343.86;294.36;287.06;336.06;340.56000000000006;257.06;242.35481222062532;267.1113755279542;274.9066339382667;296.36;7459999.999999999;3650000.0;3700000.0;1390000.0;3679999.9999999995;2960000.0;7400000.0;0.0;0.0;0.19233333333333333;0.06766666666666667;0.025833333333333333;0.025833333333333333;-0.0025108336921281847;9585.0537109375;25486.11328125;2864.15991210938;40999.34765625;494747.0388716367;496186.9122348588;270406.6659061415;269973.2315244884;250888.80030175947;429811.8947417682;449502.7363727248;442477.748538518;473209.3688182048;532609.1894930797;478175.4054415311;442185.6423790409;450190.4979895049;464296.814424922;451152.0166174168;281090.24530561344;483763.51438554644;459673.0960018505;449202.14490698726;263844.3676079864;282682.81946839223;452618.5968704887;198963.3670869056;270406.6659061415;272.80951635785055;1970842.053462177;746237.0657970131;173830.6093980154;716592.7360888841;0;9;11;6;24;29;9;6;79;96;990406520019.4625;381826450050.07825;833656839279.6794;46835.93269919344;17164.003882022458;-0.0;4618.883207521849;3199770.9651703876;695730.8572332795;0.0;534635.3440093698;1.8088369176796362;0.18521979505490108
4570;2019-05-12 21:10:41.788;776;779;264;263;211;40;169;27;-2;44;782;277;-3;48;246;146;281;683;233;215;167;-150;726;360;365;142;363;297;721;-1.0;72.0;1170.0;314.0;138.0;99;99;28;1;0;0;1;1;0;0;1;0;1;0;0;39935.2109375;8901.880859375;24776.068359375;2857.5009765625;674.0;199927;627.0;0.0;Calculated values ==>;1557688241.788;350.76;351.06000000000006;299.56;299.46000000000004;294.26000000000005;277.16;274.38016830617;290.06;275.86;272.96000000000004;277.56;351.36;300.86;272.86;277.96000000000004;297.76000000000005;287.76000000000005;301.26000000000005;341.46000000000004;294.66;289.86;335.86;340.56000000000006;258.16;242.98782864720522;267.23344911666527;274.38016830617;296.46000000000004;7259999.999999999;3600000.0;3650000.0;1420000.0;3629999.9999999995;2970000.0;7209999.999999999;0.0;0.012;0.19499999999999998;0.052333333333333336;0.023;0.023;0.0;8901.880859375;24776.068359375;2857.5009765625;39935.2109375;495385.9070274889;496294.1828175114;273790.66746386397;273304.63771540025;252881.20760425928;430148.3826014536;454476.85857668356;442562.444399365;472817.88148187683;532430.7509779987;477936.19748684554;442416.41634007514;449600.9986812863;465292.22471119097;452040.7222059545;282556.26285588567;482167.6746587491;460861.3903087613;454191.6157821054;263007.33956846996;282682.81946839223;453253.20573581266;198879.76453595745;273790.66746386397;272.75563113963;1971516.8453468108;746391.2006145318;173878.31374584144;717011.7970297774;0;9;11;6;24;29;9;6;79;96;990627130270.2335;381910792200.37305;833834828230.3015;47518.12257336447;13312.21008945909;0.0;4149.221811319553;3200557.642108972;695984.9526681548;0.0;534708.44808522;1.7785343858300122;0.17570429393770765
4571;2019-05-12 21:11:41.768;765;768;268;267;215;35;179;27;5;42;776;274;2;42;247;147;278;668;233;221;178;-139;716;353;358;139;357;298;712;-2.0;82.0;1401.0;96.0;124.0;68;99;22;1;0;0;1;1;0;0;1;0;1;0;0;38538.85546875;8376.7314453125;23239.611328125;2880.14916992188;674.0;199928;626.0;-1.0;Calculated values ==>;1557688301.768;349.66;349.96000000000004;299.96000000000004;299.86;294.66;276.66;273.6339639331285;291.06;275.86;273.66;277.36;350.76;300.56;273.36;277.36;297.86;287.86;300.96000000000004;339.96000000000004;295.26000000000005;290.96000000000004;335.76000000000005;340.56000000000006;259.26000000000005;242.35481222062532;267.35522164206344;273.6339639331285;296.46000000000004;7159999.999999999;3529999.9999999995;3579999.9999999995;1390000.0;3570000.0000000005;2980000.0;7120000.0;0.0;0.013666666666666666;0.23349999999999999;0.016;0.020666666666666667;0.020666666666666667;-0.0025108336921281847;8376.7314453125;23239.611328125;2880.14916992188;38538.85546875;494786.26353492815;495601.13648476853;276758.3067760378;276218.7766677947;254599.55430181243;430607.02586249536;457046.02887352445;443374.7637006633;473013.37450241524;531732.4566961714;477465.33990039;442939.1622637686;448594.8971988886;466288.85533692164;453405.8688497302;282135.6974831326;480871.2033997402;462733.1757949236;456907.6180581302;262588.8327430989;282682.81946839223;454891.9853484328;200021.76442589928;276758.3067760378;273.17792601825045;1972170.5779142878;746535.1410537325;173926.11155897027;717411.7943154891;0;9;11;6;24;29;9;6;79;96;990843957969.4406;381995064100.0649;834013268729.6489;56822.92533065739;4077.9235347605363;0.0;3723.0857664965765;3201426.861002083;696129.8221419002;0.0;534774.0287806075;1.8733480128362643;0.16092533101831358
4572;2019-05-12 21:12:41.789;759;762;270;269;221;30;187;23;9;39;772;273;7;55;249;149;277;654;233;227;186;-129;706;349;354;138;352;298;702;-1.0;-1.0;1181.0;105.0;116.0;30;99;17;1;0;0;1;1;0;0;1;0;1;0;0;37252.9921875;7883.53564453125;21444.435546875;2889.65844726562;672.0;199929;625.0;0.0;Calculated values ==>;1557688361.789;349.06000000000006;349.36;300.16;300.06;295.26000000000005;276.16;273.20264511476705;291.86;275.46000000000004;274.06;277.06;350.36;300.46000000000004;273.86;278.66;298.06;288.06;300.86;338.56000000000006;295.86;291.76000000000005;335.66;340.36;260.26000000000005;242.14157278889297;267.35522164206344;273.20264511476705;296.46000000000004;7059999.999999999;3490000.0;3540000.0;1380000.0;3520000.0000000005;2980000.0;7020000.0;0.0;0.0;0.19683333333333333;0.0175;0.01933333333333333;0.01933333333333333;0.0;7883.53564453125;21444.435546875;2889.65844726562;37252.9921875;494908.2123898849;495721.3666295428;279137.4003307064;278535.460655901;257164.43259297797;430862.6128555636;458787.7199564135;443952.4445614765;472850.0741107318;531316.556720135;477349.7186876516;443664.0442716264;450370.02740027104;467259.1942627392;454373.0355399536;283080.97332630324;479852.58191794757;464120.4160747577;458651.7747534489;262170.3306944222;281845.32903042674;456081.1290699957;198759.3706026187;279137.4003307064;272.662170696931;1972802.397705858;746670.6907055919;173974.21011783674;717784.2917021624;0;9;11;6;24;29;9;6;79;96;991057632729.9634;382078193185.2683;834192131310.0865;48262.17005756852;4503.1307731790985;-0.0;3470.611238839688;3202302.8766306564;696201.3559560498;0.0;534833.9972374149;1.745501227132039;0.1520839993854985
4573;2019-05-12 21:13:41.799;755;758;269;268;220;27;196;21;-8;35;771;271;-5;38;250;147;275;637;232;230;195;-120;702;345;350;140;348;300;699;86.0;0.0;659.0;358.0;109.0;1;100;16;1;0;0;1;1;0;0;1;0;1;0;0;36527.92578125;7798.04345703125;20380.857421875;2911.7255859375;671.0;199930;625.0;0.0;Calculated values ==>;1557688421.799;348.66;348.96000000000004;300.06;299.96000000000004;295.16;275.86;272.7676641592781;292.76000000000005;275.26000000000005;272.36;276.66;350.26;300.26000000000005;272.66;276.96000000000004;298.16;287.86;300.66;336.86;296.16;292.66;335.66;340.26;261.16;242.56692532238324;267.5978703862781;272.7676641592781;296.36;7020000.0;3450000.0;3500000.0;1400000.0;3479999.9999999995;3000000.0;6990000.000000001;0.014333333333333333;0.0;0.10983333333333332;0.059666666666666666;0.018166666666666668;0.0325;0.0;7798.04345703125;20380.857421875;2911.7255859375;36527.92578125;494732.1851925523;495448.73716225807;278937.0321893718;278332.90163407027;256939.42515272042;431113.4868728058;460628.03431206016;441047.95758756367;472195.2020149266;531061.7427530512;476867.14884319564;441494.1431799284;447665.9719958352;467950.78732565383;454772.68936406344;282373.0150139247;477565.9938607053;465098.031200596;460494.49674625666;262170.3306944222;281426.5920051367;456679.29150179395;194032.3529867142;241491.89161794336;270.7480367379617;1973417.3411623305;746801.3923113885;174022.56304225026;718132.8939008645;0;9;11;6;24;29;9;6;79;96;991268867929.9298;382161607085.25507;834371561210.058;27130.547238659965;15671.26733139976;-0.0;7117.584666670183;3202931.253986799;696369.5039602253;0.0;534922.2469091078;1.6056093077821094;0.16274874517381285
4574;2019-05-12 21:14:41.800;753;757;268;267;215;24;203;18;-24;32;768;269;-23;60;251;145;275;637;232;233;202;-113;706;341;346;140;345;300;703;180.0;-1.0;786.0;390.0;114.0;1;100;14;1;0;0;1;1;0;0;1;0;1;0;0;36732.88671875;7687.0048828125;20491.99609375;2914.02783203125;669.0;199931;624.0;0.0;Calculated values ==>;1557688481.8;348.46000000000004;348.86;299.96000000000004;299.86;294.66;275.56;272.3289490889957;293.46000000000004;274.96000000000004;270.76000000000005;276.36;349.96000000000004;300.06;270.86;279.16;298.26000000000005;287.66;300.66;336.86;296.46000000000004;293.36;335.56;340.06000000000006;261.86;242.56692532238324;267.5978703862781;272.3289490889957;296.36;7059999.999999999;3410000.0;3460000.0;1400000.0;3450000.0;3000000.0;7030000.0;0.030000000000000002;0.0;0.131;0.065;0.019;0.049;0.0;7687.0048828125;20491.99609375;2914.02783203125;36732.88671875;494055.6285410389;494917.6691019596;277820.51875961694;277247.09589131345;254974.12353390336;431359.6534126046;462168.7801209382;438627.8345891578;471900.24888135743;530749.3400941265;476634.8584229834;438781.1946434162;450686.8076578895;468497.1211473989;455170.4127488609;281721.2401964257;477095.4046872329;466064.0679339479;462037.2342125079;261751.83340796042;280589.13426710566;457395.1493216401;193831.31019781748;226398.55433402542;270.6517070446948;1974027.8581075391;746930.4365314324;174071.11179647376;718473.5066898685;0;9;11;6;24;29;9;6;79;96;991477671409.6776;382245608485.15356;834551564209.8406;32068.34469526558;17131.649543048472;-0.0;11546.295314045641;3203424.5863077207;696642.8661564761;0.0;535077.781834298;1.95369482742608;0.183356705757105
4575;2019-05-12 21:15:41.780;755;761;267;266;209;22;208;15;-21;29;766;269;-23;33;252;141;275;654;233;234;207;-106;709;340;345;141;343;301;707;150.0;-1.0;1175.0;396.0;125.0;1;100;13;1;0;0;1;1;0;0;1;0;1;0;0;37066.6484375;7684.26904296875;20655.802734375;2913.669921875;668.0;199932;623.0;-1.0;Calculated values ==>;1557688541.78;348.66;349.26;299.86;299.76000000000005;294.06;275.36;272.21867820750657;293.96000000000004;274.66;271.06;276.06;349.76;300.06;270.86;276.46000000000004;298.36;287.26000000000005;300.66;338.56000000000006;296.56;293.86;335.46000000000004;339.96000000000004;262.56;242.77792619122317;267.7187500070086;272.21867820750657;296.46000000000004;7090000.000000001;3400000.0;3450000.0;1410000.0;3429999.9999999995;3010000.0;7070000.0;0.025;0.0;0.19583333333333333;0.066;0.020833333333333332;0.04583333333333334;-0.002511687733457625;7684.26904296875;20655.802734375;2913.669921875;37066.6484375;494045.5213220944;495094.28196274623;276776.7362562384;276228.9645065177;252737.9209718384;431420.45991060114;462974.97572950355;438865.43479602295;471472.3440730569;530465.2551293176;476508.6500701442;438558.24221835117;446775.9409123972;468901.23019295884;454787.822977392;281261.158468604;479279.5986203897;466335.80645214516;462844.27348250285;261333.34086894934;280170.41352433193;457951.47199335654;194624.88767584143;231966.6370305673;270.9700616064887;1974642.649235328;747058.4877828716;174119.6597563891;718816.2907141041;0;9;11;6;24;29;9;6;79;96;991684902309.7435;382329880385.18036;834731804109.898;47830.440477702214;17379.554564956;-0.0;10581.891670713712;3204090.187576637;696930.3636596784;0.0;535262.1219253769;2.425050012980254;0.22787782118315086
4576;2019-05-12 21:16:41.761;759;765;265;264;209;23;210;13;-15;27;763;270;-17;59;253;141;276;674;232;233;209;-101;709;340;345;141;344;302;707;247.0;-2.0;1447.0;412.0;136.0;1;100;11;1;0;0;1;1;0;0;1;0;1;0;0;36930.5546875;7580.37548828125;20619.63671875;2916.8173828125;667.0;199933;622.0;0.0;Calculated values ==>;1557688601.761;349.06000000000006;349.66;299.66;299.56;294.06;275.46000000000004;272.21867820750657;294.16;274.46000000000004;271.66;275.86;349.46000000000004;300.16;271.46000000000004;279.06;298.46000000000004;287.26000000000005;300.76000000000005;340.56000000000006;296.46000000000004;294.06;335.36;339.86;263.06;242.77792619122317;267.8393353686513;272.21867820750657;296.36;7090000.000000001;3400000.0;3450000.0;1410000.0;3440000.0;3020000.0;7070000.0;0.04116666666666667;0.0;0.24116666666666667;0.06866666666666667;0.02266666666666667;0.06383333333333334;0.0;7580.37548828125;20619.63671875;2916.8173828125;36930.5546875;494615.1625225522;495660.49646355555;275690.24431425205;275160.07183025;252737.9209718384;431420.45991060114;463236.04670404014;439561.4401127939;471275.1926151781;530076.5401052948;476498.7712168594;439256.3889309822;450189.5037919261;468888.4491663151;454787.822977392;281910.57127802464;482347.5221328455;466207.81771921174;463105.56660502503;260914.8530628454;279751.69817897916;458461.602745482;195229.2816651938;223800.27623509435;271.2143542581743;1975259.097323757;747185.6528721512;174168.23176454342;719160.1437879421;0;9;11;6;24;29;9;6;79;96;991891836759.5593;382414453595.10504;834912646824.7369;58924.77221227955;18075.286047513124;-0.0;15275.65436861391;3204979.5326331174;697225.7271031344;0.0;535477.5332403219;2.9654599727770643;0.2608952790755685
4577;2019-05-12 21:17:41.761;760;767;262;261;207;28;210;14;-9;26;761;269;-12;37;254;139;276;684;233;229;209;-97;695;350;355;142;353;300;692;-3.0;-1.0;1479.0;442.0;129.0;1;100;4;1;0;0;1;1;0;0;1;0;1;0;0;35405.48828125;6938.46240234375;20055.091796875;2891.49633789062;665.0;199934;620.0;0.0;Calculated values ==>;1557688661.761;349.16;349.86;299.36;299.26000000000005;293.86;275.96000000000004;273.3108153835814;294.16;274.56;272.26000000000005;275.76000000000005;349.26;300.06;271.96000000000004;276.86;298.56;287.06;300.76000000000005;341.56000000000006;296.06;294.06;335.16;339.66;263.46000000000004;242.98782864720522;267.5978703862781;273.3108153835814;296.46000000000004;6950000.0;3500000.0;3550000.0;1420000.0;3529999.9999999995;3000000.0;6920000.0;0.0;0.0;0.2465;0.07366666666666667;0.021500000000000002;0.021500000000000002;0.0;6938.46240234375;20055.091796875;2891.49633789062;35405.48828125;496117.84729020484;497384.37407577876;275731.49899173947;275176.86105314887;252640.7261459659;430799.1582183253;461725.47914583527;440898.71900803724;471043.10962919577;530020.0969119953;476634.8584229834;440449.4429945348;447526.6763927691;467758.27701357054;452791.5873438914;284417.6453143412;485488.09531292965;464234.7764519513;461592.22777629585;260077.89159075968;278914.2836208781;458712.91395919264;197555.77528614318;275731.49899173947;272.1873849257061;1975861.8976818298;747306.6431879065;174216.63437888262;719499.0998589057;0;9;11;6;24;29;9;6;79;96;992101836759.5593;382499353595.10504;835093246824.7369;59984.03562744689;19238.575882247977;-0.0;3996.0056688679624;3205970.439365115;697536.6759525491;0.0;535638.1304073009;2.7846236055457627;0.28622344859647714
4578;2019-05-12 21:18:41.772;751;756;266;265;218;34;208;16;5;27;756;269;1;69;251;147;274;632;233;227;207;-96;691;352;357;147;355;303;688;-1.0;-2.0;1205.0;304.0;123.0;1;100;7;1;0;0;1;1;0;0;1;0;1;0;0;35568.5546875;7057.02587890625;19796.625;2907.6865234375;664.0;199935;619.0;-1.0;Calculated values ==>;1557688721.772;348.26;348.76;299.76000000000005;299.66;294.96000000000004;276.56;273.5264737036516;293.96000000000004;274.76000000000005;273.66;275.86;348.76;300.06;273.26000000000005;280.06;298.26000000000005;287.86;300.56;336.36;295.86;293.86;335.06;339.56000000000006;263.56;244.02132995426717;267.9596281332873;273.5264737036516;296.46000000000004;6909999.999999999;3520000.0000000005;3570000.0000000005;1470000.0;3550000.0;3030000.0;6880000.0;0.0;0.0;0.20083333333333334;0.050666666666666665;0.0205;0.0205;-0.0025122542446540815;7057.02587890625;19796.625;2907.6865234375;35568.5546875;495243.09068885644;496235.24893399014;278615.6193617731;277993.63381428097;256721.83641005313;430671.36484660726;461151.7468027471;442345.5325163701;470471.85281878355;529269.6464291925;476255.6687652501;441753.0823843035;451368.48825574096;467090.7383467643;453578.3263843882;283670.7571090789;478079.5809554433;463676.0370021611;461017.6682793448;259659.41789560125;278495.58437821403;458029.73010263906;198413.90848789708;278615.6193617731;272.53745415727315;1976453.4564740101;747423.2936392169;174264.9697627157;719831.2583843126;0;9;11;6;24;29;9;6;79;96;992315475920.1161;382586069490.33105;835274179990.2085;48989.60115905167;13153.868295146927;-0.0;3739.2420028102206;3206878.7194948704;697806.6624765208;0.0;535702.6026224724;2.213701305366084;0.21908048572589064
4579;2019-05-12 21:19:41.782;739;744;271;270;220;30;206;16;13;28;748;269;10;51;251;147;274;619;234;227;205;-113;693;350;355;148;354;305;690;-2.0;-1.0;927.0;426.0;145.0;0;100;11;1;0;0;1;1;0;0;1;0;1;0;0;37424.98828125;7341.32568359375;19866.37109375;2913.90185546875;663.0;199936;619.0;0.0;Calculated values ==>;1557688781.782;347.06000000000006;347.56000000000006;300.26000000000005;300.16;295.16;276.16;273.3108153835814;293.76000000000005;274.76000000000005;274.46000000000004;275.96000000000004;347.96000000000004;300.06;274.16;278.26000000000005;298.26000000000005;287.86;300.56;335.06;295.86;293.66;335.06;339.46000000000004;261.86;244.22491754036054;268.19934244402924;273.3108153835814;296.56;6930000.0;3500000.0;3550000.0;1480000.0;3540000.0;3050000.0;6900000.0;0.0;0.0;0.1545;0.071;0.024166666666666666;0.024166666666666666;0.0;7341.32568359375;19866.37109375;2913.90185546875;37424.98828125;493351.0517068662;494355.5775572659;281633.4336998415;280935.6146523215;257363.78398337972;430799.1582183253;461191.73348062916;443110.4695693885;470436.85710748035;528279.7451289311;476001.9294078027;442668.9074931304;448535.7928194581;467232.53252066195;453921.8482460042;283275.28341421636;475817.06822565664;463972.5866278886;461057.9863477555;259659.41789560125;278076.8904731985;456109.5543915722;195881.7760130822;281633.4336998415;271.5156569760888;1977061.8373785738;747543.2998999292;174313.49108473829;720161.8384392025;0;9;11;6;24;29;9;6;79;96;992529111520.0822;382674584240.317;835456610390.1794;38196.83315444932;18476.17226487279;-0.0;4336.093355657921;3207605.394206304;698070.2900784243;0.0;535769.9082995259;2.025426987414961;0.2183389556961597
4580;2019-05-12 21:20:41.783;734;740;269;269;217;28;202;10;17;28;741;269;17;70;252;141;274;625;232;228;202;-221;694;348;353;144;352;308;692;-3.0;-1.0;755.0;433.0;167.0;0;0;21;1;0;0;1;1;0;0;1;1;1;0;0;39666.71484375;8034.23095703125;20019.720703125;3974.1533203125;662.0;199937;619.0;0.0;Calculated values ==>;1557688841.783;346.56000000000006;347.16;300.06;300.06;294.86;275.96000000000004;273.0942459734351;293.36;274.16;274.86;275.96000000000004;347.26;300.06;274.86;280.16;298.36;287.26000000000005;300.56;335.66;295.96000000000004;293.36;335.06;339.36;251.06000000000003;243.40439225979637;268.5567601203482;273.0942459734351;296.36;6940000.000000001;3479999.9999999995;3529999.9999999995;1440000.0;3520000.0000000005;3080000.0;6920000.0;0.0;0.0;0.12583333333333332;0.07216666666666667;0.02783333333333333;0.02783333333333333;0.0;8034.23095703125;20019.720703125;3974.1533203125;39666.71484375;492539.76701821643;493592.23531283176;279947.75280615926;279947.75280615926;256171.637850067;430925.7729439634;460965.25863777025;443083.93690773816;470973.6072408108;527314.227224225;475619.8850421173;443083.93690773816;450609.06184826756;467643.2708070926;453421.4193259366;283084.315299258;476518.64658770926;464398.57556835364;460965.25863777025;259659.41789560125;277658.20189090865;445357.8215614292;190527.55187412514;279947.75280615926;269.31917080518855;1977704.2789443538;747671.4316739403;174370.89250114144;720494.2280768433;0;9;11;6;24;29;9;6;80;96;992741515059.8256;382762185700.2112;835640513454.9573;31780.0117833963;18390.25112910044;-0.0;5038.320578979839;3208188.544299088;698377.5153933396;0.0;535848.0297175554;1.7237542940846378;0.18620754110303156
4581;2019-05-12 21:21:41.783;733;740;267;267;208;25;196;0;19;26;728;270;24;68;252;130;274;650;235;229;195;-227;706;344;350;136;348;309;704;147.0;-1.0;581.0;457.0;183.0;0;0;30;1;0;0;1;1;0;0;1;1;1;0;0;40958.21484375;8783.37890625;20527.046875;3968.94799804688;660.0;199938;618.0;0.0;Calculated values ==>;1557688901.783;346.46000000000004;347.16;299.86;299.86;293.96000000000004;275.66;272.6583383277491;292.76000000000005;273.16;275.06;275.76000000000005;345.96000000000004;300.16;275.56;279.96000000000004;298.36;286.16;300.56;338.16;296.06;292.66;334.96000000000004;339.16;250.46000000000004;241.71165711629368;268.67533136820026;272.6583383277491;296.66;7059999.999999999;3440000.0;3500000.0;1360000.0;3479999.9999999995;3090000.0;7040000.000000001;0.0245;0.0;0.09683333333333333;0.07616666666666667;0.030500000000000003;0.05500000000000001;0.0;8783.37890625;20527.046875;3968.94799804688;40958.21484375;491187.3304997489;492396.30736039643;277127.35751972464;277127.35751972464;252513.55716464308;431175.4696738307;460628.03431206016;443174.07890385523;471840.61823089625;525871.0402352157;475609.902256662;443909.2226389365;450153.2215199647;468204.87276454637;452565.2334305975;281068.6075080503;479005.21786844905;464968.3936593425;460494.49674625666;259240.94887492666;276820.84063482966;446227.05664198723;188924.54390899383;237837.01327494456;268.63972098514125;1978376.1533584164;747811.578422801;174437.08501212776;720832.1178066611;0;9;11;6;24;29;9;6;80;96;992952415059.8256;382846185700.2112;835825613454.9573;24619.82997200241;19597.874719829666;-0.0;12246.161590922167;3208658.542980383;698694.0831087473;0.0;535992.0670689712;1.6966625230754926;0.16732154632665452
4582;2019-05-12 21:22:41.784;738;746;263;263;196;24;189;-1;12;25;734;271;15;54;253;119;276;677;236;226;188;-211;720;343;348;130;346;308;718;-1.0;-1.0;483.0;298.0;169.0;0;0;32;1;0;0;1;0;0;0;1;1;1;0;0;27191.236328125;8975.154296875;4901.87109375;3989.11572265625;659.0;199939;618.0;0.0;Calculated values ==>;1557688961.784;346.96000000000004;347.76;299.46000000000004;299.46000000000004;292.76000000000005;275.56;272.5487779782249;292.06;273.06;274.36;275.66;346.56000000000006;300.26000000000005;274.66;278.56;298.46000000000004;285.06;300.76000000000005;340.86;295.76000000000005;291.96000000000004;334.96000000000004;339.06000000000006;252.06000000000003;240.39332010688793;268.5567601203482;272.5487779782249;296.76000000000005;7200000.0;3429999.9999999995;3479999.9999999995;1300000.0;3460000.0;3080000.0;7180000.0;0.0;0.0;0.0805;0.049666666666666665;0.028166666666666666;0.028166666666666666;0.0;8975.154296875;4901.87109375;3989.11572265625;27191.236328125;490493.58448777715;491858.64714490686;273576.13843307865;273576.13843307865;248081.2689940284;431237.1583312671;460004.1603534115;442343.2040964072;472533.2602288536;526579.6327009464;475854.97275307565;442788.37346326775;448394.01843258145;468610.608699331;451180.1868752954;280332.35447937675;481581.04551464453;464871.82008426025;459870.3299684906;259240.94887492666;276402.16793126165;449006.290584472;189559.37470053585;273576.13843307865;268.90105751797984;1978944.074916031;747959.5686657779;174503.4033150068;721044.0289879388;0;9;11;6;24;29;9;6;80;96;993161818549.5726;382925987030.1148;836010716539.7336;20349.098266367648;12885.863488902161;-0.0;5247.286394914103;3209033.290294268;698964.7854384567;0.0;536137.848231656;2.1539205308065745;0.22708346972404803
4583;2019-05-12 21:23:41.784;743;742;257;256;200;42;189;10;9;26;752;270;9;66;244;126;275;631;234;218;188;-190;693;361;366;130;366;313;694;-3.0;-1.0;1001.0;378.0;89.0;99;0;49;1;0;0;1;0;0;0;1;1;1;0;0;28038.314453125;9803.5380859375;7255.05224609375;4039.23168945312;657.0;199940;617.0;0.0;Calculated values ==>;1557689021.784;347.46000000000004;347.36;298.86;298.76000000000005;293.16;277.36;274.4858918419099;292.06;274.16;274.06;275.76000000000005;348.36;300.16;274.06;279.76000000000005;297.56;285.76000000000005;300.66;336.26000000000005;294.96000000000004;291.96000000000004;334.86;338.86;254.16000000000003;240.39332010688793;269.14681796795327;274.4858918419099;296.56;6930000.0;3610000.0;3660000.0;1300000.0;3660000.0;3130000.0;6940000.000000001;0.0;0.0;0.16683333333333333;0.063;0.014833333333333334;0.014833333333333334;0.0;9803.5380859375;7255.05224609375;4039.23168945312;28038.314453125;493918.14176840696;493677.4613541895;272851.8332004709;272345.75286420056;250195.32707252895;430081.6785162784;457129.41179851815;440836.3383662121;472630.20280472847;528082.2927351547;475097.7366063954;440836.3383662121;449142.98656615807;464590.79660714185;448921.2697489987;284043.93587240524;477218.8366583143;461113.4237683607;456989.8252837285;258822.4845140824;275564.83829863765;451172.40137638914;197398.7281440476;272851.8332004709;272.168412317912;1979404.3211725415;748116.057768968;174570.30621010772;721145.3366824375;0;9;11;6;24;29;9;6;80;96;993376018549.5726;383003987030.1148;836197016539.7336;40613.50797206444;15987.741413637517;-0.0;2731.380215901654;3209541.3120129216;699205.3988126445;0.0;536204.3371200794;2.8122632535805785;0.3008747131124174
