;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4584;2019-05-12 21:24:41.795;740;745;262;260;206;49;191;11;10;28;770;270;8;58;241;127;275;640;235;219;190;-168;723;360;365;140;365;313;724;-2.0;0.0;1128.0;317.0;82.0;99;100;59;1;0;0;1;0;0;0;1;0;1;0;0;29000.45703125;10998.4365234375;7666.11083984375;3031.61206054688;655.0;199941;616.0;0.0;Calculated values ==>;1557689081.795;347.16;347.66;299.36;299.16;293.76000000000005;278.06;274.38016830617;292.26000000000005;274.26000000000005;274.16;275.96000000000004;350.16;300.16;273.96000000000004;278.96000000000004;297.26000000000005;285.86;300.66;337.16;295.06;292.16;334.76000000000005;338.66;256.36;242.56692532238324;269.14681796795327;274.38016830617;296.66;7230000.0;3600000.0;3650000.0;1400000.0;3650000.0;3130000.0;7240000.000000001;0.0;0.0;0.188;0.05283333333333333;0.013666666666666666;0.013666666666666666;0.0;10998.4365234375;7666.11083984375;3031.61206054688;29000.45703125;490481.19267176546;491110.11069100146;272566.07713067334;271633.90023828996;251111.99620549165;430148.3826014536;457570.36885009304;440988.73662776884;471506.718606615;529972.6664276887;475097.7366063954;440683.66314903874;448018.393992944;464341.04294382274;449255.41685757245;279367.3566525678;475076.0558327228;461402.2117313213;457431.4281400766;258404.02479325983;274727.5295995403;451718.47148796316;198678.37057160813;272566.07713067334;272.67554227232097;1979879.7314120512;748289.4393386259;174629.24071085593;721269.7025046991;0;9;11;6;24;29;9;6;80;96;993595358755.1443;383085001880.3259;836384850970.2231;45554.34881855821;13368.95199841409;-0.0;2526.493130461844;3210259.5091333855;699450.0827755531;0.0;536248.1607642754;2.8322890124021676;0.29140504179487925
4585;2019-05-12 21:25:41.785;743;750;262;264;203;53;199;13;12;29;778;269;11;58;241;127;278;673;234;218;198;-151;749;366;371;143;371;311;750;-1.0;0.0;1168.0;320.0;80.0;99;100;64;1;0;0;1;0;0;0;1;0;1;0;0;30576.068359375;11813.4326171875;7983.4814453125;2999.92651367188;654.0;199942;614.0;0.0;Calculated values ==>;1557689141.785;347.46000000000004;348.16;299.36;299.56;293.46000000000004;278.46000000000004;275.0112864084945;293.06;274.46000000000004;274.36;276.06;350.96000000000004;300.06;274.26000000000005;278.96000000000004;297.26000000000005;285.86;300.96000000000004;340.46000000000004;294.96000000000004;292.96000000000004;334.56;338.56000000000006;258.06;243.1966462407574;268.91163127593666;275.0112864084945;296.56;7490000.000000001;3660000.0;3710000.0;1430000.0;3710000.0;3110000.0;7500000.0;0.0;0.0;0.19466666666666665;0.05333333333333334;0.013333333333333334;0.013333333333333334;0.0;11813.4326171875;7983.4814453125;2999.92651367188;30576.068359375;488266.7856695748;489210.8563204678;270555.86758336786;271421.4717714747;249289.92485114912;429743.705733735;457713.1471252446;441715.46234335366;471206.1028288316;530962.7795600382;475236.098773979;441564.8193833535;448393.61156270275;463452.5210879812;448136.7144873547;278088.92328155175;477316.37188714417;460339.51178248913;457573.4263521663;257567.11924055516;274308.8830629234;452979.7365764543;200662.35128313125;270555.86758336786;273.48634273164004;1980376.1197118778;748479.5065650097;174679.49515517883;721400.094038218;0;9;11;6;24;29;9;6;80;96;993816121955.1794;383169887730.3394;836572019770.2529;46925.00561972329;13456.927215643896;-0.0;2493.567450250646;3211030.041976946;699673.5945108735;0.0;536289.9876301482;2.7580795714006827;0.28219644755873247
4586;2019-05-12 21:26:41.765;754;759;253;253;211;63;207;16;8;30;776;268;9;46;236;138;280;694;232;217;206;-151;748;375;380;144;380;309;749;-3.0;-1.0;1278.0;461.0;73.0;99;100;66;1;0;0;1;0;0;0;1;0;1;0;0;29680.349609375;11856.07421875;7860.953125;2977.6220703125;654.0;199943;613.0;-1.0;Calculated values ==>;1557689201.765;348.56000000000006;349.06000000000006;298.46000000000004;298.46000000000004;294.26000000000005;279.46000000000004;275.94376602880345;293.86;274.76000000000005;273.96000000000004;276.16;350.76;299.96000000000004;274.06;277.76000000000005;296.76000000000005;286.96000000000004;301.16;342.56000000000006;294.86;293.76000000000005;334.46000000000004;338.56000000000006;258.06;243.40439225979637;268.67533136820026;275.94376602880345;296.36;7480000.0;3750000.0;3800000.0;1440000.0;3800000.0;3090000.0;7490000.000000001;0.0;0.0;0.213;0.07683333333333334;0.012166666666666666;0.012166666666666666;-0.002513660493309754;11856.07421875;7860.953125;2977.6220703125;29680.349609375;490009.101201537;490648.9382381535;266889.4104629452;266889.4104629452;251878.42567924238;429116.5711722346;457378.6794449551;441535.4042861069;471171.66155044775;530904.367059925;475374.34114758874;441685.6382270979;447078.50434123585;461415.48714077886;448117.51354318456;279231.68149374804;480760.5247595755;458784.93804158794;457237.1772861932;257148.6733736563;274308.8830629234;452809.9266661813;202040.61340132833;266889.4104629452;274.0672309687818;1980878.089149505;748676.6867067418;174729.29145575958;721532.0869806943;0;9;11;6;24;29;9;6;80;96;994041346855.2511;383255959030.36676;836757957770.312;51012.39045845783;19267.442235849536;-0.0;2315.8978296828504;3211845.9148962013;699946.2066886964;0.0;536330.0531478679;3.198803788482718;0.34287273595900664
4587;2019-05-12 21:27:41.786;760;765;246;245;210;69;213;21;-9;34;769;268;-12;54;230;151;281;699;232;218;212;-164;775;377;382;145;381;304;770;-2.0;0.0;1151.0;477.0;104.0;0;100;66;1;0;0;1;1;0;0;1;0;1;0;0;42344.671875;12296.7578125;22376.435546875;2915.275390625;654.0;199944;611.0;-1.0;Calculated values ==>;1557689261.786;349.16;349.66;297.76000000000005;297.66;294.16;280.06;276.14872888175563;294.46000000000004;275.26000000000005;272.26000000000005;276.56;350.06000000000006;299.96000000000004;271.96000000000004;278.56;296.16;288.26000000000005;301.26000000000005;343.06000000000006;294.96000000000004;294.36;334.26000000000005;338.56000000000006;256.76000000000005;243.61107973660833;268.0796299477929;276.14872888175563;296.36;7750000.0;3770000.0000000005;3820000.0000000005;1450000.0;3810000.0;3040000.0;7700000.0;0.0;0.0;0.19183333333333333;0.07949999999999999;0.017333333333333333;0.017333333333333333;-0.002513660493309754;12296.7578125;22376.435546875;2915.275390625;42344.671875;488162.4361994157;489426.2314096435;263064.55470421945;262698.1577428453;250868.42022614658;428973.91024759493;457902.68988377065;440037.4285321836;471434.6316277157;530550.887364893;476011.972472671;439580.6144452378;449137.1035301482;460435.1787494694;449722.9862530789;277119.8514749887;479200.0140059472;458606.37894985615;457761.4765815156;256311.7953858065;274308.8830629234;451271.6932129907;201514.73532007483;263064.55470421945;273.8696811846897;1981478.5077339383;748878.0307524552;174778.4161221434;721784.1534116258;0;9;11;6;25;29;9;6;80;96;994270026864.9023;383342689375.2345;836941922135.0314;45756.60331452286;19855.67815248681;-0.0;3374.7466458731337;3212652.6054193107;700272.3468005362;0.0;536377.491782805;1.835324247223633;0.19768823297384436
4588;2019-05-12 21:28:41.776;756;761;242;240;204;58;215;30;-18;39;762;266;-25;29;231;154;282;700;231;221;214;-171;731;375;380;144;378;301;724;-1.0;-1.0;1238.0;483.0;163.0;74;100;52;1;0;0;1;1;0;0;1;0;1;0;0;40624.39453125;10723.759765625;23656.474609375;2894.62353515625;652.0;199945;610.0;0.0;Calculated values ==>;1557689321.776;348.76;349.26;297.36;297.16;293.56;278.96000000000004;275.94376602880345;294.66;276.16;271.36;277.06;349.36;299.76000000000005;270.66;276.06;296.26000000000005;288.56;301.36;343.16;295.26000000000005;294.56;334.16;338.36;256.06;243.40439225979637;267.7187500070086;275.94376602880345;296.26000000000005;7309999.999999999;3750000.0;3800000.0;1440000.0;3779999.9999999995;3010000.0;7240000.000000001;0.0;0.0;0.20633333333333334;0.0805;0.027166666666666665;0.027166666666666665;0.0;10723.759765625;23656.474609375;2894.62353515625;40624.39453125;492011.06143765623;493429.1411562311;263983.4577459518;263198.11233251216;250458.3562532056;429116.5711722346;458504.93765575404;439324.04009634076;472061.9191754798;530048.2812349753;476159.2914501762;438249.86041294545;446212.05846747686;461037.02556205;450537.726325904;282459.06031361845;484428.0817828393;459343.1143308339;458364.7061719342;255893.36323571714;273471.60554148915;450707.33092035155;200915.03340098972;263983.4577459518;273.62481372943864;1982169.8013859524;749069.836426029;174826.82387722854;722167.6970617247;0;9;11;6;25;29;9;6;80;96;994498588764.9387;383429374925.2483;837123391885.0602;49191.72504814077;20108.279950308628;-0.0;5280.690582239189;3213443.709616447;700605.3242792817;0.0;536449.6084049434;2.0008311167932753;0.20717988522086372
4589;2019-05-12 21:29:41.787;743;746;254;253;208;52;202;34;-24;44;754;266;-26;45;234;151;280;678;233;221;202;-169;719;370;375;143;373;304;714;5.0;-1.0;1280.0;240.0;178.0;99;100;52;1;0;0;1;1;0;0;1;0;1;0;0;41862.23046875;10590.404296875;24375.818359375;2920.2216796875;652.0;199946;610.0;0.0;Calculated values ==>;1557689381.787;347.46000000000004;347.76;298.56;298.46000000000004;293.96000000000004;278.36;275.4277932560699;293.36;276.56;270.76000000000005;277.56;348.56000000000006;299.76000000000005;270.56;277.66;296.56;288.26000000000005;301.16;340.96000000000004;295.26000000000005;293.36;334.16;338.36;256.26000000000005;243.1966462407574;268.0796299477929;275.4277932560699;296.46000000000004;7190000.000000001;3700000.0;3750000.0;1430000.0;3729999.9999999995;3040000.0;7140000.000000001;0.0008333333333333334;0.0;0.21333333333333335;0.04;0.029666666666666668;0.0305;0.0;10590.404296875;24375.818359375;2920.2216796875;41862.23046875;491322.9752220886;492259.05376838834;269691.25560119393;269243.4510369995;252135.58462492996;429467.9694778635;457485.5485273952;437727.04723144654;472686.96060398995;528984.1077190351;475777.96082824416;437413.810930519;447886.92588112364;462209.7771915661;450992.4459802804;282974.81455084373;482179.39598483575;460127.8967075838;457485.5485273952;255893.36323571714;273471.60554148915;451093.10529202747;202220.02638859686;267847.77939319954;274.1150155758406;1982857.3159479122;749247.4870229466;174875.28980441063;722568.0395519204;0;9;11;6;25;29;9;6;80;96;994725130289.6292;383515490710.1306;837304925159.8121;50241.497779807934;9954.923156137225;-0.0;5783.951958592967;3214272.4717174154;700855.8969013866;0.0;536541.8306636392;1.7415298281752956;0.15919820369521434
4590;2019-05-12 21:30:41.787;734;738;268;268;201;37;130;27;-24;44;750;266;-26;28;237;137;279;683;237;225;131;-159;725;355;361;141;359;302;721;-3.0;-1.0;970.0;153.0;173.0;58;100;51;1;0;0;1;1;0;0;1;0;1;0;0;43170.328125;10534.623046875;23252.212890625;2910.25415039062;652.0;199947;608.0;0.0;Calculated values ==>;1557689441.787;346.56000000000006;346.96000000000004;299.96000000000004;299.96000000000004;293.26000000000005;276.86;273.8482719121499;286.16;275.86;270.76000000000005;277.56;348.16;299.76000000000005;270.56;275.96000000000004;296.86;286.86;301.06;341.46000000000004;295.66;286.26000000000005;333.96000000000004;338.36;257.26000000000005;242.77792619122317;267.8393353686513;273.8482719121499;296.86;7250000.0;3550000.0;3610000.0;1410000.0;3590000.0;3020000.0;7209999.999999999;0.0;0.0;0.16166666666666665;0.025500000000000002;0.028833333333333332;0.028833333333333332;0.0;10534.623046875;23252.212890625;2910.25415039062;43170.328125;489396.8206745793;490391.971239966;275798.84752068244;275798.84752068244;249586.78168874249;430477.46260093397;449516.5683920647;438179.53515710204;472948.58913472976;528719.6857768083;476032.3725694117;437869.15320432716;445875.8662196725;464695.37349921046;451625.2951279445;281461.42280169774;482167.6746587491;462813.44064817444;449664.84639329417;255056.51255035817;273471.60554148915;452485.54343244946;198921.81762364486;275798.84752068244;272.75158780843793;1983565.9206028602;749423.5289174778;174923.87710299462;722964.939812337;0;9;11;6;25;29;9;6;80;96;994945930289.6292;383600690710.1306;837486725159.8121;38679.99766790891;6465.875008124518;-0.0;5013.136300826972;3215013.4841794795;700992.7368860887;0.0;536631.8063991345;1.366838865335864;0.1225148239409205
4591;2019-05-12 21:31:41.778;739;744;262;261;200;33;143;21;-26;41;749;266;-28;34;239;135;279;693;237;221;141;-146;725;352;357;138;356;301;721;-2.0;-1.0;909.0;138.0;184.0;34;100;45;1;0;0;1;1;0;0;1;0;1;1;0;41594.98828125;10118.12890625;22219.205078125;2920.39306640625;650.0;199948;607.0;0.0;Calculated values ==>;1557689501.778;347.06000000000006;347.56000000000006;299.36;299.26000000000005;293.16;276.46000000000004;273.5264737036516;287.46000000000004;275.26000000000005;270.56;277.26000000000005;348.06000000000006;299.76000000000005;270.36;276.56;297.06;286.66;301.06;342.46000000000004;295.26000000000005;287.26000000000005;333.86;338.16;258.56;242.14157278889297;267.7187500070086;273.5264737036516;296.86;7250000.0;3520000.0000000005;3570000.0000000005;1380000.0;3560000.0;3010000.0;7209999.999999999;0.0;0.0;0.1515;0.023;0.03066666666666667;0.03066666666666667;0.0;10118.12890625;22219.205078125;2920.39306640625;41594.98828125;490131.46056794986;491266.8461545749;272824.450451033;272349.8577723803;249264.33924335171;430671.36484660726;452136.64181641565;438095.2167564963;473045.8727645816;528692.118982801;476159.2914501762;437785.01000687695;446916.4327917079;465394.1846544878;451869.33440613997;281461.42280169774;483692.62431498466;462883.5339337955;451848.18288157607;254638.09398592086;272634.34865687083;454337.1396946917;198454.56512947782;272824.450451033;272.55361623122405;1984272.1922849992;749595.6093683173;174972.45854163435;723343.8114572457;0;9;11;6;25;29;9;6;80;96;995161297980.2592;383684378155.3754;837667598025.3412;36305.5587214933;5885.299214999919;-0.0;5490.061127869987;3215638.27008594;701095.6478992813;0.0;536719.3199156328;1.3523537406619828;0.1185701477590157
4592;2019-05-12 21:32:41.778;743;750;257;256;197;34;164;22;-28;38;750;267;-29;29;241;133;279;700;234;210;163;-134;722;352;357;137;355;299;718;-1.0;-1.0;788.0;332.0;169.0;23;100;38;1;0;0;1;1;0;0;1;0;1;0;0;39973.08203125;9602.75390625;21741.509765625;2911.90551757812;649.0;199949;607.0;0.0;Calculated values ==>;1557689561.778;347.46000000000004;348.16;298.86;298.76000000000005;292.86;276.56;273.5264737036516;289.56;275.36;270.36;276.96000000000004;348.16;299.86;270.26000000000005;276.06;297.26000000000005;286.46000000000004;301.06;343.16;294.16;289.46000000000004;333.86;338.06000000000006;259.76000000000005;241.92719264551067;267.47669482898436;273.5264737036516;296.56;7220000.0;3520000.0000000005;3570000.0000000005;1370000.0;3550000.0;2990000.0;7180000.0;0.0;0.0;0.13133333333333333;0.05533333333333333;0.028166666666666666;0.028166666666666666;0.0;9602.75390625;21741.509765625;2911.90551757812;39973.08203125;491020.37057683186;492437.0718452242;270739.2130275666;270284.36309134547;248400.13329966136;430671.36484660726;455121.83405515505;438236.7768127522;472882.9073446267;528949.9875339867;476528.7195081973;438082.61597026663;446598.56625971716;465798.81223944406;451581.9437194132;281883.71312808397;485074.69375933276;461419.5259271944;454981.4033238106;254638.09398592086;272215.72791638016;455732.3621493468;195836.56102866438;270739.2130275666;271.5050630354593;1984951.92620427;749759.9500584215;175021.0610298342;723710.1507476103;0;9;11;6;25;29;9;6;80;96;995375497980.2592;383766878155.3754;837847598025.3412;31835.22833964353;14380.900995344427;-0.0;5189.488360010872;3216206.109978116;701264.5329010342;0.0;536808.3161613651;1.500623651485985;0.1542395750587006
4593;2019-05-12 21:33:44.769;744;751;255;254;195;32;171;15;-29;36;753;265;-31;21;242;132;279;703;234;212;170;-124;720;348;353;137;352;298;717;554.0;0.0;728.0;251.0;137.0;1;100;29;1;0;0;1;1;0;0;1;0;1;0;0;37943.03125;8881.765625;20993.67578125;2900.97412109375;648.0;199950;605.0;-1.0;Calculated values ==>;1557689624.769;347.56000000000006;348.26;298.66;298.56;292.66;276.36;273.0942459734351;290.26000000000005;274.66;270.26000000000005;276.76000000000005;348.46000000000004;299.66;270.06;275.26000000000005;297.36;286.36;301.06;343.46000000000004;294.36;290.16;333.66;337.96000000000004;260.76000000000005;241.92719264551067;267.35522164206344;273.0942459734351;296.56;7200000.0;3479999.9999999995;3529999.9999999995;1370000.0;3520000.0000000005;2980000.0;7170000.0;0.09233333333333334;0.0;0.12133333333333333;0.04183333333333333;0.022833333333333334;0.11516666666666667;-0.0025144973265133663;8881.765625;20993.67578125;2900.97412109375;37943.03125;491367.566831546;492680.9009462441;269910.6442584536;269463.2457805747;247795.04302225992;430925.7729439634;456759.7250202339;438307.6172986034;472687.3056196521;529339.1788879137;476422.8685991859;437999.7806145802;445665.0885892439;466359.612001041;452146.6280804448;282175.8557341999;485632.0044213646;462295.1400144604;456621.79914449;253801.27034056993;271797.11229066993;456752.68400888506;197254.94968977876;211659.913735956;272.0591652587695;1985633.5947996583;749921.6664985089;175071.91646052222;724084.0302017899;0;9;11;6;25;29;9;6;80;96;995599116030.0358;383853175825.2892;838035626160.1533;29247.723669870724;10855.655219015945;-0.0;28211.44380288283;3216740.5094539756;701485.321221994;0.0;537100.5325663333;2.084267653818881;0.12890925598442923
4594;2019-05-12 21:34:41.799;746;752;254;253;193;25;177;11;-13;33;754;264;-24;35;243;131;279;705;234;220;176;-116;727;341;346;134;345;295;725;-2.0;-1.0;81.0;136.0;114.0;1;100;14;1;0;0;1;1;0;0;1;0;1;0;0;37263.77734375;8005.37060546875;21284.3671875;2884.529296875;647.0;199951;604.0;0.0;Calculated values ==>;1557689681.799;347.76;348.36;298.56;298.46000000000004;292.46000000000004;275.66;272.3289490889957;290.86;274.26000000000005;271.86;276.46000000000004;348.56000000000006;299.56;270.76000000000005;276.66;297.46000000000004;286.26000000000005;301.06;343.66;295.16;290.76000000000005;333.56;337.86;261.56;241.2770596917726;266.98899913490544;272.3289490889957;296.56;7270000.0;3410000.0;3460000.0;1340000.0;3450000.0;2950000.0;7250000.0;0.0;0.0;0.013500000000000002;0.02266666666666667;0.019;0.019;0.0;8005.37060546875;21284.3671875;2884.529296875;37263.77734375;490953.4926878727;492028.2422225317;268878.146027767;268446.7867452126;246918.33152652025;431359.6534126046;458709.06756252877;441367.65752489946;472787.01963726926;529672.3896463687;476685.7311964304;439730.98120988277;448192.11920137814;467483.3857502722;453227.9448632688;281189.7146771263;485075.9389622167;464387.8679961816;458574.2778946514;253382.8652305231;271378.50176498963;458040.79930034705;188761.26005741075;268878.146027767;268.56222930272327;1986229.2953957624;750055.4266900006;175117.7424688224;724418.9075336369;0;9;11;6;25;29;9;6;80;96;995798435879.9358;383930451475.2504;838204720110.0685;3410.186365811098;6103.669556173223;-0.0;3604.2265054708037;3216999.1873162533;701619.6532069168;0.0;537352.5391881076;0.4077196969498655;0.04241448973025358
4595;2019-05-12 21:35:41.790;754;760;253;253;191;18;185;8;3;29;754;263;-4;21;245;128;279;712;234;226;184;-109;729;334;339;133;338;292;728;178.0;-1.0;0.0;123.0;100.0;1;100;1;1;0;0;1;1;0;0;1;0;1;0;0;36128.453125;7080.1748046875;21463.94140625;2866.51220703125;647.0;199952;603.0;0.0;Calculated values ==>;1557689741.79;348.56000000000006;349.16;298.46000000000004;298.46000000000004;292.26000000000005;274.96000000000004;271.55198750734434;291.66;273.96000000000004;273.46000000000004;276.06;348.56000000000006;299.46000000000004;272.76000000000005;275.26000000000005;297.66;285.96000000000004;301.06;344.36;295.76000000000005;291.56;333.46000000000004;337.86;262.26000000000005;241.05796691057077;266.62003547228215;271.55198750734434;296.56;7290000.000000001;3340000.0;3390000.0;1330000.0;3379999.9999999995;2920000.0;7280000.0;0.029666666666666668;0.0;0.0;0.0205;0.016666666666666666;0.04633333333333334;0.0;7080.1748046875;21463.94140625;2866.51220703125;36128.453125;491919.48401873466;492889.7940101368;268239.441365185;268239.441365185;246207.07409167985;431779.12508338504;460872.5798820607;444300.3076883651;472528.46462518856;529901.0837092658;476947.88419679436;443300.0418038285;446827.2005710551;468716.4453003718;454015.9464030702;280925.2949936648;485810.0127306394;466176.18413076556;460740.9053925682;252964.46457616048;271378.50176498963;458902.2915404524;190558.25268287264;218501.1263096037;269.2858038389732;1986840.8055754057;750181.1207113549;175165.66062583614;724775.0900028254;0;9;11;6;25;29;9;6;80;96;996003905054.7202;384010539460.1664;838380793694.8838;0.0;5501.052796580385;-0.0;11223.776430844024;3217027.6012732056;701716.3447205187;0.0;537476.0873441102;0.5324576447460316;0.028571920419649472
4596;2019-05-12 21:36:41.770;766;767;250;249;195;19;194;9;10;25;755;262;5;55;245;132;279;701;232;226;193;-104;683;342;347;134;347;291;685;-1.0;73.0;1318.0;439.0;48.0;99;97;1;1;0;0;1;0;0;0;1;0;1;0;0;21174.02734375;6603.5263671875;7267.6572265625;2828.9599609375;647.0;199953;602.0;0.0;Calculated values ==>;1557689801.77;349.76;349.86;298.16;298.06;292.66;275.06;272.43898195401505;292.56;274.06;274.16;275.66;348.66;299.36;273.66;278.66;297.66;286.36;301.06;343.26;295.76000000000005;292.46000000000004;333.36;337.86;262.76000000000005;241.2770596917726;266.49643012054327;272.43898195401505;296.36;6830000.0;3420000.0000000005;3470000.0000000005;1340000.0;3470000.0000000005;2910000.0;6850000.0;0.0;0.012166666666666666;0.21966666666666665;0.07316666666666666;0.008;0.008;0.0;6603.5263671875;7267.6572265625;2828.9599609375;21174.02734375;498104.1486932871;498052.06252164545;270209.4700402202;269727.69371376676;248858.12925964827;431298.55289687274;460826.18879335455;445486.98162698036;472007.13841251616;530080.9433973221;476958.4378988299;444783.1931477316;451622.63534370565;467455.34607526765;453194.7458209596;387252.76328187133;488718.9018453664;465017.8748037154;460693.28237616323;252546.06836287308;271378.50176498963;459249.44489441824;195082.30548259607;270209.4700402202;271.1625733143687;1987318.1670725737;750295.113544209;175213.1070731616;725014.440181512;0;9;11;6;25;29;9;6;80;96;996209636454.7856;384090612760.19183;838555635394.9393;55005.56052638308;19328.229033631655;0.0;1523.8704986875443;3217485.828151181;701923.1864322756;0.0;537582.282325093;4.542335807491312;0.4873617883270788
4597;2019-05-12 21:37:41.790;768;756;249;248;206;29;199;6;12;23;753;262;10;37;241;140;274;605;230;225;198;-101;679;342;346;139;346;296;682;-1.0;-1.0;628.0;341.0;38.0;52;99;1;1;0;0;1;0;0;0;1;0;1;0;0;18782.720703125;6586.9228515625;5412.04443359375;2869.73266601562;647.0;199954;601.0;0.0;Calculated values ==>;1557689861.79;349.96000000000004;348.76;298.06;297.96000000000004;293.76000000000005;276.06;272.43898195401505;293.06;273.76000000000005;274.36;275.46000000000004;348.46000000000004;299.36;274.16;276.86;297.26000000000005;287.16;300.56;333.66;295.66;292.96000000000004;333.26000000000005;337.86;263.06;242.35481222062532;267.1113755279542;272.43898195401505;296.16;6790000.000000001;3420000.0000000005;3460000.0;1390000.0;3460000.0;2960000.0;6820000.0;0.0;0.0;0.10466666666666667;0.05683333333333333;0.006333333333333333;0.006333333333333333;0.0;6586.9228515625;5412.04443359375;2869.73266601562;18782.720703125;498759.41614365816;496814.71958164364;269989.18557402905;269506.85002433986;252696.96780670906;431298.55289687274;461641.89641367143;444782.34520442283;471147.87813747115;529492.0504528319;476327.94193065027;444497.2798278973;448280.0416260742;467087.20774335944;454310.23493415554;385510.7551456402;474582.4375240323;465034.60747045826;461509.88164792873;252127.67657613798;271378.50176498963;458774.6081297476;193915.6462347223;269989.18557402905;270.689645512343;1987651.2509638253;750405.0705944671;175260.61200807287;725120.1395833732;0;9;11;6;25;29;9;6;80;96;996417605754.7196;384172540060.1658;838731794094.8833;26257.381158828655;15052.817667700607;-0.0;1212.9644084680313;3218163.2450620695;702209.7906576031;0.0;537605.0968849646;2.859911315356515;0.329382065706435
4598;2019-05-12 21:38:41.781;760;753;252;251;208;32;203;4;14;22;749;262;12;73;241;143;273;552;229;226;202;-107;684;342;347;141;347;302;687;-3.0;-1.0;670.0;307.0;45.0;1;99;1;1;0;0;1;0;0;0;1;0;1;0;0;17201.576171875;6628.4833984375;3644.93481445312;2926.70166015625;647.0;199955;599.0;0.0;Calculated values ==>;1557689921.781;349.16;348.46000000000004;298.36;298.26000000000005;293.96000000000004;276.36;272.43898195401505;293.46000000000004;273.56;274.56;275.36;348.06000000000006;299.36;274.36;280.46000000000004;297.26000000000005;287.46000000000004;300.46000000000004;328.36;295.76000000000005;293.36;333.06;337.86;262.46000000000004;242.77792619122317;267.8393353686513;272.43898195401505;296.06;6840000.000000001;3420000.0000000005;3470000.0000000005;1410000.0;3470000.0000000005;3020000.0;6870000.0;0.0;0.0;0.11166666666666666;0.051166666666666666;0.007500000000000001;0.007500000000000001;0.0;6628.4833984375;3644.93481445312;2926.70166015625;17201.576171875;497177.72778304835;495912.9504540605;271007.62999196834;270517.9435820158;253189.2923152356;431298.55289687274;462016.90143306396;443867.07844128745;470781.97481897497;528615.2473456069;475565.08814119775;443576.6592147222;452084.624032131;466945.12176693295;454725.8751249838;284365.0534742905;465267.0932798248;465017.8748037154;461885.07605819695;251290.9062238717;271378.50176498963;457849.34060057375;194206.1278175996;271007.62999196834;270.80767937575877;1987951.0751237646;750515.1824605104;175308.90838186405;725195.603089137;0;9;11;6;25;29;9;6;80;96;996625474569.5015;384256527460.07764;838911167184.6951;27878.806152978475;13489.744387395509;-0.0;1431.5808454967148;3218614.3122856272;702447.6096629434;0.0;537627.1314563763;3.2424047506768217;0.35876209608464027
4599;2019-05-12 21:39:41.782;755;750;255;254;210;38;208;3;16;21;746;262;16;53;242;145;273;537;226;225;206;-230;696;347;352;143;352;308;698;-2.0;-1.0;839.0;368.0;64.0;1;99;1;1;0;0;1;0;0;0;1;0;1;0;0;17676.9453125;6709.99755859375;3738.97875976562;2986.27368164062;647.0;199956;598.0;0.0;Calculated values ==>;1557689981.782;348.66;348.16;298.66;298.56;294.16;276.96000000000004;272.9856168485579;293.96000000000004;273.46000000000004;274.76000000000005;275.26000000000005;347.76;299.36;274.76000000000005;278.46000000000004;297.36;287.66;300.46000000000004;326.86;295.66;293.76000000000005;332.96000000000004;337.86;250.16000000000003;243.1966462407574;268.5567601203482;272.9856168485579;295.76000000000005;6959999.999999999;3470000.0000000005;3520000.0000000005;1430000.0;3520000.0000000005;3080000.0;6980000.0;0.0;0.0;0.13983333333333334;0.06133333333333334;0.010666666666666666;0.010666666666666666;0.0;6709.99755859375;3738.97875976562;2986.27368164062;17676.9453125;495318.0962355642;494416.34456840344;271482.60997825;270999.37637727935;253436.12081611066;430988.63858405815;461917.0532126514;442936.2754991869;470414.5036688096;527838.6264135147;474795.24129414663;442936.2754991869;448254.08648987196;466359.612001041;454154.4036096638;282003.46908975265;461117.543010563;464154.13906721957;461651.65144838125;250872.52762923925;271378.50176498963;444572.3461643968;191720.0861347475;271482.60997825;269.8085829227235;1988241.7343145106;750626.3383213598;175358.18399776187;725257.1367279693;0;9;11;6;25;29;9;6;80;96;996835178065.0814;384341728880.3133;839094170235.2012;35128.39714612744;15508.271948485159;-0.0;2028.4697756814;3219139.3810655726;702689.2638272464;0.0;537655.9656921951;3.919922507604551;0.4197459767222452
4600;2019-05-12 21:40:41.772;752;752;254;256;207;52;213;-2;21;20;745;262;24;85;238;145;275;578;224;223;212;-235;704;360;365;146;365;316;706;-2.0;-1.0;1360.0;343.0;98.0;36;99;11;1;0;0;1;0;0;0;1;0;1;0;0;19799.466796875;7383.0673828125;4959.34814453125;3035.38330078125;647.0;199957;597.0;0.0;Calculated values ==>;1557690041.772;348.36;348.36;298.56;298.76000000000005;293.86;278.36;274.38016830617;294.46000000000004;272.96000000000004;275.26000000000005;275.16;347.66;299.36;275.56;281.66;296.96000000000004;287.66;300.66;330.96000000000004;295.46000000000004;294.36;332.86;337.86;249.66000000000003;243.81672145450628;269.49753711883926;274.38016830617;295.56;7040000.000000001;3600000.0;3650000.0;1460000.0;3650000.0;3160000.0;7059999.999999999;0.0;0.0;0.22666666666666666;0.05716666666666667;0.01633333333333333;0.01633333333333333;0.0;7383.0673828125;4959.34814453125;3035.38330078125;19799.466796875;494110.1340043373;493913.1857273295;270324.6810605581;271263.5099753856;252098.67480639555;430148.3826014536;460590.1911729151;442022.99417224614;469910.0821911929;527113.2218292415;473757.5844136716;442475.17831277417;451235.7413249776;463943.7019641529;451895.93310863426;282041.26992013125;467120.26473149133;461940.96994019573;460454.39186355175;250454.15340279948;271378.50176498963;443440.4278896162;197688.22612286994;270324.6810605581;272.28041137864363;1988553.9856982327;750743.7609555222;175408.35610921087;725329.610704507;0;9;11;6;25;29;9;6;80;96;997050242215.1156;384428414430.3271;839281339035.231;55382.54742452527;14048.834200998997;-0.0;3105.4519431155622;3219893.5132274693;702935.5319936615;0.0;537698.7412427451;4.716984165248323;0.4545956969841885
4601;2019-05-12 21:41:41.772;749;754;251;256;203;71;217;-13;31;19;746;261;31;62;231;142;277;630;225;223;216;-230;742;373;377;149;377;319;744;-1.0;0.0;1231.0;194.0;162.0;99;99;41;1;0;0;1;0;0;0;1;0;1;0;0;24984.759765625;10020.4228515625;7855.3173828125;3038.06103515625;646.0;199958;596.0;0.0;Calculated values ==>;1557690101.772;348.06000000000006;348.56000000000006;298.26000000000005;298.76000000000005;293.46000000000004;280.26000000000005;275.73799182748917;294.86;271.86;276.26000000000005;275.06;347.76;299.26000000000005;276.26000000000005;279.36;296.26000000000005;287.36;300.86;336.16;295.46000000000004;294.76000000000005;332.76000000000005;337.76;250.16000000000003;244.42749628697553;269.84581860846123;275.73799182748917;295.66;7420000.0;3729999.9999999995;3770000.0000000005;1490000.0;3770000.0000000005;3190000.0;7440000.000000001;0.0;0.0;0.20516666666666666;0.03233333333333333;0.027000000000000003;0.027000000000000003;0.0;10020.4228515625;7855.3173828125;3038.06103515625;24984.759765625;489876.392441157;490413.4353823643;266388.7794806861;268429.59320547606;249478.56910335313;429258.0297950786;459260.6831853077;442906.758621433;469402.53390457033;526985.385838499;473244.9767234936;442906.758621433;447452.59255144355;461190.91801279766;449099.6998490798;278296.38520027883;470989.5166952954;460091.3394483789;459121.7279898637;250035.78352995744;270959.89632461156;443401.70828637667;202853.27235183353;266388.7794806861;274.3755938260929;1988927.1875862535;750888.7900408086;175458.96814534368;725436.3995839015;0;9;11;6;25;29;9;6;80;96;997272842215.1156;384516914430.3271;839471839035.231;49250.97359964615;7777.732761883562;-0.0;5203.789609747796;3220765.459236004;703117.4200516855;0.0;537767.9849223522;2.9756664113444717;0.25707510297114233
4602;2019-05-12 21:42:41.783;750;757;246;248;188;87;213;-16;37;19;739;263;39;68;224;135;280;670;229;222;212;-237;743;390;395;143;395;320;743;-2.0;0.0;1143.0;156.0;162.0;99;0;69;1;0;0;1;0;0;0;1;1;1;0;0;26818.46484375;12057.37890625;7664.8974609375;4093.52319335938;645.0;199959;595.0;0.0;Calculated values ==>;1557690161.783;348.16;348.86;297.76000000000005;297.96000000000004;291.96000000000004;281.86;277.46169734231523;294.46000000000004;271.56;276.86;275.06;347.06000000000006;299.46000000000004;277.06;279.96000000000004;295.56;286.66;301.16;340.16;295.36;294.36;332.66;337.66;249.46000000000004;243.1966462407574;269.9613774848165;277.46169734231523;296.06;7430000.0;3900000.0;3950000.0;1430000.0;3950000.0;3200000.0;7430000.0;0.0;0.0;0.1905;0.026000000000000002;0.027000000000000003;0.027000000000000003;0.0;12057.37890625;7664.8974609375;4093.52319335938;26818.46484375;489922.9491713506;490956.65512507467;264474.4317252075;265256.28775699995;244866.63287795518;428017.0890761298;455774.2446680385;443600.8173077593;470216.3998685916;526167.8612570246;473354.06250054715;443899.00311195897;448121.0347621032;457366.241979977;444737.6374933481;279786.077272932;477646.07327782875;457078.3752381774;455628.4364246553;249617.41799618208;270541.29595472733;443809.68758012325;207571.12387215623;264474.4317252075;276.271963643659;1989358.9602678902;751072.8054518471;175518.4089093093;725565.758418862;0;9;11;6;25;29;9;6;81;96;997504484674.7991;384604530490.20734;839663574179.9689;44963.65659948239;6142.202656407143;-0.0;5161.158126885092;3221550.725092275;703233.440779914;0.0;537854.375322043;2.3625919944332354;0.20223018581151156
4603;2019-05-12 21:43:41.783;751;761;251;252;192;73;183;-2;-2;24;731;267;0;64;220;138;283;695;230;219;183;-246;831;382;387;138;385;310;826;-3.0;-1.0;1383.0;126.0;180.0;42;0;77;1;0;0;1;1;0;0;1;1;1;0;0;47157.0859375;14166.4296875;25896.4765625;3960.47680664062;645.0;199960;595.0;0.0;Calculated values ==>;1557690221.783;348.26;349.26;298.26000000000005;298.36;292.36;280.46000000000004;276.6576332772354;291.46000000000004;272.96000000000004;272.96000000000004;275.56;346.26;299.86;273.16;279.56;295.16;286.96000000000004;301.46000000000004;342.66;295.06;291.46000000000004;332.66;337.66;248.56000000000003;242.14157278889297;268.7936212382143;276.6576332772354;296.16;8309999.999999999;3820000.0000000005;3870000.0000000005;1380000.0;3850000.0;3100000.0;8259999.999999999;0.0;0.0;0.2305;0.021;0.030000000000000002;0.030000000000000002;0.0;14166.4296875;25896.4765625;3960.47680664062;47157.0859375;480863.3811674166;483012.06494023674;262306.56466753205;262650.31333962886;243973.21923549884;428611.97810654406;452725.53292074165;439800.47229948716;471379.3427040597;526107.9458622106;475128.1835859447;440107.37261156883;449417.0288110086;458408.48676398396;446784.47143513913;273864.05841315025;472049.36460288614;457946.01925460884;452725.53292074165;249617.41799618208;270541.29595472733;443808.97129680746;206401.72862201044;262306.56466753205;275.78652517396006;1989975.4231910673;751291.3371901284;175585.52557597597;725845.436535724;0;9;11;6;26;29;9;6;81;96;997739084674.7991;384688830490.20734;839852574179.9689;53798.410417658386;4985.552096170738;-0.0;5712.569047596288;3222373.742317418;703326.1720695188;0.0;537944.9897151636;1.4650516857926157;0.12194290171376322
4604;2019-05-12 21:44:41.784;775;783;248;246;202;60;123;10;-12;33;739;268;-19;40;223;146;287;716;228;215;124;-253;778;376;381;135;379;303;772;-2.0;-1.0;1147.0;313.0;130.0;99;0;60;1;0;0;1;1;0;0;1;1;1;1;0;45338.04296875;12026.0849609375;26669.90234375;3884.10961914062;645.0;199961;593.0;0.0;Calculated values ==>;1557690281.784;350.66;351.46000000000004;297.96000000000004;297.76000000000005;293.36;279.16;276.0463484220469;285.46000000000004;274.16;271.96000000000004;276.46000000000004;347.06000000000006;299.96000000000004;271.26000000000005;277.16;295.46000000000004;287.76000000000005;301.86;344.76;294.66;285.56;332.46000000000004;337.66;247.86;241.49495122638035;267.9596281332873;276.0463484220469;295.96000000000004;7780000.0;3760000.0;3810000.0;1350000.0;3790000.0;3030000.0;7720000.0;0.0;0.0;0.19116666666666668;0.05216666666666667;0.021666666666666667;0.021666666666666667;0.0;12026.0849609375;26669.90234375;3884.10961914062;45338.04296875;490124.69288098987;491916.1557621894;263702.87170041085;262966.91589302366;248318.88716814513;429045.3911783415;444602.74540938425;439799.2375881988;472656.1521691498;527492.7868628803;476138.9222217709;438727.9205961053;447376.48645180964;459778.3317937733;449150.29201334366;279738.69211739436;481677.45043209183;458344.9736729945;444763.0335957195;248780.69988749037;270541.29595472733;443640.94000824814;200945.05666385638;263702.87170041085;273.64096939597596;1990746.2287775674;751509.6117831176;175650.89821897107;726283.4969936329;0;9;11;6;26;29;9;6;81;96;997969488514.5208;384770731855.1084;840036477244.7467;45660.957586703465;12660.635247799104;-0.0;3922.970174398354;3223202.584196921;703473.2260814003;0.0;538025.2872135192;1.4618229526403081;0.14161754161864717
4605;2019-05-12 21:45:41.784;781;784;251;250;208;50;133;12;-19;39;748;269;-26;48;227;147;285;690;227;216;131;-258;730;369;375;133;373;301;723;-3.0;76.0;1139.0;330.0;134.0;99;0;53;1;0;0;1;1;0;0;1;1;1;1;0;42126.46875;10712.4560546875;24740.0546875;3882.86376953125;645.0;199962;591.0;0.0;Calculated values ==>;1557690341.784;351.26;351.56000000000006;298.26000000000005;298.16;293.96000000000004;278.16;275.3239800832674;286.46000000000004;274.36;271.26000000000005;277.06;347.96000000000004;300.06;270.56;277.96000000000004;295.86;287.86;301.66;342.16;294.76000000000005;286.26000000000005;332.26000000000005;337.66;247.36;241.05796691057077;267.7187500070086;275.3239800832674;295.86;7300000.0;3690000.0;3750000.0;1330000.0;3729999.9999999995;3010000.0;7230000.0;0.0;0.012666666666666666;0.18983333333333335;0.055;0.022333333333333334;0.022333333333333334;0.0;10712.4560546875;24740.0546875;3882.86376953125;42126.46875;495714.6566189831;496811.83675506705;267730.4003351111;267307.4391130382;251806.71130033006;429537.3511455088;447348.6376569311;439171.4593555984;473501.00995365425;528587.7342251306;476508.6500701442;438095.2167564963;448864.0834710752;461259.2913670954;450580.12721338694;284530.90042980923;483017.3862610215;459437.73343576456;447039.31248501496;247943.99896000302;270541.29595472733;443496.1293534738;198619.3142232672;267730.4003351111;272.6887897142273;1991475.099708557;751699.0996249145;175715.62299721;726711.9133022266;0;9;11;6;26;29;9;6;81;96;998196288514.5208;384851131855.1084;840217677244.7467;45664.815550954205;13468.224832161362;0.0;4004.565704681187;3223963.6323064016;703690.9665820666;0.0;538091.3500125116;1.6051100789440018;0.1563531863357462
4606;2019-05-12 21:46:41.785;766;766;264;263;211;41;166;12;-27;40;757;269;-29;20;230;148;281;661;230;219;164;-263;721;359;365;130;362;299;715;-2.0;-1.0;843.0;309.0;140.0;99;0;45;1;0;0;1;1;0;0;1;1;1;1;0;42215.046875;10039.9912109375;24636.49609375;3872.23071289062;644.0;199963;591.0;0.0;Calculated values ==>;1557690401.785;349.76;349.76;299.56;299.46000000000004;294.26000000000005;277.26000000000005;274.27422755570615;289.76000000000005;274.36;270.46000000000004;277.16;348.86;300.06;270.26000000000005;275.16;296.16;287.96000000000004;301.26000000000005;339.26;295.06;289.56;332.26000000000005;337.56000000000006;246.86;240.39332010688793;267.47669482898436;274.27422755570615;296.16;7209999.999999999;3590000.0;3650000.0;1300000.0;3620000.0000000005;2990000.0;7150000.0;0.0;0.0;0.14049999999999999;0.0515;0.02333333333333333;0.02333333333333333;0.0;10039.9912109375;24636.49609375;3872.23071289062;42215.046875;494441.47202540835;495026.055366073;274355.20009635156;273854.9609486469;253109.1169060482;430214.79039162316;454048.7298407423;438390.63782803225;473985.80243904516;529679.4811607535;476760.8796161153;438082.61597026663;445326.94577851886;463328.15220803814;452505.1438823547;283318.30234086514;479448.6968872393;461402.2117313213;453762.4230580847;247943.99896000302;270122.7006405761;443549.8191871054;194594.2627351061;274355.20009635156;271.027707691654;1992177.957388142;751872.039568224;175780.2498618387;727123.3914177292;0;9;11;6;26;29;9;6;81;96;998418292215.1348;384930033170.3266;840397680245.2445;34253.39070055612;12821.211157277963;-0.0;4186.168535773772;3224629.62846009;703910.0488672284;0.0;538159.6072689728;1.3297658918315538;0.13337425457447796
4607;2019-05-12 21:47:41.795;755;755;268;267;220;36;178;12;-31;39;767;269;-32;43;232;149;279;653;229;222;177;-260;700;354;359;134;357;296;694;283.0;-2.0;631.0;213.0;120.0;98;100;32;1;0;0;1;1;0;0;1;1;0;1;0;40661.7734375;8831.359375;23670.65234375;2919.0625;645.0;199964;590.0;0.0;Calculated values ==>;1557690461.795;348.66;348.66;299.96000000000004;299.86;295.16;276.76000000000005;273.7412296467126;290.96000000000004;274.36;270.06;277.06;349.86;300.06;269.96000000000004;277.46000000000004;296.36;288.06;301.06;338.46000000000004;295.36;290.86;332.16;337.66;247.16000000000003;241.2770596917726;267.1113755279542;273.7412296467126;296.06;7000000.0;3540000.0;3590000.0;1340000.0;3570000.0000000005;2960000.0;6940000.000000001;0.04716666666666667;0.0;0.10516666666666666;0.0355;0.02;0.06716666666666667;0.0;8831.359375;23670.65234375;2919.0625;40661.7734375;494927.76049828046;495512.8579858831;279015.3148836558;278398.1738395837;257173.06875948075;430542.39183029096;456743.7428912312;438449.4162088901;473371.24222306634;530947.6422081314;477137.8279455525;438296.42880847026;449102.7566324114;464333.32306390855;453516.83250081097;285760.49478015164;480611.1830893539;462715.43254397233;456604.83898887376;247525.65490268572;270541.29595472733;443084.8950646432;195722.90954860655;220524.6183332366;271.46678541963007;1992868.712663998;752029.327033291;175836.85340428882;727526.0180812394;0;9;11;6;26;29;9;6;81;96;998635528415.1002;385009246370.314;840576209995.2162;25526.737617106483;8781.3504858193;-0.0;15856.721487370296;3225127.8792239474;704090.1002177835;0.0;538326.6591898197;1.416241903915538;0.10015175630205246
4608;2019-05-12 21:48:41.776;747;748;269;268;219;28;183;11;-32;36;775;268;-34;22;234;149;276;630;230;226;182;-252;697;345;350;133;348;295;694;95.0;-1.0;786.0;85.0;117.0;28;93;20;1;0;0;1;1;0;0;1;1;0;0;0;38080.22265625;8030.54931640625;21102.0859375;2846.67626953125;644.0;199965;589.0;0.0;Calculated values ==>;1557690521.776;347.86;347.96000000000004;300.06;299.96000000000004;295.06;275.96000000000004;272.7676641592781;291.46000000000004;274.26000000000005;269.96000000000004;276.76000000000005;350.66;299.96000000000004;269.76000000000005;275.36;296.56;288.06;300.76000000000005;336.16;295.76000000000005;291.36;332.06;337.56000000000006;247.96000000000004;241.05796691057077;266.98899913490544;272.7676641592781;296.16;6970000.0;3450000.0;3500000.0;1330000.0;3479999.9999999995;2950000.0;6940000.000000001;0.01583333333333333;0.0;0.131;0.014166666666666666;0.0195;0.03533333333333333;0.0;8030.54931640625;21102.0859375;2846.67626953125;38080.22265625;494089.79489908885;494526.5833625874;279647.39188506827;279015.3148836558;256806.93797339223;431113.4868728058;458882.002038489;438520.37345905404;473209.4130839679;531853.7050642244;477147.7358239725;438214.884849924;446389.12898172316;465904.4719766947;455049.89096212987;284012.06481586315;477062.8179054136;464578.8495294238;458746.76778394415;247107.31509690773;270122.7006405761;444137.48287709727;196510.25297750768;242392.5419029067;271.7490447006902;1993524.6881728165;752169.7984422242;175884.8860121815;727899.0060829695;0;9;11;6;26;29;9;6;81;96;998848161059.9109;385089321005.24274;840753453850.0583;31703.325783082575;3508.0524235775188;-0.0;7644.515981129988;3225604.645394746;704192.4794782351;0.0;538522.4408180618;1.3401130964430295;0.10078268806498954
4609;2019-05-12 21:49:41.796;744;747;268;266;222;26;190;7;-34;33;780;266;-35;43;236;148;275;633;232;226;189;-240;688;342;347;131;346;294;686;198.0;-1.0;381.0;251.0;111.0;1;72;8;1;0;0;1;1;0;0;1;1;0;1;0;36590.140625;7130.4765625;19893.92578125;2731.5693359375;642.0;199966;588.0;0.0;Calculated values ==>;1557690581.796;347.56000000000006;347.86;299.96000000000004;299.76000000000005;295.36;275.76000000000005;272.43898195401505;292.16;273.86;269.76000000000005;276.46000000000004;351.16;299.76000000000005;269.66;277.46000000000004;296.76000000000005;287.96000000000004;300.66;336.46000000000004;295.76000000000005;292.06;331.96000000000004;337.36;249.16000000000003;240.61611355647437;266.86631818009863;272.43898195401505;296.36;6880000.0;3420000.0000000005;3470000.0000000005;1310000.0;3460000.0;2940000.0;6859999.999999999;0.033;0.0;0.0635;0.04183333333333333;0.018500000000000003;0.051500000000000004;0.0;7130.4765625;19893.92578125;2731.5693359375;36590.140625;494552.49758304283;495170.26695728226;280226.03598784585;278906.4936074801;258308.55718137333;431298.55289687274;460293.8193947865;438439.1573181969;473178.34860283375;532447.232710142;477042.44057250535;438286.6576737402;449470.75187858404;466448.47233493417;455415.4819850011;285140.50365822186;478467.61967356043;465017.8748037154;460160.4148215667;246688.97952812296;269285.52512055053;445792.4477434856;189988.15321518434;222403.70333740255;269.0759873837318;1994147.1486176383;752296.182438469;175931.38688733897;728240.7533916607;0;9;11;6;26;29;9;6;81;96;999057330759.8444;385168547405.2175;840930212750.0022;15776.638760541298;10701.146321100601;-0.0;12244.470641434456;3226000.4436546075;704310.9289377329;0.0;538688.2376203822;1.3013272139087821;0.10595196590984372
4610;2019-05-12 21:50:41.806;743;747;269;268;216;22;197;1;-33;29;782;266;-35;27;237;143;275;631;233;229;196;-227;687;339;344;135;343;292;684;283.0;0.0;539.0;440.0;106.0;1;70;1;1;0;0;1;1;0;0;1;1;0;0;0;37137.84375;6652.23046875;19882.81640625;2661.2919921875;641.0;199967;588.0;0.0;Calculated values ==>;1557690641.806;347.46000000000004;347.86;300.06;299.96000000000004;294.76000000000005;275.36;272.10816812424576;292.86;273.26000000000005;269.86;276.06;351.36;299.76000000000005;269.66;275.86;296.86;287.46000000000004;300.66;336.26000000000005;296.06;292.76000000000005;331.96000000000004;337.26;250.46000000000004;241.49495122638035;266.62003547228215;272.10816812424576;296.46000000000004;6870000.0;3390000.0;3440000.0;1350000.0;3429999.9999999995;2920000.0;6840000.000000001;0.04716666666666667;0.0;0.08983333333333333;0.07333333333333333;0.017666666666666667;0.06483333333333334;0.0;6652.23046875;19882.81640625;2661.2919921875;37137.84375;494510.15091601555;495365.81403389235;281262.9653881958;280556.5522361511;256176.29122608772;431480.97241316177;461683.90579988866;439035.50973093935;472265.74392498133;532803.6308053195;477293.09410835203;438733.46945811325;447656.0703043276;467003.9507049201;455231.39063282736;285379.31234757707;478393.30810187943;465839.3387356851;461552.22115826776;246688.97952812296;268866.9448851554;446414.41128280363;188455.44697314358;213744.89929189815;268.4283318642412;1994761.6508873105;752411.0574730266;175976.3348884847;728572.2814886458;0;9;11;6;26;29;9;6;81;96;999264665309.8114;385248360705.20483;841106042049.9742;22510.442304408654;18916.99071604174;-0.0;16066.174701002965;3226319.555839933;704557.787882638;0.0;538924.1989852057;1.9692060700825722;0.17773930737139965
4611;2019-05-12 21:51:41.777;741;742;265;263;223;25;202;4;-39;27;779;264;-41;51;238;149;273;590;229;226;201;-210;677;341;345;138;344;289;674;-2.0;82.0;428.0;376.0;100.0;1;78;1;1;0;0;1;1;0;0;1;1;0;0;0;36642.625;6592.68310546875;19581.439453125;2682.35522460938;639.0;199968;587.0;0.0;Calculated values ==>;1557690701.777;347.26;347.36;299.66;299.46000000000004;295.46000000000004;275.66;272.3289490889957;293.36;273.56;269.26000000000005;275.86;351.06000000000006;299.56;269.06;278.26000000000005;296.96000000000004;288.06;300.46000000000004;332.16;295.76000000000005;293.26000000000005;331.86;337.06;252.16000000000003;242.14157278889297;266.24828229547654;272.3289490889957;296.06;6770000.0;3410000.0;3450000.0;1380000.0;3440000.0;2890000.0;6740000.000000001;0.0;0.013666666666666666;0.07133333333333333;0.06266666666666666;0.016666666666666666;0.016666666666666666;0.0;6592.68310546875;19581.439453125;2682.35522460938;36642.625;495212.2360050006;495645.12443802116;280160.9068364811;278772.4848871952;259322.58199371558;431359.6534126046;462189.07052532554;438796.5983761049;471673.81221397576;532716.742488648;477438.6154411072;438495.1878960245;451446.4728618688;466989.0669805944;455719.76992794045;386478.2326774792;473196.7291089633;465309.13099486736;462057.68729304615;246270.64818160105;268029.79939014546;447659.141271049;186772.3892326471;280160.9068364811;267.728269880153;1995376.1909551118;752521.3784051625;176020.84375890193;728900.9913339807;0;9;11;6;26;29;9;6;81;96;999471265404.6603;385330221120.14496;841280257804.8468;17977.72691889999;16348.90312773985;0.0;3031.6130076094173;3226656.7941725324;704851.5282879379;0.0;539083.2702943495;1.2946224184018351;0.15247898625100317
