;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4612;2019-05-12 21:52:41.767;737;738;265;263;220;19;205;-3;-41;25;770;263;-43;31;239;147;272;553;225;229;204;-191;675;335;340;139;338;288;673;103.0;85.0;694.0;198.0;119.0;1;80;1;1;0;0;1;1;0;0;1;1;0;0;0;37124.9765625;6567.7099609375;19523.279296875;2683.6884765625;636.0;199969;587.0;-1.0;Calculated values ==>;1557690761.767;346.86;346.96000000000004;299.66;299.46000000000004;295.16;275.06;271.6637117239857;293.66;272.86;269.06;275.66;350.16;299.46000000000004;268.86;276.26000000000005;297.06;287.86;300.36;328.46000000000004;296.06;293.56;331.86;336.76000000000005;254.06000000000003;242.35481222062532;266.1237361191953;271.6637117239857;295.66;6750000.0;3350000.0;3400000.0;1390000.0;3379999.9999999995;2880000.0;6730000.0;0.017166666666666667;0.014166666666666666;0.11566666666666667;0.033;0.01983333333333333;0.037;-0.002516155307051671;6567.7099609375;19523.279296875;2683.6884765625;37124.9765625;494850.1866347954;495186.2509551191;280338.9811824515;278932.6507665362;258215.3772854714;431720.082569444;463332.8815017349;438718.0047853262;471344.5575217925;531860.9152040853;477449.00270784495;438416.81106759136;448949.4807365208;467963.08280650195;456441.65108229645;387407.86528549064;467329.23588305997;466414.4274759558;463203.192860954;246270.64818160105;266774.11836628895;449483.7998744613;192045.35074746367;239373.91841306526;269.9010990685661;1995990.818513228;752631.0300690762;176065.55333691367;729226.8096781732;0;9;11;6;26;29;9;6;81;96;999676731154.693;385413307270.15814;841453328954.8743;28531.803650379432;8495.468821190923;0.0;8281.683154571881;3227044.3089974346;705058.5302148063;0.0;539177.5320494714;1.5746120962465182;0.1306796784914385
4613;2019-05-12 21:53:41.798;736;704;254;252;218;34;209;4;-35;24;761;263;-35;43;236;148;268;451;224;226;208;-171;649;353;358;141;358;298;651;-2.0;-1.0;714.0;336.0;51.0;99;86;1;1;0;0;1;0;0;0;1;1;0;0;0;22991.9609375;6214.359375;6636.6689453125;2802.99291992188;635.0;199970;587.0;0.0;Calculated values ==>;1557690821.798;346.76;343.56000000000006;298.56;298.36;294.96000000000004;276.56;273.6339639331285;294.06;273.56;269.66;275.56;349.26;299.46000000000004;269.66;277.46000000000004;296.76000000000005;287.96000000000004;299.96000000000004;318.26000000000005;295.76000000000005;293.96000000000004;331.86;336.66;256.06;242.77792619122317;267.35522164206344;273.6339639331285;295.56;6490000.000000001;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;2980000.0;6509999.999999999;0.0;0.0;0.119;0.056;0.0085;0.0085;0.0;6214.359375;6636.6689453125;2802.99291992188;22991.9609375;497249.1800898585;492640.74361068435;276342.33935839485;275039.9985836073;258629.79962476995;430607.02586249536;461131.9395044041;437380.45514979976;470979.3205154194;530172.1392518693;476190.62566074665;437380.45514979976;448732.44069121097;464710.80611794995;453547.5172804705;402799.14151788957;452649.4137689114;463395.24800137134;460997.6953817449;246270.64818160105;266355.56789118156;451231.40959739086;194864.5260241691;276342.33935839485;271.1154913836904;1996492.0518303555;752737.6023476959;176111.29930520058;729444.9218804674;0;9;11;6;26;29;9;6;81;96;999886239345.1722;385497350670.3504;841629219785.2766;28859.395565950046;14356.545480100418;-0.0;1569.5705261984754;3227522.8160929955;705249.0620583701;0.0;539259.6682454523;2.86095891176767;0.31221944246998934
4614;2019-05-12 21:54:41.788;727;693;253;251;218;44;210;2;-22;23;758;263;-23;41;233;148;262;387;225;226;209;-156;656;351;356;142;356;308;658;-2.0;-1.0;697.0;207.0;129.0;99;97;1;1;0;0;1;0;0;0;1;1;0;0;0;23091.083984375;6268.87646484375;6790.46044921875;2976.77294921875;633.0;199971;587.0;0.0;Calculated values ==>;1557690881.788;345.86;342.46000000000004;298.46000000000004;298.26000000000005;294.96000000000004;277.56;273.4187578820637;294.16;273.36;270.96000000000004;275.46000000000004;348.96000000000004;299.46000000000004;270.86;277.26000000000005;296.46000000000004;287.96000000000004;299.36;311.86;295.76000000000005;294.06;331.86;336.46000000000004;257.56;242.98782864720522;268.5567601203482;273.4187578820637;295.66;6559999.999999999;3510000.0;3560000.0;1420000.0;3560000.0;3080000.0;6580000.0;0.0;0.0;0.11616666666666667;0.034499999999999996;0.021500000000000002;0.021500000000000002;0.0;6268.87646484375;6790.46044921875;2976.77294921875;23091.083984375;495331.787973865;490379.7866954704;274703.7433715917;273517.2558661832;258240.78489808392;430735.4089219946;461572.66604716954;437126.8590839872;470746.7058464142;529096.1564102576;474913.2244857501;436968.1147638701;446560.2727653208;464611.2859323508;453891.2068399796;394517.60113842314;438176.9720196038;463692.9327583057;461439.12787311134;246270.64818160105;265518.4816520846;452627.8510330415;196507.89438070345;274703.7433715917;271.7715478161231;1996876.0132005364;752841.6119752169;176159.4559933318;729556.7959766488;0;9;11;6;26;29;9;6;81;96;1000100403645.2063;385582236520.3639;841810989485.3055;27951.903066364794;8836.138504505661;-0.0;4014.810766782672;3227996.164677092;705442.3022128781;0.0;539306.1970001494;2.544435819255743;0.23837643752286206
4615;2019-05-12 21:55:41.819;715;709;254;252;218;65;211;1;-14;23;760;262;-15;32;233;135;262;448;226;224;209;-180;660;361;365;143;366;315;661;-1.0;-2.0;702.0;241.0;143.0;99;99;0;1;0;0;1;0;0;0;1;1;0;0;0;23018.013671875;6229.20654296875;6761.4990234375;3048.21923828125;630.0;199972;588.0;0.0;Calculated values ==>;1557690941.819;344.66;344.06000000000006;298.56;298.36;294.96000000000004;279.66;274.4858918419099;294.26000000000005;273.26000000000005;271.76000000000005;275.46000000000004;349.16;299.36;271.66;276.36;296.46000000000004;286.66;299.36;317.96000000000004;295.56;294.06;331.96000000000004;336.16;255.16000000000003;243.1966462407574;269.38090353596624;274.4858918419099;295.76000000000005;6600000.0;3610000.0;3650000.0;1430000.0;3660000.0;3150000.0;6609999.999999999;0.0;0.0;0.11699999999999999;0.04016666666666667;0.02383333333333333;0.02383333333333333;0.0;6229.20654296875;6761.4990234375;3048.21923828125;23018.013671875;493268.4615996271;492327.6323584714;274914.37766139145;273731.31704602874;258078.47581335288;430081.6785162784;460318.4583724024;436787.6458509821;470612.52513297374;528769.480842309;473888.00446299656;436626.3353312552;443872.63789196475;463129.6232463674;450255.8188384086;391268.7445553836;450398.5059370864;462075.34251113114;460046.18574337027;246688.97952812296;264262.8888514036;449932.40418845345;197995.39857296765;274914.37766139145;272.4072637359109;1997260.4542056394;752945.8164779639;176209.69020241496;729669.7873207784;0;9;11;6;26;29;9;6;81;96;1000316815399.8419;385667780695.21985;841997986049.9906;27938.69293152769;10119.469725555347;-0.0;4412.308092620495;3228462.1602830226;705600.3472289535;0.0;539376.4592739545;2.647962458012847;0.2531388736987529
4616;2019-05-12 21:56:41.789;700;710;255;255;216;85;208;0;-7;23;766;263;-8;56;229;125;262;524;226;221;207;-238;668;370;375;144;375;322;670;-2.0;-1.0;946.0;337.0;151.0;99;99;0;1;0;0;1;0;0;0;1;1;0;0;0;23667.908203125;6246.01953125;6739.60302734375;3111.50756835938;628.0;199973;589.0;0.0;Calculated values ==>;1557691001.789;343.16;344.16;298.66;298.66;294.76000000000005;281.66;275.4277932560699;293.96000000000004;273.16;272.46000000000004;275.46000000000004;349.76;299.46000000000004;272.36;278.76000000000005;296.06;285.66;299.36;325.56;295.26000000000005;293.86;332.06;335.96000000000004;249.36;243.40439225979637;270.1917013154234;275.4277932560699;295.76000000000005;6680000.0;3700000.0;3750000.0;1440000.0;3750000.0;3220000.0000000005;6700000.0;0.0;0.0;0.15766666666666668;0.05616666666666667;0.025166666666666667;0.025166666666666667;0.0;6246.01953125;6739.60302734375;3111.50756835938;23667.908203125;490340.1976870876;491554.4411855411;274370.9379619413;274370.9379619413;256849.4463749499;429467.9694778635;458325.85225689027;436292.37402088987;470478.11419285595;528864.7720271056;473091.3161538722;436128.09919916955;446007.3851207311;461224.8453445671;447071.6288588604;279069.0211998283;462847.19644498755;460127.8967075838;458186.18909065775;247107.31509690773;263425.85118522606;443504.2685458894;198533.30152680635;274370.9379619413;272.6585032464061;1997649.3090301089;753049.72471519;176260.9955936331;729782.2402499967;0;9;11;6;26;29;9;6;81;96;1000538704399.9478;385753837645.2609;842188990500.0817;37486.6804299005;13759.202647571834;-0.0;4626.017153406031;3229007.099122239;705799.2366710228;0.0;539451.7409913521;3.4709230645608136;0.34133342753824253
4617;2019-05-12 21:57:41.780;685;701;257;257;202;94;200;-2;-4;23;773;265;-6;35;225;120;264;578;225;217;200;-239;689;377;382;144;382;321;690;-2.0;-1.0;1125.0;476.0;151.0;99;99;41;1;0;0;1;0;0;0;1;1;0;1;0;27142.548828125;9209.5146484375;7040.7177734375;3107.4208984375;625.0;199974;590.0;0.0;Calculated values ==>;1557691061.78;341.66;343.26;298.86;298.86;293.36;282.56;276.14872888175563;293.16;272.96000000000004;272.76000000000005;275.46000000000004;350.46000000000004;299.66;272.56;276.66;295.66;285.16;299.56;330.96000000000004;294.86;293.16;332.16;335.66;249.26000000000002;243.40439225979637;270.0766712529157;276.14872888175563;295.66;6890000.000000001;3770000.0000000005;3820000.0000000005;1440000.0;3820000.0000000005;3210000.0;6900000.0;0.0;0.0;0.1875;0.07933333333333333;0.025166666666666667;0.025166666666666667;0.0;9209.5146484375;7040.7177734375;3107.4208984375;27142.548828125;485958.5961062035;488195.5766731227;273251.2376624108;273251.2376624108;251013.0360657375;428973.91024759493;456054.08385549986;437014.64904358395;470478.11419285595;529679.4517633326;473463.44211634767;436689.5471521298;443096.6599134428;459585.0595554922;444922.22032687004;277254.8913323257;469221.4000425439;458465.95490812336;456054.08385549986;247525.65490268572;262170.3306944222;443394.62635951873;199370.1217953696;273251.2376624108;273.0208715006029;1998072.6659918537;753178.5015138013;176312.8122238081;729897.0590311483;0;9;11;6;26;29;9;6;81;96;1000765770334.7095;385840224685.1703;842381861564.8793;44558.34885904019;19359.277362089164;-0.0;4600.538295859409;3229690.705142643;706075.1826060471;0.0;539528.6174201544;3.539590433985654;0.36415972523922446
4618;2019-05-12 21:58:41.790;677;692;258;260;182;87;193;-2;-8;23;777;264;-10;45;223;119;266;615;224;215;192;-238;765;364;369;144;368;314;763;-2.0;-1.0;922.0;385.0;202.0;0;99;58;1;0;0;1;0;1;0;1;1;0;1;0;44865.6484375;11616.8037109375;22079.392578125;3036.14819335938;622.0;199975;591.0;0.0;Calculated values ==>;1557691121.79;340.86;342.36;298.96000000000004;299.16;291.36;281.86;274.8017692304317;292.46000000000004;272.96000000000004;272.36;275.46000000000004;350.86;299.56;272.16;277.66;295.46000000000004;285.06;299.76000000000005;334.66;294.66;292.36;332.26000000000005;335.36;249.36;243.40439225979637;269.2639976450953;274.8017692304317;295.56;7650000.0;3640000.0;3690000.0;1440000.0;3679999.9999999995;3140000.0;7630000.0;0.0;0.0;0.15366666666666667;0.06416666666666666;0.033666666666666664;0.033666666666666664;0.0;11616.8037109375;22079.392578125;3036.14819335938;44865.6484375;476220.869929265;478870.908483349;268046.4582168686;268854.67536291125;242568.97362043697;429879.7862731237;457199.14329477446;437975.1822108798;470478.11419285595;530631.3341588192;474256.339219896;437657.84923729487;445970.11914739496;461483.0276717099;447300.80969654716;271213.6397731216;465978.74703664635;460240.6892960998;457059.16158718464;247943.99896000302;260914.8530628454;443504.2685458894;196116.6057827042;268046.4582168686;271.6638339244038;1998672.8343136902;753352.0830922107;176364.01716563312;730139.7670619704;0;9;11;6;26;30;9;6;81;96;1000991107884.6737;385926639085.15656;842572393314.849;37165.60124446299;15874.04169397105;-0.0;6363.427680133974;3230371.85156555;706368.8425332997;0.0;539619.9990310037;1.6171870174797884;0.1573479372876529
4619;2019-05-12 21:59:41.761;714;723;243;242;191;61;182;2;-18;24;776;262;-19;20;226;133;271;653;225;212;181;-228;747;366;371;141;369;307;743;-3.0;-1.0;1205.0;257.0;160.0;0;99;47;1;0;0;1;0;1;0;1;1;0;1;0;41061.5859375;10558.41015625;21416.193359375;2967.91845703125;621.0;199976;591.0;0.0;Calculated values ==>;1557691181.761;344.56000000000006;345.46000000000004;297.46000000000004;297.36;292.26000000000005;279.26000000000005;275.0112864084945;291.36;273.36;271.36;275.56;350.76;299.36;271.26000000000005;275.16;295.76000000000005;286.46000000000004;300.26000000000005;338.46000000000004;294.36;291.26000000000005;332.26000000000005;335.26000000000005;250.36;242.77792619122317;268.43790593516167;275.0112864084945;295.66;7470000.0;3660000.0;3710000.0;1410000.0;3690000.0;3070000.0;7430000.0;0.0;0.0;0.20083333333333334;0.04283333333333333;0.02666666666666667;0.02666666666666667;0.0;10558.41015625;21416.193359375;2967.91845703125;41061.5859375;484080.90157535835;485879.6829698122;263320.3179101926;262940.3528820031;245777.93473342212;429743.705733735;455316.0755908115;437985.2681005028;470979.3205154194;531055.2783985363;474924.0423747374;437828.56808052456;443728.6416987744;461735.93081570824;449040.9940057033;274838.75532360177;474907.6387408437;459515.7881035473;455173.57518871746;247943.99896000302;260496.36997498586;445173.1557893013;200045.62214570396;263320.3179101926;273.24294671091786;1999388.5485038199;753536.7872241351;176414.02687130356;730502.0550872968;0;9;11;6;26;30;9;6;81;96;1001213000584.5114;386012097760.09406;842758603269.7128;47786.21222925543;10499.629357734086;-0.0;5116.0868607606635;3231079.4411769537;706588.5168979503;0.0;539715.6154151743;1.8144634350481172;0.16424455166094432
4620;2019-05-12 22:00:41.781;749;758;239;238;188;49;160;11;-23;28;772;261;-24;39;229;138;273;680;226;210;160;-217;735;361;366;139;365;304;732;-3.0;0.0;1201.0;206.0;128.0;0;100;38;1;0;0;1;0;1;0;1;1;0;1;0;38223.7578125;9761.3251953125;21126.19921875;2964.50439453125;618.0;199977;589.0;0.0;Calculated values ==>;1557691241.781;348.06000000000006;348.96000000000004;297.06;296.96000000000004;291.96000000000004;278.06;274.4858918419099;289.16;274.26000000000005;270.86;275.96000000000004;350.36;299.26000000000005;270.76000000000005;277.06;296.06;286.96000000000004;300.46000000000004;341.16;294.16;289.16;332.06;334.96000000000004;251.46000000000004;242.35481222062532;268.0796299477929;274.4858918419099;295.76000000000005;7350000.0;3610000.0;3660000.0;1390000.0;3650000.0;3040000.0;7320000.0;0.0;0.0;0.20016666666666666;0.034333333333333334;0.021333333333333333;0.021333333333333333;0.0;9761.3251953125;21126.19921875;2964.50439453125;38223.7578125;490585.443285821;492202.61474652984;262379.07387371117;261999.52986424312;245169.98108329135;430081.6785162784;453014.114268548;437883.18805776763;471639.4363266047;530863.9974095965;475191.939860002;437727.04723144654;447045.31445274205;462745.3384353217;450696.8441627968;276949.12250085257;480476.4457900414;460026.21490959387;453014.114268548;247107.31509690773;259240.94887492666;446730.3632962432;199633.60465058032;262379.07387371117;273.0587851611103;2000049.4799385925;753706.1747957203;176463.48020733657;730856.6931986478;0;9;11;6;26;30;9;6;81;96;1001434174284.441;386096125760.0674;842941964369.6545;47689.624945338655;8483.655380167758;-0.0;4066.8808617565182;3231875.3383638146;706746.763668729;0.0;539792.1656544146;1.779514058902438;0.15976341315759418
4621;2019-05-12 22:01:41.782;763;769;241;240;189;39;165;12;-25;32;770;260;-26;20;231;139;274;695;226;214;164;-204;731;352;357;135;356;302;728;-2.0;-1.0;1015.0;72.0;115.0;0;100;35;1;0;0;1;0;1;0;1;1;0;0;0;37502.109375;9450.314453125;21130.484375;2954.0595703125;617.0;199978;586.0;0.0;Calculated values ==>;1557691301.782;349.46000000000004;350.06000000000006;297.26000000000005;297.16;292.06;277.06;273.5264737036516;289.66;274.36;270.66;276.36;350.16;299.16;270.56;275.16;296.26000000000005;287.06;300.56;342.66;294.56;289.56;331.76000000000005;334.86;252.76000000000002;241.49495122638035;267.8393353686513;273.5264737036516;295.76000000000005;7309999.999999999;3520000.0000000005;3570000.0000000005;1350000.0;3560000.0;3020000.0;7280000.0;0.0;0.0;0.16916666666666666;0.012;0.019166666666666665;0.019166666666666665;0.0;9450.314453125;21130.484375;2954.0595703125;37502.109375;493027.7378090774;494188.35236259445;263365.079639933;262977.33487433306;245589.787453725;430671.36484660726;455262.1006954997;438024.4983934438;472558.57531478856;530806.5203589969;475331.10902401607;437869.15320432716;444733.05781294516;464349.45330830896;452441.88344128046;277892.2405911022;483233.1831134726;461953.5920572434;455121.83405515505;245852.32104278926;258822.4845140824;448836.5198692159;199349.18653885167;263365.079639933;272.9082591475482;2000680.5393510484;753866.2744615166;176512.80239586945;731208.8380985535;0;9;11;6;26;30;9;6;81;96;1001651077900.0409;386178327130.29474;843123767400.1573;40375.906922068505;2993.847999964371;-0.0;3675.337792958422;3232609.2300293967;706842.4111245923;0.0;539856.6852186904;1.4028713691298391;0.11427642505773239
4622;2019-05-12 22:02:41.772;773;777;246;245;178;25;178;8;-24;30;771;259;-26;38;234;127;275;712;224;217;177;-189;765;339;344;131;343;301;762;256.0;-1.0;600.0;248.0;121.0;0;88;33;1;0;0;1;0;1;0;1;1;0;1;0;39219.5390625;9722.943359375;22403.263671875;2874.62377929688;622.0;199979;583.0;0.0;Calculated values ==>;1557691361.772;350.46000000000004;350.86;297.76000000000005;297.66;290.96000000000004;275.66;272.10816812424576;290.96000000000004;273.96000000000004;270.76000000000005;276.16;350.26;299.06;270.56;276.96000000000004;296.56;285.86;300.66;344.36;294.86;290.86;331.46000000000004;335.36;254.26000000000002;240.61611355647437;267.7187500070086;272.10816812424576;295.56;7650000.0;3390000.0;3440000.0;1310000.0;3429999.9999999995;3010000.0;7620000.0;0.042666666666666665;0.0;0.1;0.04133333333333333;0.020166666666666666;0.06283333333333332;0.0;9722.943359375;22403.263671875;2874.62377929688;39219.5390625;491123.9769740318;492014.312042774;263463.9106347545;263091.8901352527;241428.51280665744;431480.97241316177;459161.1326224104;438404.20131815126;472887.3552016489;530986.2749545022;475342.1913689432;438095.2167564963;447476.5257139904;466622.0073980568;453015.44625556946;275179.6303145176;482143.74033647886;464293.8524665779;459027.0966850493;244597.3647265701;260914.8530628454;451101.4032325259;192574.64415898273;215326.90209948245;270.1318512754563;2001319.7798636174;754026.0249804548;176561.36666173037;731571.5588687961;0;9;11;6;26;30;9;6;81;96;1001861342850.0743;386258113830.30743;843304637250.1862;24582.955715916854;10685.772708373119;-0.0;15312.495559793115;3233150.463664157;706956.3889643734;0.0;540014.8907913311;1.4451435241029;0.10635816083278714
4623;2019-05-12 22:03:41.773;793;796;238;237;182;23;187;8;-30;27;776;256;-32;22;235;127;277;727;223;219;186;-173;755;336;341;133;339;295;753;-1.0;-1.0;1065.0;262.0;97.0;96;71;15;1;0;0;1;0;0;0;1;1;0;1;0;19192.5625;8255.294921875;6036.06787109375;2711.89990234375;634.0;199980;579.0;-1.0;Calculated values ==>;1557691421.773;352.46000000000004;352.76;296.96000000000004;296.86;291.36;275.46000000000004;271.77519066394296;291.86;273.96000000000004;270.16;275.86;350.76;298.76000000000005;269.96000000000004;275.36;296.66;285.86;300.86;345.86;295.06;291.76000000000005;331.06;336.56;255.86;241.05796691057077;266.98899913490544;271.77519066394296;295.46000000000004;7550000.0;3360000.0;3410000.0;1330000.0;3390000.0;2950000.0;7530000.0;0.0;0.0;0.17750000000000002;0.043666666666666666;0.016166666666666666;0.016166666666666666;-0.00251642959196802;8255.294921875;6036.06787109375;2711.89990234375;19192.5625;495038.2134028111;495664.1157456906;260960.08052218964;260597.767735209;242815.19543243235;431660.74602318485;460827.03849421034;438824.7073392465;472333.7623376517;531957.4874369982;475759.20358183904;438520.37345905404;446389.12898172316;467317.6680550203;453534.4505775616;277005.19535596285;485429.3839331583;464991.6647990197;460695.0249579271;242924.1476594651;265937.0223246507;452402.2519114501;192729.06577838;260960.08052218964;270.184427726519;2001806.555488842;754175.8461295952;176607.92180159388;731808.5572479417;0;9;11;6;26;30;9;6;81;96;1002066846274.826;386337315150.2118;843483440229.9702;43681.97637705381;11339.062461144062;-0.0;3229.048268377756;3233719.3475788184;707139.9323162358;0.0;540169.4062315936;3.42581821797261;0.325143715920578
4624;2019-05-12 22:04:41.783;792;770;232;230;201;48;194;10;-28;26;775;254;-30;33;225;141;271;623;223;215;193;-157;658;363;368;140;368;302;659;0.0;-1.0;1216.0;369.0;36.0;99;92;18;1;0;0;1;0;0;0;1;1;0;0;0;19131.177734375;7395.8046875;6755.8310546875;2882.85083007812;651.0;199981;575.0;0.0;Calculated values ==>;1557691481.783;352.36;350.16;296.36;296.16;293.26000000000005;277.96000000000004;274.69669130483857;292.56;274.16;270.36;275.76000000000005;350.66;298.56;270.16;276.46000000000004;295.66;287.26000000000005;300.26000000000005;335.46000000000004;294.66;292.46000000000004;330.66;338.26;257.46000000000004;242.56692532238324;267.8393353686513;274.69669130483857;295.46000000000004;6580000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3020000.0;6590000.000000001;0.0;0.0;0.20266666666666666;0.0615;0.006;0.006;0.0;7395.8046875;6755.8310546875;2882.85083007812;19131.177734375;503950.4256311362;500910.0446574996;263969.0031235362;263098.993551647;251894.33724373288;429947.3805835815;457501.3759310873;437557.52604302316;471309.8407669174;531327.671585697;474627.8007999696;437244.63023590046;446583.57048168074;461753.3754652989;450776.83510836185;399495.6588553298;480081.47668362426;460396.3755515339;457361.8889194571;241250.99604349316;273052.9745269728;452863.91896559007;199507.59429293178;263969.0031235362;273.0172978495386;2002125.9732181614;754306.2936972909;176654.55249484378;731915.1741721659;0;9;11;6;26;30;9;6;81;96;1002279581724.7922;386419228800.1988;843662570079.9418;48244.786168018516;15581.413967368484;-0.0;1160.3573147755255;3234485.531609298;707364.3070093218;0.0;540205.990707844;3.814999482048914;0.39186200303263796
4625;2019-05-12 22:05:41.793;756;746;247;246;208;54;197;12;-24;28;769;254;-25;33;222;151;266;529;221;214;196;-149;656;364;369;142;369;305;656;-2.0;-1.0;1054.0;188.0;25.0;99;99;24;1;0;0;1;0;0;0;1;1;0;1;0;20163.650390625;7716.0078125;6626.77197265625;2944.4501953125;666.0;199982;572.0;0.0;Calculated values ==>;1557691541.793;348.76;347.76;297.86;297.76000000000005;293.96000000000004;278.56;274.8017692304317;292.86;274.36;270.76000000000005;275.96000000000004;350.06000000000006;298.56;270.66;276.46000000000004;295.36;288.26000000000005;299.76000000000005;326.06;294.56;292.76000000000005;330.36;339.76;258.26000000000005;242.98782864720522;268.19934244402924;274.8017692304317;295.26000000000005;6559999.999999999;3640000.0;3690000.0;1420000.0;3690000.0;3050000.0;6559999.999999999;0.0;0.0;0.17566666666666667;0.03133333333333333;0.004166666666666667;0.004166666666666667;0.0;7716.0078125;6626.77197265625;2944.4501953125;20163.650390625;499298.44582260883;497938.46590780525;271500.955496686;270961.52607244486;254547.55364165147;429879.7862731237;457757.51125268615;437499.1961693786;471240.6132432691;530475.1397970697;474239.41903882736;437342.01223029394;446002.4824056516;461194.0671242244;452060.08278219687;397468.584788762;465649.3058636124;460103.9485977768;457618.15118734963;239996.17471937067;279332.9882161641;453357.27583537117;201355.25117811066;271500.955496686;273.7498692413206;2002453.4846953012;754432.2464567327;176703.12143018795;732026.7144509914;0;9;11;6;26;30;9;6;81;96;1002500718574.7571;386503842900.18536;843844700429.9128;41482.619670132735;7896.063439260829;-0.0;775.4883153777652;3235233.3846125607;707559.9852619534;0.0;540222.1254434339;2.9012265979822045;0.27387322773396106
4626;2019-05-12 22:06:41.774;722;721;254;254;221;48;200;8;-20;30;763;255;-22;23;223;158;264;483;220;217;199;-237;664;353;358;143;358;307;665;-2.0;-1.0;706.0;123.0;32.0;99;99;32;1;0;0;1;0;0;0;1;1;0;1;0;21751.65234375;8328.65625;6835.9296875;2967.40307617188;678.0;199983;571.0;0.0;Calculated values ==>;1557691601.774;345.36;345.26;298.56;298.56;295.26000000000005;277.96000000000004;273.6339639331285;293.16;273.96000000000004;271.16;276.16;349.46000000000004;298.66;270.96000000000004;275.46000000000004;295.46000000000004;288.96000000000004;299.56;321.46000000000004;294.86;293.06;330.26000000000005;340.96000000000004;249.46000000000004;243.1966462407574;268.43790593516167;273.6339639331285;295.16;6640000.000000001;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;3070000.0;6650000.0;0.0;0.0;0.11766666666666666;0.0205;0.005333333333333333;0.005333333333333333;0.0;8328.65625;6835.9296875;2967.40307617188;21751.65234375;493845.57030377805;493606.11347439646;274403.21475726384;274403.21475726384;259033.43949374292;430607.02586249536;459919.0894837036;437671.5478804793;471304.9624172612;529695.9489754178;474097.763399678;437356.53477473935;444166.49989544915;462998.3561934723;454954.6427659729;389583.3597988882;456332.3168777471;462201.38575610484;459783.670977022;239577.9089402584;284357.86631585273;443809.68758012325;197104.3414685197;274403.21475726384;272.01875739024666;2002802.6682746168;754565.9096503821;176752.3712733492;732138.868104819;0;9;11;6;26;30;9;6;81;96;1002718749509.563;386589315825.10925;844028242289.7494;28306.741287807243;5057.459595287873;-0.0;988.6957665053767;3235814.778453657;707667.8971042372;0.0;540236.8223219507;1.8946016691107483;0.1739447577125168
4627;2019-05-12 22:07:41.774;705;710;256;256;220;38;202;-1;-20;30;759;256;-21;36;225;158;265;524;222;220;201;-238;671;354;358;144;359;307;672;-1.0;-1.0;722.0;219.0;73.0;100;99;35;1;0;0;1;0;0;0;1;1;0;0;0;23039.099609375;8639.390625;6998.951171875;2967.0302734375;685.0;199984;569.0;0.0;Calculated values ==>;1557691661.774;343.66;344.16;298.76000000000005;298.76000000000005;295.16;276.96000000000004;273.7412296467126;293.36;273.06;271.16;276.16;349.06000000000006;298.76000000000005;271.06;276.76000000000005;295.66;288.96000000000004;299.66;325.56;295.16;293.26000000000005;330.06;341.66;249.36;243.40439225979637;268.43790593516167;273.7412296467126;295.36;6709999.999999999;3540000.0;3579999.9999999995;1440000.0;3590000.0;3070000.0;6720000.0;0.0;0.0;0.12033333333333333;0.0365;0.012166666666666666;0.012166666666666666;0.0;8639.390625;6998.951171875;2967.0302734375;23039.099609375;490742.7051799456;491350.56848975987;274704.2552433368;274704.2552433368;258267.7012503985;430542.39183029096;460189.5267902755;437671.5478804793;471171.66155044775;529277.3755970554;474215.9838858221;437514.20447033056;446041.1461244584;463113.4986451415;454785.8334167292;280707.27396278875;462562.7205330957;462600.4079176935;460054.3744995887;238741.38928724395;287289.4124756198;443504.2685458894;195007.88470706393;274704.2552433368;271.1773568473886;2003175.924540893;754707.3100410071;176801.82488459596;732254.1587786471;0;9;11;6;26;30;9;6;81;96;1002933549509.563;386675415825.10925;844212442289.7494;29200.527468534317;9070.11801011713;-0.0;2255.0931176177314;3236294.005693293;707785.6269176156;0.0;540263.853895985;2.178174047964014;0.21189355245452046
4628;2019-05-12 22:08:41.775;700;708;251;252;216;48;208;-1;-19;30;755;255;-20;19;224;156;266;577;221;219;207;-239;678;366;371;145;371;308;679;-2.0;-2.0;830.0;294.0;113.0;100;99;41;1;0;0;1;0;0;0;1;1;0;0;0;23337.74609375;9129.541015625;7048.86962890625;2971.30224609375;689.0;199985;567.0;0.0;Calculated values ==>;1557691721.775;343.16;343.96000000000004;298.26000000000005;298.36;294.76000000000005;277.96000000000004;275.0112864084945;293.96000000000004;273.06;271.26000000000005;276.16;348.66;298.66;271.16;275.06;295.56;288.76000000000005;299.76000000000005;330.86;295.06;293.86;329.86;342.06000000000006;249.26000000000002;243.61107973660833;268.5567601203482;275.0112864084945;295.26000000000005;6780000.0;3660000.0;3710000.0;1450000.0;3710000.0;3080000.0;6790000.000000001;0.0;0.0;0.13833333333333334;0.049;0.01883333333333333;0.01883333333333333;0.0;9129.541015625;7048.86962890625;2971.30224609375;23337.74609375;489304.2335885944;490348.4843929978;271256.3020892455;271766.40646026976;256411.74751524028;429743.705733735;458963.79091515415;437601.09044165985;471038.1348384378;528781.9076996768;473967.6738433798;437443.34373287327;443378.5454736212;461158.26577235275;452434.7666587773;280176.75634804886;470479.15260785737;460476.3112446427;458825.4278431572;237904.88540968279;288964.7057630673;443197.37374932476;197299.80798208385;271256.3020892455;272.1484020047602;2003562.404697383;754855.3869396624;176851.31181383066;732371.225903397;0;9;11;6;26;30;9;6;81;96;1003152253155.1678;386762117270.34906;844396945365.2596;33241.67740690801;12048.980722594806;-0.0;3532.551868365336;3236814.366074556;707961.6223407498;0.0;540312.0850748412;2.549553106969568;0.2486190942746567
4629;2019-05-12 22:09:41.795;696;707;245;247;204;66;212;3;-18;30;751;255;-19;37;218;151;267;615;218;218;211;-238;687;379;384;145;384;309;688;-2.0;-1.0;1082.0;410.0;139.0;100;99;47;1;0;0;1;0;0;0;1;1;0;0;0;23477.703125;9669.2919921875;7008.890625;2967.37329101562;689.0;199986;566.0;0.0;Calculated values ==>;1557691781.795;342.76;343.86;297.66;297.86;293.56;279.76000000000005;276.35288757459654;294.36;273.46000000000004;271.36;276.16;348.26;298.66;271.26000000000005;276.86;294.96000000000004;288.26000000000005;299.86;334.66;294.96000000000004;294.26000000000005;329.76000000000005;342.06000000000006;249.36;243.61107973660833;268.67533136820026;276.35288757459654;294.96000000000004;6870000.0;3790000.0;3840000.0;1450000.0;3840000.0;3090000.0;6880000.0;0.0;0.0;0.18033333333333335;0.06833333333333333;0.023166666666666665;0.023166666666666665;0.0;9669.2919921875;7008.890625;2967.37329101562;23477.703125;487782.8512503925;489274.73216226575;267625.2841515549;268538.7532099521;251768.65139621482;428830.04407018964;457437.6529699981;437530.6787186241;471038.1348384378;528285.7356010654;473837.37898620154;437372.52749135875;445794.276142949;458286.5801864165;449355.3564302676;279403.8440959623;475429.0829687683;458286.5801864165;457295.59595708834;237486.63934987856;288964.7057630673;443307.37368420727;200315.30235904758;267625.2841515549;273.4047602162126;2003952.6634836632;755012.096100325;176900.8172729451;732488.4129548096;0;9;11;6;26;30;9;6;81;96;1003378828655.0958;386849146270.3214;844582107065.2008;42777.83953684364;16604.458207219246;-0.0;4394.028890161524;3237448.0732142106;708200.4805913083;0.0;540378.1619327544;3.2463487891220337;0.3181659461563707
4630;2019-05-12 22:10:41.776;694;706;243;244;193;63;203;5;-19;31;750;254;-20;21;216;139;269;642;217;219;203;-237;746;371;377;144;375;306;743;-2.0;-1.0;1040.0;346.0;241.0;0;100;50;1;0;0;1;0;1;0;1;1;0;0;0;38500.50390625;10791.73828125;21316.568359375;2957.38916015625;687.0;199987;564.0;0.0;Calculated values ==>;1557691841.776;342.56000000000006;343.76;297.46000000000004;297.56;292.46000000000004;279.46000000000004;275.5313989812953;293.46000000000004;273.66;271.26000000000005;276.26000000000005;348.16;298.56;271.16;275.26000000000005;294.76000000000005;287.06;300.06;337.36;295.06;293.46000000000004;329.56;341.86;249.46000000000004;243.40439225979637;268.3187672390254;275.5313989812953;294.86;7459999.999999999;3710000.0;3770000.0000000005;1440000.0;3750000.0;3060000.0;7430000.0;0.0;0.0;0.17333333333333334;0.057666666666666665;0.04016666666666667;0.04016666666666667;0.0;10791.73828125;21316.568359375;2957.38916015625;38500.50390625;481094.5230081137;483284.55041142897;263320.3179101926;263702.6144826898;246390.08647808884;429398.2889081932;457301.44056452095;438054.9754168444;471270.65844568226;528412.0366864651;474109.5527026;437898.67151236854;444076.66985911725;459437.73343576456;449016.9876755699;273985.9035387834;473106.7558748049;459538.1508343095;457301.44056452095;236650.15891445865;288127.0477506168;443613.84127377823;198972.63735723434;263320.3179101926;272.8378633164966;2004468.9849881954;755182.5506913997;176950.17465853778;732724.383698397;0;9;11;6;26;31;9;6;81;96;1003607056359.8926;386935818815.24426;844766548640.0366;41440.93859699908;14107.642759187363;-0.0;7791.575093282189;3238149.6741207032;708456.3337199786;0.0;540479.6764760711;1.8063282362717994;0.16076342622938578
4631;2019-05-12 22:11:41.796;716;727;239;238;192;49;110;14;-20;35;748;254;-21;38;219;136;273;669;217;210;112;-230;770;361;366;147;365;307;768;-3.0;-1.0;1275.0;347.0;195.0;1;100;52;1;0;0;1;0;1;0;1;1;0;0;0;39299.94140625;11317.958984375;22396.951171875;2956.68505859375;685.0;199988;562.0;0.0;Calculated values ==>;1557691901.796;344.76;345.86;297.06;296.96000000000004;292.36;278.06;274.4858918419099;284.16;274.56;271.16;276.66;347.96000000000004;298.56;271.06;276.96000000000004;295.06;286.76000000000005;300.46000000000004;340.06000000000006;294.16;284.36;329.36;341.66;250.16000000000003;244.02132995426717;268.43790593516167;274.4858918419099;294.86;7700000.0;3610000.0;3660000.0;1470000.0;3650000.0;3070000.0;7680000.0;0.0;0.0;0.2125;0.057833333333333334;0.0325;0.0325;0.0;11317.958984375;22396.951171875;2956.68505859375;39299.94140625;481896.2885690199;483831.0638522738;260628.508211784;260273.66708509563;245399.77610057525;430081.6785162784;445526.86927016114;437671.5478804793;471267.55247380707;528125.5000467675;473979.48200165376;437514.20447033056;446326.41830174514;461402.2117313213;450403.0346948328;273881.02643746266;474556.0544084555;460026.21490959387;445837.77526279347;235813.6939595721;287289.4124756198;443794.6577703188;197403.19183952172;260628.508211784;272.17020220303925;2005117.5381446083;755366.8595843804;176999.47503832896;733088.7844541514;0;9;11;6;26;31;9;6;81;96;1003830030659.8218;387023147915.2165;844950509939.9781;51057.02565870349;14249.63977966443;-0.0;6019.301179157807;3238920.747428045;708692.7231779565;0.0;540594.8054751834;1.9449921989936982;0.17593175061559832
4632;2019-05-12 22:12:41.787;744;753;243;242;183;44;107;13;-23;36;741;255;-24;22;222;132;277;695;218;192;106;-215;755;364;369;143;367;304;751;-2.0;-2.0;1583.0;204.0;135.0;1;0;45;1;0;0;1;0;1;0;1;1;1;0;0;39155.94140625;10518.4521484375;21824.12890625;3868.25512695312;681.0;199989;560.0;0.0;Calculated values ==>;1557691961.787;347.56000000000006;348.46000000000004;297.46000000000004;297.36;291.46000000000004;277.56;274.8017692304317;283.86;274.46000000000004;270.86;276.76000000000005;347.26;298.66;270.76000000000005;275.36;295.36;286.36;300.86;342.66;292.36;283.76000000000005;329.16;341.26;251.66000000000003;243.1966462407574;268.0796299477929;274.8017692304317;294.96000000000004;7550000.0;3640000.0;3690000.0;1430000.0;3670000.0000000005;3040000.0;7509999.999999999;0.0;0.0;0.2638333333333333;0.034;0.022500000000000003;0.022500000000000003;0.0;10518.4521484375;21824.12890625;3868.25512695312;39155.94140625;487798.1547228897;489556.21029782883;262903.0673060156;262529.28889616544;243160.89038108473;429879.7862731237;444459.40916752536;437883.18805776763;471897.7078724963;527624.5101705522;474486.8092682031;437727.04723144654;444622.5063410642;461500.9224690353;449261.3851785147;277005.19535596285;480694.45070784236;457059.16158718464;444301.0221685755;234977.24436692704;285614.20965156396;446195.9243362983;201128.17055882697;262903.0673060156;273.66079652869104;2005771.2390975063;755548.802381449;177056.3410086403;733457.2381780657;0;9;11;6;26;31;9;6;81;97;1004050497584.5905;387110134865.12524;845133782444.7859;62463.86545013717;8332.303628434027;-0.0;4081.4539844075985;3239866.612951846;708880.877812064;0.0;540678.9658088476;2.0678236395143714;0.1762954414320714
4633;2019-05-12 22:13:41.787;757;764;242;241;192;42;124;15;-20;37;720;257;-26;49;224;137;277;699;218;189;123;-186;735;360;365;140;363;302;731;-1.0;-1.0;1545.0;212.0;112.0;1;0;42;1;0;0;1;0;1;0;1;1;1;0;0;38123.23046875;10028.890625;21231.830078125;3859.86767578125;677.0;199990;560.0;0.0;Calculated values ==>;1557692021.787;348.86;349.56000000000006;297.36;297.26000000000005;292.36;277.36;274.38016830617;285.56;274.66;271.16;276.86;345.16;298.86;270.56;278.06;295.56;286.86;300.86;343.06000000000006;292.06;285.46000000000004;329.16;340.86;254.56000000000003;242.56692532238324;267.8393353686513;274.38016830617;294.96000000000004;7350000.0;3600000.0;3650000.0;1400000.0;3629999.9999999995;3020000.0;7309999.999999999;0.0;0.0;0.2575;0.035333333333333335;0.018666666666666668;0.018666666666666668;0.0;10028.890625;21231.830078125;3859.86767578125;38123.23046875;491757.76075576065;493172.54775190976;263587.4270642897;263199.79656820995;246428.97498527527;430148.3826014536;447870.78749936516;438796.6538614502;472391.7460337592;525582.2730755364;474979.7137915939;437869.15320432716;448816.61916108726;462378.4611214822;450730.56595860166;279063.5683187005;483516.9200563875;457292.3345882162;447719.02652105974;234977.24436692704;283939.0963198885;449831.896282689;200297.38372775685;263587.4270642897;273.31665527222196;2006415.2321964647;755720.0302378944;177120.74203199643;733816.0378362689;0;9;11;6;26;31;9;6;81;97;1004270697584.5905;387195034865.12524;845315582444.7859;61413.56205942604;8816.88611027427;-0.0;3437.123189859708;3240898.924847759;709023.7877265533;0.0;540741.6206186331;2.097560854185616;0.18204412260404512
4634;2019-05-12 22:14:41.778;756;761;244;243;195;37;151;16;-14;37;715;258;-20;30;225;140;276;690;219;198;150;-154;721;355;360;137;359;301;718;-2.0;-1.0;1427.0;291.0;100.0;1;0;36;1;0;0;1;0;1;0;1;1;1;0;0;36969.02734375;9402.521484375;20829.677734375;3850.07861328125;674.0;199991;559.0;0.0;Calculated values ==>;1557692081.778;348.76;349.26;297.56;297.46000000000004;292.66;276.86;273.8482719121499;288.26000000000005;274.76000000000005;271.76000000000005;276.86;344.66;298.96000000000004;271.16;276.16;295.66;287.16;300.76000000000005;342.16;292.96000000000004;288.16;329.06;340.56000000000006;257.76000000000005;241.92719264551067;267.7187500070086;273.8482719121499;295.06;7209999.999999999;3550000.0;3600000.0;1370000.0;3590000.0;3010000.0;7180000.0;0.0;0.0;0.2378333333333333;0.0485;0.016666666666666666;0.016666666666666666;0.0;9402.521484375;20829.677734375;3850.07861328125;36969.02734375;493004.7750971541;494019.0648810025;265143.42016845325;264737.6374587087;247763.5409477967;430477.46260093397;452761.82112387515;439931.54465428245;472785.1150065333;525137.5526359751;475225.2387564931;439018.5917755428;446353.3190648992;463113.4986451415;452057.52073246514;280200.9424035112;483564.77542460896;459332.9633764908;452617.9766110549;234559.02529450474;282682.81946839223;453680.3588024769;198473.72717327494;265143.42016845325;272.57357763069086;2007040.9071480767;755881.9343833476;177184.98194716033;734166.4978255134;0;9;11;6;26;31;9;6;81;97;1004488164960.2266;387278122400.3683;845496455310.315;57426.717590899614;12377.521634016295;-0.0;3124.5759407100277;3241889.111964058;709200.3812985959;0.0;540796.2932427572;2.1397870038218483;0.19739423554036215
4635;2019-05-12 22:15:41.808;753;756;249;248;199;31;172;17;-25;35;721;257;-27;50;227;142;274;681;220;206;171;-128;710;349;354;137;353;298;707;162.0;-1.0;1199.0;418.0;81.0;1;0;26;1;0;0;1;0;1;0;1;1;1;0;0;36230.04296875;8590.486328125;20568.5390625;3833.2177734375;671.0;199992;558.0;0.0;Calculated values ==>;1557692141.808;348.46000000000004;348.76;298.06;297.96000000000004;293.06;276.26000000000005;273.20264511476705;290.36;274.86;270.66;276.66;345.26;298.86;270.46000000000004;278.16;295.86;287.36;300.56;341.26;293.76000000000005;290.26000000000005;328.96000000000004;340.26;260.36;241.92719264551067;267.35522164206344;273.20264511476705;295.16;7100000.0;3490000.0;3540000.0;1370000.0;3529999.9999999995;2980000.0;7070000.0;0.027000000000000003;0.0;0.19983333333333334;0.06966666666666667;0.013500000000000002;0.04050000000000001;0.0;8590.486328125;20568.5390625;3833.2177734375;36230.04296875;493661.4558687566;494384.3365993334;267991.2514998113;267554.0059469474;249409.86232575448;430862.6128555636;456733.5978404523;438919.7476984545;472589.4791058512;526001.4418053072;475492.59493034944;438614.2659217754;449690.5506482974;464267.95083290053;453389.6988174218;280485.05131826765;483407.61311983387;461345.36918359256;456595.48309247516;234140.81001818314;281426.5920051367;456344.99155994895;196311.66914766235;220204.86326504534;271.6848919883651;2007651.2043965163;756031.9510859129;177249.04143075406;734511.6554578928;0;9;11;6;26;31;9;6;81;97;1004702472060.1244;387360363500.3291;845676245160.2292;48481.18103039996;18115.65479472263;-0.0;9573.82010301091;3242772.1190683926;709454.6181569494;0.0;540902.1661197213;2.3087443781665624;0.21075624999592307
4636;2019-05-12 22:16:41.799;750;753;251;250;206;26;184;16;-30;32;730;257;-32;44;228;145;273;661;218;212;183;-109;694;344;349;133;347;297;691;333.0;0.0;857.0;332.0;67.0;0;0;16;1;0;0;1;0;1;0;1;1;1;1;0;35369.15625;7723.056640625;19975.50390625;3844.94091796875;667.0;199993;559.0;0.0;Calculated values ==>;1557692201.799;348.16;348.46000000000004;298.26000000000005;298.16;293.76000000000005;275.76000000000005;272.6583383277491;291.56;274.76000000000005;270.16;276.36;346.16;298.86;269.96000000000004;277.56;295.96000000000004;287.66;300.46000000000004;339.26;294.36;291.46000000000004;329.06;339.86;262.26000000000005;241.05796691057077;267.23344911666527;272.6583383277491;294.96000000000004;6940000.000000001;3440000.0;3490000.0;1330000.0;3470000.0000000005;2970000.0;6909999.999999999;0.0555;0.0;0.14283333333333334;0.05533333333333333;0.011166666666666667;0.06666666666666667;0.0;7723.056640625;19975.50390625;3844.94091796875;35369.15625;494808.8508981168;495523.9786180825;270168.2948944198;269693.4805143648;252336.41199601494;431175.4696738307;459175.5905332164;438378.49729393894;472820.39598721155;527019.0849811854;475620.3257866941;438071.4457414646;449054.84348344925;465276.14660431683;454664.40548358764;282353.83616424206;482162.6251200469;462898.3910149112;459040.8020849825;234559.02529450474;279751.69817897916;458902.2915404524;195766.5043352418;208228.8042539041;271.44620080579745;2008247.774890381;756167.8768852478;177313.0164887503;734849.4718022243;0;9;11;6;26;31;9;6;81;97;1004913340424.9032;387441351350.24414;845854718385.042;34653.07966093391;14560.180225354985;-0.0;16720.79985540523;3243464.800655601;709726.8759370373;0.0;541121.2550842032;2.0902581095881114;0.16081167691922343
4637;2019-05-12 22:17:41.839;746;746;253;252;212;24;193;13;-31;29;740;257;-33;43;230;148;271;615;221;216;192;-96;681;340;345;132;343;296;678;537.0;-1.0;-1.0;183.0;74.0;0;0;7;1;0;0;1;0;1;0;1;1;1;0;0;34839.0234375;6968.978515625;19638.96484375;3837.7666015625;662.0;199994;561.0;0.0;Calculated values ==>;1557692261.839;347.76;347.76;298.46000000000004;298.36;294.36;275.56;272.21867820750657;292.46000000000004;274.46000000000004;270.06;276.06;347.16;298.86;269.86;277.46000000000004;296.16;287.96000000000004;300.26000000000005;334.66;294.76000000000005;292.36;329.26000000000005;339.36;263.56;240.83765695389522;267.1113755279542;272.21867820750657;295.26000000000005;6809999.999999999;3400000.0;3450000.0;1320000.0;3429999.9999999995;2960000.0;6780000.0;0.0895;0.0;0.0;0.030500000000000003;0.012333333333333333;0.10183333333333333;0.0;6968.978515625;19638.96484375;3837.7666015625;34839.0234375;495519.0065212526;495811.5914219279;272386.34093728685;271865.5213869406;254996.5225564404;431420.45991060114;461002.403540153;438449.4162088901;472659.50235634967;528138.8960945992;475747.8625400565;438143.1473471288;449102.7566324114;466111.4121754486;455749.4062795369;283373.7749836033;476629.9482167928;464016.633740006;460869.95606622874;235395.46725036926;277658.20189090865;460358.76591463014;194609.58666399407;204029.3572306449;270.96386642793135;2008833.2330995142;756290.3921338895;177377.0817330808;735179.812455313;0;9;11;6;26;31;9;6;81;97;1005121679224.7709;387520904350.1936;846032736984.9288;0.0;8105.3499671444015;-0.0;26154.934314756953;3243753.768836368;709915.8812748002;0.0;541478.7910672505;1.1252910287149827;0.035586413556564764
4638;2019-05-12 22:18:41.790;740;742;258;257;212;21;199;9;-32;25;749;258;-34;60;232;146;269;606;222;219;198;-87;675;337;342;131;341;295;672;33.0;-1.0;379.0;222.0;89.0;0;0;1;1;0;0;1;0;1;0;1;1;1;1;0;35857.60546875;6567.01513671875;19413.048828125;3825.30395507812;655.0;199995;564.0;0.0;Calculated values ==>;1557692321.79;347.16;347.36;298.96000000000004;298.86;294.36;275.26000000000005;271.8864255623528;293.06;274.06;269.96000000000004;275.66;348.06000000000006;298.96000000000004;269.76000000000005;279.16;296.36;287.76000000000005;300.06;333.76000000000005;295.06;292.96000000000004;329.56;338.66;264.46000000000004;240.61611355647437;266.98899913490544;271.8864255623528;295.36;6750000.0;3370000.0000000005;3420000.0000000005;1310000.0;3410000.0;2950000.0;6720000.0;0.0055000000000000005;0.0;0.06316666666666666;0.037000000000000005;0.014833333333333334;0.020333333333333335;0.0;6567.01513671875;19413.048828125;3825.30395507812;35857.60546875;495268.7930738884;495840.3482496521;275883.25271857955;275287.3722649927;255270.58571393692;431601.1154718507;462250.66008106235;438520.37345905404;472402.05409754877;529152.4796841537;475991.15471634263;438214.884849924;451579.786977874;466652.9919192556;455975.20571999945;283041.51941173483;475952.74427687045;464845.5509324027;462119.7651500793;236650.15891445865;274727.5295995403;461407.2878502931;193082.82823173987;253486.41658689338;270.3324095317264;2009421.8905436539;756403.099960989;177440.88850290733;735504.9801317956;0;9;11;6;26;31;9;6;81;97;1005327610909.6857;387599739915.161;846209892189.8556;15503.471606858677;9928.00500588647;-0.0;4242.211420784782;3243882.858923301;710066.0365058476;0.0;541731.893745478;0.9955820076858058;0.09912579815237094
4639;2019-05-12 22:19:41.780;736;720;251;248;218;32;206;14;-30;24;756;260;-31;49;229;152;266;547;222;218;205;-82;637;360;365;142;365;301;637;-2.0;-1.0;1277.0;412.0;3.0;99;100;1;1;0;0;1;0;0;0;1;0;1;0;0;21379.390625;6066.87548828125;6409.76416015625;2902.18701171875;646.0;199996;574.0;0.0;Calculated values ==>;1557692381.78;346.76;345.16;298.26000000000005;297.96000000000004;294.96000000000004;276.36;274.38016830617;293.76000000000005;274.56;270.16;275.56;348.76;299.16;270.06;278.06;296.06;288.36;299.76000000000005;327.86;294.96000000000004;293.66;330.56;337.76;264.96000000000004;242.98782864720522;267.7187500070086;274.38016830617;295.36;6370000.0;3600000.0;3650000.0;1420000.0;3650000.0;3010000.0;6370000.0;0.0;0.0;0.21283333333333332;0.06866666666666667;0.0005;0.0005;0.0;6066.87548828125;6409.76416015625;2902.18701171875;21379.390625;498405.06451511115;496238.10241475893;399691.5805647739;397701.47742990154;259455.5327300138;430148.3826014536;459636.7508791465;437473.55829604797;470845.5270076962;529422.5520415995;475459.0874958707;437317.3582810305;449001.87712873524;462745.3384353217;452905.4805194307;407682.9925400651;471092.439192395;461267.2016228658;459499.9958173634;240832.718256323;270959.89632461156;460239.41597243433;200432.2974097511;399691.5805647739;273.36979609987173;2009898.7860153497;756508.3648358104;177496.94158390208;735720.1343750475;0;9;11;6;26;31;9;6;81;97;1005539675559.7194;387681626265.174;846388662389.884;50450.28169196685;17840.088807970915;-0.0;29.904207626294752;3244432.3819317766;710297.3987208696;0.0;541767.4887755598;4.442489418556846;0.470917660484046
