;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4640;2019-05-12 22:20:41.790;720;693;241;238;225;54;211;14;-20;25;758;260;-21;59;222;161;256;420;222;218;210;-79;632;370;375;153;375;310;632;0.0;-1.0;1083.0;422.0;20.0;99;100;19;1;0;0;1;0;0;0;1;0;1;0;0;20773.484375;7015.2314453125;6211.94091796875;2941.48852539062;638.0;199997;590.0;0.0;Calculated values ==>;1557692441.79;345.16;342.46000000000004;297.26000000000005;296.96000000000004;295.66;278.56;275.4277932560699;294.26000000000005;274.56;271.16;275.66;348.96000000000004;299.16;271.06;279.06;295.36;289.26000000000005;298.76000000000005;315.16;294.96000000000004;294.16;332.16;336.96000000000004;265.26000000000005;245.2279566241654;268.7936212382143;275.4277932560699;295.36;6320000.0;3700000.0;3750000.0;1530000.0;3750000.0;3100000.0;6320000.0;0.0;0.0;0.1805;0.07033333333333333;0.0033333333333333335;0.0033333333333333335;0.0;7015.2314453125;6211.94091796875;2941.48852539062;20773.484375;496727.0207847779;493040.032271297;270864.5971763918;269190.0483571602;262809.1047806704;429467.9694778635;458743.9286767682;436983.6325089788;469459.0643570788;528942.9299062806;474300.15919124807;436824.05902419396;448720.21487353265;460265.501748743;452461.202393055;405266.9444291415;449983.32904948416;459714.2297114683;458604.72113249707;247525.65490268572;267611.2341011182;458845.2979738215;202642.31762882805;270864.5971763918;274.2797422069993;2010250.1185192869;756617.400563166;177545.64699625294;735825.3327808278;0;9;11;6;26;31;9;6;81;97;1005761712559.6841;387770141015.16;846571992939.8549;42298.6073358672;18019.609617597875;-0.0;625.8004131870176;3245205.4181581205;710596.2793461719;0.0;541772.9538914333;3.769268078926119;0.40840703177129933
4641;2019-05-12 22:21:41.801;694;690;242;241;214;62;212;16;-15;27;748;259;-16;31;219;167;251;422;222;218;211;-104;635;375;380;152;380;312;635;-1.0;-1.0;941.0;444.0;100.0;99;0;33;1;0;0;1;0;0;0;1;1;1;1;0;22350.001953125;7891.8447265625;6210.861328125;3916.52758789062;627.0;199998;613.0;0.0;Calculated values ==>;1557692501.801;342.56000000000006;342.16;297.36;297.26000000000005;294.56;279.36;275.94376602880345;294.36;274.76000000000005;271.66;275.86;347.96000000000004;299.06;271.56;276.26000000000005;295.06;289.86;298.26000000000005;315.36;294.96000000000004;294.26000000000005;334.46000000000004;335.86;262.76000000000005;245.02929689885198;269.02936301313275;275.94376602880345;295.36;6350000.0;3750000.0;3800000.0;1520000.0;3800000.0;3120000.0;6350000.0;0.0;0.0;0.15683333333333332;0.07400000000000001;0.016666666666666666;0.016666666666666666;0.0;7891.8447265625;6210.861328125;3916.52758789062;22350.001953125;492874.0109958488;492321.05878415826;271084.3316168073;270515.97967466933;257942.41278942526;429116.5711722346;458083.77591343404;437319.724394416;469796.04211954505;527739.1532390207;473921.50623945065;437160.35228701105;444330.10568784666;459064.3278325628;452462.6616677294;400905.0100872617;449846.3349497757;458924.7088020001;457943.0752294746;257148.6733736563;263007.33956846996;456400.09862529405;202613.77569866664;271084.3316168073;274.29132494373346;2010609.5467893954;756741.6489729552;177602.80760820388;735928.8751124296;0;9;11;6;26;31;9;6;82;97;1005988254085.2745;387861657790.3985;846758627150.3413;36809.716287116695;18780.18789657043;-0.0;3114.312393544454;3245864.775049969;710903.0005481689;0.0;541804.1272122986;3.257864221179631;0.34737586354971556
4642;2019-05-12 22:22:41.771;671;680;248;245;210;60;211;11;-13;29;736;262;-15;61;219;163;251;479;222;219;210;-184;666;362;367;148;366;313;661;-2.0;-1.0;430.0;395.0;257.0;0;21;45;1;0;0;1;1;0;0;1;1;1;1;0;36427.1796875;9161.30859375;18586.13671875;4066.38500976562;616.0;199999;636.0;0.0;Calculated values ==>;1557692561.771;340.26;341.16;297.96000000000004;297.66;294.16;279.16;274.5913991737795;294.26000000000005;274.26000000000005;271.86;276.06;346.76;299.36;271.66;279.26000000000005;295.06;289.46000000000004;298.26000000000005;321.06;295.06;294.16;336.76000000000005;334.76000000000005;254.76000000000002;244.22491754036054;269.14681796795327;274.5913991737795;295.36;6659999.999999999;3620000.0000000005;3670000.0000000005;1480000.0;3660000.0;3130000.0;6609999.999999999;0.0;0.0;0.07166666666666667;0.06583333333333334;0.04283333333333333;0.04283333333333333;0.0;9161.30859375;18586.13671875;4066.38500976562;36427.1796875;486383.5195040169;488214.8314042275;271505.40265057347;269936.04868364125;255049.93501059889;430014.67791919125;460006.3717091514;437408.94190281845;470536.533594328;526399.1253189651;474148.229003846;437089.72060350876;448441.5011477495;461248.72732428863;454133.27735904144;272590.45178586966;456226.4585401767;461094.9126814693;459869.6921084229;266774.11836628895;258404.02479325983;448608.9826300577;193042.74379416063;271505.40265057347;270.40402810857097;2011099.1117297644;756883.6875286554;177669.29861748256;736135.4134412725;0;9;11;6;27;31;9;6;82;97;1006212242034.4908;387951612790.0838;846946033399.6857;17512.91086445381;16824.777390029893;-0.0;8068.270398444551;3246317.237263703;711199.5602371644;0.0;541897.268807811;1.3329409952642355;0.13464072214970385
4643;2019-05-12 22:23:41.762;666;674;261;261;196;42;197;7;-16;30;735;264;-18;34;222;133;254;562;221;220;197;-198;680;359;364;144;363;310;676;-2.0;-1.0;516.0;409.0;224.0;0;26;46;1;0;0;1;1;0;0;1;1;1;0;0;40439.33203125;9456.5869140625;19291.599609375;4079.77294921875;608.0;200000;650.0;0.0;Calculated values ==>;1557692621.762;339.76;340.56000000000006;299.26000000000005;299.26000000000005;292.76000000000005;277.36;274.27422755570615;292.86;273.86;271.56;276.16;346.66;299.56;271.36;276.56;295.36;286.46000000000004;298.56;329.36;295.16;292.86;338.16;333.96000000000004;253.36;243.40439225979637;268.7936212382143;274.27422755570615;295.26000000000005;6800000.0;3590000.0;3640000.0;1440000.0;3629999.9999999995;3100000.0;6759999.999999999;0.0;0.0;0.08600000000000001;0.06816666666666667;0.037333333333333336;0.037333333333333336;0.0;9456.5869140625;19291.599609375;4079.77294921875;40439.33203125;484128.7565948202;485742.93054985517;277180.12002940295;277180.12002940295;249512.83158484296;430214.79039162316;458560.75158959633;437618.5379703155;471171.66155044775;526528.4284176432;474773.67827523086;437301.7563972805;445165.18724619015;462110.72912221303;450324.76558622235;272706.1672044302;468417.6813973764;461689.9588020654;458560.75158959633;272634.34865687083;255056.51255035817;447836.3472553401;192440.0881359961;277180.12002940295;270.1459072744805;2011739.569912821;757038.8133859716;177737.17308464186;736451.0138977596;0;9;11;6;27;31;9;6;82;97;1006431509140.1322;388039199650.33997;847132905365.2323;21085.34668575147;17409.511663301946;-0.0;6771.54357824722;3246638.841163073;711484.8031872485;0.0;542020.9153748776;1.378897825343207;0.14245048442673733
4644;2019-05-12 22:24:41.812;677;685;259;260;194;34;118;5;-18;29;739;264;-20;58;224;119;256;608;220;218;120;-191;689;351;356;141;354;308;685;-1.0;-1.0;422.0;205.0;203.0;0;23;47;1;0;0;1;1;0;0;1;1;1;0;0;42556.05078125;9693.2626953125;19720.767578125;4062.69677734375;599.0;200001;652.0;0.0;Calculated values ==>;1557692681.812;340.86;341.66;299.06;299.16;292.56;276.56;273.4187578820637;284.96000000000004;273.66;271.36;276.06;347.06000000000006;299.56;271.16;278.96000000000004;295.56;285.06;298.76000000000005;333.96000000000004;294.96000000000004;285.16;338.36;333.06;254.06000000000003;242.77792619122317;268.5567601203482;273.4187578820637;295.16;6890000.000000001;3510000.0;3560000.0;1410000.0;3540000.0;3080000.0;6850000.0;0.0;0.0;0.07033333333333333;0.034166666666666665;0.03383333333333333;0.03383333333333333;0.0;9693.2626953125;19720.767578125;4062.69677734375;42556.05078125;484776.016110435;486387.4524065941;274867.262687768;275428.5795407094;248528.85768270164;430735.4089219946;448660.07243715756;437758.51091407164;471472.3440730569;527104.3953733935;475031.14827316673;437443.34373287327;448951.9434487286;463727.09145321214;449731.89682106464;272833.5368424582;474689.7668349077;462636.5820206667;448957.0610233306;273471.60554148915;251290.9062238717;449125.69167758024;193350.4696891732;274867.262687768;270.4915318263023;2012431.7744592007;757198.5284509896;177805.08354390462;736776.3878766136;0;9;11;6;27;31;9;6;82;97;1006647689139.9606;388124770900.27203;847318459865.085;17190.032232817855;8738.986751270573;-0.0;5890.038177019869;3246958.0684550502;711702.8889273247;0.0;542126.5164837388;0.9504829164703462;0.08477390175832925
4645;2019-05-12 22:25:41.773;690;698;253;254;187;29;130;3;-17;28;744;262;-21;35;226;109;258;637;221;214;129;-177;705;346;351;136;349;306;703;-1.0;-1.0;491.0;264.0;184.0;0;10;48;1;0;0;1;1;0;0;1;1;1;0;0;43010.0390625;10014.6064453125;20438.572265625;3953.52270507812;593.0;200002;646.0;0.0;Calculated values ==>;1557692741.773;342.16;342.96000000000004;298.46000000000004;298.56;291.86;276.06;272.8767566201714;286.16;273.46000000000004;271.46000000000004;275.96000000000004;347.56000000000006;299.36;271.06;276.66;295.76000000000005;284.06;298.96000000000004;336.86;294.56;286.06;337.76;332.46000000000004;255.46000000000004;241.71165711629368;268.3187672390254;272.8767566201714;295.26000000000005;7050000.0;3460000.0;3510000.0;1360000.0;3490000.0;3060000.0;7030000.0;0.0;0.0;0.08183333333333334;0.044000000000000004;0.03066666666666667;0.03066666666666667;0.0;10014.6064453125;20438.572265625;3953.52270507812;43010.0390625;484976.9878758157;486381.28439025383;270105.28219102847;270572.5318182176;245702.59637118838;431051.2098666511;451328.1919913709;438366.6433039444;472036.2627623985;527783.7381773739;475052.64501488337;437742.05038880615;446092.96027638344;464725.47885546635;449190.7051487399;272315.00392786757;477095.4046872329;462860.8226217181;451184.0558604119;270959.89632461156;248780.69988749037;451473.5982788219;192143.72987732236;270105.28219102847;269.9794558657166;2013144.361724504;757362.6539427764;177871.84195169772;737110.8315120293;0;9;11;6;27;31;9;6;82;97;1006859651274.8392;388207816885.2245;847502540134.9796;20149.241748745237;11410.514209665982;-0.0;5553.082392527759;3247269.0268169846;711870.6922921062;0.0;542221.813838194;1.0786514493849069;0.10355000044931228
4646;2019-05-12 22:26:41.793;706;713;249;249;177;26;149;2;-8;26;751;261;-17;42;228;106;261;659;222;209;148;-163;722;343;348;134;346;303;720;147.0;-1.0;739.0;331.0;167.0;0;1;42;1;0;0;1;1;0;0;1;1;1;0;0;42468.34765625;9864.9794921875;20979.5234375;3889.6669921875;589.0;200003;641.0;0.0;Calculated values ==>;1557692801.793;343.76;344.46000000000004;298.06;298.06;290.86;275.76000000000005;272.5487779782249;288.06;273.36;272.36;275.76000000000005;348.26;299.26000000000005;271.46000000000004;277.36;295.96000000000004;283.76000000000005;299.26000000000005;339.06000000000006;294.06;287.96000000000004;337.26;332.06;256.86;241.2770596917726;267.9596281332873;272.5487779782249;295.36;7220000.0;3429999.9999999995;3479999.9999999995;1340000.0;3460000.0;3030000.0;7200000.0;0.0245;0.0;0.12316666666666666;0.05516666666666667;0.02783333333333333;0.05233333333333333;0.0;9864.9794921875;20979.5234375;3889.6669921875;42468.34765625;485547.62004121917;486807.06752880785;267086.32983949024;267086.32983949024;242168.6230831549;431237.1583312671;454542.9148226432;440405.2139601131;472104.6820821746;528747.3278113285;475320.1312968051;439035.45894700487;447656.4881179867;465421.41231033526;449307.6525723695;272265.0415752475;478562.37806453573;462654.8833256417;454403.3071405761;268866.9448851554;247107.31509690773;453259.4940014377;193410.85512258703;232594.9451790292;270.48767508712274;2013856.9190535636;757528.3723799416;177937.22365245887;737456.0973597114;0;9;11;6;27;31;9;6;82;97;1007069421174.7726;388288843885.1987;847685301034.9215;30421.471863488627;14334.983244816594;-0.0;11607.970942654285;3247690.5899044904;712085.3096194294;0.0;542364.8702855343;1.6227370965748091;0.13962953491466185
4647;2019-05-12 22:27:41.784;724;729;242;242;179;23;160;6;2;24;756;260;-3;39;229;112;263;678;221;210;159;-150;723;339;344;134;343;299;721;142.0;-1.0;971.0;482.0;116.0;0;1;27;1;0;0;1;1;0;0;1;1;1;0;0;40537.140625;8814.0576171875;21121.904296875;3837.23828125;583.0;200004;630.0;0.0;Calculated values ==>;1557692861.784;345.56000000000006;346.06000000000006;297.36;297.36;291.06;275.46000000000004;272.10816812424576;289.16;273.76000000000005;273.36;275.56;348.76;299.16;272.86;277.06;296.06;284.36;299.46000000000004;340.96000000000004;294.16;289.06;336.16;331.46000000000004;258.16;241.2770596917726;267.47669482898436;272.10816812424576;295.26000000000005;7230000.0;3390000.0;3440000.0;1340000.0;3429999.9999999995;2990000.0;7209999.999999999;0.023666666666666666;0.0;0.16183333333333336;0.08033333333333334;0.01933333333333333;0.043;0.0;8814.0576171875;21121.904296875;3837.23828125;40537.140625;488126.7764217823;489071.98115151364;264157.72585508245;264157.72585508245;242741.95620784652;431480.97241316177;456727.81672313693;442733.2750669633;471909.57779161324;529575.2947515756;475714.4602223193;441999.8727961359;447993.4676947062;465983.5213068541;450899.05732611497;273127.494638795;481399.7855312894;463385.3880766306;456591.3028330237;264262.8888514036;244597.3647265701;454590.0962081861;192234.74028414764;224572.206664878;269.99262410146247;2014548.5276983213;757684.0076735601;178001.60487103838;737806.8899636785;0;9;11;6;27;31;9;6;82;97;1007276990034.5548;388369231825.1144;847865873944.732;40539.01287901901;21075.88025923109;-0.0;9976.821135230264;3248281.8385761185;712380.3558847408;0.0;542544.7165716712;2.1197788145470686;0.20292062351912243
4648;2019-05-12 22:28:41.784;739;739;240;240;181;26;170;8;10;22;761;261;5;34;231;118;264;686;223;205;169;-138;730;342;347;134;347;308;732;-1.0;-1.0;1042.0;527.0;67.0;49;1;51;1;0;0;1;0;0;0;1;1;1;0;0;26895.802734375;10569.892578125;5832.40576171875;3970.49462890625;577.0;200005;620.0;0.0;Calculated values ==>;1557692921.784;347.06000000000006;347.06000000000006;297.16;297.16;291.26000000000005;275.76000000000005;272.43898195401505;290.16;273.96000000000004;274.16;275.36;349.26;299.26000000000005;273.66;276.56;296.26000000000005;284.96000000000004;299.56;341.76;293.66;290.06;335.16;330.86;259.36;241.2770596917726;268.5567601203482;272.43898195401505;295.46000000000004;7300000.0;3420000.0000000005;3470000.0000000005;1340000.0;3470000.0000000005;3080000.0;7320000.0;0.0;0.0;0.17366666666666666;0.08783333333333333;0.011166666666666667;0.011166666666666667;0.0;10569.892578125;5832.40576171875;3970.49462890625;26895.802734375;489621.5102911195;489417.0000662426;262760.9634631544;262760.9634631544;243053.56404156392;431298.55289687274;457600.8811923833;442045.18520996696;471714.4053827849;529410.3175314887;474677.1984412237;441295.68005589535;445559.1329363517;465662.78825144825;451216.3481622316;272997.4764907945;481408.0460887391;462280.2023029789;457464.8069255213;260077.89159075968;242087.5637286956;455812.6512137982;192928.78902762814;262760.9634631544;270.28727125355283;2015110.4688929827;757845.5405918544;178066.66931195636;738031.5092141668;0;9;11;6;27;31;9;6;82;97;1007484290034.5548;388449631825.1144;848047973944.732;43263.21413699951;23089.965895351936;-0.0;2174.192918663097;3248980.1904679188;712748.4046026957;0.0;542645.9750221203;3.363671002602798;0.3720896745351995
4649;2019-05-12 22:29:41.775;751;746;243;244;182;42;177;10;12;23;768;262;9;52;227;122;265;696;223;202;176;-127;730;352;356;136;357;304;731;-3.0;-1.0;1265.0;469.0;40.0;66;1;45;1;0;0;1;0;0;0;1;1;1;0;0;27281.71484375;10117.8583984375;6392.4306640625;3903.27880859375;593.0;200006;610.0;0.0;Calculated values ==>;1557692981.775;348.26;347.76;297.46000000000004;297.56;291.36;277.36;273.5264737036516;290.86;274.16;274.36;275.46000000000004;349.96000000000004;299.36;274.06;278.36;295.86;285.36;299.66;342.76;293.36;290.76000000000005;334.16;332.46000000000004;260.46000000000004;241.71165711629368;268.0796299477929;273.5264737036516;295.46000000000004;7300000.0;3520000.0000000005;3560000.0;1360000.0;3570000.0000000005;3040000.0;7309999.999999999;0.0;0.0;0.21083333333333334;0.07816666666666668;0.006666666666666667;0.006666666666666667;0.0;10117.8583984375;6392.4306640625;3903.27880859375;27281.71484375;491381.9984490511;490549.3043101918;263977.60882096115;264370.4084145833;243379.6266556766;430671.36484660726;457096.28423363913;443168.68479859125;471547.0194386176;530446.4994497097;475309.2583797754;442728.0766999201;448860.518063585;463676.0370021611;449987.46547042;273470.1546800355;483058.1132317959;460500.8437552981;456958.2462452348;255893.36323571714;248780.69988749037;456607.96269471606;196879.86271342696;263977.60882096115;271.92481012955864;2015561.8804855573;758017.9126574745;178132.27424857728;738133.3675703007;0;9;11;6;27;31;9;6;82;97;1007695158400.1716;388530619675.35126;848231546405.269;51925.893322955475;20302.0798152041;-0.0;1286.5375828284912;3249773.3140460206;713109.9507446174;0.0;542674.8101171373;3.6012573198968765;0.38244818949692144
4650;2019-05-12 22:30:41.785;757;750;239;238;203;49;182;11;8;24;770;262;7;30;224;133;266;696;222;201;181;-117;722;356;361;136;361;303;723;-3.0;-2.0;1363.0;323.0;2.0;83;1;44;1;0;0;1;0;0;0;1;1;1;0;0;26948.001953125;9919.4853515625;6961.70263671875;3877.29223632812;653.0;200007;600.0;0.0;Calculated values ==>;1557693041.785;348.86;348.16;297.06;296.96000000000004;293.46000000000004;278.06;273.955091788801;291.36;274.26000000000005;273.96000000000004;275.56;350.16;299.36;273.86;276.16;295.56;286.46000000000004;299.76000000000005;342.76;293.26000000000005;291.26000000000005;333.16;338.46000000000004;261.46000000000004;241.71165711629368;267.9596281332873;273.955091788801;295.36;7220000.0;3560000.0;3610000.0;1360000.0;3610000.0;3030000.0;7230000.0;0.0;0.0;0.22716666666666668;0.05383333333333333;0.0003333333333333333;0.0003333333333333333;0.0;9919.4853515625;6961.70263671875;3877.29223632812;26948.001953125;493049.99365103827;491937.8417369791;262864.3802910612;262477.29932047095;250167.27398801575;430412.23801567365;456971.59247700404;442787.31820175383;471644.9034095714;530730.9130191435;475437.27079258615;442640.2954479828;445965.0840659671;462680.31809272245;450866.7206853634;274685.40887186915;483930.26299835683;459583.8792856106;456832.62271452433;251709.28920128586;273890.2417152289;457623.51827623206;199286.07411560995;262864.3802910612;272.9001472375372;2016013.8701111772;758184.9183516754;178197.12314695667;738244.6705618636;0;9;11;6;27;31;9;6;82;97;1007910294250.1375;388612233275.33826;848413676755.2401;55315.36594823569;13907.165743980157;-0.0;64.65608080782104;3250667.1401526653;713395.0753037396;0.0;542686.0719409903;3.3377774780873923;0.33456160256523637
4651;2019-05-12 22:31:41.766;758;750;236;235;205;49;184;12;-22;26;770;260;-22;59;223;145;266;689;223;201;183;-112;717;359;363;136;363;301;718;-2.0;-1.0;1075.0;293.0;0.0;97;0;38;1;0;0;1;0;0;0;1;1;1;0;0;25870.21875;9473.55078125;7458.24365234375;3866.6376953125;701.0;200008;591.0;0.0;Calculated values ==>;1557693101.766;348.96000000000004;348.16;296.76000000000005;296.66;293.66;278.06;274.27422755570615;291.56;274.36;270.96000000000004;275.76000000000005;350.16;299.16;270.96000000000004;279.06;295.46000000000004;287.66;299.76000000000005;342.06000000000006;293.26000000000005;291.46000000000004;332.26000000000005;343.26;261.96000000000004;241.71165711629368;267.7187500070086;274.27422755570615;295.46000000000004;7170000.0;3590000.0;3629999.9999999995;1360000.0;3629999.9999999995;3010000.0;7180000.0;0.0;0.0;0.17916666666666667;0.04883333333333333;0.0;0.0;0.0;9473.55078125;7458.24365234375;3866.6376953125;25870.21875;493687.3536661766;492437.0718452242;261976.78937758203;261592.87445102687;250994.21849409808;430214.79039162316;456922.6038781957;438711.9858211006;471840.61823089625;530882.0883741961;475459.0874958707;438711.9858211006;450370.6358326275;462244.6568852205;452072.5685621261;275174.27296898013;483413.0316036546;459268.44399813557;456783.2617081229;247943.99896000302;293991.1381695566;458130.018959884;199821.52736822166;262864.3802910612;273.1246192389378;2016453.8825685624;758346.475809904;178261.6354609589;738364.7987281961;0;9;11;6;27;31;9;6;82;97;1008127425469.9441;388693807435.2656;848594819375.0789;42801.20713947414;12614.064672726177;-0.0;0.0;3251484.5193422674;713616.0155704352;0.0;542686.610571043;2.6643965982023525;0.27508527605425476
4652;2019-05-12 22:32:41.786;758;749;236;235;204;48;185;13;-26;28;768;260;-27;28;224;154;266;681;225;201;184;-113;708;360;365;136;365;301;709;-2.0;-1.0;1255.0;387.0;12.0;99;0;35;1;0;0;1;0;0;0;1;1;1;0;0;25007.091796875;9130.7216796875;7457.5546875;3860.88940429688;725.0;200009;584.0;0.0;Calculated values ==>;1557693161.786;348.96000000000004;348.06000000000006;296.76000000000005;296.66;293.56;277.96000000000004;274.38016830617;291.66;274.46000000000004;270.56;275.96000000000004;349.96000000000004;299.16;270.46000000000004;275.96000000000004;295.56;288.56;299.76000000000005;341.26;293.26000000000005;291.56;331.56;345.66;261.86;241.71165711629368;267.7187500070086;274.38016830617;295.66;7080000.0;3600000.0;3650000.0;1360000.0;3650000.0;3010000.0;7090000.000000001;0.0;0.0;0.20916666666666667;0.0645;0.002;0.002;0.0;9130.7216796875;7457.5546875;3860.88940429688;25007.091796875;494570.7880855148;493188.05405238265;262473.29424222367;262081.40784080312;250984.36529026696;430148.3826014536;456734.413091994;438095.2167564963;472036.2627623985;530673.689201687;475459.0874958707;437940.2675631159;446070.60221923905;462075.34251113114;453192.24889485224;276118.34482080437;483187.8370049612;458951.5699418567;456594.54110271874;245015.67932991832;304046.57827927166;458028.7854751523;199718.0631776926;262473.29424222367;273.0879688452803;2016878.0014821808;758501.5630922305;178326.0529854549;738489.1384804284;0;9;11;6;27;31;9;6;82;97;1008345898269.8746;388775434635.2397;848775479575.0215;49860.554623566444;16661.04158818615;-0.0;388.2424937209901;3252256.95808383;713860.0561089382;0.0;542689.8470036077;3.272008230222131;0.34510820566886624
4653;2019-05-12 22:33:41.776;754;744;237;236;206;50;189;15;-25;31;766;262;-27;55;223;161;265;654;225;202;188;-118;686;366;370;136;370;303;687;137.0;-1.0;1016.0;438.0;31.0;99;0;34;1;0;0;1;0;0;0;1;1;1;1;0;24143.478515625;8759.548828125;7048.82861328125;3882.10400390625;736.0;200010;577.0;0.0;Calculated values ==>;1557693221.776;348.56000000000006;347.56000000000006;296.86;296.76000000000005;293.76000000000005;278.16;275.0112864084945;292.06;274.66;270.66;276.26000000000005;349.76;299.36;270.46000000000004;278.66;295.46000000000004;289.26000000000005;299.66;338.56000000000006;293.36;291.96000000000004;330.86;346.76;261.36;241.71165711629368;267.9596281332873;275.0112864084945;295.66;6859999.999999999;3660000.0;3700000.0;1360000.0;3700000.0;3030000.0;6870000.0;0.022833333333333334;0.0;0.16933333333333334;0.073;0.005166666666666667;0.028;0.0;8759.548828125;7048.82861328125;3882.10400390625;24143.478515625;496149.6639734314;494650.8521953457;264213.04196320585;263794.53738790366;252495.1149681555;429743.705733735;456473.7484945126;437798.07955487026;472329.59916539915;530313.5891873743;475437.27079258615;437485.64907481754;449459.0287276079;461176.10235696426;453158.4795750986;278272.52281669376;481555.0978214757;458291.8972404618;456332.7804492596;242087.5637286956;308656.51637580903;457522.11738768226;200505.52161231573;212261.0759627776;273.4245357301533;2017287.5213035024;758650.6238322214;178390.567176376;738610.0048601995;0;9;11;6;27;31;9;6;82;97;1008566361519.9097;388857021035.2527;848956649375.0503;40181.5398116059;18762.211491601756;-0.0;6834.007725621496;3253007.1838124446;714155.2006856874;0.0;542750.0223912087;3.340586628697601;0.33298922575594186
4654;2019-05-12 22:34:41.777;743;733;238;237;207;54;194;17;-23;33;767;262;-24;30;221;166;263;595;219;202;193;-122;676;370;374;137;374;305;677;-2.0;0.0;1265.0;589.0;46.0;99;0;38;1;0;0;1;0;0;0;1;1;1;0;0;24028.474609375;8898.0224609375;6890.158203125;3895.16870117188;743.0;200011;570.0;0.0;Calculated values ==>;1557693281.777;347.46000000000004;346.46000000000004;296.96000000000004;296.86;293.86;278.56;275.4277932560699;292.56;274.86;270.86;276.46000000000004;349.86;299.36;270.76000000000005;276.16;295.26000000000005;289.76000000000005;299.46000000000004;332.66;293.36;292.46000000000004;330.16;347.46000000000004;260.96000000000004;241.92719264551067;268.19934244402924;275.4277932560699;295.06;6759999.999999999;3700000.0;3740000.0;1370000.0;3740000.0;3050000.0;6770000.0;0.0;0.0;0.21083333333333334;0.09816666666666667;0.007666666666666667;0.007666666666666667;0.0;8898.0224609375;6890.158203125;3895.16870117188;24028.474609375;495588.92802519735;494092.6642124793;265322.5925297469;264886.74421021104;253254.6533517125;429467.9694778635;456521.0196676313;437656.05685647397;472393.7743832905;530266.2318028542;475181.0500675642;437499.1961693786;445574.1301323474;460283.8095151397;453188.1698961856;278460.87958718;473616.714238227;457647.5818152967;456379.46862901305;239159.6471344744;311590.51834565785;456956.3161006409;200714.0546814074;265322.5925297469;273.5239927274111;2017688.9609362748;758797.772711893;178455.37886235013;738726.1650194996;0;9;11;6;27;31;9;6;82;97;1008789565239.64;388938922400.15375;849139052414.83;49955.2721252432;25154.448662654755;-0.0;1464.7693834277075;3253758.3364300127;714521.1789527335;0.0;542819.1800196418;3.8903180932496673;0.4259894797437722
4655;2019-05-12 22:35:41.777;726;721;244;243;211;58;201;20;-21;36;768;262;-23;53;219;169;262;556;222;204;200;-123;668;376;380;137;380;307;669;-3.0;-1.0;1259.0;484.0;49.0;99;0;44;1;0;0;1;0;0;0;1;1;1;0;0;24460.23046875;9132.396484375;6741.3935546875;3913.85327148438;745.0;200012;564.0;0.0;Calculated values ==>;1557693341.777;345.76;345.26;297.56;297.46000000000004;294.26000000000005;278.96000000000004;276.0463484220469;293.26000000000005;275.16;271.06;276.76000000000005;349.96000000000004;299.36;270.86;278.46000000000004;295.06;290.06;299.36;328.76000000000005;293.56;293.16;329.56;347.66;260.86;241.92719264551067;268.43790593516167;276.0463484220469;295.36;6680000.0;3760000.0;3800000.0;1370000.0;3800000.0;3070000.0;6690000.000000001;0.0;0.0;0.20983333333333334;0.08066666666666666;0.008166666666666666;0.008166666666666666;0.0;9132.396484375;6741.3935546875;3913.85327148438;24460.23046875;494005.9210266105;493205.9222845094;268706.510730366;268225.9767142018;255043.69580355939;429045.3911783415;456527.19643919845;437514.20447033056;472687.3056196521;530218.9530916922;474924.0423747374;437198.53567211574;448441.18314597476;459064.3278325628;452581.04893639707;279069.0211998283;468356.31365586794;456953.682054251;456384.6989666979;236650.15891445865;312428.86344474956;456854.5177616096;202768.95850184714;268706.510730366;274.35640365442106;2018093.0334785925;758948.026203104;178520.4540454556;738839.7612841481;0;9;11;6;27;31;9;6;82;97;1009015765239.64;389021122400.15375;849322652414.83;49257.37744572011;20496.235113620834;-0.0;1532.7052039300438;3254585.1085097706;714901.6013175359;0.0;542844.1589745365;3.602567351983505;0.3837590938374306
4656;2019-05-12 22:36:41.778;710;706;248;247;220;64;207;25;-18;38;770;263;-20;32;216;172;261;519;222;206;206;-120;652;384;389;138;389;310;652;-1.0;-1.0;1302.0;438.0;57.0;99;0;54;1;0;0;1;0;0;0;1;1;1;1;0;25274.14453125;9569.1220703125;6377.8359375;3942.11889648438;746.0;200013;558.0;0.0;Calculated values ==>;1557693401.778;344.16;343.76;297.96000000000004;297.86;295.16;279.56;276.8598123268743;293.86;275.66;271.36;276.96000000000004;350.16;299.46000000000004;271.16;276.36;294.76000000000005;290.36;299.26000000000005;325.06;293.76000000000005;293.76000000000005;328.96000000000004;347.76;261.16;242.14157278889297;268.7936212382143;276.8598123268743;295.36;6520000.0;3840000.0;3890000.0;1380000.0;3890000.0;3100000.0;6520000.0;0.0;0.0;0.217;0.073;0.0095;0.0095;0.0;9569.1220703125;6377.8359375;3942.11889648438;25274.14453125;493375.09036450775;492818.39732468495;272510.8038797389;271945.57938954345;259373.9931021499;428465.0848360747;455900.4949013517;437301.7563972805;472752.1489716358;530200.5566075365;474655.38959952694;436983.6325089788;444875.2705753626;457194.79549835203;451615.1800801233;396634.80269178766;464534.0686975295;455755.8031289765;455755.8031289765;234140.81001818314;312848.0458788934;457000.019854515;205249.59111304872;272510.8038797389;275.3549184796798;2018507.4935122908;759103.8747889238;178585.921571477;738949.0900190006;0;9;11;6;27;31;9;6;82;97;1009246469085.2781;389103623775.3819;849507755500.3419;50355.31986667829;18377.781298127036;-0.0;1740.827492867757;3255415.2281581;715225.5568543653;0.0;542871.4388684093;3.543348391520762;0.36740839055343905
4657;2019-05-12 22:37:41.788;692;690;251;251;213;48;209;28;-23;42;772;262;-25;38;218;165;261;542;220;210;208;-116;680;367;372;136;370;303;675;-2.0;-2.0;1074.0;289.0;142.0;0;0;44;1;0;0;1;1;0;0;1;1;1;1;0;38622.77734375;9391.453125;19063.283203125;3857.53588867188;744.0;200014;554.0;0.0;Calculated values ==>;1557693461.788;342.36;342.16;298.26000000000005;298.26000000000005;294.46000000000004;277.96000000000004;275.1157276137837;294.06;275.96000000000004;270.86;277.36;350.36;299.36;270.66;276.96000000000004;294.96000000000004;289.66;299.26000000000005;327.36;294.16;293.96000000000004;328.56;347.56000000000006;261.56;241.71165711629368;267.9596281332873;275.1157276137837;295.16;6800000.0;3670000.0000000005;3720000.0000000005;1360000.0;3700000.0;3030000.0;6750000.0;0.0;0.0;0.179;0.04816666666666667;0.023666666666666666;0.023666666666666666;0.0;9391.453125;19063.283203125;3857.53588867188;38622.77734375;487939.4523986143;488176.8928474488;271647.39868668653;271647.39868668653;255497.29107767186;429675.2189834977;458943.3939490466;438109.25301780854;473403.85947104497;530939.5217288226;475437.27079258615;437798.07955487026;447095.7395217318;460494.97074365144;453562.05795503774;276637.0585997721;465216.913723844;459081.78368925885;458804.85714063374;232467.98657752166;312009.6876057385;457724.8853737398;201517.04083183964;271647.39868668653;273.82655744050055;2019040.0566068892;759261.9059163252;178650.92952753016;739161.1346800264;0;9;11;6;28;31;9;6;82;97;1009474807135.2418;389185837475.36884;849691686150.3127;42350.005981288436;12340.677845434859;-0.0;4429.393183410084;3256187.9012974408;715481.5866783808;0.0;542922.8659437876;1.829647776345515;0.17070679297127742
4658;2019-05-12 22:38:41.809;687;689;254;253;212;47;204;29;-25;43;773;262;-26;34;221;159;261;584;220;212;203;-112;668;367;373;135;371;303;662;-2.0;-1.0;1103.0;271.0;168.0;0;0;41;1;0;0;1;1;0;0;1;1;1;0;0;38524.7109375;9005.4375;18565.3046875;3874.40673828125;742.0;200015;549.0;0.0;Calculated values ==>;1557693521.809;341.86;342.06000000000006;298.56;298.46000000000004;294.36;277.86;275.1157276137837;293.56;276.06;270.66;277.46000000000004;350.46000000000004;299.36;270.56;276.56;295.26000000000005;289.06;299.26000000000005;331.56;294.36;293.46000000000004;328.06;347.36;261.96000000000004;241.49495122638035;267.9596281332873;275.1157276137837;295.16;6680000.0;3670000.0000000005;3729999.9999999995;1350000.0;3710000.0;3030000.0;6620000.0;0.0;0.0;0.18383333333333332;0.04516666666666667;0.028;0.028;0.0;9005.4375;18565.3046875;3874.40673828125;38524.7109375;488481.4583805018;489396.24078816985;274783.8035525704;274190.77353575674;255744.09262756334;429675.2189834977;458088.6167706479;437798.07955487026;473631.01605711324;531043.8128972996;475437.27079258615;437642.0229114993;446531.9673155462;460749.49926466384;452695.1637936946;278378.45596498233;473742.3182013913;459200.10577360407;457949.0008425227;230377.04089860234;311171.3556482807;458287.28446087457;201815.17852232303;274783.8035525704;273.9433048050488;2019683.1773550927;759415.2669955639;178715.38493415577;739474.8159953512;0;9;11;6;28;31;9;6;82;97;1009698385359.9008;389267165930.24475;849873549780.0354;43381.523306483265;11583.990118224578;-0.0;5128.6255241186645;3256902.580757376;715681.0286913887;0.0;543002.5439771167;1.9110782108446789;0.17354406099734238
4659;2019-05-12 22:39:41.809;682;684;256;255;213;45;186;28;-25;44;772;262;-26;18;222;154;261;598;220;210;186;-110;664;366;371;135;369;302;659;-2.0;-1.0;900.0;419.0;187.0;7;0;40;1;0;0;1;1;0;0;1;1;1;0;0;39874.3671875;8867.5380859375;18736.990234375;3871.23388671875;739.0;200016;544.0;0.0;Calculated values ==>;1557693581.809;341.36;341.56000000000006;298.76000000000005;298.66;294.46000000000004;277.66;275.0112864084945;291.76000000000005;275.96000000000004;270.66;277.56;350.36;299.36;270.56;274.96000000000004;295.36;288.56;299.26000000000005;332.96000000000004;294.16;291.76000000000005;327.56;347.06000000000006;262.16;241.49495122638035;267.8393353686513;275.0112864084945;295.16;6640000.000000001;3660000.0;3710000.0;1350000.0;3690000.0;3020000.0;6590000.000000001;0.0;0.0;0.15;0.06983333333333334;0.03116666666666667;0.03116666666666667;0.0;8867.5380859375;18736.990234375;3871.23388671875;39874.3671875;488184.85272329394;488997.2263171175;276446.47388955904;275805.6246597593;256266.85574251812;429743.705733735;455884.3690453659;438024.4983934438;473728.41363301896;531015.0068793237;475565.08814119775;437869.15320432716;444445.26436519914;461194.0671242244;452143.94296542986;279048.0209247188;476283.73121915234;459240.0788052831;455884.3690453659;228286.1864045524;309913.9067706182;458489.2182040302;199741.04248334243;276446.47388955904;273.12240631811574;2020336.5030061344;759564.20845878;178779.9319393641;739785.6684530334;0;9;11;6;28;31;9;6;82;97;1009921585359.9008;389348165930.24475;850055049780.0354;35742.51838651521;18069.247604494696;-0.0;5592.481065689314;3257561.947771484;715928.1390057447;0.0;543091.8865320318;1.8873013039674424;0.18972789406316656
4660;2019-05-12 22:40:41.790;676;680;256;255;212;42;164;26;-25;43;773;261;-28;38;223;146;260;609;222;209;164;-108;664;362;367;135;365;301;660;-3.0;-1.0;790.0;473.0;175.0;4;0;33;1;0;0;1;1;0;0;1;1;1;0;0;40525.25;8452.302734375;18693.640625;3856.52294921875;738.0;200017;539.0;0.0;Calculated values ==>;1557693641.79;340.76;341.16;298.76000000000005;298.66;294.36;277.36;274.5913991737795;289.56;275.76000000000005;270.66;277.46000000000004;350.46000000000004;299.26000000000005;270.36;276.96000000000004;295.46000000000004;287.76000000000005;299.16;334.06;294.06;289.56;327.06;346.96000000000004;262.36;241.49495122638035;267.7187500070086;274.5913991737795;295.36;6640000.000000001;3620000.0000000005;3670000.0000000005;1350000.0;3650000.0;3010000.0;6600000.0;0.0;0.0;0.13166666666666668;0.07883333333333334;0.029166666666666667;0.029166666666666667;0.0;8452.302734375;18693.640625;3856.52294921875;40525.25;487321.2606430586;488320.4505083073;276299.3564944165;275665.0756310297;255841.4538515118;430014.67791919125;453418.0412673738;438249.86041294545;473631.01605711324;531194.622265396;475575.92737808253;437785.01000687695;447476.5257139904;461940.96994019573;451686.7665824193;278344.5158091122;477848.001308446;459732.87387305853;453418.0412673738;226195.42121513622;309494.7701623936;458691.0235781257;197946.28533565352;276299.3564944165;272.39165153776054;2021006.2876497775;759708.494760352;178844.30952024795;740097.491601308;0;9;11;6;28;31;9;6;82;97;1010142915249.7037;389429140280.17267;850235892494.8744;31639.970718510107;20555.376864781556;-0.0;5165.961639211255;3258123.290698624;716249.9089499431;0.0;543181.5118308247;1.8502176133839585;0.19758381969160377
4661;2019-05-12 22:41:44.770;673;678;256;255;209;36;160;23;-27;41;774;262;-28;15;225;142;260;617;223;210;160;-107;664;355;360;135;359;300;660;83.0;-1.0;831.0;378.0;178.0;1;0;29;1;0;0;1;1;0;0;1;1;1;0;0;41227.75;8169.888671875;18798.462890625;3865.96606445312;734.0;200018;534.0;0.0;Calculated values ==>;1557693704.77;340.46000000000004;340.96000000000004;298.76000000000005;298.66;294.06;276.76000000000005;273.8482719121499;289.16;275.46000000000004;270.46000000000004;277.26000000000005;350.56000000000006;299.36;270.36;274.66;295.66;287.36;299.16;334.86;294.16;289.16;326.56;346.56000000000006;262.46000000000004;241.49495122638035;267.5978703862781;273.8482719121499;295.46000000000004;6640000.000000001;3550000.0;3600000.0;1350000.0;3590000.0;3000000.0;6600000.0;0.013833333333333333;0.0;0.1385;0.063;0.029666666666666668;0.0435;0.0;8169.888671875;18798.462890625;3865.96606445312;41227.75;486887.9452744475;488033.8626901222;276299.3564944165;275665.0756310297;254728.49634005228;430477.46260093397;454048.237377382;438165.9764317512;473436.17305719486;531374.0685954686;475820.14095762314;438011.42202021845;444413.69907515554;463113.4986451415;452344.73146102397;278344.5158091122;479061.7794905832;460958.12350355304;454048.237377382;224104.74344509715;307818.28838856175;458791.8784958604;197425.27188752012;251216.79319030768;272.15522607531943;2021721.3993083274;759853.8927624468;178911.85984777965;740425.4433624371;0;9;11;6;28;31;9;6;82;97;1010371847549.7731;389514163280.1984;850425147394.9318;33342.587579376006;16466.096216325437;-0.0;8823.167822137731;3258691.7075767964;716573.7440020756;0.0;543303.8778549556;1.9015128639197603;0.17900729642096103
4662;2019-05-12 22:42:41.771;674;679;255;254;201;31;168;18;-26;38;775;262;-28;46;227;133;260;625;220;212;167;-107;666;349;354;134;352;300;663;182.0;-1.0;595.0;92.0;159.0;1;100;26;1;0;0;1;1;0;0;1;0;1;0;0;40733.94140625;7986.26318359375;18991.681640625;2497.05151367188;732.0;200019;530.0;0.0;Calculated values ==>;1557693761.771;340.56000000000006;341.06000000000006;298.66;298.56;293.26000000000005;276.26000000000005;273.20264511476705;289.96000000000004;274.96000000000004;270.56;276.96000000000004;350.66;299.36;270.36;277.76000000000005;295.86;286.46000000000004;299.16;335.66;294.36;289.86;326.16;346.36;262.46000000000004;241.2770596917726;267.5978703862781;273.20264511476705;295.16;6659999.999999999;3490000.0;3540000.0;1340000.0;3520000.0000000005;3000000.0;6630000.0;0.030333333333333334;0.0;0.09916666666666667;0.015333333333333334;0.026500000000000003;0.05683333333333333;0.0;7986.26318359375;18991.681640625;2497.05151367188;40733.94140625;486818.50683957257;487859.60756222677;275256.61988952284;274655.12810724555;251728.7930219007;430862.6128555636;456180.22461298853;438320.22817239247;473273.9119493556;531478.1602889443;475820.14095762314;438011.42202021845;448773.92728241725;464415.192549656;452112.97467783996;278020.6907731921;479920.11309862224;462143.5377314872;456041.49723122193;222432.26289678228;306980.0860723078;458947.7065024856;198611.83179969358;234349.43093835298;272.60366134536997;2022370.27408137;759981.7978750499;178962.23462062818;740724.620588227;0;9;11;6;28;31;9;6;82;97;1010575341119.5143;389590829625.10095;850596150394.7144;23771.08264029264;3991.816745442811;-0.0;12599.499100978052;3259143.865397915;716735.7053208605;0.0;543473.4769432517;1.3693775573036093;0.08301574951433648
4663;2019-05-12 22:43:41.761;679;684;253;253;195;25;173;15;-25;35;780;260;-28;31;228;126;261;636;219;215;173;-106;672;341;346;135;344;299;670;1153.0;-1.0;218.0;95.0;142.0;1;97;18;1;0;0;1;1;0;0;1;0;1;0;0;41218.03125;7518.71728515625;19376.607421875;2876.99682617188;730.0;200020;526.0;-1.0;Calculated values ==>;1557693821.761;341.06000000000006;341.56000000000006;298.46000000000004;298.46000000000004;292.66;275.66;272.3289490889957;290.46000000000004;274.66;270.66;276.66;351.16;299.16;270.36;276.26000000000005;295.96000000000004;285.76000000000005;299.26000000000005;336.76000000000005;294.66;290.46000000000004;325.76000000000005;346.16;262.56;241.49495122638035;267.47669482898436;272.3289490889957;295.06;6720000.0;3410000.0;3460000.0;1350000.0;3440000.0;2990000.0;6700000.0;0.19216666666666665;0.0;0.036333333333333336;0.01583333333333333;0.023666666666666666;0.21583333333333332;-0.0025026195799816766;7518.71728515625;19376.607421875;2876.99682617188;41218.03125;486901.88633278507;487838.4280481451;273244.92373243434;273244.92373243434;249397.298279415;431359.6534126046;458169.09799002606;438697.47117191745;472851.2559263234;532073.3785199946;475714.4602223193;438236.7768127522;446879.0238427447;465711.1038106917;452526.4020161828;277758.537142005;480771.0771063533;463738.48860894126;458169.09799002606;220759.83610629753;306141.9092990094;458892.70176281244;197098.58608897543;205448.22311242807;271.9686778051291;2023053.093364763;760110.9845109482;179007.01089284464;741044.3030411749;0;9;11;6;28;31;9;6;82;97;1010785306119.5476;389671516175.1138;850775820444.7429;8778.092824680227;4145.073498169086;-0.0;54545.58882774823;3259415.0633196444;716803.5014383316;0.0;544032.9260856801;2.2661570101395703;0.022943029305812556
4664;2019-05-12 22:44:41.782;688;693;250;249;190;18;179;8;-20;30;784;256;-28;43;230;120;262;648;219;219;178;-104;681;333;338;135;336;297;679;84.0;-1.0;218.0;286.0;122.0;1;94;7;1;0;0;1;1;0;0;1;0;1;0;0;41048.3125;6954.29833984375;19845.123046875;2837.267578125;728.0;200021;523.0;0.0;Calculated values ==>;1557693881.782;341.96000000000004;342.46000000000004;298.16;298.06;292.16;274.96000000000004;271.4400167685773;291.06;273.96000000000004;271.16;276.16;351.56000000000006;298.76000000000005;270.36;277.46000000000004;296.16;285.16;299.36;337.96000000000004;295.06;290.96000000000004;325.46000000000004;345.96000000000004;262.76000000000005;241.49495122638035;267.23344911666527;271.4400167685773;295.06;6809999.999999999;3329999.9999999995;3379999.9999999995;1350000.0;3360000.0;2970000.0;6790000.000000001;0.014;0.0;0.036333333333333336;0.04766666666666666;0.02033333333333333;0.034333333333333334;0.0;6954.29833984375;19845.123046875;2837.267578125;41048.3125;487252.3091405228;488189.6597955903;270753.53141682997;270257.7219037581;247424.6762534934;431837.87352777255;460236.81186590303;439896.51200335834;472363.3712700832;532638.4358163747;475503.9719417322;438684.37198384217;448917.89140176895;467111.4047437012;453082.49067801563;277109.69585244596;481553.3417494057;465428.29785348976;460104.707696141;219505.55070137876;305303.7579410727;459094.2539264283;189402.9449905527;237581.44763135767;268.8040998803679;2023738.886174527;760231.6351877473;179054.64642960153;741371.2651925951;0;9;11;6;28;31;9;6;82;97;1010990577940.0499;389752544525.312;850954683025.1805;9101.266268131938;12855.285725943406;-0.0;7639.9652622242265;3259564.1101272465;716945.2206832604;0.0;544551.3204122311;0.9986445277813648;0.09694548845420574
4665;2019-05-12 22:45:41.772;699;696;243;242;190;25;185;10;-12;26;783;254;-20;30;229;121;261;615;215;215;184;-102;647;342;346;136;347;301;649;-1.0;-2.0;542.0;433.0;61.0;87;89;7;1;0;0;1;0;0;0;1;0;1;0;0;26088.154296875;6561.98193359375;6244.5849609375;2849.52197265625;727.0;200022;519.0;0.0;Calculated values ==>;1557693941.772;343.06000000000006;342.76;297.46000000000004;297.36;292.16;275.66;272.43898195401505;291.66;274.16;271.96000000000004;275.76000000000005;351.46000000000004;298.56;271.16;276.16;296.06;285.26000000000005;299.26000000000005;334.66;294.66;291.56;325.06;345.86;262.96000000000004;241.71165711629368;267.7187500070086;272.43898195401505;294.66;6470000.0;3420000.0000000005;3460000.0;1360000.0;3470000.0000000005;3010000.0;6490000.000000001;0.0;0.0;0.09033333333333333;0.07216666666666667;0.010166666666666666;0.010166666666666666;0.0;6561.98193359375;6244.5849609375;2849.52197265625;26088.154296875;492349.61670167884;491727.0328805861;270091.8232698488;269565.5970785653;248487.57222390984;431298.55289687274;459782.6309473535;440233.639942548;471840.61823089625;532235.8501681656;474756.85858618637;439018.5917755428;446353.3190648992;465405.128768128;451643.2266759944;399846.1554570052;480040.63952595385;463738.48860894126;459648.89065656747;217833.21561994078;304884.691753025;459140.5626238012;192629.78633618538;270091.8232698488;270.1649422892865;2024298.2634861637;760344.252084099;179102.0284442134;741588.6431903226;0;9;11;6;28;31;9;6;82;97;1011195743740.0825;389833830975.32495;851134053125.2091;22366.881442441423;19233.19435542294;-0.0;1927.1635184316394;3259826.3009857824;717212.5801166474;0.0;544631.0331977371;2.7802115640466054;0.32348044208639587
4666;2019-05-12 22:46:41.792;699;694;242;242;198;30;189;6;-3;24;782;253;-8;50;228;126;259;572;215;216;188;-100;654;339;344;140;344;306;657;-2.0;-2.0;382.0;312.0;51.0;1;99;17;1;0;0;1;0;0;0;1;0;1;0;0;23691.8671875;7269.74853515625;3446.0361328125;2945.197265625;724.0;200023;517.0;-1.0;Calculated values ==>;1557694001.792;343.06000000000006;342.56000000000006;297.36;297.36;292.96000000000004;276.16;272.10816812424576;292.06;273.76000000000005;272.86;275.56;351.36;298.46000000000004;272.36;278.16;295.96000000000004;285.76000000000005;299.06;330.36;294.76000000000005;291.96000000000004;324.86;345.56000000000006;263.16;242.56692532238324;268.3187672390254;272.10816812424576;294.66;6540000.000000001;3390000.0;3440000.0;1400000.0;3440000.0;3060000.0;6570000.0;0.0;0.0;0.06366666666666666;0.052000000000000005;0.0085;0.0085;-0.002503520363847499;7269.74853515625;3446.0361328125;2945.197265625;23691.8671875;491636.3701133015;490624.44775760034;268798.4134901827;268798.4134901827;250925.64316039716;431480.97241316177;460627.09826288046;440514.97524299513;471112.8868819084;531757.1752841944;473991.39625872055;439754.1946057891;448209.4260714224;465711.1038106917;452875.56931874005;393610.14392345597;472480.3130553808;464164.39160238917;460494.454094383;216997.06728235667;303627.53096179874;458719.98957552284;191897.14326352242;268798.4134901827;269.8540978688064;2024713.235276239;760459.5549261088;179150.33386762606;741669.4252844701;0;9;11;6;28;31;9;6;82;97;1011402812740.0167;389916658575.29865;851316213825.1512;15828.668636026428;13874.788008224023;-0.0;1629.4163451357024;3260144.7033350854;717488.5719362078;0.0;544660.6812426458;2.293603281352376;0.26540770545392633
4667;2019-05-12 22:47:41.783;695;697;245;244;201;36;192;7;4;22;780;254;0;37;229;127;260;598;216;219;191;-100;682;339;343;140;343;307;685;-2.0;-1.0;595.0;284.0;47.0;1;99;26;1;0;0;1;0;0;0;1;0;1;0;0;24965.296875;8146.2607421875;3645.26318359375;2956.8916015625;721.0;200024;515.0;0.0;Calculated values ==>;1557694061.783;342.66;342.86;297.66;297.56;293.26000000000005;276.76000000000005;272.10816812424576;292.36;273.86;273.56;275.36;351.16;298.56;273.16;276.86;296.06;285.86;299.16;332.96000000000004;295.06;292.26000000000005;324.66;345.26;263.16;242.56692532238324;268.43790593516167;272.10816812424576;294.76000000000005;6820000.0;3390000.0;3429999.9999999995;1400000.0;3429999.9999999995;3070000.0;6850000.0;0.0;0.0;0.09916666666666667;0.04733333333333333;0.007833333333333333;0.007833333333333333;0.0;8146.2607421875;3645.26318359375;2956.8916015625;24965.296875;488163.9035735416;488138.81606794853;267857.2331095679;267402.6007991307;250863.1231605882;431480.97241316177;461178.30750574934;441357.27833241806;470915.85626126267;531473.2235040612;473979.48200165376;440754.3233983486;446183.8831362822;465983.5213068541;453015.44625556946;275791.65166541404;473101.91762841836;464699.14967859775;461046.31597295956;216160.93158060662;302370.42649719206;458719.98957552284;193528.1733510745;267857.2331095679;270.521095297142;2025118.650821546;760588.0023999403;179199.5105638566;741728.510581254;0;9;11;6;28;31;9;6;82;97;1011608881824.8005;390000645975.2105;851500086239.9584;24576.386243983237;12552.412634623886;-0.0;1513.3144824299013;3260481.3616190804;717708.7655739997;0.0;544686.8667377678;2.620085750187473;0.27811435477222307
