;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4668;2019-05-12 22:48:41.763;699;701;247;248;194;46;197;8;10;21;777;255;6;47;229;128;263;631;217;216;196;-105;712;344;349;141;349;308;714;-2.0;-1.0;736.0;236.0;62.0;1;99;30;1;0;0;1;0;0;0;1;0;1;0;0;26503.16796875;8814.7890625;3858.1796875;2951.80078125;718.0;200025;512.0;0.0;Calculated values ==>;1557694121.763;343.06000000000006;343.26;297.86;297.96000000000004;292.56;277.76000000000005;272.6583383277491;292.86;273.96000000000004;274.16;275.26000000000005;350.86;298.66;273.76000000000005;277.86;296.06;285.96000000000004;299.46000000000004;336.26000000000005;294.76000000000005;292.76000000000005;324.36;344.96000000000004;262.66;242.77792619122317;268.5567601203482;272.6583383277491;294.86;7120000.0;3440000.0;3490000.0;1410000.0;3490000.0;3080000.0;7140000.000000001;0.0;0.0;0.12266666666666667;0.03933333333333333;0.010333333333333333;0.010333333333333333;0.0;8814.7890625;3858.1796875;2951.80078125;26503.16796875;485568.7049317515;485653.543841791;266643.2490261455;267067.0011832688;247572.11928764125;431175.4696738307;460916.0252522871;442045.18520996696;470683.2724168255;531084.4030379371;473967.6738433798;441446.09905818984;447410.61151515384;465114.2551547031;452282.45263602666;274141.5711110814;474832.8396094514;463422.6167568847;460782.9056653087;214906.75144652807;301113.3779324612;458053.56808917894;195736.04518503533;266643.2490261455;271.43393213426094;2025547.4117274224;760729.2973676637;179248.73325402796;741791.0184289695;0;9;11;6;28;31;9;6;82;97;1011816412624.8666;390084917875.2373;851684524740.017;30213.921176391617;10317.822567562982;-0.0;2006.109785271353;3260937.795319097;717899.2873389807;0.0;544716.1854971627;2.722462782196498;0.26677805454564785
4669;2019-05-12 22:49:41.794;710;708;242;244;189;57;202;8;11;21;773;255;9;44;225;130;266;653;217;215;201;-128;715;358;362;145;362;306;717;-1.0;-1.0;921.0;211.0;57.0;1;99;29;1;0;0;1;0;0;0;1;0;1;0;0;26246.111328125;8804.71484375;3840.94165039062;2912.34936523438;716.0;200026;511.0;0.0;Calculated values ==>;1557694181.794;344.16;343.96000000000004;297.36;297.56;292.06;278.86;274.1680685717883;293.36;273.96000000000004;274.26000000000005;275.26000000000005;350.46000000000004;298.66;274.06;277.56;295.66;286.16;299.76000000000005;338.46000000000004;294.66;293.26000000000005;324.26000000000005;344.76;260.36;243.61107973660833;268.3187672390254;274.1680685717883;294.86;7150000.0;3579999.9999999995;3620000.0000000005;1450000.0;3620000.0000000005;3060000.0;7170000.0;0.0;0.0;0.15350000000000003;0.035166666666666666;0.0095;0.0095;0.0;8804.71484375;3840.94165039062;2912.34936523438;26246.111328125;486888.44999246864;486379.177053458;264394.55629925337;265205.2437961886;245909.56976345167;430280.9020939914;459562.71824716876;442609.8111887139;470144.8075853309;530817.3057209284;474227.6485588288;442313.58979942015;447367.9854087869;462662.94749955734;450065.7612301362;275376.5593724731;477968.24178762006;461323.382721853;459426.34033382544;214488.6975840042;300275.376401361;455040.78202988993;199681.09658600588;264394.55629925337;273.064876346265;2025987.2161691082;760876.2024283881;179297.62642025723;741855.2109223385;0;9;11;6;28;31;9;6;82;97;1012029822829.5072;390170762205.0928;851868819909.7067;37289.557691515685;8980.148938109922;-0.0;1852.8019483284347;3261500.6149486937;718060.1868564121;0.0;544748.3597096474;3.093102613080468;0.2892471454188386
4670;2019-05-12 22:50:41.775;722;716;232;234;199;69;208;4;9;21;764;255;8;36;219;137;267;661;217;215;207;-227;702;371;376;148;376;308;704;-2.0;-2.0;703.0;336.0;71.0;35;99;33;1;0;0;1;0;0;0;1;0;1;0;0;24805.796875;8912.298828125;4942.6220703125;2920.38403320312;713.0;200027;509.0;0.0;Calculated values ==>;1557694241.775;345.36;344.76;296.36;296.56;293.06;280.06;275.5313989812953;293.96000000000004;273.56;274.06;275.26000000000005;349.56000000000006;298.66;273.96000000000004;276.76000000000005;295.06;286.86;299.86;339.26;294.66;293.86;324.06;344.46000000000004;250.46000000000004;244.22491754036054;268.5567601203482;275.5313989812953;294.86;7020000.0;3710000.0;3760000.0;1480000.0;3760000.0;3080000.0;7040000.000000001;0.0;0.0;0.11716666666666667;0.056;0.011833333333333333;0.011833333333333333;0.0;8912.298828125;4942.6220703125;2920.38403320312;24805.796875;490002.6204399169;488922.95825167524;261189.26382669836;261968.91718882392;249512.70084004977;429398.2889081932;458165.4414044304;441895.7978633896;469738.50394322106;529724.3920124897;473967.6738433798;441746.15580451366;445846.1973067729;459695.3818182221;448714.54008131806;277368.33596450614;480700.20398518007;459141.12553205836;458025.4475679827;213652.59903751023;299018.4200587347;443929.6134766505;197530.58225213163;261189.26382669836;272.2607587789287;2026412.514018466;761023.7974562118;179346.2171401254;741928.3841080547;0;9;11;6;28;31;9;6;82;97;1012251152720.19;390258634370.36383;852052961580.2747;28631.45776245239;13798.345748573058;-0.0;2329.2281742718646;3262049.782787602;718249.9475361366;0.0;544783.1989248637;2.6681501092045954;0.2768167693027884
4671;2019-05-12 22:51:41.755;725;722;229;230;195;76;211;1;-15;23;753;256;-15;51;215;144;267;666;215;215;210;-227;714;378;383;151;383;310;714;-2.0;-1.0;1149.0;313.0;124.0;99;100;43;1;0;0;1;0;0;0;1;0;1;0;0;26237.068359375;9756.6884765625;7387.9150390625;2941.07592773438;710.0;200028;508.0;0.0;Calculated values ==>;1557694301.755;345.66;345.36;296.06;296.16;292.66;280.76000000000005;276.25090830309495;294.26000000000005;273.26000000000005;271.66;275.46000000000004;348.46000000000004;298.76000000000005;271.66;278.26000000000005;294.66;287.56;299.86;339.76;294.66;294.16;323.96000000000004;344.16;250.46000000000004;244.82967444194236;268.7936212382143;276.25090830309495;294.66;7140000.000000001;3779999.9999999995;3829999.9999999995;1510000.0;3829999.9999999995;3100000.0;7140000.000000001;0.0;0.0;0.1915;0.05216666666666667;0.020666666666666667;0.020666666666666667;0.0;9756.6884765625;7387.9150390625;2941.07592773438;26237.068359375;489205.88428451854;488765.64614772133;259533.85559672766;259906.99936948612;247890.13685913786;428902.12800615287;457458.0422380209;437776.4333770113;469530.6921598352;528418.5003470763;473825.658490345;437776.4333770113;447595.8668190784;458023.92845354584;448473.2911330835;276004.06279625086;480337.0652737076;458023.92845354584;457316.1643528468;213234.55432191002;297761.5184850505;443340.2861204922;202072.06264617582;259533.85559672766;274.0929021968165;2026837.7294431508;761179.3204921689;179395.04635798218;742031.1043325069;0;9;11;6;28;31;9;6;82;97;1012478776820.2623;390348304470.39233;852238299780.3336;45137.38699495499;12586.158991243505;-0.0;4087.501047626462;3262664.3182473183;718469.7451187473;0.0;544836.6538441487;3.077368988593543;0.2824694664223033
4672;2019-05-12 22:52:41.785;721;723;228;228;187;82;211;5;-14;26;737;257;-15;22;211;147;268;675;215;215;210;-240;711;390;394;141;394;313;711;0.0;-1.0;770.0;482.0;138.0;99;0;59;1;0;0;1;0;0;0;1;1;1;1;0;26869.482421875;10802.9775390625;7194.67822265625;3991.20458984375;707.0;200029;507.0;-1.0;Calculated values ==>;1557694361.785;345.26;345.46000000000004;295.96000000000004;295.96000000000004;291.86;281.36;277.46169734231523;294.26000000000005;273.66;271.76000000000005;275.76000000000005;346.86;298.86;271.66;275.36;294.26000000000005;287.86;299.96000000000004;340.66;294.66;294.16;323.86;343.86;249.16000000000003;242.77792619122317;269.14681796795327;277.46169734231523;294.66;7109999.999999999;3900000.0;3940000.0;1410000.0;3940000.0;3130000.0;7109999.999999999;0.0;0.0;0.12833333333333333;0.08033333333333334;0.023;0.023;-0.0025060458300815293;10802.9775390625;7194.67822265625;3991.20458984375;26869.482421875;488929.4548387757;489222.36322215904;259309.7016220968;259309.7016220968;245464.44060469297;428017.0890761298;455649.31396983337;437249.5021140777;471176.58799080667;526504.404559959;473552.7612476402;437089.72060350876;442796.7452417347;455649.31396983337;446660.19989057415;276870.8112625056;482055.0849300582;456230.7089405161;455503.5070056792;212816.51262364245;296504.67125881097;443873.5613522164;200231.1396606495;259309.7016220968;273.4174451659925;2027280.5053100784;761350.7367074925;179452.84424676994;742152.6867037686;0;9;11;6;28;31;9;6;83;97;1012711993370.1511;390435948270.3506;852425293230.2445;30417.356514856616;19572.60787588921;-0.0;4512.457523822395;3263294.255921031;718737.8688373743;0.0;544908.355998704;2.4786378667730884;0.26005871421126575
4673;2019-05-12 22:53:41.766;711;717;230;229;193;73;196;13;-17;32;735;259;-18;44;210;148;268;678;217;215;196;-248;725;383;388;137;386;308;718;-3.0;-1.0;1145.0;365.0;159.0;71;0;59;1;0;0;1;0;1;0;1;1;1;1;0;42147.18359375;11059.0078125;22941.53515625;3925.29150390625;704.0;200030;506.0;-1.0;Calculated values ==>;1557694421.766;344.26;344.86;296.16;296.06;292.46000000000004;280.46000000000004;276.758820704277;292.76000000000005;274.46000000000004;271.46000000000004;276.36;346.66;299.06;271.36;277.56;294.16;287.96000000000004;299.96000000000004;340.96000000000004;294.66;292.76000000000005;323.76000000000005;343.56000000000006;248.36;241.92719264551067;268.5567601203482;276.758820704277;294.86;7250000.0;3829999.9999999995;3879999.9999999995;1370000.0;3860000.0;3080000.0;7180000.0;0.0;0.0;0.19083333333333333;0.06083333333333333;0.026500000000000003;0.026500000000000003;-0.002506487368425949;11059.0078125;22941.53515625;3925.29150390625;42147.18359375;485978.66442342073;487611.4998116262;259708.52885722008;259338.3227175224;247131.42352945282;428538.6833535345;454468.751360855;437915.60822266474;472295.8960165899;526684.6063051462;474440.9327152737;437758.51091407164;446986.31847657415;456826.6162291182;448150.58104480087;275399.8540961897;481734.5060392585;457214.6821487867;454468.751360855;212398.47392691602;295247.87795992935;443788.3263297372;202068.51460643744;259708.52885722008;274.1136693864993;2027855.462065717;761532.8622272431;179518.79415673888;742403.7422889173;0;9;11;6;28;32;9;6;83;97;1012946519079.9423;390519321860.27637;852611534235.0787;45007.487031763376;14704.621879834069;-0.0;5161.1458963463265;3263922.597245578;719023.421964617;0.0;544988.9438329024;1.7105293979679224;0.15984806045251151
4674;2019-05-12 22:54:41.796;713;717;238;236;183;46;151;15;-17;39;744;261;-18;20;215;135;270;680;216;218;152;-250;756;361;366;134;364;309;752;-1.0;-1.0;752.0;244.0;188.0;26;0;66;1;0;0;1;0;1;0;1;1;1;1;0;43128.12109375;12097.4453125;22920.173828125;3955.7236328125;699.0;200031;506.0;-1.0;Calculated values ==>;1557694481.796;344.46000000000004;344.86;296.96000000000004;296.76000000000005;291.46000000000004;277.76000000000005;274.4858918419099;288.26000000000005;274.66;271.46000000000004;277.06;347.56000000000006;299.26000000000005;271.36;275.16;294.66;286.66;300.16;341.16;294.96000000000004;288.36;323.76000000000005;343.06000000000006;248.16000000000003;241.2770596917726;268.67533136820026;274.4858918419099;294.76000000000005;7559999.999999999;3610000.0;3660000.0;1340000.0;3640000.0;3090000.0;7520000.0;0.0;0.0;0.12533333333333332;0.04066666666666666;0.03133333333333333;0.03133333333333333;-0.0025072204934564334;12097.4453125;22920.173828125;3955.7236328125;43128.12109375;482953.4019670606;484003.76801007125;261007.40188416681;260283.36175271086;243135.61681495002;430081.6785162784;451706.240293589;437688.5006598165;473371.24222306634;527551.4135780502;474548.01488794945;437530.6787186241;443321.5776185104;461015.7208579768;450255.8188384086;273629.17469206796;478206.66175897577;461113.4237683607;451852.33860241564;212398.47392691602;293153.3411634106;444157.23453542084;196123.7167812974;261007.40188416681;271.6552969124771;2028566.4449182102;761725.9291550808;179584.50212040995;742786.1142873922;0;9;11;6;28;32;9;6;83;97;1013172832179.8344;390600662510.2376;852796726784.9905;30276.119579441056;10086.696388667686;-0.0;5979.808017171796;3264550.2743154;719230.1195805821;0.0;545081.831536112;1.189085171746305;0.10414758544176096
4675;2019-05-12 22:55:41.787;735;740;239;239;178;40;115;13;-22;38;756;259;-24;39;218;127;272;695;215;211;115;-242;746;358;363;129;361;302;742;300.0;-1.0;679.0;191.0;133.0;15;0;55;1;0;0;1;0;1;0;1;1;1;0;0;41947.95703125;11086.1962890625;22192.759765625;3894.8046875;697.0;200032;506.0;0.0;Calculated values ==>;1557694541.787;346.66;347.16;297.06;297.06;290.96000000000004;277.16;274.1680685717883;284.66;274.46000000000004;270.96000000000004;276.96000000000004;348.76;299.06;270.76000000000005;277.06;294.96000000000004;285.86;300.36;342.66;294.26000000000005;284.66;323.76000000000005;342.86;248.96000000000004;240.16925963744896;267.8393353686513;274.1680685717883;294.66;7459999.999999999;3579999.9999999995;3629999.9999999995;1290000.0;3610000.0;3020000.0;7420000.0;0.05;0.0;0.11316666666666667;0.03183333333333333;0.022166666666666668;0.07216666666666667;0.0;11086.1962890625;22192.759765625;3894.8046875;41947.95703125;487376.2735181338;488539.0732337314;261864.09769126697;261864.09769126697;241909.72386985915;430280.9020939914;446882.05092554615;438488.69466843555;473921.41095746984;529346.1196232733;475214.0343977804;438179.53515710204;447426.4622216548;461879.0317285414;449623.6896413091;275403.96621113876;481693.8820740254;460629.17054598924;446882.05092554615;212398.47392691602;292315.56762988004;445959.01769589476;197931.62195295346;217569.07985871716;272.3697000384376;2029275.305890077;761919.0971886725;179649.91337651687;743161.9990091121;0;9;11;6;28;32;9;6;83;97;1013391499374.605;390679550675.15485;852979999289.7982;27223.04206230206;7895.538764483631;-0.0;16548.752745322825;3265029.3621212933;719379.9490622405;0.0;545269.5413815682;1.3898871822638232;0.08778295458227516
4676;2019-05-12 22:56:41.797;749;754;233;232;186;39;126;14;-28;37;768;258;-30;14;220;133;272;701;215;206;125;-227;727;355;360;133;358;298;723;351.0;0.0;712.0;140.0;107.0;1;99;40;1;0;0;1;0;1;0;1;0;1;0;0;37396.7109375;9742.373046875;21004.685546875;2905.29809570312;693.0;200033;506.0;-1.0;Calculated values ==>;1557694601.797;348.06000000000006;348.56000000000006;296.46000000000004;296.36;291.76000000000005;277.06;273.8482719121499;285.76000000000005;274.56;270.36;276.86;349.96000000000004;298.96000000000004;270.16;274.56;295.16;286.46000000000004;300.36;343.26;293.76000000000005;285.66;323.76000000000005;342.46000000000004;250.46000000000004;241.05796691057077;267.35522164206344;273.8482719121499;294.66;7270000.0;3550000.0;3600000.0;1330000.0;3579999.9999999995;2980000.0;7230000.0;0.058499999999999996;0.0;0.11866666666666667;0.02333333333333333;0.017833333333333333;0.07633333333333334;-0.0025080956528703334;9742.373046875;21004.685546875;2905.29809570312;37396.7109375;491391.4190879369;492517.43546111963;260578.0820648693;260205.07745596717;244810.73421675694;430477.46260093397;449106.72321829054;438461.08877795865;473306.6277234293;530900.5236247084;475609.07034761744;438153.8488135099;444669.68110044283;462600.4079176935;451046.30872507975;277262.21452458686;484687.189288689;460418.5278520168;448957.8089849145;212398.47392691602;290640.09048841946;446787.3190808059;198623.54432804944;213097.63938883485;272.6331473272319;2029936.6216573059;762092.6975283462;179706.59034428842;743522.0377164442;0;9;11;6;28;32;9;6;83;97;1013608435524.5706;390758163775.14233;853160029289.7697;28460.721941389227;5790.488077564316;-0.0;18003.99294583408;3265493.470826478;719494.0182942768;0.0;545557.5289188733;1.5527947551193275;0.08837894686051354
4677;2019-05-12 22:57:41.787;751;754;235;234;185;33;153;14;-31;36;775;256;-33;32;221;134;271;692;215;210;152;-210;716;349;354;133;352;295;712;-1.0;0.0;754.0;318.0;92.0;1;97;24;1;0;0;1;0;1;0;1;0;1;0;0;35503.0234375;8497.365234375;20711.759765625;2858.07788085938;689.0;200034;506.0;-1.0;Calculated values ==>;1557694661.787;348.26;348.56000000000006;296.66;296.56;291.66;276.46000000000004;273.20264511476705;288.46000000000004;274.56;270.06;276.76000000000005;350.66;298.76000000000005;269.86;276.36;295.26000000000005;286.56;300.26000000000005;342.36;294.16;288.36;323.76000000000005;342.06000000000006;252.16000000000003;241.05796691057077;266.98899913490544;273.20264511476705;294.66;7159999.999999999;3490000.0;3540000.0;1330000.0;3520000.0000000005;2950000.0;7120000.0;0.0;0.0;0.12566666666666668;0.053000000000000005;0.015333333333333334;0.015333333333333334;-0.0025086762994437004;8497.365234375;20711.759765625;2858.07788085938;35503.0234375;492780.3197940447;493607.1315229214;261916.07685351584;261529.5001967918;244815.86720742428;430862.6128555636;454082.5290026388;438672.6834563149;473209.4130839679;531853.7050642244;475759.20358183904;438367.77478847804;447778.71899870766;463630.7160577749;452255.5466972325;277952.08383051277;484519.49389451806;461877.967187257;453941.36259033;212398.47392691602;288964.7057630673;448569.97890585125;192819.44430499966;261916.07685351584;270.26713021202744;2030544.0181942296;762244.670014411;179754.6104727452;743869.616821263;0;9;11;6;28;32;9;6;83;97;1013822599824.6046;390837950475.155;853337899639.798;30895.557053348617;13554.778333845135;-0.0;2944.3877146311506;3265988.02404557;719655.2019793052;0.0;545732.0696627651;1.477981203346999;0.14772227566720958
4678;2019-05-12 22:58:41.788;749;751;239;238;191;28;171;12;-30;34;774;255;-35;24;223;137;269;670;215;214;170;-193;701;342;347;134;346;293;698;362.0;-1.0;516.0;350.0;70.0;1;85;9;1;0;0;1;0;1;0;1;0;1;0;0;33893.98828125;7294.16845703125;20312.369140625;2763.9169921875;685.0;200035;507.0;-1.0;Calculated values ==>;1557694721.788;348.06000000000006;348.26;297.06;296.96000000000004;292.26000000000005;275.96000000000004;272.43898195401505;290.26000000000005;274.36;270.16;276.56;350.56000000000006;298.66;269.66;275.56;295.46000000000004;286.86;300.06;340.16;294.56;290.16;323.86;341.66;253.86;241.2770596917726;266.74333088950624;272.43898195401505;294.66;7009999.999999999;3420000.0000000005;3470000.0000000005;1340000.0;3460000.0;2930000.0;6980000.0;0.060333333333333336;0.0;0.08600000000000001;0.058333333333333334;0.011666666666666665;0.07200000000000001;-0.0025092547033813088;7294.16845703125;20312.369140625;2763.9169921875;33893.98828125;493979.19010990195;494557.8810200847;264340.1955892531;263928.00262823014;247124.20256731863;431298.55289687274;457736.81442214;439266.8924047276;472884.4304738556;531899.9826606874;475897.9551400074;438510.57582547225;447051.77037843806;464776.2240736418;453893.15484366205;278667.4254750059;482740.69372585084;463459.40678997175;457600.8811923833;212816.51262364245;287289.4124756198;450162.19716644817;191793.70703398396;203548.92508692108;269.8218698859432;2031122.3362652925;762376.2683221386;179801.4612109828;744211.4902608895;0;9;11;6;28;32;9;6;83;97;1014032903330.1863;390918051810.3766;853514302580.2859;21282.693941883954;15071.49525772708;-0.0;18291.740839593283;3266422.850052045;719893.7582357661;0.0;545909.0403506687;1.7993122189708213;0.13211709858529294
4679;2019-05-12 22:59:41.768;746;747;246;245;195;21;182;7;-28;30;771;254;-33;42;225;138;268;652;216;219;180;-176;692;336;341;137;340;291;689;-2.0;-1.0;485.0;228.0;63.0;1;89;1;1;0;0;1;0;1;0;1;0;1;0;0;33646.0859375;6666.75146484375;20072.416015625;2745.04907226562;681.0;200036;509.0;-1.0;Calculated values ==>;1557694781.768;347.76;347.86;297.76000000000005;297.66;292.66;275.26000000000005;271.77519066394296;291.36;273.86;270.36;276.16;350.26;298.56;269.86;277.36;295.66;286.96000000000004;299.96000000000004;338.36;295.06;291.16;324.06;341.26;255.56000000000003;241.92719264551067;266.49643012054327;271.77519066394296;294.76000000000005;6920000.0;3360000.0;3410000.0;1370000.0;3400000.0;2910000.0;6890000.000000001;0.0;0.0;0.08083333333333333;0.038;0.0105;0.0105;-0.00250983085755543;6666.75146484375;20072.416015625;2745.04907226562;33646.0859375;494440.8636590506;494876.4275050091;268001.6608552626;267549.120616387;248719.03345703674;431660.74602318485;460165.7600647848;440003.2165831783;472100.0868749512;531739.1976229418;476036.58049676684;439256.0841576434;449883.82673419145;465904.82006691274;455050.15805324534;279303.06283500075;481026.3647106931;464991.6647990197;459900.39160988136;213652.59903751023;285614.20965156396;451404.18420562986;190046.25532704382;268001.6608552626;269.0806092011099;2031684.9826037406;762492.5705407291;179847.35395866857;744547.9179560025;0;9;11;6;28;32;9;6;83;97;1014239234529.4318;390999324710.07935;853689444179.6454;20204.854368204204;9931.601297386269;-0.0;2014.936672923497;3266768.464376842;720102.0479199176;0.0;546078.2062552168;1.0904611381146652;0.1117022830249056
4680;2019-05-12 23:00:41.779;745;744;248;247;203;20;190;7;-27;26;764;255;-29;37;225;141;266;628;216;220;189;-161;653;345;350;137;350;291;654;-1.0;-1.0;1526.0;581.0;32.0;100;88;1;1;0;0;1;0;0;0;1;0;1;0;0;20651.947265625;6313.99365234375;6824.59521484375;2738.65161132812;676.0;200037;516.0;0.0;Calculated values ==>;1557694841.779;347.66;347.56000000000006;297.96000000000004;297.86;293.46000000000004;275.16;272.7676641592781;292.16;273.86;270.46000000000004;275.76000000000005;349.56000000000006;298.66;270.26000000000005;276.86;295.66;287.26000000000005;299.76000000000005;335.96000000000004;295.16;292.06;324.76000000000005;340.76;257.06;241.92719264551067;266.49643012054327;272.7676641592781;294.76000000000005;6530000.0;3450000.0;3500000.0;1370000.0;3500000.0;2910000.0;6540000.000000001;0.0;0.0;0.25433333333333336;0.09683333333333333;0.005333333333333333;0.005333333333333333;0.0;6313.99365234375;6824.59521484375;2738.65161132812;20651.947265625;498089.9070909655;497857.7445567527;272277.5907143243;271720.558086664;252819.66337141747;431113.4868728058;459824.9031534897;440151.85596433026;471708.256711685;531013.9619201841;476151.99348981073;439854.3178005391;449208.19314885326;464448.7891454485;453937.24442845135;399355.8376237343;481401.13336729625;463796.86937508755;459690.5981947787;216578.99785978085;283520.3318566784;452958.3683122721;193898.10706723845;272277.5907143243;270.6934152336296;2032137.5491702748;762600.7632486816;179893.05984236035;744772.1008094967;0;9;11;6;28;32;9;6;83;97;1014446572534.9722;391081539780.29364;853864076190.1005;62630.536802827024;25085.668630560758;-0.0;999.5360398957567;3267458.8858591365;720393.912002018;0.0;546103.3314666669;5.587604571041785;0.5855043614864629
4681;2019-05-12 23:01:41.759;738;714;243;241;220;42;196;7;-22;24;756;255;-24;35;219;153;260;509;217;216;195;-146;634;357;361;143;361;300;635;-2.0;-2.0;717.0;285.0;38.0;100;99;1;1;0;0;1;0;0;0;1;0;1;0;0;19885.046875;6064.64990234375;6460.7841796875;2869.2431640625;665.0;200038;533.0;-1.0;Calculated values ==>;1557694901.759;346.96000000000004;344.56000000000006;297.46000000000004;297.26000000000005;295.16;277.36;274.0616903277293;292.76000000000005;273.86;270.96000000000004;275.56;348.76;298.66;270.76000000000005;276.66;295.06;288.46000000000004;299.16;324.06;294.76000000000005;292.66;326.46000000000004;339.66;258.56;243.1966462407574;267.5978703862781;274.0616903277293;294.86;6340000.0;3570000.0000000005;3610000.0;1430000.0;3610000.0;3000000.0;6350000.0;0.0;0.0;0.1195;0.0475;0.006333333333333333;0.006333333333333333;-0.002512112831111862;6064.64990234375;6460.7841796875;2869.2431640625;19885.046875;498961.20647804596;495617.48860665655;271665.10967188235;270515.97967466933;260419.07616714883;430346.717906069;458901.46526618546;438934.26278453245;470711.50521904713;529498.9437343386;475002.7169722887;438627.8345891578;447247.5373922678;462012.88651447376;453567.83574282797;406257.55309463525;465243.311757894;461610.94820493297;458764.56239000184;223686.61821467688;278914.2836208781;453501.14896011114;197339.32171084793;271665.10967188235;272.1287577415969;2032475.2448521259;762703.8842265491;179939.7767213513;744882.7754006546;0;9;11;6;28;32;9;6;83;97;1014659801435.0399;391165511780.3203;854041317090.1569;28870.5954583053;12167.686794340003;-0.0;1184.96320054809;3268221.1411250765;720704.2531491147;0.0;546121.5295589563;2.7427171598486826;0.28550796411817225
4682;2019-05-12 23:02:41.790;716;708;241;240;215;47;200;8;-19;24;749;255;-20;50;218;161;255;475;216;216;199;-134;634;357;362;146;362;305;634;-2.0;-1.0;800.0;338.0;33.0;100;99;1;1;0;0;1;0;0;0;1;0;1;0;0;19560.326171875;6057.76708984375;6403.48779296875;2917.646484375;642.0;200039;570.0;0.0;Calculated values ==>;1557694961.79;344.76;343.96000000000004;297.26000000000005;297.16;294.66;277.86;274.0616903277293;293.16;273.96000000000004;271.26000000000005;275.56;348.06000000000006;298.66;271.16;278.16;294.96000000000004;289.26000000000005;298.66;320.66;294.76000000000005;293.06;330.16;337.36;259.76000000000005;243.81672145450628;268.19934244402924;274.0616903277293;294.76000000000005;6340000.0;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;3050000.0;6340000.0;0.0;0.0;0.13333333333333333;0.05633333333333333;0.0055000000000000005;0.0055000000000000005;0.0;6057.76708984375;6403.48779296875;2917.646484375;19560.326171875;495988.26070261456;494897.45836641797;270630.6407865115;270069.6855697987;258405.44309730822;430346.717906069;459289.8238943861;438280.32711488655;470308.0586303965;528384.3830754816;474357.3302180685;438124.7295301388;448396.6318820213;461726.5624587006;454700.04539168015;403722.123846155;459650.2128489532;461457.9028561018;459153.1681162232;239159.6471344744;269285.52512055053;454250.2884535986;197465.12763245244;270630.6407865115;272.1791455190304;2032804.1261278745;762804.9565617202;179988.0257174486;744990.0330547505;0;9;11;6;28;32;9;6;83;97;1014876813499.6744;391252256575.17426;854222910864.8511;32108.69326432455;14465.564059591235;-0.0;1036.8739003134144;3268729.564413291;720926.311576798;0.0;546140.054434342;3.095873371410818;0.327516960757116
4683;2019-05-12 23:03:41.780;695;701;243;242;211;48;205;7;-17;25;744;254;-17;32;218;164;252;504;218;216;203;-219;637;362;366;149;366;311;638;-2.0;0.0;682.0;474.0;88.0;100;99;1;1;0;0;1;0;0;0;1;0;1;0;0;19571.244140625;6044.28369140625;6448.97021484375;2961.78344726562;631.0;200040;620.0;0.0;Calculated values ==>;1557695021.78;342.66;343.26;297.46000000000004;297.36;294.26000000000005;277.96000000000004;274.5913991737795;293.66;273.86;271.46000000000004;275.66;347.56000000000006;298.56;271.46000000000004;276.36;294.96000000000004;289.56;298.36;323.56;294.76000000000005;293.46000000000004;335.16;336.26000000000005;251.26000000000002;244.42749628697553;268.91163127593666;274.5913991737795;294.96000000000004;6370000.0;3620000.0000000005;3660000.0;1490000.0;3660000.0;3110000.0;6380000.0;0.0;0.0;0.11366666666666667;0.079;0.014666666666666666;0.014666666666666666;0.0;6044.28369140625;6448.97021484375;2961.78344726562;19571.244140625;492809.4354883587;493536.72776516;271303.6203310888;270736.47365621553;256586.36292868902;430014.67791919125;459342.27611063566;437231.03110804653;470002.44352694025;527396.3183723479;473457.13737612776;437231.03110804653;444676.21458284307;461113.4237683607;454275.5563783949;400315.4001627433;463993.6762154581;460842.422834568;459067.71765648585;260077.89159075968;264681.4149301396;444616.4517321351;193132.254363466;271303.6203310888;270.4407795393473;2033130.168197794;762905.7901765095;180037.01280101182;745097.1190208632;0;9;11;6;28;32;9;6;83;97;1015095177099.7091;391340741825.1883;854407680064.8805;27745.89428996732;19867.25159212486;-0.0;2753.8734274391572;3269228.2695116177;721212.3706894749;0.0;546171.6387304848;3.2589386979433055;0.3650867267670952
4684;2019-05-12 23:04:41.781;680;690;245;244;208;50;207;0;-11;25;740;255;-12;59;218;158;252;548;217;216;206;-229;646;362;366;150;366;317;647;-2.0;-1.0;730.0;472.0;151.0;100;99;18;1;0;0;1;0;0;0;1;0;1;0;0;21016.1171875;7136.61865234375;6616.451171875;3010.65893554688;620.0;200041;649.0;-1.0;Calculated values ==>;1557695081.781;341.16;342.16;297.66;297.56;293.96000000000004;278.16;274.5913991737795;293.86;273.16;272.06;275.66;347.16;298.66;271.96000000000004;279.06;294.96000000000004;288.96000000000004;298.36;327.96000000000004;294.76000000000005;293.76000000000005;338.06000000000006;335.16;250.26000000000002;244.62907804385475;269.6138998590099;274.5913991737795;294.86;6459999.999999999;3620000.0000000005;3660000.0;1500000.0;3660000.0;3170000.0;6470000.0;0.0;0.0;0.12166666666666666;0.07866666666666666;0.025166666666666667;0.025166666666666667;-0.0025183330892744916;7136.61865234375;6616.451171875;3010.65893554688;21016.1171875;489789.7697019257;491092.02138925705;271395.3197572791;270842.75945138914;254977.91384310985;430014.67791919125;459616.26960334147;436807.67884266505;469866.9553077844;526508.0884419241;472787.5186529974;436645.889417906;447403.61250196665;461113.4237683607;453419.23222524277;394121.4271894376;469952.62817761174;460842.422834568;459479.34306306764;272215.72791638016;260077.89159075968;443315.3379340563;193115.1303388046;271395.3197572791;270.4337500320391;2033468.4018455865;763015.6328599224;180086.78398364768;745205.9993469295;0;9;11;6;28;32;9;6;83;97;1015314780759.4438;391430443320.07996;854596083204.653;29649.260067969688;19682.416330826465;-0.0;4733.447919862345;3269706.570435572;721541.9567481107;0.0;546234.034114876;3.2251252148877154;0.34086467631569023
4685;2019-05-12 23:05:41.761;669;681;251;246;207;66;206;-5;-8;24;735;256;-9;30;217;143;253;587;217;215;205;-239;659;371;376;142;376;318;660;-2.0;0.0;955.0;457.0;150.0;100;0;43;1;0;0;1;0;0;0;1;1;1;1;0;24738.21484375;8939.017578125;6717.953125;4046.21069335938;613.0;200042;660.0;0.0;Calculated values ==>;1557695141.761;340.06000000000006;341.26;298.26000000000005;297.76000000000005;293.86;279.76000000000005;275.5313989812953;293.76000000000005;272.66;272.36;275.56;346.66;298.76000000000005;272.26000000000005;276.16;294.86;287.46000000000004;298.46000000000004;331.86;294.66;293.66;339.16;334.46000000000004;249.26000000000002;242.98782864720522;269.7299932089509;275.5313989812953;294.86;6590000.000000001;3710000.0;3760000.0;1420000.0;3760000.0;3180000.0;6600000.0;0.0;0.0;0.15916666666666668;0.07616666666666667;0.025;0.025;0.0;8939.017578125;6717.953125;4046.21069335938;24738.21484375;486846.02401442884;488463.5808986613;273276.55927815824;270550.736518275;253997.4804111921;429398.2889081932;457885.29833947134;437060.6290143916;470845.5270076962;525901.9714048309;472775.64794340165;436899.13996127737;442962.5900968744;459418.54631888913;449619.11925622757;274572.67877957807;474458.67493788997;459141.12553205836;457744.99276624026;276820.84063482966;257148.6733736563;443787.0409560511;197119.2666207742;273276.55927815824;272.095282102098;2033849.5608506014;763149.5518406738;180145.5716281583;745317.0823427602;0;9;11;6;28;32;9;6;84;97;1015537306559.5146;391518014120.1078;854786519704.7135;38190.66684765078;18787.86214520359;-0.0;4611.710837202051;3270271.7147158072;721862.4355402949;0.0;546311.8844791019;3.125903304176345;0.3166541051083276
4686;2019-05-12 23:06:41.782;662;674;254;251;201;82;197;0;-9;24;735;259;-11;50;214;130;255;611;218;212;196;-230;675;380;384;137;384;317;675;-2.0;-1.0;1158.0;381.0;150.0;100;0;61;1;0;0;1;0;0;0;1;1;1;1;0;27496.025390625;10430.48828125;6912.294921875;4061.30053710938;617.0;200043;659.0;0.0;Calculated values ==>;1557695201.782;339.36;340.56000000000006;298.56;298.26000000000005;293.26000000000005;281.36;276.4546675782219;292.86;273.16;272.26000000000005;275.56;346.66;299.06;272.06;278.16;294.56;286.16;298.66;334.26000000000005;294.36;292.76000000000005;339.06000000000006;334.86;250.16000000000003;241.92719264551067;269.6138998590099;276.4546675782219;294.96000000000004;6750000.0;3800000.0;3840000.0;1370000.0;3840000.0;3170000.0;6750000.0;0.0;0.0;0.193;0.0635;0.025;0.025;0.0;10430.48828125;6912.294921875;4061.30053710938;27496.025390625;484086.2844290123;485850.9126670876;273238.43930127134;271647.39868668653;251247.60352207106;428757.65804586536;455288.95255331584;437130.186993585;471512.23439352604;525980.4318571285;473267.59423944575;436807.67884266505;446108.81970948767;457721.2751278025;445914.51497000206;273787.14672608685;476368.2921349459;457437.6529699981;455144.3020352643;276402.16793126165;258822.4845140824;445719.1686130602;201806.5458501654;273238.43930127134;273.9975482087385;2034284.9985368208;763311.020884289;180213.15786881867;745430.707498319;0;9;11;6;28;32;9;6;84;97;1015765386360.0728;391601743415.3127;854977086380.1798;45417.46274067999;15488.45154544382;-0.0;4547.6465683498245;3270968.6929877936;722148.1714609977;0.0;546388.2391724607;3.0579940561266423;0.2926771269598519
4687;2019-05-12 23:07:41.762;665;676;253;255;176;63;182;0;-13;25;748;259;-15;26;215;116;258;630;218;212;182;-215;742;363;368;132;366;310;738;0.0;-1.0;1086.0;175.0;222.0;0;0;64;1;0;0;1;0;1;0;1;1;1;1;0;44314.1640625;11607.97265625;21380.263671875;3990.35400390625;613.0;200044;659.0;0.0;Calculated values ==>;1557695261.762;339.66;340.76;298.46000000000004;298.66;290.76000000000005;279.46000000000004;274.69669130483857;291.36;273.16;271.86;275.66;347.96000000000004;299.06;271.66;275.76000000000005;294.66;284.76000000000005;298.96000000000004;336.16;294.36;291.36;339.06000000000006;334.46000000000004;251.66000000000003;240.83765695389522;268.7936212382143;274.69669130483857;294.96000000000004;7420000.0;3629999.9999999995;3679999.9999999995;1320000.0;3660000.0;3100000.0;7380000.0;0.0;0.0;0.181;0.029166666666666667;0.037000000000000005;0.037000000000000005;0.0;11607.97265625;21380.263671875;3990.35400390625;44314.1640625;476962.66010628873;479170.99017486477;267575.69479851914;268408.6810352252;241419.91227720122;429947.3805835815;455817.0791204539;438091.248992408;472270.6324499597;527893.818072443;474181.6267117922;437776.4333770113;444000.2061495902;460706.7239573471;447034.7671162674;269404.9684751799;471735.7723596995;459986.6564810051;455817.0791204539;276402.16793126165;257148.6733736563;448229.15813811333;200465.49886028754;267575.69479851914;273.39583127319787;2034883.2173097052;763494.6135075463;180280.23262430806;745666.400229568;0;9;11;6;28;33;9;6;84;97;1015990911160.1445;391682416515.3383;855165123680.2396;43010.2607739138;7226.440062269919;-0.0;6964.9312199115875;3271705.3450514176;722337.3991275344;0.0;546484.1453413441;1.5468851446872662;0.12432104591521223
4688;2019-05-12 23:08:41.783;696;705;239;238;187;50;124;7;-22;27;763;257;-23;42;217;128;262;655;215;200;125;-206;753;355;359;127;358;307;752;88.0;-1.0;1070.0;103.0;157.0;0;0;57;1;0;0;1;0;1;0;1;1;1;1;0;42326.30078125;11406.6298828125;22009.1796875;3984.70166015625;605.0;200045;654.0;0.0;Calculated values ==>;1557695321.783;342.76;343.66;297.06;296.96000000000004;291.86;278.16;273.8482719121499;285.56;273.86;270.96000000000004;275.86;349.46000000000004;298.86;270.86;277.36;294.86;285.96000000000004;299.36;338.66;293.16;285.66;338.56000000000006;333.66;252.56000000000003;239.71726792356844;268.43790593516167;273.8482719121499;294.66;7530000.0;3550000.0;3590000.0;1270000.0;3579999.9999999995;3070000.0;7520000.0;0.014666666666666666;0.0;0.17833333333333332;0.017166666666666667;0.026166666666666668;0.04083333333333333;0.0;11406.6298828125;22009.1796875;3984.70166015625;42326.30078125;480628.5900816788;482146.9477821369;261372.29569089078;261007.40188416681;244325.5446663183;430477.46260093397;448994.4748392721;437356.53477473935;473118.57976311014;529695.9489754178;474334.1437249217;437198.53567211574;446894.5695448119;462201.38575610484;450318.13848889776;270346.1857701327;474158.4232499224;459762.3043333631;449143.14751316624;274308.8830629234;253801.27034056993;450055.611752373;199825.93713306196;239265.84853542573;273.10930786789737;2035605.4738836573;763686.4689876699;180346.7146819862;746028.1054762208;0;9;11;6;28;33;9;6;84;97;1016209087494.8118;391760143710.2197;855350288464.9572;42359.62324609913;4295.609414298173;-0.0;8569.989708257737;3272417.009745994;722433.4498123369;0.0;546613.648325734;1.476590039861947;0.1056479966526182
4689;2019-05-12 23:09:41.783;728;735;238;237;176;36;127;10;-27;30;777;255;-28;27;220;125;266;681;217;197;126;-198;757;352;357;134;356;298;754;-2.0;-2.0;1215.0;269.0;137.0;0;99;38;1;0;0;1;0;1;0;1;1;0;0;0;39330.32421875;10012.205078125;22071.74609375;2911.61181640625;598.0;200046;648.0;-1.0;Calculated values ==>;1557695381.783;345.96000000000004;346.66;296.96000000000004;296.86;290.76000000000005;276.76000000000005;273.5264737036516;285.86;274.16;270.46000000000004;276.16;350.86;298.66;270.36;275.86;295.16;285.66;299.76000000000005;341.26;292.86;285.76000000000005;337.96000000000004;332.96000000000004;253.36;241.2770596917726;267.35522164206344;273.5264737036516;294.86;7570000.0;3520000.0000000005;3570000.0000000005;1340000.0;3560000.0;2980000.0;7540000.000000001;0.0;0.0;0.2025;0.04483333333333333;0.022833333333333334;0.022833333333333334;-0.0025212652946226505;10012.205078125;22071.74609375;2911.61181640625;39330.32421875;485158.2328064742;486541.3817176571;260912.962293281;260551.29610833395;241036.5790998978;430671.36484660726;449806.98116407095;438614.2659217754;472494.68880147435;531836.4111266523;475259.47786859673;438461.08877795865;446510.5447193949;462901.36609670473;450424.69828467217;271781.0357862021;478137.38711581536;459669.781954241;449659.6490463417;271797.11229066993;250872.52762923925;449642.08305191534;196778.05286476426;260912.962293281;271.8839584015862;2036285.9457586573;763864.959279011;180404.18396095754;746395.4465243979;0;9;11;6;28;33;9;6;84;97;1016423887494.8118;391838443710.2197;855531788464.9572;48971.833144044766;11336.737353390605;-0.0;4309.716014194887;3273178.1052159118;722563.7193687344;0.0;546720.9792067544;1.8464708378393166;0.16583597301311076
4690;2019-05-12 23:10:41.774;751;755;234;232;184;35;154;11;-33;30;785;253;-35;34;221;130;267;687;219;194;153;-189;729;350;355;135;353;294;726;-1.0;-1.0;1236.0;393.0;87.0;0;93;19;1;0;0;1;0;1;0;1;1;0;1;0;35671.01171875;8339.8671875;21125.66796875;2825.38256835938;593.0;200047;643.0;-1.0;Calculated values ==>;1557695441.774;348.26;348.66;296.56;296.36;291.56;276.66;273.3108153835814;288.56;274.26000000000005;269.86;276.16;351.66;298.46000000000004;269.66;276.56;295.26000000000005;286.16;299.86;341.86;292.56;288.46000000000004;337.46000000000004;332.46000000000004;254.26000000000002;241.49495122638035;266.86631818009863;273.3108153835814;295.06;7290000.000000001;3500000.0;3550000.0;1350000.0;3529999.9999999995;2940000.0;7259999.999999999;0.0;0.0;0.206;0.0655;0.0145;0.0145;-0.0025219215190558264;8339.8671875;21125.66796875;2825.38256835938;35671.01171875;491482.3420207775;492363.83749270486;260801.35345813824;260057.60201699825;244117.80386581825;430799.1582183253;454052.7954130459;438591.3684654617;472363.3712700832;532965.5742408424;475538.72388268163;438286.6576737402;448241.9963817918;463481.8882278805;451506.43233344075;274523.6423844685;482227.8277320719;459578.3138943328;453911.42381166504;269704.110367413;248780.69988749037;450401.80852104665;195094.53388871357;260801.35345813824;271.19756401961035;2036910.8631391441;764017.8702743071;180451.98507620412;746755.3709777736;0;9;11;6;28;33;9;6;84;97;1016637455454.5876;391919131605.1351;855709361824.7709;50160.34792281011;16722.626488417816;-0.0;2800.0960201261387;3274004.0828087092;722797.5123262993;0.0;546780.2187530465;2.157977392455699;0.2139582635290768
4691;2019-05-12 23:11:41.774;755;756;239;239;188;26;166;9;-35;30;783;254;-37;29;223;135;266;673;218;202;165;-178;718;340;345;136;343;293;716;-1.0;-1.0;1125.0;306.0;69.0;0;88;1;1;0;0;1;0;1;0;1;1;0;1;0;34258.0546875;6993.1328125;20928.41015625;2789.06201171875;588.0;200048;637.0;-1.0;Calculated values ==>;1557695501.774;348.66;348.76;297.06;297.06;291.96000000000004;275.76000000000005;272.21867820750657;289.76000000000005;274.06;269.66;276.16;351.46000000000004;298.56;269.46000000000004;276.06;295.46000000000004;286.66;299.76000000000005;340.46000000000004;293.36;289.66;336.86;331.96000000000004;255.36;241.71165711629368;266.74333088950624;272.21867820750657;294.96000000000004;7180000.0;3400000.0;3450000.0;1360000.0;3429999.9999999995;2930000.0;7159999.999999999;0.0;0.0;0.1875;0.051000000000000004;0.0115;0.0115;-0.0025225739325953;6993.1328125;20928.41015625;2789.06201171875;34258.0546875;493157.7171696099;493499.0250626084;263257.5110666611;263257.5110666611;245628.27315742057;431420.45991060114;457381.5641334785;438510.57582547225;472231.8376443816;532832.7395035814;475782.1949245044;438206.06636572257;447742.50713419577;465214.1045339914;453957.566881685;275074.6169206651;481190.2394496472;462189.07052532554;457245.5785871068;267192.67376467976;246688.97952812296;451369.85395287507;193274.97072650833;263257.5110666611;270.42150891752345;2037493.6053591962;764145.6452743071;180498.77211437144;747105.8216288153;0;9;11;6;28;33;9;6;84;97;1016847455454.5876;392000431605.1351;855885461824.7709;45981.67595605573;13162.839044544704;-0.0;2230.8627764851253;3274805.266341033;723046.5578724074;0.0;546822.1434096849;1.9985076105182207;0.1932984223363926
4692;2019-05-12 23:12:41.774;756;754;243;242;194;20;175;9;-37;27;779;255;-38;28;224;137;266;661;218;207;174;-166;672;345;350;136;350;292;673;-2.0;76.0;1410.0;438.0;18.0;99;84;1;1;0;0;1;0;0;0;1;1;0;0;0;20454.953125;6508.8291015625;7091.12109375;2756.08422851562;584.0;200049;632.0;-1.0;Calculated values ==>;1557695561.774;348.76;348.56000000000006;297.46000000000004;297.36;292.56;275.16;272.7676641592781;290.66;274.06;269.46000000000004;275.86;351.06000000000006;298.66;269.36;275.96000000000004;295.56;286.86;299.76000000000005;339.26;293.86;290.56;336.36;331.56;256.56;241.71165711629368;266.62003547228215;272.7676641592781;294.96000000000004;6720000.0;3450000.0;3500000.0;1360000.0;3500000.0;2920000.0;6730000.0;0.0;0.012666666666666666;0.235;0.073;0.003;0.003;-0.002523093107179521;6508.8291015625;7091.12109375;2756.08422851562;20454.953125;497775.21684236056;497403.83023283957;267892.22847218724;267425.75666090124;248952.6067507432;431113.4868728058;457796.27867287636;438430.3070074864;471938.4492427271;532492.9357209998;476025.07010781695;438278.2987301736;447793.59997424483;464318.62166137894;453376.99839876685;281273.2578227978;484158.5581344746;462088.8242006048;457659.9347955617;265099.94585879904;245015.67932991832;452611.8832943958;194487.69495026805;267892.22847218724;270.9330101124458;2037949.547090967;764258.161623591;180544.9816663734;747339.3177225653;0;9;11;6;28;33;9;6;84;97;1017055955454.5876;392082031605.1351;856060961824.7709;57326.51383344631;18843.065749121324;0.0;569.3031189701235;3275666.1679226123;723313.2737456879;0.0;546845.4781254804;4.691778013730609;0.4803286264851527
4693;2019-05-12 23:13:41.775;749;730;245;243;211;41;182;8;-29;25;774;254;-31;40;218;149;261;568;218;204;181;-153;641;359;364;141;364;300;641;0.0;-1.0;1170.0;213.0;13.0;99;99;1;1;0;0;1;0;0;0;1;1;0;0;0;19668.904296875;6092.26416015625;6447.30126953125;2902.43212890625;580.0;200050;626.0;0.0;Calculated values ==>;1557695621.775;348.06000000000006;346.16;297.66;297.46000000000004;294.26000000000005;277.26000000000005;274.27422755570615;291.36;273.96000000000004;270.26000000000005;275.66;350.56000000000006;298.56;270.06;277.16;294.96000000000004;288.06;299.26000000000005;329.96000000000004;293.56;291.26000000000005;335.76000000000005;331.16;257.86;242.77792619122317;267.5978703862781;274.27422755570615;294.96000000000004;6409999.999999999;3590000.0;3640000.0;1410000.0;3640000.0;3000000.0;6409999.999999999;0.0;0.0;0.19499999999999998;0.0355;0.0021666666666666666;0.0021666666666666666;0.0;6092.26416015625;6447.30126953125;2902.43212890625;19668.904296875;499773.2651713382;497207.600737895;272100.50126260676;270956.52721575566;256426.47340935745;430214.79039162316;456479.2451093168;437856.56215164;471077.96398673364;531374.0685954686;474885.7164304288;437545.9146967623;447944.02171589236;461420.64936624526;452648.96075887873;403235.9291523034;473862.67089202785;459520.7761648076;456339.24340671574;262588.8327430989;243342.44575359824;453110.14735915104;199990.80354436047;272100.50126260676;273.1914615068062;2038283.9181431653;764363.1724845476;180592.1367553874;747452.1397895744;0;9;11;6;28;33;9;6;84;97;1017270159025.18;392165132990.36487;856238564785.2621;46383.822928419504;8985.736705425064;-0.0;399.18394131223613;3276530.4351355648;723545.184298562;0.0;546853.5489855171;3.6114980178921536;0.3409813321705641
4694;2019-05-12 23:14:41.795;725;715;244;243;220;46;185;9;-23;26;769;254;-24;21;214;159;257;503;217;205;184;-140;638;356;360;143;360;306;639;-1.0;-1.0;995.0;173.0;0.0;99;99;1;1;0;0;1;0;0;0;1;1;0;0;0;19692.916015625;6065.517578125;6474.6767578125;2950.50952148438;575.0;200051;620.0;0.0;Calculated values ==>;1557695681.795;345.66;344.66;297.56;297.46000000000004;295.16;277.76000000000005;273.955091788801;291.66;274.06;270.86;275.76000000000005;350.06000000000006;298.56;270.76000000000005;275.26000000000005;294.56;289.06;298.86;323.46000000000004;293.66;291.56;335.16;330.66;259.16;243.1966462407574;268.3187672390254;273.955091788801;294.86;6380000.0;3560000.0;3600000.0;1430000.0;3600000.0;3060000.0;6390000.0;0.0;0.0;0.16583333333333333;0.028833333333333332;0.0;0.0;0.0;6065.517578125;6474.6767578125;2950.50952148438;19692.916015625;496820.1357514966;495359.25977921754;271761.16889317863;271186.39309164864;260163.22190393446;430412.23801567365;457549.89371207694;437427.84448784514;470909.40455562726;530399.3526615865;474109.5527026;437270.2536001789;444076.66985911725;461495.6585078262;454587.787147844;402659.51871896314;463684.9454071888;460283.3014425634;457411.71562222653;260077.89159075968;241250.99604349316;454125.38969480863;199486.2703094719;272100.50126260676;272.9793748641422;2038612.0426507215;764464.5211039503;180640.9275272964;747559.8588341515;0;9;11;6;28;33;9;6;84;97;1017487431425.111;392250361390.33777;856420425385.2043;39458.64438458023;7342.094608943876;-0.0;0.0;3277246.0274809105;723681.2949145588;0.0;546856.8766272046;3.021214492529402;0.28494460053591036
4695;2019-05-12 23:15:41.796;701;703;246;245;219;39;186;11;-20;27;765;255;-21;50;215;164;256;512;218;209;185;-134;644;350;355;144;355;307;645;-2.0;-1.0;809.0;297.0;0.0;99;99;7;1;0;0;1;0;0;0;1;1;0;1;0;20494.90234375;6476.03125;6587.73291015625;2960.65893554688;594.0;200052;615.0;-1.0;Calculated values ==>;1557695741.796;343.26;343.46000000000004;297.76000000000005;297.66;295.06;277.06;273.3108153835814;291.76000000000005;274.26000000000005;271.16;275.86;349.66;298.66;271.06;278.16;294.66;289.56;298.76000000000005;324.36;294.06;291.66;334.66;332.56;259.76000000000005;243.40439225979637;268.43790593516167;273.3108153835814;294.96000000000004;6440000.000000001;3500000.0;3550000.0;1440000.0;3550000.0;3070000.0;6450000.0;0.0;0.0;0.13483333333333333;0.0495;0.0;0.0;-0.0025217905784543555;6476.03125;6587.73291015625;2960.65893554688;20494.90234375;492931.6476975895;493108.00285641564;272196.3305610677;271624.18678940274;259381.70770542326;430799.1582183253;458492.0736687021;437671.5478804793;470874.54964527197;529905.1787626159;474097.763399678;437514.20447033056;448021.6136539549;462389.91602610215;456288.5185754411;398502.0412461422;464343.23475191725;461592.22777629585;458355.6712287806;257985.5697089033;249199.05678690012;454582.57985912164;196017.8430796238;272100.50126260676;271.57049523888014;2038946.9467182865;764569.0357526069;180690.18808537442;747668.7140621434;0;9;11;6;28;33;9;6;84;97;1017701934999.8518;392336462825.23376;856604328449.9822;32582.974530648684;12798.954470585144;-0.0;0.0;3277846.3843102595;723849.1397873866;0.0;546856.8766272046;2.8320476019759346;0.3016799204729654
