;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4696;2019-05-12 23:16:41.766;689;695;249;249;220;31;188;9;-18;28;763;257;-20;23;217;166;256;553;218;213;187;-142;653;342;347;142;347;308;654;-2.0;-1.0;705.0;291.0;0.0;69;99;13;1;0;0;1;0;0;0;1;1;0;0;0;20616.6953125;6972.09033203125;5721.90966796875;2976.95629882812;639.0;200053;609.0;0.0;Calculated values ==>;1557695801.766;342.06000000000006;342.66;298.06;298.06;295.16;276.26000000000005;272.43898195401505;291.96000000000004;274.06;271.36;275.96000000000004;349.46000000000004;298.86;271.16;275.46000000000004;294.86;289.76000000000005;298.76000000000005;328.46000000000004;294.46000000000004;291.86;334.06;337.06;258.96000000000004;242.98782864720522;268.5567601203482;272.43898195401505;294.96000000000004;6530000.0;3420000.0000000005;3470000.0000000005;1420000.0;3470000.0000000005;3080000.0;6540000.000000001;0.0;0.0;0.1175;0.0485;0.0;0.0;0.0;6972.09033203125;5721.90966796875;2976.95629882812;20616.6953125;490331.8801490104;491074.31947506143;272845.7732604752;272845.7732604752;259257.84516535728;431298.55289687274;460026.8839428142;437758.51091407164;471240.6132432691;529619.7100872716;474204.42522020085;437443.34373287327;443964.9577299085;463850.4715391851;457867.37683749734;277388.5704084876;469840.1687717462;463328.8324430222;459893.22604025964;255474.93562877487;268029.79939014546;454084.5479759297;193257.44874333686;272100.50126260676;270.4215114561099;2039289.3720672617;764681.0473986707;180739.64347228766;747771.2431268325;0;9;11;6;28;33;9;6;84;97;1017912429699.9523;392422219925.27466;856788736200.0702;28728.874805061336;12650.114312780752;-0.0;0.0;3278357.060922262;724061.1093228959;0.0;546856.8766272046;2.6404890887824393;0.2871903868587419
4697;2019-05-12 23:17:41.757;687;691;251;250;219;27;189;4;-12;27;763;256;-19;48;219;166;257;583;218;217;188;-156;653;340;345;140;345;308;656;173.0;-1.0;370.0;305.0;0.0;1;99;18;1;0;0;1;0;0;0;1;1;0;0;0;19398.330078125;7238.69580078125;3421.62182617188;2982.67114257812;673.0;200054;603.0;0.0;Calculated values ==>;1557695861.757;341.86;342.26;298.26000000000005;298.16;295.06;275.86;272.21867820750657;292.06;273.56;271.96000000000004;275.86;349.46000000000004;298.76000000000005;271.26000000000005;277.96000000000004;295.06;289.76000000000005;298.86;331.46000000000004;294.86;291.96000000000004;333.46000000000004;340.46000000000004;257.56;242.56692532238324;268.5567601203482;272.21867820750657;294.96000000000004;6530000.0;3400000.0;3450000.0;1400000.0;3450000.0;3080000.0;6559999.999999999;0.028833333333333332;0.0;0.06166666666666667;0.05083333333333333;0.0;0.028833333333333332;0.0;7238.69580078125;3421.62182617188;2982.67114257812;19398.330078125;490049.35498174006;490303.7950902421;273764.61069836287;273181.2583641979;258745.24379485205;431420.45991060114;460471.8815980348;438696.35173092526;471408.2891495208;529619.7100872716;474086.0801500327;437601.09044165985;447551.6594779637;464405.47859721724;458189.32340127754;392699.23379872716;474328.9727047585;464146.3546846487;460338.9438065274;252964.46457616048;282264.0715131367;452967.78287443117;191103.53043031043;191103.53043031043;269.5308588600799;2039622.780593052;764799.4528528373;180789.29958471298;747847.4277931227;0;9;11;6;28;33;9;6;84;97;1018119998559.7345;392506807235.1859;856973508479.8763;15268.223980204582;13311.432832576136;-0.0;7762.954419014257;3278723.648415381;724277.4230969463;0.0;546921.5582102688;2.6638306199414723;0.2515866476179616
4698;2019-05-12 23:18:41.787;688;690;253;253;223;26;190;0;-4;24;766;255;-11;25;220;165;257;603;218;219;189;-162;673;337;341;140;341;309;676;-1.0;-1.0;41.0;106.0;0.0;1;99;24;1;0;0;1;0;0;0;1;1;0;0;0;21096.79296875;7918.70068359375;3652.33837890625;2987.54174804688;684.0;200055;597.0;0.0;Calculated values ==>;1557695921.787;341.96000000000004;342.16;298.46000000000004;298.46000000000004;295.46000000000004;275.76000000000005;271.8864255623528;292.16;273.16;272.76000000000005;275.56;349.76;298.66;272.06;275.66;295.16;289.66;298.86;333.46000000000004;295.06;292.06;332.86;341.56000000000006;256.96000000000004;242.56692532238324;268.67533136820026;271.8864255623528;294.96000000000004;6730000.0;3370000.0000000005;3410000.0;1400000.0;3410000.0;3090000.0;6759999.999999999;0.0;0.0;0.006833333333333333;0.017666666666666667;0.0;0.0;0.0;7918.70068359375;3652.33837890625;2987.54174804688;21096.79296875;488098.8649839033;488071.52595437894;272593.8292746459;272593.8292746459;259213.98982948903;431601.1154718507;461222.3633614229;439711.5781995815;471112.8868819084;529857.6350902817;473837.37898620154;438628.6885954579;444055.5555963059;465120.0503442498;458535.96971127053;275161.83788525924;474999.8664172709;464991.6647990197;461090.70703611366;250454.15340279948;286870.6033266602;452343.93649991805;183398.6575439747;191103.53043031043;266.28579684373494;2039960.4086812944;764925.8276459655;180839.07623466486;747906.4069363044;0;9;11;6;28;33;9;6;84;97;1018325901459.6364;392590849235.1459;857158701029.7881;1751.4716244799795;4751.366594888333;-0.0;0.0;3278865.5501274173;724428.021687101;0.0;546986.2818427065;0.44666704151941566;0.06653569860961234
4699;2019-05-12 23:19:41.778;692;693;255;257;226;24;191;0;3;22;769;254;-3;48;222;164;260;630;219;222;190;-157;709;334;339;138;339;306;711;218.0;-1.0;456.0;272.0;0.0;1;100;25;1;0;0;1;0;0;0;1;1;0;0;0;23238.8984375;8482.3935546875;3898.92114257812;2994.51318359375;689.0;200056;592.0;0.0;Calculated values ==>;1557695981.778;342.36;342.46000000000004;298.66;298.86;295.76000000000005;275.56;271.55198750734434;292.26000000000005;273.16;273.46000000000004;275.36;350.06000000000006;298.56;272.86;277.96000000000004;295.36;289.56;299.16;336.16;295.36;292.16;332.36;342.06000000000006;257.46000000000004;242.14157278889297;268.3187672390254;271.55198750734434;295.06;7090000.000000001;3340000.0;3390000.0;1380000.0;3390000.0;3060000.0;7109999.999999999;0.036333333333333336;0.0;0.076;0.04533333333333334;0.0;0.036333333333333336;0.0;8482.3935546875;3898.92114257812;2994.51318359375;23238.8984375;484844.0652135137;484777.8863014124;270381.83708962996;271311.90284319076;258569.8376137193;431779.12508338504;461660.1613166493;441418.9449877505;471182.93757713656;530399.3526615865;474109.5527026;440514.97524299513;447929.68506599474;465666.3974303391;458880.9836667614;272930.3611537143;475034.25284471625;465666.3974303391;461529.1880397757;248362.34728340767;288964.7057630673;453202.5455425244;190956.5852007516;190956.5852007516;269.45014300959406;2040329.8173578128;765062.4829303165;180888.91921500565;747969.324660093;0;9;11;6;28;33;9;6;84;97;1018529870860.2329;392674236725.3898;857343173355.3276;19035.139343811916;11888.483535493702;-0.0;9830.804569817876;3279038.745902729;724566.666305447;0.0;547068.1929258555;2.6505517468660487;0.22574248315830478
4700;2019-05-12 23:20:41.808;707;701;251;252;223;26;82;6;8;21;771;254;4;33;222;164;263;650;220;218;88;-146;711;345;349;140;350;303;713;-3.0;-2.0;958.0;391.0;0.0;1;100;17;1;0;0;1;0;0;0;1;1;0;0;0;22970.791015625;7917.3427734375;3906.86547851562;2956.03662109375;690.0;200057;587.0;0.0;Calculated values ==>;1557696041.808;343.86;343.26;298.26000000000005;298.36;295.46000000000004;275.76000000000005;272.7676641592781;281.36;273.76000000000005;273.96000000000004;275.26000000000005;350.26;298.56;273.56;276.46000000000004;295.36;289.56;299.46000000000004;338.16;294.96000000000004;281.96000000000004;331.86;342.16;258.56;242.56692532238324;267.9596281332873;272.7676641592781;295.16;7109999.999999999;3450000.0;3490000.0;1400000.0;3500000.0;3030000.0;7130000.0;0.0;0.0;0.15966666666666668;0.06516666666666666;0.0;0.0;0.0;7917.3427734375;3906.86547851562;2956.03662109375;22970.791015625;486865.8206655992;485760.4704195261;268433.208111181;268873.9329559902;257384.3541648379;431113.4868728058;444568.7632278692;442787.31820175383;470817.3119576869;530835.221780368;474498.5421998419;442197.7884769968;446390.54166232125;464057.96313179616;457109.4509825064;274238.9259619086;477962.59298158746;463684.06007594336;445487.4048184529;246270.64818160105;289383.54333396035;454004.05102216784;194195.11373799713;190956.5852007516;270.81420731303245;2040715.0906434446;765199.215731887;180938.5319239786;748034.4054060155;0;9;11;6;28;33;9;6;84;97;1018736374060.1345;392757678425.35;857525964705.2405;39691.88864604649;16930.88241301846;-0.0;0.0;3279528.382498361;724806.9477689283;0.0;547150.1572589173;3.8309765193621224;0.4171226764595187
4701;2019-05-12 23:21:41.788;723;710;239;241;221;37;32;8;11;22;767;253;8;51;220;168;265;658;219;70;32;-132;712;352;356;144;357;304;714;-2.0;-2.0;711.0;348.0;0.0;1;100;17;1;0;0;1;0;0;0;1;1;0;0;0;21288.275390625;7932.552734375;3816.82421875;2942.1982421875;691.0;200058;580.0;0.0;Calculated values ==>;1557696101.788;345.46000000000004;344.16;297.06;297.26000000000005;295.26000000000005;276.86;273.5264737036516;276.36;273.96000000000004;274.26000000000005;275.36;349.86;298.46000000000004;273.96000000000004;278.26000000000005;295.16;289.96000000000004;299.66;338.96000000000004;280.16;276.36;331.16;342.26;259.96000000000004;243.40439225979637;268.0796299477929;273.5264737036516;295.06;7120000.0;3520000.0000000005;3560000.0;1440000.0;3570000.0000000005;3040000.0;7140000.000000001;0.0;0.0;0.11850000000000001;0.058;0.0;0.0;0.0;7932.552734375;3816.82421875;2942.1982421875;21288.275390625;489119.1583070183;486993.97038549866;263372.5251557829;264171.68530214153;256623.12985611812;430671.36484660726;434818.82438352716;443022.0508540321;470378.9536012187;530342.1025289536;474251.29512525245;442580.7327243594;448721.9649698524;462751.0426575283;456510.3522854336;275164.8471381585;479096.7063720195;441231.2012808853;434818.82438352716;243342.44575359824;289802.386634966;454790.30049600324;195797.85575568894;190956.5852007516;271.48944357785615;2041083.793255096;765331.2541670066;180987.6674972025;748098.7480321529;0;9;11;6;28;33;9;6;84;97;1018947803560.2018;392842850025.3771;857708004005.2983;29296.067119153668;15021.56179493823;-0.0;0.0;3280103.09049671;725073.1293806231;0.0;547150.1572589173;3.0165335115482987;0.3387119532031423
4702;2019-05-12 23:22:41.789;735;720;232;232;211;46;30;9;12;23;759;254;10;48;219;172;265;664;221;40;30;-127;700;360;365;146;365;305;702;-3.0;-1.0;742.0;461.0;0.0;1;100;19;1;0;0;1;0;0;0;1;1;0;0;0;19208.248046875;7919.0361328125;3684.3857421875;2947.74536132812;692.0;200059;573.0;0.0;Calculated values ==>;1557696161.789;346.66;345.16;296.36;296.36;294.26000000000005;277.76000000000005;274.38016830617;276.16;274.06;274.36;275.46000000000004;349.06000000000006;298.56;274.16;277.96000000000004;295.06;290.36;299.66;339.56000000000006;277.16;276.16;330.46000000000004;342.36;260.46000000000004;243.81672145450628;268.19934244402924;274.38016830617;295.26000000000005;7000000.0;3600000.0;3650000.0;1460000.0;3650000.0;3050000.0;7020000.0;0.0;0.0;0.12366666666666666;0.07683333333333334;0.0;0.0;0.0;7919.0361328125;3684.3857421875;2947.74536132812;19208.248046875;492080.5251274433;489712.2541625033;261298.33695632825;261298.33695632825;253620.56976518437;430148.3826014536;432205.70286623563;442963.5195641987;470208.5969619798;529430.2317793416;474239.41903882736;442668.9074931304;448117.77220923116;461402.2117313213;455741.6133297435;276476.01907625626;481384.321498421;434047.17992658;432205.70286623563;240414.4444865203;290221.2356813373;454980.0269714185;197183.74040572095;190956.5852007516;272.0782182200085;2041421.2699078515;765463.3529423499;181036.75117855356;748161.2591569199;0;9;11;6;28;33;9;6;84;97;1019164107164.9406;392929851475.272;857890707050.0776;30394.76602259841;19807.348017797765;-0.0;0.0;3280600.5223960173;725363.3751327272;0.0;547150.1572589173;3.4500403455650415;0.4081525634268562
4703;2019-05-12 23:23:41.769;739;724;230;229;208;54;33;10;13;25;750;255;12;38;218;176;265;652;217;41;32;-215;690;366;371;148;371;307;692;-2.0;0.0;832.0;361.0;0.0;8;100;26;1;0;0;1;0;0;0;1;1;0;0;0;18447.939453125;8240.5087890625;3843.76391601562;2944.39477539062;694.0;200060;565.0;0.0;Calculated values ==>;1557696221.769;347.06000000000006;345.56000000000006;296.16;296.06;293.96000000000004;278.56;275.0112864084945;276.46000000000004;274.16;274.46000000000004;275.66;348.16;298.66;274.36;276.96000000000004;294.96000000000004;290.76000000000005;299.66;338.36;277.26000000000005;276.36;329.66;342.56000000000006;251.66000000000003;244.22491754036054;268.43790593516167;275.0112864084945;294.86;6900000.0;3660000.0;3710000.0;1480000.0;3710000.0;3070000.0;6920000.0;0.0;0.0;0.13866666666666666;0.06016666666666667;0.0;0.0;0.0;8240.5087890625;3843.76391601562;2944.39477539062;18447.939453125;493649.04562812997;491311.6619989958;261069.9350178916;260678.47440791986;252985.95967560363;429743.705733735;431211.115945236;442698.855600732;470137.69605561916;528335.0204821837;474097.763399678;442550.7883978828;446326.41830174514;460339.51178248913;455302.29977171024;277722.997554486;480686.02596756245;432727.05303922435;431018.7548485091;237068.3971897606;291058.95107146574;445247.6257413369;197050.30221662612;190956.5852007516;272.04808131221387;2041734.9668699305;765597.9709291168;181085.83597931924;748223.9728258981;0;9;11;6;28;33;9;6;84;97;1019384833565.0107;393018022075.3;858074245850.136;34063.266069262674;14933.2056320701;-0.0;0.0;3281137.4936135313;725652.7832450302;0.0;547150.1572589173;3.2602006641645778;0.3530798429089355
4704;2019-05-12 23:24:41.790;737;725;232;232;207;57;40;6;11;27;741;255;11;61;218;178;264;652;218;43;39;-236;698;366;371;141;371;308;700;-2.0;-1.0;755.0;359.0;0.0;32;1;33;1;0;0;1;0;0;0;1;1;1;0;0;20569.408203125;8783.8779296875;4698.83984375;3955.06127929688;701.0;200061;556.0;0.0;Calculated values ==>;1557696281.79;346.86;345.66;296.36;296.36;293.86;278.86;275.0112864084945;277.16;273.76000000000005;274.26000000000005;275.86;347.26;298.66;274.26000000000005;279.26000000000005;294.96000000000004;290.96000000000004;299.56;338.36;277.46000000000004;277.06;328.76000000000005;343.26;249.56000000000003;242.77792619122317;268.5567601203482;275.0112864084945;294.96000000000004;6980000.0;3660000.0;3710000.0;1410000.0;3710000.0;3080000.0;7000000.0;0.0;0.0;0.12583333333333332;0.05983333333333333;0.0;0.0;0.0;8783.8779296875;4698.83984375;3955.06127929688;20569.408203125;492567.390576161;490641.4833842351;261408.5410888013;261408.5410888013;252327.53890445095;429743.705733735;432539.7142654744;442194.31993339997;471275.1926151781;527314.227224225;473967.6738433798;442194.31993339997;449368.5285232274;460339.51178248913;455585.1921062464;276150.7808113523;479773.6335713032;433099.9636564668;432351.7763424921;233304.39079467155;293991.1381695566;444307.79155062814;195891.4281422733;190956.5852007516;271.58028941817577;2042060.2252338338;765739.8904726845;181143.3515697674;748295.1861063818;0;9;11;6;28;33;9;6;84;98;1019607511474.6711;393104752420.1677;858258810424.8545;30993.11388371677;14863.579077266564;-0.0;0.0;3281679.8198600872;725901.1766911845;0.0;547150.1572589173;2.629732423051469;0.2906018256304459
4705;2019-05-12 23:25:41.810;735;725;235;234;207;54;42;8;-7;29;726;257;-8;35;219;175;265;666;217;44;42;-228;704;366;370;136;370;309;706;0.0;-2.0;1134.0;163.0;0.0;49;1;39;1;0;0;1;0;0;0;1;1;1;0;0;21741.453125;9327.154296875;5426.1513671875;3970.185546875;710.0;200062;548.0;0.0;Calculated values ==>;1557696341.81;346.66;345.66;296.66;296.56;293.86;278.56;275.0112864084945;277.36;273.96000000000004;272.46000000000004;276.06;345.76;298.86;272.36;276.66;295.06;290.66;299.66;339.76;277.56;277.36;327.96000000000004;344.16;250.36;241.71165711629368;268.67533136820026;275.0112864084945;294.86;7040000.000000001;3660000.0;3700000.0;1360000.0;3700000.0;3090000.0;7059999.999999999;0.0;0.0;0.189;0.027166666666666665;0.0;0.0;0.0;9327.154296875;5426.1513671875;3970.185546875;21741.453125;491677.8375250128;490028.1091070779;262249.33742367214;261857.3549888425;252098.67480639555;429743.705733735;433166.4952995384;439249.2726566992;472134.0588697756;525660.7997731927;474074.50315486814;439094.5795304832;445506.6431651295;460631.4671354435;455160.6010900666;276019.3335056878;481239.967708266;433536.1482522121;433166.4952995384;229958.8627652946;297761.5184850505;446120.79082259745;201312.7920045603;190956.5852007516;273.74204610017733;2042412.9332749597;765890.866049614;181209.41730787235;748379.5891580884;0;9;11;6;28;33;9;6;84;98;1019829885574.6005;393187880120.1413;858443972124.7957;44969.99484325425;6650.617301223342;-0.0;0.0;3282313.0567745795;726080.5214226049;0.0;547150.1572589173;2.756997162704514;0.25271414192396485
4706;2019-05-12 23:26:41.791;736;727;237;236;208;50;42;11;-17;31;730;257;-18;57;220;171;266;676;216;48;41;-212;712;364;369;131;369;307;714;-2.0;-1.0;1072.0;173.0;0.0;56;1;41;1;0;0;1;0;0;0;1;1;1;0;0;22426.32421875;9612.8037109375;5817.0595703125;3974.111328125;717.0;200063;540.0;0.0;Calculated values ==>;1557696401.791;346.76;345.86;296.86;296.76000000000005;293.96000000000004;278.16;274.8017692304317;277.36;274.26000000000005;271.46000000000004;276.26000000000005;346.16;298.86;271.36;278.86;295.16;290.26000000000005;299.76000000000005;340.76;277.96000000000004;277.26000000000005;327.16;344.86;251.96000000000004;240.61611355647437;268.43790593516167;274.8017692304317;294.76000000000005;7120000.0;3640000.0;3690000.0;1310000.0;3690000.0;3070000.0;7140000.000000001;0.0;0.0;0.17866666666666667;0.028833333333333332;0.0;0.0;0.0;9612.8037109375;5817.0595703125;3974.111328125;22426.32421875;491013.9547747403;489498.7953837862;262584.5792162255;262194.6252174908;252135.58462492996;429879.7862731237;433417.75616050424;438141.6509260687;472984.3684616349;526237.9826961718;474334.1437249217;437985.2681005028;448998.0917314654;460922.345510139;454930.2705150204;275687.77539614803;481873.8137775253;434514.02593840734;433233.1241697373;226613.5671989835;300694.37409284414;448722.6451164444;200690.92204541553;190956.5852007516;273.4889302715937;2042780.8815319731;766048.6490524273;181275.598817655;748473.2529128998;0;9;11;6;28;33;9;6;84;98;1020051515369.4031;393267954755.07;858628713604.6311;42424.5302266767;7151.5813485479985;-0.0;0.0;3283041.113858406;726195.5033221153;0.0;547150.1572589173;2.554946219692128;0.2369713214164366
4707;2019-05-12 23:27:41.801;740;730;235;235;207;48;43;13;-20;33;744;255;-21;26;221;168;267;683;213;52;42;-196;705;365;370;131;370;306;706;-3.0;0.0;1168.0;203.0;0.0;78;100;41;1;0;0;1;0;0;0;1;0;1;1;0;21949.556640625;9519.1396484375;6578.12353515625;2905.64794921875;722.0;200064;533.0;0.0;Calculated values ==>;1557696461.801;347.16;346.16;296.66;296.66;293.86;277.96000000000004;274.9066339382667;277.46000000000004;274.46000000000004;271.16;276.46000000000004;347.56000000000006;298.66;271.06;275.76000000000005;295.26000000000005;289.96000000000004;299.86;341.46000000000004;278.36;277.36;326.46000000000004;345.36;253.56000000000003;240.61611355647437;268.3187672390254;274.9066339382667;294.46000000000004;7050000.0;3650000.0;3700000.0;1310000.0;3700000.0;3060000.0;7059999.999999999;0.0;0.0;0.19466666666666665;0.03383333333333333;0.0;0.0;0.0;9519.1396484375;6578.12353515625;2905.64794921875;21949.556640625;492296.174505723;490753.4455493841;262249.33742367214;262249.33742367214;252098.67480639555;429811.8947417682;433351.604109613;437898.67151236854;473178.34860283375;527783.7381773739;474227.6485588288;437742.05038880615;444801.58097852516;460904.05326945195;454334.3249770602;277009.0782667784;483818.6404292732;434992.9824527312;433166.4952995384;223686.61821467688;302789.4550866088;450379.94542831567;200946.5539376336;190956.5852007516;273.5938335633846;2043150.7421737132;766208.1084865071;181332.93970040613;748576.5633213716;0;9;11;6;28;33;9;6;84;98;1020273252320.2488;393346567855.3699;858812644255.3326;46126.67888788173;8439.163078768077;-0.0;0.0;3283779.1635916326;726325.4478466503;0.0;547150.1572589173;2.8714464634016243;0.26595468765914093
4708;2019-05-12 23:28:41.872;741;732;234;233;207;47;45;15;-22;36;759;255;-24;39;222;169;267;681;215;56;44;-182;699;364;369;135;369;304;700;-1.0;-1.0;990.0;322.0;0.0;90;100;40;1;0;0;1;0;0;0;1;0;1;1;0;21928.369140625;9365.42578125;6890.87158203125;2960.03930664062;725.0;200065;525.0;0.0;Calculated values ==>;1557696521.872;347.26;346.36;296.56;296.46000000000004;293.86;277.86;274.8017692304317;277.66;274.66;270.96000000000004;276.76000000000005;349.06000000000006;298.66;270.76000000000005;277.06;295.36;290.06;299.86;341.26;278.76000000000005;277.56;325.66;345.66;254.96000000000004;241.49495122638035;268.0796299477929;274.8017692304317;294.66;6990000.000000001;3640000.0;3690000.0;1350000.0;3690000.0;3040000.0;7000000.0;0.0;0.0;0.165;0.05366666666666667;0.0;0.0;0.0;9365.42578125;6890.87158203125;2960.03930664062;21928.369140625;493038.5456276956;491649.9271328868;262195.6149755155;261800.70195410406;252327.53890445095;429879.7862731237;433968.3197976986;438039.0146135774;472948.7829819323;529506.5989332239;474486.8092682031;437727.04723144654;447045.31445274205;461194.0671242244;454646.46748895606;277741.5237672265;484173.78447342344;435946.76658367296;433785.3471561017;220341.7376933702;304046.57827927166;451128.66390414373;198706.98714783945;190956.5852007516;272.7033478730374;2043516.8242394766;766365.6660875207;181381.87826961864;748688.9377663451;0;9;11;6;28;33;9;6;84;98;1020495214664.7343;393426462285.1847;858995860804.908;39489.784531846766;13546.629985921663;-0.0;0.0;3284493.4783919333;726508.8795927791;0.0;547150.1572589173;2.759964889706736;0.2839562623752819
4709;2019-05-12 23:29:41.762;738;730;237;236;208;44;45;17;-23;38;767;255;-25;27;223;171;266;673;216;60;45;-170;697;365;370;137;369;304;699;-2.0;-2.0;1109.0;431.0;0.0;99;100;38;1;0;0;1;0;0;0;1;0;1;0;0;22018.40234375;9246.95703125;7262.87939453125;2946.20190429688;727.0;200066;517.0;0.0;Calculated values ==>;1557696581.762;346.96000000000004;346.16;296.86;296.76000000000005;293.96000000000004;277.56;274.9066339382667;277.66;274.86;270.86;276.96000000000004;349.86;298.66;270.66;275.86;295.46000000000004;290.26000000000005;299.76000000000005;340.46000000000004;279.16;277.66;324.86;345.86;256.16;241.92719264551067;268.0796299477929;274.9066339382667;294.76000000000005;6970000.0;3650000.0;3700000.0;1370000.0;3690000.0;3040000.0;6990000.000000001;0.0;0.0;0.18483333333333332;0.07183333333333333;0.0;0.0;0.0;9246.95703125;7262.87939453125;2946.20190429688;22018.40234375;492810.12860172824;491463.5499111359;263458.1858407758;263053.4755510548;252707.79888895026;429811.8947417682;433720.1347006524;437883.18805776763;472882.9073446267;530342.1025289536;474486.8092682031;437570.5891863215;445341.22453111183;461329.72936997085;454761.4035388867;277410.101970577;483082.23289519665;436417.35594865493;433720.1347006524;216997.06728235667;304884.691753025;452027.04236736975;198485.31383868778;190956.5852007516;272.6190613139224;2043882.3759268112;766520.4849220475;181431.00671222177;748806.6694534939;0;9;11;6;28;33;9;6;84;98;1020716508215.1218;393507912685.3274;859177926405.2268;44248.70708482659;18212.74749931032;-0.0;0.0;3285190.0198185593;726773.0558595739;0.0;547150.1572589173;3.2103891616812046;0.3424735350151634
4710;2019-05-12 23:30:41.763;733;726;240;240;206;58;148;21;-22;39;770;256;-23;40;222;173;266;665;216;88;144;-159;661;381;386;140;386;307;662;-1.0;-1.0;862.0;303.0;117.0;99;100;43;1;0;0;1;0;0;0;1;0;1;1;0;21344.17578125;9001.2685546875;6516.45556640625;2960.6025390625;729.0;200067;510.0;0.0;Calculated values ==>;1557696641.763;346.46000000000004;345.76;297.16;297.16;293.76000000000005;278.96000000000004;276.55624918942954;287.96000000000004;275.26000000000005;270.96000000000004;277.06;350.16;298.76000000000005;270.86;277.16;295.36;290.46000000000004;299.76000000000005;339.66;281.96000000000004;287.56;324.16;346.06000000000006;257.26000000000005;242.56692532238324;268.43790593516167;276.55624918942954;294.76000000000005;6609999.999999999;3810000.0;3860000.0;1400000.0;3860000.0;3070000.0;6620000.0;0.0;0.0;0.14366666666666666;0.050499999999999996;0.0195;0.0195;0.0;9001.2685546875;6516.45556640625;2960.6025390625;21344.17578125;495669.30865702947;494601.1483157627;267387.10332422156;267387.10332422156;253546.20641710615;428684.9695293014;447583.4119631829;437356.53477473935;472588.21769833704;530428.089475615;474215.9838858221;437198.53567211574;446610.8889343629;458530.71723617625;452293.9259206633;393952.14228059776;485943.9526778098;437650.7651012274;446956.8147178731;214070.64678622372;305722.83045113535;452656.05918462237;203263.93798584605;267387.10332422156;274.5721200563984;2044243.7367666634;766672.5560028891;181480.23090291314;748921.4991584929;0;9;11;6;28;33;9;6;84;98;1020943311994.8479;393591014070.227;859361229460.0054;33631.30307200434;12594.302120538203;-0.0;3501.6093721762054;3285839.0307190837;727029.7855515194;0.0;547179.3378233182;2.691110265516773;0.25955882788770207
4711;2019-05-12 23:31:41.793;715;710;247;245;209;66;192;26;-19;42;771;258;-20;30;220;173;262;612;218;113;190;-149;665;383;387;140;387;308;666;-2.0;-1.0;953.0;285.0;86.0;99;100;51;1;0;0;1;0;0;0;1;0;1;0;0;22197.34375;9589.1376953125;6580.95458984375;2969.5703125;730.0;200068;503.0;0.0;Calculated values ==>;1557696701.793;344.66;344.16;297.86;297.66;294.06;279.76000000000005;276.758820704277;292.36;275.76000000000005;271.26000000000005;277.36;350.26;298.96000000000004;271.16;276.16;295.16;290.46000000000004;299.36;334.36;284.46000000000004;292.16;323.46000000000004;346.16;258.26000000000005;242.56692532238324;268.5567601203482;276.758820704277;294.96000000000004;6650000.0;3829999.9999999995;3870000.0000000005;1400000.0;3870000.0000000005;3080000.0;6659999.999999999;0.0;0.0;0.15883333333333333;0.0475;0.014333333333333333;0.014333333333333333;0.0;9589.1376953125;6580.95458984375;2969.5703125;22197.34375;492765.70993601525;491961.2327723824;270474.5028408758;269465.205793756;254452.08709078032;428538.6833535345;454053.27226905193;437601.09044165985;472882.7909566239;530456.9008031462;474322.7093203278;437443.34373287327;444982.47805338737;458087.7904543784;451941.5077749726;279593.9537849586;477595.3710614413;441730.74512053526;453759.6071043761;211144.3756859795;306141.9092990094;453693.61759634543;204541.87730358957;270474.5028408758;275.0772202683738;2044606.764185582;766827.5535149246;181529.67371903948;749030.6988156186;0;9;11;6;28;33;9;6;84;98;1021175327944.7373;393675056070.18695;859545821709.9174;37017.57168676349;11834.707663905903;-0.0;2627.0864944435034;3286428.065712104;727233.4624205001;0.0;547230.4358250818;2.6896694538082824;0.2603669619775216
4712;2019-05-12 23:32:41.753;694;697;255;256;206;45;199;27;-23;44;770;259;-25;35;223;157;263;631;217;123;198;-139;711;361;366;139;364;302;707;-1.0;-1.0;894.0;83.0;152.0;0;100;42;1;0;0;1;1;0;0;1;0;1;1;0;37549.6953125;9707.4736328125;20316.2265625;2921.94189453125;729.0;200069;497.0;0.0;Calculated values ==>;1557696761.753;342.56000000000006;342.86;298.66;298.76000000000005;293.76000000000005;277.66;274.4858918419099;293.06;275.86;270.86;277.56;350.16;299.06;270.66;276.66;295.46000000000004;288.86;299.46000000000004;336.26000000000005;285.46000000000004;292.96000000000004;322.86;346.06000000000006;259.26000000000005;242.35481222062532;267.8393353686513;274.4858918419099;294.86;7109999.999999999;3610000.0;3660000.0;1390000.0;3640000.0;3020000.0;7070000.0;0.0;0.0;0.149;0.013833333333333333;0.025333333333333333;0.025333333333333333;0.0;9707.4736328125;20316.2265625;2921.94189453125;37549.6953125;484927.86377884535;485805.8073883397;270708.19718554587;271178.2974399993;251724.7678176773;430081.6785162784;458516.8789554001;438334.26632045925;473209.3688182048;530806.5203589969;475214.0343977804;438024.4983934438;446865.2917148446;462092.9729319857;453448.69786058774;274238.9259619086;475673.65485626686;447529.1425668424;458378.80557116074;208636.25808486674;305722.83045113535;454891.9853484328;201724.42813023803;270708.19718554587;273.8809822234982;2045104.3242500913;766988.2514060317;181578.7369235059;749254.6925632465;0;9;11;6;29;33;9;6;84;98;1021401077344.881;393758700270.2402;859728699710.0337;35254.86589034296;3502.1512081850274;-0.0;4754.322079102243;3287029.9345120876;727361.1843730772;0.0;547291.9065554084;1.3207009005614008;0.10148213273416623
4713;2019-05-12 23:33:41.784;702;704;247;246;198;39;194;25;-27;43;767;256;-28;29;225;147;265;651;215;134;193;-130;706;356;361;140;359;300;703;-1.0;-2.0;758.0;198.0;163.0;0;100;34;1;0;0;1;1;0;0;1;0;1;0;0;36216.9375;9051.9423828125;20208.00390625;2895.7626953125;729.0;200070;490.0;0.0;Calculated values ==>;1557696821.784;343.36;343.56000000000006;297.86;297.76000000000005;292.96000000000004;277.06;273.955091788801;292.56;275.66;270.46000000000004;277.46000000000004;349.86;298.76000000000005;270.36;276.06;295.66;287.86;299.66;338.26;286.56;292.46000000000004;322.16;346.06000000000006;260.16;242.56692532238324;267.5978703862781;273.955091788801;294.66;7059999.999999999;3560000.0;3610000.0;1400000.0;3590000.0;3000000.0;7030000.0;0.0;0.0;0.12633333333333333;0.033;0.027166666666666665;0.027166666666666665;0.0;9051.9423828125;20208.00390625;2895.7626953125;36216.9375;486654.5924211916;487267.3723126206;267403.68690828356;266968.74785211746;249220.1572903723;430412.23801567365;458627.51755640097;438165.9764317512;472980.94656883925;530645.188653613;475119.6606088726;438011.42202021845;446405.6445215277;463113.4986451415;452885.6662977133;275798.7281503206;479275.15650494513;450108.39359056647;458490.3299223953;205710.24989127388;305722.83045113535;455653.4805086035;198383.5158413387;267403.68690828356;272.5417780654036;2045719.3637954956;767144.660642273;181627.24284345657;749592.5689625761;0;9;11;6;29;33;9;6;84;98;1021619290029.5135;393842443515.0992;859909393019.7294;30292.517521255446;8489.90883401974;-0.0;5191.187135216702;3287576.4449241646;727461.1698390746;0.0;547374.8286196638;1.367521192328846;0.1175024882112218
4714;2019-05-12 23:34:41.774;714;717;243;242;188;36;181;24;-29;40;763;253;-30;28;226;137;266;665;211;143;181;-122;696;354;359;127;357;298;693;-2.0;-1.0;745.0;44.0;167.0;0;68;26;1;0;0;1;1;0;0;1;0;1;0;0;34758.83984375;8380.0078125;19929.458984375;2721.38598632812;728.0;200071;484.0;0.0;Calculated values ==>;1557696881.774;344.56000000000006;344.86;297.46000000000004;297.36;291.96000000000004;276.76000000000005;273.7412296467126;291.26000000000005;275.56;270.26000000000005;277.16;349.46000000000004;298.46000000000004;270.16;275.96000000000004;295.76000000000005;286.86;299.76000000000005;339.66;287.46000000000004;291.26000000000005;321.56;345.96000000000004;260.96000000000004;239.71726792356844;267.35522164206344;273.7412296467126;294.26000000000005;6959999.999999999;3540000.0;3590000.0;1270000.0;3570000.0000000005;2980000.0;6930000.0;0.0;0.0;0.12416666666666668;0.007333333333333333;0.02783333333333333;0.02783333333333333;0.0;8380.0078125;19929.458984375;2721.38598632812;34758.83984375;489459.99847613764;490202.93896601524;266371.2089438337;265938.0370037603;246325.96394273927;430542.39183029096;457159.53534223116;438307.6172986034;474371.58956060285;530380.2919522733;475026.1375875254;438153.8488135099;446650.78172399435;463544.24104893836;451802.6938100281;277536.6119006974;482542.41478277976;451783.23495743994;457159.53534223116;203202.34940748036;305303.7579410727;458538.0399026171;200563.962248567;266371.2089438337;273.3954840086015;2046310.730029319;767289.9026828818;181674.0446142156;749926.9920735749;0;9;11;6;29;33;9;6;84;98;1021835254029.5479;393922530165.11194;860088763119.7579;29519.837168712857;1891.8099027963674;-0.0;5310.275084755395;3288074.798140612;727547.6697428414;0.0;547462.32621948;1.1834003536036255;0.0811877186415516
4715;2019-05-12 23:35:41.805;717;721;241;240;183;34;172;20;-31;39;765;251;-33;22;227;131;266;670;211;147;171;-115;695;351;356;120;354;296;692;-2.0;-1.0;651.0;0.0;146.0;0;1;13;1;0;0;1;1;0;0;1;0;1;1;0;33268.63671875;7539.017578125;19867.33203125;2303.15966796875;728.0;200072;479.0;-1.0;Calculated values ==>;1557696941.805;344.86;345.26;297.26000000000005;297.16;291.46000000000004;276.56;273.4187578820637;290.36;275.16;270.06;277.06;349.66;298.26000000000005;269.86;275.36;295.86;286.26000000000005;299.76000000000005;340.16;287.86;290.26000000000005;321.06;345.96000000000004;261.66;238.09270928235583;267.1113755279542;273.4187578820637;294.26000000000005;6950000.0;3510000.0;3560000.0;1200000.0;3540000.0;2960000.0;6920000.0;0.0;0.0;0.1085;0.0;0.024333333333333332;0.024333333333333332;-0.0025029203858685785;7539.017578125;19867.33203125;2303.15966796875;33268.63671875;489997.4835675788;490881.10999962874;265576.92569234077;265150.18607898784;244779.29486608313;430735.4089219946;456404.5795205577;438449.4162088901;475169.433285548;530739.8021148845;475049.9740706209;438143.1473471288;446195.5879020462;464120.4160747577;451472.13719213445;277664.8393182241;483404.17582425405;452885.6662977133;456265.7794717768;201112.50472608567;305303.7579410727;460310.17935402074;200656.79144527;265576.92569234077;273.4187578820637;2046877.918564717;767422.6297683555;181715.9374615577;750258.8033467588;0;9;11;6;29;33;9;6;84;98;1022049864855.0388;393996668450.28156;860267055190.1658;25800.49978685278;0.0;-0.0;4640.095441966277;3288536.0391344144;727563.4429706935;0.0;547545.2888159322;1.0246078097302276;0.06456200870913022
4716;2019-05-12 23:36:41.795;717;720;243;242;186;28;169;19;-34;39;772;249;-36;18;228;130;266;673;211;148;168;-108;694;344;349;125;347;293;692;691.0;-1.0;30.0;52.0;124.0;0;70;1;1;0;0;1;1;0;0;1;0;0;1;0;31583.638671875;6737.10107421875;20029.275390625;1149.16430664062;725.0;200073;475.0;0.0;Calculated values ==>;1557697001.795;344.86;345.16;297.46000000000004;297.36;291.76000000000005;275.96000000000004;272.6583383277491;290.06;275.06;269.76000000000005;277.06;350.36;298.06;269.56;274.96000000000004;295.96000000000004;286.16;299.76000000000005;340.46000000000004;287.96000000000004;289.96000000000004;320.66;345.66;262.36;239.25999513918347;266.74333088950624;272.6583383277491;294.26000000000005;6940000.000000001;3440000.0;3490000.0;1250000.0;3470000.0000000005;2930000.0;6920000.0;0.11516666666666667;0.0;0.005;0.008666666666666666;0.020666666666666667;0.13583333333333333;0.0;6737.10107421875;20029.275390625;1149.16430664062;31583.638671875;490100.25122333394;490737.3801820749;266442.1382984593;266007.5305518807;245722.82995805476;431175.4696738307;457139.37240711367;438662.4006545466;474531.75397080835;531692.618266767;475202.58890979865;438358.4652479722;446216.93017854425;465276.14660431683;452565.2334305975;277794.840034938;483852.88115843;454233.0602774565;457002.4951182406;199440.67485045042;304046.57827927166;460235.73074010736;197840.8177601014;208278.31928986384;272.27670914982235;2047418.2641204535;767541.577595868;181744.70203312294;750591.2196633725;0;9;11;6;29;33;9;6;84;98;1022261329605.0724;394070156200.2932;860443725740.1938;1204.1079144722262;2274.089245826718;-0.0;33785.03388335451;3288761.0400255616;727582.3905559544;0.0;547865.4448587922;1.3348561415553057;-0.0024665371099423516
4717;2019-05-12 23:37:41.786;719;722;245;244;186;20;172;17;-39;38;778;248;-41;6;230;126;266;677;212;149;171;-101;695;331;335;132;336;288;697;414.0;-1.0;458.0;65.0;3.0;90;51;1;1;0;0;1;0;0;0;1;0;0;0;0;16767.673828125;6751.6669921875;4673.23779296875;1003.70971679688;724.0;200074;471.0;0.0;Calculated values ==>;1557697061.786;345.06000000000006;345.36;297.66;297.56;291.76000000000005;275.16;271.215330690691;290.36;274.86;269.26000000000005;276.96000000000004;350.96000000000004;297.96000000000004;269.06;273.76000000000005;296.16;285.76000000000005;299.76000000000005;340.86;288.06;290.26000000000005;320.26000000000005;345.56000000000006;263.06;240.83765695389522;266.1237361191953;271.215330690691;294.36;6950000.0;3310000.0;3350000.0;1320000.0;3360000.0;2880000.0;6970000.0;0.06899999999999999;0.0;0.07633333333333334;0.010833333333333334;0.0005;0.06949999999999999;0.0;6751.6669921875;4673.23779296875;1003.70971679688;16767.673828125;490286.38553709025;490514.6574031783;266959.23917599244;266523.72566138743;245569.98908107224;431954.4880088244;459781.8612902699;439018.0996395069;473533.532933398;532687.9256054811;475726.2624754026;438718.0047853262;445515.509565791;467111.4047437012;454253.2308834627;277664.8393182241;483902.87103461847;456711.9454418202;459649.7916544702;197768.88456892778;303627.53096179874;459858.9917767795;194368.42065132718;194890.65675582117;270.8326906471252;2047821.131285057;767653.9671353435;181762.63995887357;750797.043061545;0;9;11;6;29;33;9;6;84;98;1022466498824.8572;394147244635.21234;860617999595.011;18674.92549609772;2876.1478538590673;-0.0;18400.759875456108;3288926.673788351;727625.3027606104;0.0;548300.2612407506;3.2145041765624436;0.13278268854725725
4718;2019-05-12 23:38:41.786;724;714;243;241;206;22;168;15;-43;37;772;247;-45;0;230;133;264;626;214;153;167;-93;648;339;344;134;344;286;650;-1.0;-1.0;1041.0;179.0;0.0;13;50;1;1;0;0;1;0;0;0;1;0;0;0;0;15483.86328125;6264.33984375;3818.61987304688;999.669799804688;722.0;200075;467.0;0.0;Calculated values ==>;1557697121.786;345.56000000000006;344.56000000000006;297.46000000000004;297.26000000000005;293.76000000000005;275.36;272.10816812424576;289.96000000000004;274.66;268.86;276.86;350.36;297.86;268.66;273.16;296.16;286.46000000000004;299.56;335.76000000000005;288.46000000000004;289.86;319.86;345.36;263.86;241.2770596917726;265.87368984753493;272.10816812424576;294.56;6480000.0;3390000.0;3440000.0;1340000.0;3440000.0;2860000.0;6500000.0;0.0;0.0;0.17350000000000002;0.029833333333333333;0.0;0.0;0.0;6264.33984375;3818.61987304688;999.669799804688;15483.86328125;495705.5642637462;494129.92966935365;269989.2728172592;268951.4974462492;254091.52056212263;431480.97241316177;457814.78971540614;438862.0444890277;473176.5657117748;532217.4799530559;475865.8917663256;438562.3912272459;445070.8697470253;465967.47487218113;453851.22492628446;401076.1657206642;481560.2907033472;455769.13045183074;457679.4097196208;196097.13278094304;302789.4550866088;460353.49006412283;195587.17141500514;194890.65675582117;271.35478544187936;2048089.8940943016;767762.4338589762;181779.3347881786;750867.8085420951;0;9;11;6;29;33;9;6;84;98;1022670198824.8572;394227044635.21234;860790199595.011;42208.19047834292;7898.8618396986785;-0.0;0.0;3289434.033088138;727715.0945080566;0.0;548453.6009063794;4.52122415921079;0.4217080232464698
4719;2019-05-12 23:39:41.797;719;703;242;242;216;26;166;15;-43;36;761;246;-45;-4;230;142;260;545;210;155;165;-85;642;337;342;137;342;286;644;-1.0;-1.0;743.0;3.0;0.0;1;54;1;1;0;0;1;0;0;0;1;0;0;0;0;15116.64453125;6240.85009765625;3377.82934570312;1014.24822998047;721.0;200076;464.0;-1.0;Calculated values ==>;1557697181.797;345.06000000000006;343.46000000000004;297.36;297.36;294.76000000000005;275.76000000000005;271.8864255623528;289.76000000000005;274.66;268.86;276.76000000000005;349.26;297.76000000000005;268.66;272.76000000000005;296.16;287.36;299.16;327.66;288.66;289.66;319.56;345.26;264.66;241.92719264551067;265.87368984753493;271.8864255623528;294.16;6420000.0;3370000.0000000005;3420000.0000000005;1370000.0;3420000.0000000005;2860000.0;6440000.000000001;0.0;0.0;0.12383333333333332;0.0005;0.0;0.0;-0.002503968914629217;6240.85009765625;3377.82934570312;1014.24822998047;15116.64453125;495610.5883115078;493208.8445252227;270079.19223209296;270079.19223209296;258229.25495669805;431601.1154718507;457867.37683749734;438862.0444890277;472687.3056196521;531081.0422153809;475750.9291766174;438562.3912272459;444510.20484036824;466255.0762971506;455429.61057016015;402139.8100665511;469865.5224114569;456374.5658967448;457732.3657178652;194843.3435325042;302370.42649719206;460699.3913920448;196884.52183818686;194890.65675582117;271.8671747519519;2048344.9450764996;767866.6628801635;181796.12051522307;750927.7899467446;0;9;11;6;29;33;9;6;84;98;1022876036554.5758;394308359540.1012;860961831054.7764;29964.88322159579;131.90743477692897;-0.0;0.0;3290035.585632567;727782.0298544833;0.0;548453.6009063794;2.8305271681509714;0.21888719279453778
4720;2019-05-12 23:40:41.797;709;702;243;243;219;25;167;12;-38;35;750;245;-42;-5;231;147;259;526;212;156;166;-77;653;332;336;137;336;288;656;853.0;0.0;152.0;36.0;0.0;1;56;1;1;0;0;1;0;0;0;1;0;0;0;0;15628.5966796875;6289.673828125;3436.3408203125;1033.81762695312;719.0;200077;461.0;-1.0;Calculated values ==>;1557697241.797;344.06000000000006;343.36;297.46000000000004;297.46000000000004;295.06;275.66;271.32779825182536;289.86;274.36;269.36;276.66;348.16;297.66;268.96000000000004;272.66;296.26000000000005;287.86;299.06;325.76000000000005;288.76000000000005;289.76000000000005;319.26000000000005;345.06000000000006;265.46000000000004;241.92719264551067;266.1237361191953;271.32779825182536;294.36;6530000.0;3320000.0000000005;3360000.0;1370000.0;3360000.0;2880000.0;6559999.999999999;0.14216666666666666;0.0;0.025333333333333333;0.006;0.0;0.14216666666666666;-0.0025042672647410244;6289.673828125;3436.3408203125;1033.81762695312;15628.5966796875;493135.4329054659;491853.24104275665;269396.55408593646;269396.55408593646;258745.24379485205;431896.3278553544;458961.67625917215;439167.74091778934;472589.4791058512;529791.2606454123;475380.33138752147;438567.5464853322;443968.1643525667;467237.5260318979;456934.19729555666;394389.54998668865;465149.0670253121;457491.5836779645;458828.6807071776;193589.57483703562;301532.38793589;461503.1061225798;195203.78362532167;195203.78362532167;271.17358682117094;2048601.155419924;767971.0839128784;181813.1877306975;750984.574698128;0;9;11;6;29;33;9;6;84;98;1023079436554.5758;394390559540.1012;861134031054.7764;6180.420251409181;1597.7959349835485;-0.0;37478.672868470516;3290336.796494842;727796.4440492314;0.0;548765.9231802833;4.206096145046114;0.014377190168410495
4721;2019-05-12 23:41:41.798;703;703;244;244;218;23;153;9;-34;33;742;243;-38;-5;232;150;259;565;211;158;154;-70;654;334;338;138;338;290;657;-2.0;-1.0;1138.0;202.0;0.0;1;54;1;1;0;0;0;0;0;0;1;0;0;0;0;12866.5302734375;6359.248046875;0.0;1032.54870605469;716.0;200078;459.0;-1.0;Calculated values ==>;1557697301.798;343.46000000000004;343.46000000000004;297.56;297.56;294.96000000000004;275.46000000000004;271.55198750734434;288.46000000000004;274.06;269.76000000000005;276.46000000000004;347.36;297.46000000000004;269.36;272.66;296.36;288.16;299.06;329.66;288.96000000000004;288.56;319.06;344.76;266.16;242.14157278889297;266.37251300914875;271.55198750734434;294.26000000000005;6540000.000000001;3340000.0;3379999.9999999995;1380000.0;3379999.9999999995;2900000.0;6570000.0;0.0;0.0;0.18966666666666668;0.033666666666666664;0.0;0.0;-0.002504713762272241;6359.248046875;0.0;1032.54870605469;12866.5302734375;492196.8616255415;491891.7115282229;269811.7322921649;269811.7322921649;258295.46239397646;431779.12508338504;456760.62217117293;439326.09212585987;472262.261994151;528808.9233255876;474892.37186247774;438725.04157221253;443563.7672596641;467080.12261155026;457010.4801640398;393610.14392345597;471371.1456567824;457436.0833881486;456895.99281910807;192753.74022246967;300275.376401361;462055.5877850043;194587.80502720168;195203.78362532167;270.9326283813893;2048838.6187695134;768076.4933522562;181830.4077371822;751013.2113489794;0;9;11;6;29;33;9;6;84;98;1023281639925.135;394473060915.32935;861307433945.256;46418.695119712174;9004.748686179355;-0.0;0.0;3290775.129762913;727884.800060561;0.0;549078.2506604223;7.497966415800706;0.6944279202871143
4722;2019-05-12 23:42:41.788;699;701;242;244;220;28;26;12;-37;31;738;242;-38;-4;231;152;260;579;212;155;26;-62;657;341;345;138;346;292;661;-2.0;0.0;962.0;308.0;0.0;1;55;0;1;0;0;0;0;0;0;1;0;0;0;0;13033.5205078125;6262.6669921875;0.0;1040.88171386719;714.0;200079;457.0;0.0;Calculated values ==>;1557697361.788;343.06000000000006;343.26;297.36;297.56;295.16;275.96000000000004;272.3289490889957;275.76000000000005;274.36;269.46000000000004;276.26000000000005;346.96000000000004;297.36;269.36;272.76000000000005;296.26000000000005;288.36;299.16;331.06;288.66;275.76000000000005;318.86;344.56000000000006;266.96000000000004;242.14157278889297;266.62003547228215;272.3289490889957;294.36;6570000.0;3410000.0;3450000.0;1380000.0;3460000.0;2920000.0;6609999.999999999;0.0;0.0;0.16033333333333333;0.051333333333333335;0.0;0.0;0.0;6262.6669921875;0.0;1040.88171386719;13033.5205078125;491329.47342221905;491201.62447081105;268436.77679262793;269429.07415544;258861.40526651777;431359.6534126046;436404.46448911616;438430.3070074864;472066.18378088326;528239.5938181244;474518.26316585677;438278.2987301736;443300.0418038285;465807.3054556508;456130.21516160824;392013.58920026623;473081.1178164789;455877.7665408579;436404.46448911616;191917.91438739494;299437.39939995663;462857.470401871;195769.8365993518;195203.78362532167;271.4360022040476;2049054.4165537653;768181.658447161;181847.68344425314;751013.2113489794;0;9;11;6;29;33;9;6;84;98;1023486505775.1676;394555847115.3425;861482004845.2837;38906.562088770916;13710.498535195986;-0.0;0.0;3291486.0550657953;728074.0622384815;0.0;549078.2506604223;7.204314332886835;0.7366216933564228
4723;2019-05-12 23:43:41.799;695;698;240;242;228;34;21;13;-33;31;735;242;-35;-2;229;155;260;590;208;33;20;-54;656;349;353;139;353;297;660;-3.0;-1.0;1084.0;257.0;0.0;1;59;0;1;0;0;0;0;0;0;1;0;0;0;0;13194.62890625;6241.048828125;0.0;1084.17468261719;710.0;200080;456.0;-1.0;Calculated values ==>;1557697421.799;342.66;342.96000000000004;297.16;297.36;295.96000000000004;276.56;273.20264511476705;275.26000000000005;274.46000000000004;269.86;276.26000000000005;346.66;297.36;269.66;272.96000000000004;296.06;288.66;299.16;332.16;276.46000000000004;275.16;318.76000000000005;344.16;267.76000000000005;242.35481222062532;267.23344911666527;273.20264511476705;293.96000000000004;6559999.999999999;3490000.0;3529999.9999999995;1390000.0;3529999.9999999995;2970000.0;6600000.0;0.0;0.0;0.18066666666666667;0.04283333333333333;0.0;0.0;-0.002505603047729323;6241.048828125;0.0;1084.17468261719;13194.62890625;490868.62510763964;490880.5906122171;267555.5521529996;268525.9251071376;262180.2690170837;430862.6128555636;433597.94252996583;437917.4719433092;471934.1488268154;527540.4929136183;473869.1315677564;437608.61457094236;442562.444399365;464529.0916511057;455209.4731906658;392851.8090708883;474925.5099863134;435715.42218331463;433418.2568911692;191500.00471740507;297761.5184850505;463511.121387211;198514.27362618383;195203.78362532167;272.5649443719097;2049273.0245360343;768285.8751817537;181865.3954941469;751013.2113489794;0;9;11;6;29;33;9;6;84;98;1023695944164.8813;394638962350.22894;861658737240.0421;43252.17782929398;11350.698312430663;-0.0;0.0;3292170.83675114;728282.9438331992;0.0;549078.2506604223;7.454090112288231;0.7139674765969949
