;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4724;2019-05-12 23:44:41.789;690;695;238;241;233;41;22;14;-26;30;735;241;-27;0;227;157;261;602;205;31;22;-47;673;354;358;140;358;304;676;-2.0;-1.0;1050.0;218.0;0.0;0;63;0;1;0;0;0;0;0;0;1;0;0;0;0;13334.3701171875;6374.8642578125;0.0;1148.5556640625;704.0;200081;457.0;-1.0;Calculated values ==>;1557697481.789;342.16;342.66;296.96000000000004;297.26000000000005;296.46000000000004;277.26000000000005;273.7412296467126;275.36;274.56;270.56;276.16;346.66;297.26000000000005;270.46000000000004;273.16;295.86;288.86;299.26000000000005;333.36;276.26000000000005;275.36;318.86;343.56000000000006;268.46000000000004;242.56692532238324;268.0796299477929;273.7412296467126;293.66;6730000.0;3540000.0;3579999.9999999995;1400000.0;3579999.9999999995;3040000.0;6759999.999999999;0.0;0.0;0.175;0.036333333333333336;0.0;0.0;-0.002506487368425949;6374.8642578125;0.0;1148.5556640625;13334.3701171875;488387.36314860644;488793.19098046405;265393.93309264147;266732.5761593256;263247.51361954777;430542.39183029096;432517.3567485009;437413.810930519;471703.5210853088;526996.4416109389;472833.1231799167;437256.7094276882;441393.15733161947;463527.3134515757;454645.50595756964;277610.31035501783;474843.04542841157;434151.6192275535;432517.3567485009;191917.91438739494;295247.87795992935;464065.70479186665;200133.82239619395;195203.78362532167;273.2263626911511;2049494.0626820994;768390.9902687183;181883.99847935783;751013.2113489794;0;9;11;6;29;33;9;6;84;98;1023909208614.9153;394722648400.24225;861839007190.0708;41523.997993506884;9589.52506037611;-0.0;0.0;3292877.1871384205;728457.4166110235;0.0;549078.2506604223;6.793921326292843;0.6301717522704172
4725;2019-05-12 23:45:41.770;685;694;237;240;236;47;25;14;-19;30;739;240;-21;5;225;160;263;624;208;32;24;-39;692;361;365;142;366;310;695;92.0;-2.0;1207.0;244.0;0.0;0;71;0;1;0;0;0;0;0;0;1;0;0;0;0;13532.4814453125;6578.82568359375;0.0;1218.25537109375;700.0;200082;464.0;-1.0;Calculated values ==>;1557697541.77;341.66;342.56000000000006;296.86;297.16;296.76000000000005;277.86;274.4858918419099;275.66;274.56;271.26000000000005;276.16;347.06000000000006;297.16;271.06;273.66;295.66;289.16;299.46000000000004;335.56;276.36;275.56;319.56;343.16;269.26000000000005;242.98782864720522;268.7936212382143;274.4858918419099;293.96000000000004;6920000.0;3610000.0;3650000.0;1420000.0;3660000.0;3100000.0;6950000.0;0.015333333333333334;0.0;0.20116666666666666;0.04066666666666666;0.0;0.015333333333333334;-0.0025070741461680726;6578.82568359375;0.0;1218.25537109375;13532.4814453125;485635.986855689;486642.5203300203;263703.8273620525;264951.11008132057;263294.7406052724;430081.6785162784;431262.9572488478;437142.86386454466;471438.0385572268;526948.7384860095;471917.4868642017;436824.05902419396;440869.68830963876;462057.83816926007;453877.0401161356;276296.43191303435;476003.5976286629;432578.5526393707;431072.5218595142;194843.3435325042;293572.2367247113;464576.8568151851;202195.57931286184;202195.57931286184;274.0647742221069;2049717.8822129515;768498.9035014522;181903.7156588819;751013.2113489794;0;9;11;6;29;33;9;6;84;98;1024126039929.7222;394807221610.16693;862023148859.9069;47263.56207564686;10670.171951761145;-0.0;3509.446452382003;3293616.849171166;728626.1939562183;0.0;549107.4867864602;7.880279818670244;0.6872692402856541
4726;2019-05-12 23:46:41.820;681;692;232;235;232;55;31;15;-12;29;746;239;-13;10;223;163;264;635;210;34;30;-32;691;367;371;143;371;317;694;-1.0;-1.0;1108.0;219.0;0.0;0;83;0;1;0;0;0;0;0;0;1;0;0;1;0;13230.15625;6524.25634765625;0.0;1303.42028808594;688.0;200083;483.0;-1.0;Calculated values ==>;1557697601.82;341.26;342.36;296.36;296.66;296.36;278.66;275.1157276137837;276.26000000000005;274.66;271.96000000000004;276.06;347.76;297.06;271.86;274.16;295.46000000000004;289.46000000000004;299.56;336.66;276.56;276.16;321.46000000000004;341.96000000000004;269.96000000000004;243.1966462407574;269.6138998590099;275.1157276137837;294.16;6909999.999999999;3670000.0000000005;3710000.0;1430000.0;3710000.0;3170000.0;6940000.000000001;0.0;0.0;0.18466666666666667;0.0365;0.0;0.0;-0.002508821110952226;6524.25634765625;0.0;1303.42028808594;13230.15625;485151.97422021924;486454.5680857801;261746.20083297906;262948.9211111838;261746.20083297906;429675.2189834977;430825.726916272;436645.889417906;471206.1028288316;527140.9032350947;470856.2861836729;436483.73832462454;440127.6108453059;461022.1446403203;453273.839974596;276998.1407919885;477841.279221515;431402.8193353848;430632.02281011426;202784.37528459195;288545.87390705565;465134.502227113;203839.4694910971;202195.57931286184;274.730123373077;2049941.0900452193;768608.186845251;181924.74713432824;751013.2113489794;0;9;11;6;29;33;9;6;84;98;1024347023929.5466;394892792860.099;862211405609.7573;42991.58554648405;9537.26869486458;-0.0;0.0;3294369.602172611;728794.7296242553;0.0;549136.756544696;6.710657157386272;0.6311044458267729
4727;2019-05-12 23:47:41.750;677;688;226;228;221;60;35;18;-5;29;754;238;-5;19;223;165;265;638;210;35;34;-25;684;368;373;143;373;324;687;-2.0;-1.0;1067.0;228.0;0.0;0;93;6;1;0;0;0;0;0;0;1;0;0;1;0;12573.9365234375;6839.9541015625;0.0;1404.40808105469;671.0;200084;522.0;-1.0;Calculated values ==>;1557697661.75;340.86;341.96000000000004;295.76000000000005;295.96000000000004;295.26000000000005;279.16;275.2199585193972;276.66;274.96000000000004;272.66;276.06;348.56000000000006;296.96000000000004;272.66;275.06;295.46000000000004;289.66;299.66;336.96000000000004;276.66;276.56;325.36;340.26;270.66;243.1966462407574;270.42097587401844;275.2199585193972;294.16;6840000.000000001;3679999.9999999995;3729999.9999999995;1430000.0;3729999.9999999995;3240000.0;6870000.0;0.0;0.0;0.17783333333333334;0.038;0.0;0.0;-0.002511261352741583;6839.9541015625;0.0;1404.40808105469;12573.9365234375;485318.6127800221;486613.63287270773;259784.75687096792;260563.41195004547;257882.4784411298;429606.4342157736;431068.1891409101;436151.3332238262;471206.1028288316;527442.6215800653;469780.8868831422;436151.3332238262;440007.1516457813;460713.2290268559;453389.5601529234;278560.28996772144;479119.7806302007;431068.1891409101;430874.7504392722;219087.46209138638;281426.5920051367;465835.70944531803;204155.1974213016;202195.57931286184;274.85667435890457;2050155.8732787797;768719.4253359613;181947.2860446537;751013.2113489794;0;9;11;6;29;33;9;6;84;98;1024569963529.7949;394978492760.19446;862403481259.9713;41256.64615021563;9943.859456912625;-0.0;0.0;3295070.851690834;728956.882959177;0.0;549136.756544696;6.2103658807083795;0.5914664944353205
4728;2019-05-12 23:48:41.791;670;684;223;224;209;61;38;23;-2;30;764;237;-4;22;224;167;265;637;212;37;37;-18;694;369;374;143;374;323;697;-1.0;-1.0;1129.0;218.0;0.0;0;99;54;1;0;0;0;0;0;0;1;0;0;1;0;15078.0888671875;10227.78515625;0.0;1448.93713378906;663.0;200085;561.0;-1.0;Calculated values ==>;1557697721.791;340.16;341.56000000000006;295.46000000000004;295.56;294.06;279.26000000000005;275.3239800832674;276.96000000000004;275.46000000000004;272.96000000000004;276.16;349.56000000000006;296.86;272.76000000000005;275.36;295.56;289.86;299.66;336.86;276.86;276.86;329.26000000000005;339.46000000000004;271.36;243.1966462407574;270.30646906291605;275.3239800832674;294.36;6940000.000000001;3690000.0;3740000.0;1430000.0;3740000.0;3229999.9999999995;6970000.0;0.0;0.0;0.18816666666666665;0.036333333333333336;0.0;0.0;-0.002512395515160507;10227.78515625;0.0;1448.93713378906;15078.0888671875;483183.4159075268;484947.7069878374;258136.9981210031;258509.56768305242;253130.74956733861;429537.3511455088;431382.7989323331;436876.85649099556;471304.9624172612;528576.8884893554;469795.26042801776;436550.0907066026;440691.2348255069;460695.2878920187;453505.6388054544;277204.3159148729;477800.56754551677;431190.16117913154;431190.16117913154;235395.46725036926;278076.8904731985;466535.6764483678;204587.82241171604;202195.57931286184;275.02800778415184;2050386.464286199;768861.7536874738;181971.08016961603;751013.2113489794;0;9;11;6;29;33;9;6;84;98;1024794216664.3817;395064351390.03625;862597713894.6134;43709.053245917756;9517.438696665016;-0.0;0.0;3295779.383016951;729119.1712647723;0.0;549136.756544696;4.558341854887491;0.4308961057656425
4729;2019-05-12 23:49:41.781;665;678;223;223;201;60;40;29;-4;32;772;237;-7;16;224;169;266;638;214;39;40;-12;698;368;372;143;372;321;701;-1.0;-1.0;1158.0;190.0;0.0;0;99;89;1;0;0;0;0;0;0;1;0;0;0;0;17186.919921875;12902.55859375;0.0;1429.61096191406;655.0;200086;592.0;0.0;Calculated values ==>;1557697781.781;339.66;340.96000000000004;295.46000000000004;295.46000000000004;293.26000000000005;279.16;275.2199585193972;277.16;276.06;272.76000000000005;276.36;350.36;296.86;272.46000000000004;274.76000000000005;295.56;290.06;299.76000000000005;336.96000000000004;277.06;277.16;332.36;338.66;271.96000000000004;243.1966462407574;270.0766712529157;275.2199585193972;294.56;6980000.0;3679999.9999999995;3720000.0000000005;1430000.0;3720000.0000000005;3210000.0;7009999.999999999;0.0;0.0;0.193;0.03166666666666666;0.0;0.0;0.0;12902.55859375;0.0;1429.61096191406;17186.919921875;481984.7099206881;483614.3356309126;257943.77432072588;257943.77432072588;250276.3046223637;429606.4342157736;432283.37754313025;437014.64904358395;471502.6223741309;529574.0459083761;470068.98542546027;436526.44640622236;440190.7552412732;461004.27331542264;453965.3496272061;277285.25651310565;477487.27552107954;432094.3283962027;432283.37754313025;248362.34728340767;274727.5295995403;467134.6902681946;204485.06033240512;202195.57931286184;274.98367723681787;2050655.2945469718;769054.4744266104;181995.06407243392;751013.2113489794;0;9;11;6;29;33;9;6;84;98;1025017979364.4172;395150137090.04987;862790881694.6442;44878.210621257516;8317.2382813;-0.0;0.0;3296517.4871780947;729267.768802561;0.0;549136.756544696;3.711611748378648;0.3457417317020925
4730;2019-05-12 23:50:41.802;663;672;226;225;198;56;41;34;-7;35;775;237;-9;9;225;170;266;637;214;46;40;-6;691;368;372;143;372;319;693;-3.0;0.0;1309.0;198.0;0.0;0;99;98;1;0;0;1;0;0;0;1;0;0;1;0;21230.234375;13612.65234375;3526.9013671875;1427.150390625;647.0;200087;605.0;-1.0;Calculated values ==>;1557697841.802;339.46000000000004;340.36;295.76000000000005;295.66;292.96000000000004;278.76000000000005;275.2199585193972;277.26000000000005;276.56;272.46000000000004;276.66;350.66;296.86;272.26000000000005;274.06;295.66;290.16;299.76000000000005;336.86;277.76000000000005;277.16;333.66;337.86;272.56;243.1966462407574;269.84581860846123;275.2199585193972;294.56;6909999.999999999;3679999.9999999995;3720000.0000000005;1430000.0;3720000.0000000005;3190000.0;6930000.0;0.0;0.0;0.21816666666666668;0.033;0.0;0.0;-0.002514636291985471;13612.65234375;3526.9013671875;1427.150390625;21230.234375;482463.97714349866;483593.4718788615;259467.7050299864;259087.3713474417;249567.54934796263;429606.4342157736;432471.8144565848;436991.12473680306;471798.96558121993;530042.2108981445;470341.76591599715;436666.95863518585;439535.21203143103;461140.5576896242;454108.84221906046;278196.08662915725;478268.2834561277;433405.0875029962;432283.37754313025;253801.27034056993;271378.50176498963;467732.8447218648;204566.48356111988;202195.57931286184;275.014983143317;2050975.5495502627;769275.511854329;182018.8787493173;751042.6124805736;0;9;11;7;29;33;9;6;84;98;1025241257484.9636;395235967120.2599;862982948895.1141;50707.30921649488;8684.489918304582;-0.0;0.0;3297314.311969792;729409.4994596117;0.0;549136.756544696;3.198833719216826;0.2949151422202909
4731;2019-05-12 23:51:41.762;663;670;229;228;205;56;44;37;-17;37;774;237;-19;2;226;172;266;633;212;47;43;-1;701;371;376;143;376;306;702;-3.0;-1.0;1260.0;206.0;0.0;0;99;98;1;0;0;1;0;0;0;1;0;0;1;0;21344.271484375;13746.08203125;3642.22192382812;1358.70422363281;643.0;200088;616.0;0.0;Calculated values ==>;1557697901.762;339.46000000000004;340.16;296.06;295.96000000000004;293.66;278.76000000000005;275.5313989812953;277.56;276.86;271.46000000000004;276.86;350.56000000000006;296.86;271.26000000000005;273.36;295.76000000000005;290.36;299.76000000000005;336.46000000000004;277.86;277.46000000000004;334.76000000000005;337.46000000000004;273.06;243.1966462407574;268.3187672390254;275.5313989812953;294.36;7009999.999999999;3710000.0;3760000.0;1430000.0;3760000.0;3060000.0;7020000.0;0.0;0.0;0.21;0.034333333333333334;0.0;0.0;0.0;13746.08203125;3642.22192382812;1358.70422363281;21344.271484375;481344.34920784924;482296.35853884905;260142.8732188964;259762.6606356053;251574.93964976387;429398.2889081932;432010.7413789375;438366.6433039444;471996.43091952;530921.7713363036;472092.43219836877;438054.9754168444;441268.9435772527;460659.7952114989;453883.1487310549;276920.2148665343;476585.3843815259;432580.2082311059;431819.66298274783;258404.02479325983;269704.110367413;468230.6668193967;205347.70523155204;202195.57931286184;275.32923563586365;2051330.1005742839;769503.3493146303;182042.07872748078;751102.3153462406;0;9;11;7;29;33;9;6;84;98;1025465507885.1063;395321709920.31445;863170323895.2334;48933.97699520239;9025.648347849334;-0.0;0.0;3298144.1024593827;729556.9855555998;0.0;549136.756544696;3.0916733374486163;0.2855152004255179
4732;2019-05-12 23:52:41.793;670;673;235;234;209;58;46;41;-24;40;767;237;-26;-3;226;174;267;636;212;48;46;2;692;375;379;143;380;302;693;-3.0;-1.0;1349.0;217.0;0.0;41;99;88;1;0;0;1;0;0;0;1;0;0;1;0;21918.458984375;12745.5537109375;4892.328125;1339.04748535156;641.0;200089;625.0;-1.0;Calculated values ==>;1557697961.793;340.16;340.46000000000004;296.66;296.56;294.06;278.96000000000004;275.94376602880345;277.76000000000005;277.26000000000005;270.76000000000005;277.16;349.86;296.86;270.56;272.86;295.76000000000005;290.56;299.86;336.76000000000005;277.96000000000004;277.76000000000005;335.66;337.26;273.36;243.1966462407574;267.8393353686513;275.94376602880345;294.36;6920000.0;3750000.0;3790000.0;1430000.0;3800000.0;3020000.0;6930000.0;0.0;0.0;0.22483333333333333;0.036166666666666666;0.0;0.0;-0.00251546703307364;12745.5537109375;4892.328125;1339.04748535156;21918.458984375;483404.17582425405;483743.08467123174;263009.3643908131;262604.39908195473;253292.1117068743;429116.5711722346;431614.6898178875;438179.53515710204;472292.48545527144;530493.7248521174;472623.515329904;437869.15320432716;441368.7326958178;460037.4879399111;453485.0264622246;278674.3655695186;478113.4417311367;431999.26591750176;431614.6898178875;262170.3306944222;268866.9448851554;468529.08662627725;206386.7226601665;202195.57931286184;275.74567741424505;2051690.8095976722;769724.2270066526;182064.5716070043;751173.4733425071;0;9;11;7;29;33;9;6;84;98;1025692124909.7247;395407554250.1699;863352818134.926;52114.75067639434;9480.81549677434;-0.0;0.0;3298986.6102594715;729711.2857679867;0.0;549136.756544696;3.2458131202537794;0.29919764691306117
4733;2019-05-12 23:53:41.763;678;679;236;235;215;59;49;44;-28;43;758;238;-29;-6;226;179;266;628;213;49;48;6;669;376;381;142;381;299;668;-2.0;75.0;1284.0;205.0;0.0;99;99;77;1;0;0;1;0;0;0;1;0;0;1;0;22609.69921875;11547.59765625;6770.2158203125;1325.09753417969;636.0;200090;627.0;-1.0;Calculated values ==>;1557698021.763;340.96000000000004;341.06000000000006;296.76000000000005;296.66;294.66;279.06;276.0463484220469;278.06;277.56;270.36;277.46000000000004;348.96000000000004;296.96000000000004;270.26000000000005;272.56;295.76000000000005;291.06;299.76000000000005;335.96000000000004;278.06;277.96000000000004;335.86;336.76000000000005;273.76000000000005;242.98782864720522;267.47669482898436;276.0463484220469;294.46000000000004;6690000.000000001;3760000.0;3810000.0;1420000.0;3810000.0;2990000.0;6680000.0;0.0;0.0125;0.214;0.034166666666666665;0.0;0.0;-0.002516155307051671;11547.59765625;6770.2158203125;1325.09753417969;22609.69921875;487077.15454052266;487328.4537867952;265088.02790982043;264647.1782666079;256572.83973175596;429045.3911783415;431672.1890079103;438236.7768127522;472719.4423773052;529783.6586704012;473137.3746240615;438082.61597026663;441556.94245388557;459881.0525670519;454038.8304401844;281883.7911922424;479794.92683586926;431672.1890079103;431478.54691459984;263007.33956846996;266774.11836628895;469063.6082102231;206662.1194934955;202195.57931286184;275.85545109803775;2052061.6920488826;769926.568713345;182086.76171490672;751270.6126148313;0;9;11;7;29;33;9;6;84;98;1025920010909.8335;395493011500.2107;863533027985.012;49556.97666632093;8965.384197821526;0.0;0.0;3299833.4510222008;729864.9272396829;0.0;549136.756544696;2.9793120190860773;0.27553327704215974
4734;2019-05-12 23:54:41.754;676;675;241;240;217;54;48;47;-30;46;750;239;-31;-8;227;179;264;581;212;50;48;9;666;367;372;142;372;297;666;-2.0;-1.0;610.0;153.0;0.0;99;100;66;1;0;0;1;0;0;0;1;0;0;1;0;22138.75390625;10637.5458984375;6754.71435546875;1327.91162109375;630.0;200091;632.0;-1.0;Calculated values ==>;1557698081.754;340.76;340.66;297.26000000000005;297.16;294.86;278.56;275.1157276137837;277.96000000000004;277.86;270.16;277.76000000000005;348.16;297.06;270.06;272.36;295.86;291.06;299.56;331.26000000000005;278.16;277.96000000000004;336.36;336.16;274.06;242.98782864720522;267.23344911666527;275.1157276137837;294.36;6659999.999999999;3670000.0000000005;3720000.0000000005;1420000.0;3720000.0000000005;2970000.0;6659999.999999999;0.0;0.0;0.10166666666666666;0.025500000000000002;0.0;0.0;-0.0025169763995155064;10637.5458984375;6754.71435546875;1327.91162109375;22138.75390625;487107.92150903016;486963.27152021736;267527.86120900436;267058.6041539669;257430.52791450452;429675.2189834977;433774.37643441686;438378.49729393894;473014.70512905536;529103.3156420017;473517.3415932892;438225.1199557825;441682.72606728855;461412.7253015732;455559.5734399648;280913.6638901696;472770.4268696558;434141.4526008381;433774.37643441686;265099.94585879904;264262.8888514036;469361.0659032374;204108.84623254064;202195.57931286184;274.8340423873908;2052434.5398889666;770111.4171780107;182108.86680824935;751383.3034600152;0;9;11;7;29;33;9;6;84;98;1026145877024.5966;395578198720.12134;863711801164.8243;23817.41452457549;6763.931601602768;-0.0;0.0;3300444.8125634943;729995.9852095625;0.0;549136.756544696;1.6336039182961966;0.16095677755138005
4735;2019-05-12 23:55:41.764;671;673;250;250;218;44;46;41;-34;47;744;239;-35;-8;229;177;263;591;213;53;46;11;662;360;365;141;365;294;663;-2.0;-1.0;273.0;30.0;0.0;99;100;47;1;0;0;1;0;0;0;1;0;0;1;0;22448.365234375;9408.515625;6786.9150390625;1308.77136230469;623.0;200092;639.0;-1.0;Calculated values ==>;1557698141.764;340.26;340.46000000000004;298.16;298.16;294.96000000000004;277.56;274.38016830617;277.76000000000005;277.26000000000005;269.76000000000005;277.86;347.56000000000006;297.06;269.66;272.36;296.06;290.86;299.46000000000004;332.26000000000005;278.46000000000004;277.76000000000005;337.06;335.46000000000004;274.26000000000005;242.77792619122317;266.86631818009863;274.38016830617;294.46000000000004;6620000.0;3600000.0;3650000.0;1410000.0;3650000.0;2940000.0;6630000.0;0.0;0.0;0.0455;0.005;0.0;0.0;-0.002517927636826381;9408.515625;6786.9150390625;1308.77136230469;22448.365234375;486813.09639062535;486994.9643124859;272373.6157310487;272373.6157310487;257971.67349892322;430148.3826014536;435126.2553679777;438439.1573181969;473243.34684981237;528709.2454042134;473909.0904602731;438286.6576737402;442309.802184626;462745.3384353217;456440.2180442986;390440.0388407291;474713.3744120729;436362.84056435304;435126.2553679777;268029.79939014546;261333.34086894934;469695.1433260035;202668.1527983294;202195.57931286184;274.24395413859645;2052806.1611416338;770278.4955324315;182130.84282850055;751496.169179437;0;9;11;7;29;33;9;6;84;98;1026367013874.5614;395663112870.10785;863889130714.7961;10727.58070565397;1335.1349526383706;-0.0;0.0;3300732.7355028605;730063.4886795406;0.0;549136.756544696;0.6891325660045429;0.060965923870537043
4736;2019-05-12 23:56:41.765;672;673;248;248;221;38;45;36;-36;46;738;239;-37;-6;230;177;263;602;213;54;45;12;670;354;359;140;358;292;672;-1.0;0.0;423.0;45.0;0.0;99;100;30;1;0;0;1;0;0;0;1;0;0;0;0;22235.005859375;8386.244140625;6957.39453125;1311.57067871094;615.0;200093;643.0;0.0;Calculated values ==>;1557698201.765;340.36;340.46000000000004;297.96000000000004;297.96000000000004;295.26000000000005;276.96000000000004;273.7412296467126;277.66;276.76000000000005;269.56;277.76000000000005;346.96000000000004;297.06;269.46000000000004;272.56;296.16;290.86;299.46000000000004;333.36;278.56;277.66;337.46000000000004;334.66;274.36;242.56692532238324;266.62003547228215;273.7412296467126;294.46000000000004;6700000.0;3540000.0;3590000.0;1400000.0;3579999.9999999995;2920000.0;6720000.0;0.0;0.0;0.07050000000000001;0.007500000000000001;0.0;0.0;0.0;8386.244140625;6957.39453125;1311.57067871094;22235.005859375;486098.20618052396;486028.41778531;270407.4613175726;270407.4613175726;258653.24291207883;430542.39183029096;436378.7524107816;438582.0297435704;473275.3081037601;528239.5938181244;474169.2226263918;438430.3070074864;443012.3184851908;463922.8230274349;457421.92748494906;279432.30854551704;475330.02983537555;437922.44539726764;436378.7524107816;269704.110367413;257985.5697089033;469929.52753194683;201125.23887091436;202195.57931286184;273.6154830170367;2053178.5287744687;770426.7876690496;182152.67937617245;751610.7070017715;0;9;11;7;29;33;9;6;84;98;1026584217495.1621;395747414275.341;864064933645.2823;16740.703756522256;2016.0321649577436;-0.0;0.0;3300961.6416890514;730091.4155377044;0.0;549136.756544696;1.1261783341570621;0.09929005270490855
4737;2019-05-12 23:57:44.785;677;677;244;243;216;34;44;31;-36;45;734;238;-37;-2;231;176;263;611;213;55;43;13;658;351;356;138;356;293;660;-2.0;-1.0;578.0;51.0;0.0;77;100;13;1;0;0;1;0;0;0;1;0;0;0;0;20113.484375;7105.48291015625;5963.333984375;1328.18640136719;606.0;200094;647.0;-1.0;Calculated values ==>;1557698264.785;340.86;340.86;297.56;297.46000000000004;294.76000000000005;276.56;273.4187578820637;277.56;276.26000000000005;269.56;277.66;346.56000000000006;296.96000000000004;269.46000000000004;272.96000000000004;296.26000000000005;290.76000000000005;299.46000000000004;334.26000000000005;278.66;277.46000000000004;337.86;333.76000000000005;274.46000000000004;242.14157278889297;266.74333088950624;273.4187578820637;294.46000000000004;6580000.0;3510000.0;3560000.0;1380000.0;3560000.0;2930000.0;6600000.0;0.0;0.0;0.09633333333333334;0.0085;0.0;0.0;-0.0025202074541998236;7105.48291015625;5963.333984375;1328.18640136719;20113.484375;488102.3238225402;487890.404306025;269523.3104570926;269021.06439572846;257358.46542287;430735.4089219946;436907.12993524404;438358.4652479722;473437.2657590101;527746.4293105849;473922.61740782805;438206.06636572257;443383.57859630324;464349.45330830896;457771.0809724508;393800.79533119884;478152.342966449;438767.45985519286;436735.5502733607;271378.50176498963;254219.67992080047;470298.1829359995;200402.27121637727;202195.57931286184;273.3188947656766;2053549.1956986024;770562.383313278;182175.7845832747;751723.7992671615;0;9;11;7;29;33;9;6;84;98;1026809513995.0939;395835012075.3145;864249267145.2266;22923.113358376984;2294.115249616789;-0.0;0.0;3301308.8102659713;730129.1413002022;0.0;549136.756544696;1.7515609387390991;0.151696597285408
4738;2019-05-12 23:58:41.805;679;677;239;239;213;33;43;29;-35;43;734;238;-36;2;232;176;262;595;212;57;43;15;652;350;355;136;355;294;654;-2.0;-1.0;433.0;70.0;0.0;56;100;1;1;0;0;1;0;0;0;1;0;0;0;0;18003.427734375;6303.91357421875;5247.7861328125;1333.72314453125;596.0;200095;648.0;-1.0;Calculated values ==>;1557698321.805;341.06000000000006;340.86;297.06;297.06;294.46000000000004;276.46000000000004;273.3108153835814;277.46000000000004;276.06;269.66;277.46000000000004;346.56000000000006;296.96000000000004;269.56;273.36;296.36;290.76000000000005;299.36;332.66;278.86;277.46000000000004;337.96000000000004;332.76000000000005;274.66;241.71165711629368;266.86631818009863;273.3108153835814;294.36;6520000.0;3500000.0;3550000.0;1360000.0;3550000.0;2940000.0;6540000.000000001;0.0;0.0;0.07216666666666667;0.011666666666666665;0.0;0.0;-0.002521528240532266;6303.91357421875;5247.7861328125;1333.72314453125;18003.427734375;489020.20050309174;488525.0764139077;267589.68934904033;267589.68934904033;256519.604559355;430799.1582183253;436968.1101686938;438286.6576737402;473501.42000396166;527668.9437443971;473792.2649946943;438133.8669386556;443754.8239986431;464627.23559176613;457932.4809600286;397341.6008115759;476425.9979581333;439322.30243965215;436968.1101686938;271797.11229066993;250035.78352995744;470763.29942817445;200011.760880855;202195.57931286184;273.16104932475804;2053851.0604663454;770668.578283734;182196.86542803253;751812.5851100599;0;9;11;7;29;33;9;6;84;98;1027012220095.0261;395913129475.2884;864416620845.1705;17195.505051886546;3158.767949718727;-0.0;0.0;3301626.527435553;730172.325105747;0.0;549136.756544696;1.57963562671419;0.14579935640730723
4739;2019-05-12 23:59:41.796;676;675;238;237;210;33;43;27;-34;41;737;238;-35;4;233;176;261;576;213;59;43;17;648;350;355;135;355;294;650;-1.0;-1.0;765.0;188.0;0.0;39;100;1;1;0;0;1;0;0;0;1;0;0;1;0;17051.72265625;6251.43212890625;4559.4013671875;1338.78356933594;584.0;200096;649.0;-1.0;Calculated values ==>;1557698381.796;340.76;340.66;296.96000000000004;296.86;294.16;276.46000000000004;273.3108153835814;277.46000000000004;275.86;269.76000000000005;277.26000000000005;346.86;296.96000000000004;269.66;273.56;296.46000000000004;290.76000000000005;299.26000000000005;330.76000000000005;279.06;277.46000000000004;338.06000000000006;331.56;274.86;241.49495122638035;266.86631818009863;273.3108153835814;294.46000000000004;6480000.0;3500000.0;3550000.0;1350000.0;3550000.0;2940000.0;6500000.0;0.0;0.0;0.1275;0.03133333333333333;0.0;0.0;-0.002523093107179521;6251.43212890625;4559.4013671875;1338.78356933594;17051.72265625;489014.8285329659;488662.3024774131;267452.9126123092;266967.25515312015;255582.63205079324;430799.1582183253;436968.1101686938;438439.1573181969;473436.17305719486;527981.1292143323;473792.2649946943;438286.6576737402;444041.2000962594;464757.83745873196;457932.4809600286;399236.35390622605;473983.27039670246;439652.53298594663;436968.1101686938;272215.72791638016;245015.67932991832;471092.8683005434;199930.54357316447;202195.57931286184;273.1290822885773;2054143.142900356;770773.1904703015;182219.132976658;751894.2994134899;0;9;11;7;29;33;9;6;84;98;1027225188144.8027;395994417280.2031;864592994384.9855;30409.848252491636;8496.419508124538;-0.0;0.0;3302023.1792059815;730269.4370988094;0.0;549136.756544696;3.2022628821215604;0.31586401045025453
4740;2019-05-13 00:00:41.776;672;670;239;238;212;34;44;27;-32;40;743;238;-33;6;234;177;261;546;214;60;44;19;648;349;354;133;354;297;651;258.0;-1.0;404.0;220.0;0.0;13;94;1;1;0;0;1;0;0;0;1;0;0;0;0;16099.990234375;6222.47998046875;3707.27856445312;1308.77404785156;573.0;200097;648.0;-1.0;Calculated values ==>;1557698441.776;340.36;340.16;297.06;296.96000000000004;294.36;276.56;273.20264511476705;277.56;275.86;269.96000000000004;277.16;347.46000000000004;296.96000000000004;269.86;273.76000000000005;296.56;290.86;299.26000000000005;327.76000000000005;279.16;277.56;337.96000000000004;330.46000000000004;275.06;241.05796691057077;267.23344911666527;273.20264511476705;294.56;6480000.0;3490000.0;3540000.0;1330000.0;3540000.0;2970000.0;6509999.999999999;0.043000000000000003;0.0;0.06733333333333333;0.03666666666666667;0.0;0.043000000000000003;-0.002524508121746745;6222.47998046875;3707.27856445312;1308.77404785156;16099.990234375;488447.0616035847;487843.9303656681;267855.1242808652;267365.20974713686;256291.3539748387;430862.6128555636;437369.4857097868;438071.4457414646;473598.1776897576;528374.255711852;473399.96018706815;437917.4719433092;443722.45720771677;465034.3387344197;458229.23831880884;399236.35390622605;469106.75255900127;440035.678959561;437369.4857097868;271797.11229066993;240414.4444865203;471554.28894245124;199618.71667018978;199618.71667018978;273.0019258861701;2054419.315086441;770877.1050881569;182241.18860248153;751963.1654499423;0;9;11;7;29;33;9;6;84;98;1027437817244.8704;396074790480.2287;864770235285.0419;16055.817090799172;9970.970983316254;-0.0;10223.283068702674;3302410.264012673;730423.2807213134;0.0;549221.9221722871;3.225516395808428;0.25137227065019263
4741;2019-05-13 00:01:41.797;668;666;240;240;214;35;47;26;-29;39;749;238;-31;5;234;177;261;525;215;61;46;20;651;348;353;133;353;300;653;87.0;-1.0;552.0;49.0;0.0;1;79;1;1;0;0;1;0;0;0;1;0;0;0;0;15901.8505859375;6256.12548828125;3359.05346679688;1233.10021972656;563.0;200098;646.0;-1.0;Calculated values ==>;1557698501.797;339.96000000000004;339.76;297.16;297.16;294.56;276.66;273.0942459734351;277.86;275.76000000000005;270.26000000000005;277.06;348.06000000000006;296.96000000000004;270.06;273.66;296.56;290.86;299.26000000000005;325.66;279.26000000000005;277.76000000000005;337.76;329.46000000000004;275.16;241.05796691057077;267.5978703862781;273.0942459734351;294.66;6509999.999999999;3479999.9999999995;3529999.9999999995;1330000.0;3529999.9999999995;3000000.0;6530000.0;0.0145;0.0;0.092;0.008166666666666666;0.0;0.0145;-0.0025257781806094443;6256.12548828125;3359.05346679688;1233.10021972656;15901.8505859375;487558.0266578749;487057.523888811;268169.1906472552;268169.1906472552;256954.72707666052;430925.7729439634;438104.03806727275;437856.56215164;473501.00995365425;528768.9491469198;473005.7642832807;437545.9146967623;442965.4704623134;465180.062080829;458389.55609836883;397311.97771381034;465397.11274270795;440416.14353239123;437936.08889810735;270959.89632461156;236231.924509345;471651.78204872925;199732.24140782087;199732.24140782087;273.0423848914752;2054686.0904315724;770981.129862837;182262.3783018123;752022.072160248;0;9;11;7;29;33;9;6;84;98;1027649991479.5468;396154618410.10693;864949397969.7686;21907.43750843136;2220.6762485674185;-0.0;3453.9557886091543;3302726.735193343;730524.9133403952;0.0;549335.9390545374;2.5425294741370363;0.18971131415827525
4742;2019-05-13 00:02:41.777;663;663;240;241;216;36;49;26;-27;39;754;239;-28;4;235;177;261;536;214;62;49;22;657;348;353;133;353;301;659;267.0;-1.0;273.0;169.0;0.0;1;70;1;1;0;0;1;0;0;0;1;0;0;1;0;16298.671875;6313.12060546875;3432.24877929688;1184.17639160156;555.0;200099;644.0;-1.0;Calculated values ==>;1557698561.777;339.46000000000004;339.46000000000004;297.16;297.26000000000005;294.76000000000005;276.76000000000005;273.0942459734351;278.06;275.76000000000005;270.46000000000004;277.06;348.56000000000006;297.06;270.36;273.56;296.66;290.86;299.26000000000005;326.76000000000005;279.36;278.06;337.56000000000006;328.66;275.36;241.05796691057077;267.7187500070086;273.0942459734351;294.56;6570000.0;3479999.9999999995;3529999.9999999995;1330000.0;3529999.9999999995;3010000.0;6590000.000000001;0.0445;0.0;0.0455;0.028166666666666666;0.0;0.0445;-0.0025267829284649056;6313.12060546875;3432.24877929688;1184.17639160156;16298.671875;486194.76866443525;485978.4737087548;267640.87565295486;268125.1194815605;257410.7750257608;430925.7729439634;438438.7723428538;437940.2675631159;473501.00995365425;529213.9030116784;472992.07607937104;437785.01000687695;442613.016394442;465309.9380718084;458389.55609836883;392904.2540607562;466401.100661492;440578.63641352893;438438.7723428538;270122.7006405761;232886.18681767926;471846.71735943656;199469.62151682252;199469.62151682252;272.9388471700403;2054954.3386729364;771085.8386657458;182282.51555892252;752078.6474809216;0;9;11;7;29;33;9;6;84;98;1027861720879.6141;396234391810.1323;865129637869.8259;10850.414395106349;7671.954866233629;-0.0;10634.12721175839;3302999.626298593;730607.3244535138;0.0;549453.3006126806;2.667676870537755;0.18421345508250708
4743;2019-05-13 00:03:41.778;661;662;240;240;217;36;51;26;-25;39;759;239;-26;4;236;178;262;557;214;64;51;23;667;349;354;134;354;303;670;126.0;-1.0;500.0;87.0;0.0;1;63;1;1;0;0;1;0;0;0;1;0;0;0;0;16409.033203125;6418.55322265625;3496.44799804688;1137.99523925781;548.0;200100;641.0;-1.0;Calculated values ==>;1557698621.778;339.26;339.36;297.16;297.16;294.86;276.76000000000005;273.20264511476705;278.26000000000005;275.76000000000005;270.66;277.06;349.06000000000006;297.06;270.56;273.56;296.76000000000005;290.96000000000004;299.36;328.86;279.56;278.26000000000005;337.26;327.96000000000004;275.46000000000004;241.2770596917726;267.9596281332873;273.20264511476705;294.56;6670000.0;3490000.0;3540000.0;1340000.0;3540000.0;3030000.0;6700000.0;0.021;0.0;0.08333333333333333;0.0145;0.0;0.021;-0.0025276537729511848;6418.55322265625;3496.44799804688;1137.99523925781;16409.033203125;484816.5713883069;484635.0081510976;266740.6168801917;266740.6168801917;257226.67423830472;430862.6128555636;438547.86740370444;437798.07955487026;473371.24222306634;529582.9255284944;472728.16887992056;437642.0229114993;442197.7884769968;465294.49394155305;458364.84017575165;279240.25270727504;468388.12984821916;440687.70943955093;438547.86740370444;268866.9448851554;229958.8627652946;471812.00014122744;199938.27203968767;199938.27203968767;273.12781236350685;2055226.9074254115;771191.9377162283;182301.86731175703;752136.3875832114;0;9;11;7;29;33;9;6;84;98;1028073824415.2007;396314493145.3539;865310840890.327;19821.650626265215;3942.169057472327;-0.0;5010.801502644353;3303255.2311011534;730704.1104328851;0.0;549583.6771919013;2.6033321634198354;0.19525549075883628
4744;2019-05-13 00:04:41.808;662;662;238;239;215;37;54;27;-23;39;761;239;-25;3;237;178;263;581;214;65;54;25;676;350;355;137;354;305;679;95.0;-1.0;653.0;97.0;0.0;1;64;0;1;0;0;1;0;0;0;1;0;0;0;0;16385.294921875;6462.57470703125;3589.87182617188;1160.71276855469;541.0;200101;638.0;-1.0;Calculated values ==>;1557698681.808;339.36;339.36;296.96000000000004;297.06;294.66;276.86;273.3108153835814;278.56;275.86;270.86;277.06;349.26;297.06;270.66;273.46000000000004;296.86;290.96000000000004;299.46000000000004;331.26000000000005;279.66;278.56;336.96000000000004;327.26000000000005;275.66;241.92719264551067;268.19934244402924;273.3108153835814;294.56;6759999.999999999;3500000.0;3550000.0;1370000.0;3540000.0;3050000.0;6790000.000000001;0.01583333333333333;0.0;0.10883333333333334;0.016166666666666666;0.0;0.01583333333333333;-0.0025285168019256073;6462.57470703125;3589.87182617188;1160.71276855469;16385.294921875;483976.23904296645;483645.49814529036;265181.3852663397;265618.47647449723;256043.5540990985;430799.1582183253;438824.2089657564;437656.05685647397;472980.6827117325;529639.2875359172;472463.4016818986;437342.01223029394;441630.0847411902;465424.41340235074;458204.46411352506;278460.87958718;471126.75246076076;440634.7362071736;438824.2089657564;267611.2341011182;227031.71669481136;471610.25455702154;200235.4960366923;200235.4960366923;273.2490280248385;2055500.3301360235;771299.3341202909;182321.03278976303;752195.4697747177;0;9;11;7;29;33;9;6;84;98;1028286630765.0992;396395833795.3151;865493332090.24;25839.27103588624;4387.225262745323;-0.0;3777.654621376848;3303635.92903533;730773.5567579968;0.0;549656.9509448004;3.032521879420529;0.24307840468262673
4745;2019-05-13 00:05:41.779;665;664;238;238;213;38;57;27;-21;39;761;239;-22;5;237;177;265;600;214;67;56;26;685;351;356;139;356;307;688;139.0;0.0;912.0;173.0;0.0;1;71;0;1;0;0;1;0;0;0;1;0;0;0;0;16688.263671875;6530.318359375;3651.62280273438;1201.71423339844;536.0;200102;636.0;0.0;Calculated values ==>;1557698741.779;339.66;339.56000000000006;296.96000000000004;296.96000000000004;294.46000000000004;276.96000000000004;273.4187578820637;278.86;275.86;271.06;277.06;349.26;297.06;270.96000000000004;273.66;296.86;290.86;299.66;333.16;279.86;278.76000000000005;336.76000000000005;326.76000000000005;275.76000000000005;242.35481222062532;268.43790593516167;273.4187578820637;294.56;6850000.0;3510000.0;3560000.0;1390000.0;3560000.0;3070000.0;6880000.0;0.023166666666666665;0.0;0.152;0.028833333333333332;0.0;0.023166666666666665;0.0;6530.318359375;3651.62280273438;1201.71423339844;16688.263671875;483429.42648355116;482947.7703200602;264568.8493602236;264568.8493602236;254911.4365461372;430735.4089219946;439100.6227884132;437514.20447033056;472719.2527797885;529486.681345978;472197.7665608716;437356.53477473935;441507.3586842071;465133.64708331646;457907.466087479;278415.2545190771;473049.07759010076;440744.7090348666;438934.2288957923;266774.11836628895;224941.0041839467;471442.86907493527;200476.3875392736;200476.3875392736;273.3479913437616;2055775.8099111589;771407.5558966126;182340.71016610062;752255.7863961166;0;9;11;7;29;33;9;6;84;98;1028499827669.9432;396478593775.2546;865676843350.1057;36029.74817352066;7812.8668842782445;-0.0;5524.273324759349;3304151.255000371;730875.1750532209;0.0;549734.4295448628;4.33664641693557;0.3592634025027086
4746;2019-05-13 00:06:41.789;670;666;237;237;212;40;59;29;-19;39;760;238;-21;7;238;178;266;613;212;68;59;27;698;352;357;140;357;308;701;-2.0;-1.0;645.0;85.0;0.0;0;77;5;1;0;0;1;0;0;0;1;0;0;0;0;17103.3359375;6984.4501953125;3717.92529296875;1238.90625;531.0;200103;632.0;0.0;Calculated values ==>;1557698801.789;340.16;339.76;296.86;296.86;294.36;277.16;273.5264737036516;279.06;276.06;271.26000000000005;277.06;349.16;296.96000000000004;271.06;273.86;296.96000000000004;290.96000000000004;299.76000000000005;334.46000000000004;279.96000000000004;279.06;336.36;326.26000000000005;275.86;242.56692532238324;268.5567601203482;273.5264737036516;294.36;6980000.0;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;3080000.0;7009999.999999999;0.0;0.0;0.1075;0.014166666666666666;0.0;0.0;0.0;6984.4501953125;3717.92529296875;1238.90625;17103.3359375;482740.69372585084;481800.8814439293;263337.4742151497;263337.4742151497;254007.9749782894;430671.36484660726;439211.0954833023;437601.09044165985;472588.21769833704;529305.6068311351;471945.13132993376;437285.26766895736;441596.2569172708;465118.4183262364;457882.57443576294;277285.25651310565;473527.2551110199;440692.296493468;439211.0954833023;265099.94585879904;222850.3779558165;471408.2891495208;200783.08369950677;200476.3875392736;273.4726596952728;2056057.4535073028;771520.1977383957;182361.05205987638;752317.2095323878;0;9;11;7;29;33;9;6;84;98;1028713763319.9092;396562307725.2413;865861374100.0764;25457.935724781455;3833.857077208532;-0.0;0.0;3304663.73776567;730972.2472622234;0.0;549780.4728284971;2.4529856546376116;0.22078109641046959
4747;2019-05-13 00:07:41.780;676;671;235;235;210;43;36;30;-19;39;760;236;-21;8;238;179;267;622;213;69;36;28;693;357;362;141;362;308;695;-2.0;-1.0;945.0;175.0;0.0;0;82;8;1;0;0;1;0;0;0;1;0;0;0;0;16911.244140625;7090.58642578125;3620.48413085938;1259.76989746094;526.0;200104;629.0;0.0;Calculated values ==>;1557698861.78;340.76;340.26;296.66;296.66;294.16;277.46000000000004;274.0616903277293;276.76000000000005;276.16;271.26000000000005;277.06;349.16;296.76000000000005;271.06;273.96000000000004;296.96000000000004;291.06;299.86;335.36;280.06;276.76000000000005;336.06;325.76000000000005;275.96000000000004;242.77792619122317;268.5567601203482;274.0616903277293;294.46000000000004;6930000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3080000.0;6950000.0;0.0;0.0;0.1575;0.029166666666666667;0.0;0.0;0.0;7090.58642578125;3620.48413085938;1259.76989746094;16911.244140625;484191.1295725707;483223.12445281906;262888.82273271744;262888.82273271744;253558.0486960935;430346.717906069;434064.28222162405;437601.09044165985;472456.96783784614;529305.6068311351;471705.9526960388;437285.26766895736;441746.15580451366;464386.3924891542;457209.1677149482;278535.23569735116;475688.607028662;439770.3019814846;434064.28222162405;263844.3676079864;220759.83610629753;471373.7779470034;202065.23450177777;200476.3875392736;273.9958362269237;2056340.8658227648;771637.4721163192;182381.8712377382;752378.3537711771;0;9;11;7;29;33;9;6;84;98;1028929430964.6829;396646595080.15283;866046146379.8826;37096.89731053143;7854.832517152413;-0.0;0.0;3305184.949846876;731069.6383978789;0.0;549780.4728284971;3.7551022419885336;0.35491929707313635
4748;2019-05-13 00:08:41.760;680;674;233;233;210;50;43;31;-19;39;759;235;-21;8;238;181;267;621;213;46;43;29;678;370;375;142;375;308;680;-1.0;-1.0;1154.0;202.0;0.0;16;88;13;1;0;0;1;0;0;0;1;0;0;0;0;16968.666015625;7263.830078125;3974.99047851562;1298.27770996094;522.0;200105;625.0;0.0;Calculated values ==>;1557698921.76;341.16;340.56000000000006;296.46000000000004;296.46000000000004;294.16;278.16;275.4277932560699;277.46000000000004;276.26000000000005;271.26000000000005;277.06;349.06000000000006;296.66;271.06;273.96000000000004;296.96000000000004;291.26000000000005;299.86;335.26000000000005;277.76000000000005;277.46000000000004;335.66;325.36;276.06;242.98782864720522;268.5567601203482;275.4277932560699;294.46000000000004;6780000.0;3700000.0;3750000.0;1420000.0;3750000.0;3080000.0;6800000.0;0.0;0.0;0.19233333333333333;0.033666666666666664;0.0;0.0;0.0;7263.830078125;3974.99047851562;1298.27770996094;16968.666015625;486405.4266892969;485310.0507837825;262992.02638001274;262992.02638001274;254190.0078148328;429467.9694778635;432078.754322552;437601.09044165985;472325.50216173066;529200.8864691086;471586.2631522003;437285.26766895736;441746.15580451366;462448.59881905804;455341.3644219996;280892.1342565747;477321.42418110976;432646.7256899584;432078.754322552;262170.3306944222;219087.46209138638;471339.3356437985;205471.4968063521;200476.3875392736;275.3716622551248;2056623.1042966284;771757.0523805106;182403.18119545237;752441.6282944015;0;9;11;7;29;33;9;6;84;98;1029150457264.7532;396731466780.1798;866230884779.9413;44646.258509190855;8950.883907527363;-0.0;0.0;3305865.915747935;731209.63935225;0.0;549780.4728284971;4.275083538229842;0.4009430000941613
4749;2019-05-13 00:09:41.791;678;673;232;231;204;61;115;35;-18;40;758;235;-19;7;236;176;266;604;212;66;112;29;668;372;377;142;377;309;670;-2.0;-1.0;997.0;118.0;46.0;78;96;19;1;0;0;1;0;0;0;1;0;0;1;0;18904.044921875;7509.224609375;5986.97412109375;1359.09729003906;520.0;200106;621.0;0.0;Calculated values ==>;1557698981.791;340.96000000000004;340.46000000000004;296.36;296.26000000000005;293.56;279.26000000000005;275.63479819532273;284.66;276.66;271.36;277.16;348.96000000000004;296.66;271.26000000000005;273.86;296.76000000000005;290.76000000000005;299.76000000000005;333.56;279.76000000000005;284.36;335.26000000000005;325.16;276.06;242.98782864720522;268.67533136820026;275.63479819532273;294.36;6680000.0;3720000.0000000005;3770000.0000000005;1420000.0;3770000.0000000005;3090000.0;6700000.0;0.0;0.0;0.16616666666666668;0.019666666666666666;0.007666666666666667;0.007666666666666667;0.0;7509.224609375;5986.97412109375;1359.09729003906;18904.044921875;487183.821296077;486243.8645764996;263217.4150318206;262795.5918540103;252491.66894332212;429328.3091220336;444123.3639737097;437530.6787186241;472424.0149512065;529019.5636155247;471452.1043655577;437372.52749135875;441384.9092064438;461873.6998193133;454288.3667907386;282098.63274526416;475883.51340308314;435830.4079553675;443640.41516907606;260496.36997498586;218251.29456621417;471339.3356437985;206020.28260341086;263217.4150318206;275.59106842822786;2056922.198005887;771880.2247755734;182425.33742855742;752524.687557717;0;9;11;7;29;33;9;6;84;98;1029376173824.373;396816710800.03625;866416080414.6294;38469.31082114461;5217.941376460958;-0.0;1383.243001052292;3306558.9033498885;731327.7739007487;0.0;549792.005809116;3.0339681643797483;0.26002303156182355
4750;2019-05-13 00:10:41.781;671;670;233;232;203;59;159;39;-19;42;758;234;-20;7;236;165;265;600;212;79;157;29;674;369;374;142;374;308;676;-2.0;-1.0;770.0;55.0;44.0;99;99;22;1;0;0;1;0;0;0;1;0;0;1;0;19973.490234375;7796.49853515625;6915.28076171875;1372.45031738281;532.0;200107;618.0;0.0;Calculated values ==>;1557699041.781;340.26;340.16;296.46000000000004;296.36;293.46000000000004;279.06;275.3239800832674;289.06;277.06;271.26000000000005;277.36;348.96000000000004;296.56;271.16;273.86;296.76000000000005;289.66;299.66;333.16;281.06;288.86;334.96000000000004;326.36;276.06;242.98782864720522;268.5567601203482;275.3239800832674;294.36;6740000.000000001;3690000.0;3740000.0;1420000.0;3740000.0;3080000.0;6759999.999999999;0.0;0.0;0.12833333333333333;0.009166666666666667;0.007333333333333333;0.007333333333333333;0.0;7796.49853515625;6915.28076171875;1372.45031738281;19973.490234375;485519.8142278099;485156.02024881233;263247.51361954777;262829.6196204084;251897.83463794712;429537.3511455088;451460.6394377177;437601.09044165985;472620.9849758201;529096.1564102576;471466.50638731173;437443.34373287327;441596.2569172708;462329.03065591096;453216.59507709363;280160.9068364811;474528.88392276707;438799.3607223004;451164.3268997793;259240.94887492666;223268.49639005636;471339.3356437985;205274.24574594264;263247.51361954777;275.2912938299742;2057246.1234689972;772007.7512105159;182448.09653147345;752632.1884286257;0;9;11;7;29;33;9;6;84;98;1029601436274.4088;396901896600.0498;866601149564.6588;29815.27840261704;2438.9299907303457;-0.0;1378.056630721698;3307127.846753803;731391.5705276085;0.0;549815.012804246;2.0910087601743683;0.16865555478885177
4751;2019-05-13 00:11:41.762;665;667;240;239;202;53;182;41;-20;43;757;234;-21;8;237;163;265;611;212;86;180;29;669;368;373;142;373;307;669;-2.0;-1.0;928.0;109.0;38.0;99;99;23;1;0;0;1;0;0;0;1;0;0;1;0;20481.005859375;7848.94091796875;6733.0234375;1363.3369140625;557.0;200108;615.0;0.0;Calculated values ==>;1557699101.762;339.66;339.86;297.16;297.06;293.36;278.46000000000004;275.2199585193972;291.36;277.26000000000005;271.16;277.46000000000004;348.86;296.56;271.06;273.96000000000004;296.86;289.46000000000004;299.66;334.26000000000005;281.76000000000005;291.16;334.66;328.86;276.06;242.98782864720522;268.43790593516167;275.2199585193972;294.36;6690000.000000001;3679999.9999999995;3729999.9999999995;1420000.0;3729999.9999999995;3070000.0;6690000.000000001;0.0;0.0;0.15466666666666665;0.018166666666666668;0.006333333333333333;0.006333333333333333;0.0;7848.94091796875;6733.0234375;1363.3369140625;20481.005859375;485184.1753587161;485476.71310352645;266819.1702834141;266360.99666627997;251832.9664707056;429606.4342157736;454979.94274558977;437671.5478804793;472719.4423773052;529068.0314497742;471600.6402381309;437514.20447033056;441956.0545109249;462615.18414143776;453100.55687268067;281093.3879830778;477085.38471788674;440205.72374249104;454693.28805054125;257985.5697089033;233722.59852315116;471339.3356437985;204955.65416209033;266819.1702834141;275.164374129311;2057583.1375158976;772138.0885864509;182470.88753903392;752745.8882809449;0;9;11;7;29;33;9;6;84;98;1029825465310.0999;396987069620.3125;866785591140.2278;35993.39156177749;4839.303546917699;-0.0;1189.8694125251388;3307676.078676763;731452.2032674929;0.0;549836.4054115342;2.6354199153024647;0.22629971069094942
