;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4752;2019-05-13 00:12:41.772;662;663;240;240;210;49;193;41;-20;45;755;233;-21;7;238;164;264;604;211;94;191;29;668;364;369;141;369;307;669;-2.0;-1.0;787.0;22.0;45.0;99;99;26;1;0;0;1;0;0;0;1;0;0;0;0;20867.20703125;8009.68798828125;6840.61328125;1364.87133789062;579.0;200109;611.0;0.0;Calculated values ==>;1557699161.772;339.36;339.46000000000004;297.16;297.16;294.16;278.06;274.8017692304317;292.46000000000004;277.26000000000005;271.16;277.66;348.66;296.46000000000004;271.06;273.86;296.96000000000004;289.56;299.56;333.56;282.56;292.26000000000005;334.26000000000005;331.06;276.06;242.77792619122317;268.43790593516167;274.8017692304317;294.26000000000005;6680000.0;3640000.0;3690000.0;1410000.0;3690000.0;3070000.0;6690000.000000001;0.0;0.0;0.13116666666666668;0.0036666666666666666;0.007500000000000001;0.007500000000000001;0.0;8009.68798828125;6840.61328125;1364.87133789062;20867.20703125;484853.7997069138;484891.1502802012;266819.1702834141;266819.1702834141;254679.1221099147;429879.7862731237;457199.14329477446;437671.5478804793;473046.85946660035;528858.648623613;471481.0155927248;437514.20447033056;441806.74464207777;463349.3024093452;453933.9225991938;280523.4636121159;476004.2079115919;442376.8253375323;456919.0220638476;256311.7953858065;242924.1476594651;471472.3440730569;204019.41231064821;266819.1702834141;274.7852759761511;2057927.7633846714;772270.2658531888;182493.62639697472;752859.020772523;0;9;11;7;29;33;9;6;84;98;1030048102410.0645;397071983770.299;866969821840.1985;30647.371782242848;980.6607497954985;-0.0;1425.7488883532515;3308231.510927824;731500.7110532416;0.0;549858.2058635079;2.038447707011303;0.15501300169309093
4753;2019-05-13 00:13:41.762;660;662;242;241;205;43;192;41;-22;46;753;233;-24;6;238;163;265;610;209;97;190;29;680;357;362;141;362;304;682;118.0;-1.0;0.0;108.0;3.0;99;99;24;1;0;0;1;0;0;0;1;0;0;1;0;21798.755859375;8050.24462890625;7109.27880859375;1359.90209960938;599.0;200110;608.0;0.0;Calculated values ==>;1557699221.762;339.16;339.36;297.36;297.26000000000005;293.66;277.46000000000004;274.0616903277293;292.36;277.26000000000005;270.96000000000004;277.76000000000005;348.46000000000004;296.46000000000004;270.76000000000005;273.76000000000005;296.96000000000004;289.46000000000004;299.66;334.16;282.86;292.16;333.96000000000004;333.06;276.06;242.77792619122317;268.0796299477929;274.0616903277293;294.06;6800000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3040000.0;6820000.0;0.019666666666666666;0.0;0.0;0.018000000000000002;0.0005;0.020166666666666666;0.0;8050.24462890625;7109.27880859375;1359.90209960938;21798.755859375;483237.41321190173;483313.84608126996;266729.40140266326;266283.8338337352;252349.68961448473;430346.717906069;458192.6064316991;438039.0146135774;473145.1120115388;528879.5811680062;471882.6712456403;437727.04723144654;442285.3213856606;464386.3924891542;454981.4033238106;279165.38381193404;475368.9446714975;444290.2209761422;457916.85825212236;255056.51255035817;251290.9062238717;471472.3440730569;201435.10709321286;203053.9738942736;273.7500242968465;2058283.2538172014;772404.076319558;182516.32905788327;752975.2504984401;0;9;11;7;29;33;9;6;84;98;1030267365860.0994;397156569670.31244;867153091290.2277;0.0;4860.670265637194;-0.0;5139.7348345499495;3308486.8631269224;731549.3806987515;0.0;549912.9091091468;0.6053724494064365;0.044978159447111296
4754;2019-05-13 00:14:41.763;664;665;239;239;208;36;182;39;-25;46;752;233;-26;6;239;163;266;619;209;98;180;29;689;351;356;139;356;302;691;-2.0;-1.0;24.0;92.0;3.0;82;99;17;1;0;0;1;0;0;0;1;0;0;0;0;21124.10546875;7691.3095703125;6534.640625;1351.84985351562;614.0;200111;605.0;0.0;Calculated values ==>;1557699281.763;339.56000000000006;339.66;297.06;297.06;293.96000000000004;276.76000000000005;273.4187578820637;291.36;277.06;270.66;277.76000000000005;348.36;296.46000000000004;270.56;273.76000000000005;297.06;289.46000000000004;299.76000000000005;335.06;282.96000000000004;291.16;333.66;334.56;276.06;242.35481222062532;267.8393353686513;273.4187578820637;294.06;6890000.000000001;3510000.0;3560000.0;1390000.0;3560000.0;3020000.0;6909999.999999999;0.0;0.0;0.004;0.015333333333333334;0.0005;0.0005;0.0;7691.3095703125;6534.640625;1351.84985351562;21124.10546875;482836.7645389193;482764.77840273676;264793.09181816946;264793.09181816946;253026.30984957475;430735.4089219946;457784.2476305463;438024.4983934438;473405.2944016503;528928.5343954032;472149.331442264;437869.15320432716;442699.92918233894;465394.1846544878;455984.8042817656;278473.62072977563;475696.87951427075;445639.08191919106;457509.50399660534;253801.27034056993;257567.11924055516;471737.69219339563;199334.2103835508;264793.09181816946;272.8981095606663;2058640.9502893456;772535.2581240532;182538.9273674309;753088.9517219049;0;9;11;7;29;33;9;6;84;98;1030482769449.8391;397240571070.21094;867334894320.008;954.7611520395722;4176.853387750954;-0.0;96.35820608921794;3308494.819602452;731624.6946509838;0.0;549956.5439450012;0.33560404739390864;0.05039743300102693
4755;2019-05-13 00:15:41.774;674;672;237;236;204;33;174;31;-27;45;751;233;-28;6;240;164;267;628;210;99;173;30;679;350;355;137;355;300;681;278.0;-1.0;618.0;135.0;0.0;60;100;11;1;0;0;1;0;0;0;1;0;0;1;0;19564.462890625;7183.56298828125;5626.88232421875;1355.09851074219;625.0;200112;602.0;0.0;Calculated values ==>;1557699341.774;340.56000000000006;340.36;296.86;296.76000000000005;293.56;276.46000000000004;273.3108153835814;290.56;276.26000000000005;270.46000000000004;277.66;348.26;296.46000000000004;270.36;273.76000000000005;297.16;289.56;299.86;335.96000000000004;283.06;290.46000000000004;333.36;335.66;276.16;241.92719264551067;267.5978703862781;273.3108153835814;294.16;6790000.000000001;3500000.0;3550000.0;1370000.0;3550000.0;3000000.0;6809999.999999999;0.04633333333333333;0.0;0.103;0.022500000000000003;0.0;0.04633333333333333;0.0;7183.56298828125;5626.88232421875;1355.09851074219;19564.462890625;485418.41376432945;484906.67977723293;264611.9712617579;264185.7425200072;252043.84787806295;430799.1582183253;456845.7472488624;438165.9764317512;473566.98283907154;528977.5648464729;472415.11305979243;438011.42202021845;443111.3028367894;465669.0585932454;456288.5185754411;280713.3134132536;478282.8326061834;445988.1309990291;456707.59526566305;252546.06836287308;262170.3306944222;472100.0868749512;200200.73487686142;200200.73487686142;273.23536702242666;2058980.0838549675;772659.2381207051;182561.4894060511;753190.3163264478;0;9;11;7;29;33;9;6;84;98;1030696108554.5475;397323386250.0978;867515527429.7612;24510.419880153648;6117.735419957022;-0.0;11884.817864681141;3308707.0683492348;731710.4986187748;0.0;550056.4053833623;3.001153622851982;0.1930535782401183
4756;2019-05-13 00:16:41.794;681;676;232;233;205;33;170;28;-28;43;752;233;-30;7;241;166;267;620;208;102;169;30;678;349;354;135;354;299;680;250.0;-1.0;687.0;214.0;0.0;35;97;3;1;0;0;1;0;0;0;1;0;0;1;0;17939.859375;6691.4638671875;4744.9912109375;1332.71630859375;633.0;200113;598.0;0.0;Calculated values ==>;1557699401.794;341.26;340.76;296.36;296.46000000000004;293.66;276.46000000000004;273.20264511476705;290.16;275.96000000000004;270.36;277.46000000000004;348.36;296.46000000000004;270.16;273.86;297.26000000000005;289.76000000000005;299.86;335.16;283.36;290.06;332.96000000000004;336.46000000000004;276.16;241.49495122638035;267.47669482898436;273.20264511476705;293.96000000000004;6780000.0;3490000.0;3540000.0;1350000.0;3540000.0;2990000.0;6800000.0;0.041666666666666664;0.0;0.1145;0.035666666666666666;0.0;0.041666666666666664;0.0;6691.4638671875;4744.9912109375;1332.71630859375;17939.859375;486551.46416305326;485604.126336012;262578.94925731985;262992.02638001274;252430.44596035633;430862.6128555636;456457.21659632755;438236.7768127522;473631.01605711324;529158.4594518314;472547.6769369962;437928.15255369636;443460.8629688132;465943.0496085122;456728.30163737986;280892.1342565747;477166.7276726851;446638.6099720338;456318.79741749674;250872.52762923925;265518.4816520846;472363.3712700832;199892.8429749613;199892.8429749613;273.1099310514414;2059292.7240524213;772774.9018862052;182583.89532902406;753276.7774166397;0;9;11;7;29;33;9;6;84;98;1030908879454.4799;397405013450.07184;867695287329.7041;27290.380424427058;9718.11550919268;-0.0;10684.414768438975;3309138.885576081;731842.5080316173;0.0;550244.5450142247;3.7350043520963494;0.27803440169902455
4757;2019-05-13 00:17:41.774;683;678;229;229;202;34;168;27;-29;41;754;233;-30;5;241;168;266;618;208;105;167;31;675;349;354;134;354;298;677;140.0;-1.0;626.0;131.0;0.0;17;89;1;1;0;0;1;0;0;0;1;0;0;0;0;16510.931640625;6516.513671875;4123.33056640625;1280.94604492188;639.0;200114;595.0;0.0;Calculated values ==>;1557699461.774;341.46000000000004;340.96000000000004;296.06;296.06;293.36;276.56;273.20264511476705;289.96000000000004;275.86;270.26000000000005;277.26000000000005;348.56000000000006;296.46000000000004;270.16;273.66;297.26000000000005;289.96000000000004;299.76000000000005;334.96000000000004;283.66;289.86;332.66;337.06;276.26000000000005;241.2770596917726;267.35522164206344;273.20264511476705;293.96000000000004;6750000.0;3490000.0;3540000.0;1340000.0;3540000.0;2980000.0;6770000.0;0.02333333333333333;0.0;0.10433333333333333;0.021833333333333333;0.0;0.02333333333333333;0.0;6516.513671875;4123.33056640625;1280.94604492188;16510.931640625;487162.9352323779;486220.49454299966;261536.71867508575;261536.71867508575;251512.87569801268;430862.6128555636;456180.22461298853;438307.6172986034;473565.85517348704;529443.3298662049;472680.0241968435;438153.8488135099;443374.7637006633;465943.0496085122;457002.4951182406;280706.60929467593;477213.4404622345;447091.9000748036;456041.49723122193;249617.41799618208;268029.79939014546;472592.1488768574;199986.32782107603;199986.32782107603;273.1467221043947;2059579.718281001;772884.9316769058;182605.6685884704;753350.6554639139;0;9;11;7;29;33;9;6;84;98;1031121208654.5474;397485686550.0975;867874327629.761;24864.85453548869;5951.893759717894;-0.0;5974.620619570071;3309573.3676585658;731973.0479144295;0.0;550383.3240340706;3.086319618139509;0.2353212998091402
4758;2019-05-13 00:18:41.775;683;677;228;228;202;37;166;28;-30;41;755;233;-31;5;242;170;266;610;208;109;165;31;665;352;356;134;356;298;667;138.0;-1.0;639.0;223.0;0.0;14;79;1;1;0;0;1;0;0;0;1;0;0;0;0;15965.841796875;6441.5478515625;3892.34692382812;1224.03393554688;644.0;200115;591.0;0.0;Calculated values ==>;1557699521.775;341.46000000000004;340.86;295.96000000000004;295.96000000000004;293.36;276.86;273.5264737036516;289.76000000000005;275.96000000000004;270.16;277.26000000000005;348.66;296.46000000000004;270.06;273.66;297.36;290.16;299.76000000000005;334.16;284.06;289.66;332.26000000000005;337.56000000000006;276.26000000000005;241.2770596917726;267.35522164206344;273.5264737036516;293.96000000000004;6650000.0;3520000.0000000005;3560000.0;1340000.0;3560000.0;2980000.0;6670000.0;0.023;0.0;0.1065;0.03716666666666667;0.0;0.023;0.0;6441.5478515625;3892.34692382812;1224.03393554688;15965.841796875;488222.89413223544;487145.81195723213;261736.17046191858;261736.17046191858;251914.56949853164;430671.36484660726;455569.43109120143;438153.8488135099;473565.85517348704;529547.4719402475;472680.0241968435;437999.7806145802;443374.7637006633;465784.1997128528;456785.9764066114;390665.5639621817;477169.8308266856;447312.4463797595;455429.6849068524;247943.99896000302;270122.7006405761;472592.1488768574;200703.33613597395;200703.33613597395;273.4414019283756;2059850.3625710583;772992.917322964;182626.5437696126;753417.4538898058;0;9;11;7;29;33;9;6;84;98;1031334212205.1365;397566087890.3198;868053130610.2555;25288.47960015758;10105.200873536169;-0.0;5858.706021730203;3309991.319076593;732106.8592668953;0.0;550481.9367332051;3.5691850613670937;0.30692840102117463
4759;2019-05-13 00:19:41.775;680;675;228;228;203;39;164;29;-29;40;756;233;-30;4;243;172;265;597;208;112;163;32;666;352;357;135;357;299;669;-3.0;-1.0;885.0;139.0;0.0;4;76;1;1;0;0;1;0;0;0;1;0;0;0;0;15558.6953125;6442.0107421875;3661.72021484375;1217.0439453125;649.0;200116;586.0;0.0;Calculated values ==>;1557699581.775;341.16;340.66;295.96000000000004;295.96000000000004;293.46000000000004;277.06;273.5264737036516;289.56;276.06;270.26000000000005;277.16;348.76;296.46000000000004;270.16;273.56;297.46000000000004;290.36;299.66;332.86;284.36;289.46000000000004;331.76000000000005;338.06000000000006;276.36;241.49495122638035;267.47669482898436;273.5264737036516;293.96000000000004;6659999.999999999;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;2990000.0;6690000.000000001;0.0;0.0;0.1475;0.023166666666666665;0.0;0.0;0.0;6442.0107421875;3661.72021484375;1217.0439453125;15558.6953125;487685.3846825275;486642.07841562136;261612.7403465895;261612.7403465895;252182.28070933258;430671.36484660726;455121.83405515505;438082.61597026663;473338.7274854557;529575.2947515756;472547.6769369962;437928.15255369636;443024.9951484293;465769.70841700374;457061.0035364718;388695.78843824496;474914.9803161163;447574.00667569047;454981.4033238106;245852.32104278926;272215.72791638016;472558.57531478856;200814.57307789312;200703.33613597395;273.4849979182083;2060113.06704697;773100.2803112452;182646.88608528642;753480.4044492948;0;9;11;7;29;33;9;6;84;98;1031548112205.1365;397646787890.3198;868232230610.2555;34997.03632662509;6295.402718488077;-0.0;0.0;3310493.6983759827;732243.5309634955;0.0;550530.7592833862;3.6474922786923676;0.3303083415486943
4760;2019-05-13 00:20:41.816;676;673;229;228;203;40;163;30;-27;40;757;234;-28;5;243;173;265;599;210;115;162;33;662;355;360;136;360;302;664;-1.0;-1.0;1056.0;255.0;2.0;7;71;1;1;0;0;1;0;0;0;1;0;0;0;0;15422.6083984375;6378.1875;3622.93237304688;1200.28405761719;653.0;200117;582.0;0.0;Calculated values ==>;1557699641.816;340.76;340.46000000000004;296.06;295.96000000000004;293.46000000000004;277.16;273.8482719121499;289.46000000000004;276.16;270.46000000000004;277.16;348.86;296.56;270.36;273.66;297.46000000000004;290.46000000000004;299.66;333.06;284.66;289.36;331.36;338.46000000000004;276.46000000000004;241.71165711629368;267.8393353686513;273.8482719121499;294.16;6620000.0;3550000.0;3600000.0;1360000.0;3600000.0;3020000.0;6640000.000000001;0.0;0.0;0.17600000000000002;0.042499999999999996;0.0003333333333333333;0.0003333333333333333;0.0;6378.1875;3622.93237304688;1200.28405761719;15422.6083984375;487534.2315775193;486887.9452744475;262342.56147038646;261924.14232643569;252390.37743215956;430477.46260093397;454473.8613734468;437713.4967235476;473208.68934220774;529450.4927950186;472267.9725619202;437557.52604302316;442552.9904358224;465335.1870322967;456707.59526566305;392312.4921616908;475833.9516749176;447456.16685381945;454332.15923965833;244179.05427248686;273890.2417152289;472525.0707617092;201576.7788709957;262342.56147038646;273.7963994479428;2060371.4209987312;773207.1883003064;182667.04425061372;753541.1513694647;0;9;11;7;29;33;9;6;84;98;1031763359189.7399;397728143445.1699;868412653814.9231;41560.06234204913;11515.302405355324;-0.0;63.99653258975729;3311132.1101471907;732392.0549279914;0.0;550531.2929522481;4.743991164761423;0.4613392797335284
4761;2019-05-13 00:21:41.796;672;670;230;229;205;43;155;32;-23;40;757;235;-25;5;244;175;264;599;210;119;154;34;666;356;360;137;360;304;669;-2.0;-1.0;902.0;157.0;0.0;8;75;1;1;0;0;1;0;0;0;1;0;0;0;0;15550.5546875;6390.8994140625;3670.59228515625;1221.52685546875;658.0;200118;578.0;0.0;Calculated values ==>;1557699701.796;340.36;340.16;296.16;296.06;293.66;277.46000000000004;273.955091788801;288.66;276.36;270.86;277.16;348.86;296.66;270.66;273.66;297.56;290.66;299.56;333.06;285.06;288.56;330.96000000000004;338.96000000000004;276.56;241.92719264551067;268.0796299477929;273.955091788801;294.16;6659999.999999999;3560000.0;3600000.0;1370000.0;3600000.0;3040000.0;6690000.000000001;0.0;0.0;0.15033333333333332;0.026166666666666668;0.0;0.0;0.0;6390.8994140625;3670.59228515625;1221.52685546875;15550.5546875;486528.63134908554;485914.6156381341;262440.9566351935;262025.1172311999;252886.24309161145;430412.23801567365;453335.3603122476;437883.18805776763;473078.44118532055;529297.6306174517;472120.66958987404;437570.5891863215;442137.2501143532;465465.8864643596;456820.0577062831;280913.6638901696;475227.0271818599;448059.59872306447;453192.24889485224;242505.85365607988;275983.5004908252;472491.6353866644;201885.26305145488;262342.56147038646;273.9212049357632;2060629.444654632;773313.5618882716;182687.21928097666;753601.910481845;0;9;11;7;29;33;9;6;84;98;1031979287189.8086;397810016145.196;868594393214.9808;35478.354725949015;7080.866742771316;-0.0;0.0;3311773.882960692;732546.9713482496;0.0;550531.8260789184;3.7719712382320965;0.3493319322929462
4762;2019-05-13 00:22:41.797;669;668;231;231;205;43;153;32;-20;41;758;237;-23;7;244;176;264;605;210;120;152;35;667;356;361;138;361;305;670;-2.0;-1.0;771.0;119.0;2.0;8;78;0;1;0;0;1;0;0;0;1;0;0;0;0;15517.0556640625;6352.8212890625;3673.63940429688;1229.92175292969;662.0;200119;573.0;0.0;Calculated values ==>;1557699761.797;340.06000000000006;339.96000000000004;296.26000000000005;296.26000000000005;293.66;277.46000000000004;273.955091788801;288.46000000000004;276.36;271.16;277.26000000000005;348.96000000000004;296.86;270.86;273.86;297.56;290.76000000000005;299.56;333.66;285.16;288.36;330.46000000000004;339.36;276.66;242.14157278889297;268.19934244402924;273.955091788801;294.16;6670000.0;3560000.0;3610000.0;1380000.0;3610000.0;3050000.0;6700000.0;0.0;0.0;0.1285;0.01983333333333333;0.0003333333333333333;0.0003333333333333333;0.0;6352.8212890625;3673.63940429688;1229.92175292969;15517.0556640625;485984.9817119284;485514.38098215277;262795.5918540103;262795.5918540103;252843.96577179938;430412.23801567365;452875.0488804389;438124.7295301388;473045.8727645816;529325.6898092299;472225.53028662654;437656.05685647397;442225.1804755989;465320.7433433528;456958.2462452348;280716.1192027727;476038.6707532587;448021.58192360785;452731.1775036387;240414.4444865203;277658.20189090865;472458.26935960614;201893.69161512828;262795.5918540103;273.92448888626956;2060888.3457221948;773419.7613306305;182707.64835983427;753663.1134325487;0;9;11;7;29;33;9;6;84;98;1032195590794.5474;397892517520.0963;868777096259.7601;30355.68837207885;5366.197458598811;-0.0;63.311861883209474;3312322.509129463;732650.6986118946;0.0;550532.3536865601;3.179102865713158;0.28897376656536056
4763;2019-05-13 00:23:41.777;666;666;232;232;206;44;108;32;-18;41;758;238;-21;9;245;177;265;608;212;122;112;36;672;358;362;139;362;306;675;-2.0;0.0;743.0;141.0;2.0;16;82;1;1;0;0;1;0;0;0;1;0;0;1;0;16189.8173828125;6467.1669921875;3989.708984375;1266.98266601562;664.0;200120;569.0;0.0;Calculated values ==>;1557699821.777;339.76;339.76;296.36;296.36;293.76000000000005;277.56;274.1680685717883;283.96000000000004;276.36;271.36;277.26000000000005;348.96000000000004;296.96000000000004;271.06;274.06;297.66;290.86;299.66;333.96000000000004;285.36;284.36;330.06;339.56000000000006;276.76000000000005;242.35481222062532;268.3187672390254;274.1680685717883;294.36;6720000.0;3579999.9999999995;3620000.0000000005;1390000.0;3620000.0000000005;3060000.0;6750000.0;0.0;0.0;0.12383333333333332;0.0235;0.0003333333333333333;0.0003333333333333333;0.0;6467.1669921875;3989.708984375;1266.98266601562;16189.8173828125;485003.9346802957;484676.4827533603;262893.247218984;262893.247218984;252986.33261943015;430280.9020939914;446001.5848834756;438210.9650467479;472915.35137376806;529249.2194570062;472211.59516599093;437742.05038880615;442313.58979942015;465306.4224800408;456769.0551310784;280521.0278859876;475902.03345126915;448134.4637879286;446615.9432972033;238741.38928724395;278495.58437821403;472424.9728513876;202418.20642042867;262893.247218984;274.13768520437213;2061152.4815896887;773526.558955263;182728.44896081983;753726.9533820624;0;9;11;7;29;33;9;6;84;98;1032412418494.6163;397975589820.12274;868960335159.8184;29199.003276559193;6345.159011127534;-0.0;61.240898692739755;3312818.632796994;732748.2607176276;0.0;550533.391280252;3.0370037947292845;0.28642337551027053
4764;2019-05-13 00:24:41.758;666;665;233;233;206;44;100;33;-17;41;758;238;-19;10;245;177;265;614;210;123;101;36;677;357;362;140;362;310;680;0.0;-1.0;1148.0;84.0;0.0;15;86;11;1;0;0;1;0;0;0;1;0;0;0;0;16985.099609375;7202.3681640625;3989.357421875;1298.75610351562;665.0;200121;564.0;0.0;Calculated values ==>;1557699881.758;339.76;339.66;296.46000000000004;296.46000000000004;293.76000000000005;277.56;274.0616903277293;283.16;276.46000000000004;271.46000000000004;277.26000000000005;348.96000000000004;296.96000000000004;271.26000000000005;274.16;297.66;290.86;299.66;334.56;285.46000000000004;283.26000000000005;329.56;339.66;276.76000000000005;242.56692532238324;268.7936212382143;274.0616903277293;294.16;6770000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3100000.0;6800000.0;0.0;0.0;0.19133333333333333;0.014;0.0;0.0;0.0;7202.3681640625;3989.357421875;1298.75610351562;16985.099609375;484457.6891581632;483980.52364435117;262992.02638001274;262992.02638001274;252778.82198681895;430346.717906069;444760.2433828497;437460.313363465;472784.61766108364;528942.9299062806;471677.7835861102;437142.86386454466;441625.1925414462;465306.4224800408;456932.86928524286;279648.52981729375;476235.1421893165;448285.002381332;444916.35920612566;236650.15891445865;278914.2836208781;472293.48310962116;202200.9964755313;262893.247218984;274.0486665662083;2061428.8516861242;773640.435675746;182749.82334651402;753793.4245461856;0;9;11;7;29;33;9;6;84;98;1032629549714.423;398059263315.0482;869145076639.6538;45012.94929789131;3781.2948128772578;-0.0;0.0;3313436.8698974666;732832.6211101661;0.0;550533.9014594661;3.9065142020879873;0.32903744971440474
4765;2019-05-13 00:25:41.778;666;666;235;234;207;44;103;33;-14;41;759;239;-17;9;246;176;266;622;211;124;103;36;686;358;363;138;363;310;688;0.0;-2.0;1148.0;187.0;0.0;19;81;20;1;0;0;1;0;0;0;1;0;0;0;0;17876.59375;7793.560546875;4204.70458984375;1280.26831054688;666.0;200122;559.0;0.0;Calculated values ==>;1557699941.778;339.76;339.76;296.66;296.56;293.86;277.56;274.1680685717883;283.46000000000004;276.46000000000004;271.76000000000005;277.26000000000005;349.06000000000006;297.06;271.46000000000004;274.06;297.76000000000005;290.76000000000005;299.76000000000005;335.36;285.56;283.46000000000004;329.06;339.76;276.76000000000005;242.14157278889297;268.7936212382143;274.1680685717883;294.26000000000005;6859999.999999999;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3100000.0;6880000.0;0.0;0.0;0.19133333333333333;0.03116666666666667;0.0;0.0;0.0;7793.560546875;4204.70458984375;1280.26831054688;17876.59375;483468.20119013486;483247.2134305343;263316.91058670694;262906.4139832496;252800.92583046452;430280.9020939914;445029.4078903859;437934.0026956884;473045.8727645816;529047.7858901562;471797.66889212653;437460.313363465;441474.6228121385;465292.22471119097;456630.3391571923;278906.4936074801;476526.25902942976;448247.737800725;445029.4078903859;234559.02529450474;279332.9882161641;472556.2466753328;202427.83857559567;262893.247218984;274.1414276717712;2061719.4626365516;773765.4434041515;182771.32238066648;753861.7311578162;0;9;11;7;29;33;9;6;84;98;1032847122215.2181;398142691115.3531;869331138640.3337;45060.179401644404;8419.002052441809;-0.0;0.0;3314187.7295091753;732934.3241407956;0.0;550533.9014594661;4.027491564973906;0.371090339765199
4766;2019-05-13 00:26:41.808;669;668;234;234;208;45;84;34;-15;42;763;238;-18;7;246;174;267;628;211;126;86;36;690;361;366;136;366;308;692;-2.0;-2.0;1169.0;208.0;0.0;37;71;22;1;0;0;1;0;0;0;1;0;0;1;0;18775.5;8016.291015625;4899.24755859375;1211.16381835938;665.0;200123;554.0;0.0;Calculated values ==>;1557700001.808;340.06000000000006;339.96000000000004;296.56;296.56;293.96000000000004;277.66;274.4858918419099;281.56;276.56;271.66;277.36;349.46000000000004;296.96000000000004;271.36;273.86;297.76000000000005;290.56;299.86;335.96000000000004;285.76000000000005;281.76000000000005;328.56;339.66;276.76000000000005;241.71165711629368;268.5567601203482;274.4858918419099;294.26000000000005;6900000.0;3610000.0;3660000.0;1360000.0;3660000.0;3080000.0;6920000.0;0.0;0.0;0.19483333333333333;0.034666666666666665;0.0;0.0;0.0;8016.291015625;4899.24755859375;1211.16381835938;18775.5;483475.0584906425;483104.3706436034;262664.11149844946;262664.11149844946;252985.95967560363;430081.6785162784;441379.4704387954;438228.8454132642;473403.85947104497;529619.7100872716;471945.13132993376;437758.51091407164;441596.2569172708;464854.9636409364;455855.4553565791;278959.1356140152;476987.4166602324;447985.1816989505;441706.00283722347;232467.98657752166;278914.2836208781;472818.15071447083;203192.0889652217;262893.247218984;274.451664532774;2062025.0494680465;773897.258041491;182792.09469603133;753937.6353588176;0;9;11;7;29;33;9;6;84;98;1033065931565.1139;398224932215.3139;869516631340.2454;45792.99471462695;9347.036807307302;-0.0;0.0;3314945.2178480085;733082.4484897181;0.0;550533.9014594661;3.9032486131302413;0.3640954169193847
4767;2019-05-13 00:27:41.769;673;671;231;231;205;47;41;35;-20;42;766;238;-22;3;247;170;268;631;211;128;41;37;683;363;368;136;368;306;685;-2.0;-1.0;1050.0;169.0;0.0;58;66;21;1;0;0;1;0;0;0;1;0;0;1;0;19133.400390625;7859.01611328125;5551.873046875;1163.41076660156;666.0;200124;549.0;0.0;Calculated values ==>;1557700061.769;340.46000000000004;340.26;296.26000000000005;296.26000000000005;293.66;277.86;274.69669130483857;277.26000000000005;276.66;271.16;277.36;349.76;296.96000000000004;270.96000000000004;273.46000000000004;297.86;290.16;299.96000000000004;336.26000000000005;285.96000000000004;277.26000000000005;328.06;339.76;276.86;241.71165711629368;268.3187672390254;274.69669130483857;294.26000000000005;6830000.0;3629999.9999999995;3679999.9999999995;1360000.0;3679999.9999999995;3060000.0;6850000.0;0.0;0.0;0.175;0.028166666666666666;0.0;0.0;0.0;7859.01611328125;5551.873046875;1163.41076660156;19133.400390625;484836.6505127843;484322.1700529953;261869.64459230093;261869.64459230093;252229.7236068594;429947.3805835815;433484.00545957795;437898.67151236854;473403.85947104497;530085.791799281;472211.59516599093;437585.1090581189;441418.9449877505;464694.4733131785;454957.25294993835;280726.6989575328;478276.4049152798;447911.31644578365;433484.00545957795;230377.04089860234;279332.9882161641;472915.8103579757;203734.2822777073;262893.247218984;274.6705893137206;2062340.7516312439;774029.4662762426;182811.86995528234;754024.6714202435;0;9;11;7;29;33;9;6;84;98;1033285988434.9879;398306479175.2672;869700711610.14;40978.768116065716;7581.946374260893;-0.0;0.0;3315667.8458574684;733223.431650825;0.0;550533.9014594661;3.331941481537041;0.3065964495162297
4768;2019-05-13 00:28:41.830;675;672;229;229;204;48;42;37;-22;43;767;237;-23;1;247;166;267;622;211;129;42;38;674;363;367;136;367;305;675;-2.0;0.0;952.0;134.0;0.0;72;61;20;1;0;0;1;0;0;0;1;0;0;1;0;18771.396484375;7680.20654296875;6100.53125;1129.64562988281;665.0;200125;545.0;0.0;Calculated values ==>;1557700121.83;340.66;340.36;296.06;296.06;293.56;277.96000000000004;274.69669130483857;277.36;276.86;270.96000000000004;277.46000000000004;349.86;296.86;270.86;273.26000000000005;297.86;289.76000000000005;299.86;335.36;286.06;277.36;327.66;339.66;276.96000000000004;241.71165711629368;268.19934244402924;274.69669130483857;294.26000000000005;6740000.000000001;3629999.9999999995;3670000.0000000005;1360000.0;3670000.0000000005;3050000.0;6750000.0;0.0;0.0;0.15866666666666665;0.022333333333333334;0.0;0.0;0.0;7680.20654296875;6100.53125;1129.64562988281;18771.396484375;486104.88794189424;485558.0396819965;261656.67443698933;261656.67443698933;252285.7032258028;429947.3805835815;433916.0690215914;437812.597326149;473501.42000396166;530266.2318028542;472225.53028662654;437656.05685647397;441331.01728135947;464840.8181699309;454389.7536915715;281649.31789798685;478065.4626184658;448251.5084900477;433916.0690215914;228704.35009887922;278914.2836208781;473013.45329280203;203741.7350214176;262893.247218984;274.67346492818876;2062656.9460757151;774159.0914498456;182830.99818582842;754121.8735109328;0;9;11;7;29;33;9;6;84;98;1033506712609.5112;398388162135.0908;869884197964.7438;37139.24348568404;6013.735041394252;-0.0;0.0;3316319.4911192297;733336.8441813447;0.0;550533.9014594661;2.894156193256728;0.2617311919920315
4769;2019-05-13 00:29:41.760;672;671;231;230;204;46;48;38;-23;44;766;237;-24;0;248;166;266;611;210;129;47;38;661;363;368;136;368;304;662;-1.0;-1.0;746.0;133.0;0.0;87;59;19;1;0;0;1;0;0;0;1;0;0;0;0;18783.83203125;7450.818359375;6305.33447265625;1123.82397460938;664.0;200126;540.0;0.0;Calculated values ==>;1557700181.76;340.36;340.26;296.26000000000005;296.16;293.56;277.76000000000005;274.69669130483857;277.96000000000004;276.96000000000004;270.86;277.56;349.76;296.86;270.76000000000005;273.16;297.96000000000004;289.76000000000005;299.76000000000005;334.26000000000005;286.06;277.86;327.16;339.56000000000006;276.96000000000004;241.71165711629368;268.0796299477929;274.69669130483857;294.16;6609999.999999999;3629999.9999999995;3679999.9999999995;1360000.0;3679999.9999999995;3040000.0;6620000.0;0.0;0.0;0.12433333333333334;0.022166666666666668;0.0;0.0;0.0;7450.818359375;6305.33447265625;1123.82397460938;18783.83203125;487064.5458751326;486813.09639062535;263325.72898527695;262897.0800572148;252830.0240027392;429947.3805835815;434757.92371039576;437883.18805776763;473598.9642825547;530237.6965692197;472358.4094998168;437727.04723144654;441393.15733161947;464826.7974263201;454389.7536915715;393952.14228059776;477916.1319857058;448063.3467468409;434577.5161832349;226613.5671989835;278495.58437821403;473013.45329280203;203713.35186659236;262893.247218984;274.6625126242529;2062969.5411934163;774285.0362169856;182849.7551904878;754225.1351128198;0;9;11;7;29;33;9;6;84;98;1033726955359.7566;398469666935.18164;870066684814.947;29115.11629976946;5969.4855816143145;-0.0;0.0;3316870.9666451137;733436.5878497805;0.0;550533.9014594661;2.3578398230920783;0.21920384446081007
4770;2019-05-13 00:30:44.760;667;666;236;235;204;43;59;39;-24;45;764;237;-25;-1;248;167;265;593;211;127;59;39;663;359;364;136;364;303;664;-2.0;-1.0;188.0;71.0;0.0;73;56;16;1;0;0;1;0;0;0;1;0;0;1;0;18413.849609375;7307.79052734375;5825.33642578125;1084.10888671875;663.0;200127;535.0;0.0;Calculated values ==>;1557700244.76;339.86;339.76;296.76000000000005;296.66;293.56;277.46000000000004;274.27422755570615;279.06;277.06;270.76000000000005;277.66;349.56000000000006;296.86;270.66;273.06;297.96000000000004;289.86;299.66;332.46000000000004;285.86;279.06;326.66;339.46000000000004;277.06;241.71165711629368;267.9596281332873;274.27422755570615;294.26000000000005;6630000.0;3590000.0;3640000.0;1360000.0;3640000.0;3030000.0;6640000.000000001;0.0;0.0;0.03133333333333333;0.011833333333333333;0.0;0.0;0.0;7307.79052734375;5825.33642578125;1084.10888671875;18413.849609375;486126.2176326875;485872.84252548055;265382.5625574084;264935.3163395162;252744.3866682605;430214.79039162316;437634.38984935347;437953.82195464283;473696.4923814395;530104.8735352602;472491.0708470676;437798.07955487026;441455.363107709;465409.4377871421;455207.12558952876;391469.9484746478;474902.4618940746;448511.971018719;437634.38984935347;224522.8720964353;278076.8904731985;473111.07959547755;202597.60120654607;262893.247218984;274.211957330535;2063295.0209077718;774414.1740447443;182869.07460302443;754331.2784831811;0;9;11;7;29;33;9;6;84;98;1033957535359.7566;398555346935.18164;870257889814.947;7374.494916773698;3201.076160935689;-0.0;0.0;3317190.2507432583;733516.8302650278;0.0;550533.9014594661;0.7438556409165971;0.07873493436187526
4771;2019-05-13 00:31:41.801;662;663;239;239;210;41;65;38;-25;45;762;237;-26;-2;249;168;264;587;212;127;64;40;659;358;363;133;363;302;661;-2.0;-1.0;275.0;63.0;0.0;74;36;14;1;0;0;1;0;0;0;1;0;0;0;0;18695.560546875;7150.4794921875;5809.6484375;964.464599609375;662.0;200128;530.0;0.0;Calculated values ==>;1557700301.801;339.36;339.46000000000004;297.06;297.06;294.16;277.26000000000005;274.1680685717883;279.66;276.96000000000004;270.66;277.66;349.36;296.86;270.56;272.96000000000004;298.06;289.96000000000004;299.56;331.86;285.86;279.56;326.16;339.36;277.16;241.05796691057077;267.8393353686513;274.1680685717883;294.36;6590000.000000001;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3020000.0;6609999.999999999;0.0;0.0;0.04583333333333333;0.0105;0.0;0.0;0.0;7150.4794921875;5809.6484375;964.464599609375;18695.560546875;485833.4762893724;485761.7908161419;266997.2056807679;266997.2056807679;255049.93501059889;430280.9020939914;438880.1015656627;438024.4983934438;474083.7854598241;529972.2215421381;472623.515329904;437869.15320432716;441517.6339936506;465685.3213544199;455514.98661037174;393850.46617553884;474335.44306687097;448698.70791018114;438711.5355410296;222432.26289678228;277658.20189090865;473598.1776897576;202405.91021333166;262893.247218984;274.13290730832955;2063589.0150563086;774528.7176811376;182885.30414198214;754423.4550349968;0;9;11;7;29;33;9;6;84;98;1034164879395.2211;398632067080.3535;870430438840.3336;10799.185291588474;2847.518808502473;-0.0;0.0;3317334.2292009094;733564.7494186979;0.0;550533.9014594661;0.9800433349398727;0.09540418781081482
4772;2019-05-13 00:32:44.761;658;660;241;240;211;39;74;36;-26;46;760;238;-28;-5;249;169;264;586;214;126;73;41;655;356;361;131;361;301;656;-1.0;-2.0;568.0;5.0;0.0;62;14;8;1;0;0;1;0;0;0;1;0;0;1;0;18160.962890625;6716.46533203125;5419.6669921875;818.404052734375;661.0;200129;526.0;0.0;Calculated values ==>;1557700364.761;338.96000000000004;339.16;297.26000000000005;297.16;294.26000000000005;277.06;273.955091788801;280.56;276.76000000000005;270.56;277.76000000000005;349.16;296.96000000000004;270.36;272.66;298.06;290.06;299.56;331.76000000000005;285.76000000000005;280.46000000000004;325.76000000000005;339.26;277.26000000000005;240.61611355647437;267.7187500070086;273.955091788801;294.56;6550000.0;3560000.0;3610000.0;1310000.0;3610000.0;3010000.0;6559999.999999999;0.0;0.0;0.09466666666666666;0.0008333333333333334;0.0;0.0;0.0;6716.46533203125;5419.6669921875;818.404052734375;18160.962890625;485687.86891388096;485868.9338232777;268392.7376331409;267901.4255553838;255662.63305045155;430412.23801567365;440811.79925200954;438095.2167564963;474437.7492251421;529839.7408841682;472873.94095227536;437785.01000687695;441282.59110265225;465973.9058467576;455987.71266879217;396735.1119530529;474795.12199497456;448921.2697489987;440647.96367074497;220759.83610629753;277239.5186164033;473953.66127806285;201968.03465885742;262893.247218984;273.9534468226896;2063911.304876898;774649.9764093815;182900.8943378147;754521.6491596085;0;9;11;7;29;33;9;6;84;98;1034392794594.4961;398715174280.0892;870620263239.7299;22353.373238576478;226.6546888493379;-0.0;0.0;3317624.1299062455;733591.6313579726;0.0;550533.9014594661;1.7430209210417598;0.13827393089576073
4773;2019-05-13 00:33:41.762;655;655;241;240;215;38;78;35;-27;47;756;239;-28;-9;249;171;263;561;213;125;77;43;653;354;359;132;359;301;655;200.0;-1.0;273.0;58.0;0.0;54;1;5;1;0;0;1;0;0;0;1;0;0;0;0;18006.91015625;6508.07177734375;5120.96630859375;755.735473632812;660.0;200130;522.0;0.0;Calculated values ==>;1557700421.762;338.66;338.66;297.26000000000005;297.16;294.66;276.96000000000004;273.7412296467126;280.96000000000004;276.66;270.46000000000004;277.86;348.76;297.06;270.36;272.26000000000005;298.06;290.26000000000005;299.46000000000004;329.26000000000005;285.66;280.86;325.36;339.16;277.46000000000004;240.83765695389522;267.7187500070086;273.7412296467126;294.46000000000004;6530000.0;3540000.0;3590000.0;1320000.0;3590000.0;3010000.0;6550000.0;0.03333333333333333;0.0;0.0455;0.009666666666666665;0.0;0.03333333333333333;0.0;6508.07177734375;5120.96630859375;755.735473632812;18006.91015625;485470.98562059284;485252.7840935188;268483.62114035955;267989.85595390893;257235.3616728905;430542.39183029096;441886.47173210006;437940.2675631159;474406.3234124935;529422.5520415995;472992.07607937104;437785.01000687695;440684.76455267647;466261.3989570346;456595.48309247516;397372.08138789755;470990.7407740903;449143.14751316624;441725.292161973;219087.46209138638;276820.84063482966;474018.5663130017;201404.594658474;201404.594658474;273.72468949925343;2064197.6388960017;774754.6724985434;182913.35649439855;754605.0973041261;0;9;11;7;29;33;9;6;84;98;1034597998195.0935;398790130595.3074;870791836250.2294;10762.373117161207;2635.268392660434;-0.0;8010.689916783301;3317886.300831734;733614.2886465898;0.0;550597.3205340877;1.7286009569437537;0.09434878685031972
4774;2019-05-13 00:34:41.782;652;652;241;241;212;36;84;33;-28;47;751;240;-29;-11;250;172;263;534;214;124;84;45;654;353;358;129;358;299;656;129.0;-2.0;465.0;22.0;0.0;39;1;1;1;0;0;1;0;0;0;1;0;0;0;0;17377.013671875;6303.72119140625;4616.18408203125;754.88330078125;659.0;200131;518.0;0.0;Calculated values ==>;1557700481.782;338.36;338.36;297.26000000000005;297.26000000000005;294.36;276.76000000000005;273.6339639331285;281.56;276.46000000000004;270.36;277.86;348.26;297.16;270.26000000000005;272.06;298.16;290.36;299.46000000000004;326.56;285.56;281.56;324.96000000000004;339.06000000000006;277.66;240.16925963744896;267.47669482898436;273.6339639331285;294.56;6540000.000000001;3529999.9999999995;3579999.9999999995;1290000.0;3579999.9999999995;2990000.0;6559999.999999999;0.021500000000000002;0.0;0.0775;0.0036666666666666666;0.0;0.021500000000000002;0.0;6303.72119140625;4616.18408203125;754.88330078125;17377.013671875;484926.2953668058;484706.86677090504;268392.7376331409;268392.7376331409;256038.98128767588;430607.02586249536;443053.2811633769;438236.7768127522;474790.3222967973;529054.2280433484;473372.8271489469;438082.61597026663;440813.73739064514;466534.3108773681;456897.50086274074;396700.8234631312;466478.3952321101;449179.6979440156;443053.2811633769;217415.1398638553;276402.16793126165;474597.32880472485;201176.96489322136;201176.96489322136;273.6312688849052;2064492.6032164863;774861.4730282295;182925.94918034459;754686.2672716621;0;9;11;7;29;33;9;6;84;98;1034813169895.0251;398868456695.2825;870971896250.1721;18372.13542376364;1002.5413343421793;-0.0;5200.340799808344;3318129.169332022;733644.6138326656;0.0;550707.4491539985;2.1049646768064636;0.1313543861820823
4775;2019-05-13 00:35:41.803;651;651;241;240;214;37;87;32;-30;47;748;241;-32;-12;250;172;262;531;215;124;87;47;650;354;359;130;359;297;651;277.0;-1.0;459.0;0.0;0.0;35;1;1;1;0;0;1;0;0;0;0;0;0;0;0;16531.69140625;6255.365234375;4451.40869140625;0.0;658.0;200132;514.0;0.0;Calculated values ==>;1557700541.803;338.26;338.26;297.26000000000005;297.16;294.56;276.86;273.7412296467126;281.86;276.36;270.16;277.86;347.96000000000004;297.26000000000005;269.96000000000004;271.96000000000004;298.16;290.36;299.36;326.26000000000005;285.56;281.86;324.56;338.96000000000004;277.86;240.39332010688793;267.23344911666527;273.7412296467126;294.66;6500000.0;3540000.0;3590000.0;1300000.0;3590000.0;2970000.0;6509999.999999999;0.04616666666666667;0.0;0.0765;0.0;0.0;0.04616666666666667;0.0;6255.365234375;4451.40869140625;0.0;16531.69140625;485219.1716739174;485109.7415753252;268856.0576326597;268351.9470863786;257059.85624212262;430542.39183029096;443322.9970465634;438378.49729393894;474662.52256942244;528895.0580206577;473751.92702642677;438071.4457414646;441091.3975415686;466391.21630984533;456733.5978404523;398635.94253347884;466663.8607609398;448994.4748392721;443322.9970465634;215742.86842915416;275983.5004908252;474662.52256942244;201446.94854128102;201446.94854128102;273.7412296467126;2064775.2746587626;774966.1687122867;182932.24207625113;754761.8569918044;0;9;11;7;29;33;9;6;84;98;1035028345179.6969;398946183890.16394;871150758829.8993;18125.26347957833;0.0;-0.0;11166.610905993872;3318433.4207731658;733652.9712678513;0.0;550843.8881549479;2.735826364563389;0.11765685604385595
4776;2019-05-13 00:36:41.773;649;649;240;239;214;36;91;31;-33;50;737;242;-34;-17;251;173;262;523;215;123;90;52;651;352;357;148;357;295;653;193.0;-2.0;346.0;57.0;0.0;17;1;1;1;0;0;1;0;0;0;0;0;0;0;0;16098.931640625;6259.8974609375;3844.51318359375;0.0;655.0;200133;511.0;0.0;Calculated values ==>;1557700601.773;338.06000000000006;338.06000000000006;297.16;297.06;294.56;276.76000000000005;273.5264737036516;282.26000000000005;276.26000000000005;269.86;278.16;346.86;297.36;269.76000000000005;271.46000000000004;298.26000000000005;290.46000000000004;299.36;325.46000000000004;285.46000000000004;282.16;324.26000000000005;338.66;278.36;244.22491754036054;266.98899913490544;273.5264737036516;294.66;6509999.999999999;3520000.0000000005;3570000.0000000005;1480000.0;3570000.0000000005;2950000.0;6530000.0;0.03216666666666666;0.0;0.057666666666666665;0.0095;0.0;0.03216666666666666;0.0;6259.8974609375;3844.51318359375;0.0;16098.931640625;484819.51042506326;484599.65887874155;268169.1906472552;267677.35679107456;256954.72707666052;430671.36484660726;444357.33609619254;438367.77478847804;472624.856427415;527903.7918417496;474129.39761737775;438214.884849924;440776.0847907618;466806.3634841397;457198.2954874291;397997.3423171193;465063.7729463764;449216.37395764614;444201.263013129;214488.6975840042;274727.5295995403;472823.27505443466;200939.4489182098;200939.4489182098;273.5264737036516;2065047.060556687;775070.4104212029;182932.24207625113;754830.955107788;0;9;11;7;29;33;9;6;84;98;1035243037779.7993;399029542190.20374;871328270029.984;13691.700125185469;2582.8963482941367;-0.0;7824.9216867199;3318698.4295659834;733674.4846420293;0.0;551002.0717952435;2.3850493619083806;0.13936650090955072
4777;2019-05-13 00:37:41.784;648;648;240;240;215;36;95;30;-34;53;716;243;-36;-22;251;174;262;529;215;123;94;56;650;352;357;164;357;294;652;158.0;-2.0;553.0;0.0;0.0;1;1;1;1;0;0;1;0;0;0;0;0;0;1;0;15828.22265625;6281.9560546875;3381.0927734375;0.0;655.0;200134;508.0;0.0;Calculated values ==>;1557700661.784;337.96000000000004;337.96000000000004;297.16;297.16;294.66;276.76000000000005;273.5264737036516;282.66;276.16;269.76000000000005;278.46000000000004;344.76;297.46000000000004;269.56;270.96000000000004;298.26000000000005;290.56;299.36;326.06;285.46000000000004;282.56;323.96000000000004;338.66;278.76000000000005;247.35268566587064;266.86631818009863;273.5264737036516;294.66;6500000.0;3520000.0000000005;3570000.0000000005;1639999.9999999998;3570000.0000000005;2940000.0;6520000.0;0.026333333333333334;0.0;0.09216666666666667;0.0;0.0;0.026333333333333334;0.0;6281.9560546875;3381.0927734375;0.0;15828.22265625;484784.16074445524;484564.168807034;268260.13156550354;268260.13156550354;257394.5054739259;430671.36484660726;444978.8721751107;438439.1573181969;470802.86247245816;525794.0605974384;474375.8201073994;438133.8669386556;440247.3576207073;466806.3634841397;457335.44088390906;398635.94253347884;466197.8245413747;449216.37395764614;444823.89706435933;213234.55432191002;274727.5295995403;471107.855713319;200920.47264012235;200920.47264012235;273.5264737036516;2065313.1689530606;775174.9450281886;182932.24207625113;754891.1795298011;0;9;11;7;29;33;9;6;84;98;1035457277049.5065;399123159350.0758;871505002424.7424;21891.305437829207;0.0;-0.0;6422.790176504907;3318995.008974862;733696.0127243273;0.0;551120.8244946124;2.9301410060067066;0.16842451649812631
4778;2019-05-13 00:38:41.784;646;647;239;239;217;37;97;30;-32;52;698;246;-33;-15;251;175;261;530;213;123;97;57;653;351;356;140;356;297;655;187.0;-1.0;356.0;38.0;0.0;1;15;1;1;0;0;1;0;0;0;1;0;0;0;0;16844.494140625;6321.79833984375;3359.13818359375;799.9697875976559;654.0;200135;506.0;0.0;Calculated values ==>;1557700721.784;337.76;337.86;297.06;297.06;294.86;276.86;273.4187578820637;282.86;276.16;269.96000000000004;278.36;342.96000000000004;297.76000000000005;269.86;271.66;298.26000000000005;290.66;299.26000000000005;326.16;285.46000000000004;282.86;323.76000000000005;338.56000000000006;278.86;242.56692532238324;267.23344911666527;273.4187578820637;294.46000000000004;6530000.0;3510000.0;3560000.0;1400000.0;3560000.0;2970000.0;6550000.0;0.03116666666666667;0.0;0.059333333333333335;0.006333333333333333;0.0;0.03116666666666667;0.0;6321.79833984375;3359.13818359375;799.9697875976559;16844.494140625;484162.3743467985;484087.2989939068;267502.8100008948;267502.8100008948;258012.80166929483;430735.4089219946;445485.4457141797;438071.4457414646;473863.56441634416;523676.17813788616;474337.36782926787;437917.4719433092;440645.26347702654;466948.68245374196;457634.5535253075;395937.3277742017;465952.71825079864;449400.90798176004;445485.4457141797;212398.47392691602;274308.8830629234;474353.3125745093;200688.82316645808;200688.82316645808;273.4187578820637;2065585.4415930347;775279.9763148098;182938.90849114777;754947.3481211098;0;9;11;7;29;33;9;7;84;98;1035671177049.5065;399214359350.0758;871682302424.7424;14084.702272783721;1733.2084329176578;-0.0;7629.494736070658;3319294.809039117;733710.456127935;0.0;551237.9268688839;2.2371543782511143;0.12194568659067287
4779;2019-05-13 00:39:41.774;645;647;238;239;215;36;101;29;-31;50;696;247;-33;-14;252;176;262;546;212;122;100;58;657;351;356;132;355;297;660;247.0;-2.0;272.0;0.0;0.0;1;1;0;1;0;0;1;0;0;0;1;0;0;0;0;16947.841796875;6270.193359375;3440.34252929688;741.1091918945309;653.0;200136;504.0;0.0;Calculated values ==>;1557700781.774;337.66;337.86;296.96000000000004;297.06;294.66;276.76000000000005;273.4187578820637;283.26000000000005;276.06;270.06;278.16;342.76;297.86;269.86;271.76000000000005;298.36;290.76000000000005;299.36;327.76000000000005;285.36;283.16;323.56;338.46000000000004;278.96000000000004;240.83765695389522;267.23344911666527;273.4187578820637;294.36;6570000.0;3510000.0;3560000.0;1320000.0;3550000.0;2970000.0;6600000.0;0.04116666666666667;0.0;0.04533333333333334;0.0;0.0;0.04116666666666667;0.0;6270.193359375;3440.34252929688;741.1091918945309;16947.841796875;483572.62829815946;483533.08043169207;266609.636897295;267079.6813022979;256975.48389397055;430735.4089219946;446098.4465472542;438225.1199557825;474696.9868900969;523466.891391943;474454.2826747785;437917.4719433092;440794.2302202101;467219.38122847467;457771.0809724508;393751.91682035173;467913.2302678584;449253.1750018391;445945.5802923878;211562.405474017;273890.2417152289;475471.4577043129;200656.79144527;200656.79144527;273.4187578820637;2065866.9974587588;775384.8920901092;182951.74867559143;755004.0010166697;0;9;11;7;29;33;9;7;84;98;1035884741449.5404;399295945750.08875;871860472724.7708;10769.7642258099;0.0;-0.0;10097.721807539683;3319501.895073212;733724.897124311;0.0;551385.6290523034;1.996574306962469;0.06454326345963665
