;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4780;2019-05-13 00:40:41.775;647;648;237;238;215;36;103;28;-31;49;704;247;-32;-15;252;176;262;567;211;123;103;60;663;351;356;126;356;298;665;192.0;-1.0;369.0;43.0;0.0;1;1;0;1;0;0;1;0;0;0;1;0;0;1;0;17156.029296875;6301.48388671875;3494.74853515625;754.345581054688;651.0;200137;502.0;0.0;Calculated values ==>;1557700841.775;337.86;337.96000000000004;296.86;296.96000000000004;294.66;276.76000000000005;273.4187578820637;283.46000000000004;275.96000000000004;270.06;278.06;343.56000000000006;297.86;269.96000000000004;271.66;298.36;290.76000000000005;299.36;329.86;285.46000000000004;283.46000000000004;323.36;338.26;279.16;239.4893008659735;267.35522164206344;273.4187578820637;294.26000000000005;6630000.0;3510000.0;3560000.0;1260000.0;3560000.0;2980000.0;6650000.0;0.032;0.0;0.0615;0.007166666666666667;0.0;0.032;0.0;6301.48388671875;3494.74853515625;754.345581054688;17156.029296875;483199.291064846;483124.1232468029;265758.4394790969;266213.66977654945;256721.99960890954;430735.4089219946;446403.42322536686;437999.7806145802;475364.63126189593;524224.15294392634;474324.75812690036;437845.4099550722;440430.35674355563;467077.56566689035;457771.0809724508;279964.0932058499;470664.32218502363;449400.90798176004;446403.42322536686;210726.34883551928;273052.9745269728;476420.2757208167;200731.94494151766;200731.94494151766;273.4187578820637;2066151.2011219747;775489.657813516;182964.21100643586;755061.7944055737;0;9;11;7;29;33;9;7;84;98;1036098345010.1311;399373347040.3028;872038975700.2644;14591.971893893346;1975.7663705849764;-0.0;7861.487305083175;3319713.246397258;733741.3621185233;0.0;551535.2916229904;2.3154395486937287;0.12685125484988902
4781;2019-05-13 00:41:41.765;650;650;234;235;213;36;105;29;-30;51;709;247;-31;-16;252;176;263;579;208;123;105;63;668;351;356;143;356;298;671;265.0;-1.0;929.0;59.0;0.0;1;1;0;1;0;0;1;0;0;0;0;0;0;0;0;16220.4013671875;6386.7841796875;3529.3564453125;0.0;649.0;200138;500.0;0.0;Calculated values ==>;1557700901.765;338.16;338.16;296.56;296.66;294.46000000000004;276.76000000000005;273.4187578820637;283.66;276.06;270.16;278.26000000000005;344.06000000000006;297.86;270.06;271.56;298.36;290.76000000000005;299.46000000000004;331.06;285.46000000000004;283.66;323.16;338.06000000000006;279.46000000000004;243.1966462407574;267.35522164206344;273.4187578820637;293.96000000000004;6680000.0;3510000.0;3560000.0;1430000.0;3560000.0;2980000.0;6709999.999999999;0.04416666666666667;0.0;0.15483333333333332;0.009833333333333333;0.0;0.04416666666666667;0.0;6386.7841796875;3529.3564453125;0.0;16220.4013671875;483085.7543656885;482751.05341632146;264004.1769911008;264436.3235305106;255684.39039197948;430735.4089219946;446707.40522398235;438153.8488135099;473376.58053365286;524747.1975763873;474324.75812690036;437999.7806145802;440280.51620166586;467077.56566689035;457771.0809724508;279783.05065540515;471821.8849432406;449400.90798176004;446707.40522398235;209890.3038832737;272215.72791638016;474556.7503485017;200712.36209098116;200712.36209098116;273.4187578820637;2066429.2916880657;775595.3757581583;182970.4961719101;755120.3188580523;0;9;11;7;29;33;9;7;84;98;1036311909410.165;399454033590.3156;872217745900.2928;36763.856860871536;2692.803151198952;-0.0;10864.781071707552;3320141.140309409;733780.26038042;0.0;551691.3178507824;5.074700227315306;0.30973470563402605
4782;2019-05-13 00:42:41.806;654;653;233;233;210;36;108;28;-29;53;696;247;-30;-19;253;176;264;592;209;123;107;67;678;350;355;160;355;299;681;296.0;-1.0;617.0;52.0;0.0;1;1;0;1;0;0;1;0;0;0;0;0;0;0;0;16171.1953125;6477.451171875;3595.16162109375;0.0;646.0;200139;499.0;0.0;Calculated values ==>;1557700961.806;338.56000000000006;338.46000000000004;296.46000000000004;296.46000000000004;294.16;276.76000000000005;273.3108153835814;283.96000000000004;275.96000000000004;270.26000000000005;278.46000000000004;342.76;297.86;270.16;271.26000000000005;298.46000000000004;290.76000000000005;299.56;332.36;285.46000000000004;283.86;323.06;337.76;279.86;246.59251843368023;267.47669482898436;273.3108153835814;294.06;6780000.0;3500000.0;3550000.0;1600000.0;3550000.0;2990000.0;6809999.999999999;0.04933333333333333;0.0;0.10283333333333333;0.008666666666666666;0.0;0.04933333333333333;0.0;6477.451171875;3595.16162109375;0.0;16171.1953125;482564.9999958205;482079.3150733978;262929.1265634725;262929.1265634725;254146.66394032622;430799.1582183253;447352.61191146885;438082.61597026663;471338.1052143625;523306.5072590064;474195.03037831123;437928.15255369636;439611.04937426426;467347.9261667814;457932.4809600286;278812.86572556896;472641.73885591945;449584.8738826683;447201.97128531174;209472.28574929133;270959.89632461156;472750.50292570464;200468.91993571195;200468.91993571195;273.3108153835814;2066699.4061120464;775702.6509738972;182970.4961719101;755179.7304120018;0;9;11;7;29;33;9;7;84;98;1036525355164.7717;399544995705.148;872396968284.9626;24434.608408886706;2359.7737192466034;-0.0;12172.163866580257;3320651.4760103105;733822.3939592144;0.0;551883.423574184;3.868563876684946;0.20516734689908808
4783;2019-05-13 00:43:41.786;658;656;231;231;207;37;108;29;-26;53;679;249;-28;-14;253;176;265;602;209;123;107;69;680;352;356;146;357;302;682;130.0;-1.0;632.0;20.0;0.0;0;35;0;1;0;0;1;0;0;0;1;0;0;0;0;16588.6953125;6527.2587890625;3565.32421875;936.6531372070309;644.0;200140;498.0;0.0;Calculated values ==>;1557701021.786;338.96000000000004;338.76;296.26000000000005;296.26000000000005;293.86;276.86;273.5264737036516;283.96000000000004;276.06;270.56;278.46000000000004;341.06000000000006;298.06;270.36;271.76000000000005;298.46000000000004;290.76000000000005;299.66;333.36;285.46000000000004;283.86;322.96000000000004;337.56000000000006;280.06;243.81672145450628;267.8393353686513;273.5264737036516;294.06;6800000.0;3520000.0000000005;3560000.0;1460000.0;3570000.0000000005;3020000.0;6820000.0;0.021666666666666667;0.0;0.10533333333333333;0.0033333333333333335;0.0;0.021666666666666667;0.0;6527.2587890625;3565.32421875;936.6531372070309;16588.6953125;482939.2496111695;482417.18313104;262048.3499687935;262048.3499687935;253045.9519506305;430671.36484660726;447161.5467633912;437869.15320432716;473183.48503747286;521278.9505602089;474040.11022503756;437557.52604302316;439713.54161806765;467064.51337570406;457609.2955309491;279165.38381193404;474108.42775871686;449400.90798176004;447010.4079326364;209054.2704885073;270122.7006405761;474762.9980411325;200960.8693921341;200960.8693921341;273.5264737036516;2066972.3142009787;775810.9874327452;182978.2990129084;755239.3812371144;0;9;11;7;29;33;9;8;84;98;1036738584064.8395;399636765105.1772;872577208185.02;24954.33922821767;912.6737621633282;-0.0;5331.073335044216;3321062.913382563;733849.6552647697;0.0;552029.2352641405;2.828671534022175;0.17911618673430915
4784;2019-05-13 00:44:41.777;662;659;230;230;206;38;109;30;-24;51;684;249;-26;-8;254;176;266;610;210;123;108;69;688;352;357;137;357;303;691;122.0;-1.0;622.0;38.0;0.0;0;4;0;1;0;0;1;0;0;0;1;0;0;0;0;16164.0234375;6580.4423828125;3653.24438476562;762.3095703125;640.0;200141;498.0;0.0;Calculated values ==>;1557701081.777;339.36;339.06000000000006;296.16;296.16;293.76000000000005;276.96000000000004;273.5264737036516;284.06;276.16;270.76000000000005;278.26000000000005;341.56000000000006;298.06;270.56;272.36;298.56;290.76000000000005;299.76000000000005;334.16;285.46000000000004;283.96000000000004;322.96000000000004;337.16;280.06;241.92719264551067;267.9596281332873;273.5264737036516;294.16;6880000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;3030000.0;6909999.999999999;0.02033333333333333;0.0;0.10366666666666666;0.006333333333333333;0.0;0.02033333333333333;0.0;6580.4423828125;3653.24438476562;762.3095703125;16164.0234375;482647.7874522377;481860.7170230003;261125.95170477123;261125.95170477123;252336.41199601494;430671.36484660726;447121.24516867945;437953.82195464283;474152.6912541529;521723.5442143734;473909.932402652;437642.0229114993;440405.2139601131;467193.43905229;457609.2955309491;278615.6193617731;474274.0346396838;449216.37395764614;446969.8457360484;209054.2704885073;268448.3696465944;475906.42502634856;201005.69243979425;201005.69243979425;273.5264737036516;2067245.2125827107;775920.2018911031;182992.4549117528;755299.5269522032;0;9;11;7;29;33;9;8;84;98;1036952451979.6151;399721652370.08813;872758680959.8296;24563.622759705966;1741.0379730481773;-0.0;5001.271117023834;3321475.50116791;733871.7662120669;0.0;552115.3252190535;2.847030036005218;0.1913517886885985
4785;2019-05-13 00:45:41.787;667;663;229;229;204;39;85;31;-24;50;697;247;-25;-9;254;176;267;617;211;124;90;70;678;356;360;133;360;304;680;0.0;-1.0;1118.0;62.0;0.0;0;1;0;1;0;0;1;0;0;0;1;0;0;0;0;15415.33203125;6489.46923828125;3478.50024414062;763.653442382812;637.0;200142;498.0;0.0;Calculated values ==>;1557701141.787;339.86;339.46000000000004;296.06;296.06;293.56;277.06;273.955091788801;281.66;276.26000000000005;270.76000000000005;278.16;342.86;297.86;270.66;272.26000000000005;298.56;290.76000000000005;299.86;334.86;285.56;282.16;322.96000000000004;336.86;280.16;241.05796691057077;268.0796299477929;273.955091788801;294.26000000000005;6780000.0;3560000.0;3600000.0;1330000.0;3600000.0;3040000.0;6800000.0;0.0;0.0;0.18633333333333332;0.010333333333333333;0.0;0.0;0.0;6489.46923828125;3478.50024414062;763.653442382812;15415.33203125;484495.89964202215;483683.6704307506;261359.3415311591;261359.3415311591;252083.76610472024;430412.23801567365;442799.35804450983;437727.04723144654;474569.0148898081;523009.8413251843;473543.3119889892;437570.5891863215;440037.4285321836;466767.0802831461;456958.2462452348;280892.1342565747;476701.66995896056;448808.67253077246;443592.85282077984;209054.2704885073;267192.67376467976;476506.321221936;202074.04948366137;201005.69243979425;273.955091788801;2067508.4177384577;776029.1359739165;183005.17338958298;755358.9680626355;0;9;11;7;29;33;9;8;84;98;1037167587829.5809;399802665870.07526;872940811309.8007;43910.0085803373;2835.800141295505;-0.0;0.0;3322046.2098645857;733909.9128863999;0.0;552157.0094245654;4.355893703047117;0.3615750713518687
4786;2019-05-13 00:46:41.778;670;665;228;228;205;41;53;33;-22;49;711;246;-23;-9;255;176;267;615;210;124;54;71;690;354;359;132;359;306;693;91.0;0.0;939.0;75.0;0.0;0;1;0;1;0;0;1;0;0;0;1;0;0;0;0;15237.3125;6579.6025390625;3617.91772460938;774.223876953125;633.0;200143;499.0;0.0;Calculated values ==>;1557701201.778;340.16;339.66;295.96000000000004;295.96000000000004;293.66;277.26000000000005;273.7412296467126;278.46000000000004;276.46000000000004;270.96000000000004;278.06;344.26;297.76000000000005;270.86;272.26000000000005;298.66;290.76000000000005;299.86;334.66;285.56;278.56;323.06;336.46000000000004;280.26000000000005;240.83765695389522;268.3187672390254;273.7412296467126;294.16;6900000.0;3540000.0;3590000.0;1320000.0;3590000.0;3060000.0;6930000.0;0.015166666666666667;0.0;0.1565;0.0125;0.0;0.015166666666666667;0.0;6579.6025390625;3617.91772460938;774.223876953125;15237.3125;483624.53692272946;482542.41478277976;260235.79266265014;260235.79266265014;251916.43954581115;430542.39183029096;437752.5954410684;437585.1090581189;474600.1136263702;524321.4230204198;473162.58225261164;437427.84448784514;439601.1947501439;467038.77096222027;457284.55774982076;278959.1356140152;474823.71957153303;448994.4748392721;437922.44539726764;209472.28574929133;265518.4816520846;476728.085125096;201591.38099594566;201591.38099594566;273.7412296467126;2067763.818127826;776138.0285693732;183017.9871116016;755418.0960086923;0;9;11;7;29;33;9;8;84;98;1037383255475.2118;399882153945.30774;873123783860.3358;36933.01844173011;3439.20880161438;-0.0;3584.3544767533836;3322719.8007046226;733962.1967839826;0.0;552186.8745648492;4.006344037621159;0.30715047693022696
4787;2019-05-13 00:47:41.778;671;667;228;227;202;42;42;33;-22;49;724;245;-23;-9;255;175;268;621;211;125;43;72;677;359;364;131;364;306;679;-2.0;-1.0;1277.0;78.0;0.0;0;1;0;1;0;0;1;0;0;0;1;0;0;1;0;14633.302734375;6449.23828125;3526.14770507812;765.8642578125;629.0;200144;501.0;0.0;Calculated values ==>;1557701261.778;340.26;339.86;295.96000000000004;295.86;293.36;277.36;274.27422755570615;277.36;276.46000000000004;270.96000000000004;278.06;345.56000000000006;297.66;270.86;272.26000000000005;298.66;290.66;299.96000000000004;335.26000000000005;285.66;277.46000000000004;323.26000000000005;336.06;280.36;240.61611355647437;268.3187672390254;274.27422755570615;294.26000000000005;6770000.0;3590000.0;3640000.0;1310000.0;3640000.0;3060000.0;6790000.000000001;0.0;0.0;0.21283333333333332;0.013000000000000001;0.0;0.0;0.0;6449.23828125;3526.14770507812;765.8642578125;14633.302734375;485194.34576533054;484386.4298322479;261016.77874344838;260618.4146086343;251434.38335095666;430214.79039162316;434653.35091899;437585.1090581189;474728.02826942276;525686.7558823685;473043.9314399156;437427.84448784514;439601.1947501439;466325.4276100551;456326.56586780044;281827.32445990754;477439.78180211183;448210.6012403125;434832.48858899495;210308.32490665457;263844.3676079864;476949.3774159234;202885.9521804339;201591.38099594566;274.27422755570615;2068012.739921446;776246.6022428758;183030.82117939132;755477.6298872731;0;9;11;7;29;33;9;8;84;98;1037600155475.2118;399961053945.30774;873307383860.3358;49951.80388880062;3562.8245280613637;-0.0;0.0;3323443.8408907102;734020.5470617298;0.0;552216.7441854888;4.982160102456821;0.4163400543150738
4788;2019-05-13 00:48:41.779;670;666;225;224;204;47;37;34;-20;49;735;244;-22;-8;255;173;267;602;212;123;37;73;673;362;367;132;367;308;676;-1.0;-1.0;1287.0;0.0;0.0;0;1;0;1;0;0;1;0;0;0;1;0;0;0;0;13756.6416015625;6409.96435546875;3476.91479492188;775.7156372070309;623.0;200145;504.0;0.0;Calculated values ==>;1557701321.779;340.16;339.76;295.66;295.56;293.56;277.86;274.5913991737795;276.86;276.56;271.16;278.06;346.66;297.56;270.96000000000004;272.36;298.66;290.46000000000004;299.86;333.36;285.46000000000004;276.86;323.56;335.46000000000004;280.46000000000004;240.83765695389522;268.5567601203482;274.5913991737795;294.36;6730000.0;3620000.0000000005;3670000.0000000005;1320000.0;3670000.0000000005;3080000.0;6759999.999999999;0.0;0.0;0.2145;0.0;0.0;0.0;0.0;6409.96435546875;3476.91479492188;775.7156372070309;13756.6416015625;485481.70985231135;484567.13531006593;259996.61384206126;259603.92551051508;252244.99877529073;430014.67791919125;432997.62667057913;437443.34373287327;474600.1136263702;526684.6063051462;472661.08503612084;437126.8590839872;439315.4269074652;465894.2078454827;455548.371065044;281850.3782376161;474843.04542841157;447338.6363724725;432997.62667057913;211562.405474017;261333.34086894934;476921.2124070266;203541.3894073567;201591.38099594566;274.5913991737795;2068249.3267336742;776353.7640507194;183043.6678926093;755535.9897140168;0;9;11;7;29;33;9;8;84;98;1037819459129.9469;400039955260.2124;873491586930.1133;50171.969202823304;0.0;-0.0;0.0;3324278.2195715453;734050.2377609313;0.0;552216.7441854888;4.705418352874245;0.36537405551697955
4789;2019-05-13 00:49:41.789;665;664;226;225;202;50;39;36;-18;49;745;244;-19;-7;255;171;266;596;211;93;38;74;667;364;369;135;368;310;670;-1.0;-1.0;1285.0;0.0;0.0;0;1;0;1;0;0;1;0;0;0;1;0;0;0;0;13301.58984375;6291.93603515625;3412.13452148438;777.4515991210941;618.0;200146;513.0;0.0;Calculated values ==>;1557701381.789;339.66;339.56000000000006;295.76000000000005;295.66;293.36;278.16;274.8017692304317;277.06;276.76000000000005;271.36;278.06;347.66;297.56;271.26000000000005;272.46000000000004;298.66;290.26000000000005;299.76000000000005;332.76000000000005;282.46000000000004;276.96000000000004;324.46000000000004;334.96000000000004;280.56;241.49495122638035;268.7936212382143;274.8017692304317;294.26000000000005;6670000.0;3640000.0;3690000.0;1350000.0;3679999.9999999995;3100000.0;6700000.0;0.0;0.0;0.21416666666666667;0.0;0.0;0.0;0.0;6291.93603515625;3412.13452148438;777.4515991210941;13301.58984375;485401.7412968958;484928.62302370433;260738.9846338438;260337.40779075283;251792.40651060274;429879.7862731237;432862.1520614866;437301.7563972805;474215.1651988832;527578.885503657;472396.091441407;437142.86386454466;439028.1094387085;465749.9238030741;454930.2705150204;388790.1677503611;474636.2322435843;442214.43144705356;432675.7974509262;215324.80838970217;259240.94887492666;476643.2892623062;204062.22978735768;201591.38099594566;274.8017692304317;2068474.8495765596;776459.6308621528;183056.61311008668;755593.4080264351;0;9;11;7;29;33;9;8;84;98;1038040295929.9119;400120068610.19965;873677017830.0839;49952.13194895847;0.0;-0.0;0.0;3325112.7261422626;734050.2377609313;0.0;552216.7441854888;4.7657326108402716;0.36831270516140724
4790;2019-05-13 00:50:41.800;658;660;228;228;203;51;40;37;-15;50;753;244;-16;-5;255;170;265;591;209;66;40;74;659;366;371;137;371;313;661;-3.0;-1.0;1451.0;4.0;0.0;0;0;0;1;0;0;1;0;0;0;1;0;0;0;0;13116.4453125;6227.82177734375;3327.91015625;774.47314453125;613.0;200147;530.0;0.0;Calculated values ==>;1557701441.8;338.96000000000004;339.16;295.96000000000004;295.96000000000004;293.46000000000004;278.26000000000005;275.0112864084945;277.16;276.86;271.66;278.16;348.46000000000004;297.56;271.56;272.66;298.66;290.16;299.66;332.26000000000005;279.76000000000005;277.16;326.16;334.46000000000004;280.56;241.92719264551067;269.14681796795327;275.0112864084945;294.06;6590000.000000001;3660000.0;3710000.0;1370000.0;3710000.0;3130000.0;6609999.999999999;0.0;0.0;0.24183333333333332;0.0006666666666666666;0.0;0.0;0.0;6227.82177734375;3327.91015625;774.47314453125;13116.4453125;485252.3081583255;485325.43415492075;262115.63180843057;262115.63180843057;252517.28792877807;429743.705733735;432539.7142654744;437089.72060350876;474055.1135888039;528187.4003091175;471996.9692383043;436929.5940270328;438672.543197134;465315.4189708446;454449.53887161263;394653.1157921047;474958.455634574;437235.77193542646;432539.7142654744;222432.26289678228;257148.6733736563;476392.70988290606;204588.42632112102;201591.38099594566;275.0112864084945;2068695.0402301145;776563.9813045221;183069.54818726223;755649.5853626298;0;9;11;7;29;33;9;8;84;98;1038262336629.6084;400201683570.08813;873863952094.8284;56226.5630006241;181.20285570785666;-0.0;0.0;3325997.710816417;734051.7480615644;0.0;552216.7441854888;5.460469122319722;0.41966042867250125
4791;2019-05-13 00:51:41.800;649;653;230;230;206;52;42;38;-12;50;758;243;-14;-1;255;170;265;577;206;47;42;75;661;366;371;139;371;315;663;-1.0;-1.0;1421.0;0.0;0.0;17;0;0;1;0;0;1;0;0;0;1;0;0;1;0;13618.1982421875;6198.2939453125;3884.75170898438;778.30224609375;592.0;200148;557.0;0.0;Calculated values ==>;1557701501.8;338.06000000000006;338.46000000000004;296.16;296.16;293.76000000000005;278.36;275.0112864084945;277.36;276.96000000000004;271.96000000000004;278.16;348.96000000000004;297.46000000000004;271.76000000000005;273.06;298.66;290.16;299.66;330.86;277.86;277.36;328.86;332.36;280.66;242.35481222062532;269.38090353596624;275.0112864084945;293.76000000000005;6609999.999999999;3660000.0;3710000.0;1390000.0;3710000.0;3150000.0;6630000.0;0.0;0.0;0.23683333333333334;0.0;0.0;0.0;0.0;6198.2939453125;3884.75170898438;778.30224609375;13618.1982421875;483716.1356346066;484082.54831516184;262830.6581633527;262830.6581633527;253502.04349433462;429743.705733735;432913.8003328046;437109.2053401759;473796.9418580429;528559.1458788947;471609.2468390979;436787.6458509821;438853.5955948907;465315.4189708446;454449.53887161263;393121.67180633085;472514.1822825314;433838.92215221055;432913.8003328046;233722.59852315116;248362.34728340767;476238.8659206605;204581.99993955647;201591.38099594566;275.0112864084945;2068917.8289264035;776667.5322688776;183082.4879821841;755709.6908781735;0;9;11;7;29;33;9;8;84;98;1038484936629.6084;400284483570.08813;874052352094.8284;55070.19314571337;0.0;-0.0;0.0;3326925.1837843033;734053.2580853619;0.0;552216.7441854888;5.070290874646669;0.38256889960266643
4792;2019-05-13 00:52:41.750;641;647;234;233;206;50;43;40;-11;51;762;243;-13;0;256;168;265;581;205;59;42;76;668;364;369;140;369;315;670;-1.0;-1.0;1250.0;51.0;0.0;29;0;10;1;0;0;1;0;0;0;1;0;0;0;0;14864.0068359375;6936.72607421875;4374.82763671875;773.0801391601559;579.0;200149;585.0;0.0;Calculated values ==>;1557701561.75;337.26;337.86;296.56;296.46000000000004;293.76000000000005;278.16;274.8017692304317;277.46000000000004;277.16;272.06;278.26000000000005;349.36;297.46000000000004;271.86;273.16;298.76000000000005;289.96000000000004;299.66;331.26000000000005;279.06;277.36;331.66;331.06;280.76000000000005;242.56692532238324;269.38090353596624;274.8017692304317;293.66;6680000.0;3640000.0;3690000.0;1400000.0;3690000.0;3150000.0;6700000.0;0.0;0.0;0.20833333333333334;0.0085;0.0;0.0;0.0;6936.72607421875;4374.82763671875;773.0801391601559;14864.0068359375;481747.4949627342;482416.741746525;264072.5421994405;263643.0201848166;253198.0906698219;429879.7862731237;433601.82819372;437269.4612400554;473765.5643948878;528979.7744053162;471609.2468390979;436948.6013565401;439010.2351277006;465737.0528256397;454504.3078870022;281293.8361626923;472267.44528886705;436476.05848888936;433417.75616050424;245433.99809710225;242924.1476594651;476210.6677338552;204158.07934176762;201591.38099594566;274.8017692304317;2069154.9828424857;776776.8995537106;183095.40539524937;755778.4633479192;0;9;11;7;29;33;9;8;84;98;1038706751629.7848;400368113820.15466;874241194594.9785;48564.871228809956;2312.447001332745;-0.0;0.0;3327788.089633497;734072.5124183953;0.0;552216.7441854888;4.210083554143559;0.3341430157730049
4793;2019-05-13 00:53:41.771;638;643;236;235;209;48;42;40;-13;51;764;242;-14;0;256;164;265;589;207;68;42;76;674;364;368;141;368;313;676;84.0;-1.0;1178.0;0.0;0.0;43;0;19;1;0;0;1;0;0;0;1;0;0;0;0;16227.744140625;7588.17919921875;4913.34716796875;759.3173828125;569.0;200150;603.0;0.0;Calculated values ==>;1557701621.771;336.96000000000004;337.46000000000004;296.76000000000005;296.66;294.06;277.96000000000004;274.8017692304317;277.36;277.16;271.86;278.26000000000005;349.56000000000006;297.36;271.76000000000005;273.16;298.76000000000005;289.56;299.66;332.06;279.96000000000004;277.36;333.46000000000004;330.06;280.76000000000005;242.77792619122317;269.14681796795327;274.8017692304317;293.86;6740000.000000001;3640000.0;3679999.9999999995;1410000.0;3679999.9999999995;3130000.0;6759999.999999999;0.014;0.0;0.19633333333333333;0.0;0.0;0.014;0.0;7588.17919921875;4913.34716796875;759.3173828125;16227.744140625;480615.2521362624;481140.8255608043;264523.43766678264;264094.29410212266;254007.22051400403;429879.7862731237;433667.60643972526;437408.94190281845;473636.11072967097;529342.9047443516;471756.61612995074;437249.5021140777;439451.9958300971;465881.35710542713;453933.9225991938;280160.9068364811;472788.2944741441;438266.1810836207;433667.60643972526;252964.46457616048;238741.38928724395;476084.8036405699;204062.22978735768;204062.22978735768;274.8017692304317;2069414.1714511686;776897.9827951116;183108.17984407244;755855.8918950167;0;9;11;7;29;33;9;8;84;98;1038927929014.4474;400452443325.026;874429660534.691;45813.73781200213;0.0;-0.0;3214.4752731331464;3328574.8533119136;734091.7895546807;0.0;552243.5408549436;3.69721670878863;0.25765446125659786
4794;2019-05-13 00:54:41.761;639;642;236;236;208;45;44;41;-15;52;765;241;-16;-1;256;161;266;598;209;74;44;76;683;362;367;140;367;311;684;-2.0;0.0;1114.0;8.0;0.0;44;0;24;1;0;0;1;0;0;0;1;0;0;1;0;16944.580078125;8041.740234375;5008.89990234375;758.7009887695309;560.0;200151;613.0;0.0;Calculated values ==>;1557701681.761;337.06;337.36;296.76000000000005;296.76000000000005;293.96000000000004;277.66;274.5913991737795;277.56;277.26000000000005;271.66;278.36;349.66;297.26000000000005;271.56;273.06;298.76000000000005;289.26000000000005;299.76000000000005;332.96000000000004;280.56;277.56;334.46000000000004;329.16;280.76000000000005;242.56692532238324;268.91163127593666;274.5913991737795;294.06;6830000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3110000.0;6840000.000000001;0.0;0.0;0.18566666666666667;0.0013333333333333333;0.0;0.0;0.0;8041.740234375;5008.89990234375;758.7009887695309;16944.580078125;479734.5200236931;480076.615471398;263988.298691876;263988.298691876;253313.22637828093;430014.67791919125;434279.63764931663;437548.62350390764;473863.56441634416;529600.4804304693;471903.82572600973;437389.9950341223;439735.90987091843;466025.3883456046;453848.19279329677;279361.406021774;473226.0569919158;439505.949858375;434279.63764931663;257148.6733736563;234977.24436692704;476210.6677338552;203558.1245468755;204062.22978735768;274.5913991737795;2069690.5614136963;777028.2104155242;183120.8278888121;755938.5635063837;0;9;11;7;29;33;9;8;84;98;1039148392264.4824;400536729275.0394;874616829334.7208;43444.2359730223;363.5367242493063;-0.0;0.0;3329318.5457908325;734094.8185224711;0.0;552270.3236843416;3.1723289546678224;0.24532860857397987
4795;2019-05-13 00:55:41.782;644;645;236;236;208;42;47;40;-17;52;765;240;-18;-3;257;160;267;606;208;79;46;77;696;360;365;139;365;309;698;-1.0;-3.0;1123.0;0.0;0.0;44;0;27;1;0;0;1;0;0;0;1;0;0;1;0;17429.802734375;8400.7294921875;5207.54443359375;764.6987915039059;559.0;200152;615.0;0.0;Calculated values ==>;1557701741.782;337.56000000000006;337.66;296.76000000000005;296.76000000000005;293.96000000000004;277.36;274.38016830617;277.86;277.16;271.46000000000004;278.36;349.66;297.16;271.36;272.86;298.86;289.16;299.86;333.76000000000005;281.06;277.76000000000005;334.66;329.06;280.86;242.35481222062532;268.67533136820026;274.38016830617;293.96000000000004;6959999.999999999;3600000.0;3650000.0;1390000.0;3650000.0;3090000.0;6980000.0;0.0;0.0;0.18716666666666668;0.0;0.0;0.0;0.0;8400.7294921875;5207.54443359375;764.6987915039059;17429.802734375;479001.4302631248;478924.5463260974;263113.2771075384;263113.2771075384;252747.08481234865;430148.3826014536;435304.343683834;437688.5006598165;473992.66496117425;529752.9099435826;472050.8758078155;437530.6787186241;439865.0975002962;466443.21093673893;454048.237377382;278129.97331168596;472771.237823261;440772.66656542826;435126.2553679777;257985.5697089033;234559.02529450474;476433.80268265336;203019.46007791444;204062.22978735768;274.38016830617;2069977.1148631182;777165.2789541177;183133.52733026148;756023.7303406876;0;9;11;7;29;33;9;8;84;98;1039368069125.0199;400620458570.2443;874802894435.1761;43922.22209557934;0.0;-0.0;0.0;3330046.854428689;734097.849055496;0.0;552270.3236843416;3.055889895536906;0.23281372405683054
4796;2019-05-13 00:56:41.792;652;650;235;235;208;43;49;39;-19;52;765;240;-21;-5;257;163;268;611;209;82;48;77;697;361;366;137;365;307;699;-1.0;-1.0;782.0;0.0;0.0;57;0;26;1;0;0;1;0;0;0;1;0;0;1;0;17848.857421875;8374.4755859375;5715.08447265625;757.1473999023441;558.0;200153;614.0;0.0;Calculated values ==>;1557701801.792;338.36;338.16;296.66;296.66;293.96000000000004;277.46000000000004;274.4858918419099;278.06;277.06;271.26000000000005;278.36;349.66;297.16;271.06;272.66;298.86;289.46000000000004;299.96000000000004;334.26000000000005;281.36;277.96000000000004;334.56;328.96000000000004;280.86;241.92719264551067;268.43790593516167;274.4858918419099;294.06;6970000.0;3610000.0;3660000.0;1370000.0;3650000.0;3070000.0;6990000.000000001;0.0;0.0;0.13033333333333333;0.0;0.0;0.0;0.0;8374.4755859375;5715.08447265625;757.1473999023441;17848.857421875;480116.60713094566;479580.4850335171;262651.79382849403;262651.79382849403;252707.79888895026;430081.6785162784;435419.8954169936;437828.56808052456;474250.2529305441;529905.1787626159;472316.99452512065;437514.20447033056;439994.53361340857;466443.21093673893;454303.793856829;278599.89793982625;473452.139101015;441051.5809433304;435241.863864222;257567.11924055516;234140.81001818314;476684.3077412673;203280.56203811016;204062.22978735768;274.4858918419099;2070271.152695846;777305.0956286425;183146.21149552977;756114.7674185431;0;9;11;7;29;33;9;8;84;98;1039587405674.985;400703272370.23114;874987725235.1467;30569.423454194675;0.0;-0.0;0.0;3330667.721602124;734097.849055496;0.0;552270.3236843416;2.0590035561521884;0.15761949243691115
4797;2019-05-13 00:57:41.773;660;657;233;232;205;44;50;40;-22;52;766;240;-24;-7;257;163;269;616;211;85;50;77;690;362;367;135;367;304;691;-2.0;-1.0;1077.0;0.0;0.0;74;0;22;1;0;0;1;0;0;0;1;0;0;0;0;17888.69921875;7995.06689453125;6252.423828125;753.354858398438;554.0;200154;614.0;0.0;Calculated values ==>;1557701861.773;339.16;338.86;296.46000000000004;296.36;293.66;277.56;274.5913991737795;278.16;277.16;270.96000000000004;278.36;349.76;297.16;270.76000000000005;272.46000000000004;298.86;289.46000000000004;300.06;334.76000000000005;281.66;278.16;334.56;328.56;280.86;241.49495122638035;268.0796299477929;274.5913991737795;294.26000000000005;6900000.0;3620000.0000000005;3670000.0000000005;1350000.0;3670000.0000000005;3040000.0;6909999.999999999;0.0;0.0;0.1795;0.0;0.0;0.0;0.0;7995.06689453125;6252.423828125;753.354858398438;17888.69921875;482123.68487496354;481558.2474672859;262320.14982100466;261919.1666614834;251993.87807461966;430014.67791919125;435357.9492644566;438039.0146135774;474507.02969162643;530237.6965692197;472714.5398191165;437727.04723144654;440340.5815783672;466156.4611359798;454133.27735904144;280258.5158050585;475224.17858808977;441330.5506948853;435357.9492644566;257567.11924055516;232467.98657752166;476934.0647275373;203541.3894073567;204062.22978735768;274.5913991737795;2070568.871360145;777441.4652851212;183158.79502829013;756214.4650733696;0;9;11;7;29;33;9;8;84;98;1039807236039.7893;400784846530.1585;875170967189.9835;42092.32372451661;0.0;-0.0;0.0;3331273.0444151303;734097.849055496;0.0;552270.3236843416;2.805996735122525;0.21685737169480745
4798;2019-05-13 00:58:41.783;665;662;233;232;205;44;52;40;-24;52;767;240;-26;-9;258;164;269;616;213;87;52;78;685;361;366;133;366;302;687;-3.0;-1.0;497.0;24.0;0.0;83;0;18;1;0;0;1;0;0;0;1;0;0;0;0;17860.41015625;7689.4833984375;6502.72802734375;752.3438110351559;547.0;200155;613.0;0.0;Calculated values ==>;1557701921.783;339.66;339.36;296.46000000000004;296.36;293.66;277.56;274.4858918419099;278.36;277.16;270.76000000000005;278.36;349.86;297.16;270.56;272.26000000000005;298.96000000000004;289.56;300.06;334.76000000000005;281.86;278.36;334.46000000000004;327.86;280.96000000000004;241.05796691057077;267.8393353686513;274.4858918419099;294.46000000000004;6850000.0;3610000.0;3660000.0;1330000.0;3660000.0;3020000.0;6870000.0;0.0;0.0;0.08283333333333333;0.004;0.0;0.0;0.0;7689.4833984375;6502.72802734375;752.3438110351559;17860.41015625;483429.42648355116;482759.0535736956;262559.5029128145;262154.3031617732;252150.51093586403;430081.6785162784;435951.10114504345;438179.53515710204;474763.00268870516;530493.7248521174;472978.49309529504;437869.15320432716;440469.9055531801;466430.68673233996;454445.6974495171;281087.20529367466;475706.78834749886;441868.7678590352;435951.10114504345;257148.6733736563;229540.68826423294;477279.7074078676;203396.49469311957;204062.22978735768;274.4858918419099;2070866.8302564302;777572.1916549728;183171.34460844824;756320.7757209702;0;9;11;7;29;33;9;8;84;98;1040027172689.7544;400865259930.14575;875352797489.9546;19447.861851766545;1095.5328508589919;-0.0;0.0;3331785.9647673313;734106.9800174918;0.0;552270.3236843416;1.3746407555854325;0.11416602401078954
4799;2019-05-13 00:59:41.794;669;665;237;236;204;41;56;39;-27;53;769;240;-28;-10;258;165;268;617;212;90;55;78;679;360;365;132;365;300;680;92.0;-1.0;930.0;42.0;0.0;79;0;10;1;0;0;1;0;0;0;1;0;0;0;0;17111.380859375;7146.27392578125;6218.099609375;751.81005859375;540.0;200156;612.0;0.0;Calculated values ==>;1557701981.794;340.06000000000006;339.66;296.86;296.76000000000005;293.56;277.26000000000005;274.38016830617;278.76000000000005;277.06;270.46000000000004;278.46000000000004;350.06000000000006;297.16;270.36;272.16;298.96000000000004;289.66;299.96000000000004;334.86;282.16;278.66;334.36;327.16;280.96000000000004;240.83765695389522;267.5978703862781;274.38016830617;294.36;6790000.000000001;3600000.0;3650000.0;1320000.0;3650000.0;3000000.0;6800000.0;0.015333333333333334;0.0;0.155;0.007;0.0;0.015333333333333334;0.0;7146.27392578125;6218.099609375;751.81005859375;17111.380859375;484681.9089395299;483980.52364435117;264679.9802329974;264252.4027294945;252083.76610472024;430148.3826014536;436885.87441916775;438165.9764317512;474987.5201254424;530853.482902621;473241.59396144416;438011.42202021845;440749.2218407172;466573.67930157646;454756.7536004463;281443.8753023062;476701.66995896056;442563.38354520744;436711.97675382043;256730.23209357203;226613.5671989835;477403.80458220694;203114.83972752356;203114.83972752356;274.38016830617;2071158.3152769539;777695.8456315794;183183.8815220242;756426.8020523958;0;9;11;7;29;33;9;8;84;98;1040246512894.4546;400944774505.0371;875533430599.7078;36432.92618915529;1920.0227539827838;-0.0;3581.822767736552;3332251.7233737954;734132.1142545966;0.0;552300.1776795945;2.970687610597628;0.2197469738793033
4800;2019-05-13 01:00:41.764;669;665;239;238;209;40;59;38;-28;53;771;241;-29;-11;258;166;268;608;211;92;58;79;666;359;364;132;363;300;667;136.0;75.0;531.0;21.0;0.0;80;0;5;1;0;0;1;0;0;0;1;0;0;0;0;16745.18359375;6675.32470703125;6116.193359375;749.5962524414059;533.0;200157;611.0;0.0;Calculated values ==>;1557702041.764;340.06000000000006;339.66;297.06;296.96000000000004;294.06;277.16;274.27422755570615;279.06;276.96000000000004;270.36;278.46000000000004;350.26;297.26000000000005;270.26000000000005;272.06;298.96000000000004;289.76000000000005;299.96000000000004;333.96000000000004;282.36;278.96000000000004;334.26000000000005;326.46000000000004;281.06;240.83765695389522;267.5978703862781;274.27422755570615;294.26000000000005;6659999.999999999;3590000.0;3640000.0;1320000.0;3629999.9999999995;3000000.0;6670000.0;0.02266666666666667;0.0125;0.0885;0.0035;0.0;0.02266666666666667;0.0;6675.32470703125;6116.193359375;749.5962524414059;16745.18359375;486092.9450007167;485401.7412968958;266516.2831482249;266059.5845147483;254406.72999868405;430214.79039162316;437634.38984935347;438011.42202021845;474987.5201254424;531061.7427530512;473359.4175641021;437856.56215164;440599.4639057141;466858.86781954044;455066.4648223092;391676.51682750956;476862.2574748934;443090.9874564743;437462.6136341284;256311.7953858065;223686.61821467688;477500.28476080584;202834.77891721998;202834.77891721998;274.27422755570615;2071440.3122451792;777810.9680302468;183196.38698542916;756529.536434297;0;9;11;7;29;33;9;8;84;98;1040465103544.5588;401023934905.0749;875713340599.7936;20813.132914615362;961.3292704525504;0.0;5318.230920249925;3332728.535341308;734156.1135158449;0.0;552374.3077101394;2.0007727922072087;0.12455339467994885
4801;2019-05-13 01:01:41.795;667;662;241;240;210;39;62;37;-29;53;773;241;-31;-11;258;168;266;584;211;95;61;79;662;356;361;132;361;298;663;-2.0;0.0;209.0;0.0;0.0;67;0;1;1;0;0;1;0;0;0;1;0;0;1;0;16145.8662109375;6375.95361328125;5619.69580078125;741.2783813476559;526.0;200158;610.0;0.0;Calculated values ==>;1557702101.795;339.86;339.36;297.26000000000005;297.16;294.16;277.06;273.955091788801;279.36;276.86;270.26000000000005;278.46000000000004;350.46000000000004;297.26000000000005;270.06;272.06;298.96000000000004;289.96000000000004;299.76000000000005;331.56;282.66;279.26000000000005;334.16;325.76000000000005;281.06;240.83765695389522;267.35522164206344;273.955091788801;294.26000000000005;6620000.0;3560000.0;3610000.0;1320000.0;3610000.0;2980000.0;6630000.0;0.0;0.0;0.034833333333333334;0.0;0.0;0.0;0.0;6375.95361328125;5619.69580078125;741.2783813476559;16145.8662109375;486234.13178370823;485399.04703975254;267779.3897067288;267303.9487840176;254955.976095455;430412.23801567365;438822.1517515752;438307.6172986034;474987.5201254424;531420.5441150686;473621.29924998066;437999.7806145802;441027.11322848866;467143.0033113598;455848.44397559477;393177.8820516233;473618.10497822886;444177.6072395959;438653.9296755554;255893.36323571714;220759.83610629753;477500.28476080584;201972.2588119733;202834.77891721998;273.955091788801;2071714.5459417545;777919.7848761688;183208.81735978273;756627.3860403782;0;9;11;7;29;33;9;8;84;98;1040682715920.0566;401103175825.25616;875892833290.2042;8232.348320617615;0.0;-0.0;0.0;3332970.7060757554;734164.1287321736;0.0;552418.6491991816;0.6463370486864345;0.0499512176378205
4802;2019-05-13 01:02:41.775;662;658;241;240;213;37;65;35;-32;54;769;242;-33;-13;258;170;265;565;212;97;65;82;653;355;360;149;360;296;654;147.0;-1.0;493.0;21.0;0.0;58;0;1;1;0;0;1;0;0;0;0;0;0;0;0;15185.3515625;6295.9833984375;5252.08203125;0.0;520.0;200159;609.0;0.0;Calculated values ==>;1557702161.775;339.36;338.96000000000004;297.26000000000005;297.16;294.46000000000004;276.86;273.8482719121499;279.66;276.66;269.96000000000004;278.56;350.06000000000006;297.36;269.86;271.86;298.96000000000004;290.16;299.66;329.66;282.86;279.66;334.06;325.16;281.36;244.42749628697553;267.1113755279542;273.8482719121499;294.36;6530000.0;3550000.0;3600000.0;1490000.0;3600000.0;2960000.0;6540000.000000001;0.0245;0.0;0.08216666666666667;0.0035;0.0;0.0245;0.0;6295.9833984375;5252.08203125;0.0;15185.3515625;486482.2004292164;485796.51221408497;268575.3746725668;268079.10499105864;256519.604559355;430477.46260093397;439545.25928349345;438296.42880847026;472890.93364993687;531155.4491212834;473999.3674321875;438143.1473471288;441155.73919670144;467284.67955467483;456292.2259040405;398714.43683830375;471754.2199291271;444691.50070735835;439545.25928349345;255474.93562877487;218251.29456621417;475663.94514866674;201797.84686127864;201797.84686127864;273.8482719121499;2071975.5523921223;778025.349151475;183214.99262052265;756717.9539896244;0;9;11;7;29;33;9;8;84;98;1040898943820.1254;401187447725.28296;876070973890.2609;19432.300149994244;958.5313440058584;-0.0;5824.811604344263;3333201.167966838;734172.1138307891;0.0;552467.1731158677;2.2701328857169267;0.1368677767953593
4803;2019-05-13 01:03:41.776;657;653;241;240;213;36;68;32;-34;57;747;243;-35;-19;259;171;263;533;212;99;68;85;650;353;358;166;358;294;652;88.0;-1.0;296.0;3.0;0.0;41;0;1;1;0;0;1;0;0;0;0;0;0;1;0;14607.6064453125;6276.4140625;4703.970703125;0.0;514.0;200160;608.0;0.0;Calculated values ==>;1557702221.776;338.86;338.46000000000004;297.26000000000005;297.16;294.46000000000004;276.76000000000005;273.6339639331285;279.96000000000004;276.36;269.76000000000005;278.86;347.86;297.46000000000004;269.66;271.26000000000005;299.06;290.26000000000005;299.46000000000004;326.46000000000004;283.06;279.96000000000004;333.96000000000004;324.56;281.66;247.7276761094748;266.86631818009863;273.6339639331285;294.36;6500000.0;3529999.9999999995;3579999.9999999995;1660000.0000000002;3579999.9999999995;2940000.0;6520000.0;0.014666666666666666;0.0;0.04933333333333333;0.0005;0.0;0.014666666666666666;0.0;6276.4140625;4703.970703125;0.0;14607.6064453125;486086.0308841228;485290.30927955825;268761.5719210783;268260.13156550354;256622.47231698973;430607.02586249536;440476.48395510943;438439.1573181969;470941.788733729;529021.1617162018;474375.8201073994;438286.6576737402;440693.4037999516;467695.9284303967;456759.7250202339;399281.6531628074;466856.8947883928;445399.0615824283;440476.48395510943;255056.51255035817;215742.86842915416;473785.95269219845;201205.90530056204;201205.90530056204;273.6339639331285;2072223.8311797983;778130.1208763559;183214.99262052265;756800.922478429;0;9;11;7;29;33;9;8;84;98;1041114347409.8651;401281949300.1688;876247976840.047;11703.507099536653;136.2900236958182;-0.0;3509.301820266695;3333460.637351355;734181.2374942341;0.0;552544.9586907168;1.3978653090145607;0.07978141127313113
4804;2019-05-13 01:04:41.796;653;649;241;240;214;35;71;31;-33;56;726;244;-35;-13;259;172;263;516;212;102;71;85;650;351;356;145;355;295;652;218.0;-1.0;257.0;18.0;0.0;19;41;1;1;0;0;1;0;0;0;1;0;0;0;0;14905.0791015625;6260.0361328125;3915.80932617188;944.6046752929691;508.0;200161;606.0;0.0;Calculated values ==>;1557702281.796;338.46000000000004;338.06000000000006;297.26000000000005;297.16;294.56;276.66;273.4187578820637;280.26000000000005;276.26000000000005;269.86;278.76000000000005;345.76;297.56;269.66;271.86;299.06;290.36;299.46000000000004;324.76000000000005;283.36;280.26000000000005;333.76000000000005;323.96000000000004;281.66;243.61107973660833;266.98899913490544;273.4187578820637;294.36;6500000.0;3510000.0;3560000.0;1450000.0;3550000.0;2950000.0;6520000.0;0.036333333333333336;0.0;0.04283333333333333;0.003;0.0;0.036333333333333336;0.0;6260.0361328125;3915.80932617188;944.6046752929691;14905.0791015625;485508.58974846196;484709.63580439106;268761.5719210783;268260.13156550354;257007.15673152308;430735.4089219946;441392.7043185635;438367.77478847804;473609.7499013683;526758.0003043663;474362.8990214198;438061.7010123639;441367.65752489946;468117.1661838917;457224.1086291105;399281.6531628074;464030.2994354883;446251.0601975333;441392.7043185635;254219.67992080047;213234.55432191002;476463.56882535573;200760.98767373202;200760.98767373202;273.4187578820637;2072469.8522056262;778234.6261180898;183222.86695004947;756872.7779224837;0;9;11;7;29;33;9;9;84;98;1041328618809.797;401375280400.13916;876424735739.9908;10177.490714748286;827.1077434548713;-0.0;8742.952371428879;3333643.0397802987;734189.2684850628;0.0;552647.0948429878;1.775787004229511;0.0712730842766794
4805;2019-05-13 01:05:41.776;649;647;240;240;215;34;74;29;-34;53;726;244;-36;-11;259;172;262;525;213;103;73;84;651;351;356;135;355;294;653;132.0;0.0;252.0;48.0;0.0;4;5;1;1;0;0;1;0;0;0;1;0;0;1;0;14334.041015625;6287.06396484375;3462.97729492188;746.922729492188;503.0;200162;605.0;0.0;Calculated values ==>;1557702341.776;338.06000000000006;337.86;297.16;297.16;294.66;276.56;273.4187578820637;280.56;276.06;269.76000000000005;278.46000000000004;345.76;297.56;269.56;272.06;299.06;290.36;299.36;325.66;283.46000000000004;280.46000000000004;333.66;323.46000000000004;281.56;241.49495122638035;266.86631818009863;273.4187578820637;294.46000000000004;6509999.999999999;3510000.0;3560000.0;1350000.0;3550000.0;2940000.0;6530000.0;0.022000000000000002;0.0;0.042;0.008;0.0;0.022000000000000002;0.0;6287.06396484375;3462.97729492188;746.922729492188;14334.041015625;484819.51042506326;484308.2574175873;268169.1906472552;268169.1906472552;257341.1824281305;430735.4089219946;441875.2719908466;438439.1573181969;474604.2872109489;526836.04214384;474492.3606979156;438133.8669386556;441871.8552859117;468117.1661838917;457224.1086291105;397997.3423171193;465397.11274270795;446403.42322536686;441714.7367588166;253801.27034056993;211144.3756859795;477612.0680766642;200990.98931923838;200990.98931923838;273.41875788206374;2072713.4303202354;778339.1504325477;183236.95831307326;756934.2473143829;0;9;11;7;29;33;9;9;84;98;1041542147609.8649;401459252400.1659;876601376840.047;9972.823055956258;2212.968630059406;-0.0;5295.922443670721;3333810.903088681;734214.5940101935;0.0;552764.0464696097;1.6654066973628268;0.10256568127118247
4806;2019-05-13 01:06:41.767;647;645;240;239;216;35;76;29;-35;52;734;244;-36;-15;259;173;262;535;214;104;76;84;655;350;355;132;354;293;658;215.0;-1.0;25.0;0.0;0.0;1;1;0;1;0;0;1;0;0;0;1;0;0;0;0;14279.3935546875;6270.7109375;3390.31567382812;741.0629272460941;499.0;200163;604.0;0.0;Calculated values ==>;1557702401.767;337.86;337.66;297.16;297.06;294.76000000000005;276.66;273.3108153835814;280.76000000000005;276.06;269.66;278.36;346.56000000000006;297.56;269.56;271.66;299.06;290.46000000000004;299.36;326.66;283.56;280.76000000000005;333.56;323.06;281.56;240.83765695389522;266.74333088950624;273.3108153835814;294.56;6550000.0;3500000.0;3550000.0;1320000.0;3540000.0;2930000.0;6580000.0;0.035833333333333335;0.0;0.004166666666666667;0.0;0.0;0.035833333333333335;0.0;6270.7109375;3390.31567382812;741.0629272460941;14279.3935546875;484087.2989939068;483461.4302161874;267726.95187108597;267246.73977788066;257463.35181779286;430799.1582183253;442404.25909788965;438510.57582547225;474890.690071897;527746.4293105849;474621.62019960367;438358.4652479722;441495.94083570276;468257.0741332307;457523.44848152105;395257.2481774303;466371.5876583445;446748.61559574865;442404.25909788965;253382.8652305231;209472.28574929133;477982.49770759576;200392.8114580023;200392.8114580023;273.3108153835814;2072951.839841278;778443.7828594055;183249.356333551;756991.3495224464;0;9;11;7;29;33;9;9;84;98;1041755415614.6411;401539340385.08185;876777450424.8623;992.1573515311247;0.0;-0.0;8672.07687376263;3333902.2642190885;734233.0326492138;0.0;552880.4290038004;0.9290666254559471;-0.005315533808891055
4807;2019-05-13 01:07:41.787;647;645;240;240;216;34;79;27;-36;51;743;243;-38;-17;259;173;262;556;213;106;78;84;665;348;353;129;353;292;668;-1.0;-1.0;195.0;50.0;0.0;1;1;0;1;0;0;1;0;0;0;1;0;0;1;0;14511.1337890625;6374.64794921875;3531.5458984375;728.316772460938;495.0;200164;602.0;0.0;Calculated values ==>;1557702461.787;337.86;337.66;297.16;297.16;294.76000000000005;276.56;273.0942459734351;281.06;275.86;269.56;278.26000000000005;347.46000000000004;297.46000000000004;269.36;271.46000000000004;299.06;290.46000000000004;299.36;328.76000000000005;283.76000000000005;280.96000000000004;333.36;322.66;281.56;240.16925963744896;266.62003547228215;273.0942459734351;294.46000000000004;6650000.0;3479999.9999999995;3529999.9999999995;1290000.0;3529999.9999999995;2920000.0;6680000.0;0.0;0.0;0.0325;0.008333333333333333;0.0;0.0;0.0;6374.64794921875;3531.5458984375;728.316772460938;14511.1337890625;482976.2369852251;482343.60545250785;266898.34498403315;266898.34498403315;256949.26719121885;430925.7729439634;443291.90494344884;438582.0297435704;475176.14485555404;528759.0467256056;474634.49847368913;438278.2987301736;441413.66752010526;468396.73186948214;457847.04229374346;279593.9537849586;468488.5310669566;447433.3097813492;443134.7421301868;252546.06836287308;207800.24178383037;478351.3160283589;200511.9392563206;200392.8114580023;273.0942459734351;2073191.8408760868;778549.1959760915;183261.60524598826;757049.0509295902;0;9;11;7;29;33;9;9;84;98;1041967886414.5736;401617666485.05695;876953008924.8065;7737.27794083562;2315.3281397669857;-0.0;0.0;3333975.0337615996;734252.3334818394;0.0;552952.7204001612;0.945281493403768;0.09430619976288813
4808;2019-05-13 01:08:41.788;651;647;238;238;214;35;80;27;-38;50;751;243;-39;-18;260;173;263;573;213;107;79;85;666;349;354;133;354;290;669;91.0;-1.0;80.0;49.0;0.0;1;1;0;1;0;0;1;0;0;0;0;0;0;0;0;13842.9482421875;6406.91650390625;3503.88989257812;0.0;492.0;200165;600.0;0.0;Calculated values ==>;1557702521.788;338.26;337.86;296.96000000000004;296.96000000000004;294.56;276.66;273.20264511476705;281.16;275.86;269.36;278.16;348.26;297.46000000000004;269.26000000000005;271.36;299.16;290.46000000000004;299.46000000000004;330.46000000000004;283.86;281.06;333.16;322.36;281.66;241.05796691057077;266.37251300914875;273.20264511476705;294.46000000000004;6659999.999999999;3490000.0;3540000.0;1330000.0;3540000.0;2900000.0;6690000.000000001;0.015166666666666667;0.0;0.013333333333333334;0.008166666666666666;0.0;0.015166666666666667;0.0;6406.91650390625;3503.88989257812;0.0;13842.9482421875;483456.0414038245;482528.8542400152;265907.8291645174;265907.8291645174;256150.27324166519;430862.6128555636;443243.94677447;438725.04157221253;474569.0148898081;529742.3509554608;474892.37186247774;438574.09084898385;441688.7834509893;468384.71530865843;457685.4389576908;280149.7534605519;471115.0254668311;447392.8999107154;443086.47948631976;251709.28920128586;206546.2383541025;477955.7391021461;200882.84603721954;200882.84603721954;273.20264511476705;2073428.1288317344;778655.7107887128;183267.67465359732;757107.6805384881;0;9;11;7;29;33;9;9;84;98;1042179989950.1602;401696267795.27435;877127611835.2894;3171.229273799907;2262.7619600302337;-0.0;3673.42177397802;3334065.9395037103;734290.4848686224;0.0;552983.3327585598;0.9189376367031854;0.05852407115758534
