;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4809;2019-05-13 01:09:41.798;656;649;236;237;214;35;82;27;-41;53;743;243;-42;-23;260;173;264;585;215;109;81;88;678;348;353;157;352;288;681;167.0;-1.0;254.0;18.0;0.0;1;1;0;1;0;0;1;0;0;0;0;0;0;0;0;13901.0654296875;6556.8291015625;3568.38330078125;0.0;489.0;200166;598.0;0.0;Calculated values ==>;1557702581.798;338.76;338.06000000000006;296.76000000000005;296.86;294.56;276.66;273.0942459734351;281.36;275.86;269.06;278.46000000000004;347.46000000000004;297.46000000000004;268.96000000000004;270.86;299.16;290.46000000000004;299.56;331.66;284.06;281.26000000000005;332.96000000000004;322.06;281.96000000000004;246.01318540288656;266.1237361191953;273.0942459734351;294.66;6780000.0;3479999.9999999995;3529999.9999999995;1570000.0;3520000.0000000005;2880000.0;6809999.999999999;0.02783333333333333;0.0;0.042333333333333334;0.003;0.0;0.02783333333333333;0.0;6556.8291015625;3568.38330078125;0.0;13901.0654296875;482863.50509956223;481477.9180049863;264185.7425200072;264611.9712617579;255585.45244327054;430925.7729439634;443761.66639728635;438718.0047853262;471737.1646366497;529066.1295390156;475149.44727251993;438567.5464853322;441381.467407342;468663.3221224397;457847.04229374346;278812.86572556896;471517.9795413303;447882.287751831;443605.36464237166;250872.52762923925;205292.2597576877;475243.7777073495;200007.72426304943;200007.72426304943;273.0942459734351;2073659.3674789823;778763.7600072768;183267.67465359732;757166.6259710251;0;9;11;7;29;33;9;9;84;98;1042392125300.1265;401783282295.2605;877301040735.2618;10105.401875443049;825.7081603329002;-0.0;6780.134323891135;3334176.5965363686;734316.2264091632;0.0;553070.4602448562;1.7492220069938826;0.0826712011551996
4810;2019-05-13 01:10:41.799;664;654;235;235;211;34;84;26;-41;55;722;244;-43;-25;260;173;265;600;215;110;83;91;683;348;353;159;353;289;686;257.0;0.0;10.0;69.0;0.0;1;58;0;1;0;0;1;0;0;0;1;0;0;1;0;14835.6865234375;6576.232421875;3649.60229492188;991.624755859375;486.0;200167;594.0;0.0;Calculated values ==>;1557702641.799;339.56000000000006;338.56000000000006;296.66;296.66;294.26000000000005;276.56;273.0942459734351;281.56;275.76000000000005;269.06;278.66;345.36;297.56;268.86;270.66;299.16;290.46000000000004;299.66;333.16;284.16;281.46000000000004;332.56;321.76000000000005;282.26000000000005;246.40030039733224;266.24828229547654;273.0942459734351;294.66;6830000.0;3479999.9999999995;3529999.9999999995;1590000.0;3529999.9999999995;2890000.0;6859999.999999999;0.04283333333333333;0.0;0.0016666666666666668;0.0115;0.0;0.04283333333333333;0.0;6576.232421875;3649.60229492188;991.624755859375;14835.6865234375;483501.27351895237;481667.7345272095;263442.50368856225;263442.50368856225;254286.37523833805;430925.7729439634;444073.4256539451;438495.1878960245;471673.0815959326;526810.209942563;475136.6540508761;438192.65806769;440876.69976530934;468524.14258881606;457847.04229374346;278707.7207072668;473297.1319656155;448031.48911367357;443917.6859490974;249199.05678690012;204038.30555042345;475288.96036745503;200606.4916728593;200606.4916728593;273.09424597343514;2073898.8444028513;778873.2040105428;183275.93833094515;757226.7768534146;0;9;11;7;29;33;9;10;84;98;1042603928829.8706;401878083875.146;877474143620.0527;396.48116037194205;3158.848389987851;-0.0;10421.829488165531;3334264.113686823;734349.4316004531;0.0;553213.8123322785;1.2460182336826024;0.037624157129307466
4811;2019-05-13 01:11:41.760;672;659;234;234;210;34;85;26;-38;51;712;245;-39;-11;260;173;266;608;214;111;85;88;685;348;353;145;353;292;687;260.0;-1.0;685.0;25.0;0.0;0;51;0;1;0;0;1;0;0;0;1;0;0;0;0;14482.7822265625;6567.85693359375;3620.66064453125;992.9127807617191;485.0;200168;591.0;0.0;Calculated values ==>;1557702701.76;340.36;339.06000000000006;296.56;296.56;294.16;276.56;273.0942459734351;281.66;275.76000000000005;269.36;278.26000000000005;344.36;297.66;269.26000000000005;272.06;299.16;290.46000000000004;299.76000000000005;333.96000000000004;284.26000000000005;281.66;332.26000000000005;321.66;281.96000000000004;243.61107973660833;266.62003547228215;273.0942459734351;294.56;6850000.0;3479999.9999999995;3529999.9999999995;1450000.0;3529999.9999999995;2920000.0;6870000.0;0.043333333333333335;0.0;0.11416666666666667;0.004166666666666667;0.0;0.043333333333333335;0.0;6567.85693359375;3620.66064453125;992.9127807617191;14482.7822265625;484470.50706560974;482308.60464616894;262967.8749810064;262967.8749810064;253890.32243553118;430925.7729439634;444228.887837606;438278.2987301736;473116.2133098127;525534.7713611717;474866.80321441055;438126.0023570898;442289.1142366968;468524.14258881606;457847.04229374346;279055.5508119006;474445.68888333795;448180.46434020094;444228.887837606;247943.99896000302;203620.32615720207;476757.9907526445;199957.8053827936;199957.8053827936;273.0942459734351;2074143.0061672558;778982.6668912917;183292.46539416254;757287.3229972845;0;9;11;7;29;33;9;10;84;98;1042815591159.7494;401969224595.0938;877648330324.953;27208.256323825884;1153.334105707712;-0.0;10585.080239708539;3334494.003640065;734385.3430969082;0.0;553388.7561258163;3.483156395844142;0.19403325007420158
4812;2019-05-13 01:12:41.790;680;665;232;232;208;34;86;26;-33;48;722;244;-35;-6;261;173;267;616;214;112;86;86;691;348;353;143;352;296;694;255.0;-1.0;580.0;197.0;0.0;0;50;0;1;0;0;1;0;0;0;1;0;0;0;0;14348.8828125;6641.08642578125;3687.24682617188;1006.6044311523401;509.0;200169;588.0;0.0;Calculated values ==>;1557702761.79;341.16;339.66;296.36;296.36;293.96000000000004;276.56;273.0942459734351;281.76000000000005;275.76000000000005;269.86;277.96000000000004;345.36;297.56;269.66;272.56;299.26000000000005;290.46000000000004;299.86;334.76000000000005;284.36;281.76000000000005;331.96000000000004;324.06;281.76000000000005;243.1966462407574;267.1113755279542;273.0942459734351;294.56;6909999.999999999;3479999.9999999995;3529999.9999999995;1430000.0;3520000.0000000005;2960000.0;6940000.000000001;0.042499999999999996;0.0;0.09666666666666666;0.03283333333333333;0.0;0.042499999999999996;0.0;6641.08642578125;3687.24682617188;1006.6044311523401;14348.8828125;485003.74895206286;482431.0794332297;261746.20083297906;261746.20083297906;252905.7250622666;430925.7729439634;444384.07479604485;438143.1473471288;473081.1387057701;526262.7189598209;474233.2342793834;437835.6915274192;442185.6423790409;468790.4121278882;457847.04229374346;278815.6388732928;474860.8340562238;448329.215109836;444384.07479604485;246688.97952812296;213652.59903751023;476811.9923513318;200576.13328687867;200576.13328687867;273.0942459734351;2074383.3901744045;779092.7964564981;183309.13636890892;757348.2526757924;0;9;11;7;29;33;9;10;84;98;1043027497059.6484;402055667795.0526;877824818524.8689;22964.81135915751;9069.74403928288;-0.0;10361.83751413956;3334912.3215916725;734470.5780109015;0.0;553563.4010525057;3.7403287162108567;0.28308022861173765
4813;2019-05-13 01:13:41.790;686;669;230;230;207;36;79;27;-30;45;736;242;-31;-2;261;174;268;622;217;113;79;84;694;350;355;146;354;300;696;-1.0;-1.0;678.0;124.0;0.0;0;70;0;1;0;0;1;0;0;0;1;0;0;0;0;14045.939453125;6650.4833984375;3642.22143554688;1140.6298828125;550.0;200170;584.0;0.0;Calculated values ==>;1557702821.79;341.76;340.06000000000006;296.16;296.16;293.86;276.76000000000005;273.3108153835814;281.06;275.86;270.16;277.66;346.76;297.36;270.06;272.96000000000004;299.26000000000005;290.56;299.96000000000004;335.36;284.46000000000004;281.06;331.56;328.16;281.56;243.81672145450628;267.5978703862781;273.3108153835814;294.86;6940000.000000001;3500000.0;3550000.0;1460000.0;3540000.0;3000000.0;6959999.999999999;0.0;0.0;0.113;0.020666666666666667;0.0;0.0;0.0;6650.4833984375;3642.22143554688;1140.6298828125;14045.939453125;485568.5558788927;482811.7005509495;260848.795435522;260848.795435522;252482.9553194097;430799.1582183253;442880.2645256257;437701.3939996297;472391.9387022875;527412.0313022314;473477.1806977309;437545.9146967623;441938.07731780596;468512.2632538827;457659.9347955617;279015.3148836558;475568.42849542084;448102.3114334366;442880.2645256257;245015.67932991832;230795.22267914342;476239.70102595346;200987.7273284943;200576.13328687867;273.3108153835815;2074620.0136932847;779203.5595383666;183327.02998819196;757409.3315779734;0;9;11;7;29;33;9;10;84;98;1043239897059.6484;402142367795.0526;878003618524.8689;26748.644333838303;5688.540789747489;-0.0;0.0;3335326.600389114;734593.5637178101;0.0;553649.7496984568;2.8370712418601585;0.27253783626549
4814;2019-05-13 01:14:41.770;690;672;231;230;205;37;73;28;-26;44;748;240;-27;3;262;175;269;628;217;113;73;80;700;350;355;149;355;302;703;-2.0;-1.0;904.0;130.0;0.0;0;99;0;1;0;0;1;0;0;0;1;0;0;1;0;14223.7119140625;6709.10205078125;3704.21118164062;1314.58435058594;602.0;200171;579.0;0.0;Calculated values ==>;1557702881.77;342.16;340.36;296.26000000000005;296.16;293.66;276.86;273.3108153835814;280.46000000000004;275.96000000000004;270.56;277.56;347.96000000000004;297.16;270.46000000000004;273.46000000000004;299.36;290.66;300.06;335.96000000000004;284.46000000000004;280.46000000000004;331.06;333.36;281.16;244.42749628697553;267.8393353686513;273.3108153835814;294.86;7000000.0;3500000.0;3550000.0;1490000.0;3550000.0;3020000.0;7030000.0;0.0;0.0;0.15066666666666664;0.021666666666666667;0.0;0.0;0.0;6709.10205078125;3704.21118164062;1314.58435058594;14223.7119140625;485515.9695892146;482488.2660103216;260856.8539009592;260472.57888023066;251537.6788898113;430799.1582183253;441925.4957891789;437869.15320432716;471896.8997537706;528510.7994535349;472978.49309529504;437713.4967235476;442258.39573455596;468500.50287146907;457796.27867287636;278801.2615067724;475676.9901621994;448102.3114334366;441925.4957891789;242924.1476594651;252546.06836287308;475466.34928600927;200841.58170867062;200576.13328687867;273.3108153835814;2074855.5155946102;779314.8523071859;183347.48328677058;757470.5314430455;0;9;11;7;29;33;9;10;84;98;1043452826059.7162;402230838295.08075;878184158324.9263;35712.15410534558;5950.203297509003;-0.0;0.0;3335846.9335407214;734690.5209220567;0.0;553649.7496984568;3.5524148388896144;0.3303215151699234
4815;2019-05-13 01:15:41.791;693;673;231;230;205;40;35;31;-25;42;755;239;-26;11;262;174;269;628;218;113;35;75;681;357;362;153;362;304;683;-1.0;-1.0;1377.0;297.0;0.0;0;99;0;1;0;0;1;0;0;0;1;0;0;1;0;13547.265625;6491.09814453125;3516.32177734375;1309.033203125;640.0;200172;574.0;0.0;Calculated values ==>;1557702941.791;342.46000000000004;340.46000000000004;296.26000000000005;296.16;293.66;277.16;274.0616903277293;276.66;276.26000000000005;270.66;277.36;348.66;297.06;270.56;274.26000000000005;299.36;290.56;300.06;335.96000000000004;284.46000000000004;276.66;330.56;337.16;280.66;245.2279566241654;268.0796299477929;274.0616903277293;294.96000000000004;6809999.999999999;3570000.0000000005;3620000.0000000005;1530000.0;3620000.0000000005;3040000.0;6830000.0;0.0;0.0;0.22949999999999998;0.0495;0.0;0.0;0.0;6491.09814453125;3516.32177734375;1309.033203125;13547.265625;487979.09073463356;484836.6505127843;261988.4411368501;261585.16987050476;252309.54638881102;430346.717906069;433883.48505660606;437570.5891863215;471165.47710363346;529088.6247878366;472595.8932732164;437413.810930519;443022.0508540321;467518.9863235821;456517.28431931394;281813.4876961327;478048.4022553131;446768.8978075913;433883.48505660606;240832.718256323;268448.3696465944;474459.8116438138;202818.9616309636;200576.13328687867;274.0616903277293;2075087.0214057672;779424.8924758962;183369.35441856936;757530.7236108329;0;9;11;7;29;33;9;10;84;98;1043668001344.388;402321470004.9425;878366021954.6489;53875.49852395463;13446.222075636086;-0.0;0.0;3336593.7586088134;734852.214372827;0.0;553649.7496984568;5.949012456108301;0.5873998112636367
4816;2019-05-13 01:16:41.771;691;670;231;230;208;47;34;32;-21;40;739;240;-22;22;261;174;268;605;218;43;34;68;671;362;367;149;367;308;674;-2.0;-1.0;1118.0;232.0;0.0;0;1;0;1;0;0;1;0;0;0;1;0;1;0;0;14029.3837890625;6386.08251953125;3447.5849609375;2300.07250976562;663.0;200173;567.0;0.0;Calculated values ==>;1557703001.771;342.26;340.16;296.26000000000005;296.16;293.96000000000004;277.86;274.5913991737795;276.56;276.36;271.06;277.16;347.06000000000006;297.16;270.96000000000004;275.36;299.26000000000005;290.56;299.96000000000004;333.66;277.46000000000004;276.56;329.86;339.46000000000004;279.96000000000004;244.42749628697553;268.5567601203482;274.5913991737795;294.96000000000004;6709999.999999999;3620000.0000000005;3670000.0000000005;1490000.0;3670000.0000000005;3080000.0;6740000.000000001;0.0;0.0;0.18633333333333332;0.03866666666666666;0.0;0.0;0.0;6386.08251953125;3447.5849609375;2300.07250976562;14029.3837890625;488741.25088070374;485373.2431623474;262540.4656214404;262127.13821829902;253737.35459404567;430014.67791919125;432439.757026355;437285.26766895736;471498.710610231;527104.3953733935;472184.04468906415;437126.8590839872;443818.7007049837;466679.6862573168;455688.9596420027;283104.5964543563;475555.4243965203;434098.11877146957;432439.757026355;237904.88540968279;278076.8904731985;474279.26706846536;204019.2331838829;200576.13328687867;274.5913991737795;2075316.7502158203;779532.1665448511;183399.42027422602;757588.7368228183;0;9;11;7;29;33;9;10;84;99;1043886628444.4575;402412039804.9713;878549560754.7073;43465.23775905221;10450.054643537187;-0.0;0.0;3337404.6610204955;735051.2836336703;0.0;553649.7496984568;4.443419130950736;0.4362560970104992
4817;2019-05-13 01:17:41.782;685;668;236;234;208;50;36;35;-17;39;690;242;-18;32;261;172;267;596;218;42;36;61;669;365;369;148;369;311;671;-2.0;-2.0;1035.0;281.0;0.0;0;24;0;1;0;0;1;0;0;0;1;0;1;1;0;14157.0283203125;6315.7431640625;3421.34252929688;2463.39453125;674.0;200174;558.0;0.0;Calculated values ==>;1557703061.782;341.66;339.96000000000004;296.76000000000005;296.56;293.96000000000004;278.16;274.9066339382667;276.76000000000005;276.66;271.46000000000004;277.06;342.16;297.36;271.36;276.36;299.26000000000005;290.36;299.86;332.76000000000005;277.36;276.76000000000005;328.96000000000004;340.56000000000006;279.26000000000005;244.22491754036054;268.91163127593666;274.9066339382667;294.96000000000004;6690000.000000001;3650000.0;3690000.0;1480000.0;3690000.0;3110000.0;6709999.999999999;0.0;0.0;0.1725;0.04683333333333333;0.0;0.0;0.0;6315.7431640625;3421.34252929688;2463.39453125;14157.0283203125;488088.3344334088;485405.8646851329;264872.623381914;264004.1769911008;253868.05107429804;429811.8947417682;432301.3137403124;437231.03110804653;471532.1168906075;521706.2446014699;472023.7072304868;437071.7284734032;444676.21458284307;466393.8548046603;454903.41714869894;387880.14000551053;474513.62256479694;433417.75616050424;432301.3137403124;234140.81001818314;282682.81946839223;473715.1958826725;204788.39124496933;200576.13328687867;274.9066339382666;2075551.6800465847;779638.0344980573;183439.1231105237;757645.9883795809;0;9;11;7;29;33;9;10;84;99;1044107468925.0331;402501156140.20355;878735294800.1913;40096.355376380816;12594.738683865764;-0.0;0.0;3338101.1352953175;735243.3587858891;0.0;553649.7496984568;4.3187721376708;0.4424857771451854
4818;2019-05-13 01:18:41.772;677;663;241;240;215;53;38;36;-13;40;688;245;-15;43;261;171;266;589;218;43;38;54;663;367;372;147;372;314;665;124.0;-1.0;1121.0;243.0;0.0;18;44;0;1;0;0;1;0;0;0;1;0;1;1;0;15110.6201171875;6230.1484375;3950.91333007812;2614.45166015625;680.0;200175;549.0;0.0;Calculated values ==>;1557703121.772;340.86;339.46000000000004;297.26000000000005;297.16;294.66;278.46000000000004;275.1157276137837;276.96000000000004;276.76000000000005;271.86;277.16;341.96000000000004;297.66;271.66;277.46000000000004;299.26000000000005;290.26000000000005;299.76000000000005;332.06;277.46000000000004;276.96000000000004;328.06;341.16;278.56;244.02132995426717;269.2639976450953;275.1157276137837;294.96000000000004;6630000.0;3670000.0000000005;3720000.0000000005;1470000.0;3720000.0000000005;3140000.0;6650000.0;0.020666666666666667;0.0;0.18683333333333335;0.0405;0.0;0.020666666666666667;0.0;6230.1484375;3950.91333007812;2614.45166015625;15110.6201171875;487571.8423639307;485327.25531330233;267610.99340270006;267139.7124427751;256721.99960890954;429675.2189834977;431904.6589097521;437179.3288687813;471764.18514258164;521250.4722558901;471983.7622569914;436858.596315483;445680.9202930856;465963.09837387566;454422.3492080704;392374.33956347144;474154.746180081;432846.8831544877;431904.6589097521;230377.04089860234;285195.4229665811;473152.0843565782;205068.14238073406;205068.14238073406;275.1157276137837;2075795.5364674241;779742.5661699042;183481.43144289465;757707.4136058412;0;9;11;7;29;33;9;10;84;99;1044329731875.0684;402589641390.2176;878922763550.2211;43366.10667551683;10857.399650021685;-0.0;4687.954674933039;3338796.539892441;735438.7606996215;0.0;553688.8094763727;4.604071679748351;0.4134963380638989
4819;2019-05-13 01:19:41.783;669;658;246;245;218;52;41;38;-11;40;708;247;-12;38;261;170;266;585;219;43;40;49;667;365;370;146;370;317;669;0.0;-1.0;1214.0;248.0;0.0;30;59;0;1;0;0;1;0;0;0;1;0;1;1;0;15994.1669921875;6234.90625;4394.97509765625;2740.888671875;680.0;200176;539.0;0.0;Calculated values ==>;1557703181.783;340.06000000000006;338.96000000000004;297.76000000000005;297.66;294.96000000000004;278.36;274.9066339382667;277.26000000000005;276.96000000000004;272.06;277.16;343.96000000000004;297.86;271.96000000000004;276.96000000000004;299.26000000000005;290.16;299.76000000000005;331.66;277.46000000000004;277.16;327.06;341.16;278.06;243.81672145450628;269.6138998590099;274.9066339382667;295.06;6670000.0;3650000.0;3700000.0;1460000.0;3700000.0;3170000.0;6690000.000000001;0.0;0.0;0.20233333333333334;0.04133333333333333;0.0;0.0;0.0;6234.90625;4394.97509765625;2740.888671875;15994.1669921875;485984.9817119284;484156.4259066719;269686.69843486045;269193.31260140304;257657.73443389253;429811.8947417682;432980.8147056428;436807.67884266505;471896.58969717816;523125.97976693476;471824.1280357489;436645.889417906;444355.4190838881;466250.5386295077;454619.2177209517;388790.1677503611;473028.11490795884;433351.604109613;432794.5550643631;226195.42121513622;285195.4229665811;472787.8654963541;204473.4351652909;205068.14238073406;274.9066339382667;2076054.7905475171;779846.460669325;183526.06746070387;757776.9754266401;0;9;11;7;29;33;9;10;84;99;1044552372684.764;402677557505.0974;879112098254.9623;47008.96197072204;11090.32978701728;-0.0;0.0;3339549.8035364854;735621.6919759335;0.0;553727.88292743;4.345246509578074;0.427027381680601
4820;2019-05-13 01:20:41.783;663;654;247;246;219;49;42;39;-9;41;731;248;-11;52;261;167;266;589;218;45;42;45;666;364;368;144;368;318;669;-2.0;-1.0;889.0;187.0;0.0;45;67;0;1;0;0;1;0;0;0;1;0;1;0;0;16828.44140625;6257.5771484375;4902.39599609375;2826.34643554688;678.0;200177;529.0;0.0;Calculated values ==>;1557703241.783;339.46000000000004;338.56000000000006;297.86;297.76000000000005;295.06;278.06;274.8017692304317;277.36;277.06;272.26000000000005;277.26000000000005;346.26;297.96000000000004;272.06;278.36;299.26000000000005;289.86;299.76000000000005;332.06;277.66;277.36;326.06;340.96000000000004;277.66;243.40439225979637;269.7299932089509;274.8017692304317;294.96000000000004;6659999.999999999;3640000.0;3679999.9999999995;1440000.0;3679999.9999999995;3180000.0;6690000.000000001;0.0;0.0;0.14816666666666667;0.03116666666666667;0.0;0.0;0.0;6257.5771484375;4902.39599609375;2826.34643554688;16828.44140625;485218.37666456605;483566.3849420736;270187.0114880049;269686.69843486045;258040.7152910582;429879.7862731237;433667.60643972526;436899.13996127737;472259.5391352755;525479.372893496;471811.22531992575;436575.08484221715;446204.0971142334;466536.9035507352;454361.9747345246;389751.543361706;473659.89853392134;434215.1450557785;433667.60643972526;222014.15119762826;284357.86631585273;472654.5496415061;204130.87938277135;205068.14238073406;274.8017692304317;2076328.3122841709;779950.5646976453;183572.46108659904;757854.4535190881;0;9;11;7;29;33;9;10;84;99;1044773772684.764;402764557505.0974;879302598254.9623;34488.49727571531;8368.9877230639;-0.0;0.0;3340228.9490302056;735783.8529551842;0.0;553727.88292743;3.0642432237730834;0.30126887734052094
4821;2019-05-13 01:21:41.784;661;653;248;248;220;45;42;40;-9;41;752;250;-10;42;261;165;266;596;218;49;42;41;680;360;365;141;365;317;682;-1.0;-1.0;575.0;92.0;0.0;30;66;13;1;0;0;1;0;0;0;1;0;1;1;0;17771.015625;7230.92138671875;4529.94287109375;2810.79150390625;675.0;200178;522.0;0.0;Calculated values ==>;1557703301.784;339.26;338.46000000000004;297.96000000000004;297.96000000000004;295.16;277.66;274.38016830617;277.36;277.16;272.26000000000005;277.26000000000005;348.36;298.16;272.16;277.36;299.26000000000005;289.66;299.76000000000005;332.76000000000005;278.06;277.36;325.36;340.66;277.26000000000005;242.77792619122317;269.6138998590099;274.38016830617;294.96000000000004;6800000.0;3600000.0;3650000.0;1410000.0;3650000.0;3170000.0;6820000.0;0.0;0.0;0.09583333333333334;0.015333333333333334;0.0;0.0;0.0;7230.92138671875;4529.94287109375;2810.79150390625;17771.015625;483386.29675534554;481967.0256872643;269506.85002433986;269506.85002433986;257755.91881199527;430148.3826014536;434408.92020770046;437130.186993585;472653.6706096803;527773.319009623;472185.91252041736;436969.1101896967;444943.4638507298;466964.4590515621;454756.7536004463;279841.2595891344;473155.5491571671;435659.06545682263;434408.92020770046;219087.46209138638;283101.5729112263;472653.6706096803;203019.46007791444;205068.14238073406;274.38016830617;2076616.6458978965;780062.9707253717;183619.43801897357;757933.0576529334;0;9;11;7;29;33;9;10;84;99;1044993676349.4984;402850058929.99414;879493101429.7322;22435.611329418432;4134.391228153743;-0.0;0.0;3340703.3245074684;735888.0495162322;0.0;553727.88292743;1.8234031184962745;0.17243012327163598
4822;2019-05-13 01:22:41.754;664;656;247;247;218;43;43;39;-12;42;769;250;-13;46;261;164;267;608;218;51;43;38;690;359;364;137;364;314;693;-2.0;-2.0;367.0;89.0;0.0;39;52;22;1;0;0;1;0;0;0;1;0;1;0;0;19032.97265625;7985.87744140625;4887.455078125;2708.2978515625;673.0;200179;516.0;0.0;Calculated values ==>;1557703361.754;339.56000000000006;338.76;297.86;297.86;294.96000000000004;277.46000000000004;274.27422755570615;277.46000000000004;277.06;271.96000000000004;277.36;350.06000000000006;298.16;271.86;277.76000000000005;299.26000000000005;289.56;299.86;333.96000000000004;278.26000000000005;277.46000000000004;324.76000000000005;340.46000000000004;276.96000000000004;241.92719264551067;269.2639976450953;274.27422755570615;294.96000000000004;6900000.0;3590000.0;3640000.0;1370000.0;3640000.0;3140000.0;6930000.0;0.0;0.0;0.06116666666666667;0.014833333333333334;0.0;0.0;0.0;7985.87744140625;4887.455078125;2708.2978515625;19032.97265625;482725.6565934226;481181.10154025647;268146.3742090344;268146.3742090344;256488.84601087714;430214.79039162316;434832.48858899495;437339.1761139985;473273.90776018414;529791.6254533555;472584.11072311125;437179.3288687813;446114.40113514924;467106.4518600339;454784.6447233047;278959.1356140152;473710.1572525641;436248.0655949691;434832.48858899495;216578.99785978085;282264.0715131367;472882.9073446267;202681.76748185672;205068.14238073406;274.2446240925597;2076923.1924504354;780189.7139790048;183665.4074340854;758011.4967300562;0;9;11;7;29;33;9;10;84;99;1045212266999.6027;402933417230.03394;879682306779.8224;14353.211494666008;4007.9835746310882;-0.0;0.0;3341009.744744387;735955.8687130595;0.0;553727.88292743;1.1783872824604962;0.11842104361094265
4823;2019-05-13 01:23:44.775;672;663;245;245;219;41;45;38;-15;42;782;250;-17;38;262;165;269;619;219;55;44;36;710;359;364;135;364;310;712;-2.0;-2.0;850.0;214.0;0.0;37;42;25;1;0;0;1;0;0;0;1;0;1;1;0;19558.349609375;8490.6787109375;5081.5185546875;2595.869140625;670.0;200180;509.0;0.0;Calculated values ==>;1557703424.775;340.36;339.46000000000004;297.66;297.66;295.06;277.26000000000005;274.27422755570615;277.66;276.96000000000004;271.66;277.36;351.36;298.16;271.46000000000004;276.96000000000004;299.36;289.66;300.06;335.06;278.66;277.56;324.06;340.16;276.76000000000005;241.49495122638035;268.7936212382143;274.27422755570615;295.06;7100000.0;3590000.0;3640000.0;1350000.0;3640000.0;3100000.0;7120000.0;0.0;0.0;0.14166666666666666;0.035666666666666666;0.0;0.0;0.0;8490.6787109375;5081.5185546875;2595.869140625;19558.349609375;481708.639951708;480100.61687775544;265935.6018719486;265935.6018719486;256000.46180665388;430214.79039162316;435189.27008113236;437776.4333770113;473533.6025564079;531456.8142690477;473112.02892173023;437460.313363465;445742.4428687401;467236.2624677158;454925.63822079764;277540.4834064501;473142.40128533787;436944.7260494021;435011.12638877804;213652.59903751023;281007.8604223974;472948.7829819323;202640.45767361074;205068.14238073406;274.2285931015105;2077260.97907907;780333.931902296;183711.8343658623;758098.7543257198;0;9;11;7;29;33;9;10;84;99;1045441663440.1372;403019125790.23364;879878932300.2806;33310.92989131508;9640.9969359968;-0.0;0.0;3341426.945002899;736075.3371023324;0.0;553727.88292743;2.6565902036812634;0.26951513100910673
4824;2019-05-13 01:24:41.765;684;673;239;239;214;44;39;38;-20;42;790;250;-21;37;262;167;271;628;219;57;39;35;706;361;366;135;366;306;707;-1.0;-1.0;749.0;221.0;0.0;59;34;21;1;0;0;1;0;0;0;1;0;1;1;0;19570.912109375;8165.4931640625;5859.58935546875;2534.4443359375;667.0;200181;503.0;0.0;Calculated values ==>;1557703481.765;341.56000000000006;340.46000000000004;297.06;297.06;294.56;277.56;274.4858918419099;277.06;276.96000000000004;271.16;277.36;352.16;298.16;271.06;276.86;299.36;289.86;300.26000000000005;335.96000000000004;278.86;277.06;323.46000000000004;339.86;276.66;241.49495122638035;268.3187672390254;274.4858918419099;295.06;7059999.999999999;3610000.0;3660000.0;1350000.0;3660000.0;3060000.0;7070000.0;0.0;0.0;0.12483333333333334;0.036833333333333336;0.0;0.0;0.0;8165.4931640625;5859.58935546875;2534.4443359375;19570.912109375;483969.07986584405;482195.51914378325;263785.0951356479;263785.0951356479;254457.2547905574;430081.6785162784;433616.79160117084;437898.67151236854;473533.6025564079;532592.0204643909;473636.56074520265;437742.05038880615;446377.6748942886;466952.50149625464;454870.3809290121;279202.91772245994;475196.6764452102;436827.1314667219;433616.79160117084;211144.3756859795;279751.69817897916;472851.2559263234;203125.09955847234;205068.14238073406;274.42573523288974;2077570.6980548652;780465.7701294231;183752.44222212318;758185.3562340398;0;9;11;7;29;33;9;10;84;99;1045649676940.172;403096062290.2465;880054461500.31;29307.567565578043;9934.913426215848;-0.0;0.0;3341922.5878043803;736230.2858706281;0.0;553727.88292743;2.369782744054317;0.24685527749496966
4825;2019-05-13 01:25:41.796;696;683;236;235;207;44;40;38;-23;42;794;250;-24;35;262;167;271;636;218;60;40;34;695;364;368;137;368;304;697;-2.0;0.0;1070.0;303.0;0.0;79;35;16;1;0;0;1;0;0;0;1;0;1;1;0;19291.16015625;7678.54443359375;6404.134765625;2507.7783203125;666.0;200182;495.0;0.0;Calculated values ==>;1557703541.796;342.76;341.46000000000004;296.76000000000005;296.66;293.86;277.56;274.8017692304317;277.16;276.96000000000004;270.86;277.36;352.56000000000006;298.16;270.76000000000005;276.66;299.36;289.86;300.26000000000005;336.76000000000005;279.16;277.16;322.66;339.76;276.56;241.92719264551067;268.0796299477929;274.8017692304317;294.96000000000004;6950000.0;3640000.0;3679999.9999999995;1370000.0;3679999.9999999995;3040000.0;6970000.0;0.0;0.0;0.17833333333333332;0.050499999999999996;0.0;0.0;0.0;7678.54443359375;6404.134765625;2507.7783203125;19291.16015625;486936.7182746563;484798.8352628608;263173.41894131945;262769.6436296559;252443.8833161264;429879.7862731237;433299.8492016903;437883.18805776763;473273.90776018414;533157.754191297;473897.5756546557;437727.04723144654;446480.4499592048;466667.6927107696;454361.9747345246;280801.44822116575;477644.9016075631;436884.62709466193;433299.8492016903;207800.24178383037;279332.9882161641;472491.6353866644;203889.5942963333;205068.14238073406;274.73524120980727;2077894.7159793442;780597.8719932319;183794.48245375758;758287.6067370222;0;9;11;7;29;33;9;10;84;99;1045869990709.801;403177704450.109;880237556050.0017;41728.857554122456;13564.403075061722;-0.0;0.0;3342514.863863989;736426.2146854216;0.0;553727.88292743;3.3328351893906327;0.34345249621224916
4826;2019-05-13 01:26:41.816;702;690;235;234;205;44;41;39;-24;43;794;250;-26;34;262;167;271;634;219;62;40;33;698;361;366;138;366;302;699;147.0;-1.0;350.0;163.0;0.0;80;39;13;1;0;0;1;0;0;0;1;0;1;0;0;19002.916015625;7521.5693359375;6540.54541015625;2510.1962890625;665.0;200183;489.0;0.0;Calculated values ==>;1557703601.816;343.36;342.16;296.66;296.56;293.66;277.56;274.4858918419099;277.26000000000005;277.06;270.76000000000005;277.46000000000004;352.56000000000006;298.16;270.56;276.56;299.36;289.86;300.26000000000005;336.56;279.36;277.16;322.06;339.66;276.46000000000004;242.14157278889297;267.8393353686513;274.4858918419099;295.06;6980000.0;3610000.0;3660000.0;1380000.0;3660000.0;3020000.0;6990000.000000001;0.0245;0.0;0.058333333333333334;0.027166666666666665;0.0;0.0245;0.0;7521.5693359375;6540.54541015625;2510.1962890625;19002.916015625;487500.60704068444;485623.4904007631;262651.79382849403;262253.05419736897;251687.53020349026;430081.6785162784;433981.5763581648;438179.53515710204;473241.6031071014;533306.1214778391;474157.7664169546;437869.15320432716;446724.52688641194;466952.50149625464;454870.3809290121;280337.21685808105;477097.2543847103;437692.05946066673;433799.4536676275;205292.2597576877;278914.2836208781;472262.261994151;203038.69446021484;203038.69446021484;274.3922738708372;2078213.9396531088;780724.5818304761;183836.31284764077;758395.515029231;0;9;11;7;29;33;9;10;84;99;1046090264109.7311;403260231950.08276;880419416649.944;13716.549040651753;7313.906918005264;-0.0;5653.638600581609;3342977.0629338166;736600.2585972807;0.0;553775.0122869716;1.6101613409639364;0.13888660132780845
4827;2019-05-13 01:27:41.796;705;695;238;237;205;42;43;39;-19;43;791;249;-27;37;262;167;270;638;218;65;43;31;689;359;364;136;364;301;691;-2.0;0.0;297.0;0.0;0.0;79;31;7;1;0;0;1;0;0;0;1;0;1;0;0;18201.6796875;6996.1796875;6309.72216796875;2460.46728515625;664.0;200184;482.0;0.0;Calculated values ==>;1557703661.796;343.66;342.66;296.96000000000004;296.86;293.66;277.36;274.27422755570615;277.46000000000004;277.06;271.26000000000005;277.46000000000004;352.26;298.06;270.46000000000004;276.86;299.36;289.86;300.16;336.96000000000004;279.66;277.46000000000004;321.36;339.56000000000006;276.26000000000005;241.71165711629368;267.7187500070086;274.27422755570615;294.96000000000004;6890000.000000001;3590000.0;3640000.0;1360000.0;3640000.0;3010000.0;6909999.999999999;0.0;0.0;0.0495;0.0;0.0;0.0;0.0;6996.1796875;6309.72216796875;2460.46728515625;18201.6796875;488881.2025017757;487214.1001884588;264372.44586122327;263955.3397993566;251993.87807461966;430214.79039162316;434832.48858899495;439171.4593555984;473501.42000396166;533068.2372802957;474170.0829622655;437940.2675631159;447336.7810407945;467236.2624677158;455207.12558952876;281103.1390221498;478655.7066968059;438656.3963097951;434832.48858899495;202366.40377179522;278495.58437821403;472329.59916539915;202758.08115945454;203038.69446021484;274.27422755570615;2078523.8746046342;780845.5227452959;183877.72123670694;758502.5648972284;0;9;11;7;29;33;9;10;84;99;1046309191109.8007;403342404550.1089;880600256350.0015;11702.46222070912;0.0;-0.0;0.0;3343188.817419364;736661.1875052087;0.0;553822.1102374397;0.7422420543583199;0.05926523597127952
4828;2019-05-13 01:28:41.777;706;695;240;239;209;41;45;37;-10;43;789;249;-18;37;263;167;269;627;217;67;45;30;679;358;363;134;363;300;680;0.0;-1.0;161.0;101.0;0.0;78;19;2;1;0;0;1;0;0;0;1;0;1;0;0;17501.4453125;6580.59033203125;6236.8740234375;2388.44506835938;664.0;200185;477.0;0.0;Calculated values ==>;1557703721.777;343.76;342.66;297.16;297.06;294.06;277.26000000000005;274.1680685717883;277.66;276.86;272.16;277.46000000000004;352.06000000000006;298.06;271.36;276.86;299.46000000000004;289.86;300.06;335.86;279.86;277.66;320.86;339.56000000000006;276.16;241.2770596917726;267.5978703862781;274.1680685717883;294.86;6790000.000000001;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3000000.0;6800000.0;0.0;0.0;0.026833333333333334;0.016833333333333332;0.0;0.0;0.0;6580.59033203125;6236.8740234375;2388.44506835938;17501.4453125;490062.05165706156;488374.0119390742;265986.97145284695;265547.1163080185;253834.4840118525;430280.9020939914;435429.60780573246;440749.2218407172;473760.40514917683;532934.5755666071;474299.8515182151;439543.66761325765;447526.6763927691;467507.2221363894;455374.8496969889;282202.1113656914;478246.27235755936;439216.07561312395;435429.60780573246;200276.58477070546;278495.58437821403;472494.68880147435;202008.49408314115;203038.69446021484;273.978279460255;2078821.3064294562;780958.6266677704;183918.116043876;758607.0867563237;0;9;11;7;29;33;9;10;84;99;1046527222044.6066;403423378900.0368;880780499254.841;6406.209528161624;4553.184277758608;-0.0;0.0;3343339.6752303643;736699.1186921422;0.0;553822.1102374397;0.7207325455159244;0.08559829820457417
4829;2019-05-13 01:29:41.777;704;694;242;241;210;39;48;36;-4;42;788;248;-10;40;263;168;268;616;216;70;48;29;671;356;361;133;361;299;673;81.0;-1.0;294.0;143.0;0.0;69;5;1;1;0;0;1;0;0;0;1;0;1;0;0;17019.85546875;6489.548828125;5731.63916015625;2309.09228515625;666.0;200186;472.0;0.0;Calculated values ==>;1557703781.777;343.56000000000006;342.56000000000006;297.36;297.26000000000005;294.16;277.06;273.955091788801;277.96000000000004;276.76000000000005;272.76000000000005;277.36;351.96000000000004;297.96000000000004;272.16;277.16;299.46000000000004;289.96000000000004;299.96000000000004;334.76000000000005;280.16;277.96000000000004;320.36;339.76;276.06;241.05796691057077;267.47669482898436;273.955091788801;294.76000000000005;6709999.999999999;3560000.0;3610000.0;1330000.0;3610000.0;2990000.0;6730000.0;0.013500000000000002;0.0;0.049;0.02383333333333333;0.0;0.013500000000000002;0.0;6489.548828125;5731.63916015625;2309.09228515625;17019.85546875;490600.4294369226;488963.0294506167;267425.75666090124;266964.61341404926;254498.58365245914;430412.23801567365;436430.11128019885;441852.4739986153;473792.46676502546;532905.0070289635;474312.25262268167;440962.88685121783;448131.96318365866;467788.9545893743;455848.44397559477;283104.5964543563;477379.55045181094;440154.36420568853;436430.11128019885;198186.82848740023;279332.9882161641;472528.46462518856;201623.31613630403;201623.31613630403;273.81905610715324;2079108.9839359666;781067.544494105;183957.26218848865;758706.824366187;0;9;11;7;29;33;9;10;84;99;1046744422044.6066;403503478900.0368;880960199254.841;11771.228735253251;6456.572705651748;-0.0;3169.8917344425804;3343491.1538825594;736790.866667004;0.0;553848.5260018934;1.4726276969663312;0.13804819287891634
4830;2019-05-13 01:30:41.788;701;691;243;242;212;37;51;34;0;41;787;247;-4;41;263;169;267;601;213;73;51;29;663;355;360;131;360;299;666;-1.0;-2.0;415.0;168.0;0.0;60;1;1;1;0;0;1;0;0;0;1;0;1;0;0;16668.30859375;6392.9130859375;5465.783203125;2302.6953125;668.0;200187;467.0;0.0;Calculated values ==>;1557703841.788;343.26;342.26;297.46000000000004;297.36;294.36;276.86;273.8482719121499;278.26000000000005;276.56;273.16;277.26000000000005;351.86;297.86;272.76000000000005;277.26000000000005;299.46000000000004;290.06;299.86;333.26000000000005;280.46000000000004;278.26000000000005;319.86;339.96000000000004;276.06;240.61611355647437;267.47669482898436;273.8482719121499;294.46000000000004;6630000.0;3550000.0;3600000.0;1310000.0;3600000.0;2990000.0;6659999.999999999;0.0;0.0;0.06916666666666667;0.028;0.0;0.0;0.0;6392.9130859375;5465.783203125;2302.6953125;16668.30859375;490996.55289453274;489264.2469984187;268483.8879227922;268002.8644540016;255552.08226418236;430477.46260093397;437181.2009864583;442440.624843124;473953.66127806285;532801.0814827102;474195.03037831123;441852.4739986153;448270.2827830808;467929.4390683793;456153.4618424425;393234.8136664704;475901.64219425654;440863.08308527886;437181.2009864583;196097.13278094304;280170.41352433193;472790.3263854694;201374.51614989308;201623.31613630403;273.7174104474946;2079389.7701052476;781174.9180252078;183995.70079768923;758800.1533266306;0;9;11;7;29;33;9;10;84;99;1046960761700.1704;403582693420.2433;881139632145.3086;16673.73918461514;7599.642686596138;-0.0;0.0;3343728.2387400996;736908.0232703516;0.0;553874.9466093061;1.7140534316227134;0.18439909414087507
4831;2019-05-13 01:31:41.788;697;688;243;243;214;36;54;33;4;40;788;246;0;43;263;170;266;589;215;76;53;28;665;354;359;128;358;298;667;-2.0;-2.0;243.0;162.0;0.0;46;1;1;1;0;0;1;0;0;0;1;0;1;0;0;16318.302734375;6435.00830078125;4951.81640625;2304.26171875;669.0;200188;463.0;0.0;Calculated values ==>;1557703901.788;342.86;341.96000000000004;297.46000000000004;297.46000000000004;294.56;276.76000000000005;273.7412296467126;278.56;276.46000000000004;273.56;277.16;351.96000000000004;297.76000000000005;273.16;277.46000000000004;299.46000000000004;290.16;299.76000000000005;332.06;280.76000000000005;278.46000000000004;319.46000000000004;340.06000000000006;275.96000000000004;239.943914813709;267.35522164206344;273.7412296467126;294.66;6650000.0;3540000.0;3590000.0;1280000.0;3579999.9999999995;2980000.0;6670000.0;0.0;0.0;0.0405;0.027000000000000003;0.0;0.0;0.0;6435.00830078125;4951.81640625;2304.26171875;16318.302734375;490223.3749631045;488730.06474344345;268397.16456348903;268397.16456348903;256247.46908204298;430542.39183029096;437922.44539726764;443229.7890419785;474243.19645526423;532979.3779212517;474207.66084430076;442647.6203394549;448732.44069121097;468209.6509167154;456457.21659632755;390665.5639621817;473907.61200103594;441563.78912261873;437752.5954410684;194425.4183739577;280589.13426710566;473084.92450057325;200983.6397594046;201623.31613630403;273.56005483874816;2079664.658532982;781281.8173700972;184034.09210628297;758886.9666567087;0;9;11;7;29;33;9;10;84;99;1047176461700.1704;403660393420.2433;881318732145.3086;9810.969045944243;7346.734688011553;-0.0;0.0;3343948.944642021;737032.57641514;0.0;553874.9466093061;1.253202499813796;0.1493938832641027
4832;2019-05-13 01:32:41.799;695;687;244;243;214;36;56;31;9;39;791;245;5;44;263;171;266;591;215;78;56;28;661;353;358;131;358;297;663;242.0;-1.0;299.0;177.0;0.0;36;100;1;1;0;0;1;0;0;0;1;0;0;0;0;15162.259765625;6362.84326171875;4544.56787109375;1343.93298339844;670.0;200189;460.0;0.0;Calculated values ==>;1557703961.799;342.66;341.86;297.56;297.46000000000004;294.56;276.76000000000005;273.6339639331285;278.76000000000005;276.26000000000005;274.06;277.06;352.26;297.66;273.66;277.56;299.46000000000004;290.26000000000005;299.76000000000005;332.26000000000005;280.96000000000004;278.76000000000005;319.16;340.16;275.96000000000004;240.61611355647437;267.23344911666527;273.6339639331285;294.66;6609999.999999999;3529999.9999999995;3579999.9999999995;1310000.0;3579999.9999999995;2970000.0;6630000.0;0.04033333333333333;0.0;0.049833333333333334;0.029500000000000002;0.0;0.04033333333333333;0.0;6362.84326171875;4544.56787109375;1343.93298339844;15162.259765625;490352.93045568187;489006.2672637983;269243.328305999;268748.7659668145;256444.64215979847;430607.02586249536;438486.3910099264;444153.8134051085;473759.9231585776;533365.0868022642;474220.39554555406;443578.23749776033;449054.84348344925;468209.6509167154;456759.7250202339;393952.14228059776;474713.3744120729;442096.5686917007;438486.3910099264;193171.6564234249;281007.8604223974;472693.2819402637;200920.91114517843;200920.91114517843;273.53106724145425;2079927.0446487605;781388.4856852454;184064.49930239012;758966.11770061;0;9;11;7;29;33;9;10;84;99;1047391601134.8763;403738107665.1371;881497264870.0646;12121.106295953183;8017.284938455016;-0.0;9581.807687878167;3344131.745443624;737160.6333846599;0.0;553954.8096454688;2.425872511650431;0.17954243153422103
4833;2019-05-13 01:33:41.829;693;686;243;243;216;35;59;30;11;40;796;245;9;39;263;171;265;584;214;80;58;29;660;352;357;141;356;297;662;-2.0;-1.0;511.0;114.0;0.0;17;100;1;1;0;0;1;0;0;0;1;0;0;0;0;14504.1201171875;6375.15869140625;3940.734375;1324.51989746094;670.0;200190;456.0;0.0;Calculated values ==>;1557704021.829;342.46000000000004;341.76;297.46000000000004;297.46000000000004;294.76000000000005;276.66;273.5264737036516;279.06;276.16;274.26000000000005;277.16;352.76;297.66;274.06;277.06;299.46000000000004;290.26000000000005;299.66;331.56;281.16;278.96000000000004;318.76000000000005;340.16;276.06;242.77792619122317;267.23344911666527;273.5264737036516;294.56;6600000.0;3520000.0000000005;3570000.0000000005;1410000.0;3560000.0;2970000.0;6620000.0;0.0;0.0;0.08516666666666667;0.019;0.0;0.0;0.0;6375.15869140625;3940.734375;1324.51989746094;14504.1201171875;490172.82446617965;488968.169607764;268838.68373892293;268838.68373892293;257254.63614278162;430671.36484660726;439211.0954833023;444440.31481115596;472555.3283204977;533883.8931827139;474220.39554555406;444153.8134051085;448368.3964651742;468488.8616775764;456923.5641418908;393900.9186767446;473742.3182013913;442624.7209389268;439044.71132424043;191500.00471740507;281007.8604223974;471472.3440730569;200722.93631338913;200920.91114517843;273.4490858450189;2080174.3880909155;781494.688776479;184086.74752827367;759036.863908053;0;9;11;7;29;33;9;10;84;99;1047606208384.774;403819748465.09814;881675553969.9796;20756.59673539314;5144.2387474336865;-0.0;0.0;3344405.863292517;737270.3675883387;0.0;554034.6979670285;2.2250787461944155;0.21615176227586042
4834;2019-05-13 01:34:41.790;692;685;241;241;216;35;61;30;3;40;795;245;4;39;263;172;265;579;215;82;61;30;661;351;356;146;356;299;664;-1.0;0.0;365.0;119.0;0.0;2;100;0;1;0;0;1;0;0;0;1;0;0;0;0;13896.826171875;6289.2236328125;3509.46240234375;1309.28747558594;670.0;200191;453.0;0.0;Calculated values ==>;1557704081.79;342.36;341.66;297.26000000000005;297.26000000000005;294.76000000000005;276.66;273.4187578820637;279.26000000000005;276.16;273.46000000000004;277.16;352.66;297.66;273.56;277.06;299.46000000000004;290.36;299.66;331.06;281.36;279.26000000000005;318.46000000000004;340.16;276.16;243.81672145450628;267.47669482898436;273.4187578820637;294.66;6609999.999999999;3510000.0;3560000.0;1460000.0;3560000.0;2990000.0;6640000.000000001;0.0;0.0;0.06083333333333333;0.01983333333333333;0.0;0.0;0.0;6289.2236328125;3509.46240234375;1309.28747558594;13896.826171875;489927.20478942606;488615.15596460435;267694.83156105696;267694.83156105696;257151.8412058433;430735.4089219946;439762.5194534373;442879.2504583835;471896.58969717816;533632.2659797296;473960.4106491496;443024.9951484293;447993.4676947062;468488.8616775764;457224.1086291105;393121.67180633085;472704.95072523894;443148.37913805177;439762.5194534373;190246.288480595;281007.8604223974;470904.38115382055;200412.83934473374;200920.91114517843;273.32304442411174;2080410.9088047298;781600.1566970495;184108.6816565799;759098.9085259294;0;9;11;7;29;33;9;10;84;99;1047819969349.6516;403905792500.0489;881854237749.8773;14750.040009413695;5364.748912546887;-0.0;0.0;3344701.5596042722;737357.8855617719;0.0;554034.6979670285;1.8108423559444187;0.1882378373212965
4835;2019-05-13 01:35:41.780;691;685;240;241;216;35;63;29;-27;40;784;243;-24;41;263;172;265;588;213;85;63;30;666;351;356;149;356;300;669;257.0;-1.0;346.0;150.0;0.0;1;100;0;1;0;0;1;0;0;0;1;0;0;0;0;14042.0595703125;6338.998046875;3531.14233398438;1307.98217773438;670.0;200192;451.0;0.0;Calculated values ==>;1557704141.78;342.26;341.66;297.16;297.26000000000005;294.76000000000005;276.66;273.4187578820637;279.46000000000004;276.06;270.46000000000004;277.16;351.56000000000006;297.46000000000004;270.76000000000005;277.26000000000005;299.46000000000004;290.36;299.66;331.96000000000004;281.66;279.46000000000004;318.26000000000005;340.16;276.16;244.42749628697553;267.5978703862781;273.4187578820637;294.46000000000004;6659999.999999999;3510000.0;3560000.0;1490000.0;3560000.0;3000000.0;6690000.000000001;0.04283333333333333;0.0;0.057666666666666665;0.025;0.0;0.04283333333333333;0.0;6338.998046875;3531.14233398438;1307.98217773438;14042.0595703125;489264.2469984187;488088.3344334088;266819.1702834141;267282.56672635436;256899.23670994386;430735.4089219946;440091.30970343784;438165.9764317512;471498.710610231;532414.6109979834;473594.8836267879;438627.8345891578;448082.77831708995;468488.8616775764;457224.1086291105;388695.78843824496;473502.2221584147;443620.8484218756;440091.30970343784;189410.48811896544;281007.8604223974;470501.7468520806;200458.19308707272;200458.19308707272;273.3408498160191;2080643.6940486105;781705.3743385335;184130.48860193096;759157.5704534572;0;9;11;7;29;33;9;10;84;99;1048033533749.6855;403994277750.0629;882033907799.9059;13707.815506209792;6751.088844125197;-0.0;10264.285161734304;3344938.668875474;737458.8340488744;0.0;554120.2194207716;2.7485107048186057;0.1854253925813848
4836;2019-05-13 01:36:41.780;692;687;240;240;216;36;65;29;-26;38;752;242;-27;45;264;173;266;605;214;86;65;28;679;351;355;136;355;302;681;158.0;-2.0;566.0;117.0;0.0;1;1;0;1;0;0;1;0;0;0;1;1;0;0;0;15197.6494140625;6481.71337890625;3609.57861328125;2312.23803710938;669.0;200193;448.0;-1.0;Calculated values ==>;1557704201.78;342.36;341.86;297.16;297.16;294.76000000000005;276.76000000000005;273.4187578820637;279.66;276.06;270.56;276.96000000000004;348.36;297.36;270.46000000000004;277.66;299.56;290.46000000000004;299.76000000000005;333.66;281.76000000000005;279.66;317.96000000000004;340.06000000000006;275.96000000000004;241.71165711629368;267.8393353686513;273.4187578820637;294.56;6790000.000000001;3510000.0;3550000.0;1360000.0;3550000.0;3020000.0;6809999.999999999;0.026333333333333334;0.0;0.09433333333333334;0.0195;0.0;0.026333333333333334;-0.0025115457489578667;6481.71337890625;3609.57861328125;2312.23803710938;15197.6494140625;488044.8523603494;487106.60491139727;265914.58731859655;265914.58731859655;256316.92753044958;430735.4089219946;440634.7362071736;437869.15320432716;473013.45329280203;528928.5343954032;473214.8347337811;437713.4967235476;448262.69519083336;468755.5939051956;457361.0682173694;280007.34986700106;474704.53876220185;443980.6134859788;440634.7362071736;188156.80290529504;280589.13426710566;472036.2627623985;200520.84460572517;200520.84460572517;273.3654378239258;2080887.358290147;781812.213600415;184160.6571037213;759217.076461351;0;9;11;7;29;33;9;10;85;99;1048246833749.6855;404079777750.0629;882214507799.9059;22389.85711113479;5294.55065405513;-0.0;6322.999145504809;3345239.482813952;737559.214378026;0.0;554258.4467899986;2.7417522939332546;0.20744720303502176
