;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4837;2019-05-13 01:37:41.811;696;690;238;239;214;36;67;28;-25;36;733;242;-26;46;264;173;268;623;214;88;67;24;689;351;356;129;355;303;692;185.0;-1.0;529.0;141.0;0.0;1;1;0;1;0;0;1;0;0;0;1;1;0;0;0;15350.3408203125;6602.015625;3669.923828125;2347.87329101562;668.0;200194;446.0;0.0;Calculated values ==>;1557704261.811;342.76;342.16;296.96000000000004;297.06;294.56;276.76000000000005;273.4187578820637;279.86;275.96000000000004;270.66;276.76000000000005;346.46000000000004;297.36;270.56;277.76000000000005;299.56;290.46000000000004;299.96000000000004;335.46000000000004;281.96000000000004;279.86;317.76000000000005;339.96000000000004;275.56;240.16925963744896;267.9596281332873;273.4187578820637;294.56;6890000.000000001;3510000.0;3560000.0;1290000.0;3550000.0;3030000.0;6920000.0;0.030833333333333334;0.0;0.08816666666666667;0.0235;0.0;0.030833333333333334;0.0;6602.015625;3669.923828125;2347.87329101562;15350.3408203125;487571.8437947643;486373.58301229763;264307.7899326622;264727.18176856876;255093.25566449037;430735.4089219946;440744.7090348666;437798.07955487026;473728.1634681915;526864.984858283;473083.3453044321;437642.0229114993;448214.2968835578;468755.5939051956;457361.0682173694;279752.5906033844;476205.29733775085;444090.72631787043;440744.7090348666;187321.02276691253;280170.41352433193;472567.4425401675;200465.37430977132;200465.37430977132;273.34366862401504;2081142.056402085;781921.3010084193;184199.51142924614;759277.7703241371;0;9;11;7;29;33;9;10;85;99;1048460243955.1737;404159318825.2449;882396101575.3213;20924.833512442892;6394.398603414309;-0.0;7408.612820690438;3345600.6250637816;737656.6726161483;0.0;554372.9360121969;2.7518510488732715;0.20853656527831932
4838;2019-05-13 01:38:41.781;702;693;236;236;212;37;68;30;-24;36;745;243;-26;36;264;173;269;634;217;89;68;23;688;354;358;134;358;303;690;203.0;-1.0;684.0;229.0;0.0;1;100;0;1;0;0;1;0;0;0;1;0;0;1;0;14243.671875;6549.03955078125;3615.365234375;1354.3330078125;667.0;200195;444.0;0.0;Calculated values ==>;1557704321.781;343.36;342.46000000000004;296.76000000000005;296.76000000000005;294.36;276.86;273.7412296467126;279.96000000000004;276.16;270.76000000000005;276.76000000000005;347.66;297.46000000000004;270.56;276.76000000000005;299.56;290.46000000000004;300.06;336.56;282.06;279.96000000000004;317.56;339.86;275.46000000000004;241.2770596917726;267.9596281332873;273.7412296467126;294.86;6880000.0;3540000.0;3579999.9999999995;1340000.0;3579999.9999999995;3030000.0;6900000.0;0.03383333333333333;0.0;0.114;0.03816666666666667;0.0;0.03383333333333333;0.0;6549.03955078125;3615.365234375;1354.3330078125;14243.671875;488550.3727499912;487027.18064172415;263604.30956091936;263604.30956091936;254469.1199361096;430542.39183029096;440476.48395510943;437953.82195464283;473079.2034362849;528120.2319393447;473201.6130517945;437642.0229114993;446814.236746235;468337.84182631987;456871.56176639436;280580.5845540978;478154.66496606375;443842.2828788888;440476.48395510943;186485.25045852014;279751.69817897916;471812.00014122744;201186.92205869308;201186.92205869308;273.63961303317217;2081388.5498652975;782030.8383384376;184230.34772243557;759338.4507107412;0;9;11;7;29;33;9;10;85;99;1048674336854.4247;404238179374.969;882577810674.6855;26991.426588138274;10328.857146816728;-0.0;8095.963510828754;3345999.727578806;737795.9634000139;0.0;554502.0762121064;3.9428145741373393;0.3322247168653799
4839;2019-05-13 01:39:41.832;706;696;234;234;211;40;40;31;-24;38;771;244;-26;27;265;174;269;637;216;91;40;23;691;354;359;139;359;303;693;-1.0;-2.0;648.0;147.0;0.0;1;100;0;1;0;0;1;0;0;0;1;0;0;0;0;13946.3974609375;6593.7890625;3673.81494140625;1347.92639160156;665.0;200196;442.0;0.0;Calculated values ==>;1557704381.832;343.76;342.76;296.56;296.56;294.26000000000005;277.16;273.7412296467126;277.16;276.26000000000005;270.76000000000005;276.96000000000004;350.26;297.56;270.56;275.86;299.66;290.56;300.06;336.86;282.26000000000005;277.16;317.36;339.66;275.46000000000004;242.35481222062532;267.9596281332873;273.7412296467126;294.76000000000005;6909999.999999999;3540000.0;3590000.0;1390000.0;3590000.0;3030000.0;6930000.0;0.0;0.0;0.10800000000000001;0.0245;0.0;0.0;0.0;6593.7890625;3673.81494140625;1347.92639160156;13946.3974609375;488817.9334943871;487148.7784497092;262604.39908195473;262604.39908195473;253989.85782287322;430542.39183029096;435505.82383528166;437953.82195464283;472621.17715536855;530835.221780368;473319.81905798696;437642.0229114993;445537.8252269786;468326.4228298194;457009.37578815996;280101.7804487979;478268.2834561277;443953.6364176086;435505.82383528166;185649.48583044452;278914.2836208781;471147.87813747115;201174.5272134434;201186.92205869308;273.6347650166964;2081623.6667898844;782140.4550054668;184252.8856918125;759399.2455106854;0;9;11;7;29;33;9;10;85;99;1048889619689.8486;404320148990.13043;882759765205.0438;25572.163832049544;6614.34709763868;-0.0;0.0;3346438.12982527;737937.2767833594;0.0;554569.5999212378;2.770989342177266;0.27305173173165553
4840;2019-05-13 01:40:44.782;708;700;233;233;208;41;41;32;-24;39;783;244;-26;23;265;175;270;644;217;92;42;23;687;357;362;143;361;303;690;-1.0;-1.0;998.0;278.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;1;0;13646.525390625;6538.6787109375;3582.11547851562;1326.08435058594;664.0;200197;441.0;0.0;Calculated values ==>;1557704444.782;343.96000000000004;343.16;296.46000000000004;296.46000000000004;293.96000000000004;277.26000000000005;274.0616903277293;277.26000000000005;276.36;270.76000000000005;277.06;351.46000000000004;297.56;270.56;275.46000000000004;299.66;290.66;300.16;337.56000000000006;282.36;277.36;317.26000000000005;339.56000000000006;275.46000000000004;243.1966462407574;267.9596281332873;274.0616903277293;294.86;6870000.0;3570000.0000000005;3620000.0000000005;1430000.0;3610000.0;3030000.0;6900000.0;0.0;0.0;0.16633333333333333;0.04633333333333333;0.0;0.0;0.0;6538.6787109375;3582.11547851562;1326.08435058594;13646.525390625;489522.8436744853;488049.93533275597;262379.4783226932;262379.4783226932;253066.81692755377;430346.717906069;434960.5676705249;437953.82195464283;472193.81962526246;532086.2488302357;473319.81905798696;437642.0229114993;444965.2754471953;468046.64453070954;456655.9655253212;281448.2499431212;479693.122020439;443501.124914463;435138.326120535;185231.60634950487;278495.58437821403;470612.52513297374;201889.9689184161;201186.92205869308;273.9275649932471;2081864.9132474985;782255.2729008785;184276.2647163053;759462.684513502;0;9;11;7;29;33;9;10;85;99;1049116554440.0205;404408908490.1977;882950503705.1884;39265.287555025716;12450.811771274502;-0.0;0.0;3347005.007265257;738103.964526652;0.0;554569.5999212378;4.517921557864608;0.4619375091268493
4841;2019-05-13 01:41:41.783;710;702;234;234;210;42;37;33;-22;39;782;243;-23;22;265;177;270;647;217;95;36;24;696;356;361;147;361;306;699;-2.0;-1.0;1206.0;213.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;1;0;13764.888671875;6668.85205078125;3647.40869140625;1336.87426757812;661.0;200198;440.0;0.0;Calculated values ==>;1557704501.783;344.16;343.36;296.56;296.56;294.16;277.36;273.955091788801;276.86;276.46000000000004;270.96000000000004;277.06;351.36;297.46000000000004;270.86;275.36;299.66;290.86;300.16;337.86;282.66;276.76000000000005;317.16;339.26;275.56;244.02132995426717;268.3187672390254;273.955091788801;294.86;6959999.999999999;3560000.0;3610000.0;1470000.0;3610000.0;3060000.0;6990000.000000001;0.0;0.0;0.201;0.0355;0.0;0.0;0.0;6668.85205078125;3647.40869140625;1336.87426757812;13764.888671875;488878.9132727227;487395.1584474732;262253.05419736897;262253.05419736897;253395.79203318254;430412.23801567365;434489.842356074;437585.1090581189;471664.89969118324;531757.1752841944;472806.4404480321;437427.84448784514;444222.0935492395;468046.64453070954;457096.28423363913;279992.1132150121;479117.96008834493;444177.6072395959;434310.53623595677;184813.72873217988;277239.5186164033;470173.1121333911;201748.33298405947;201186.92205869308;273.8678290889795;2082081.9240823581;782359.834353655;184297.346841861;759519.9192505417;0;9;11;7;29;33;9;10;85;99;1049322613054.7585;404491559940.0926;883124071749.9677;47403.19199088595;9529.079659801271;-0.0;0.0;3347691.144764745;738277.9750530228;0.0;554569.5999212378;4.885575564256018;0.465629873334733
4842;2019-05-13 01:42:41.793;710;704;236;235;210;43;39;33;-18;40;775;243;-19;22;266;178;270;651;217;97;39;24;699;357;362;145;361;311;701;-1.0;-1.0;1062.0;193.0;0.0;0;1;0;1;0;0;1;0;0;0;1;1;0;0;0;15261.3818359375;6636.64208984375;3679.56591796875;2825.25024414062;658.0;200199;440.0;0.0;Calculated values ==>;1557704561.793;344.16;343.56000000000006;296.76000000000005;296.66;294.16;277.46000000000004;274.0616903277293;277.06;276.46000000000004;271.36;277.16;350.66;297.46000000000004;271.26000000000005;275.36;299.76000000000005;290.96000000000004;300.16;338.26;282.86;277.06;317.16;338.96000000000004;275.56;243.61107973660833;268.91163127593666;274.0616903277293;294.86;6990000.000000001;3570000.0000000005;3620000.0000000005;1450000.0;3610000.0;3110000.0;7009999.999999999;0.0;0.0;0.177;0.03216666666666666;0.0;0.0;0.0;6636.64208984375;3679.56591796875;2825.25024414062;15261.3818359375;488566.63880557986;487478.2257420502;262934.8766185156;262535.2413781285;253315.59780318217;430346.717906069;434603.5697922251;437071.7284734032;472028.77388759464;530648.545481502;472143.5216495245;436912.08382788545;443207.87997338927;468175.34348450357;457071.09370510135;279554.8966258404;479504.978387646;444290.2209761422;434603.5697922251;184813.72873217988;275983.5004908252;470442.77219356893;201990.57987286182;201186.92205869308;273.9667654190927;2082323.8499841494;782470.7319513289;184332.03699351495;759580.9875486305;0;9;11;7;29;33;9;10;86;99;1049539549204.7241;404579174540.0787;883309202599.9382;41609.363302295824;8635.21218631608;-0.0;0.0;3348433.039687286;738429.3693798996;0.0;554569.5999212378;3.8233637793693416;0.3660160996352528
4843;2019-05-13 01:43:41.804;710;705;237;236;210;45;38;34;-13;39;760;243;-15;29;266;178;271;653;217;95;38;21;687;363;367;139;367;315;690;0.0;-1.0;1273.0;240.0;0.0;0;1;1;1;0;0;1;0;0;0;1;1;0;0;0;14585.03515625;6618.0205078125;3575.11694335938;2397.46801757812;654.0;200200;442.0;0.0;Calculated values ==>;1557704621.804;344.16;343.66;296.86;296.76000000000005;294.16;277.66;274.69669130483857;276.96000000000004;276.56;271.86;277.06;349.16;297.46000000000004;271.66;276.06;299.76000000000005;290.96000000000004;300.26000000000005;338.46000000000004;282.66;276.96000000000004;317.36;338.56000000000006;275.26000000000005;242.35481222062532;269.38090353596624;274.69669130483857;294.86;6870000.0;3629999.9999999995;3670000.0000000005;1390000.0;3670000.0000000005;3150000.0;6900000.0;0.0;0.0;0.21216666666666667;0.04;0.0;0.0;0.0;6618.0205078125;3575.11694335938;2397.46801757812;14585.03515625;489811.2795546904;488776.9963032428;264019.1719850281;263604.30956091936;253764.47727242034;429947.3805835815;433182.4302400453;436948.6013565401;472719.2527797885;528769.480842309;471609.2468390979;436626.3353312552;443428.13713547424;467331.35969250975;456084.1908378049;282173.9441607829;481064.8578423418;442953.2602103686;433182.4302400453;185649.48583044452;274308.8830629234;470951.1231468757;203521.47454069226;201186.92205869308;274.588417902645;2082572.6157241038;782581.207723004;184375.56762478934;759641.4543226021;0;9;11;7;29;33;9;10;86;99;1049758289299.4252;404664390159.9622;883497037029.6815;49525.455406095716;10697.18594424734;-0.0;0.0;3349192.635742569;738590.5022330423;0.0;554569.5999212378;4.783141009367358;0.4605038354287479
4844;2019-05-13 01:44:41.784;707;704;239;238;213;49;39;35;-11;40;759;244;-13;36;265;178;270;647;216;49;38;17;696;364;369;135;369;315;698;-1.0;0.0;1253.0;211.0;0.0;17;1;18;1;0;0;1;0;0;0;1;1;0;1;0;16420.015625;7800.5244140625;4215.77392578125;2419.26831054688;649.0;200201;448.0;0.0;Calculated values ==>;1557704681.784;343.86;343.56000000000006;297.06;296.96000000000004;294.46000000000004;278.06;274.8017692304317;277.06;276.66;272.06;277.16;349.06000000000006;297.56;271.86;276.76000000000005;299.66;290.96000000000004;300.16;337.86;278.06;276.96000000000004;317.96000000000004;338.06000000000006;274.86;241.49495122638035;269.38090353596624;274.8017692304317;294.76000000000005;6959999.999999999;3640000.0;3690000.0;1350000.0;3690000.0;3150000.0;6980000.0;0.0;0.0;0.20883333333333332;0.035166666666666666;0.0;0.0;0.0;7800.5244140625;4215.77392578125;2419.26831054688;16420.015625;488441.9056689751;487793.8625851656;264340.1955892531;263928.00262823014;254482.10702051874;429879.7862731237;432862.1520614866;437269.4612400554;473338.7274854557;528664.3185540789;471729.7881140665;436948.6013565401;444461.9996668509;466917.36708515004;455918.2756450069;279992.1132150121;479233.2711703742;434694.8781612207;432675.7974509262;188156.80290529504;272215.72791638016;471092.8683005434;203738.54379827538;201186.92205869308;274.67696822193665;2082830.9050222219;782701.3222125442;184415.69371438;759706.3567718355;0;9;11;7;29;33;9;10;86;99;1049979015699.4954;404746562759.98834;883685974029.7416;48769.039925758385;9401.96041166309;-0.0;0.0;3350011.4834969966;738757.9392884327;0.0;554569.5999212378;4.0296998203286565;0.3803719011839951
4845;2019-05-13 01:45:41.774;704;704;242;241;213;50;41;36;-12;40;774;244;-14;32;266;172;271;654;215;51;40;13;703;366;371;136;371;314;705;-2.0;-2.0;1375.0;153.0;0.0;45;1;28;1;0;0;1;0;0;0;1;1;0;1;0;18282.408203125;8521.9287109375;5246.833984375;2403.357421875;637.0;200202;465.0;-1.0;Calculated values ==>;1557704741.774;343.56000000000006;343.56000000000006;297.36;297.26000000000005;294.46000000000004;278.16;275.0112864084945;277.26000000000005;276.76000000000005;271.96000000000004;277.16;350.56000000000006;297.56;271.76000000000005;276.36;299.76000000000005;290.36;300.26000000000005;338.56000000000006;278.26000000000005;277.16;319.66;336.86;274.46000000000004;241.71165711629368;269.2639976450953;275.0112864084945;294.66;7030000.0;3660000.0;3710000.0;1360000.0;3710000.0;3140000.0;7050000.0;0.0;0.0;0.22916666666666666;0.025500000000000002;0.0;0.0;-0.002516017944762568;8521.9287109375;5246.833984375;2403.357421875;18282.408203125;487267.3723126206;487056.1745384625;265138.20225977915;264724.20468598854;254191.69700476568;429743.705733735;432727.05303922435;437339.1761139985;473208.68934220774;530316.516689382;471863.4893226421;437019.13673288765;444074.6508066414;466763.56131284905;454734.4819504769;279612.30209250626;479509.1245546703;434569.1002543208;432539.7142654744;195261.2709748474;267192.67376467976;470567.18631662737;204317.5038905291;201186.92205869308;274.9096117683168;2083120.0436896912;782837.3199852003;184455.87556406527;759785.198695255;0;9;11;7;29;33;9;10;86;99;1050200978699.5306;404827849210.0013;883874642579.7716;53400.79988454507;6789.366901865506;-0.0;0.0;3350862.7569263293;738892.8445281123;0.0;554569.5999212378;3.7218476211069764;0.33275871245853317
4846;2019-05-13 01:46:41.775;704;704;242;242;214;51;42;37;-14;41;791;244;-16;30;266;166;272;659;215;45;42;10;711;366;371;132;371;312;712;123.0;0.0;1349.0;164.0;0.0;69;0;34;1;0;0;1;0;0;0;1;1;0;0;0;19999.845703125;9122.0302734375;6247.69140625;2389.4755859375;625.0;200203;508.0;-1.0;Calculated values ==>;1557704801.775;343.56000000000006;343.56000000000006;297.36;297.36;294.56;278.26000000000005;275.0112864084945;277.36;276.86;271.76000000000005;277.26000000000005;352.26;297.56;271.56;276.16;299.76000000000005;289.76000000000005;300.36;339.06000000000006;277.66;277.36;323.96000000000004;335.66;274.16;240.83765695389522;269.02936301313275;275.0112864084945;294.66;7109999.999999999;3660000.0;3710000.0;1320000.0;3710000.0;3120000.0;7120000.0;0.0205;0.0;0.22483333333333333;0.02733333333333333;0.0;0.0205;-0.002517656593851921;9122.0302734375;6247.69140625;2389.4755859375;19999.845703125;486420.5043900101;486314.2550789786;264698.13752509083;264698.13752509083;254253.51717855033;429743.705733735;432913.8003328046;437478.7579247441;473824.5983165287;532248.8224483188;472130.22888628487;437160.35228701105;444183.5524678581;466763.56131284905;453877.53911106277;279140.95092960517;479481.39079881454;433470.5676684979;432913.8003328046;213234.55432191002;262170.3306944222;470810.01271223003;204279.80431663166;204279.80431663166;274.89510490437675;2083439.0677901052;782984.3554276932;184495.81650491207;759880.9880035702;0;9;11;7;29;33;9;10;86;99;1050423582410.1462;404908250550.22363;884062445710.291;52430.89806955728;7285.159029479687;-0.0;4686.996918331546;3351744.7024438996;739010.1341993265;0.0;554608.6588799703;3.6264619990470033;0.29959578318079566
4847;2019-05-13 01:47:41.775;709;708;245;245;210;45;43;38;-15;42;805;244;-16;25;265;160;273;668;214;50;42;7;739;360;365;131;365;310;741;0.0;-1.0;1021.0;245.0;0.0;47;0;43;1;0;0;1;0;0;0;1;1;0;1;0;20501.095703125;10077.931640625;5745.048828125;2375.43774414062;615.0;200204;556.0;0.0;Calculated values ==>;1557704861.775;344.06000000000006;343.96000000000004;297.66;297.66;294.16;277.66;274.38016830617;277.46000000000004;276.96000000000004;271.66;277.36;353.66;297.56;271.56;275.66;299.66;289.16;300.46000000000004;339.96000000000004;278.16;277.36;328.76000000000005;334.66;273.86;240.61611355647437;268.7936212382143;274.38016830617;294.56;7390000.000000001;3600000.0;3650000.0;1310000.0;3650000.0;3100000.0;7409999.999999999;0.0;0.0;0.1701666666666667;0.04083333333333334;0.0;0.0;0.0;10077.931640625;5745.048828125;2375.43774414062;20501.095703125;484177.45294400246;483808.4950017159;264197.51333225094;264197.51333225094;251828.45272415667;430148.3826014536;434589.01295012434;437776.4333770113;474050.5081408163;533861.0272886942;472396.091441407;437618.5379703155;443853.56900006416;467484.0592496592;454048.237377382;276550.5858346516;477558.425584656;435835.70984594146;434408.92020770046;233304.39079467155;257985.5697089033;470651.6059640497;202361.69464876133;204279.80431663166;274.1248741588787;2083776.5756351573;783144.3551103104;184535.52411599606;759980.9275055233;0;9;11;7;29;33;9;10;86;99;1050644382410.1462;404987150550.22363;884249045710.291;40059.741373590536;10955.171378707611;-0.0;0.0;3352515.4577725925;739162.136952728;0.0;554647.717187623;2.803260819457505;0.27659007982835143
4848;2019-05-13 01:48:41.796;719;714;240;240;215;46;40;37;-20;43;814;244;-21;19;265;164;275;669;215;48;40;6;722;365;369;139;369;305;725;-2.0;0.0;1169.0;197.0;0.0;83;100;36;1;0;0;1;0;0;0;1;0;0;0;0;20114.95703125;9368.625;6979.5205078125;1352.5595703125;608.0;200205;593.0;0.0;Calculated values ==>;1557704921.796;345.06000000000006;344.56000000000006;297.16;297.16;294.66;277.76000000000005;274.9066339382667;277.16;276.86;271.16;277.46000000000004;354.56000000000006;297.56;271.06;275.06;299.66;289.56;300.66;340.06000000000006;277.96000000000004;277.16;332.46000000000004;333.96000000000004;273.76000000000005;242.35481222062532;268.19934244402924;274.9066339382667;294.66;7220000.0;3650000.0;3690000.0;1390000.0;3690000.0;3050000.0;7250000.0;0.0;0.0;0.19483333333333333;0.03283333333333333;0.0;0.0;0.0;9368.625;6979.5205078125;1352.5595703125;20114.95703125;487489.47290379973;486428.2633215068;263142.49434768024;263142.49434768024;254080.93240772295;429811.8947417682;433047.9251940826;438124.7295301388;473111.3802909942;535166.473682377;473056.9634372156;437968.82056851813;443987.30161898106;466917.36708515004;453762.4230580847;279491.06522267906;479553.50323786424;434514.02593840734;433047.9251940826;248780.69988749037;255056.51255035817;469472.9803218919;203797.52947409777;204279.80431663166;274.7044682786635;2084115.1612042477;783306.4664678585;184566.60163356125;760087.0026964882;0;9;11;7;29;33;9;10;86;99;1050864659479.8103;405068178900.10004;884433610285.0095;45654.74947758532;8723.01063616924;-0.0;0.0;3353229.995195861;739326.1791972993;0.0;554647.717187623;3.0720674613666117;0.28848674259120044
4849;2019-05-13 01:49:41.806;725;719;236;235;208;49;41;38;-24;45;810;244;-25;11;265;167;274;663;215;45;41;6;709;366;371;146;371;302;710;-3.0;0.0;1184.0;170.0;0.0;99;100;28;1;0;0;1;0;0;0;1;0;0;1;0;19537.068359375;8659.4296875;7394.3935546875;1320.0693359375;601.0;200206;614.0;0.0;Calculated values ==>;1557704981.806;345.66;345.06000000000006;296.76000000000005;296.66;293.96000000000004;278.06;275.0112864084945;277.26000000000005;276.96000000000004;270.76000000000005;277.66;354.16;297.56;270.66;274.26000000000005;299.66;289.86;300.56;339.46000000000004;277.66;277.26000000000005;334.56;333.26000000000005;273.76000000000005;243.81672145450628;267.8393353686513;275.0112864084945;294.66;7090000.000000001;3660000.0;3710000.0;1460000.0;3710000.0;3020000.0;7100000.0;0.0;0.0;0.19733333333333333;0.028333333333333332;0.0;0.0;0.0;8659.4296875;7394.3935546875;1320.0693359375;19537.068359375;489720.3655480838;488739.8284694078;262416.9768313595;262026.01307964936;252285.1373504665;429743.705733735;432727.05303922435;438179.53515710204;472391.9387022875;534969.9370302379;473450.9307491817;438024.4983934438;443431.1120271193;466632.45453200955;454020.80614274304;280627.5744105173;480327.70758248953;433470.5676684979;432727.05303922435;257567.11924055516;252127.67657613798;468514.36943292903;204095.15593971088;204279.80431663166;274.8239986696286;2084445.6498213746;783456.725295862;184588.8772530944;760206.8052774261;0;9;11;7;29;33;9;10;86;99;1051086696479.775;405153693150.0864;884615740634.9806;46192.650832231855;7491.877715641182;-0.0;0.0;3353995.517764155;739461.3257875545;0.0;554647.717187623;3.0899539816117993;0.2840752059476283
4850;2019-05-13 01:50:41.787;724;718;237;236;207;49;43;40;-26;46;796;244;-27;9;265;170;273;642;214;45;42;5;687;368;373;150;373;302;687;-2.0;0.0;1217.0;172.0;0.0;99;100;24;1;0;0;1;0;0;0;1;0;0;1;0;18578.50390625;8102.94287109375;7049.7939453125;1309.00903320312;593.0;200207;629.0;0.0;Calculated values ==>;1557705041.787;345.56000000000006;344.96000000000004;296.86;296.76000000000005;293.86;278.06;275.2199585193972;277.46000000000004;277.16;270.56;277.76000000000005;352.76;297.56;270.46000000000004;274.06;299.66;290.16;300.46000000000004;337.36;277.66;277.36;336.06;332.46000000000004;273.66;244.62907804385475;267.8393353686513;275.2199585193972;294.56;6870000.0;3679999.9999999995;3729999.9999999995;1500000.0;3729999.9999999995;3020000.0;6870000.0;0.0;0.0;0.20283333333333334;0.028666666666666667;0.0;0.0;0.0;8102.94287109375;7049.7939453125;1309.00903320312;18578.50390625;491818.3208470976;490960.69738472876;264213.04196320585;263794.53738790366;252841.36435079857;429606.4342157736;432592.33825255034;437869.15320432716;471963.73952842504;533514.2078025887;473450.9307491817;437713.4967235476;443139.33368828957;466346.48323256394;454108.84221906046;283708.03696226585;479732.14893674577;432967.19635037374;432404.01063279;263844.3676079864;248780.69988749037;467860.6097461496;204592.62747359203;204279.80431663166;275.0250313944282;2084763.179007212;783596.3674996872;184610.77930163871;760327.1353898798;0;9;11;7;29;33;9;10;86;99;1051309825799.5764;405242465030.0074;884796883254.8193;47316.25530238411;7547.015491813317;-0.0;0.0;3354774.511888303;739586.6102115369;0.0;554647.717187623;3.3327735281187874;0.304536256809655
4851;2019-05-13 01:51:41.797;715;710;245;244;213;49;44;41;-25;46;779;243;-27;18;265;173;270;610;214;46;44;3;675;367;371;141;371;302;676;-2.0;0.0;1115.0;156.0;0.0;99;1;23;1;0;0;1;0;0;0;1;1;0;1;0;19274.53515625;7903.88671875;6893.25830078125;2303.41796875;585.0;200208;638.0;0.0;Calculated values ==>;1557705101.797;344.66;344.16;297.66;297.56;294.46000000000004;278.06;275.1157276137837;277.56;277.26000000000005;270.66;277.76000000000005;351.06000000000006;297.46000000000004;270.46000000000004;274.96000000000004;299.66;290.46000000000004;300.16;334.16;277.76000000000005;277.56;336.96000000000004;331.66;273.46000000000004;242.77792619122317;267.8393353686513;275.1157276137837;294.56;6750000.0;3670000.0000000005;3710000.0;1410000.0;3710000.0;3020000.0;6759999.999999999;0.0;0.0;0.18583333333333335;0.026000000000000002;0.0;0.0;0.0;7903.88671875;6893.25830078125;2303.41796875;19274.53515625;491754.39981091034;490941.8644002578;268586.69637916854;268115.1047575331;255451.03770758442;429675.2189834977;433285.5503662649;438024.4983934438;473145.1120115388;531744.4377471372;473332.91330946685;437713.4967235476;444445.26436519914;466632.45453200955;454707.69032699516;283893.2183105096;476092.8499807243;433655.0226239892;433285.5503662649;267611.2341011182;245433.99809710225;468903.15145096794;204320.8397229416;204279.80431663166;274.91569262278296;2085078.6735730146;783729.7799779559;184640.88787724325;760443.3468572624;0;9;11;7;29;33;9;10;87;99;1051533062999.5409;405329779579.9935;884978113454.7905;43429.929902935;6879.140104928686;-0.0;0.0;3355530.8561345953;739706.8482111512;0.0;554647.717187623;2.94195401884369;0.2685959672752853
4852;2019-05-13 01:52:41.768;704;700;252;251;223;45;43;41;-24;46;773;243;-26;22;265;175;268;583;215;50;43;0;666;362;367;142;366;303;667;-1.0;-1.0;437.0;88.0;0.0;99;1;23;1;0;0;1;0;0;0;1;1;0;1;0;19857.947265625;7790.8408203125;6851.392578125;2303.61791992188;575.0;200209;645.0;0.0;Calculated values ==>;1557705161.768;343.56000000000006;343.16;298.36;298.26000000000005;295.46000000000004;277.66;274.5913991737795;277.46000000000004;277.26000000000005;270.76000000000005;277.76000000000005;350.46000000000004;297.46000000000004;270.56;275.36;299.66;290.66;299.96000000000004;331.46000000000004;278.16;277.46000000000004;337.66;330.66;273.16;242.98782864720522;267.9596281332873;274.5913991737795;294.66;6659999.999999999;3620000.0000000005;3670000.0000000005;1420000.0;3660000.0;3030000.0;6670000.0;0.0;0.0;0.07283333333333333;0.014666666666666666;0.0;0.0;0.0;7790.8408203125;6851.392578125;2303.61791992188;19857.947265625;491113.5380065541;490443.3355600685;273029.43058127904;272480.89535798697;259711.85353523903;430014.67791919125;434098.11877146957;437953.82195464283;473014.70512905536;531043.8128972996;473201.6130517945;437642.0229114993;444821.6150417089;467342.77449316776;455829.3850296311;391676.51682750956;472961.6680950434;435357.9492644566;434098.11877146957;270541.29595472733;241250.99604349316;468468.1067229894;202779.29291262565;204279.80431663166;274.29632090321934;2085404.6199760153;783860.5061591442;184679.26128683734;760557.8302541035;0;9;11;7;29;33;9;10;87;99;1051754355989.379;405414638544.93146;885159525729.6578;17128.54486522692;3896.7692692186683;-0.0;0.0;3356035.266174549;739796.6040529017;0.0;554647.717187623;1.2407351946766145;0.11943489379894086
4853;2019-05-13 01:53:41.808;693;688;250;249;227;43;42;38;-25;46;774;245;-26;26;265;178;266;543;215;55;42;0;644;363;368;144;368;303;645;-2.0;-1.0;1134.0;204.0;0.0;99;1;22;1;0;0;1;0;0;0;1;1;0;0;0;19768.587890625;7461.861328125;6473.01416015625;2295.75048828125;559.0;200210;650.0;0.0;Calculated values ==>;1557705221.808;342.46000000000004;341.96000000000004;298.16;298.06;295.86;277.46000000000004;274.69669130483857;277.36;276.96000000000004;270.66;277.76000000000005;350.56000000000006;297.66;270.56;275.76000000000005;299.66;290.96000000000004;299.76000000000005;327.46000000000004;278.66;277.36;338.16;329.06;273.16;243.40439225979637;267.9596281332873;274.69669130483857;294.66;6440000.000000001;3629999.9999999995;3679999.9999999995;1440000.0;3679999.9999999995;3030000.0;6450000.0;0.0;0.0;0.189;0.034;0.0;0.0;0.0;7461.861328125;6473.01416015625;2295.75048828125;19768.587890625;491819.14875511656;491017.7535188703;274621.26390339225;273992.1587957744;262762.12201179645;429947.3805835815;433667.60643972526;437798.07955487026;472753.25497100636;531148.0953184956;473437.96359408915;437642.0229114993;445394.99845677166;467059.4297357601;456084.1908378049;404328.04809704743;469414.39370746876;436006.8109048512;433667.60643972526;272634.34865687083;234559.02529450474;468191.96898575197;203106.50183567544;204279.80431663166;274.4278507778332;2085735.061250837;783987.6967480396;184717.61490908035;760668.9410017751;0;9;11;7;29;33;9;10;87;99;1051975002990.115;405500495745.21783;885341446930.2646;44356.70818892782;9012.905883102603;-0.0;0.0;3356547.984869783;739904.2563999477;0.0;554647.717187623;3.2882042965624194;0.31141269747848394
4854;2019-05-13 01:54:41.788;680;672;246;245;223;41;43;37;-24;45;774;245;-26;25;265;180;261;486;213;59;43;0;641;360;365;144;365;303;641;88.0;-1.0;886.0;185.0;2.0;100;6;22;1;0;0;1;0;0;0;1;1;0;1;0;19397.494140625;7384.8330078125;6455.1123046875;2303.21875;551.0;200211;651.0;0.0;Calculated values ==>;1557705281.788;341.16;340.36;297.76000000000005;297.66;295.46000000000004;277.26000000000005;274.38016830617;277.46000000000004;276.86;270.76000000000005;277.66;350.56000000000006;297.66;270.56;275.66;299.66;291.16;299.26000000000005;321.76000000000005;279.06;277.46000000000004;338.26;328.26000000000005;273.16;243.40439225979637;267.9596281332873;274.38016830617;294.46000000000004;6409999.999999999;3600000.0;3650000.0;1440000.0;3650000.0;3030000.0;6409999.999999999;0.014666666666666666;0.0;0.14766666666666667;0.030833333333333334;0.0003333333333333333;0.015;0.0;7384.8330078125;6455.1123046875;2303.21875;19397.494140625;490310.34683977795;489185.0923696192;272691.6300609579;272100.50126260676;261302.85847866494;430148.3826014536;434589.01295012434;437953.82195464283;472654.5496415061;531148.0953184956;473437.96359408915;437642.0229114993;445251.96559515793;467484.0592496592;456857.4943786723;403235.9291523034;460507.0945394937;437404.9428379243;434589.01295012434;273052.9745269728;231213.40812182956;468191.96898575197;202307.1413364869;203871.24108591958;274.1036516237105;2086061.3364731956;784111.3779600607;184755.92687783032;760776.639477554;0;9;11;7;29;33;9;10;87;99;1052194829690.1849;405586866945.2453;885523186330.3224;34797.15983794769;8198.115519185672;-0.0;3460.766577963071;3357207.3805650277;740047.6337699529;0.0;554676.5472958747;2.8777531935645864;0.25237973969268995
4855;2019-05-13 01:55:41.789;669;666;246;245;220;38;46;35;-26;44;773;245;-27;28;265;180;258;492;215;64;46;0;642;357;362;143;361;302;643;-2.0;-1.0;506.0;138.0;0.0;100;12;18;1;0;0;1;0;0;0;1;1;0;1;0;19255.81640625;7165.2060546875;6535.38720703125;2337.89038085938;550.0;200212;651.0;0.0;Calculated values ==>;1557705341.789;340.06000000000006;339.76;297.76000000000005;297.66;295.16;276.96000000000004;274.0616903277293;277.76000000000005;276.66;270.56;277.56;350.46000000000004;297.66;270.46000000000004;275.96000000000004;299.66;291.16;298.96000000000004;322.36;279.56;277.76000000000005;338.26;328.16;273.16;243.1966462407574;267.8393353686513;274.0616903277293;294.66;6420000.0;3570000.0000000005;3620000.0000000005;1430000.0;3610000.0;3020000.0;6430000.0;0.0;0.0;0.08433333333333333;0.023;0.0;0.0;0.0;7165.2060546875;6535.38720703125;2337.89038085938;19255.81640625;488655.81674970116;488124.57316907344;272440.44050376257;271859.1115230967;259913.7442706431;430346.717906069;435844.5533831253;437869.15320432716;472686.96060398995;531119.2370921916;473568.887320711;437713.4967235476;445875.8662196725;468046.64453070954;457347.09222704766;400979.6800091518;461244.65601411933;438934.9886892516;435844.5533831253;273052.9745269728;230795.22267914342;468330.1626717748;201300.8833653187;203871.24108591958;273.697536024819;2086383.4527625458;784232.6303062738;184794.6034318059;760884.895444257;0;9;11;7;29;33;9;10;87;99;1052412933324.9215;405672968380.1413;885704689355.1031;19950.590756423044;6141.67342404849;-0.0;0.0;3357663.6194232837;740167.1340026396;0.0;554705.3874979849;1.6268535581009138;0.1642967270419883
4856;2019-05-13 01:56:41.799;664;664;246;245;219;34;50;32;-26;42;771;245;-28;27;265;178;257;522;215;69;50;1;646;352;357;142;356;301;647;-1.0;-2.0;-1.0;125.0;0.0;100;15;15;1;0;0;1;0;0;0;1;1;0;1;0;19476.423828125;7032.4013671875;6658.3017578125;2355.22778320312;542.0;200213;649.0;-1.0;Calculated values ==>;1557705401.799;339.56000000000006;339.56000000000006;297.76000000000005;297.66;295.06;276.56;273.5264737036516;278.16;276.36;270.56;277.36;350.26;297.66;270.36;275.86;299.66;290.96000000000004;298.86;325.36;280.06;278.16;338.06000000000006;327.36;273.26000000000005;242.98782864720522;267.7187500070086;273.5264737036516;294.66;6459999.999999999;3520000.0000000005;3570000.0000000005;1420000.0;3560000.0;3010000.0;6470000.0;0.0;0.0;0.0;0.020833333333333332;0.0;0.0;-0.0025283939927640236;7032.4013671875;6658.3017578125;2355.22778320312;19476.423828125;487520.2700488077;487413.38511132513;271958.8296439193;271395.3197572791;259262.98467391793;430671.36484660726;437699.845760556;438095.2167564963;472620.9849758201;530986.2749545022;473699.6024529154;437785.01000687695;445928.9489011945;468744.2255440732;457882.57443576294;397871.36824752646;465727.1430448654;440855.13019932323;437699.845760556;272215.72791638016;227449.86971758792;468567.4118928903;196866.89955719252;203871.24108591958;271.9196099141339;2086706.2752258924;784350.9634203365;184833.71926805322;760994.8611768478;0;9;11;7;29;33;9;10;87;99;1052628669274.8872;405758482630.1277;885885619505.0743;0.0;5660.427340327036;-0.0;0.0;3357829.9020553813;740265.5012341337;0.0;554705.3874979849;0.3527640354872319;0.0611139286643419
4857;2019-05-13 01:57:41.790;665;664;247;247;216;30;55;28;-27;39;770;245;-28;31;265;174;257;551;215;74;54;2;652;345;350;140;350;300;654;-2.0;0.0;89.0;93.0;0.0;72;16;10;1;0;0;1;0;0;0;1;1;0;0;0;18898.33984375;6792.302734375;5929.5263671875;2370.07543945312;533.0;200214;646.0;0.0;Calculated values ==>;1557705461.79;339.66;339.56000000000006;297.86;297.86;294.76000000000005;276.16;272.7676641592781;278.66;275.96000000000004;270.46000000000004;277.06;350.16;297.66;270.36;276.26000000000005;299.66;290.56;298.86;328.26000000000005;280.56;278.56;337.76;326.46000000000004;273.36;242.56692532238324;267.5978703862781;272.7676641592781;294.66;6520000.0;3450000.0;3500000.0;1400000.0;3500000.0;3000000.0;6540000.000000001;0.0;0.0;0.014833333333333334;0.015500000000000002;0.0;0.0;0.0;6792.302734375;5929.5263671875;2370.07543945312;18898.33984375;487021.15221226885;486662.5383791199;271720.558086664;271720.558086664;257676.39123953454;431113.4868728058;440091.6668869801;438165.9764317512;472588.21769833704;530957.6171114945;473830.1099211671;438011.42202021845;446687.032041366;469573.23825511144;458464.43444099964;393519.7917151884;469518.42788010545;443123.6797860832;439928.8483833541;270959.89632461156;223686.61821467688;468941.17327746755;197204.74245273243;203871.24108591958;272.02710205184496;2087026.016954368;784466.1520068485;184873.09088823834;761099.7440096609;0;9;11;7;29;33;9;10;87;99;1052840737459.6647;405843069940.03894;886065892459.8853;3574.258304022112;4211.914677783394;-0.0;0.0;3357859.683073394;740347.7584104375;0.0;554705.3874979849;0.5159171899507344;0.06699953324989794
4858;2019-05-13 01:58:41.770;668;666;247;246;217;27;59;23;-28;36;770;245;-29;31;264;171;258;570;215;78;58;3;648;343;348;138;348;300;651;13.0;-1.0;36.0;196.0;0.0;15;8;6;1;0;0;1;0;0;0;1;1;0;0;0;16917.884765625;6514.9755859375;3814.80908203125;2332.3505859375;523.0;200215;643.0;0.0;Calculated values ==>;1557705521.77;339.96000000000004;339.76;297.86;297.76000000000005;294.86;275.86;272.5487779782249;279.06;275.46000000000004;270.36;276.76000000000005;350.16;297.66;270.26000000000005;276.26000000000005;299.56;290.26000000000005;298.96000000000004;330.16;280.96000000000004;278.96000000000004;337.46000000000004;325.46000000000004;273.46000000000004;242.14157278889297;267.5978703862781;272.5487779782249;294.66;6480000.0;3429999.9999999995;3479999.9999999995;1380000.0;3479999.9999999995;3000000.0;6509999.999999999;0.0021666666666666666;0.0;0.006;0.03266666666666666;0.0;0.0021666666666666666;0.0;6514.9755859375;3814.80908203125;2332.3505859375;16917.884765625;487877.59731451445;487271.6844784763;272060.2250711983;271502.01574625354;258232.99681022082;431237.1583312671;441167.9743996037;438011.42202021845;472556.2466753328;530957.6171114945;473830.1099211671;437856.56215164;446687.032041366;469721.8167848058;458380.44106215466;397228.3366774717;472921.7475294304;444153.21787742;441007.8304370351;269704.110367413;219505.55070137876;469313.27648880874;195941.99849245072;195941.99849245072;271.51298498184667;2087324.3860033615;784577.0090282244;184912.2647095012;761180.9197374984;0;9;11;7;29;33;9;10;87;99;1053050067659.7312;405926442140.0654;886245832459.9425;1452.4165411666065;8930.128414547693;-0.0;530.9759692132662;3357901.5580674647;740457.2389305665;0.0;554709.8108227965;0.8619020967700343;0.13058526271094606
4859;2019-05-13 01:59:41.811;669;667;245;246;220;26;62;20;-28;33;771;246;-29;33;264;170;258;582;218;82;61;5;661;340;345;137;345;300;664;-2.0;0.0;195.0;185.0;0.0;1;3;2;1;0;0;1;0;0;0;1;1;0;0;0;16673.810546875;6425.2744140625;3491.36767578125;2308.85766601562;516.0;200216;639.0;0.0;Calculated values ==>;1557705581.811;340.06000000000006;339.86;297.66;297.76000000000005;295.16;275.76000000000005;272.21867820750657;279.36;275.16;270.36;276.46000000000004;350.26;297.76000000000005;270.26000000000005;276.46000000000004;299.56;290.16;298.96000000000004;331.36;281.36;279.26000000000005;337.06;324.76000000000005;273.66;241.92719264551067;267.5978703862781;272.21867820750657;294.96000000000004;6609999.999999999;3400000.0;3450000.0;1370000.0;3450000.0;3000000.0;6640000.000000001;0.0;0.0;0.0325;0.030833333333333334;0.0;0.0;0.0;6425.2744140625;3491.36767578125;2308.85766601562;16673.810546875;486631.33254128316;486018.2076080695;269650.7900322751;270157.08136899123;258696.07490039067;431420.45991060114;442276.86677425663;438011.42202021845;472393.7743832905;531061.7427530512;473947.63380759396;437856.56215164;446967.6594324875;470132.33227698284;458725.48832645523;277463.4677314015;473178.7666794478;445364.1871700371;442119.5547744395;268029.79939014546;216578.99785978085;469646.3180116958;196398.4463988653;195941.99849245072;271.68458095973614;2087604.5080842713;784684.9181326554;184950.96787411906;761241.8461485609;0;9;11;7;29;33;9;10;87;99;1053258109725.174;406008998515.24115;886425955460.3259;7852.4217076939785;8425.142708062276;-0.0;0.0;3357979.151372255;740601.9650188568;0.0;554714.2386461626;1.3314436825337004;0.17149792989869012
4860;2019-05-13 02:00:41.771;672;668;244;245;219;26;64;18;-29;30;772;246;-30;33;264;169;260;601;220;85;64;6;671;340;345;137;345;299;673;129.0;-1.0;471.0;59.0;0.0;1;1;1;1;0;0;1;0;0;0;1;1;0;0;0;16905.86328125;6474.896484375;3600.02124023438;2291.9716796875;510.0;200217;636.0;0.0;Calculated values ==>;1557705641.771;340.36;339.96000000000004;297.56;297.66;295.06;275.76000000000005;272.21867820750657;279.56;274.96000000000004;270.26000000000005;276.16;350.36;297.76000000000005;270.16;276.46000000000004;299.56;290.06;299.16;333.26000000000005;281.66;279.56;336.76000000000005;324.16;273.76000000000005;241.92719264551067;267.47669482898436;272.21867820750657;295.16;6709999.999999999;3400000.0;3450000.0;1370000.0;3450000.0;2990000.0;6730000.0;0.021500000000000002;0.0;0.0785;0.009833333333333333;0.0;0.021500000000000002;0.0;6474.896484375;3600.02124023438;2291.9716796875;16905.86328125;485990.3632393952;485188.54136851034;268364.26867675164;268842.1354888664;257833.25029515734;431420.45991060114;442590.6058731119;438082.61597026663;472100.0868749512;531241.2277816804;474077.74980500946;437928.15255369636;447158.73241492786;470132.33227698284;458591.64458766737;277261.67269230686;475052.16790148045;445818.22484631644;442590.6058731119;266774.11836628895;214070.64678622372;469744.696391452;197525.14669797444;197525.14669797444;272.1347523035262;2087884.152144828;784792.3478888342;184989.2825583756;761300.901659392;0;9;11;7;29;33;9;10;87;99;1053464971724.483;406091143714.9668;886605535659.7261;18883.761337874937;2676.8255719858626;-0.0;5268.907372265457;3358201.8043625406;740694.4197432802;0.0;554758.116935744;2.169461810890323;0.15528715204055737
4861;2019-05-13 02:01:41.772;680;671;243;243;219;27;66;18;-29;29;773;247;-31;33;264;169;261;615;218;87;66;7;691;338;343;137;343;298;693;-2.0;-1.0;138.0;178.0;0.0;1;1;1;1;0;0;1;0;0;0;1;1;0;0;0;17154.58203125;6686.9462890625;3737.37744140625;2288.51928710938;506.0;200218;632.0;0.0;Calculated values ==>;1557705701.772;341.16;340.26;297.46000000000004;297.46000000000004;295.06;275.86;271.99741764416325;279.76000000000005;274.96000000000004;270.26000000000005;276.06;350.46000000000004;297.86;270.06;276.46000000000004;299.56;290.06;299.26000000000005;334.66;281.86;279.76000000000005;336.36;323.76000000000005;273.86;241.92719264551067;267.35522164206344;271.99741764416325;294.96000000000004;6909999.999999999;3379999.9999999995;3429999.9999999995;1370000.0;3429999.9999999995;2980000.0;6930000.0;0.0;0.0;0.023;0.029666666666666668;0.0;0.0;0.0;6686.9462890625;3737.37744140625;2288.51928710938;17154.58203125;485003.74895206286;483443.72580172465;266371.2089438337;266371.2089438337;256853.5999073004;431541.1909327263;443314.4846952208;438307.6172986034;472002.15594002855;531420.5441150686;474324.75812690036;437999.7806145802;447349.16613002797;470404.8387848909;458910.2024043519;275290.28982827073;474823.71957153303;446507.9996501637;443314.4846952208;265099.94585879904;212398.47392691602;469843.0551361263;195984.62401521782;197525.14669797444;271.51072935088433;2088167.9939205013;784902.0317402832;185027.4539527171;761362.047667658;0;9;11;7;29;33;9;10;87;99;1053671375165.0538;406173345085.19415;886784638645.2214;5573.4288455178685;8124.466789920285;-0.0;0.0;3358405.617678131;740784.4320133912;0.0;554802.0252290936;1.0774848408415005;0.1464841270080434
4862;2019-05-13 02:02:41.772;692;678;242;243;216;28;68;17;-31;27;772;247;-33;34;264;169;264;630;216;90;68;8;705;340;344;139;344;296;708;141.0;-1.0;507.0;251.0;0.0;1;2;1;1;0;0;1;0;0;0;1;1;0;0;0;17370.994140625;6837.744140625;3852.88671875;2270.79125976562;502.0;200219;628.0;0.0;Calculated values ==>;1557705761.772;342.36;340.96000000000004;297.36;297.46000000000004;294.76000000000005;275.96000000000004;272.21867820750657;279.96000000000004;274.86;270.06;275.86;350.36;297.86;269.86;276.56;299.56;290.06;299.56;336.16;282.16;279.96000000000004;335.96000000000004;323.36;273.96000000000004;242.35481222062532;267.1113755279542;272.21867820750657;294.76000000000005;7050000.0;3400000.0;3440000.0;1390000.0;3440000.0;2960000.0;7080000.0;0.0235;0.0;0.0845;0.04183333333333333;0.0;0.0235;0.0;6837.744140625;3852.88671875;2270.79125976562;17370.994140625;485275.53808685846;482843.7450866832;264947.3696622089;265361.1782704217;255114.2798185392;431420.45991060114;443419.48408974166;438449.4162088901;471541.1619817675;531467.0978301074;474583.6049128308;438143.1473471288;447866.3777741645;470268.7018341788;458591.64458766737;275371.7870857925;475394.8839025979;446763.05331508216;443419.48408974166;263425.85118522606;210726.34883551928;469670.3247129736;197213.68774230013;197213.68774230013;272.010605206282;2088455.707055267;785014.737493864;185065.4482072744;761425.2998689926;0;9;11;7;29;33;9;10;87;99;1053877475165.0538;406256145085.19415;886962838645.2214;20384.419055426853;11397.769313273171;-0.0;5785.836214164876;3358621.9330773056;740947.1173142511;0.0;554850.2405308783;2.8984492779836852;0.27056521924934357
4863;2019-05-13 02:03:41.803;707;686;236;238;213;31;27;19;-33;27;769;246;-34;33;265;170;266;639;216;91;28;8;700;345;350;140;350;295;702;-2.0;-1.0;855.0;336.0;0.0;1;6;1;1;0;0;1;0;0;0;1;1;0;0;0;16910.21875;6808.1357421875;3746.21508789062;2275.81103515625;496.0;200220;624.0;0.0;Calculated values ==>;1557705821.803;343.86;341.76;296.76000000000005;296.96000000000004;294.46000000000004;276.26000000000005;272.7676641592781;275.86;275.06;269.86;275.86;350.06000000000006;297.76000000000005;269.76000000000005;276.46000000000004;299.66;290.16;299.76000000000005;337.06;282.26000000000005;275.96000000000004;335.56;322.76000000000005;273.96000000000004;242.56692532238324;266.98899913490544;272.7676641592781;294.76000000000005;7000000.0;3450000.0;3500000.0;1400000.0;3500000.0;2950000.0;7020000.0;0.0;0.0;0.14250000000000002;0.056;0.0;0.0;0.0;6808.1357421875;3746.21508789062;2275.81103515625;16910.21875;488023.4815382742;484704.0528061035;262876.07112225005;263682.2055796496;254315.176997513;431113.4868728058;435390.3900212655;438367.77478847804;471408.2891495208;531230.8426957846;474596.1732189465;438214.884849924;447916.69288233557;469573.23825511144;457924.1025524648;277040.3598066174;477526.1568469913;445747.48360154976;435563.8473190438;261751.83340796042;208218.24852204052;469534.43403505563;198539.69781035505;197213.68774230013;272.5584267419419;2088741.5314285408;785128.5119124565;185103.356135317;761488.6584356297;0;9;11;7;29;33;9;10;87;99;1054085782734.703;406339888330.05316;887140230249.9227;34175.50096938253;15175.705228583232;-0.0;0.0;3359076.833987513;741168.6773486311;0.0;554898.480743821;3.8464991101703654;0.41612026666824226
4864;2019-05-13 02:04:41.793;719;694;230;231;209;36;24;21;-34;27;764;245;-35;37;265;172;266;641;217;34;23;7;691;350;354;141;354;295;693;-2.0;-1.0;791.0;299.0;0.0;0;12;1;1;0;0;1;0;0;0;1;1;0;0;0;15766.40234375;6720.39306640625;3651.29077148438;2311.60229492188;499.0;200221;621.0;0.0;Calculated values ==>;1557705881.793;345.06000000000006;342.56000000000006;296.16;296.26000000000005;294.06;276.76000000000005;273.3108153835814;275.56;275.26000000000005;269.76000000000005;275.86;349.56000000000006;297.66;269.66;276.86;299.66;290.36;299.76000000000005;337.26;276.56;275.46000000000004;335.26000000000005;323.06;273.86;242.77792619122317;266.98899913490544;273.3108153835814;294.86;6909999.999999999;3500000.0;3540000.0;1410000.0;3540000.0;2950000.0;6930000.0;0.0;0.0;0.13183333333333333;0.049833333333333334;0.0;0.0;0.0;6720.39306640625;3651.29077148438;2311.60229492188;15766.40234375;490695.7712501968;486855.235396646;261014.2143892209;261407.47695105383;253292.1117068743;430799.1582183253;433886.7894946779;438214.884849924;471275.1926151781;530711.5671323929;474479.5643985832;438061.7010123639;448466.85809440346;469021.5318245407;457386.8188767707;278196.08662915725;478886.07604498416;435650.93343008397;433707.6625020738;260496.36997498586;209472.28574929133;469299.3162826378;199850.80501448896;197213.68774230013;273.0976816756037;2089013.7912201693;785241.2308629226;185141.578208333;761550.2940434873;0;9;11;7;29;33;9;10;87;99;1054296947534.7366;406424174280.0666;887317200749.9508;31424.331191638186;13427.517478196087;-0.0;0.0;3359623.4081447306;741406.9978111939;0.0;554898.480743821;3.5362955783043906;0.3811731045337237
4865;2019-05-13 02:05:41.784;725;700;228;227;204;41;25;22;-32;28;759;246;-33;35;264;174;266;639;218;31;25;5;682;354;359;141;358;297;685;-2.0;-1.0;831.0;284.0;0.0;0;16;0;1;0;0;1;0;0;0;1;1;0;0;0;14821.0791015625;6538.380859375;3528.990234375;2346.47265625;542.0;200222;617.0;0.0;Calculated values ==>;1557705941.784;345.66;343.16;295.96000000000004;295.86;293.56;277.26000000000005;273.7412296467126;275.66;275.36;269.96000000000004;275.96000000000004;349.06000000000006;297.76000000000005;269.86;276.66;299.56;290.56;299.76000000000005;337.06;276.26000000000005;275.66;334.86;327.36;273.66;242.77792619122317;267.23344911666527;273.7412296467126;294.96000000000004;6820000.0;3540000.0;3590000.0;1410000.0;3579999.9999999995;2970000.0;6850000.0;0.0;0.0;0.1385;0.04733333333333333;0.0;0.0;0.0;6538.380859375;3528.990234375;2346.47265625;14821.0791015625;492464.9161710333;488574.0501295613;260674.9266088874;260282.40065491345;251885.69789682075;430542.39183029096;432813.82302614156;438071.4457414646;471373.7779470034;530040.0361398318;474337.36782926787;437917.4719433092;447816.14760871185;468337.84182631987;457009.37578815996;279518.42472624517;479504.04011318175;433904.5296488982;432813.82302614156;258822.4845140824;227449.86971758792;469101.2764714543;200868.12305333847;197213.68774230013;273.51479978086394;2089268.648664261;785351.7040720541;185180.38967695835;761610.1207431221;0;9;11;7;29;33;9;10;87;99;1054510815449.5122;406508761589.97784;887494774109.7645;32852.66019230548;12696.369261790815;-0.0;0.0;3360158.9693927956;741624.6642122737;0.0;554898.480743821;3.6692124028140998;0.38971695245138677
