;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4866;2019-05-13 02:06:41.794;726;702;229;228;204;45;28;23;-29;28;755;247;-31;40;264;177;266;633;217;32;27;3;681;357;361;141;361;300;683;-1.0;-1.0;1024.0;281.0;0.0;0;18;0;1;0;0;1;0;0;0;1;1;0;1;0;14544.2666015625;6514.0498046875;3509.11669921875;2384.47607421875;603.0;200223;613.0;0.0;Calculated values ==>;1557706001.794;345.76;343.36;296.06;295.96000000000004;293.56;277.66;274.0616903277293;275.96000000000004;275.46000000000004;270.26000000000005;275.96000000000004;348.66;297.86;270.06;277.16;299.56;290.86;299.76000000000005;336.46000000000004;276.36;275.86;334.46000000000004;333.46000000000004;273.46000000000004;242.77792619122317;267.5978703862781;274.0616903277293;294.86;6809999.999999999;3570000.0000000005;3610000.0;1410000.0;3610000.0;3000000.0;6830000.0;0.0;0.0;0.17066666666666666;0.04683333333333333;0.0;0.0;0.0;6514.0498046875;3509.11669921875;2384.47607421875;14544.2666015625;492707.101789756;489072.06429411087;261184.93208673067;260787.6401602394;251964.4707032926;430346.717906069;432857.16687699256;437856.56215164;471373.7779470034;529394.6861480676;474065.0985316825;437545.9146967623;447944.02171589236;467917.8483940991;456932.86928524286;279678.33193560864;478817.110220746;433588.14229367237;432673.03185780125;257148.6733736563;252964.46457616048;468903.15145096794;201702.4936154128;197213.68774230013;273.85445254907034;2089513.400663617;785460.4924559466;185219.82082046813;761668.7814093746;0;9;11;7;29;33;9;10;87;99;1054726851449.4779;406593375689.9644;887673903959.7361;40303.62769684944;12513.8974752985;-0.0;0.0;3360768.706731064;741834.784782642;0.0;554898.480743821;4.256854179960554;0.43370441599672926
4867;2019-05-13 02:07:41.785;724;701;232;231;206;48;30;25;-26;29;755;248;-27;38;264;179;266;631;220;33;30;2;680;359;363;140;363;303;683;-2.0;0.0;861.0;260.0;0.0;0;19;0;1;0;0;1;0;0;0;1;1;0;0;0;14477.6240234375;6496.12646484375;3557.42163085938;2420.01513671875;657.0;200224;608.0;0.0;Calculated values ==>;1557706061.785;345.56000000000006;343.26;296.36;296.26000000000005;293.76000000000005;277.96000000000004;274.27422755570615;276.16;275.66;270.56;276.06;348.66;297.96000000000004;270.46000000000004;276.96000000000004;299.56;291.06;299.76000000000005;336.26000000000005;276.46000000000004;276.16;333.96000000000004;338.86;273.36;242.56692532238324;267.9596281332873;274.27422755570615;295.16;6800000.0;3590000.0;3629999.9999999995;1400000.0;3629999.9999999995;3030000.0;6830000.0;0.0;0.0;0.1435;0.043333333333333335;0.0;0.0;0.0;6496.12646484375;3557.42163085938;2420.01513671875;14477.6240234375;492524.4277558208;488927.6368950064;262394.8379527761;261988.4411368501;252656.28180147475;430214.79039162316;432717.6920543523;437642.0229114993;471605.12922355125;529165.2014758766;473792.03106838174;437485.64907481754;447095.7395217318;467636.5908648188;456882.49295791436;279841.2595891344;478510.0913884937;433269.66867335857;432717.6920543523;255056.51255035817;275564.83829863765;468941.17327746755;202140.2144815047;197213.68774230013;274.03412265013156;2089755.2134755028;785568.8943291228;185259.852241729;761727.6603957912;0;9;11;7;29;33;9;10;87;99;1054944018870.1132;406677663045.21094;887854776825.2651;33794.50950970423;11561.37488115839;-0.0;0.0;3361386.0985869193;742035.3819587755;0.0;554898.480743821;3.6361610187673907;0.38072952735561344
4868;2019-05-13 02:08:41.785;719;699;237;235;209;50;33;27;-22;31;757;250;-24;42;264;181;265;629;219;34;32;0;672;362;367;140;367;306;675;-2.0;-1.0;883.0;265.0;0.0;0;19;0;1;0;0;1;0;0;0;1;1;0;0;0;14376.033203125;6374.19287109375;3475.724609375;2442.08862304688;687.0;200225;602.0;0.0;Calculated values ==>;1557706121.785;345.06000000000006;343.06000000000006;296.86;296.66;294.06;278.16;274.5913991737795;276.46000000000004;275.86;270.96000000000004;276.26000000000005;348.86;298.16;270.76000000000005;277.36;299.56;291.26000000000005;299.66;336.06;276.56;276.36;333.36;341.86;273.16;242.56692532238324;268.3187672390254;274.5913991737795;295.06;6720000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3060000.0;6750000.0;0.0;0.0;0.14716666666666667;0.04416666666666667;0.0;0.0;0.0;6374.19287109375;3475.724609375;2442.08862304688;14376.033203125;492623.2523115843;489472.4924752701;265026.9376542947;264161.79325025907;254050.8574690897;430014.67791919125;432252.62270688626;437585.1090581189;471801.8942764967;529144.6053594125;473636.56074520265;437270.2536001789;447086.0058300499;467071.00097845966;456668.5671208292;280521.0278859876;479135.6587332025;432439.757026355;432064.8867102419;252546.06836287308;288127.0477506168;468743.2512102924;202835.34375183046;197213.68774230013;274.31807375831585;2089995.6606190575;785676.1469902557;185300.36977306037;761786.2699477931;0;9;11;7;29;33;9;10;87;99;1055163018870.1132;406761663045.21094;888037476825.2651;34547.34046090878;11744.265912748735;-0.0;0.0;3361955.614003341;742229.595632058;0.0;554898.480743821;3.7659927910723763;0.39248601876604905
4869;2019-05-13 02:09:41.785;712;696;241;240;214;51;35;28;-19;32;761;250;-20;41;264;182;265;621;218;36;35;-1;666;363;368;139;368;309;669;-3.0;-2.0;963.0;248.0;0.0;0;17;0;1;0;0;1;0;0;0;1;1;0;1;0;14479.9775390625;6287.15771484375;3413.59448242188;2453.43872070312;702.0;200226;593.0;0.0;Calculated values ==>;1557706181.785;344.36;342.76;297.26000000000005;297.16;294.56;278.26000000000005;274.69669130483857;276.66;275.96000000000004;271.26000000000005;276.36;349.26;298.16;271.16;277.26000000000005;299.56;291.36;299.66;335.26000000000005;276.76000000000005;276.66;332.46000000000004;343.36;273.06;242.35481222062532;268.67533136820026;274.69669130483857;294.96000000000004;6659999.999999999;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3090000.0;6690000.000000001;0.0;0.0;0.1605;0.04133333333333333;0.0;0.0;0.0;6287.15771484375;3413.59448242188;2453.43872070312;14479.9775390625;492243.004099021;489666.3657658953;267282.56672635436;266819.1702834141;256150.27324166519;429947.3805835815;432370.4908045253;437372.52749135875;472032.3497595296;529333.9131714968;473243.4769674816;437214.0438153077;446367.0588809091;466928.955266755;456643.7635023736;388695.78843824496;478616.52678873466;432557.5304485172;432370.4908045253;248780.69988749037;294410.04551340896;468781.62705904327;203136.230892302;197213.68774230013;274.4393685835512;2090236.1273752423;785781.6582451385;185341.16583425828;761843.6809402248;0;9;11;7;29;33;9;10;87;99;1055383518870.1132;406845363045.21094;888221976825.2651;37594.92560414861;10980.009708225305;-0.0;0.0;3362556.7995538833;742418.9645955662;0.0;554898.480743821;3.9965585237402146;0.4045633167050432
4870;2019-05-13 02:10:41.796;704;691;244;243;218;50;37;30;-16;33;766;249;-17;43;264;182;264;612;217;37;36;-2;666;363;367;138;368;312;668;-1.0;0.0;1059.0;254.0;0.0;0;14;0;1;0;0;1;0;0;0;1;1;0;1;0;14578.2705078125;6284.11279296875;3406.08471679688;2463.60473632812;708.0;200227;584.0;0.0;Calculated values ==>;1557706241.796;343.56000000000006;342.26;297.56;297.46000000000004;294.96000000000004;278.16;274.69669130483857;276.86;276.16;271.56;276.46000000000004;349.76;298.06;271.46000000000004;277.46000000000004;299.56;291.36;299.56;334.36;276.86;276.76000000000005;331.56;343.96000000000004;272.96000000000004;242.14157278889297;269.02936301313275;274.69669130483857;294.86;6659999.999999999;3629999.9999999995;3670000.0000000005;1380000.0;3679999.9999999995;3120000.0;6680000.0;0.0;0.0;0.1765;0.042333333333333334;0.0;0.0;0.0;6284.11279296875;3406.08471679688;2463.60473632812;14578.2705078125;491113.5380065541;489055.30804676993;268793.9581693944;268311.1992177639;257709.40098002861;429947.3805835815;432997.62667057913;437160.35228701105;472262.261994151;529629.1177603202;472728.9507222042;437000.6383046333;446071.4673044513;466928.955266755;456643.7635023736;280913.6638901696;477358.05041038344;432997.62667057913;432812.2514932043;245015.67932991832;296923.61432157;468820.06781444605;203136.05168463968;197213.68774230013;274.4392991606089;2090478.3238365143;785886.4380386681;185382.1487084939;761900.5220190949;0;9;11;7;29;33;9;10;87;99;1055604059294.8118;406928478280.09735;888408310980.0105;41305.28905631854;11247.290016161805;-0.0;0.0;3363214.4218838164;742604.2260513908;0.0;554898.480743821;4.323962000399573;0.43117551449787134
4871;2019-05-13 02:11:41.796;695;686;245;244;221;49;38;31;-12;35;772;249;-14;42;264;181;264;613;216;40;38;-3;670;363;367;135;367;315;673;-1.0;-1.0;1024.0;182.0;0.0;1;1;2;1;0;0;1;0;0;0;1;1;0;0;0;14946.1669921875;6447.62548828125;3450.35278320312;2427.6240234375;708.0;200228;574.0;0.0;Calculated values ==>;1557706301.796;342.66;341.76;297.66;297.56;295.26000000000005;278.06;274.69669130483857;276.96000000000004;276.26000000000005;271.96000000000004;276.66;350.36;298.06;271.76000000000005;277.36;299.56;291.26000000000005;299.56;334.46000000000004;277.16;276.96000000000004;330.56;343.96000000000004;272.86;241.49495122638035;269.38090353596624;274.69669130483857;294.76000000000005;6700000.0;3629999.9999999995;3670000.0000000005;1350000.0;3670000.0000000005;3150000.0;6730000.0;0.0;0.0;0.17066666666666666;0.030333333333333334;0.0;0.0;0.0;6447.62548828125;3450.35278320312;2427.6240234375;14946.1669921875;489419.3822924018;487809.9182711856;268842.1354888664;268364.26867675164;258600.04906527238;429947.3805835815;433182.4302400453;437109.2053401759;472851.2559263234;530030.6314342348;472331.4637041084;436787.6458509821;445339.1930858735;467071.00097845966;456504.1082933979;280151.6758509728;476917.00603397976;433550.350954743;433182.4302400453;240832.718256323;296923.61432157;469132.2596163925;203240.70297610378;197213.68774230013;274.47982591036885;2090724.3608156808;785992.5358576785;185422.90894815864;761957.6589982616;0;9;11;7;29;33;9;10;87;99;1055824259294.8118;407010378280.09735;888596410980.0105;39913.55773680164;8065.377218088756;-0.0;0.0;3363891.2456070925;742765.1649450095;0.0;554898.480743821;3.892623971378473;0.36981600365995754
4872;2019-05-13 02:12:41.787;689;683;245;245;220;47;39;32;-12;36;780;248;-13;39;264;180;265;624;217;43;39;-4;689;361;366;132;366;315;692;-3.0;0.0;1038.0;127.0;0.0;7;1;16;1;0;0;1;0;0;0;1;1;0;1;0;16531.1484375;7566.9208984375;3812.88208007812;2426.4228515625;706.0;200229;565.0;0.0;Calculated values ==>;1557706361.787;342.06000000000006;341.46000000000004;297.66;297.66;295.16;277.86;274.4858918419099;277.06;276.36;271.96000000000004;276.76000000000005;351.16;297.96000000000004;271.86;277.06;299.56;291.16;299.66;335.56;277.46000000000004;277.06;329.66;343.76;272.76000000000005;240.83765695389522;269.38090353596624;274.4858918419099;294.86;6890000.000000001;3610000.0;3660000.0;1320000.0;3660000.0;3150000.0;6920000.0;0.0;0.0;0.17300000000000001;0.021166666666666667;0.0;0.0;0.0;7566.9208984375;3812.88208007812;2426.4228515625;16531.1484375;486546.9154737527;485340.07833935076;267323.95543618174;267323.95543618174;257267.9947113115;430081.6785162784;433616.79160117084;437109.2053401759;473339.41292369686;530870.6013521176;472211.26499287825;436948.6013565401;444901.6053561915;467212.78606881946;456693.4984895324;277857.32035844424;476362.056136041;434344.22949482966;433616.79160117084;237068.3971897606;296085.73418796173;469443.23309354973;202855.82827121858;197213.68774230013;274.3213941468023;2090986.6324306754;786109.306225929;185463.35327118263;762018.1768763484;0;9;11;7;29;33;9;10;87;99;1056044126309.581;407090466265.0133;888785382629.8123;40525.83423292962;5642.7667354060095;-0.0;0.0;3364561.4733235636;742879.3823426556;0.0;554898.480743821;3.3440421398694733;0.3044324232246725
4873;2019-05-13 02:13:41.767;689;683;244;244;220;46;39;33;-13;37;790;247;-15;34;265;178;267;635;217;46;39;1;705;362;367;129;367;312;708;-2.0;-1.0;1008.0;153.0;0.0;18;1;23;1;0;0;1;0;0;0;1;1;0;1;0;17751.8984375;8260.46484375;4293.748046875;2426.74096679688;703.0;200230;557.0;0.0;Calculated values ==>;1557706421.767;342.06000000000006;341.46000000000004;297.56;297.56;295.16;277.76000000000005;274.5913991737795;277.06;276.46000000000004;271.86;276.86;352.16;297.86;271.66;276.56;299.66;290.96000000000004;299.86;336.66;277.76000000000005;277.06;328.86;343.46000000000004;273.26000000000005;240.16925963744896;269.02936301313275;274.5913991737795;294.86;7050000.0;3620000.0000000005;3670000.0000000005;1290000.0;3670000.0000000005;3120000.0;7080000.0;0.0;0.0;0.168;0.025500000000000002;0.0;0.0;0.0;8260.46484375;4293.748046875;2426.74096679688;17751.8984375;484827.5179240705;483599.76956486504;265778.35830313776;265778.35830313776;256531.45066251926;430014.67791919125;433366.6693374496;437637.45612594887;473824.7944200122;532144.1455586192;472489.66101040115;437319.724394416;444768.4058800359;467201.23176163714;456249.6922589759;277009.0782667784;476188.2981684609;434641.1085770802;433366.6693374496;233722.59852315116;294828.9587717387;470336.4481957383;203081.6848661733;197213.68774230013;274.4135821184401;2091272.2292573722;786241.1571421954;185503.78282200455;762085.7096090108;0;9;11;7;29;33;9;10;87;99;1056263953009.651;407168740165.0382;888973419929.8721;39405.369571642295;6814.996464903908;-0.0;0.0;3365227.3446576917;742983.1624311267;0.0;554898.480743821;3.085275241913095;0.2882341351326728
4874;2019-05-13 02:14:41.788;696;687;241;241;215;46;40;34;-17;38;800;246;-18;29;265;174;269;645;217;49;40;-1;705;366;370;131;370;308;706;-2.0;0.0;1100.0;213.0;0.0;50;100;23;1;0;0;1;0;0;0;1;0;0;1;0;17981.71875;8273.0146484375;5478.8984375;1389.91455078125;700.0;200231;550.0;0.0;Calculated values ==>;1557706481.788;342.76;341.86;297.26000000000005;297.26000000000005;294.66;277.76000000000005;275.0112864084945;277.16;276.56;271.46000000000004;276.96000000000004;353.16;297.76000000000005;271.36;276.06;299.66;290.56;300.06;337.66;278.06;277.16;328.16;343.16;273.06;240.61611355647437;268.5567601203482;275.0112864084945;294.86;7050000.0;3660000.0;3700000.0;1310000.0;3700000.0;3080000.0;7059999.999999999;0.0;0.0;0.18333333333333332;0.0355;0.0;0.0;0.0;8273.0146484375;5478.8984375;1389.91455078125;17981.71875;485871.0963975151;484419.5939930059;264661.3784775459;264661.3784775459;254847.78342221596;429743.705733735;432794.5550643631;437915.60822266474;473663.03176242136;533486.862226083;472899.2166784271;437758.51091407164;444837.77879090665;466775.0424682118;455018.73262383643;278150.2072389745;477995.6229174602;434450.63885857206;432794.5550643631;230795.22267914342;293572.2367247113;469871.8556297344;203966.98050599796;197213.68774230013;274.7745877542509;2091570.1136243804;786378.9843609494;185535.59941664082;762167.1768334656;0;9;11;7;29;33;9;10;87;99;1056485130395.1923;407246767465.2291;889159485030.3274;42890.58174805558;9439.623066892644;-0.0;0.0;3365913.3842835594;743118.6650035302;0.0;554898.480743821;3.456003203209638;0.3336331674380318
4875;2019-05-13 02:15:41.778;703;693;235;234;210;49;42;36;-20;40;811;246;-22;17;265;165;269;646;218;46;41;-1;699;365;369;139;370;307;701;-2.0;0.0;1441.0;129.0;0.0;72;100;21;1;0;0;1;0;0;0;1;0;0;0;0;18190.8984375;8035.4111328125;6199.6455078125;1355.74816894531;698.0;200232;541.0;0.0;Calculated values ==>;1557706541.778;343.46000000000004;342.46000000000004;296.66;296.56;294.16;278.06;274.9066339382667;277.36;276.76000000000005;271.16;277.16;354.26;297.76000000000005;270.96000000000004;274.86;299.66;289.66;300.06;337.76;277.76000000000005;277.26000000000005;327.26000000000005;342.96000000000004;273.06;242.35481222062532;268.43790593516167;274.9066339382667;294.96000000000004;6990000.000000001;3650000.0;3690000.0;1390000.0;3700000.0;3070000.0;7009999.999999999;0.0;0.0;0.24016666666666667;0.021500000000000002;0.0;0.0;0.0;8035.4111328125;6199.6455078125;1355.74816894531;18190.8984375;487542.0067325197;485853.95178678026;262535.2413781285;262138.48522947638;253315.59780318217;429811.8947417682;433417.75616050424;437671.5478804793;472817.310826017;534707.633622974;473031.0056810104;437356.53477473935;443288.7182359786;466775.0424682118;453905.6659906444;278937.0321893718;478732.11058809236;434150.75273570087;433233.1241697373;227031.71669481136;292734.4514702754;468781.62705904327;203990.65307973893;197213.68774230013;274.77895857277116;2091871.5018612447;786514.8652585567;185558.4761258884;762264.4818128254;0;9;11;7;29;33;9;10;87;99;1056706793445.2275;407327753965.242;889343954280.3567;56122.361567977816;5693.005940555043;-0.0;0.0;3366738.3546266807;743244.7492277387;0.0;554898.480743821;3.9648605869652034;0.3511193773450684
4876;2019-05-13 02:16:41.798;705;698;237;236;206;45;42;38;-21;42;816;246;-22;12;265;161;270;650;218;49;41;0;704;362;367;143;367;306;706;-2.0;-1.0;1233.0;128.0;0.0;67;100;22;1;0;0;1;0;0;0;1;0;0;1;0;17938.3671875;8171.12451171875;6170.0458984375;1355.46154785156;695.0;200233;533.0;0.0;Calculated values ==>;1557706601.798;343.66;342.96000000000004;296.86;296.76000000000005;293.76000000000005;277.66;274.5913991737795;277.36;276.96000000000004;271.06;277.36;354.76;297.76000000000005;270.96000000000004;274.36;299.66;289.26000000000005;300.16;338.16;278.06;277.26000000000005;326.46000000000004;342.66;273.16;243.1966462407574;268.3187672390254;274.5913991737795;294.96000000000004;7040000.000000001;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;3060000.0;7059999.999999999;0.0;0.0;0.2055;0.021333333333333333;0.0;0.0;0.0;8171.12451171875;6170.0458984375;1355.46154785156;17938.3671875;487309.2336905499;486061.395366153;263041.5722119045;262644.0511857635;251761.96042401934;430014.67791919125;433916.0690215914;437742.05038880615;472489.7604950056;535301.604475534;473162.58225261164;437585.1090581189;442757.55712985963;467201.23176163714;453848.19279329677;278869.0387092449;478774.3209853908;435179.4868428049;433733.48194404994;223686.61821467688;291477.81744585035;468330.1626717748;203150.18549745696;197213.68774230013;274.4401129080595;2092172.6794337619;786649.9647403727;185581.07707132597;762367.5969347653;0;9;11;7;29;33;9;10;87;99;1056927667045.1573;407412382165.2151;889527915580.2982;48208.628235172255;5657.172846385446;-0.0;0.0;3367608.0693497355;743339.3655792075;0.0;554898.480743821;3.43167892485862;0.30809801833421196
4877;2019-05-13 02:17:41.779;707;701;238;238;210;44;43;38;-21;43;812;245;-22;10;265;163;270;650;217;53;43;0;690;363;368;145;367;306;692;-2.0;0.0;1210.0;92.0;0.0;88;100;24;1;0;0;1;0;0;0;1;0;0;0;0;18465.365234375;8119.265625;6698.7578125;1348.52783203125;694.0;200234;524.0;0.0;Calculated values ==>;1557706661.779;343.86;343.26;296.96000000000004;296.96000000000004;294.16;277.56;274.69669130483857;277.46000000000004;276.96000000000004;271.06;277.46000000000004;354.36;297.66;270.96000000000004;274.16;299.66;289.46000000000004;300.16;338.16;278.46000000000004;277.46000000000004;325.56;342.56000000000006;273.16;243.61107973660833;268.3187672390254;274.69669130483857;294.86;6900000.0;3629999.9999999995;3679999.9999999995;1450000.0;3670000.0000000005;3060000.0;6920000.0;0.0;0.0;0.20166666666666666;0.015333333333333334;0.0;0.0;0.0;8119.265625;6698.7578125;1348.52783203125;18465.365234375;489067.0256781542;487985.6487361978;264307.7899326622;264307.7899326622;253681.4156468073;429947.3805835815;433850.6589431533;437742.05038880615;472325.57890635525;534885.0964464223;473043.9314399156;437585.1090581189;442461.82273329195;467201.23176163714;453962.3084892643;280935.6146523215;480381.16358398506;435652.42291476595;433850.6589431533;219923.6425635755;291058.95107146574;468053.524328251;203500.078934278;197213.68774230013;274.5801499842262;2092475.9478049357;786785.6750028617;185603.60318061075;762474.8030062512;0;9;11;7;29;33;9;10;87;99;1057148097219.961;407498754805.1382;889711457440.1348;47238.79757666318;4056.4861627075866;-0.0;0.0;3368403.2126889746;743420.2871042778;0.0;554898.480743821;3.17292679707427;0.2759113321324098
4878;2019-05-13 02:18:41.799;706;701;243;242;210;41;45;37;-21;44;802;244;-23;9;266;167;269;646;217;55;45;0;701;359;364;147;363;306;703;-2.0;-2.0;474.0;0.0;0.0;73;100;25;1;0;0;1;0;0;0;1;0;0;0;0;18286.23828125;8379.345703125;6273.44677734375;1339.08850097656;693.0;200235;516.0;0.0;Calculated values ==>;1557706721.799;343.76;343.26;297.46000000000004;297.36;294.16;277.26000000000005;274.27422755570615;277.66;276.86;271.06;277.56;353.36;297.56;270.86;274.06;299.76000000000005;289.86;300.06;337.76;278.66;277.66;324.76000000000005;342.46000000000004;273.16;244.02132995426717;268.3187672390254;274.27422755570615;294.86;7009999.999999999;3590000.0;3640000.0;1470000.0;3629999.9999999995;3060000.0;7030000.0;0.0;0.0;0.079;0.0;0.0;0.0;0.0;8379.345703125;6273.44677734375;1339.08850097656;18286.23828125;487771.97051922325;486824.87973647425;265687.2063046066;265267.3598513553;253236.01330785488;430214.79039162316;435189.27008113236;437742.05038880615;472161.1242600225;533843.2764024136;472925.217598231;437427.84448784514;442313.58979942015;467895.03022007534;455207.12558952876;278667.4254750059;478500.2864090581;436944.7260494021;435189.27008113236;216578.99785978085;290640.09048841946;467775.8766937583;202758.08115945454;197213.68774230013;274.27422755570615;2092782.313255256;786923.2092600282;185626.00744897962;762582.9407450339;0;9;11;7;29;33;9;10;87;99;1057367770419.8912;407586384005.11035;889895118640.0764;18563.733569118776;0.0;-0.0;0.0;3368951.7498998237;743454.10242364;0.0;554898.480743821;1.1608223942297642;0.09226232538432456
4879;2019-05-13 02:19:41.780;706;702;247;247;213;39;47;35;-23;44;790;243;-25;10;266;169;270;652;217;58;46;0;695;358;363;143;363;304;696;-2.0;0.0;1097.0;68.0;0.0;69;1;22;1;0;0;1;0;0;0;1;0;1;0;0;19427.142578125;8109.388671875;6017.0009765625;2668.04321289062;692.0;200236;509.0;0.0;Calculated values ==>;1557706781.78;343.76;343.36;297.86;297.86;294.46000000000004;277.06;274.1680685717883;277.86;276.66;270.86;277.56;352.16;297.46000000000004;270.66;274.16;299.76000000000005;290.06;300.16;338.36;278.96000000000004;277.76000000000005;324.06;342.36;273.16;243.1966462407574;268.0796299477929;274.1680685717883;294.86;6950000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3040000.0;6959999.999999999;0.0;0.0;0.18283333333333335;0.011333333333333334;0.0;0.0;0.0;8109.388671875;6017.0009765625;2668.04321289062;19427.142578125;488400.5600266212;487711.24567533634;267917.93700620515;267917.93700620515;254566.57794588892;430280.9020939914;435782.62218529254;437883.18805776763;472686.96060398995;532741.0114406402;473070.1014623026;437570.5891863215;442875.1821116291;467895.03022007534;455654.961665661;280142.6281272651;480230.7106845642;437691.7838488006;435606.35181711527;213652.59903751023;290221.2356813373;468330.1626717748;202242.1205356264;197213.68774230013;274.06922770103773;2093096.4919073826;787060.5718677597;185659.38963885678;762685.3287097659;0;9;11;7;29;33;9;10;87;100;1057585801354.6971;407673356455.0329;890078060689.9136;43083.04184529816;3015.664477543016;-0.0;0.0;3369465.3103488293;743479.225002927;0.0;554898.480743821;2.7448802054513464;0.23514284076595232
4880;2019-05-13 02:20:41.790;706;702;243;242;216;40;48;35;-23;42;748;242;-25;19;266;171;269;645;216;60;48;-1;681;361;365;134;365;304;682;-3.0;-2.0;1031.0;251.0;0.0;85;1;22;1;0;0;1;0;0;0;1;0;1;1;0;19331.87890625;7890.98095703125;6515.79638671875;2333.61669921875;692.0;200237;503.0;0.0;Calculated values ==>;1557706841.79;343.76;343.36;297.46000000000004;297.36;294.76000000000005;277.16;274.4858918419099;277.96000000000004;276.66;270.86;277.36;347.96000000000004;297.36;270.66;275.06;299.76000000000005;290.26000000000005;300.06;337.66;279.16;277.96000000000004;323.46000000000004;342.36;273.06;241.2770596917726;268.0796299477929;274.4858918419099;294.76000000000005;6809999.999999999;3610000.0;3650000.0;1340000.0;3650000.0;3040000.0;6820000.0;0.0;0.0;0.17183333333333334;0.04183333333333333;0.0;0.0;0.0;7890.98095703125;6515.79638671875;2333.61669921875;19331.87890625;489855.52616326674;489176.14944890834;267179.5885470199;266729.40140266326;256269.83829752298;430081.6785162784;435481.94520808145;437883.18805776763;473663.1379967309;528356.8049577941;472951.6436350606;437570.5891863215;444188.7006036905;467613.70570579113;455434.2692257803;281813.4876961327;480760.49027862714;437577.1061865502;435481.94520808145;211144.3756859795;290221.2356813373;469464.8182150325;202458.58211205222;197213.68774230013;274.1671276435709;2093419.5375850087;787193.9305040484;185701.0770848676;762789.7860944397;0;9;11;7;29;33;9;10;87;100;1057804237754.6625;407756470305.0197;890260491089.8845;40453.79478833877;11169.760876974675;-0.0;0.0;3370161.566677383;743597.4565828422;0.0;554898.480743821;3.083771835525951;0.3070414212264811
4881;2019-05-13 02:21:41.771;703;700;241;240;212;41;43;35;-23;42;727;242;-25;22;266;172;268;629;215;63;43;-2;685;358;363;128;363;304;687;93.0;-1.0;375.0;50.0;0.0;81;1;22;1;0;0;1;0;0;0;1;0;1;0;0;19149.1640625;7962.744140625;6419.02783203125;2345.58081054688;690.0;200238;497.0;0.0;Calculated values ==>;1557706901.771;343.46000000000004;343.16;297.26000000000005;297.16;294.36;277.26000000000005;274.1680685717883;277.46000000000004;276.66;270.86;277.36;345.86;297.36;270.66;275.36;299.76000000000005;290.36;299.96000000000004;336.06;279.46000000000004;277.46000000000004;322.86;342.16;272.96000000000004;239.943914813709;268.0796299477929;274.1680685717883;294.66;6850000.0;3579999.9999999995;3629999.9999999995;1280000.0;3629999.9999999995;3040000.0;6870000.0;0.015500000000000002;0.0;0.0625;0.008333333333333333;0.0;0.015500000000000002;0.0;7962.744140625;6419.02783203125;2345.58081054688;19149.1640625;489008.26877925673;488364.6609576659;265924.3393420037;265490.66322060645;254598.49402477502;430280.9020939914;435074.67720794375;437883.18805776763;474436.0440701247;526158.4464263396;472951.6436350606;437570.5891863215;444622.5063410642;467895.03022007534;456073.92579066654;280389.71506314876;477732.9589627902;438542.5783408282;435074.67720794375;208636.25808486674;289383.54333396035;470179.7007013796;202085.57894968998;202085.57894968998;274.00830291946977;2093740.1113955993;787326.0030435255;185740.05804953194;762897.5421626028;0;9;11;7;29;33;9;10;87;100;1058022568594.468;407835045414.94977;890442833329.7222;14737.350569254853;2234.11768126408;-0.0;3611.3310230029338;3370621.347244987;743709.1201993818;0.0;554928.5656390846;1.2304875457753368;0.08927762192405421
4882;2019-05-13 02:22:41.771;700;699;244;243;212;39;46;34;-26;43;743;243;-27;14;266;172;268;635;216;65;46;-1;678;358;363;137;363;301;679;-2.0;-1.0;821.0;130.0;0.0;78;100;16;1;0;0;1;0;0;0;1;0;0;1;0;17777.435546875;7495.43017578125;6261.0771484375;1343.95727539062;689.0;200239;492.0;0.0;Calculated values ==>;1557706961.771;343.16;343.06000000000006;297.56;297.46000000000004;294.36;277.06;274.1680685717883;277.76000000000005;276.56;270.56;277.46000000000004;347.46000000000004;297.46000000000004;270.46000000000004;274.56;299.76000000000005;290.36;299.96000000000004;336.66;279.66;277.76000000000005;322.36;342.06000000000006;273.06;241.92719264551067;267.7187500070086;274.1680685717883;294.76000000000005;6780000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3010000.0;6790000.000000001;0.0;0.0;0.13683333333333333;0.021666666666666667;0.0;0.0;0.0;7495.43017578125;6261.0771484375;1343.95727539062;17777.435546875;489304.2335885944;489056.14887964126;267871.9845414346;267411.59590856225;254951.53925413702;430280.9020939914;435606.35181711527;438095.2167564963;473371.616014766;528065.6687750703;473464.00318642677;437940.2675631159;444068.8471814032;467895.03022007534;456073.92579066654;281633.3306529444;479586.25362998835;438880.1015656627;435606.35181711527;206546.2383541025;288964.7057630673;469055.6303606666;201906.43538050813;202085.57894968998;273.93850613077433;2094047.8330590108;787454.821162829;185770.8042002481;763003.2097041067;0;9;11;7;29;33;9;10;87;100;1058240368594.468;407914545414.94977;890624333329.7222;32318.49825161438;5788.232557903434;-0.0;0.0;3371013.479318494;743775.9731180415;0.0;554958.6600642762;2.523546911960814;0.23588167601939358
4883;2019-05-13 02:23:41.762;698;698;245;244;215;39;49;34;-28;43;769;243;-29;10;266;173;267;632;217;66;48;0;676;357;362;140;361;300;678;-2.0;0.0;364.0;34.0;0.0;75;100;9;1;0;0;1;0;0;0;1;0;0;1;0;17227.650390625;7058.76123046875;6107.07373046875;1326.13171386719;688.0;200240;488.0;0.0;Calculated values ==>;1557707021.762;342.96000000000004;342.96000000000004;297.66;297.56;294.66;277.06;274.0616903277293;278.06;276.56;270.36;277.46000000000004;350.06000000000006;297.46000000000004;270.26000000000005;274.16;299.76000000000005;290.46000000000004;299.86;336.36;279.76000000000005;277.96000000000004;321.96000000000004;341.96000000000004;273.16;242.56692532238324;267.5978703862781;274.0616903277293;294.86;6759999.999999999;3570000.0000000005;3620000.0000000005;1400000.0;3610000.0;3000000.0;6780000.0;0.0;0.0;0.06066666666666667;0.005666666666666667;0.0;0.0;0.0;7058.76123046875;6107.07373046875;1326.13171386719;17227.650390625;489224.8616490331;489016.38026976096;268419.96668187575;267952.37379012886;256090.574234499;430346.717906069;436369.3260602679;438011.42202021845;472980.94656883925;530853.482902621;473594.8836267879;437856.56215164;443692.3600913442;468175.34348450357;456378.44897120155;281261.8675570905;479244.79930269823;439270.2411883451;436194.857971995;204874.27233412856;288545.87390705565;468743.2512102924;201872.46874586368;202085.57894968998;273.92074391905413;2094339.4983529856;787576.0878988298;185793.05160427908;763106.2621682103;0;9;11;7;29;33;9;10;87;100;1058457835970.1041;407997632950.1928;890804606285.2495;14325.763165310856;1512.2677672984294;-0.0;0.0;3371402.1231927783;743836.8014953041;0.0;554958.6600642762;1.092883477309179;0.09672999420316665
4884;2019-05-13 02:24:41.752;695;695;246;245;217;38;51;33;-28;43;779;243;-30;10;266;173;267;624;219;68;50;1;668;356;361;143;360;299;670;210.0;-1.0;360.0;7.0;0.0;71;100;3;1;0;0;1;0;0;0;1;0;0;0;0;16811.8515625;6609.072265625;5807.95361328125;1320.37133789062;687.0;200241;485.0;0.0;Calculated values ==>;1557707081.752;342.66;342.66;297.76000000000005;297.66;294.86;276.96000000000004;273.955091788801;278.26000000000005;276.46000000000004;270.36;277.46000000000004;351.06000000000006;297.46000000000004;270.16;274.16;299.76000000000005;290.46000000000004;299.86;335.56;279.96000000000004;278.16;321.66;341.86;273.26000000000005;243.1966462407574;267.47669482898436;273.955091788801;295.06;6680000.0;3560000.0;3610000.0;1430000.0;3600000.0;2990000.0;6700000.0;0.035;0.0;0.060000000000000005;0.0011666666666666668;0.0;0.035;0.0;6609.072265625;5807.95361328125;1320.37133789062;16811.8515625;489627.4299664861;489419.3822924018;269595.2982568562;269104.3365989649;257226.67423830472;430412.23801567365;436949.6230331232;438236.7768127522;472588.3698738022;531969.3885642122;473725.55556774227;437928.15255369636;443894.718236925;468315.1240550476;456543.2252788729;388884.6537960813;478956.38449822756;439823.520614965;436776.8904632732;203620.32615720207;288127.0477506168;468429.6359069716;201921.80623351954;201921.80623351954;273.9354416605231;2094623.1135922207;787689.9675282133;185815.1021206819;763205.5375141083;0;9;11;7;29;33;9;10;87;100;1058674699820.1385;408082518800.2063;890984276335.2781;14178.89823475396;310.9258012856941;-0.0;8219.927948041379;3371639.622448009;743851.9922428314;0.0;555027.1480472875;1.6531335321885843;0.07856656280054569
4885;2019-05-13 02:25:41.742;691;692;246;245;215;37;53;32;-29;43;777;243;-30;12;266;173;266;613;218;69;53;3;662;355;360;144;359;299;664;-1.0;-1.0;298.0;45.0;0.0;60;100;1;1;0;0;1;0;0;0;1;0;0;0;0;16173.291015625;6366.39501953125;5468.06689453125;1309.98547363281;685.0;200242;482.0;0.0;Calculated values ==>;1557707141.742;342.26;342.36;297.76000000000005;297.66;294.66;276.86;273.8482719121499;278.46000000000004;276.36;270.26000000000005;277.46000000000004;350.86;297.46000000000004;270.16;274.36;299.76000000000005;290.46000000000004;299.76000000000005;334.46000000000004;280.06;278.46000000000004;321.36;341.66;273.46000000000004;243.40439225979637;267.47669482898436;273.8482719121499;294.96000000000004;6620000.0;3550000.0;3600000.0;1440000.0;3590000.0;2990000.0;6640000.000000001;0.0;0.0;0.049666666666666665;0.007500000000000001;0.0;0.0;0.0;6366.39501953125;5468.06689453125;1309.98547363281;16173.291015625;489681.09212143836;489615.4156275421;270157.08136899123;269650.7900322751;256772.20120434402;430477.46260093397;437523.7402493343;438082.61597026663;472457.08239583095;531761.3840497683;473725.55556774227;437928.15255369636;444182.85976177163;468454.6555809868;456707.59526566305;393177.8820516233;477984.79789015645;440207.0039935974;437523.7402493343;202366.40377179522;287289.4124756198;468490.8268503873;201189.3939340301;201921.80623351954;273.6450261257829;2094897.9439677175;787798.078400791;185837.01810750808;763299.4886905488;0;9;11;7;29;33;9;10;87;100;1058890963770.173;408168604450.22;891163646435.3066;11765.696694466415;2004.7607468726794;-0.0;0.0;3371855.7913716272;743871.2864145044;0.0;555095.6360302988;1.0476254372039862;0.0980758043122082
4886;2019-05-13 02:26:41.803;686;688;246;245;217;36;56;31;-29;42;770;243;-30;13;266;174;265;602;216;71;55;4;660;353;358;145;358;299;662;84.0;0.0;0.0;0.0;0.0;47;100;1;1;0;0;1;0;0;0;1;0;0;0;0;15872.49609375;6386.802734375;4991.70751953125;1311.78051757812;684.0;200243;479.0;0.0;Calculated values ==>;1557707201.803;341.76;341.96000000000004;297.76000000000005;297.66;294.86;276.76000000000005;273.6339639331285;278.76000000000005;276.26000000000005;270.26000000000005;277.36;350.16;297.46000000000004;270.16;274.46000000000004;299.76000000000005;290.56;299.66;333.36;280.26000000000005;278.66;321.06;341.56000000000006;273.56;243.61107973660833;267.47669482898436;273.6339639331285;294.76000000000005;6600000.0;3529999.9999999995;3579999.9999999995;1450000.0;3579999.9999999995;2990000.0;6620000.0;0.014;0.0;0.0;0.0;0.0;0.014;0.0;6386.802734375;4991.70751953125;1311.78051757812;15872.49609375;489177.6165189856;489253.6567419481;270351.87291229924;269840.0163018684;257638.47771678574;430607.02586249536;438486.3910099264;438082.61597026663;472226.6633779048;531033.1066175749;473725.55556774227;437928.15255369636;444326.6069160107;468593.9392970479;457172.60608581326;393900.9186767446;476537.98944778164;440965.99770953023;438318.1136646966;201112.50472608567;286870.6033266602;468452.63275199506;201183.85751793825;201183.85751793825;273.6339639331285;2095165.2636920814;787904.463096436;185858.8883695717;763386.7420946775;0;9;11;7;29;33;9;10;87;100;1059106582759.7074;408255392595.03253;891343228824.9188;0.0;0.0;-0.0;3319.8795860546165;3371953.9385254662;743888.0097388041;0.0;555123.3298202137;0.26160784223435835;-0.0038390721290617116
4887;2019-05-13 02:27:41.803;683;685;245;245;218;35;58;30;-29;41;761;242;-30;14;266;174;265;601;217;72;58;6;664;351;356;145;356;299;666;93.0;-1.0;162.0;44.0;0.0;21;100;1;1;0;0;1;0;0;0;1;0;0;1;0;15112.2705078125;6388.16845703125;4166.58935546875;1309.83374023438;682.0;200244;477.0;0.0;Calculated values ==>;1557707261.803;341.46000000000004;341.66;297.66;297.66;294.96000000000004;276.66;273.4187578820637;278.96000000000004;276.16;270.26000000000005;277.26000000000005;349.26;297.36;270.16;274.56;299.76000000000005;290.56;299.66;333.26000000000005;280.36;278.96000000000004;320.86;341.36;273.76000000000005;243.61107973660833;267.47669482898436;273.4187578820637;294.86;6640000.000000001;3510000.0;3560000.0;1450000.0;3560000.0;2990000.0;6659999.999999999;0.015500000000000002;0.0;0.027000000000000003;0.007333333333333333;0.0;0.015500000000000002;0.0;6388.16845703125;4166.58935546875;1309.83374023438;15112.2705078125;488328.39658659504;488404.6932377064;269465.205793756;269465.205793756;257813.51342936265;430735.4089219946;439266.6452039633;438082.61597026663;472127.72840069426;530096.1381338437;473608.0391273983;437928.15255369636;444470.14050354663;468871.7681886195;457497.8828935947;390589.90293851914;475901.64219425654;441553.8818327413;439266.6452039633;200276.58477070546;286033.001929769;468652.0482603189;200145.32012026492;200145.32012026492;273.2179167699787;2095423.4700804278;788010.9211896977;185880.73515505347;763463.0612353025;0;9;11;7;29;33;9;10;87;100;1059320782759.7074;408342392595.03253;891522628824.9188;6424.306987950047;1969.0493396937288;-0.0;3706.380538797325;3372007.4744170327;743904.4184833015;0.0;555181.8819879208;1.0198190820696669;0.06743975748518866
4888;2019-05-13 02:28:41.794;681;683;244;243;218;35;60;29;-29;40;754;242;-31;14;267;174;265;602;215;73;60;7;660;352;357;145;357;299;663;253.0;-2.0;386.0;33.0;0.0;14;100;1;1;0;0;1;0;0;0;1;0;0;1;0;14770.8681640625;6364.10595703125;3873.72705078125;1310.67614746094;679.0;200245;476.0;0.0;Calculated values ==>;1557707321.794;341.26;341.46000000000004;297.56;297.46000000000004;294.96000000000004;276.66;273.5264737036516;279.16;276.06;270.26000000000005;277.16;348.56000000000006;297.36;270.06;274.56;299.86;290.56;299.66;333.36;280.46000000000004;279.16;320.76000000000005;341.06000000000006;273.86;243.61107973660833;267.47669482898436;273.5264737036516;294.66;6600000.0;3520000.0000000005;3570000.0000000005;1450000.0;3570000.0000000005;2990000.0;6630000.0;0.042166666666666665;0.0;0.06433333333333333;0.0055000000000000005;0.0;0.042166666666666665;0.0;6364.10595703125;3873.72705078125;1310.67614746094;14770.8681640625;488463.5808986613;488433.8099471208;269243.328305999;268748.7659668145;257971.67349892322;430671.36484660726;439377.1090466752;438082.61597026663;472028.77388759464;529366.8951012784;473608.0391273983;437773.3837767312;444470.14050354663;468860.654768684;457335.44088390906;393900.9186767446;476417.79766469734;441503.1260932853;439377.1090466752;199858.6285646581;284776.6418597092;468751.72169904737;200759.54597014905;200759.54597014905;273.46343550365964;2095672.4588818422;788117.1742026937;185902.56946179067;763530.0538215555;0;9;11;7;29;33;9;10;87;100;1059534650674.483;408429379544.9413;891702001914.7306;15267.784170007562;1473.956966508941;-0.0;10061.707243060186;3372188.2147280453;743933.1058987319;0.0;555296.5988425396;2.3209444629774856;0.11314372176290166
4889;2019-05-13 02:29:41.794;679;681;243;243;219;35;62;29;-29;39;747;241;-30;14;267;174;265;606;217;75;62;8;671;350;355;145;355;299;673;-2.0;-1.0;302.0;0.0;0.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;14669.40234375;6510.6015625;3559.84545898438;1318.12072753906;674.0;200246;476.0;0.0;Calculated values ==>;1557707381.794;341.06000000000006;341.26;297.46000000000004;297.46000000000004;295.06;276.66;273.3108153835814;279.36;276.06;270.26000000000005;277.06;347.86;297.26000000000005;270.16;274.56;299.86;290.56;299.66;333.76000000000005;280.66;279.36;320.76000000000005;340.56000000000006;273.96000000000004;243.61107973660833;267.47669482898436;273.3108153835814;294.86;6709999.999999999;3500000.0;3550000.0;1450000.0;3550000.0;2990000.0;6730000.0;0.0;0.0;0.050333333333333334;0.0;0.0;0.0;0.0;6510.6015625;3559.84545898438;1318.12072753906;14669.40234375;487008.66587942623;487085.56293371355;267892.22847218724;267892.22847218724;257833.25029515734;430799.1582183253;440145.2010386557;438082.61597026663;471929.7997510953;528637.2110610963;473490.4630748804;437928.15255369636;444470.14050354663;469137.5394133821;457659.9347955617;280707.27396278875;475832.0845473314;442244.9813605381;440145.2010386557;199858.6285646581;282682.81946839223;468851.372396877;200392.8114580023;200759.54597014905;273.3108153835814;2095917.7944694073;788224.4634320232;185924.47610241568;763592.0002591368;0;9;11;7;29;33;9;10;87;100;1059748250674.483;408516379544.9413;891881401914.7306;11963.720160450637;0.0;-0.0;0.0;3372415.1439307993;743945.3888734528;0.0;555380.4464028984;1.0505026113996219;0.08349409369755029
4890;2019-05-13 02:30:41.785;680;682;242;242;217;35;64;28;-29;39;742;242;-30;15;267;175;266;619;217;76;63;10;678;351;356;145;356;300;680;210.0;-2.0;394.0;48.0;0.0;1;100;0;1;0;0;1;0;0;0;1;0;0;1;0;14713.0205078125;6471.08544921875;3596.40307617188;1321.4453125;670.0;200247;479.0;0.0;Calculated values ==>;1557707441.785;341.16;341.36;297.36;297.36;294.86;276.66;273.4187578820637;279.56;275.96000000000004;270.26000000000005;277.06;347.36;297.36;270.16;274.66;299.86;290.66;299.76000000000005;335.06;280.76000000000005;279.46000000000004;321.06;340.16;274.16;243.61107973660833;267.5978703862781;273.4187578820637;294.86;6780000.0;3510000.0;3560000.0;1450000.0;3560000.0;3000000.0;6800000.0;0.035;0.0;0.06566666666666666;0.008;0.0;0.035;0.0;6471.08544921875;3596.40307617188;1321.4453125;14713.0205078125;486405.4266892969;486483.43002776377;266880.06931671535;266880.06931671535;256733.87352689242;430735.4089219946;440255.1772525097;437856.56215164;471929.7997510953;528038.5005148287;473477.1806977309;437701.3939996297;444413.69907515554;468999.21857833967;457634.5535253075;280176.75634804886;477011.8703583166;442195.3947472088;440091.30970343784;201112.50472608567;281007.8604223974;469050.60597520845;200444.82625931516;200444.82625931516;273.335602667585;2096162.611265858;788332.6279303285;185946.46918668944;763651.6267184601;0;9;11;7;29;33;9;10;87;100;1059961518680.1068;408603366495.19574;892061074960.2561;15590.037323595998;2148.8462377271467;-0.0;8387.626920544295;3372644.724134974;743963.2932394284;0.0;555450.3328095737;2.294026012772622;0.13107446556034136
4891;2019-05-13 02:31:44.775;683;683;241;241;217;37;66;29;-27;38;739;242;-28;15;267;175;267;628;217;77;66;11;690;352;357;143;357;301;692;85.0;-1.0;804.0;52.0;0.0;1;100;0;1;0;0;1;0;0;0;1;0;0;1;0;14771.689453125;6595.578125;3681.712890625;1333.76379394531;665.0;200248;486.0;0.0;Calculated values ==>;1557707504.775;341.46000000000004;341.46000000000004;297.26000000000005;297.26000000000005;294.86;276.86;273.5264737036516;279.76000000000005;276.06;270.46000000000004;276.96000000000004;347.06000000000006;297.36;270.36;274.66;299.86;290.66;299.86;335.96000000000004;280.86;279.76000000000005;321.76000000000005;339.66;274.26000000000005;243.1966462407574;267.7187500070086;273.5264737036516;294.86;6900000.0;3520000.0000000005;3570000.0000000005;1430000.0;3570000.0000000005;3010000.0;6920000.0;0.014166666666666666;0.0;0.13399999999999998;0.008666666666666666;0.0;0.014166666666666666;0.0;6595.578125;3681.712890625;1333.76379394531;14771.689453125;485555.9197341259;485340.07833935076;265576.92569234077;265576.92569234077;256171.637850067;430671.36484660726;440365.605568416;437940.2675631159;472095.1348084983;527647.8443226948;473346.11288120394;437785.01000687695;444213.19900484144;468860.654768684;457472.440607225;278959.1356140152;476987.4166602324;442145.923611016;440365.605568416;204038.30555042345;278914.2836208781;469423.14637040184;200772.8175935963;200772.8175935963;273.46863668302916;2096420.5615270692;788446.9430884763;185969.69857858392;763715.3001246848;0;9;11;7;29;33;9;10;87;100;1060186078030.1409;408694072095.2095;892250359910.2848;31780.438295915625;2328.3028493989814;-0.0;3394.2311629766123;3373059.1500043804;744002.4620756841;0.0;555553.4077041284;3.229936721802374;0.24825089187358468
4892;2019-05-13 02:32:41.766;688;686;239;239;215;38;68;30;-19;38;741;243;-27;16;268;175;268;637;218;78;67;12;695;353;358;142;357;302;697;92.0;-1.0;718.0;54.0;0.0;1;100;0;1;0;0;1;0;0;0;1;0;0;0;0;14763.1015625;6648.91552734375;3705.2314453125;1332.32495117188;660.0;200249;498.0;0.0;Calculated values ==>;1557707561.766;341.96000000000004;341.76;297.06;297.06;294.66;276.96000000000004;273.6339639331285;279.96000000000004;276.16;271.26000000000005;276.96000000000004;347.26;297.46000000000004;270.46000000000004;274.76000000000005;299.96000000000004;290.66;299.96000000000004;336.86;280.96000000000004;279.86;322.96000000000004;339.16;274.36;242.98782864720522;267.8393353686513;273.6339639331285;294.96000000000004;6950000.0;3529999.9999999995;3579999.9999999995;1420000.0;3570000.0000000005;3020000.0;6970000.0;0.015333333333333334;0.0;0.11966666666666666;0.009000000000000001;0.0;0.015333333333333334;0.0;6648.91552734375;3705.2314453125;1332.32495117188;14763.1015625;485756.98934788257;485245.06528620725;264403.7116936327;264403.7116936327;255231.44293947873;430607.02586249536;440476.48395510943;438950.1900821458;472226.9707426428;527779.3963660207;473332.91330946685;437713.4967235476;444156.6089809168;468988.24043746403;457309.93726511206;278874.75943149935;477800.56754551677;442096.5686917007;440312.6254761609;209054.2704885073;276820.84063482966;469658.33171380573;201023.31757863594;201023.31757863594;273.57116148283234;2096654.3417038627;788551.7787741579;185990.80178184854;763773.7708669327;0;9;11;7;29;33;9;10;87;100;1060389820854.9159;408775284270.11975;892422187775.095;28471.91574292001;2417.7151272165283;-0.0;3669.102721095383;3373536.0724912183;744040.028785435;0.0;555609.3169348149;2.9571571143527406;0.22622097059587565
4893;2019-05-13 02:33:41.786;694;690;237;238;213;39;69;31;-5;38;742;242;-14;16;268;176;269;644;217;80;69;13;700;354;359;141;359;301;703;-2.0;-1.0;786.0;96.0;0.0;1;100;0;1;0;0;1;0;0;0;1;0;0;0;0;14637.1826171875;6686.55126953125;3748.91284179688;1336.06469726562;649.0;200250;521.0;-1.0;Calculated values ==>;1557707621.786;342.56000000000006;342.16;296.86;296.96000000000004;294.46000000000004;277.06;273.7412296467126;280.06;276.26000000000005;272.66;276.96000000000004;347.36;297.36;271.76000000000005;274.76000000000005;299.96000000000004;290.76000000000005;300.06;337.56000000000006;281.16;280.06;325.26000000000005;338.06000000000006;274.46000000000004;242.77792619122317;267.7187500070086;273.7412296467126;294.86;7000000.0;3540000.0;3590000.0;1410000.0;3590000.0;3010000.0;7030000.0;0.0;0.0;0.131;0.016;0.0;0.0;-0.002514358216054621;6686.55126953125;3748.91284179688;1336.06469726562;14637.1826171875;486109.17002678715;485192.8567062451;263218.1223505032;263621.6377369097;254273.85563982456;430542.39183029096;440423.95831116976;441282.59110265225;472358.58907936385;527961.227108462;473346.11288120394;439931.54465428245;444357.3337933654;468710.8368602682;457284.55774982076;278801.2615067724;478189.2278618236;442207.87201947026;440423.95831116976;218669.37671819705;272215.72791638016;469892.93206556124;201178.57770984672;201023.31757863594;273.63634933600935;2096899.425739405;788662.9447070598;186013.0457744386;763835.9094419285;0;9;11;7;29;33;9;10;87;100;1060604992554.8475;408860212570.0928;892603148075.0375;31453.625754457527;4299.4296696914325;-0.0;0.0;3374035.618463375;744096.0236507937;0.0;555639.9029827663;3.0372482627785446;0.27593771751145213
4894;2019-05-13 02:34:44.787;701;694;236;236;211;41;53;32;-24;39;744;242;-23;19;268;177;270;650;219;81;56;13;701;357;362;142;362;300;704;-1.0;-1.0;1144.0;157.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;14375.4365234375;6659.15576171875;3684.91967773438;1324.06945800781;636.0;200251;548.0;0.0;Calculated values ==>;1557707684.787;343.26;342.56000000000006;296.76000000000005;296.76000000000005;294.26000000000005;277.26000000000005;274.0616903277293;278.46000000000004;276.36;270.76000000000005;277.06;347.56000000000006;297.36;270.86;275.06;299.96000000000004;290.86;300.16;338.16;281.26000000000005;278.76000000000005;327.96000000000004;336.76000000000005;274.46000000000004;242.98782864720522;267.5978703862781;274.0616903277293;295.06;7009999.999999999;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3000000.0;7040000.000000001;0.0;0.0;0.19066666666666665;0.026166666666666668;0.0;0.0;0.0;6659.15576171875;3684.91967773438;1324.06945800781;14375.4365234375;487036.7092284831;485680.8728032474;262759.4283623238;262759.4283623238;253540.2438535902;430346.717906069;437062.7516608749;438627.8345891578;472325.50216173066;528247.2471435006;473477.1806977309;438781.1946434162;444986.9139214678;468292.88811147213;456932.86928524286;279274.5031512804;479005.21786844905;441738.5093897329;437578.2834772544;229958.8627652946;266774.11836628895;469757.3781218893;201924.57095123417;201023.31757863594;273.9410496327722;2097153.290186124;788779.7214970193;186036.32231773355;763900.9565088763;0;9;11;7;29;33;9;10;87;100;1060832111159.5863;408949358984.99023;892792466079.8197;45131.422266964095;7008.291787632143;-0.0;0.0;3374705.748269604;744194.9677839483;0.0;555639.9029827663;4.468552157416399;0.41526711477302747
