;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4895;2019-05-13 02:35:41.797;707;698;234;234;210;44;37;34;-27;40;744;242;-28;19;269;178;270;651;220;83;36;14;692;361;366;142;366;301;694;-1.0;-1.0;943.0;205.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;1;0;13868.19921875;6588.09765625;3555.2626953125;1333.73583984375;629.0;200252;570.0;0.0;Calculated values ==>;1557707741.797;343.86;342.96000000000004;296.56;296.56;294.16;277.56;274.4858918419099;276.86;276.56;270.46000000000004;277.16;347.56000000000006;297.36;270.36;275.06;300.06;290.96000000000004;300.16;338.26;281.46000000000004;276.76000000000005;330.16;336.06;274.56;242.98782864720522;267.7187500070086;274.4858918419099;295.16;6920000.0;3610000.0;3660000.0;1420000.0;3660000.0;3010000.0;6940000.000000001;0.0;0.0;0.15716666666666665;0.034166666666666665;0.0;0.0;0.0;6588.09765625;3555.2626953125;1333.73583984375;13868.19921875;488858.98645489087;487336.18264496623;262545.02339234774;262545.02339234774;253599.0093884693;430081.6785162784;433249.8226776551;437940.2675631159;472424.0149512065;528170.1008694499;473346.11288120394;437785.01000687695;444788.4522848616;467861.7144681288;456414.7828251579;280609.8803999531;480305.8447183387;441215.6968974505;433065.50215134333;239159.6471344744;263844.3676079864;469856.40358979115;202822.06000928598;201023.31757863594;274.30829612588525;2097376.924862984;788884.6139855237;186057.36696773427;763958.2846751289;0;9;11;7;29;33;9;10;87;100;1061039627559.5516;409030313184.9767;892963781129.791;36952.744953876936;9123.67340566726;-0.0;0.0;3375355.6952657816;744322.7015805477;0.0;555639.9029827663;4.01464077595211;0.3987394927802708
4896;2019-05-13 02:36:41.788;709;699;234;233;209;47;38;34;-24;40;743;243;-27;18;268;179;270;642;218;46;37;16;691;362;366;141;366;303;694;-3.0;-1.0;1001.0;59.0;0.0;11;100;0;1;0;0;1;0;0;0;1;0;0;0;0;14060.935546875;6597.7939453125;3929.255859375;1339.42236328125;624.0;200253;591.0;0.0;Calculated values ==>;1557707801.788;344.06000000000006;343.06000000000006;296.56;296.46000000000004;294.06;277.86;274.5913991737795;276.96000000000004;276.56;270.76000000000005;277.16;347.46000000000004;297.46000000000004;270.46000000000004;274.96000000000004;299.96000000000004;291.06;300.16;337.36;277.76000000000005;276.86;332.26000000000005;335.56;274.76000000000005;242.77792619122317;267.9596281332873;274.5913991737795;294.96000000000004;6909999.999999999;3620000.0000000005;3660000.0;1410000.0;3660000.0;3030000.0;6940000.000000001;0.0;0.0;0.16683333333333333;0.009833333333333333;0.0;0.0;0.0;6597.7939453125;3929.255859375;1339.42236328125;14060.935546875;489252.93878170714;487482.6991333365;262545.02339234774;262144.14541381155;253251.5367328536;430014.67791919125;433433.583526483;437953.82195464283;472555.3283204977;527911.1227596017;473201.6130517945;437485.64907481754;444244.8339766329;467732.1305133992;456389.4750447876;280771.24126811355;478924.3966376239;434884.3229509934;433249.8226776551;247943.99896000302;261751.83340796042;470189.461290968;203409.70435571307;201023.31757863594;274.54051773717595;2097609.6327419598;788994.4799334935;186079.63994471103;764020.6463076188;0;9;11;7;29;33;9;10;87;100;1061259194620.1938;409115200450.225;893144953950.3209;39129.77695275478;2623.3342765300063;-0.0;0.0;3375989.621180372;744420.5786277594;0.0;555639.9029827663;3.518578279902703;0.30185665520828847
4897;2019-05-13 02:37:41.788;708;701;236;235;208;47;40;35;-8;41;744;243;-19;18;268;177;270;646;218;54;39;18;695;361;366;141;366;304;697;-2.0;-1.0;931.0;148.0;0.0;18;100;0;1;0;0;1;0;0;0;1;0;0;0;0;14347.2021484375;6608.39892578125;4236.96728515625;1349.36730957031;622.0;200254;608.0;0.0;Calculated values ==>;1557707861.788;343.96000000000004;343.26;296.76000000000005;296.66;293.96000000000004;277.86;274.4858918419099;277.16;276.66;272.36;277.26000000000005;347.56000000000006;297.46000000000004;271.26000000000005;274.96000000000004;299.96000000000004;290.86;300.16;337.76;278.56;277.06;333.96000000000004;335.36;274.96000000000004;242.77792619122317;268.0796299477929;274.4858918419099;294.96000000000004;6950000.0;3610000.0;3660000.0;1410000.0;3660000.0;3040000.0;6970000.0;0.0;0.0;0.15516666666666667;0.024666666666666667;0.0;0.0;0.0;6608.39892578125;4236.96728515625;1349.36730957031;14347.2021484375;488691.9281285011;487459.32468700246;263173.41894131945;262769.6436296559;252786.51922753686;430081.6785162784;433799.4536676275;440189.142420014;472653.6706096803;527938.4097321841;473070.1014623026;438504.63750537357;444043.6597017553;467732.1305133992;456275.1894504466;280142.6281272651;479194.3831338747;436302.8844306002;433616.79160117084;255056.51255035817;260914.8530628454;470387.0459242999;202969.6626373351;201023.31757863594;274.3655268346927;2097846.367222754;789104.5315407526;186102.04652531812;764088.6981671565;0;9;11;7;29;33;9;10;87;100;1061478794620.1938;409199800450.225;893327053950.3209;36808.55594627901;6596.295454411799;-0.0;0.0;3376622.440621197;744497.4088755172;0.0;555639.9029827663;3.559311183610296;0.33536334243595894
4898;2019-05-13 02:38:41.788;707;702;238;237;209;46;40;36;5;42;747;242;-4;20;269;173;270;650;216;60;39;20;694;361;366;141;366;306;697;-1.0;-1.0;877.0;95.0;0.0;28;100;0;1;0;0;1;0;0;0;1;0;0;0;0;14656.5947265625;6640.033203125;4540.3369140625;1352.39282226562;617.0;200255;618.0;0.0;Calculated values ==>;1557707921.788;343.86;343.36;296.96000000000004;296.86;294.06;277.76000000000005;274.4858918419099;277.16;276.76000000000005;273.66;277.36;347.86;297.36;272.76000000000005;275.16;300.06;290.46000000000004;300.16;338.16;279.16;277.06;334.96000000000004;334.86;275.16;242.77792619122317;268.3187672390254;274.4858918419099;294.76000000000005;6940000.000000001;3610000.0;3660000.0;1410000.0;3660000.0;3060000.0;6970000.0;0.0;0.0;0.14616666666666667;0.01583333333333333;0.0;0.0;0.0;6640.033203125;4540.3369140625;1352.39282226562;14656.5947265625;488650.6134625569;487605.96940464363;263990.35608507704;263580.29161436495;253130.74956733861;430081.6785162784;433799.4536676275;441718.17312246026;472751.9947874012;528097.9321026066;472687.5997080909;440363.3734854717;443931.0220281237;467861.7144681288;455715.22267118655;280295.68986756477;479809.80667604733;437347.38266317634;433616.79160117084;259240.94887492666;258822.4845140824;470584.5501933917;203068.72331750224;201023.31757863594;274.4039050478106;2098088.0655300454;789214.9351418269;186124.5611930834;764161.8423688167;0;9;11;7;29;33;9;10;87;100;1061698394620.1938;409284400450.225;893510053950.3209;34882.5945798247;4235.667258868249;-0.0;0.0;3377219.8668755814;744587.6752314612;0.0;555639.9029827663;3.1212799625810135;0.27888419775633744
4899;2019-05-13 02:39:41.779;706;702;240;239;210;44;41;36;-7;42;749;241;-3;25;269;169;270;653;216;63;40;21;697;360;365;139;365;306;699;-1.0;-1.0;821.0;75.0;0.0;28;100;0;1;0;0;1;0;0;0;1;0;0;0;0;14761.875;6658.57568359375;4596.87548828125;1361.53674316406;613.0;200256;624.0;0.0;Calculated values ==>;1557707981.779;343.76;343.36;297.16;297.06;294.16;277.56;274.38016830617;277.26000000000005;276.76000000000005;272.46000000000004;277.36;348.06000000000006;297.26000000000005;272.86;275.66;300.06;290.06;300.16;338.46000000000004;279.46000000000004;277.16;335.56;334.46000000000004;275.26000000000005;242.35481222062532;268.3187672390254;274.38016830617;294.76000000000005;6970000.0;3600000.0;3650000.0;1390000.0;3650000.0;3060000.0;6990000.000000001;0.0;0.0;0.13683333333333333;0.0125;0.0;0.0;0.0;6658.57568359375;4596.87548828125;1361.53674316406;14761.875;488191.3684769803;487395.1584474732;264691.41964255134;264277.0599638795;253395.79203318254;430148.3826014536;434228.3108271235;439906.9099392921;473013.37450241524;528307.3450254627;472568.6950954637;440514.97524299513;444657.03686278535;468002.0445757234;455320.5203350088;279844.0468871522;480041.63310912816;438091.08039259684;434047.17992658;261751.83340796042;257148.6733736563;470951.1231468757;202846.83859168066;201023.31757863594;274.313276098169;2098333.182671089;789325.7402591722;186147.17388035965;764237.9743839075;0;9;11;7;29;33;9;10;87;100;1061917661724.9637;409368387850.13684;893693626410.1283;32437.719762731504;3351.303556939938;-0.0;0.0;3377780.7853441215;744650.8905044798;0.0;555639.9029827663;2.836574272771715;0.24952101218769138
4900;2019-05-13 02:40:41.789;707;702;240;240;210;43;43;36;-22;43;752;240;-23;25;269;166;271;657;217;66;42;22;697;360;365;139;365;305;700;-2.0;0.0;786.0;214.0;0.0;33;100;0;1;0;0;1;0;0;0;1;0;0;0;0;14903.82421875;6624.18701171875;4817.5322265625;1359.41906738281;608.0;200257;629.0;0.0;Calculated values ==>;1557708041.789;343.86;343.36;297.16;297.16;294.16;277.46000000000004;274.38016830617;277.46000000000004;276.76000000000005;270.96000000000004;277.46000000000004;348.36;297.16;270.86;275.66;300.06;289.76000000000005;300.26000000000005;338.86;279.76000000000005;277.36;336.06;333.96000000000004;275.36;242.35481222062532;268.19934244402924;274.38016830617;294.86;6970000.0;3600000.0;3650000.0;1390000.0;3650000.0;3050000.0;7000000.0;0.0;0.0;0.131;0.035666666666666666;0.0;0.0;0.0;6624.18701171875;4817.5322265625;1359.41906738281;14903.82421875;488337.4258985516;487289.62348887045;264627.48582909926;264627.48582909926;253355.61810170903;430148.3826014536;434589.01295012434;437812.597326149;473111.3802909942;528698.2385210564;472582.2410920194;437656.05685647397;444856.06423827005;468002.0445757234;454897.94588362187;280489.32720914064;480540.9251520259;438601.37080741755;434408.92020770046;263844.3676079864;255056.51255035817;471049.5101358118;202578.2198647054;201023.31757863594;274.20903363543636;2098580.4380335663;789436.4483965636;186169.8522912159;764316.440857085;0;9;11;7;29;33;9;10;87;100;1062136698224.929;409451801750.1236;893876956960.0991;30815.703447449112;9575.476019669462;-0.0;0.0;3378307.9850560995;744758.6316214616;0.0;555639.9029827663;3.1552802963816804;0.3215141168487379
4901;2019-05-13 02:41:41.790;708;703;240;239;211;42;45;36;-20;43;755;240;-21;23;269;165;271;659;217;69;44;24;701;358;363;139;363;308;704;-3.0;0.0;1010.0;98.0;0.0;33;100;0;1;0;0;1;0;0;0;1;0;0;0;0;15106.306640625;6679.49169921875;4837.27978515625;1382.8820800781198;603.0;200258;634.0;0.0;Calculated values ==>;1557708101.79;343.96000000000004;343.46000000000004;297.16;297.06;294.26000000000005;277.36;274.1680685717883;277.66;276.76000000000005;271.16;277.46000000000004;348.66;297.16;271.06;275.46000000000004;300.06;289.66;300.26000000000005;339.06000000000006;280.06;277.56;336.56;333.46000000000004;275.56;242.35481222062532;268.5567601203482;274.1680685717883;294.86;7009999.999999999;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3080000.0;7040000.000000001;0.0;0.0;0.16833333333333333;0.01633333333333333;0.0;0.0;0.0;6679.49169921875;4837.27978515625;1382.8820800781198;15106.306640625;488065.24060676637;487014.2779119074;264375.55011040345;263966.91809428524;253540.2438535902;430280.9020939914;435429.60780573246;437443.34373287327;473111.3802909942;528781.9076996768;472184.04468906415;437285.26766895736;443964.9577299085;468281.95141195797;455094.08618658455;279895.49205695797;480393.39191431284;439550.530927348;435252.3847646943;265937.0223246507;252964.46457616048;471246.2272376559;202331.4544933472;201023.31757863594;274.10396814151125;2098830.526625166;789547.3142334206;186192.70518162564;764396.8989646983;0;9;11;7;29;33;9;10;87;100;1062355101864.6652;409535203140.0228;894060860024.877;39577.16802198689;4392.274621490375;-0.0;0.0;3378894.602094424;744875.0314832961;0.0;555639.9029827663;3.4085754647428272;0.3031110659303275
4902;2019-05-13 02:42:41.780;708;703;240;239;211;41;47;36;-17;43;759;241;-19;22;269;165;271;659;215;71;47;25;695;358;363;138;363;310;697;-2.0;0.0;806.0;93.0;0.0;35;100;0;1;0;0;1;0;0;0;1;0;0;0;0;14957.4267578125;6593.04638671875;4811.58349609375;1390.78283691406;597.0;200259;637.0;0.0;Calculated values ==>;1557708161.78;343.96000000000004;343.46000000000004;297.16;297.06;294.26000000000005;277.26000000000005;274.1680685717883;277.86;276.76000000000005;271.46000000000004;277.46000000000004;349.06000000000006;297.26000000000005;271.26000000000005;275.36;300.06;289.66;300.26000000000005;339.06000000000006;280.26000000000005;277.86;336.86;332.86;275.66;242.14157278889297;268.7936212382143;274.1680685717883;294.66;6950000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3100000.0;6970000.0;0.0;0.0;0.13433333333333333;0.015500000000000002;0.0;0.0;0.0;6593.04638671875;4811.58349609375;1390.78283691406;14957.4267578125;488691.9281285011;487752.49561848823;264820.46304650215;264403.7116936327;253824.11992982953;430280.9020939914;435782.62218529254;437460.313363465;473241.6031071014;529047.7858901562;472037.2378051537;437142.86386454466;443412.26234228804;468281.95141195797;455094.08618658455;280801.44822116575;481185.72614102106;439883.4970131265;435782.62218529254;267192.67376467976;250454.15340279948;471477.517547777;202313.93129461675;201023.31757863594;274.0971552570849;2099081.015981674;789657.9002834071;186215.8152036252;764477.2927575225;0;9;11;7;29;33;9;10;87;100;1062572865564.6998;409618289290.036;894246229124.9064;31587.99732458195;4172.035586923985;-0.0;0.0;3379487.5462985653;744946.388840169;0.0;555639.9029827663;2.794754158759963;0.2508919495422139
4903;2019-05-13 02:43:41.771;706;702;240;239;211;41;50;36;-15;43;765;241;-16;22;269;165;270;654;215;73;49;27;692;358;363;138;363;312;694;-2.0;0.0;1059.0;131.0;0.0;40;100;3;1;0;0;1;0;0;0;1;0;0;0;0;15309.845703125;6785.3740234375;4997.74853515625;1398.49450683594;590.0;200260;640.0;-1.0;Calculated values ==>;1557708221.771;343.76;343.36;297.16;297.06;294.26000000000005;277.26000000000005;274.1680685717883;278.16;276.76000000000005;271.66;277.46000000000004;349.66;297.26000000000005;271.56;275.36;300.06;289.66;300.16;338.56000000000006;280.46000000000004;278.06;337.16;332.16;275.86;242.14157278889297;269.02936301313275;274.1680685717883;294.66;6920000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3120000.0;6940000.000000001;0.0;0.0;0.1765;0.021833333333333333;0.0;0.0;-0.002522313425662805;6785.3740234375;4997.74853515625;1398.49450683594;15309.845703125;488713.716005495;487921.5404800909;265017.0488909985;264596.5944074933;253948.17659619107;430280.9020939914;436308.6438538564;437319.724394416;473241.6031071014;529524.2052922209;471770.1925057732;437160.35228701105;443002.71056877903;468281.95141195797;455094.08618658455;280609.8803999531;480763.6316984438;440215.0024765854;436133.76305498433;268448.3696465944;247525.65490268572;471673.81221397576;202323.83415882435;201023.31757863594;274.10100550944344;2099333.205417827;789769.3703970159;186239.05569486873;764559.0249293655;0;9;11;7;29;33;9;10;87;100;1062790632894.4713;409701076869.94916;894432801134.7106;41476.77462658193;5880.807854204139;-0.0;0.0;3380096.328066555;745030.1499693695;0.0;555639.9029827663;3.5926990023846765;0.32507543220166085
4904;2019-05-13 02:44:41.782;703;701;241;240;211;40;52;36;-15;43;771;240;-16;19;269;166;270;653;214;74;51;28;702;357;363;136;362;311;704;251.0;-1.0;1171.0;184.0;0.0;34;100;10;1;0;0;1;0;0;0;1;0;0;1;0;15777.0341796875;7326.73095703125;4848.68603515625;1395.22912597656;582.0;200261;642.0;0.0;Calculated values ==>;1557708281.782;343.46000000000004;343.26;297.26000000000005;297.16;294.26000000000005;277.16;274.0616903277293;278.36;276.76000000000005;271.66;277.46000000000004;350.26;297.16;271.56;275.06;300.06;289.76000000000005;300.16;338.46000000000004;280.56;278.26000000000005;337.36;331.36;275.96000000000004;241.71165711629368;268.91163127593666;274.0616903277293;294.56;7020000.0;3570000.0000000005;3629999.9999999995;1360000.0;3620000.0000000005;3110000.0;7040000.000000001;0.04183333333333333;0.0;0.19516666666666668;0.03066666666666667;0.0;0.04183333333333333;0.0;7326.73095703125;4848.68603515625;1395.22912597656;15777.0341796875;487225.62839108997;486718.8340672095;264787.4052506509;264375.55011040345;253540.2438535902;430346.717906069;436657.0512451711;437548.62350390764;473501.42000396166;530229.4345438583;471783.87683328567;437389.9950341223;442762.7716994148;468421.5306378192;455402.2042817116;279137.4003307064;479469.3280602367;440380.2161781285;436483.0716089266;269285.52512055053;244179.05427248686;472036.2627623985;202066.6193279208;202066.6193279208;273.99637535144564;2099592.310244703;789886.9928323202;186262.34099339173;764641.0935941626;0;9;11;7;29;33;9;10;87;100;1063008472825.0391;409783291940.16345;894619735400.1978;45958.23781501343;8279.069065323984;-0.0;9806.42158708874;3380825.0867534033;745148.1705771518;0.0;555721.6381449046;4.719283658992832;0.3598076080988911
4905;2019-05-13 02:45:41.772;702;700;241;241;211;41;54;36;-17;43;777;240;-18;17;270;167;271;657;216;76;54;29;697;360;365;135;365;309;699;-1.0;-1.0;1506.0;346.0;0.0;50;100;12;1;0;0;1;0;0;0;1;0;0;1;0;16436.185546875;7436.626953125;5386.90234375;1377.9938964843802;573.0;200262;643.0;-1.0;Calculated values ==>;1557708341.772;343.36;343.16;297.26000000000005;297.26000000000005;294.26000000000005;277.26000000000005;274.38016830617;278.56;276.76000000000005;271.46000000000004;277.46000000000004;350.86;297.16;271.36;274.86;300.16;289.86;300.26000000000005;338.86;280.76000000000005;278.56;337.46000000000004;330.46000000000004;276.06;241.49495122638035;268.67533136820026;274.38016830617;294.76000000000005;6970000.0;3600000.0;3650000.0;1350000.0;3650000.0;3090000.0;6990000.000000001;0.0;0.0;0.251;0.057666666666666665;0.0;0.0;-0.002524508121746745;7436.626953125;5386.90234375;1377.9938964843802;16436.185546875;487605.96940464363;487101.10238856816;265109.2002840257;265109.2002840257;253742.22468469525;430148.3826014536;436537.6337574082;437688.5006598165;473631.01605711324;531008.9890600382;472050.8758078155;437530.6787186241;442878.363380793;468131.2923648852;455038.97038927546;280489.32720914064;480654.39073284756;440277.1208485687;436537.6337574082;269704.110367413;240414.4444865203;472265.74392498133;202764.3930381101;202066.6193279208;274.2813010417068;2099860.7090018843;790010.0003102606;186285.4473335506;764726.3759479055;0;9;11;7;29;33;9;10;87;100;1063226836425.0737;409864578390.1764;894805704400.2273;58965.9510130483;15541.244567809574;-0.0;0.0;3381699.309265736;745346.6401070239;0.0;555803.34470478;5.246422835523543;0.5185102779744467
4906;2019-05-13 02:46:41.812;702;699;240;240;213;44;40;37;-19;44;781;240;-20;14;270;169;271;652;217;77;40;30;696;361;365;134;365;307;698;-2.0;-1.0;1023.0;200.0;0.0;61;100;13;1;0;0;1;0;0;0;1;0;0;1;0;16910.095703125;7510.06005859375;5850.98828125;1383.0979003906198;564.0;200263;643.0;0.0;Calculated values ==>;1557708401.812;343.36;343.06000000000006;297.16;297.16;294.46000000000004;277.56;274.4858918419099;277.16;276.86;271.26000000000005;277.56;351.26;297.16;271.16;274.56;300.16;290.06;300.26000000000005;338.36;280.86;277.16;337.46000000000004;329.56;276.16;241.2770596917726;268.43790593516167;274.4858918419099;294.86;6959999.999999999;3610000.0;3650000.0;1340000.0;3650000.0;3070000.0;6980000.0;0.0;0.0;0.1705;0.03333333333333333;0.0;0.0;0.0;7510.06005859375;5850.98828125;1383.0979003906198;16910.095703125;487711.24567533634;487059.82931371394;264755.7436150352;264755.7436150352;254482.10702051874;430081.6785162784;434047.17992658;437828.56808052456;473857.65670332924;531577.6874793656;472316.99452512065;437671.5478804793;442846.6802591378;468131.2923648852;455152.65811648633;280644.0350752602;480002.39324215695;440442.65803344065;434047.17992658;269704.110367413;236650.15891445865;472494.68880147435;203057.67276552555;202066.6193279208;274.399625068138;2100138.779935909;790134.6390724292;186308.47177124213;764820.0874691133;0;9;11;7;29;33;9;10;87;100;1063445982424.9344;409945332190.12506;894990627600.1099;40028.437651207336;8981.23386786496;-0.0;0.0;3382524.8124729064;745551.1303298492;0.0;555803.34470478;3.324008777485732;0.3217924210202432
4907;2019-05-13 02:47:41.782;701;698;242;241;212;44;42;37;-20;44;784;240;-22;13;270;169;270;649;216;78;41;31;684;362;367;135;367;306;686;-2.0;-1.0;1009.0;308.0;0.0;79;100;13;1;0;0;1;0;0;0;1;0;0;0;0;17164.818359375;7342.30810546875;6397.52880859375;1376.8134765625;555.0;200264;642.0;0.0;Calculated values ==>;1557708461.782;343.26;342.96000000000004;297.36;297.26000000000005;294.36;277.56;274.5913991737795;277.36;276.86;271.16;277.56;351.56000000000006;297.16;270.96000000000004;274.46000000000004;300.16;290.06;300.16;338.06000000000006;280.96000000000004;277.26000000000005;337.36;328.66;276.26000000000005;241.49495122638035;268.3187672390254;274.5913991737795;294.76000000000005;6840000.000000001;3620000.0000000005;3670000.0000000005;1350000.0;3670000.0000000005;3060000.0;6859999.999999999;0.0;0.0;0.16816666666666666;0.051333333333333335;0.0;0.0;0.0;7342.30810546875;6397.52880859375;1376.8134765625;17164.818359375;488823.31173624546;488179.0399496899;266434.5604765912;265995.2419310643;254641.97706966163;430014.67791919125;433916.0690215914;437898.67151236854;473728.41363301896;531965.9383151307;472449.72632547625;437585.1090581189;442905.06249663915;467850.8532360966;454984.3640256855;281993.6981403886;480911.6510932178;440174.50196563883;433733.48194404994;269285.52512055053;232886.18681767926;472460.9817075043;203244.9816373806;202066.6193279208;274.47680839290365;2100422.595574423;790258.3469223214;186331.45953309696;764922.1074094228;0;9;11;7;29;33;9;10;87;100;1063665472625.0392;410025991840.1635;895174435650.1975;39460.92884731047;13819.754670266351;-0.0;0.0;3383186.8926550164;745741.0435636387;0.0;555803.34470478;3.5246355601780857;0.36526563993363487
4908;2019-05-13 02:48:41.783;698;696;245;244;213;42;44;38;-22;45;784;241;-23;12;270;169;270;640;217;80;44;31;687;360;365;136;364;305;688;126.0;-1.0;730.0;171.0;0.0;71;100;13;1;0;0;1;0;0;0;1;0;0;1;0;17334.140625;7386.77001953125;6093.7587890625;1366.05407714844;547.0;200265;641.0;-1.0;Calculated values ==>;1557708521.783;342.96000000000004;342.76;297.66;297.56;294.46000000000004;277.36;274.38016830617;277.56;276.96000000000004;270.96000000000004;277.66;351.56000000000006;297.26000000000005;270.86;274.36;300.16;290.06;300.16;337.16;281.16;277.56;337.26;327.86;276.26000000000005;241.71165711629368;268.19934244402924;274.38016830617;294.86;6870000.0;3600000.0;3650000.0;1360000.0;3640000.0;3050000.0;6880000.0;0.021;0.0;0.12166666666666666;0.0285;0.0;0.021;-0.002527777542648721;7386.77001953125;6093.7587890625;1366.05407714844;17334.140625;488073.9859594404;487677.3911718831;267625.2841515549;267175.7662100346;254911.4365461372;430148.3826014536;434768.59577993193;437812.597326149;473696.4923814395;532040.812112784;472701.01669056056;437656.05685647397;442963.5195641987;468271.1358727367;455320.5203350088;281448.2499431212;479310.82168385;440937.14457736025;434768.59577993193;268866.9448851554;229540.68826423294;472329.59916539915;202791.86636813558;202791.86636813558;274.2919580069573;2100710.0916904677;790381.0912855867;186354.31714363743;765026.2032075119;0;9;11;7;29;33;9;10;87;100;1063885076284.7739;410107293195.0653;895357738704.9761;28594.188933224963;7681.825384722011;-0.0;4871.511317647723;3383754.0280879354;745920.2263835444;0.0;555843.9413089768;2.7715148968797685;0.238421865546942
4909;2019-05-13 02:49:41.783;696;694;247;246;216;41;48;37;-23;45;782;241;-24;10;270;170;269;636;215;81;48;32;680;358;363;137;363;305;682;140.0;-1.0;771.0;140.0;0.0;68;100;13;1;0;0;1;0;0;0;1;0;0;1;0;17170.69921875;7342.94873046875;5887.42333984375;1362.56164550781;540.0;200266;638.0;0.0;Calculated values ==>;1557708581.783;342.76;342.56000000000006;297.86;297.76000000000005;294.76000000000005;277.26000000000005;274.1680685717883;277.96000000000004;276.86;270.86;277.66;351.36;297.26000000000005;270.76000000000005;274.16;300.16;290.16;300.06;336.76000000000005;281.26000000000005;277.96000000000004;336.96000000000004;327.16;276.36;241.92719264551067;268.19934244402924;274.1680685717883;294.66;6800000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3050000.0;6820000.0;0.02333333333333333;0.0;0.1285;0.02333333333333333;0.0;0.02333333333333333;0.0;7342.94873046875;5887.42333984375;1362.56164550781;17170.69921875;488518.63935907173;488018.8463588119;269030.4786648893;268559.80546096404;256269.83829752298;430280.9020939914;435958.4241996531;437656.05685647397;473566.98283907154;531832.1696625018;472701.01669056056;437499.1961693786;442668.9074931304;468410.7303370065;455794.7758783006;282005.4714562073;479392.1532682718;441526.9608701017;435958.4241996531;267611.2341011182;226613.5671989835;472295.8960165899;202327.10591547948;202327.10591547948;274.1022775202612;2100997.632022499;790503.8389418367;186377.0556079929;765126.0463919195;0;9;11;7;29;33;9;10;87;100;1064103476284.7739;410189193195.0653;895540738704.9761;30239.770195917794;6299.271769025909;-0.0;5451.397426630717;3384244.3110806784;746036.7355264922;0.0;555929.9655485125;2.8774501556223933;0.2323592963511127
4910;2019-05-13 02:50:41.784;693;691;246;245;216;39;52;36;-23;45;779;241;-24;11;270;171;269;629;213;83;52;33;672;358;363;146;363;305;674;252.0;-2.0;1175.0;270.0;0.0;66;100;13;1;0;0;1;0;0;0;1;0;0;1;0;17006.123046875;7247.07275390625;5725.12060546875;1344.83312988281;533.0;200267;636.0;0.0;Calculated values ==>;1557708641.784;342.46000000000004;342.26;297.76000000000005;297.66;294.76000000000005;277.06;274.1680685717883;278.36;276.76000000000005;270.86;277.66;351.06000000000006;297.26000000000005;270.76000000000005;274.26000000000005;300.16;290.26000000000005;300.06;336.06;281.46000000000004;278.36;336.76000000000005;326.46000000000004;276.46000000000004;243.81672145450628;268.19934244402924;274.1680685717883;294.46000000000004;6720000.0;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;3050000.0;6740000.000000001;0.042;0.0;0.19583333333333333;0.045000000000000005;0.0;0.042;0.0;7247.07275390625;5725.12060546875;1344.83312988281;17006.123046875;488923.91113361367;488426.41174430575;269237.9891247957;268756.2577777692;256652.6379577752;430280.9020939914;436657.0512451711;437656.05685647397;472391.9387022875;531519.1411140322;472701.01669056056;437499.1961693786;442816.332836664;468410.7303370065;455934.4302543628;387052.7512684001;479251.77198001166;441851.56343584816;436657.0512451711;266774.11836628895;223686.61821467688;471202.2589852102;202307.13974355924;202307.13974355924;274.094514546186;2101282.4436211493;790625.4244804515;186399.61760712095;765222.8192042002;0;9;11;7;29;33;9;10;87;100;1064321279914.5109;410274094609.96277;895723741754.755;46089.16293461247;12100.280365874296;-0.0;9842.696283067698;3384880.396123905;746190.0676829246;0.0;556057.4184534524;4.751834442340353;0.3861152911773576
4911;2019-05-13 02:51:41.784;689;688;245;244;216;38;55;35;-22;43;745;240;-24;20;270;172;268;621;214;84;55;32;681;356;361;139;360;305;683;84.0;-1.0;556.0;229.0;0.0;57;0;14;1;0;0;1;0;0;0;1;0;1;1;0;17945.70703125;7374.70703125;5528.15234375;2322.58837890625;528.0;200268;633.0;0.0;Calculated values ==>;1557708701.784;342.06000000000006;341.96000000000004;297.66;297.56;294.76000000000005;276.96000000000004;273.955091788801;278.66;276.66;270.96000000000004;277.46000000000004;347.66;297.16;270.76000000000005;275.16;300.16;290.36;299.96000000000004;335.26000000000005;281.56;278.66;336.46000000000004;325.96000000000004;276.36;242.35481222062532;268.19934244402924;273.955091788801;294.56;6809999.999999999;3560000.0;3610000.0;1390000.0;3600000.0;3050000.0;6830000.0;0.014;0.0;0.09266666666666666;0.03816666666666667;0.0;0.014;0.0;7374.70703125;5528.15234375;2322.58837890625;17945.70703125;487397.8967122241;487039.77711295395;268014.84876742424;267556.6669678885;256222.9601939599;430412.23801567365;437636.28072910535;437812.597326149;473111.3802909942;527965.7723972703;472582.2410920194;437499.1961693786;444132.64570135507;468828.0317483648;456404.5795205577;281077.5900902314;476965.59801347443;442431.7791291878;437636.28072910535;265518.4816520846;221596.04284303306;472032.3497595296;201687.91129562646;201687.91129562646;273.84426157334804;2101573.7088718005;790747.2726453278;186430.17945302752;765316.596478777;0;9;11;7;29;33;9;10;87;101;1064538479914.5109;410359594609.96277;895906741754.755;21880.887572161755;10318.14606803897;-0.0;3303.2771720687047;3385446.8132114615;746376.8879032072;0.0;556166.9682322452;2.331774499253129;0.2264511123558469
4912;2019-05-13 02:52:41.785;688;687;243;242;215;38;58;34;-24;42;711;240;-25;26;270;173;268;626;215;85;57;30;678;356;361;137;360;304;680;284.0;-1.0;537.0;253.0;0.0;54;0;13;1;0;0;1;0;0;0;1;0;1;0;0;17669.3203125;7255.76708984375;5357.5146484375;2319.81005859375;524.0;200269;630.0;0.0;Calculated values ==>;1557708761.785;341.96000000000004;341.86;297.46000000000004;297.36;294.66;276.96000000000004;273.955091788801;278.96000000000004;276.56;270.76000000000005;277.36;344.26;297.16;270.66;275.76000000000005;300.16;290.46000000000004;299.96000000000004;335.76000000000005;281.66;278.86;336.16;325.56;276.16;241.92719264551067;268.0796299477929;273.955091788801;294.66;6780000.0;3560000.0;3610000.0;1370000.0;3600000.0;3040000.0;6800000.0;0.04733333333333333;0.0;0.0895;0.042166666666666665;0.0;0.04733333333333333;0.0;7255.76708984375;5357.5146484375;2319.81005859375;17669.3203125;487570.4354899431;487212.89880582417;267333.6698506675;266880.06931671535;255996.74491391884;430412.23801567365;438146.9115166479;437727.04723144654;473273.90776018414;524480.4282661186;472714.5398191165;437570.5891863215;445197.9025426301;468828.0317483648;456543.2252788729;281633.3306529444;478092.52347027505;442592.00508711144;437977.1081470654;264262.8888514036;219923.6425635755;472100.0868749512;201695.7442086549;201695.7442086549;273.8473173204552;2101870.505713684;790869.1952953511;186468.8667515579;765407.3118825277;0;9;11;7;29;33;9;10;87;101;1064755083525.1099;410442395990.1918;896089444800.2603;21124.80162053985;11402.049782428827;-0.0;11183.984559751429;3385805.1999287377;746557.892552489;0.0;556287.6974257972;2.9271122522575888;0.2324366806430916
4913;2019-05-13 02:53:41.785;689;687;241;240;213;38;60;34;-25;41;714;241;-26;26;270;174;268;625;214;86;60;29;671;357;362;136;362;303;673;238.0;-1.0;766.0;302.0;0.0;55;0;10;1;0;0;1;0;0;0;1;0;1;1;0;17204.150390625;7028.7431640625;5326.62060546875;2304.57763671875;519.0;200270;627.0;0.0;Calculated values ==>;1557708821.785;342.06000000000006;341.86;297.26000000000005;297.16;294.46000000000004;276.96000000000004;274.0616903277293;279.16;276.56;270.66;277.26000000000005;344.56000000000006;297.26000000000005;270.56;275.76000000000005;300.16;290.56;299.96000000000004;335.66;281.76000000000005;279.16;335.86;325.06;276.06;241.71165711629368;267.9596281332873;274.0616903277293;294.56;6709999.999999999;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3030000.0;6730000.0;0.03966666666666666;0.0;0.12766666666666668;0.050333333333333334;0.0;0.03966666666666666;0.0;7028.7431640625;5326.62060546875;2304.57763671875;17204.150390625;488453.60529141815;487954.44794278167;266964.61341404926;266508.57553426415;255590.41959422574;430346.717906069;438259.8388448866;437798.07955487026;473306.2826088756;524874.5002178348;472965.01554318523;437642.0229114993;445394.99845677166;468550.0769906653;456517.28431931394;283104.5964543563;478758.7452872327;442544.37911539245;438259.8388448866;263007.33956846996;217833.21561994078;472134.0588697756;201963.41740215442;201963.41740215442;273.9561847743248;2102161.117969543;790988.2328808003;186507.40331568551;765496.3463429769;0;9;11;7;29;33;9;10;87;101;1064971983525.1099;410524295990.1918;896271544800.2603;30108.225201496723;13598.588953870267;-0.0;9373.091383895042;3386232.1418189215;746766.2312086248;0.0;556459.0063919943;3.620744726621648;0.3114998322488268
4914;2019-05-13 02:54:41.776;689;686;238;238;211;39;62;34;-25;40;729;241;-27;28;271;174;268;617;215;88;62;27;672;356;361;137;361;302;674;298.0;-2.0;355.0;237.0;0.0;53;0;8;1;0;0;1;0;0;0;1;0;1;1;0;17003.4765625;6909.69189453125;5288.490234375;2307.69287109375;514.0;200271;623.0;0.0;Calculated values ==>;1557708881.776;342.06000000000006;341.76;296.96000000000004;296.96000000000004;294.26000000000005;277.06;273.955091788801;279.36;276.56;270.66;277.16;346.06000000000006;297.26000000000005;270.46000000000004;275.96000000000004;300.26000000000005;290.56;299.96000000000004;334.86;281.96000000000004;279.36;335.46000000000004;324.56;275.86;241.92719264551067;267.8393353686513;273.955091788801;294.66;6720000.0;3560000.0;3610000.0;1370000.0;3610000.0;3020000.0;6740000.000000001;0.049666666666666665;0.0;0.059166666666666666;0.0395;0.0;0.049666666666666665;0.0;6909.69189453125;5288.490234375;2307.69287109375;17003.4765625;488348.4315113313;487704.09034615284;265538.1272513608;265538.1272513608;254815.1700226209;430412.23801567365;438822.1517515752;438024.4983934438;473078.44118532055;526524.4449917371;473096.6947527298;437713.4967235476;445875.8662196725;468817.39725562325;456681.7176944001;282876.2827216492;477414.9747785194;443070.8289787995;438822.1517515752;261333.34086894934;215742.86842915416;471806.2409394271;201633.48189256122;201633.48189256122;273.82302354425053;2102446.138767653;791104.3690831228;186545.83313787216;765584.7923309943;0;9;11;7;29;33;9;10;87;101;1065188850989.8823;410606183705.10583;896453017575.0698;13986.46847630222;10671.823982351201;-0.0;11780.370602997693;3386599.5424808175;746968.4543115316;0.0;556635.2587998727;2.5119934551794434;0.19119228676903394
4915;2019-05-13 02:55:41.776;688;686;239;238;210;38;64;34;-25;40;744;242;-27;28;271;174;267;617;215;89;64;26;670;356;361;137;361;302;672;246.0;-1.0;819.0;196.0;0.0;49;0;6;1;0;0;1;0;0;0;1;0;1;0;0;16579.30859375;6734.69580078125;5099.08203125;2307.70629882812;512.0;200272;619.0;0.0;Calculated values ==>;1557708941.776;341.96000000000004;341.76;297.06;296.96000000000004;294.16;276.96000000000004;273.955091788801;279.56;276.56;270.66;277.16;347.56000000000006;297.36;270.46000000000004;275.96000000000004;300.26000000000005;290.56;299.86;334.86;282.06;279.56;335.06;324.36;275.76000000000005;241.92719264551067;267.8393353686513;273.955091788801;294.66;6700000.0;3560000.0;3610000.0;1370000.0;3610000.0;3020000.0;6720000.0;0.041;0.0;0.13649999999999998;0.03266666666666666;0.0;0.041;0.0;6734.69580078125;5099.08203125;2307.70629882812;16579.30859375;488414.8606529885;487915.6569643771;266132.47393570474;265684.3934485187;254543.4242982809;430412.23801567365;439157.44328511844;438024.4983934438;473078.44118532055;528092.9125784225;473214.8347337811;437713.4967235476;445875.8662196725;468817.39725562325;456681.7176944001;282486.99267068785;477651.72942771984;443229.8278896371;439157.44328511844;259659.41789560125;214906.75144652807;471708.256711685;201759.28802939394;201759.28802939394;273.8721011335049;2102725.995310622;791218.0723139171;186584.29479762152;765671.3554332078;0;9;11;7;29;33;9;10;87;101;1065405450989.8823;410688383705.10583;896634217575.0698;32250.201214692806;8818.33297695484;-0.0;9733.324365484705;3386984.848061576;747130.8722861925;0.0;556814.5395912768;3.5923993611302203;0.2772879237150384
4916;2019-05-13 02:56:41.787;687;685;241;241;211;39;67;33;-26;40;755;243;-27;30;271;174;267;618;215;90;66;25;669;355;360;138;360;302;671;129.0;-1.0;310.0;220.0;0.0;44;0;3;1;0;0;1;0;0;0;1;0;1;0;0;16346.099609375;6566.13525390625;4915.27392578125;2300.35229492188;532.0;200273;615.0;0.0;Calculated values ==>;1557709001.787;341.86;341.66;297.26000000000005;297.26000000000005;294.26000000000005;277.06;273.8482719121499;279.86;276.46000000000004;270.56;277.16;348.66;297.46000000000004;270.46000000000004;276.16;300.26000000000005;290.56;299.86;334.96000000000004;282.16;279.76000000000005;334.66;326.36;275.66;242.14157278889297;267.8393353686513;273.8482719121499;294.66;6690000.000000001;3550000.0;3600000.0;1380000.0;3600000.0;3020000.0;6709999.999999999;0.021500000000000002;0.0;0.051666666666666666;0.03666666666666667;0.0;0.021500000000000002;0.0;6566.13525390625;4915.27392578125;2300.35229492188;16346.099609375;488376.233018194;487876.98363849113;267122.3289034456;267122.3289034456;254951.68031838283;430477.46260093397;439876.853395306;437869.15320432716;472947.9820155742;529241.7372316079;473332.91330946685;437713.4967235476;446159.5380015785;468956.02269969863;456845.7472488624;387880.14000551053;477923.2106495261;443592.85282077984;439711.23851803166;257985.5697089033;223268.49639005636;471477.517547777;201218.84955173937;201218.84955173937;273.6565492033483;2103000.4240146466;791328.9328932688;186622.7023259398;765754.8236991129;0;9;11;7;29;33;9;10;87;101;1065621790644.5867;410770898829.99304;896815450794.8221;12226.932355383702;9909.484493188047;-0.0;5127.586362775284;3387355.5587919964;747286.9660435071;0.0;556938.4032180122;1.978266948065852;0.18884628425577113
4917;2019-05-13 02:57:41.797;687;683;242;241;213;38;69;33;-26;40;763;243;-27;32;271;174;267;615;215;91;68;25;665;355;360;138;360;302;667;158.0;-1.0;527.0;164.0;0.0;41;0;1;1;0;0;1;0;0;0;1;0;1;0;0;16031.943359375;6396.09814453125;4803.04150390625;2291.7158203125;574.0;200274;610.0;-1.0;Calculated values ==>;1557709061.797;341.86;341.46000000000004;297.36;297.26000000000005;294.46000000000004;276.96000000000004;273.8482719121499;280.06;276.46000000000004;270.56;277.16;349.46000000000004;297.46000000000004;270.46000000000004;276.36;300.26000000000005;290.56;299.86;334.66;282.26000000000005;279.96000000000004;334.16;330.56;275.66;242.14157278889297;267.8393353686513;273.8482719121499;294.66;6650000.0;3550000.0;3600000.0;1380000.0;3600000.0;3020000.0;6670000.0;0.026333333333333334;0.0;0.08783333333333333;0.02733333333333333;0.0;0.026333333333333334;-0.002524380258257526;6396.09814453125;4803.04150390625;2291.7158203125;16031.943359375;488796.6066972183;488011.621322416;267918.3368572277;267445.42140083195;255874.9246913747;430477.46260093397;440207.0039935974;437869.15320432716;472947.9820155742;530076.5401052948;473332.91330946685;437713.4967235476;446442.42112733104;468956.02269969863;456845.7472488624;391607.07888803794;477936.02361212927;443750.6622840181;440042.10740737274;255893.36323571714;240832.718256323;471477.517547777;201425.70084241877;201425.70084241877;273.7374090658322;2103270.2860088474;791436.9695080072;186660.97593809973;765835.8231586744;0;9;11;7;29;33;9;10;87;101;1065837826644.5524;410853712629.97986;896996680994.7933;20767.61656578762;7381.416323279791;-0.0;6283.565372877121;3387630.559192058;747431.0808987614;0.0;557033.5119979493;2.5522916868914387;0.2090212227557459
4918;2019-05-13 02:58:41.757;685;681;242;241;214;39;71;33;-25;39;769;243;-26;32;271;174;266;608;215;92;70;24;663;356;361;137;360;303;665;294.0;-1.0;570.0;215.0;0.0;40;0;1;1;0;0;1;0;0;0;1;0;1;0;0;16077.1494140625;6396.09521484375;4715.0;2309.40087890625;612.0;200275;606.0;0.0;Calculated values ==>;1557709121.757;341.66;341.26;297.36;297.26000000000005;294.56;277.06;273.955091788801;280.26000000000005;276.46000000000004;270.66;277.06;350.06000000000006;297.46000000000004;270.56;276.36;300.26000000000005;290.56;299.76000000000005;333.96000000000004;282.36;280.16;333.76000000000005;334.36;275.56;241.92719264551067;267.9596281332873;273.955091788801;294.66;6630000.0;3560000.0;3610000.0;1370000.0;3600000.0;3030000.0;6650000.0;0.049;0.0;0.095;0.035833333333333335;0.0;0.049;0.0;6396.09521484375;4715.0;2309.40087890625;16077.1494140625;488720.25484214345;487935.37881986465;268088.1233826884;267610.99340270006;256345.58576295033;430412.23801567365;440319.24944479857;437798.07955487026;472980.6827117325;530626.595412262;473201.6130517945;437642.0229114993;446248.92018464074;468956.02269969863;456681.7176944001;392374.33956347144;477101.00327657914;443705.0340120716;440154.36420568853;254219.67992080047;256730.23209357203;471512.23439352604;201679.6578959266;201679.6578959266;273.8410416217094;2103537.6833982808;791543.5000516622;186699.29301552483;765915.0872932491;0;9;11;7;29;33;9;10;87;101;1066053982444.69;410936157630.0323;897178059994.9087;22431.25005759965;9669.00065783065;-0.0;11685.260609178336;3387990.3097537784;747573.0729824889;0.0;557183.1523877507;3.262585154732081;0.24336774662441113
4919;2019-05-13 02:59:41.788;683;679;242;241;214;39;73;33;-24;39;773;244;-25;33;272;174;266;603;216;93;72;23;665;356;361;136;361;304;667;302.0;-1.0;579.0;196.0;0.0;39;0;2;1;0;0;1;0;0;0;1;0;1;0;0;16171.466796875;6413.37841796875;4658.2099609375;2317.841796875;642.0;200276;601.0;0.0;Calculated values ==>;1557709181.788;341.46000000000004;341.06000000000006;297.36;297.26000000000005;294.56;277.06;273.955091788801;280.46000000000004;276.46000000000004;270.76000000000005;277.06;350.46000000000004;297.56;270.66;276.46000000000004;300.36;290.56;299.76000000000005;333.46000000000004;282.46000000000004;280.36;333.26000000000005;337.36;275.46000000000004;241.71165711629368;268.0796299477929;273.955091788801;294.76000000000005;6650000.0;3560000.0;3610000.0;1360000.0;3610000.0;3040000.0;6670000.0;0.050333333333333334;0.0;0.0965;0.03266666666666666;0.0;0.050333333333333334;0.0;6413.37841796875;4658.2099609375;2317.841796875;16171.466796875;488222.89413223544;487434.8667185252;267918.3368572277;267445.42140083195;256247.46908204298;430412.23801567365;440647.96367074497;437727.04723144654;473111.07959547755;530968.349634598;473188.49693772214;437570.5891863215;446196.8478688148;468945.52311177674;456681.7176944001;390665.5639621817;476090.5261626785;443862.8476542991;440483.78149257216;252127.67657613798;269285.52512055053;471547.0194386176;201687.6201947546;201687.6201947546;273.8441480071958;2103806.560715529;791650.3008174137;186737.873294095;765993.237733312;0;9;11;7;29;33;9;10;87;101;1066270694355.1857;411018099945.2197;897360254080.3254;22777.804709040774;8815.40704196619;-0.0;12019.406785323485;3388367.246527793;747727.1892993173;0.0;557380.7933449193;3.2572423145547145;0.23573659741963435
4920;2019-05-13 03:00:41.778;682;678;242;242;214;39;75;33;-23;39;777;244;-24;33;272;174;266;606;215;94;74;21;661;357;362;135;362;304;663;241.0;-1.0;763.0;249.0;0.0;41;0;3;1;0;0;1;0;0;0;1;0;1;0;0;16294.873046875;6447.1748046875;4701.15673828125;2325.86840820312;660.0;200277;595.0;0.0;Calculated values ==>;1557709241.778;341.36;340.96000000000004;297.36;297.36;294.56;277.06;274.0616903277293;280.66;276.46000000000004;270.86;277.06;350.86;297.56;270.76000000000005;276.46000000000004;300.36;290.56;299.76000000000005;333.76000000000005;282.56;280.56;332.66;339.16;275.26000000000005;241.49495122638035;268.0796299477929;274.0616903277293;294.66;6609999.999999999;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3040000.0;6630000.0;0.04016666666666667;0.0;0.12716666666666668;0.0415;0.0;0.04016666666666667;0.0;6447.1748046875;4701.15673828125;2325.86840820312;16294.873046875;488501.2990794856;487715.7807028625;268260.89536675456;268260.89536675456;256444.64215979847;430346.717906069;440760.6321181403;437883.18805776763;473241.2657668606;531385.6704624288;473188.49693772214;437727.04723144654;446196.8478688148;468806.88306923484;456517.28431931394;393952.14228059776;477032.7164645466;443817.6366992229;440596.4608192194;249617.41799618208;276820.84063482966;471484.10707214737;201885.29496134116;201885.29496134116;273.9257432915318;2104077.0684554647;791757.4542324068;186776.56442954598;766071.2194566975;0;9;11;7;29;33;9;10;87;101;1066487558205.2201;411099386395.23267;897542623680.3545;30011.0654054289;11188.35070259846;-0.0;9588.231828624777;3388807.0804609414;747893.8594975517;0.0;557560.826989455;3.7692514673002955;0.3085676589828596
4921;2019-05-13 03:01:41.799;680;676;243;242;215;40;77;34;-23;39;781;244;-24;33;272;174;266;601;213;95;76;18;661;357;362;135;361;304;663;270.0;0.0;450.0;203.0;0.0;40;0;4;1;0;0;1;0;0;0;1;0;1;1;0;16471.828125;6494.00732421875;4664.0087890625;2327.59448242188;668.0;200278;588.0;0.0;Calculated values ==>;1557709301.799;341.16;340.76;297.46000000000004;297.36;294.66;277.16;274.0616903277293;280.86;276.56;270.86;277.06;351.26;297.56;270.76000000000005;276.46000000000004;300.36;290.56;299.76000000000005;333.26000000000005;282.66;280.76000000000005;331.96000000000004;339.96000000000004;274.96000000000004;241.49495122638035;268.0796299477929;274.0616903277293;294.46000000000004;6609999.999999999;3570000.0000000005;3620000.0000000005;1350000.0;3610000.0;3040000.0;6630000.0;0.045000000000000005;0.0;0.075;0.03383333333333333;0.0;0.045000000000000005;0.0;6494.00732421875;4664.0087890625;2327.59448242188;16471.828125;488214.8314042275;487427.7920528121;268748.7659668145;268260.89536675456;256822.64782102525;430346.717906069;441087.94060429255;437883.18805776763;473241.2657668606;531802.8519403378;473188.49693772214;437727.04723144654;446196.8478688148;468945.52311177674;456517.28431931394;393952.14228059776;476263.66909624304;443975.45344641636;440924.4576432406;246688.97952812296;280170.41352433193;471190.70470879815;201783.4927870251;201783.4927870251;273.88605174262244;2104350.219867692;791865.3351617643;186815.35685950879;766149.2898177058;0;9;11;7;29;33;9;10;87;101;1066704834224.8887;411180414745.1091;897725087520.0762;17707.47714530569;9114.944003353321;-0.0;10761.343418529697;3389204.874160673;748063.112837786;0.0;557730.4661358504;2.7869531231432623;0.2064860679819155
4922;2019-05-13 03:02:41.809;678;675;242;242;214;38;78;33;-23;39;785;243;-24;31;272;173;266;601;210;97;78;15;665;355;360;134;359;304;667;-1.0;-1.0;20.0;147.0;0.0;27;0;5;1;0;0;1;0;0;0;1;0;1;0;0;16167.6982421875;6637.60595703125;4288.32080078125;2326.46118164062;673.0;200279;583.0;0.0;Calculated values ==>;1557709361.809;340.96000000000004;340.66;297.36;297.36;294.56;276.96000000000004;273.8482719121499;280.96000000000004;276.46000000000004;270.86;277.06;351.66;297.46000000000004;270.76000000000005;276.26000000000005;300.36;290.46000000000004;299.76000000000005;333.26000000000005;282.86;280.96000000000004;331.46000000000004;340.46000000000004;274.66;241.2770596917726;268.0796299477929;273.8482719121499;294.16;6650000.0;3550000.0;3600000.0;1340000.0;3590000.0;3040000.0;6670000.0;0.0;0.0;0.0033333333333333335;0.0245;0.0;0.0;0.0;6637.60595703125;4288.32080078125;2326.46118164062;16167.6982421875;487503.27116398676;486856.30019166396;267918.3368572277;267918.3368572277;256247.46908204298;430477.46260093397;441675.5319146329;437883.18805776763;473371.24222306634;532219.8961362846;473070.1014623026;437727.04723144654;445912.450752771;469222.07547389006;456707.59526566305;390665.5639621817;475780.6967943494;444691.50070735835;441675.5319146329;244597.3647265701;282264.0715131367;471030.75637644227;199649.56001966714;201783.4927870251;273.03967705231554;2104622.261253384;791974.7835107758;186854.14712066934;766223.9049980671;0;9;11;7;29;33;9;10;87;101;1066921470324.8542;411261128195.09625;897907517920.0471;794.112093460335;6648.839310740991;-0.0;0.0;3389359.0797676235;748194.4995928594;0.0;557820.1589439675;0.5616309632804539;0.09052781293532872
