;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4923;2019-05-13 03:03:41.780;678;674;240;240;214;38;80;32;-24;39;788;242;-25;32;272;172;266;606;207;97;80;12;666;355;360;133;360;303;668;324.0;-1.0;318.0;193.0;0.0;24;0;3;1;0;0;1;0;0;0;1;0;1;0;0;16071.134765625;6538.119140625;4224.55029296875;2323.33178710938;676.0;200280;577.0;0.0;Calculated values ==>;1557709421.78;340.96000000000004;340.56000000000006;297.16;297.16;294.56;276.96000000000004;273.8482719121499;281.16;276.36;270.76000000000005;277.06;351.96000000000004;297.36;270.66;276.36;300.36;290.36;299.76000000000005;333.76000000000005;282.86;281.16;330.86;340.76;274.36;241.05796691057077;267.9596281332873;273.8482719121499;293.86;6659999.999999999;3550000.0;3600000.0;1330000.0;3600000.0;3030000.0;6680000.0;0.054000000000000006;0.0;0.053000000000000005;0.03216666666666666;0.0;0.054000000000000006;0.0;6538.119140625;4224.55029296875;2323.33178710938;16071.134765625;487396.8794449989;486604.14304904744;266898.34498403315;266898.34498403315;256198.75721232276;430477.46260093397;441998.2104767617;437953.82195464283;473501.00995365425;532607.1488387903;473083.3453044321;437798.07955487026;446248.92018464074;469083.92018553516;456569.29167028697;389751.543361706;476434.05210421275;444691.50070735835;441998.2104767617;242087.5637286956;283520.3318566784;470871.3547390081;201101.935637442;201101.935637442;273.61079966249247;2104890.7883440643;792084.5281509499;186892.8766670478;766294.8113025101;0;9;11;7;29;33;9;10;87;101;1067137365924.6963;411341189480.03766;898089529904.914;12553.149974811646;8677.582981100377;-0.0;13008.398841323266;3389470.2531916387;748322.1580471082;0.0;557928.5098726262;2.6164701668425767;0.167921888012761
4924;2019-05-13 03:04:41.780;679;674;237;238;212;38;82;31;-21;39;791;240;-26;30;272;172;266;613;208;98;82;9;672;355;360;132;360;302;675;161.0;-1.0;508.0;192.0;0.0;18;0;1;1;0;0;1;0;0;0;1;0;1;0;0;15661.806640625;6480.46484375;4073.84716796875;2309.45532226562;678.0;200281;571.0;0.0;Calculated values ==>;1557709481.78;341.06000000000006;340.56000000000006;296.86;296.96000000000004;294.36;276.96000000000004;273.8482719121499;281.36;276.26000000000005;271.06;277.06;352.26;297.16;270.56;276.16;300.36;290.36;299.76000000000005;334.46000000000004;282.96000000000004;281.36;330.26000000000005;340.96000000000004;274.06;240.83765695389522;267.8393353686513;273.8482719121499;293.96000000000004;6720000.0;3550000.0;3600000.0;1320000.0;3600000.0;3020000.0;6750000.0;0.026833333333333334;0.0;0.08466666666666667;0.032;0.0;0.026833333333333334;0.0;6480.46484375;4073.84716796875;2309.45532226562;15661.806640625;486901.88633278507;485850.9126670876;265026.9376542947;265465.77532046614;255132.65098431113;430477.46260093397;442319.60946485755;438642.8229465016;473630.5699406402;532993.931958739;472978.49309529504;437869.15320432716;446159.5380015785;469083.92018553516;456569.29167028697;281273.2578227978;476678.31051890645;444847.3262068442;442319.60946485755;239577.9089402584;284357.86631585273;470712.50156274275;201059.0290793232;201059.0290793232;273.5940014304085;2105155.22952245;792193.0163508196;186931.4832262926;766363.9646146846;0;9;11;7;29;33;9;10;87;101;1067353365924.6963;411420689480.03766;898271029904.914;20115.42788075444;8628.911119469427;-0.0;6473.825573678505;3389742.491340435;748466.3788312796;0.0;558090.8617427512;2.7377799721906233;0.22474226846029627
4925;2019-05-13 03:05:41.791;681;675;235;235;210;38;84;32;-11;39;793;240;-19;32;273;172;267;620;210;99;84;6;676;356;361;131;361;302;678;219.0;0.0;491.0;208.0;0.0;17;0;1;1;0;0;1;0;0;0;1;0;1;0;0;15513.18359375;6517.9208984375;4088.98291015625;2310.91381835938;678.0;200282;565.0;0.0;Calculated values ==>;1557709541.791;341.26;340.66;296.66;296.66;294.16;276.96000000000004;273.955091788801;281.56;276.36;272.06;277.06;352.46000000000004;297.16;271.26000000000005;276.36;300.46000000000004;290.36;299.86;335.16;283.06;281.56;329.66;340.96000000000004;273.76000000000005;240.61611355647437;267.8393353686513;273.955091788801;294.16;6759999.999999999;3560000.0;3610000.0;1310000.0;3610000.0;3020000.0;6780000.0;0.0365;0.0;0.08183333333333334;0.034666666666666665;0.0;0.0365;0.0;6517.9208984375;4088.98291015625;2310.91381835938;15513.18359375;486765.3790170936;485673.4416365241;263960.60968555923;263960.60968555923;254277.24120321378;430412.23801567365;442431.7791291878;440168.1791668574;473759.9231585776;533202.0663396476;472978.49309529504;438950.1900821458;446442.42112733104;469073.5550868863;456404.5795205577;281261.8675570905;477403.73698674823;444803.72290194937;442431.7791291878;237068.3971897606;284357.86631585273;470554.1986138099;201245.90728113268;201245.90728113268;273.67158096269304;2105415.0687358384;792301.3560905013;186969.99336130914;766432.0006695663;0;9;11;7;29;33;9;10;87;101;1067569705579.4006;411499603944.9298;898452263124.6663;19551.805915981808;9336.020766199477;-0.0;8803.284322454012;3390073.112224341;748616.1140432126;0.0;558218.1943317406;2.917761505317469;0.22881925412801632
4926;2019-05-13 03:06:41.781;685;677;235;234;209;40;86;33;0;40;793;242;-9;25;273;174;268;626;212;100;85;7;680;356;361;141;361;300;683;249.0;-1.0;689.0;105.0;0.0;18;100;1;1;0;0;1;0;0;0;1;0;0;0;0;14623.7216796875;6587.33837890625;4134.54296875;1346.29565429688;678.0;200283;559.0;0.0;Calculated values ==>;1557709601.781;341.66;340.86;296.66;296.56;294.06;277.16;273.955091788801;281.76000000000005;276.46000000000004;273.16;277.16;352.46000000000004;297.36;272.26000000000005;275.66;300.46000000000004;290.56;299.96000000000004;335.76000000000005;283.16;281.66;329.06;340.96000000000004;273.86;242.77792619122317;267.5978703862781;273.955091788801;294.36;6800000.0;3560000.0;3610000.0;1410000.0;3610000.0;3000000.0;6830000.0;0.0415;0.0;0.11483333333333333;0.0175;0.0;0.0415;0.0;6587.33837890625;4134.54296875;1346.29565429688;14623.7216796875;486921.4647658846;485426.8465936781;263633.77599307697;263217.40067863045;253706.79010581115;430412.23801567365;442751.9202415012;442232.80960689666;472555.3283204977;533350.4035605799;473477.1806977309;440898.71900803724;445840.54513808986;469073.5550868863;456681.7176944001;281258.7052886978;477739.8263208034;444959.55641343363;442592.00508711144;234559.02529450474;284357.86631585273;469299.3162826378;201644.47236520887;201644.47236520887;273.82731255715504;2105666.167756344;792410.5483827476;187000.46502746185;766500.5186303377;0;9;11;7;29;33;9;10;87;101;1067786269479.435;411581190344.94275;898632833024.695;27627.560726587148;4683.959768555008;-0.0;9999.322607958957;3390466.2080861935;748732.927742159;0.0;558374.8566081205;3.5059846318340764;0.23127182710744776
4927;2019-05-13 03:07:41.822;690;680;235;235;207;40;87;33;8;40;790;242;1;24;273;174;268;630;211;101;87;7;676;356;361;144;361;299;679;284.0;0.0;610.0;90.0;0.0;16;100;1;1;0;0;1;0;0;0;1;0;0;0;0;14458.4375;6545.93505859375;4042.65625;1327.42578125;678.0;200284;552.0;0.0;Calculated values ==>;1557709661.822;342.16;341.16;296.66;296.66;293.86;277.16;273.955091788801;281.86;276.46000000000004;273.96000000000004;277.16;352.16;297.36;273.26000000000005;275.56;300.46000000000004;290.56;299.96000000000004;336.16;283.26000000000005;281.86;328.36;340.96000000000004;273.86;243.40439225979637;267.47669482898436;273.955091788801;294.26000000000005;6759999.999999999;3560000.0;3610000.0;1440000.0;3610000.0;2990000.0;6790000.000000001;0.04733333333333333;0.0;0.10166666666666666;0.015000000000000001;0.0;0.04733333333333333;0.0;6545.93505859375;4042.65625;1327.42578125;14458.4375;488071.52595437894;486298.16549945954;263894.41183196945;263894.41183196945;253170.6681518116;430412.23801567365;442911.52731137094;443605.7027051416;472160.7387857882;533112.8344123733;473608.0391273983;442587.06714554323;445894.0746071401;469073.5550868863;456681.7176944001;282026.1357052079;478823.09905144596;445115.11632786837;442911.52731137094;231631.59724164338;284357.86631585273;468888.98623916827;201673.01315222148;201673.01315222148;273.83844914170976;2105908.6846900973;792520.0671149892;187022.76126483036;766568.7085219123;0;9;11;7;29;33;9;10;87;101;1068003017489.8964;411666748770.1249;898812655820.0776;24596.49010454688;4008.2395963042018;-0.0;11418.623003533074;3390901.7058976693;748805.4122342669;0.0;558553.4614518977;3.3587861113842163;0.20159986867480129
4928;2019-05-13 03:08:41.752;693;682;234;234;208;40;89;33;11;41;781;241;8;27;273;173;268;629;211;102;89;6;677;357;362;143;361;298;679;227.0;-2.0;713.0;79.0;0.0;19;100;1;1;0;0;1;0;0;0;1;0;0;0;0;14430.3916015625;6519.6396484375;4160.029296875;1320.49291992188;678.0;200285;545.0;0.0;Calculated values ==>;1557709721.752;342.46000000000004;341.36;296.56;296.56;293.96000000000004;277.16;274.0616903277293;282.06;276.46000000000004;274.26000000000005;277.26000000000005;351.26;297.26000000000005;273.96000000000004;275.86;300.46000000000004;290.46000000000004;299.96000000000004;336.06;283.36;282.06;327.66;340.96000000000004;273.76000000000005;243.1966462407574;267.35522164206344;274.0616903277293;294.26000000000005;6770000.0;3570000.0000000005;3620000.0000000005;1430000.0;3610000.0;2980000.0;6790000.000000001;0.03783333333333334;0.0;0.11883333333333333;0.013166666666666667;0.0;0.03783333333333334;0.0;6519.6396484375;4160.029296875;1320.49291992188;14430.3916015625;488399.87991139584;486590.452477716;263473.0576391854;263473.0576391854;253523.1244058075;430346.717906069;443024.1235409956;444239.97794932604;472391.1323836129;532252.1475312008;473621.29924998066;443808.3536081526;446510.5447193949;469073.5550868863;456378.44897120155;281827.32445990754;478670.0153280616;445072.19969914685;443024.1235409956;228704.35009887922;284357.86631585273;468926.6663542118;201965.89330855885;201965.89330855885;273.95714929514816;2106149.144069262;792628.8198779149;187044.8015103773;766636.9844865473;0;9;11;7;29;33;9;10;87;101;1068219664440.1377;411752748320.2207;898991546870.2769;28790.237058144503;3514.983511767764;-0.0;9120.036377127191;3391346.076253562;748868.0326177904;0.0;558724.4172655164;3.4520581815694005;0.22327039825682177
4929;2019-05-13 03:09:41.782;695;684;234;234;207;40;91;33;13;41;772;240;11;32;274;173;268;631;209;103;91;5;677;356;361;144;361;298;679;158.0;-1.0;668.0;89.0;0.0;15;100;0;1;0;0;1;0;0;0;1;0;0;0;0;14089.56640625;6467.74755859375;3985.44897460938;1322.72399902344;678.0;200286;538.0;0.0;Calculated values ==>;1557709781.782;342.66;341.56000000000006;296.56;296.56;293.86;277.16;273.955091788801;282.26000000000005;276.46000000000004;274.46000000000004;277.26000000000005;350.36;297.16;274.26000000000005;276.36;300.56;290.46000000000004;299.96000000000004;336.26000000000005;283.46000000000004;282.26000000000005;326.96000000000004;340.96000000000004;273.66;243.40439225979637;267.35522164206344;273.955091788801;294.06;6770000.0;3560000.0;3610000.0;1440000.0;3610000.0;2980000.0;6790000.000000001;0.026333333333333334;0.0;0.11133333333333333;0.014833333333333334;0.0;0.026333333333333334;0.0;6467.74755859375;3985.44897460938;1322.72399902344;14089.56640625;488688.5255768103;486882.26485955354;263473.0576391854;263473.0576391854;253170.6681518116;430412.23801567365;443546.9278479287;444526.6575060108;472259.5391352755;531316.556720135;473503.8501095456;444239.97794932604;447209.85830160003;469201.49363940477;456543.2252788729;281827.32445990754;478976.03082603926;445425.4242654712;443546.9278479287;225777.27872811773;284357.86631585273;468689.9516013245;201625.05302998243;201625.05302998243;273.8197339910098;2106386.9292190387;792737.1022187019;187066.8393314285;766704.8974116035;0;9;11;7;29;33;9;10;87;101;1068436672890.0343;411838891370.1796;899170436270.1917;27043.045298331155;3961.462662141574;-0.0;6370.609370205919;3391811.586244987;748930.3674877357;0.0;558853.5705243732;3.173859506642903;0.22406897136617046
4930;2019-05-13 03:10:41.773;697;686;234;233;207;40;93;33;15;41;765;239;14;37;274;172;268;633;209;104;92;4;672;357;362;144;362;298;674;254.0;-1.0;623.0;133.0;0.0;13;100;0;1;0;0;1;0;0;0;1;0;0;0;0;13918.236328125;6414.0654296875;3840.07397460938;1319.94738769531;679.0;200287;531.0;0.0;Calculated values ==>;1557709841.773;342.86;341.76;296.56;296.46000000000004;293.86;277.16;274.0616903277293;282.46000000000004;276.46000000000004;274.66;277.26000000000005;349.66;297.06;274.56;276.86;300.56;290.36;299.96000000000004;336.46000000000004;283.56;282.36;326.26000000000005;341.06000000000006;273.56;243.40439225979637;267.35522164206344;274.0616903277293;294.06;6720000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;2980000.0;6740000.000000001;0.042333333333333334;0.0;0.10383333333333335;0.022166666666666668;0.0;0.042333333333333334;0.0;6414.0654296875;3840.07397460938;1319.94738769531;13918.236328125;489497.6439056193;487704.09034615284;263801.7791140382;263377.6660901887;253381.92144192834;430346.717906069;443659.5280211563;444812.4960039494;472259.5391352755;530588.4102196238;473386.34142641246;444669.68110044283;447904.5904251493;469063.3101005199;456239.458526686;282876.2827216492;479859.21748854127;445383.06367426197;443501.124914463;222850.3779558165;284776.6418597092;468590.4005405076;201751.31912706932;201751.31912706932;273.87350219688557;2106620.2925651604;792844.434557892;187088.85828962215;766770.1003208748;0;9;11;7;29;33;9;10;87;101;1068653540354.8068;411925278410.089;899349209450.004;25237.852199049383;5914.9329713312145;-0.0;10234.075111666334;3392247.195039219;749012.6584391004;0.0;558991.9221390547;3.5758207991563897;0.23919385233037005
4931;2019-05-13 03:11:41.783;699;687;233;233;208;40;94;33;17;41;759;238;19;41;274;172;268;630;209;105;94;4;675;356;361;144;361;301;677;123.0;-1.0;1053.0;36.0;0.0;9;100;0;1;0;0;1;0;0;0;1;0;0;0;0;13788.890625;6455.44384765625;3782.7060546875;1339.30737304688;680.0;200288;524.0;0.0;Calculated values ==>;1557709901.783;343.06000000000006;341.86;296.46000000000004;296.46000000000004;293.96000000000004;277.16;273.955091788801;282.56;276.46000000000004;274.86;277.26000000000005;349.06000000000006;296.96000000000004;275.06;277.26000000000005;300.56;290.36;299.96000000000004;336.16;283.66;282.56;325.56;341.16;273.56;243.40439225979637;267.7187500070086;273.955091788801;294.06;6750000.0;3560000.0;3610000.0;1440000.0;3610000.0;3010000.0;6770000.0;0.0205;0.0;0.1755;0.006;0.0;0.0205;0.0;6455.44384765625;3782.7060546875;1339.30737304688;13788.890625;489472.4924752701;487531.24181370233;263183.0479309234;263183.0479309234;253608.286219322;430412.23801567365;444020.37124934135;444501.2531899496;472259.5391352755;529735.4572414138;472873.94095227536;444788.4522848616;447894.6635423884;469201.49363940477;456404.5795205577;282230.0731381624;479055.7569731089;445734.66423797165;444020.37124934135;219923.6425635755;285195.4229665811;468590.4005405076;201863.27449727722;201863.27449727722;273.9126368815113;2106851.223771854;792951.698342838;187111.02243936755;766833.63407497;0;9;11;7;29;33;9;10;87;101;1068870476504.7723;412011692810.07526;899528939399.9755;42582.965260564;1600.3627562593822;-0.0;4964.220483417314;3392812.462713539;749075.2963413977;0.0;559118.5957110708;4.245107309072962;0.29788459585218363
4932;2019-05-13 03:12:41.814;699;689;233;233;207;39;96;33;8;41;757;238;12;46;274;172;268;633;210;105;96;4;676;356;361;144;361;304;678;261.0;-1.0;1164.0;59.0;0.0;7;100;0;1;0;0;1;0;0;0;1;0;0;0;0;13681.978515625;6430.78955078125;3723.99609375;1356.57019042969;680.0;200289;517.0;0.0;Calculated values ==>;1557709961.814;343.06000000000006;342.06000000000006;296.46000000000004;296.46000000000004;293.86;277.06;273.955091788801;282.76000000000005;276.46000000000004;273.96000000000004;277.26000000000005;348.86;296.96000000000004;274.36;277.76000000000005;300.56;290.36;299.96000000000004;336.46000000000004;283.66;282.76000000000005;324.86;341.16;273.56;243.40439225979637;268.0796299477929;273.955091788801;294.16;6759999.999999999;3560000.0;3610000.0;1440000.0;3610000.0;3040000.0;6780000.0;0.0435;0.0;0.194;0.009833333333333333;0.0;0.0435;0.0;6430.78955078125;3723.99609375;1356.57019042969;13681.978515625;489368.53335615405;487715.5389340336;263118.98178214935;263118.98178214935;253212.57570187922;430412.23801567365;444334.5580357216;442580.7327243594;472259.5391352755;529297.6306174517;472477.1832610706;443168.68479859125;448026.5480966273;469201.49363940477;456404.5795205577;282026.1357052079;479397.2304203188;445734.66423797165;444334.5580357216;216997.06728235667;285195.4229665811;468590.4005405076;201826.3833557123;201826.3833557123;273.8982591670409;2107080.2659583264;793059.1391033712;187133.49969294263;766896.2222466248;0;9;11;7;29;33;9;10;87;101;1069087188414.4073;412098137449.9297;899710533174.6697;46706.34377751753;2623.179502317153;-0.0;10549.105598580403;3393556.9247276834;749110.5107115223;0.0;559247.9402216902;5.2017008019645035;0.3358242654713506
4933;2019-05-13 03:13:41.764;699;689;234;234;208;41;98;34;-9;41;756;238;-8;45;274;173;268;634;210;106;98;5;677;358;362;143;362;307;679;125.0;-1.0;1086.0;120.0;0.0;15;100;0;1;0;0;1;0;0;0;1;0;0;0;0;13880.2587890625;6448.12646484375;3976.35375976562;1372.009765625;681.0;200290;511.0;0.0;Calculated values ==>;1557710021.764;343.06000000000006;342.06000000000006;296.56;296.56;293.96000000000004;277.26000000000005;274.1680685717883;282.96000000000004;276.56;272.26000000000005;277.26000000000005;348.76;296.96000000000004;272.36;277.66;300.56;290.46000000000004;299.96000000000004;336.56;283.76000000000005;282.96000000000004;324.26000000000005;341.26;273.66;243.1966462407574;268.43790593516167;274.1680685717883;294.16;6770000.0;3579999.9999999995;3620000.0000000005;1430000.0;3620000.0000000005;3070000.0;6790000.000000001;0.020833333333333332;0.0;0.181;0.02;0.0;0.020833333333333332;0.0;6448.12646484375;3976.35375976562;1372.009765625;13880.2587890625;489264.4898080268;487609.7471302752;263473.0576391854;263473.0576391854;253523.1244058075;430280.9020939914;444447.176592924;439381.6388549594;472391.1323836129;528963.3448891509;472078.47322309687;439535.2943893536;447318.6337633334;469063.3101005199;456213.26347489114;281827.32445990754;479433.92206785496;445692.85298803146;444447.176592924;214488.6975840042;285614.20965156396;468827.3046948051;202175.11612534634;202175.11612534634;274.04315764396677;2107309.7598649557;793166.3739666699;187156.21891078923;766960.3383541367;0;9;11;7;29;33;9;10;87;101;1069303907664.5797;412184165699.9981;899893680424.8153;42934.38061405996;5333.043771389176;-0.0;5047.3345930745345;3394303.308259843;749176.7573206387;0.0;559377.8022481116;4.519544290094754;0.3502318056387111
4934;2019-05-13 03:14:41.795;698;691;236;236;209;41;100;34;-3;42;758;238;-8;41;275;172;268;639;210;107;99;6;682;358;363;142;363;309;684;93.0;-1.0;1096.0;95.0;0.0;17;100;0;1;0;0;1;0;0;0;1;0;0;0;0;14155.6064453125;6469.60302734375;4139.25537109375;1380.38134765625;681.0;200291;506.0;0.0;Calculated values ==>;1557710081.795;342.96000000000004;342.26;296.76000000000005;296.76000000000005;294.06;277.26000000000005;274.1680685717883;283.16;276.56;272.86;277.36;348.96000000000004;296.96000000000004;272.36;277.26000000000005;300.66;290.36;299.96000000000004;337.06;283.86;283.06;323.76000000000005;341.26;273.76000000000005;242.98782864720522;268.67533136820026;274.1680685717883;294.16;6820000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3090000.0;6840000.000000001;0.015500000000000002;0.0;0.18266666666666667;0.01583333333333333;0.0;0.015500000000000002;0.0;6469.60302734375;4139.25537109375;1380.38134765625;14155.6064453125;488598.3952822559;487371.2497178158;263988.298691876;263988.298691876;253664.57145198918;430280.9020939914;444560.2106271954;439865.0975002962;472620.9849758201;529019.5636155247;471811.56846179103;439094.5795304832;446367.0588809091;469053.1854526702;456073.92579066654;280900.3190324847;479619.33754217374;445651.1672211228;444403.25123426295;212398.47392691602;285614.20965156396;469063.6082102231;202233.2213522303;202233.2213522303;274.06576586012955;2107543.5127857523;793274.0773306865;187179.16735402527;767028.003372588;0;9;11;7;29;33;9;10;87;101;1069521520040.0775;412269709875.1938;900078575905.2383;43407.42270971337;4224.814458584885;-0.0;3753.6354631715067;3395023.195038619;749256.4472912938;0.0;559451.1815584804;4.285999255975505;0.33360614874078254
4935;2019-05-13 03:15:41.805;697;691;238;237;209;42;102;34;9;42;761;238;3;36;275;169;269;643;209;108;101;7;681;359;364;143;364;309;684;93.0;-2.0;995.0;151.0;0.0;24;100;0;1;0;0;1;0;0;0;1;0;0;0;0;14442.580078125;6460.46044921875;4373.5400390625;1377.97595214844;680.0;200292;500.0;0.0;Calculated values ==>;1557710141.805;342.86;342.26;296.96000000000004;296.86;294.06;277.36;274.27422755570615;283.36;276.56;274.06;277.36;349.26;296.96000000000004;273.46000000000004;276.76000000000005;300.66;290.06;300.06;337.46000000000004;283.96000000000004;283.26000000000005;323.16;341.16;273.86;243.1966462407574;268.67533136820026;274.27422755570615;294.06;6809999.999999999;3590000.0;3640000.0;1430000.0;3640000.0;3090000.0;6840000.000000001;0.015500000000000002;0.0;0.16583333333333333;0.025166666666666667;0.0;0.015500000000000002;0.0;6460.46044921875;4373.5400390625;1377.97595214844;14442.580078125;488558.45908312395;487371.2497178158;264836.62138799863;264410.58876665164;253664.57145198918;430214.79039162316;444673.65837948915;441685.6382270979;472489.7604950056;529333.9131714968;471811.56846179103;440780.27310602705;445650.56439955387;468914.74651439214;455487.9538181988;281813.4876961327;480228.74643386545;445609.60758162086;444516.696244341;209890.3038832737;285195.4229665811;469026.00599727634;202335.94481630917;202335.94481630917;274.1102883279725;2107781.8707264466;793381.8458180622;187202.15749590512;767098.955157655;0;9;11;7;29;33;9;10;87;101;1069739656390.0428;412355224125.1802;900264006805.2089;39692.15749062247;6711.69987305434;-0.0;3753.801647134493;3395715.806956262;749347.6001003128;0.0;559513.7539613856;4.107251537495307;0.33748335982165734
4936;2019-05-13 03:16:41.786;697;692;238;238;210;42;103;35;15;42;763;238;12;38;275;167;269;645;210;109;103;9;687;359;363;143;363;310;689;82.0;-1.0;836.0;82.0;0.0;28;100;0;1;0;0;1;0;0;0;1;0;0;0;0;14694.353515625;6496.48681640625;4461.03369140625;1378.2878417968802;680.0;200293;496.0;0.0;Calculated values ==>;1557710201.786;342.86;342.36;296.96000000000004;296.96000000000004;294.16;277.36;274.27422755570615;283.46000000000004;276.66;274.66;277.36;349.46000000000004;296.96000000000004;274.36;276.96000000000004;300.66;289.86;300.06;337.66;284.06;283.46000000000004;322.76000000000005;341.16;274.06;243.1966462407574;268.7936212382143;274.27422755570615;294.16;6870000.0;3590000.0;3629999.9999999995;1430000.0;3629999.9999999995;3100000.0;6890000.000000001;0.013666666666666666;0.0;0.13933333333333334;0.013666666666666666;0.0;0.013666666666666666;0.0;6496.48681640625;4461.03369140625;1378.2878417968802;14694.353515625;487928.4763226446;486986.88456574164;264502.96991902427;264502.96991902427;253806.25724083048;430214.79039162316;445029.4078903859;442374.1672774083;472489.7604950056;529467.1112581616;471677.7835861102;441925.55079813005;445742.4428687401;469053.1854526702;455207.12558952876;280746.1780217678;479960.8160998913;445960.44221279345;445029.4078903859;208218.24852204052;285195.4229665811;469224.6196281288;202490.33960837065;202490.33960837065;274.1703007710635;2108024.601617048;793489.7861865688;187225.11908736033;767172.5532918848;0;9;11;7;29;33;9;10;87;101;1069957687324.8488;412440996955.1038;900449648000.0436;33423.813321885915;3645.368493603361;-0.0;3314.700599854208;3396324.9137675674;749433.8816721388;0.0;559572.6394937327;3.273711885822404;0.25453221727954606
4937;2019-05-13 03:17:41.796;697;693;238;238;209;42;105;35;19;43;763;238;19;41;275;163;270;649;208;110;104;11;689;358;363;143;363;309;692;256.0;-1.0;855.0;64.0;0.0;29;100;1;1;0;0;1;0;0;0;1;0;0;0;0;14841.197265625;6626.8798828125;4573.470703125;1375.408203125;680.0;200294;491.0;0.0;Calculated values ==>;1557710261.796;342.86;342.46000000000004;296.96000000000004;296.96000000000004;294.06;277.36;274.1680685717883;283.66;276.66;275.06;277.46000000000004;349.46000000000004;296.96000000000004;275.06;277.26000000000005;300.66;289.46000000000004;300.16;338.06000000000006;284.16;283.56;322.26000000000005;341.16;274.26000000000005;243.1966462407574;268.67533136820026;274.1680685717883;293.96000000000004;6890000.000000001;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3090000.0;6920000.0;0.042666666666666665;0.0;0.14250000000000002;0.010666666666666666;0.0;0.042666666666666665;0.0;6626.8798828125;4573.470703125;1375.408203125;14841.197265625;487717.7895870129;486814.6715972595;264307.7899326622;264307.7899326622;253332.84506948534;430280.9020939914;445340.82824547135;443174.07890385523;472588.3698738022;529543.430864508;471811.56846179103;443174.07890385523;446367.0588809091;469053.1854526702;454812.6628188586;281103.1390221498;480228.5115943371;446114.6860336456;445185.2543446536;206128.24275125185;285195.4229665811;469423.14637040184;202324.0192410381;202324.0192410381;274.1010774674038;2108270.772228451;793599.1658026098;187248.07037897554;767247.8533764167;0;9;11;7;29;33;9;10;87;101;1070175523624.8141;412526811255.0902;900635378950.014;34321.133501951444;2849.0573560465464;-0.0;10362.079364420926;3396889.5490812133;749488.0109075799;0.0;559686.6316556113;3.779674134952326;0.23224279090188812
4938;2019-05-13 03:18:41.797;699;694;237;237;209;42;106;35;13;43;763;238;18;45;275;162;270;652;208;110;106;13;692;359;364;144;364;308;694;232.0;0.0;983.0;174.0;0.0;37;100;5;1;0;0;1;0;0;0;1;0;0;0;0;15518.7138671875;6909.9580078125;4889.72119140625;1372.70056152344;679.0;200295;487.0;0.0;Calculated values ==>;1557710321.797;343.06000000000006;342.56000000000006;296.86;296.86;294.06;277.36;274.27422755570615;283.76000000000005;276.66;274.46000000000004;277.46000000000004;349.46000000000004;296.96000000000004;274.96000000000004;277.66;300.66;289.36;300.16;338.36;284.16;283.76000000000005;321.86;341.06000000000006;274.46000000000004;243.40439225979637;268.5567601203482;274.27422755570615;293.96000000000004;6920000.0;3590000.0;3640000.0;1440000.0;3640000.0;3080000.0;6940000.000000001;0.03866666666666666;0.0;0.16383333333333333;0.029;0.0;0.03866666666666666;0.0;6909.9580078125;4889.72119140625;1372.70056152344;15518.7138671875;487693.612031164;486748.92236363457;263766.14308626304;263766.14308626304;253251.5367328536;430214.79039162316;445298.71863213874;442491.83973573893;472457.08239583095;529619.7100872716;471945.13132993376;443231.3596024861;447127.94237806095;468914.74651439214;454502.1527430527;280609.8803999531;480458.58767126786;445919.4259606557;445298.71863213874;204456.2876039246;284776.6418597092;469485.55747401924;202385.838296679;202385.838296679;274.1296882396221;2108523.77570424;793711.9746650117;187270.97166700172;767326.714623108;0;9;11;7;29;33;9;10;87;101;1070393627259.5507;412612912689.9862;900820482034.7904;39337.36656909932;7745.891856142868;-0.0;9392.63137297111;3397503.3801447446;749576.3036224289;0.0;559851.2569886006;4.287447737160533;0.31538004489323773
4939;2019-05-13 03:19:41.777;701;696;236;235;207;43;108;36;6;43;761;237;5;44;276;161;270;655;210;111;108;14;692;360;365;143;365;306;694;-3.0;-1.0;702.0;77.0;0.0;50;100;3;1;0;0;1;0;0;0;1;0;0;0;0;15812.0400390625;6792.65576171875;5360.92431640625;1355.61657714844;678.0;200296;483.0;0.0;Calculated values ==>;1557710381.777;343.26;342.76;296.76000000000005;296.66;293.86;277.46000000000004;274.38016830617;283.96000000000004;276.76000000000005;273.76000000000005;277.46000000000004;349.26;296.86;273.66;277.56;300.76000000000005;289.26000000000005;300.16;338.66;284.26000000000005;283.96000000000004;321.46000000000004;340.96000000000004;274.56;243.1966462407574;268.3187672390254;274.38016830617;294.16;6920000.0;3600000.0;3650000.0;1430000.0;3650000.0;3060000.0;6940000.000000001;0.0;0.0;0.11699999999999999;0.012833333333333334;0.0;0.0;0.0;6792.65576171875;5360.92431640625;1355.61657714844;15812.0400390625;487985.6487361978;487042.7924400403;263355.92924012284;262948.9211111838;252561.54186620866;430148.3826014536;445412.59084543557;441867.40411234536;472588.3698738022;529563.0046643513;472092.43219836877;441718.17312246026;447367.9854087869;468904.7291277699;454190.28494814504;280609.8803999531;480915.93421912397;445878.53676438885;445412.59084543557;202784.37528459195;284357.86631585273;469720.77526323247;202736.013627319;202385.838296679;274.2702905943198;2108784.7782903365;793826.1250503114;187293.70006450583;767412.1081950184;0;9;11;7;29;33;9;10;87;101;1070612254359.6202;412698983990.01355;901004620634.849;27978.372686748084;3426.3044409942236;-0.0;0.0;3398064.157650557;749669.3742243893;0.0;559929.5028260909;2.3246887234766254;0.20273501905360264
4940;2019-05-13 03:20:44.767;703;699;235;234;205;43;110;36;4;44;757;237;2;42;276;160;271;657;210;112;109;16;687;360;365;143;365;304;689;225.0;-2.0;823.0;153.0;0.0;54;100;1;1;0;0;1;0;0;0;1;0;0;0;0;15749.06640625;6608.68017578125;5488.740234375;1349.1494140625;677.0;200297;480.0;-1.0;Calculated values ==>;1557710444.767;343.46000000000004;343.06000000000006;296.66;296.56;293.66;277.46000000000004;274.38016830617;284.16;276.76000000000005;273.56;277.56;348.86;296.86;273.36;277.36;300.76000000000005;289.16;300.26000000000005;338.86;284.36;284.06;321.16;340.86;274.76000000000005;243.1966462407574;268.0796299477929;274.38016830617;294.16;6870000.0;3600000.0;3650000.0;1430000.0;3650000.0;3040000.0;6890000.000000001;0.0375;0.0;0.1371666666666667;0.025500000000000002;0.0;0.0375;-0.0025104047547545457;6608.68017578125;5488.740234375;1349.1494140625;15749.06640625;488799.8202981233;488009.33199566137;263254.6753521707;262845.31166272954;252071.8988532199;430148.3826014536;445723.48929792445;441988.93246200663;472686.96060398995;529297.6306174517;472358.4094998168;441691.54992388893;447466.95896490954;468904.7291277699;454048.237377382;282173.9441607829;481783.1449244029;446033.31925964117;445568.17471546953;201530.46850934727;283939.0963198885;469919.0881636273;202666.850183347;202666.850183347;274.2434484859308;2109060.8941369047;793943.3681268158;187317.36301031307;767507.0276908735;0;9;11;7;29;33;9;10;87;101;1070842167859.655;412789059690.02716;901196740134.878;32827.01228588948;6814.932068497148;-0.0;9108.799669954595;3398596.1203172244;749758.9708199213;0.0;560009.1921721044;3.625515254941508;0.26327175835727695
4941;2019-05-13 03:21:41.778;704;700;236;235;205;42;111;36;6;44;754;238;4;40;276;161;270;655;209;113;111;17;687;359;363;143;363;303;689;-1.0;0.0;536.0;65.0;0.0;55;100;1;1;0;0;1;0;0;0;1;0;0;0;0;15698.966796875;6624.34521484375;5499.01953125;1351.37963867188;676.0;200298;477.0;0.0;Calculated values ==>;1557710501.778;343.56000000000006;343.16;296.76000000000005;296.66;293.66;277.36;274.27422755570615;284.26000000000005;276.76000000000005;273.76000000000005;277.56;348.56000000000006;296.96000000000004;273.56;277.16;300.76000000000005;289.26000000000005;300.16;338.66;284.46000000000004;284.26000000000005;320.86;340.76;274.86;243.1966462407574;267.9596281332873;274.27422755570615;294.06;6870000.0;3590000.0;3629999.9999999995;1430000.0;3629999.9999999995;3030000.0;6890000.000000001;0.0;0.0;0.08933333333333333;0.010833333333333334;0.0;0.0;0.0;6624.34521484375;5499.01953125;1351.37963867188;15698.966796875;488944.64788923576;488154.9296393094;263667.3350236045;263254.6753521707;252071.8988532199;430214.79039162316;446268.6701892744;442493.0341924577;472686.96060398995;529060.7471719419;472609.65142417647;442197.7884769968;447376.48645180964;469181.3918642221;454360.65208595496;281448.2499431212;481480.8584181775;446575.86770730716;446268.6701892744;200276.58477070546;283520.3318566784;470018.21299050737;202469.4478901095;202666.850183347;274.1621837910588;2109309.9057793855;794048.1497952344;187338.74632451416;767594.0309094453;0;9;11;7;29;33;9;10;87;101;1071049687900.2244;412870585420.2508;901369768520.3528;21442.10704300977;2898.44495525431;-0.0;0.0;3399025.8337575784;749835.8832281186;0.0;560081.3174192444;1.806383208707335;0.15856577331778512
4942;2019-05-13 03:22:41.798;705;701;238;237;205;40;113;36;10;44;751;237;8;39;276;163;270;654;208;114;112;19;683;357;362;143;362;302;685;86.0;-1.0;627.0;65.0;0.0;51;100;1;1;0;0;1;0;0;0;1;0;0;0;0;15567.431640625;6597.09912109375;5305.94482421875;1345.02319335938;675.0;200299;474.0;0.0;Calculated values ==>;1557710561.798;343.66;343.26;296.96000000000004;296.86;293.66;277.16;274.0616903277293;284.46000000000004;276.76000000000005;274.16;277.56;348.26;296.86;273.96000000000004;277.06;300.76000000000005;289.46000000000004;300.16;338.56000000000006;284.56;284.36;320.56;340.66;275.06;243.1966462407574;267.8393353686513;274.0616903277293;293.96000000000004;6830000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3020000.0;6850000.0;0.014333333333333333;0.0;0.1045;0.010833333333333334;0.0;0.014333333333333333;0.0;6597.09912109375;5305.94482421875;1345.02319335938;15567.431640625;489504.68382138596;488718.9018453664;264769.02798009926;264344.3217159604;252229.7236068594;430346.717906069;446768.8978075913;443285.3374463631;472686.96060398995;528824.1147818659;472623.515329904;442993.0989471373;447426.4622216548;469319.3617850966;454981.4033238106;282183.734628058;481780.2644015654;446921.6022498368;446615.9432972033;199022.72361097817;283101.5729112263;470216.3998685916;202028.0736062825;202028.0736062825;273.9813673767328;2109570.545950722;794158.3652242331;187361.22383811514;767684.1022928354;0;9;11;7;29;33;9;10;87;101;1071267260400.1553;412956414020.2235;901551329020.295;25211.384071288423;2905.3735345083487;-0.0;3505.7594655698645;3399414.7424431047;749884.2645039026;0.0;560110.541819669;2.386953261963676;0.17777322375969976
4943;2019-05-13 03:23:41.799;705;701;238;238;208;40;114;35;12;44;748;237;10;41;276;164;270;648;208;115;114;20;676;357;362;141;362;301;679;-2.0;-1.0;387.0;86.0;0.0;51;100;1;1;0;0;1;0;0;0;1;0;0;0;0;15450.48828125;6491.1728515625;5290.0244140625;1334.87109375;674.0;200300;472.0;0.0;Calculated values ==>;1557710621.799;343.66;343.26;296.96000000000004;296.96000000000004;293.96000000000004;277.16;274.0616903277293;284.56;276.66;274.36;277.56;347.96000000000004;296.86;274.16;277.26000000000005;300.76000000000005;289.56;300.16;337.96000000000004;284.66;284.56;320.36;340.56000000000006;275.16;242.77792619122317;267.7187500070086;274.0616903277293;293.96000000000004;6759999.999999999;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3010000.0;6790000.000000001;0.0;0.0;0.0645;0.014333333333333333;0.0;0.0;0.0;6491.1728515625;5290.0244140625;1334.87109375;15450.48828125;490228.30195007136;489344.09290573135;265181.3852663397;265181.3852663397;253523.1244058075;430346.717906069;446921.6022498368;443779.4857613598;472948.58913472976;528587.7342251306;472755.7439423262;443489.2359988558;447894.6635423884;469319.3617850966;455121.83405515505;283657.5866806341;481553.3417494057;447074.0585671541;446921.6022498368;198186.82848740023;282682.81946839223;470584.5501933917;201804.65766016048;202028.0736062825;273.89430582860876;2109829.0329244696;794267.4359750224;187383.5566626883;767772.4035080434;0;9;11;7;29;33;9;10;87;101;1071484464019.893;413041615440.1206;901732232035.0765;15607.376412527357;3852.5117929763137;-0.0;0.0;3399754.904449331;749940.5811534922;0.0;560139.7569687578;1.4836677937557625;0.14072320606137836
4944;2019-05-13 03:24:41.789;703;700;239;239;209;39;116;34;13;43;747;236;12;41;276;166;269;641;209;116;115;20;674;356;361;142;361;300;676;-1.0;-1.0;591.0;97.0;0.0;44;100;1;1;0;0;1;0;0;0;1;0;0;0;0;15213.2001953125;6510.0107421875;4935.64501953125;1342.38745117188;673.0;200301;470.0;0.0;Calculated values ==>;1557710681.789;343.46000000000004;343.16;297.06;297.06;294.06;277.06;273.955091788801;284.76000000000005;276.56;274.46000000000004;277.46000000000004;347.86;296.76000000000005;274.36;277.26000000000005;300.76000000000005;289.76000000000005;300.06;337.26;284.76000000000005;284.66;320.16;340.46000000000004;275.16;242.98782864720522;267.5978703862781;273.955091788801;294.06;6740000.000000001;3560000.0;3610000.0;1420000.0;3610000.0;3000000.0;6759999.999999999;0.0;0.0;0.0985;0.016166666666666666;0.0;0.0;0.0;6510.0107421875;4935.64501953125;1342.38745117188;15213.2001953125;490148.751869487;489512.0965916478;265835.5920727647;265835.5920727647;254007.22051400403;430412.23801567365;447417.13752108946;444125.8159805091;472719.4423773052;528560.296384009;472769.6895156754;443981.54984624276;448082.77831708995;469457.09229445044;455569.43109120143;283266.48661649553;480839.49557052273;447417.13752108946;447265.42853054777;197350.94305643384;282264.0715131367;470450.12188174675;201652.31100954718;202028.0736062825;273.83037139034354;2110084.5210733586;794375.7611144547;187405.86343215156;767857.6032176849;0;9;11;7;29;33;9;10;87;101;1071701327869.9274;413126501290.1341;901912501985.1052;23883.64023963975;4345.56460910056;-0.0;0.0;3400083.941406184;750008.8870706365;0.0;560139.7569687578;2.207468678263821;0.20103014639428687
4945;2019-05-13 03:25:41.840;702;699;239;238;209;38;117;33;14;43;745;236;15;45;276;167;268;635;206;116;117;21;666;357;361;141;361;300;668;244.0;-1.0;813.0;156.0;0.0;40;100;0;1;0;0;1;0;0;0;1;0;0;0;0;14947.111328125;6354.06787109375;4742.57470703125;1333.75512695312;672.0;200302;468.0;0.0;Calculated values ==>;1557710741.84;343.36;343.06000000000006;297.06;296.96000000000004;294.06;276.96000000000004;274.0616903277293;284.86;276.46000000000004;274.56;277.46000000000004;347.66;296.76000000000005;274.66;277.66;300.76000000000005;289.86;299.96000000000004;336.66;284.76000000000005;284.86;319.96000000000004;340.36;275.26000000000005;242.77792619122317;267.5978703862781;274.0616903277293;293.76000000000005;6659999.999999999;3570000.0000000005;3610000.0;1410000.0;3610000.0;3000000.0;6680000.0;0.04066666666666666;0.0;0.1355;0.026000000000000002;0.0;0.04066666666666666;0.0;6354.06787109375;4742.57470703125;1333.75512695312;14947.111328125;490830.16833101516;490197.8537003967;266438.3392036792;265983.4206323867;254361.5710635115;430346.717906069;447568.6055282521;444269.86517575267;472850.300935316;528351.6062825853;472769.6895156754;444413.69907515554;448636.04472110956;469457.09229445044;455542.1458410124;391676.51682750956;480849.24697802943;447417.13752108946;447568.6055282521;196515.0671798046;281845.32903042674;470683.2724168255;201955.7884054169;201955.7884054169;273.9532127049605;2110336.070637757;794483.0528899075;187428.18357626785;767938.3236026345;0;9;11;7;29;33;9;10;87;101;1071918111979.4935;413211473454.96405;902092654984.7448;32833.557402380495;6986.914584296625;-0.0;9988.254562995297;3400556.986465737;750103.4046687867;0.0;560223.0631734192;4.0070098907072245;0.28018599334541205
4946;2019-05-13 03:26:41.800;700;697;238;238;210;39;119;34;16;43;744;236;17;45;276;169;267;619;206;117;118;22;664;356;361;141;360;299;666;-1.0;-2.0;443.0;104.0;0.0;37;100;0;1;0;0;1;0;0;0;1;0;0;0;0;14789.6416015625;6294.4140625;4645.7890625;1338.18933105469;669.0;200303;467.0;0.0;Calculated values ==>;1557710801.8;343.16;342.86;296.96000000000004;296.96000000000004;294.16;277.06;273.955091788801;285.06;276.56;274.76000000000005;277.46000000000004;347.56000000000006;296.76000000000005;274.86;277.66;300.76000000000005;290.06;299.86;335.06;284.86;284.96000000000004;319.86;340.06000000000006;275.36;242.77792619122317;267.47669482898436;273.955091788801;293.76000000000005;6640000.000000001;3560000.0;3610000.0;1410000.0;3600000.0;2990000.0;6659999.999999999;0.0;0.0;0.07383333333333333;0.017333333333333333;0.0;0.0;0.0;6294.4140625;4645.7890625;1338.18933105469;14789.6416015625;490752.25269865035;490119.95128404605;266136.3308025949;266136.3308025949;254816.62223544656;430412.23801567365;447870.8259232322;444756.5733829062;472850.300935316;528324.3514537747;472901.6794314094;444899.4758313612;448821.82606398215;469594.5845458418;455987.71266879217;392436.85259608825;478663.3689805632;447568.6055282521;447719.8343900519;196097.13278094304;280589.13426710566;470781.97481897497;201579.01216462508;201955.7884054169;273.8017623799377;2110583.7117081457;794588.3866367437;187450.43493596287;768016.5078098538;0;9;11;7;29;33;9;10;87;101;1072134567579.6312;413296017055.0178;902272235184.859;17954.609936616424;4666.184686008731;-0.0;0.0;3400979.9390373463;750200.449089994;0.0;560306.2431378607;1.8423254268493794;0.1748105802706254
4947;2019-05-13 03:27:41.761;697;695;238;237;210;38;120;33;19;42;743;236;19;48;276;170;267;612;205;117;120;23;659;355;360;140;360;299;661;-2.0;-1.0;395.0;113.0;0.0;32;100;0;1;0;0;1;0;0;0;1;0;0;0;0;14519.052734375;6237.61962890625;4346.03564453125;1334.15673828125;666.0;200304;466.0;0.0;Calculated values ==>;1557710861.761;342.86;342.66;296.96000000000004;296.86;294.16;276.96000000000004;273.8482719121499;285.16;276.46000000000004;275.06;277.36;347.46000000000004;296.76000000000005;275.06;277.96000000000004;300.76000000000005;290.16;299.86;334.36;284.86;285.16;319.76000000000005;339.76;275.46000000000004;242.56692532238324;267.47669482898436;273.8482719121499;293.66;6590000.000000001;3550000.0;3600000.0;1400000.0;3600000.0;2990000.0;6609999.999999999;0.0;0.0;0.06583333333333334;0.01883333333333333;0.0;0.0;0.0;6237.61962890625;4346.03564453125;1334.15673828125;14519.052734375;490842.16416129784;490352.93045568187;266529.16896986146;266066.60333833745;255049.93501059889;430477.46260093397;448209.87132916204;445184.6605037301;472882.7909566239;528220.0462833587;472901.6794314094;445184.6605037301;449233.69419269334;469594.5845458418;456292.2259040405;396165.0522772157;478186.45032609324;447758.3546290387;448209.87132916204;195679.20071851107;279332.9882161641;471014.3812069224;201294.13732995855;201955.7884054169;273.68599210899924;2110827.792072044;794692.7523689298;187472.69001132005;768091.3909766523;0;9;11;7;29;33;9;10;87;101;1072350726984.5074;413380262259.9696;902451518574.7563;16056.126108939963;5079.731259682819;-0.0;0.0;3401263.1776127433;750281.6122657836;0.0;560306.2431378607;1.7734679274886997;0.17330428819761295
4948;2019-05-13 03:28:41.791;695;692;237;236;211;39;121;33;22;42;743;236;21;47;276;171;266;594;205;118;121;23;655;356;361;141;361;300;657;279.0;-1.0;426.0;171.0;0.0;32;100;0;1;0;0;1;0;0;0;1;0;0;0;0;14434.0625;6213.7119140625;4369.2939453125;1341.25793457031;662.0;200305;467.0;-1.0;Calculated values ==>;1557710921.791;342.66;342.36;296.86;296.76000000000005;294.26000000000005;277.06;273.955091788801;285.26000000000005;276.46000000000004;275.36;277.36;347.46000000000004;296.76000000000005;275.26000000000005;277.86;300.76000000000005;290.26000000000005;299.76000000000005;332.56;284.96000000000004;285.26000000000005;319.86;339.36;275.46000000000004;242.77792619122317;267.5978703862781;273.955091788801;293.66;6550000.0;3560000.0;3610000.0;1410000.0;3610000.0;3000000.0;6570000.0;0.0465;0.0;0.071;0.0285;0.0;0.0465;-0.002512536642511817;6213.7119140625;4369.2939453125;1341.25793457031;14434.0625;490971.51383230876;490341.7335631472;266384.6312598794;265919.80645611923;255613.68044396455;430412.23801567365;448172.1041664017;445414.6422129316;472751.9947874012;528142.8785658664;472769.6895156754;445272.2709286054;448911.6385699624;469457.09229445044;456265.7794717768;398113.5375012479;475909.76852067345;447719.8343900519;448172.1041664017;196097.13278094304;277658.20189090865;470880.6574889378;201606.96351741021;201606.96351741021;273.81267355341555;2111069.1886701956;794796.5653456198;187494.99628114433;768164.055037073;0;9;11;7;29;33;9;10;87;101;1072567135134.4043;413464604409.9294;902631308424.6707;17310.345187382016;7674.300278188536;-0.0;11465.279040178106;3401541.370567044;750387.9490036799;0.0;560401.8349018126;3.0567861576709285;0.20029186372823454
4949;2019-05-13 03:29:41.781;691;691;237;236;210;39;123;33;26;42;744;235;25;51;276;172;265;586;207;118;123;24;658;356;361;141;361;301;661;156.0;-1.0;613.0;154.0;0.0;29;100;0;1;0;0;1;0;0;0;1;0;0;0;0;14449.9794921875;6255.205078125;4290.462890625;1340.31628417969;657.0;200306;471.0;-1.0;Calculated values ==>;1557710981.781;342.26;342.26;296.86;296.76000000000005;294.16;277.06;273.955091788801;285.46000000000004;276.46000000000004;275.76000000000005;277.36;347.56000000000006;296.66;275.66;278.26000000000005;300.76000000000005;290.36;299.66;331.76000000000005;284.96000000000004;285.46000000000004;320.26000000000005;338.86;275.56;242.77792619122317;267.7187500070086;273.955091788801;293.86;6580000.0;3560000.0;3610000.0;1410000.0;3610000.0;3010000.0;6609999.999999999;0.026000000000000002;0.0;0.10216666666666667;0.025666666666666667;0.0;0.026000000000000002;-0.0025132401277426046;6255.205078125;4290.462890625;1340.31628417969;14449.9794921875;490096.5678702315;489785.089079128;266066.60333833745;265609.27310080203;255049.93501059889;430412.23801567365;448472.45437914884;445787.09707870026;472751.9947874012;528170.1008694499;472519.1631752819;445645.04530121887;449276.9549200224;469457.09229445044;456404.5795205577;395380.7133162804;474179.2630890823;447719.8343900519;448472.45437914884;197768.88456892778;275564.83829863765;470979.3205154194;201676.49300711392;201676.49300711392;273.8398068382587;2111309.8489034437;794900.4556692976;187517.33900856215;768236.2076499439;0;9;11;7;29;33;9;10;87;101;1072783699034.4387;413549190309.9428;902811578374.6993;24939.966715980405;6912.105906046508;-0.0;6416.694995672909;3401893.397818639;750509.4821296703;0.0;560550.82651606;3.2196549148436935;0.24843671269362583
4950;2019-05-13 03:30:41.792;689;689;237;237;209;39;124;33;28;42;743;236;27;52;276;171;265;586;203;119;124;25;650;357;362;142;362;302;653;254.0;-1.0;662.0;222.0;0.0;28;100;0;1;0;0;1;0;0;0;1;0;0;0;0;14296.8544921875;6166.30126953125;4165.92724609375;1346.22509765625;651.0;200307;481.0;0.0;Calculated values ==>;1557711041.792;342.06000000000006;342.06000000000006;296.86;296.86;294.06;277.06;274.0616903277293;285.56;276.46000000000004;275.96000000000004;277.36;347.46000000000004;296.76000000000005;275.86;278.36;300.76000000000005;290.26000000000005;299.66;331.76000000000005;285.06;285.56;321.26000000000005;338.26;275.66;242.98782864720522;267.8393353686513;274.0616903277293;293.46000000000004;6500000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3020000.0;6530000.0;0.042333333333333334;0.0;0.11033333333333334;0.037000000000000005;0.0;0.042333333333333334;0.0;6166.30126953125;4165.92724609375;1346.22509765625;14296.8544921875;490642.22354461683;490331.8801490104;266713.2820676335;266713.2820676335;255060.6420131586;430346.717906069;448435.30934844184;445875.8662196725;472620.9849758201;527988.4168575022;472505.06422385294;445733.73098647315;449230.24535680655;469319.3617850966;456100.3120227489;400519.76700480346;475162.91817291104;447681.4406549193;448435.30934844184;201948.4348523538;273052.9745269728;470944.3282388252;201907.40225823876;201907.40225823876;273.93435925526256;2111549.449772712;795003.987199766;187539.73095790736;768306.6904874186;0;9;11;7;29;33;9;10;87;101;1073000638800.0042;413634105875.1641;902992511540.1709;26917.85385707819;9954.366261281699;-0.0;10436.348066818597;3402325.6255517667;750650.0618329858;0.0;560691.2942896516;4.050927438832921;0.29797849641283936
