;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4951;2019-05-13 03:31:41.782;686;686;237;237;211;40;126;34;13;42;743;236;16;54;277;172;264;567;208;119;126;25;655;357;362;140;362;302;658;264.0;0.0;565.0;68.0;0.0;31;100;0;1;0;0;1;0;0;0;1;0;0;0;0;14499.6201171875;6228.88916015625;4335.5986328125;1346.01953125;629.0;200308;512.0;-1.0;Calculated values ==>;1557711101.782;341.76;341.76;296.86;296.86;294.26000000000005;277.16;274.0616903277293;285.76000000000005;276.56;274.46000000000004;277.36;347.46000000000004;296.76000000000005;274.76000000000005;278.56;300.86;290.36;299.56;329.86;285.06;285.76000000000005;324.36;336.06;275.66;242.56692532238324;267.8393353686513;274.0616903277293;293.96000000000004;6550000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3020000.0;6580000.0;0.044000000000000004;0.0;0.09416666666666668;0.011333333333333334;0.0;0.044000000000000004;-0.0025171127334972865;6228.88916015625;4335.5986328125;1346.01953125;14499.6201171875;489699.70923840516;489386.7143628837;266304.15970506665;266304.15970506665;255564.95975881183;430346.717906069;448735.2353024732;443721.9807720978;472882.7909566239;527988.4168575022;472505.06422385294;444156.6089809168;449505.1483678675;469447.2480146191;456239.458526686;396735.1119530529;471561.4627829871;447681.4406549193;448735.2353024732;214906.75144652807;263844.3676079864;471211.3733730803;202107.7756806601;202107.7756806601;274.0123956667212;2111789.380399391;795107.2632378208;187562.16259058984;768377.5247287459;0;9;11;7;29;33;9;10;87;101;1073217802600.0387;413718691775.17755;903173681340.1997;22752.004312777055;3049.840773847429;-0.0;10851.608223359777;3402739.4720506673;750758.4121635638;0.0;560868.6643588253;3.077404875563391;0.17337331763453515
4952;2019-05-13 03:32:41.783;684;684;238;237;210;40;127;34;-12;42;744;236;-8;52;277;171;264;565;207;120;127;25;652;357;362;139;362;301;654;146.0;-1.0;525.0;99.0;0.0;30;100;0;1;0;0;1;0;0;0;1;0;0;0;0;14551.873046875;6182.6484375;4266.3193359375;1353.53515625;617.0;200309;559.0;0.0;Calculated values ==>;1557711161.783;341.56000000000006;341.56000000000006;296.96000000000004;296.86;294.16;277.16;274.0616903277293;285.86;276.56;271.96000000000004;277.36;347.56000000000006;296.76000000000005;272.36;278.36;300.86;290.26000000000005;299.56;329.66;285.16;285.86;329.06;334.86;275.66;242.35481222062532;267.7187500070086;274.0616903277293;293.86;6520000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3010000.0;6540000.000000001;0.024333333333333332;0.0;0.0875;0.0165;0.0;0.024333333333333332;0.0;6182.6484375;4266.3193359375;1353.53515625;14551.873046875;489729.0916024675;489520.4238030573;267106.78540173225;266630.0782670332;255385.71178328822;430346.717906069;448884.8576902355;440233.639942548;473013.37450241524;528170.1008694499;472637.4847752927;440834.61030177056;449414.24132049555;469447.2480146191;456100.3120227489;398687.43610735994;471754.2199291271;447832.684704516;448884.8576902355;234559.02529450474;258822.4845140824;471344.5575217925;202019.920738999;202019.920738999;273.9781925378157;2112031.4802103955;795210.694441501;187584.6592545633;768449.2085731097;0;9;11;7;29;33;9;10;87;101;1073435006219.7764;413802393170.0764;903354584354.9812;20843.700430310535;4443.856506916092;-0.0;6007.046799146754;3403102.775644713;750820.8606816193;0.0;561009.1554919897;2.65152264081683;0.18892929233898303
4953;2019-05-13 03:33:41.783;682;681;238;237;211;40;128;34;-5;42;746;236;-12;44;277;169;263;555;204;121;128;26;649;355;360;138;360;300;652;185.0;-1.0;13.0;54.0;0.0;22;100;0;1;0;0;1;0;0;0;1;0;0;0;0;14365.0693359375;6151.923828125;4000.81640625;1355.50451660156;607.0;200310;598.0;0.0;Calculated values ==>;1557711221.783;341.36;341.26;296.96000000000004;296.86;294.26000000000005;277.16;273.8482719121499;285.96000000000004;276.56;272.66;277.36;347.76;296.76000000000005;271.96000000000004;277.56;300.86;290.06;299.46000000000004;328.66;285.26000000000005;285.96000000000004;332.96000000000004;333.86;275.76000000000005;242.14157278889297;267.5978703862781;273.8482719121499;293.56;6490000.000000001;3550000.0;3600000.0;1380000.0;3600000.0;3000000.0;6520000.0;0.030833333333333334;0.0;0.0021666666666666666;0.009000000000000001;0.0;0.030833333333333334;0.0;6151.923828125;4000.81640625;1355.50451660156;14365.0693359375;489759.112509283;489304.06885845674;267278.2985071647;266797.203030535;255860.81090468477;430477.46260093397;449403.89151148876;441494.1431799284;473143.7464358393;528455.9560178719;472769.6895156754;440449.4429945348;448497.9897238959;469722.02148053906;456153.4618424425;399887.31185757794;470420.7118517077;448359.9133019282;449403.89151148876;250872.52762923925;254638.09398592086;471575.67402331997;201373.73264314028;201373.73264314028;273.7171042691619;2112272.4547302523;795313.4825437146;187607.2345851704;768518.1013709613;0;9;11;7;29;33;9;10;87;101;1073651606219.7764;413885493170.0764;903534884354.9812;520.2608894963743;2431.817472421618;-0.0;7647.596565107412;3403280.8086557114;750878.1579647805;0.0;561122.9441866918;0.9210505299799036;0.02664296593000812
4954;2019-05-13 03:34:41.774;680;678;237;237;211;38;129;33;3;42;749;235;-3;39;277;168;262;552;206;122;129;26;655;355;359;137;359;299;657;116.0;0.0;417.0;54.0;0.0;13;100;0;1;0;0;1;0;0;0;1;0;0;0;0;14300.23046875;6228.091796875;3770.39721679688;1345.75500488281;598.0;200311;619.0;0.0;Calculated values ==>;1557711281.774;341.16;340.96000000000004;296.86;296.86;294.26000000000005;276.96000000000004;273.8482719121499;286.06;276.46000000000004;273.46000000000004;277.36;348.06000000000006;296.66;272.86;277.06;300.86;289.96000000000004;299.36;328.36;285.36;286.06;335.06;332.96000000000004;275.76000000000005;241.92719264551067;267.47669482898436;273.8482719121499;293.76000000000005;6550000.0;3550000.0;3590000.0;1370000.0;3590000.0;2990000.0;6570000.0;0.01933333333333333;0.0;0.06949999999999999;0.009000000000000001;0.0;0.01933333333333333;0.0;6228.091796875;3770.39721679688;1345.75500488281;14300.23046875;488847.203517144;488351.12975887075;266384.6312598794;266384.6312598794;255613.68044396455;430477.46260093397;449735.6609706538;442879.2504583835;473273.90776018414;528845.737889843;472783.74016478116;441999.8727961359;447993.4676947062;469859.0536974313;456014.5423870013;395257.2481774303;469286.373054911;448696.46508711023;449735.6609706538;259659.41789560125;250872.52762923925;471708.256711685;201565.71893247846;201565.71893247846;273.7920828814061;2112511.296396749;795416.6338654618;187629.74170458477;768582.8517704017;0;9;11;7;29;33;9;10;87;101;1073867273864.55;413967980794.98987;903714557399.7927;16771.2904410504;2431.282840012859;-0.0;4797.952212738056;3403424.883302209;750918.6777217995;0.0;561226.641536129;2.115656667341249;0.14029028494650442
4955;2019-05-13 03:35:41.754;680;677;236;236;210;37;131;32;11;42;751;234;7;36;277;169;262;563;205;122;130;26;652;355;360;137;360;298;654;254.0;-2.0;337.0;116.0;0.0;8;100;0;1;0;0;1;0;0;0;1;0;0;0;0;14095.08203125;6224.87890625;3571.41235351562;1342.09313964844;590.0;200312;629.0;-1.0;Calculated values ==>;1557711341.754;341.16;340.86;296.76000000000005;296.76000000000005;294.16;276.86;273.8482719121499;286.26000000000005;276.36;274.26000000000005;277.36;348.26;296.56;273.86;276.76000000000005;300.86;290.06;299.36;329.46000000000004;285.36;286.16;336.06;332.16;275.76000000000005;241.92719264551067;267.35522164206344;273.8482719121499;293.66;6520000.0;3550000.0;3600000.0;1370000.0;3600000.0;2980000.0;6540000.000000001;0.042333333333333334;0.0;0.05616666666666667;0.01933333333333333;0.0;0.042333333333333334;-0.002522313425662805;6224.87890625;3571.41235351562;1342.09313964844;14095.08203125;489162.1869649877;488525.0764139077;266159.2775681418;266159.2775681418;255385.71178328822;430477.46260093397;449848.0173849151;444239.97794932604;473273.90776018414;529130.8500850014;472797.89567526814;443664.0442716264;447766.00290744303;469722.02148053906;456153.4618424425;397341.6008115759;471437.11870985624;448509.72636209056;449700.19021006493;263844.3676079864;247525.65490268572;471708.256711685;201452.86623418803;201452.86623418803;273.74802033946725;2112747.845125123;795520.3740297689;187652.1329728848;768644.013122925;0;9;11;7;29;33;9;10;87;101;1074082901964.6187;414050153395.016;903893597699.8496;13636.54277466692;5224.937549231608;-0.0;10509.13671497879;3403678.1974462173;750982.4582911179;0.0;561354.1580908758;2.6368830510484425;0.15401183037868388
4956;2019-05-13 03:36:41.785;680;676;235;235;211;39;132;33;14;41;752;234;12;39;277;170;262;571;208;123;132;27;658;355;360;136;360;297;660;266.0;-1.0;366.0;141.0;0.0;7;100;0;1;0;0;1;0;0;0;1;0;0;0;0;14176.1201171875;6268.833984375;3578.50756835938;1339.72216796875;581.0;200313;634.0;0.0;Calculated values ==>;1557711401.785;341.16;340.76;296.66;296.66;294.26000000000005;277.06;273.8482719121499;286.36;276.46000000000004;274.56;277.26000000000005;348.36;296.56;274.36;277.06;300.86;290.16;299.36;330.26000000000005;285.46000000000004;286.36;336.56;331.26000000000005;275.86;241.71165711629368;267.23344911666527;273.8482719121499;293.96000000000004;6580000.0;3550000.0;3600000.0;1360000.0;3600000.0;2970000.0;6600000.0;0.044333333333333336;0.0;0.061000000000000006;0.0235;0.0;0.044333333333333336;0.0;6268.833984375;3578.50756835938;1339.72216796875;14176.1201171875;488531.4197418823;487746.8356293382;265231.9430321583;265231.9430321583;255468.20482646706;430477.46260093397;449995.63183530286;444868.49476210645;473306.2826088756;529311.5374944826;472929.83722464327;444583.24951340194;448368.3964651742;469722.02148053906;456292.2259040405;392957.4737030007;471942.32477283396;448659.31221096753;449995.63183530286;265937.0223246507;243760.74795305103;471938.4492427271;201460.24686046195;201460.24686046195;273.75090302286407;2112983.5602001306;795624.5420964706;187674.49298053756;768703.6265734544;0;9;11;7;29;33;9;10;87;101;1074299013565.113;414132095710.2034;904072189925.2582;14847.903122000316;6356.23775598323;-0.0;11018.402067217949;3403915.6904705972;751079.0179489426;0.0;561533.646935819;2.8803396270613395;0.18087761678659828
4957;2019-05-13 03:37:41.785;682;677;234;234;209;39;133;33;18;41;753;235;17;41;277;171;263;583;205;123;133;27;655;355;360;135;360;295;657;161.0;-1.0;430.0;123.0;0.0;2;100;0;1;0;0;1;0;0;0;1;0;0;0;0;13943.587890625;6236.96533203125;3413.177734375;1337.49719238281;582.0;200314;636.0;-1.0;Calculated values ==>;1557711461.785;341.36;340.86;296.56;296.56;294.06;277.06;273.8482719121499;286.46000000000004;276.46000000000004;274.96000000000004;277.26000000000005;348.46000000000004;296.66;274.86;277.26000000000005;300.86;290.26000000000005;299.46000000000004;331.46000000000004;285.46000000000004;286.46000000000004;336.76000000000005;331.36;275.86;241.49495122638035;266.98899913490544;273.8482719121499;293.66;6550000.0;3550000.0;3600000.0;1350000.0;3600000.0;2950000.0;6570000.0;0.026833333333333334;0.0;0.07166666666666667;0.0205;0.0;0.026833333333333334;-0.0025233517724350387;6236.96533203125;3413.177734375;1337.49719238281;13943.587890625;489131.7918634002;488208.14753351815;265005.99742350087;265005.99742350087;254869.53221125522;430477.46260093397;450143.0350842623;445828.09891910193;473436.17305719486;529568.425024188;473310.324756267;445687.3609833284;449014.3103811683;469722.02148053906;456430.83553010726;396009.88116418547;474205.4073685593;448659.31221096753;450143.0350842623;266774.11836628895;244179.05427248686;472070.4381999017;201474.47450822205;201474.47450822205;273.756459594528;2113217.8911001957;795728.757090774;187696.80314187382;768761.8906176438;0;9;11;7;29;33;9;10;87;101;1074515013565.113;414213395710.2034;904249789925.2582;17512.00974944639;5547.217255679433;-0.0;6672.6063754570805;3404185.3564111926;751178.2134073732;0.0;561681.0720061746;2.705934366280356;0.19398136597679388
4958;2019-05-13 03:38:41.785;684;677;233;233;209;40;135;33;25;41;754;235;27;46;277;172;262;585;205;124;134;27;653;356;361;134;361;295;656;173.0;-1.0;405.0;106.0;0.0;4;100;0;1;0;0;1;0;0;0;1;0;0;0;0;14003.7890625;6235.640625;3419.80322265625;1331.84289550781;578.0;200315;636.0;0.0;Calculated values ==>;1557711521.785;341.56000000000006;340.86;296.46000000000004;296.46000000000004;294.06;277.16;273.955091788801;286.66;276.46000000000004;275.66;277.26000000000005;348.56000000000006;296.66;275.86;277.76000000000005;300.86;290.36;299.36;331.66;285.56;286.56;336.76000000000005;330.96000000000004;275.86;241.2770596917726;266.98899913490544;273.955091788801;293.66;6530000.0;3560000.0;3610000.0;1340000.0;3610000.0;2950000.0;6559999.999999999;0.028833333333333332;0.0;0.06749999999999999;0.017666666666666667;0.0;0.028833333333333332;0.0;6235.640625;3419.80322265625;1331.84289550781;14003.7890625;489624.80120877066;488313.88076168636;264630.4032873054;264630.4032873054;254916.9772773876;430412.23801567365;450255.8188384086;446807.92178744916;473565.85517348704;529672.3896463687;473310.324756267;447086.19408847316;449694.9197235878;469584.7532979428;456404.5795205577;396667.38407028833;474639.9076332876;448622.2857995223;450108.39359056647;266774.11836628895;242505.85365607988;472202.2088784924;201760.9335089478;201760.9335089478;273.8727427810402;2113450.7859081384;795832.6954737493;187719.04764260625;768818.832125619;0;9;11;7;29;33;9;10;87;101;1074731313565.113;414294095710.2034;904426789925.2582;16540.67170879884;4777.795864861955;-0.0;7160.685099020005;3404469.1287566777;751264.2551833777;0.0;561796.3494351286;2.5920095960360388;0.1746811694524739
4959;2019-05-13 03:39:41.756;685;678;232;232;209;40;136;33;35;41;755;235;34;48;277;173;262;588;203;124;135;27;652;355;360;134;360;294;654;150.0;-2.0;481.0;127.0;0.0;1;100;0;1;0;0;1;0;0;0;1;0;0;0;0;13767.98828125;6237.888671875;3330.12231445312;1324.40710449219;572.0;200316;636.0;0.0;Calculated values ==>;1557711581.756;341.66;340.96000000000004;296.36;296.36;294.06;277.16;273.8482719121499;286.76000000000005;276.46000000000004;276.66;277.26000000000005;348.66;296.66;276.56;277.96000000000004;300.86;290.46000000000004;299.36;331.96000000000004;285.56;286.66;336.76000000000005;330.36;275.86;241.2770596917726;266.86631818009863;273.8482719121499;293.46000000000004;6520000.0;3550000.0;3600000.0;1340000.0;3600000.0;2940000.0;6540000.000000001;0.025;0.0;0.08016666666666666;0.021166666666666667;0.0;0.025;0.0;6237.888671875;3330.12231445312;1324.40710449219;13767.98828125;489870.5596826135;488667.58623719873;264330.0546474117;264330.0546474117;255012.529967851;430477.46260093397;450583.99260880315;448379.1919486142;473565.85517348704;529852.5557573623;473441.44127241476;448241.9963817918;450147.72101464565;469722.02148053906;456707.59526566305;397341.6008115759;475349.4954136357;448808.67253077246;450437.21398841986;266774.11836628895;239996.17471937067;472202.2088784924;201481.27444049876;201481.27444049876;273.7591151127305;2113682.105527286;795936.5913105431;187741.172360472;768875.0543178538;0;9;11;7;29;33;9;10;87;101;1074947509019.9548;414374456850.14465;904603404520.129;19792.983053567255;5730.259778937533;-0.0;6223.898488698028;3404771.762868922;751351.7799895656;0.0;561907.833721483;2.9146091397242664;0.21286998240009022
4960;2019-05-13 03:40:41.766;687;678;231;231;207;40;137;33;41;41;756;235;39;53;277;174;262;593;204;125;136;26;651;356;361;135;361;293;654;273.0;-1.0;617.0;129.0;0.0;1;100;0;1;0;0;1;0;0;0;1;0;0;0;0;13637.9931640625;6201.52880859375;3325.12109375;1326.61462402344;566.0;200317;635.0;-1.0;Calculated values ==>;1557711641.766;341.86;340.96000000000004;296.26000000000005;296.26000000000005;293.86;277.16;273.955091788801;286.86;276.46000000000004;277.26000000000005;277.26000000000005;348.76;296.66;277.06;278.46000000000004;300.86;290.56;299.36;332.46000000000004;285.66;286.76000000000005;336.66;329.76000000000005;275.76000000000005;241.49495122638035;266.74333088950624;273.955091788801;293.56;6509999.999999999;3560000.0;3610000.0;1350000.0;3610000.0;2930000.0;6540000.000000001;0.0455;0.0;0.10283333333333333;0.021500000000000002;0.0;0.0455;-0.0025253988046036353;6201.52880859375;3325.12109375;1326.61462402344;13637.9931640625;490256.9377717757;488667.58623719873;263885.12598115625;263885.12598115625;254272.98407374552;430412.23801567365;450550.0426461352;449382.80660799466;473436.17305719486;530032.5494640669;473572.3478468445;449111.07896416564;450999.97882018436;469584.7532979428;456681.7176944001;397997.3423171193;476119.2277853593;448771.8903637809;450403.0346948328;266355.56789118156;237486.63934987856;471972.7596631712;201786.9984313756;201786.9984313756;273.8829057797316;2113910.526769824;796040.2703998326;187763.26789018075;768930.5239229735;0;9;11;7;29;33;9;10;87;101;1075163845069.9204;414455170300.13184;904779533870.1011;25461.102274162327;5808.993866483605;-0.0;11312.029649987302;3405148.9430994894;751447.9564633367;0.0;562053.9908114045;3.9234394119099525;0.24619513463748544
4961;2019-05-13 03:41:41.787;689;679;231;231;208;40;138;33;46;42;756;234;43;56;278;174;262;596;205;126;138;26;653;356;360;134;360;294;655;87.0;0.0;652.0;19.0;0.0;1;100;0;1;0;0;1;0;0;0;1;0;0;0;0;13718.8857421875;6233.216796875;3348.74438476562;1330.33032226562;557.0;200318;634.0;0.0;Calculated values ==>;1557711701.787;342.06000000000006;341.06000000000006;296.26000000000005;296.26000000000005;293.96000000000004;277.16;273.955091788801;286.96000000000004;276.46000000000004;277.76000000000005;277.36;348.76;296.56;277.46000000000004;278.76000000000005;300.96000000000004;290.56;299.36;332.76000000000005;285.76000000000005;286.96000000000004;336.56;328.86;275.76000000000005;241.2770596917726;266.86631818009863;273.955091788801;293.66;6530000.0;3560000.0;3600000.0;1340000.0;3600000.0;2940000.0;6550000.0;0.0145;0.0;0.10866666666666666;0.0031666666666666666;0.0;0.0145;0.0;6233.216796875;3348.74438476562;1330.33032226562;13718.8857421875;490331.8801490104;488704.7503389257;263813.47477757675;263813.47477757675;254594.48876969828;430412.23801567365;450876.9354813904;449877.40689391753;473663.1379967309;529956.4414525684;473324.38341281406;449470.75187858404;451222.83775306976;469849.3676383628;456681.7176944001;396667.38407028833;476458.73856180924;449106.72321829054;450876.9354813904;265937.0223246507;233722.59852315116;472104.6820821746;201933.19461358731;201933.19461358731;273.9398777331352;2114138.5805512583;796143.9295477282;187785.41684745546;768986.158933984;0;9;11;7;29;33;9;10;87;101;1075380220774.5903;414535898545.00867;904955695504.8324;26943.271067795882;855.5430436505262;-0.0;3609.6842425831446;3405585.799056095;751503.5137090691;0.0;562178.3819486517;2.87826790026516;0.19259506618932815
4962;2019-05-13 03:42:41.787;690;681;232;231;207;39;139;33;50;42;756;233;46;60;278;173;262;602;206;126;138;25;655;355;360;135;360;296;657;168.0;-1.0;750.0;59.0;0.0;1;100;0;1;0;0;1;0;0;0;1;0;0;0;0;13708.9697265625;6236.8271484375;3376.3359375;1335.11633300781;547.0;200319;633.0;0.0;Calculated values ==>;1557711761.787;342.16;341.26;296.36;296.26000000000005;293.86;277.06;273.8482719121499;287.06;276.46000000000004;278.16;277.36;348.76;296.46000000000004;277.76000000000005;279.16;300.96000000000004;290.46000000000004;299.36;333.36;285.76000000000005;286.96000000000004;336.46000000000004;327.86;275.66;241.49495122638035;267.1113755279542;273.8482719121499;293.76000000000005;6550000.0;3550000.0;3600000.0;1350000.0;3600000.0;2960000.0;6570000.0;0.028;0.0;0.125;0.009833333333333333;0.0;0.028;0.0;6236.8271484375;3376.3359375;1335.11633300781;13708.9697265625;490265.9713486406;488779.42932589207;264111.86551276286;263671.69119346933;254134.30869743897;430477.46260093397;451023.10260554776;450055.0897579637;473533.6025564079;529804.1042499179;472944.07283037517;449511.86895490054;451402.23867469694;469849.3676383628;456707.59526566305;395257.2481774303;477136.95952834305;449106.72321829054;450876.9354813904;265518.4816520846;229540.68826423294;471875.0639052514;201609.5907594759;201609.5907594759;273.8092037533149;2114367.146013498;796247.8465806057;187807.62890291607;769042.2012700029;0;9;11;7;29;33;9;10;87;101;1075596220774.5903;414616598545.00867;905132695504.8324;31055.68737481098;2657.610485933459;-0.0;6979.485652213606;3406069.1237097834;751532.7899884824;0.0;562266.6250311084;3.7168199637416754;0.24372605104314093
4963;2019-05-13 03:43:44.778;692;682;232;231;208;40;140;33;53;42;757;233;50;64;278;172;262;606;207;127;140;25;650;356;361;135;360;299;653;282.0;-2.0;908.0;1.0;0.0;1;100;0;1;0;0;1;0;0;0;1;0;0;0;0;13635.984375;6187.2919921875;3350.900390625;1349.49560546875;539.0;200320;630.0;0.0;Calculated values ==>;1557711824.778;342.36;341.36;296.36;296.26000000000005;293.96000000000004;277.16;273.955091788801;287.16;276.46000000000004;278.46000000000004;277.36;348.86;296.46000000000004;278.16;279.56;300.96000000000004;290.36;299.36;333.76000000000005;285.86;287.16;336.16;327.06;275.66;241.49495122638035;267.47669482898436;273.955091788801;293.86;6500000.0;3560000.0;3610000.0;1350000.0;3600000.0;2990000.0;6530000.0;0.047;0.0;0.15133333333333335;0.00016666666666666666;0.0;0.047;0.0;6187.2919921875;3350.900390625;1349.49560546875;13635.984375;491063.91148634243;489341.2495678243;264403.85793619027;263957.29466649424;254689.00792490444;430412.23801567365;450989.8336964335;449916.8228232905;473533.6025564079;529679.4811607535;472547.6769369962;449507.43788251607;451405.6982211055;469849.3676383628;456404.5795205577;398635.94253347884;478220.2966774355;449070.42561353813;450989.8336964335;264262.8888514036;226195.42121513622;471875.0639052514;201970.8662522326;201970.8662522326;273.95454950432526;2114606.3801813605;796356.5420932401;187831.11590167825;769101.0561789925;0;9;11;7;29;33;9;10;87;101;1075823303330.2229;414701636395.24554;905320093730.3545;37522.48809442009;44.98403294216979;-0.0;11703.891469877442;3406669.097024091;751556.4343123452;0.0;562430.0812271606;4.525420240759284;0.2429907897173029
4964;2019-05-13 03:44:41.788;693;682;232;232;208;40;141;33;55;42;760;233;53;66;278;171;261;604;206;127;141;24;653;356;361;135;360;302;656;226.0;-1.0;1165.0;37.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;13652.9833984375;6187.15283203125;3360.40258789062;1357.76025390625;533.0;200321;628.0;0.0;Calculated values ==>;1557711881.788;342.46000000000004;341.36;296.36;296.36;293.96000000000004;277.16;273.955091788801;287.26000000000005;276.46000000000004;278.66;277.36;349.16;296.46000000000004;278.46000000000004;279.76000000000005;300.96000000000004;290.26000000000005;299.26000000000005;333.56;285.86;287.26000000000005;335.96000000000004;326.46000000000004;275.56;241.49495122638035;267.8393353686513;273.955091788801;293.76000000000005;6530000.0;3560000.0;3610000.0;1350000.0;3600000.0;3020000.0;6559999.999999999;0.03766666666666666;0.0;0.19416666666666668;0.006166666666666667;0.0;0.03766666666666666;0.0;6187.15283203125;3360.40258789062;1357.76025390625;13652.9833984375;490895.72035564116;489026.9309167314;264184.0675120704;264184.0675120704;254547.55364165147;430412.23801567365;451136.02457736584;449642.34892113024;473533.6025564079;529763.5573304285;472149.331442264;449367.78088530374;451140.8463130652;469849.3676383628;456265.7794717768;395937.3277742017;477561.17103789106;449070.42561353813;451136.02457736584;263425.85118522606;223686.61821467688;471777.35084692197;201926.7536906491;201926.7536906491;273.93736886477154;2114822.4557442083;796454.523634811;187852.5521039723;769154.1966488176;0;9;11;7;29;33;9;10;87;101;1076029109430.1885;414778599895.23267;905491408780.3258;48098.11140725176;1664.0786824636825;-0.0;9386.882536732996;3407347.045687532;751569.9667658715;0.0;562597.0791474268;5.423875327919343;0.34316712006691635
4965;2019-05-13 03:45:41.769;692;683;232;232;208;40;143;33;55;42;764;233;54;71;278;170;261;612;206;128;142;24;653;358;362;134;362;304;656;139.0;-1.0;1055.0;171.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;13646.5986328125;6192.88623046875;3357.31665039062;1373.328125;527.0;200322;625.0;0.0;Calculated values ==>;1557711941.769;342.36;341.46000000000004;296.36;296.36;293.96000000000004;277.16;274.1680685717883;287.46000000000004;276.46000000000004;278.66;277.36;349.56000000000006;296.46000000000004;278.56;280.26000000000005;300.96000000000004;290.16;299.26000000000005;334.36;285.96000000000004;287.36;335.66;325.86;275.56;241.2770596917726;268.0796299477929;274.1680685717883;293.76000000000005;6530000.0;3579999.9999999995;3620000.0000000005;1340000.0;3620000.0000000005;3040000.0;6559999.999999999;0.023166666666666665;0.0;0.17583333333333334;0.0285;0.0;0.023166666666666665;0.0;6192.88623046875;3357.31665039062;1373.328125;13646.5986328125;490754.91050615447;489169.2217929371;264184.0675120704;264184.0675120704;254547.55364165147;430280.9020939914;451249.3221069942;449275.13823886396;473663.1379967309;530028.8573987164;471882.6712456403;449137.1035301482;451461.2570380462;469575.04177178163;455794.7758783006;395937.3277742017;478774.38498967874;449034.25525399565;451103.10828574025;262170.3306944222;221177.93781777218;471909.57779161324;202276.74613125323;202276.74613125323;274.08269538741246;2115049.880220369;796557.6579573592;187875.30396673747;769210.1599151054;0;9;11;7;29;33;9;10;87;101;1076245940744.9954;414859274340.1608;905673151210.164;43430.55061225489;7684.53570232026;-0.0;5764.477389912282;3408109.5430030464;751647.8472157207;0.0;562723.300497281;5.207067538324128;0.4098363137832871
4966;2019-05-13 03:46:41.779;692;684;233;232;209;42;143;35;38;42;769;232;42;70;278;170;261;615;206;129;143;23;657;358;363;135;363;305;660;151.0;-2.0;1119.0;74.0;2.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;13695.3037109375;6257.625;3363.23974609375;1379.66540527344;522.0;200323;622.0;0.0;Calculated values ==>;1557712001.779;342.36;341.56000000000006;296.46000000000004;296.36;294.06;277.36;274.1680685717883;287.46000000000004;276.66;276.96000000000004;277.36;350.06000000000006;296.36;277.36;280.16;300.96000000000004;290.16;299.26000000000005;334.66;286.06;287.46000000000004;335.36;325.36;275.46000000000004;241.49495122638035;268.19934244402924;274.1680685717883;293.76000000000005;6570000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3050000.0;6600000.0;0.025166666666666667;0.0;0.1865;0.012333333333333333;0.0003333333333333333;0.025500000000000002;0.0;6257.625;3363.23974609375;1379.66540527344;13695.3037109375;490341.7335631472;488892.3236692953;264338.2947838006;263898.3260232928;254728.49634005228;430280.9020939914;451070.3203772624;446712.3873244594;473533.6025564079;530475.1397970697;471629.7149557634;447276.8002363944;451147.423042573;469437.5237767039;455794.7758783006;392904.2540607562;478759.2260395046;448998.212695669;451070.3203772624;260914.8530628454;219087.46209138638;471679.62040862173;202394.34352999358;203204.06838298452;274.1284125321903;2115277.767381395;796661.4295099734;187898.24940308824;769266.17388584;0;9;11;7;29;33;9;10;87;101;1076463476994.9608;414939987790.148;905855881660.1349;45565.315167667875;3321.1850815030807;-0.0;6320.589425854087;3408851.2988231303;751739.5768412946;0.0;562824.0261722114;5.018584460510176;0.35340388850432825
4967;2019-05-13 03:47:41.779;691;684;234;234;209;43;144;35;2;42;773;232;10;70;279;169;262;622;207;130;144;22;662;359;364;134;364;307;664;0.0;-1.0;1049.0;163.0;0.0;2;100;0;1;0;0;1;0;0;0;1;0;0;0;0;13937.8447265625;6277.185546875;3442.443359375;1398.61535644531;518.0;200324;619.0;0.0;Calculated values ==>;1557712061.779;342.26;341.56000000000006;296.56;296.56;294.06;277.46000000000004;274.27422755570615;287.56;276.66;273.36;277.36;350.46000000000004;296.36;274.16;280.16;301.06;290.06;299.36;335.36;286.16;287.56;335.06;324.96000000000004;275.36;241.2770596917726;268.43790593516167;274.27422755570615;293.86;6620000.0;3590000.0;3640000.0;1340000.0;3640000.0;3070000.0;6640000.000000001;0.0;0.0;0.17483333333333334;0.027166666666666665;0.0;0.0;0.0;6277.185546875;3442.443359375;1398.61535644531;13937.8447265625;489681.09212143836;488471.8308412386;264492.66677688225;264492.66677688225;254543.40315926922;430214.79039162316;451037.6613601763;441056.33201739576;473663.1379967309;530741.7249773676;471361.323784871;442253.9184824793;450789.0488157485;469427.9198024905;455487.9538181988;280155.9565088467;479351.56967812707;448962.2984954635;451037.6613601763;259659.41789560125;217415.1398638553;471714.4053827849;202495.9991329915;203204.06838298452;274.17249945479233;2115508.0436183745;796765.8862645307;187921.40174276923;769322.8879117189;0;9;11;7;29;33;9;10;87;101;1076681576994.9608;415020687790.148;906039481660.1349;41708.29819929001;7313.766703119386;-0.0;0.0;3409578.5789345214;751828.2014394999;0.0;562876.6977507601;4.409155235677953;0.39629010510505086
4968;2019-05-13 03:48:41.810;691;685;236;235;210;44;144;36;-8;43;778;233;-14;61;279;167;263;630;210;130;144;22;668;360;365;135;365;309;670;-2.0;-1.0;995.0;96.0;0.0;15;100;0;1;0;0;1;0;0;0;1;0;0;0;0;14521.48046875;6314.36572265625;3902.58618164062;1393.70593261719;513.0;200325;616.0;0.0;Calculated values ==>;1557712121.81;342.26;341.66;296.76000000000005;296.66;294.16;277.56;274.38016830617;287.56;276.76000000000005;272.36;277.46000000000004;350.96000000000004;296.46000000000004;271.76000000000005;279.26000000000005;301.06;289.86;299.46000000000004;336.16;286.16;287.56;334.76000000000005;324.46000000000004;275.36;241.49495122638035;268.67533136820026;274.38016830617;294.16;6680000.0;3600000.0;3650000.0;1350000.0;3650000.0;3090000.0;6700000.0;0.0;0.0;0.16583333333333333;0.016;0.0;0.0;0.0;6314.36572265625;3902.58618164062;1393.70593261719;14521.48046875;489055.30804676993;487982.70363061636;264943.9182446108;264506.1241959795;254633.69172111244;430148.3826014536;450858.0416590267;439094.5795304832;473631.01605711324;531113.6018872296;471212.12269487174;438160.0216932036;449184.2897663036;469290.15120443737;455038.97038927546;279783.05065540515;479866.3350063982;448776.3901780189;450858.0416590267;258404.02479325983;215324.80838970217;471581.87251044664;202839.1504716083;203204.06838298452;274.31029512623917;2115745.327194475;796870.8700718902;187944.68310929998;769384.128115557;0;9;11;7;29;33;9;10;87;101;1076900389989.5923;415101429485.012;906224377139.8235;39179.02531893009;4299.883552621413;-0.0;0.0;3410252.9882275695;751925.031861351;0.0;562876.6977507601;3.7447412095219885;0.3229718119355991
4969;2019-05-13 03:49:41.770;691;684;236;235;209;44;144;36;-9;43;781;235;-17;54;279;164;263;627;202;131;144;22;654;359;364;135;364;310;656;-2.0;-1.0;762.0;90.0;0.0;15;95;0;1;0;0;1;0;0;0;1;0;0;0;0;14344.7607421875;6175.0458984375;3757.80053710938;1364.94543457031;509.0;200326;612.0;-1.0;Calculated values ==>;1557712181.77;342.26;341.56000000000006;296.76000000000005;296.66;294.06;277.56;274.27422755570615;287.56;276.76000000000005;272.26000000000005;277.46000000000004;351.26;296.66;271.46000000000004;278.56;301.06;289.56;299.46000000000004;335.86;286.26000000000005;287.56;334.36;324.06;275.36;241.49495122638035;268.7936212382143;274.27422755570615;293.36;6540000.000000001;3590000.0;3640000.0;1350000.0;3640000.0;3100000.0;6559999.999999999;0.0;0.0;0.127;0.015000000000000001;0.0;0.0;-0.002532360895094677;6175.0458984375;3757.80053710938;1364.94543457031;14344.7607421875;490510.68339240033;489311.4073532824;265998.9850132997;265537.6511515952;254916.9772773876;430214.79039162316;451037.6613601763;438717.0637205666;473631.01605711324;531352.1769746862;471317.7206077788;437460.313363465;448018.8913512371;469427.9198024905;454784.6447233047;396700.8234631312;481024.18550130015;449111.95388659113;451037.6613601763;256730.23209357203;213652.59903751023;471581.87251044664;202541.62233410243;203204.06838298452;274.19022077514194;2115985.7188367127;796974.879116512;187967.65654486688;769447.9221138832;0;9;11;7;29;33;9;10;87;101;1077118944189.7313;415182375485.06354;906409953339.9415;29994.281056080952;4035.6037526451632;-0.0;0.0;3410829.048151581;751994.4479473429;0.0;562876.6977507601;3.0120828211338897;0.2564649628299066
4970;2019-05-13 03:50:41.771;687;683;234;235;210;42;145;36;-13;44;783;235;-12;42;279;160;263;621;202;132;144;21;663;359;364;136;364;310;666;126.0;-1.0;1033.0;146.0;0.0;17;93;0;1;0;0;1;0;0;0;1;0;0;0;0;14720.9228515625;6262.3037109375;3964.41333007812;1346.25146484375;515.0;200327;608.0;0.0;Calculated values ==>;1557712241.771;341.86;341.46000000000004;296.56;296.66;294.16;277.36;274.27422755570615;287.66;276.76000000000005;271.86;277.56;351.46000000000004;296.66;271.96000000000004;277.36;301.06;289.16;299.46000000000004;335.26000000000005;286.36;287.56;333.96000000000004;324.66;275.26000000000005;241.71165711629368;268.7936212382143;274.27422755570615;293.36;6630000.0;3590000.0;3640000.0;1360000.0;3640000.0;3100000.0;6659999.999999999;0.021;0.0;0.17216666666666666;0.024333333333333332;0.0;0.021;0.0;6262.3037109375;3964.41333007812;1346.25146484375;14720.9228515625;489006.2672637983;488117.30242920946;264350.68401957146;264790.22077334597;254816.62223544656;430214.79039162316;451184.32253446244;438091.248992408;473598.9642825547;531561.4424649008;471317.7206077788;438248.17528810265;446316.34587724565;469427.9198024905;454218.98018392763;389499.7575668355;478967.15425065433;449261.3851785147;451037.6613601763;255056.51255035817;216160.93158060662;471351.1979698544;202506.60692063902;202506.60692063902;274.17662028422814;2116227.9369032686;797078.5254238746;187990.25022888984;769512.2749685617;0;9;11;7;29;33;9;10;87;101;1077337347829.4675;415263676839.96533;906595956439.7168;40559.82254335622;6541.885048864241;-0.0;5219.1521432302825;3411417.0088133807;752082.5951563447;0.0;562920.1914101167;4.520954127626011;0.34558332995326546
4971;2019-05-13 03:51:41.771;684;681;232;232;208;42;144;36;-15;44;784;233;-17;36;279;158;263;628;204;133;144;21;674;359;364;137;363;310;677;185.0;0.0;709.0;9.0;0.0;21;93;0;1;0;0;1;0;0;0;1;0;0;0;0;14932.474609375;6387.07666015625;4200.40771484375;1341.53857421875;548.0;200328;604.0;0.0;Calculated values ==>;1557712301.771;341.56000000000006;341.26;296.36;296.36;293.96000000000004;277.36;274.27422755570615;287.56;276.76000000000005;271.66;277.56;351.56000000000006;296.46000000000004;271.46000000000004;276.76000000000005;301.06;288.96000000000004;299.46000000000004;335.96000000000004;286.46000000000004;287.56;333.56;327.96000000000004;275.26000000000005;241.92719264551067;268.7936212382143;274.27422755570615;293.56;6740000.000000001;3590000.0;3640000.0;1370000.0;3629999.9999999995;3100000.0;6770000.0;0.030833333333333334;0.0;0.11816666666666667;0.0015;0.0;0.030833333333333334;0.0;6387.07666015625;4200.40771484375;1341.53857421875;14932.474609375;487414.36943776626;486658.46758827294;262766.3812108331;262766.3812108331;253608.286219322;430214.79039162316;451037.6613601763;437776.4333770113;473469.3076824459;531666.0615955687;471077.3363150409;437460.313363465;445454.24038795667;469565.45018830063;453935.118180479;278772.4848871952;478750.2432607565;449410.5940142182;451037.6613601763;253382.8652305231;229958.8627652946;471218.06502558704;202735.6435250008;202735.6435250008;274.26552512410774;2116475.048548776;797183.9369269671;188012.64847921536;769580.3151439361;0;9;11;7;29;33;9;10;87;101;1077555747829.4675;415345576839.96533;906781956439.7168;27773.98666751257;402.7236322508793;-0.0;7655.978883251244;3411986.4572234713;752140.466895354;0.0;563027.4841686707;3.0038243144935377;0.16767838799563106
4972;2019-05-13 03:52:41.782;684;680;233;233;205;42;145;36;-17;44;783;232;-18;30;279;157;265;635;207;133;145;21;682;359;364;137;363;309;684;277.0;-1.0;778.0;49.0;0.0;24;88;0;1;0;0;1;0;0;0;1;0;0;0;0;15056.4580078125;6482.95703125;4355.6484375;1302.48571777344;586.0;200329;600.0;0.0;Calculated values ==>;1557712361.782;341.56000000000006;341.16;296.46000000000004;296.46000000000004;293.66;277.36;274.27422755570615;287.66;276.76000000000005;271.46000000000004;277.56;351.46000000000004;296.36;271.36;276.16;301.06;288.86;299.66;336.66;286.46000000000004;287.66;333.16;331.76000000000005;275.26000000000005;241.92719264551067;268.67533136820026;274.27422755570615;293.86;6820000.0;3590000.0;3640000.0;1370000.0;3629999.9999999995;3090000.0;6840000.000000001;0.04616666666666667;0.0;0.12966666666666668;0.008166666666666666;0.0;0.04616666666666667;0.0;6482.95703125;4355.6484375;1302.48571777344;15056.4580078125;486561.9112334967;485760.4648640887;262742.67766250233;262742.67766250233;252269.55812926113;430214.79039162316;451184.32253446244;437688.5006598165;473469.3076824459;531636.529601254;471092.02925193025;437530.6787186241;444783.8392473439;469565.45018830063;453792.92581969226;278857.64253658266;479007.5408896958;449410.5940142182;451184.32253446244;251709.28920128586;245852.32104278926;471218.06502558704;202658.1618748657;202658.1618748657;274.23546405528845;2116725.0021376624;797291.2068705598;188034.68605452095;769651.6286838106;0;9;11;7;29;33;9;10;87;101;1077774187870.0369;415427791910.1796;906967690485.2008;30475.600595781954;2193.239209064224;-0.0;11473.62441711805;3412471.9594443557;752162.1038851424;0.0;563186.9267557055;3.63579051864483;0.20432415721766006
4973;2019-05-13 03:53:41.772;686;680;233;233;205;42;146;36;-18;44;783;232;-19;27;279;156;266;639;206;133;146;21;681;359;364;137;364;309;683;251.0;-1.0;515.0;18.0;0.0;31;87;0;1;0;0;1;0;0;0;1;0;0;0;0;15353.6279296875;6482.28759765625;4547.52001953125;1311.77014160156;625.0;200330;596.0;0.0;Calculated values ==>;1557712421.772;341.76;341.16;296.46000000000004;296.46000000000004;293.66;277.36;274.27422755570615;287.76000000000005;276.76000000000005;271.36;277.56;351.46000000000004;296.36;271.26000000000005;275.86;301.06;288.76000000000005;299.76000000000005;337.06;286.46000000000004;287.76000000000005;332.76000000000005;335.66;275.26000000000005;241.92719264551067;268.67533136820026;274.27422755570615;293.76000000000005;6809999.999999999;3590000.0;3640000.0;1370000.0;3640000.0;3090000.0;6830000.0;0.04183333333333333;0.0;0.08583333333333334;0.003;0.0;0.04183333333333333;0.0;6482.28759765625;4547.52001953125;1311.77014160156;15353.6279296875;486960.78350348986;485868.19149514154;262804.45715009165;262804.45715009165;252309.54638881102;430214.79039162316;451330.781055514;437530.6787186241;473469.3076824459;531636.529601254;471092.02925193025;437372.52749135875;444347.5400751208;469427.9198024905;453650.55769495555;279678.33193560864;479734.5200236931;449410.5940142182;451330.781055514;250035.78352995744;262170.3306944222;471218.06502558704;202706.39446580218;202706.39446580218;274.25417896320613;2116978.3772842847;797399.2325685337;188056.4678891083;769725.8093887859;0;9;11;7;29;33;9;10;87;101;1077992551470.0715;415509978210.1927;907153059585.2302;20155.751065033885;805.5350116793546;-0.0;10400.786839002943;3412893.8170536077;752187.089505355;0.0;563369.1831350754;2.5411720874490027;0.11911614259100582
4974;2019-05-13 03:54:41.763;688;681;234;233;204;41;147;36;-19;45;781;232;-20;24;279;156;267;641;205;134;146;20;681;358;363;136;363;307;683;122.0;-1.0;491.0;37.0;0.0;29;84;0;1;0;0;1;0;0;0;1;0;0;0;0;15350.6591796875;6456.662109375;4499.0556640625;1275.09790039062;649.0;200331;591.0;0.0;Calculated values ==>;1557712481.763;341.96000000000004;341.26;296.56;296.46000000000004;293.56;277.26000000000005;274.1680685717883;287.86;276.76000000000005;271.26000000000005;277.66;351.26;296.36;271.16;275.56;301.06;288.76000000000005;299.86;337.26;286.56;287.76000000000005;332.26000000000005;338.06000000000006;275.16;241.71165711629368;268.43790593516167;274.1680685717883;293.66;6809999.999999999;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3070000.0;6830000.0;0.02033333333333333;0.0;0.08183333333333334;0.006166666666666667;0.0;0.02033333333333333;0.0;6456.662109375;4499.0556640625;1275.09790039062;15350.6591796875;487252.3091405228;486015.06143727986;263217.40067863045;262804.45715009165;251964.4707032926;430280.9020939914;451654.8667034098;437828.56808052456;473696.4923814395;531577.6874793656;471361.323784871;437671.5478804793;444312.00193913304;469565.45018830063;453822.3608475785;280366.7432580468;480039.12788114784;449743.0750631276;451509.02963491797;247943.99896000302;272215.72791638016;471253.26030847814;202357.34661697195;202357.34661697195;274.11403338118686;2117234.2079629023;797507.0409756254;188078.0218891839;769801.1862111838;0;9;11;7;29;33;9;10;87;101;1078210618754.8428;415591865925.10675;907337831865.0364;19269.39495643406;1658.1914677642883;-0.0;5066.084221364902;3413222.310655343;752207.6174796707;0.0;563498.054393521;2.125260599028184;0.13364399830050705
4975;2019-05-13 03:55:41.803;690;681;232;232;204;40;147;35;-20;45;780;232;-22;21;279;156;267;641;202;134;147;20;676;358;363;137;363;306;678;258.0;-2.0;659.0;102.0;0.0;27;81;0;1;0;0;1;0;0;0;1;0;0;0;0;15103.427734375;6431.47509765625;4373.6083984375;1250.787109375;663.0;200332;585.0;0.0;Calculated values ==>;1557712541.803;342.16;341.26;296.36;296.36;293.56;277.16;274.1680685717883;287.86;276.66;271.16;277.66;351.16;296.36;270.96000000000004;275.26000000000005;301.06;288.76000000000005;299.86;337.26;286.56;287.86;331.66;339.46000000000004;275.16;241.92719264551067;268.3187672390254;274.1680685717883;293.36;6759999.999999999;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3060000.0;6780000.0;0.043000000000000003;0.0;0.10983333333333332;0.017;0.0;0.043000000000000003;0.0;6431.47509765625;4373.6083984375;1250.787109375;15103.427734375;488071.52595437894;486551.46416305326;262703.52674745076;262703.52674745076;252164.06797533762;430280.9020939914;451654.8667034098;437898.67151236854;473566.98283907154;531548.3773321469;471495.631757634;437585.1090581189;444076.66985911725;469565.45018830063;453822.3608475785;281261.8675570905;480611.3818946235;449743.0750631276;451654.8667034098;245433.99809710225;278076.8904731985;471119.972000508;202251.48168189244;202251.48168189244;274.07286903327713;2117488.16120973;797614.5137197113;188099.08496361307;769875.1743709024;0;9;11;7;29;33;9;10;87;101;1078428563954.7043;415673820525.0547;907521854464.9194;25881.916349713956;4570.764335416465;-0.0;10724.345555925247;3413598.822423273;752259.5600499742;0.0;563629.729032858;3.415516605028679;0.20534346575493717
4976;2019-05-13 03:56:41.783;689;681;229;229;203;40;148;35;-19;45;778;230;-22;20;279;158;267;639;198;134;148;20;676;357;362;137;362;304;678;82.0;-2.0;247.0;56.0;0.0;25;80;0;1;0;0;1;0;0;0;1;0;0;0;0;14957.0;6418.15185546875;4347.904296875;1235.29992675781;671.0;200333;578.0;0.0;Calculated values ==>;1557712601.783;342.06000000000006;341.26;296.06;296.06;293.46000000000004;277.16;274.0616903277293;287.96000000000004;276.66;271.26000000000005;277.66;350.96000000000004;296.16;270.96000000000004;275.16;301.06;288.96000000000004;299.86;337.06;286.56;287.96000000000004;330.96000000000004;340.26;275.16;241.92719264551067;268.0796299477929;274.0616903277293;292.96000000000004;6759999.999999999;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3040000.0;6780000.0;0.013666666666666666;0.0;0.04116666666666667;0.009333333333333334;0.0;0.013666666666666666;0.0;6418.15185546875;4347.904296875;1235.29992675781;14957.0;487926.85648046236;486551.46416305326;261477.25637124895;261477.25637124895;251817.98503874862;430346.717906069;451977.4124727858;438504.63750537357;473566.98283907154;531489.9788147744;471525.1840687706;438039.0146135774;444333.52089386596;469702.74350475933;454276.7513207329;281261.8675570905;480308.7167626882;449926.01064825204;451977.4124727858;242505.85365607988;281426.5920051367;471119.972000508;201878.55407297635;201878.55407297635;273.923115895083;2117738.5812730747;797721.5582509466;188119.7954497901;769947.8294169622;0;9;11;7;29;33;9;10;87;101;1078645991454.7734;415755993125.0808;907704793464.9777;9741.107101300353;2512.919900656962;-0.0;3418.0177314640623;3413895.5819992833;752318.5710750596;0.0;563747.542775948;1.3058561574313867;0.08782985924215878
4977;2019-05-13 03:57:41.764;689;681;227;227;200;39;149;34;-16;44;775;229;-21;18;279;160;267;637;196;135;148;20;675;356;361;137;361;303;677;-1.0;-1.0;387.0;48.0;0.0;21;79;0;1;0;0;1;0;0;0;1;0;0;0;0;14670.96484375;6440.99072265625;4208.193359375;1216.28552246094;678.0;200334;571.0;0.0;Calculated values ==>;1557712661.764;342.06000000000006;341.26;295.86;295.86;293.16;277.06;273.955091788801;288.06;276.56;271.56;277.56;350.66;296.06;271.06;274.96000000000004;301.06;289.16;299.86;336.86;286.66;287.96000000000004;330.26000000000005;340.96000000000004;275.16;241.92719264551067;267.9596281332873;273.955091788801;292.76000000000005;6750000.0;3560000.0;3610000.0;1370000.0;3610000.0;3030000.0;6770000.0;0.0;0.0;0.0645;0.008;0.0;0.0;0.0;6440.99072265625;4208.193359375;1216.28552246094;14670.96484375;488032.3825222204;486658.46758827294;260732.8656346301;260732.8656346301;250827.82467876107;430412.23801567365;452298.44156383985;439188.78863478545;473469.3076824459;531252.369025014;471540.11976617476;438419.19255376846;444244.8339766329;469839.80088582047;454728.515857866;281453.2467527916;480120.3596895896;450255.8188384086;452153.818075147;239577.9089402584;284357.86631585273;471119.972000508;201713.02177120774;201878.55407297635;273.85405703738235;2117985.402794979;797828.6838384871;188140.2188590538;770019.1076521098;0;9;11;7;29;33;9;10;87;101;1078862822769.5803;415838167095.0076;907886835799.8156;15317.186962700762;2155.255601834402;-0.0;0.0;3414104.3349902434;752357.4602187492;0.0;563776.0172372491;1.4725453898529404;0.12277057462270245
4978;2019-05-13 03:58:41.774;688;679;224;224;199;40;150;34;-14;44;772;229;-18;17;279;161;267;636;199;135;149;20;675;357;362;137;361;302;677;282.0;0.0;0.0;119.0;0.0;22;78;0;1;0;0;1;0;0;0;1;0;0;0;0;14495.9248046875;6424.7568359375;4264.48193359375;1215.42163085938;682.0;200335;564.0;0.0;Calculated values ==>;1557712721.774;341.96000000000004;341.06000000000006;295.56;295.56;293.06;277.16;274.0616903277293;288.16;276.56;271.76000000000005;277.56;350.36;296.06;271.36;274.86;301.06;289.26000000000005;299.86;336.76000000000005;286.66;288.06;329.56;341.36;275.16;241.92719264551067;267.8393353686513;274.0616903277293;293.06;6750000.0;3570000.0000000005;3620000.0000000005;1370000.0;3610000.0;3020000.0;6770000.0;0.047;0.0;0.0;0.01983333333333333;0.0;0.047;0.0;6424.7568359375;4264.48193359375;1215.42163085938;14495.9248046875;487887.7594442924;486366.6044443124;259549.138246523;259549.138246523;250487.66757106988;430346.717906069;452267.28390789893;439713.54161806765;473469.3076824459;531015.0068793237;471674.1250475012;439103.4342402594;444301.04523409;469839.80088582047;454700.04539168015;281453.2467527916;479968.71483553515;450073.87972852413;452122.4443351143;236650.15891445865;286033.001929769;471119.972000508;201537.2985178563;201537.2985178563;273.7899563334391;2118228.500718246;797935.9162705522;188160.4864626993;770089.7250471446;0;9;11;7;29;33;9;10;87;101;1079079758919.5459;415920380794.99457;908068366049.7867;0.0;5346.723024072591;-0.0;11777.501853411126;3414231.999488783;752419.9871267033;0.0;563874.1794436533;1.4384471544372501;0.05480692407700406
