;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4979;2019-05-13 03:59:41.765;687;679;223;223;196;39;151;34;-13;44;769;229;-16;16;279;162;267;636;200;136;150;20;676;356;361;137;361;301;678;-2.0;-1.0;538.0;92.0;0.0;18;75;0;1;0;0;1;0;0;0;1;0;0;0;0;14043.5771484375;6443.26806640625;4088.90991210938;1193.92053222656;684.0;200336;557.0;0.0;Calculated values ==>;1557712781.765;341.86;341.06000000000006;295.46000000000004;295.46000000000004;292.76000000000005;277.06;273.955091788801;288.26000000000005;276.56;271.86;277.56;350.06000000000006;296.06;271.56;274.76000000000005;301.06;289.36;299.86;336.76000000000005;286.76000000000005;288.16;328.86;341.56000000000006;275.16;241.92719264551067;267.7187500070086;273.955091788801;293.16;6759999.999999999;3560000.0;3610000.0;1370000.0;3610000.0;3010000.0;6780000.0;0.0;0.0;0.08966666666666666;0.015333333333333334;0.0;0.0;0.0;6443.26806640625;4088.90991210938;1193.92053222656;14043.5771484375;487637.1771002337;486259.27009130735;259106.51765134628;259106.51765134628;249439.92213030532;430412.23801567365;452587.1199999893;440082.7283948907;473469.3076824459;530777.8931341006;471807.90681997593;439628.3511256179;444357.3337933654;469839.80088582047;455009.4752306659;281261.8675570905;479853.6335546755;450403.0346948328;452442.8751106011;233722.59852315116;286870.6033266602;471119.972000508;201629.1812203252;201537.2985178563;273.8213451323104;2118466.294227507;798043.1337266875;188180.56130243937;770159.3262043225;0;9;11;7;29;33;9;10;87;101;1079296626385.1803;416002568465.235;908249238915.3158;21381.33472998604;4132.1921252961365;-0.0;0.0;3414410.150552052;752498.9662378684;0.0;563972.3105708414;2.1757899127241194;0.19252053885952997
4980;2019-05-13 04:00:41.785;687;678;223;223;196;39;152;33;-26;44;766;229;-26;17;279;163;267;636;201;136;151;21;672;357;362;137;362;301;674;287.0;-1.0;264.0;209.0;0.0;15;74;0;1;0;0;1;0;0;0;1;0;0;0;0;13878.3486328125;6380.599609375;3911.4697265625;1191.50183105469;685.0;200337;551.0;0.0;Calculated values ==>;1557712841.785;341.86;340.96000000000004;295.46000000000004;295.46000000000004;292.76000000000005;277.06;274.0616903277293;288.36;276.46000000000004;270.56;277.56;349.76;296.06;270.56;274.86;301.06;289.46000000000004;299.86;336.76000000000005;286.76000000000005;288.26000000000005;328.26000000000005;341.66;275.26000000000005;241.92719264551067;267.7187500070086;274.0616903277293;293.26000000000005;6720000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3010000.0;6740000.000000001;0.04783333333333333;0.0;0.044000000000000004;0.034833333333333334;0.0;0.04783333333333333;0.0;6380.599609375;3911.4697265625;1191.50183105469;13878.3486328125;488060.02705710917;486542.4374130426;259322.58199371558;259322.58199371558;249586.26492390508;430346.717906069;452556.39140135556;438095.2167564963;473469.3076824459;530465.2551293176;471807.90681997593;438095.2167564963;444501.2531899496;469702.74350475933;454981.4033238106;282056.7578371087;480313.2695562589;450221.53671311896;452411.93249857856;231213.40812182956;287289.4124756198;471218.06502558704;201615.39119158575;201615.39119158575;273.82045410109316;2118699.0545031815;798150.034912473;188200.4464483003;770226.0182579004;0;9;11;7;29;33;9;10;87;101;1079513598685.1113;416084795865.20886;908429899115.2584;10405.112324856065;9391.159805217712;-0.0;11996.434559184489;3414675.1259064446;752611.69840212;0.0;564072.3141822321;2.7685383080693273;0.18325792910040198
4981;2019-05-13 04:01:41.776;687;677;224;223;197;40;152;34;-26;44;763;230;-27;15;280;164;267;633;201;137;152;21;673;357;362;138;361;301;676;270.0;-1.0;373.0;155.0;0.0;17;73;0;1;0;0;1;0;0;0;1;0;0;0;0;14037.1767578125;6387.03125;4078.94799804688;1192.82751464844;685.0;200338;544.0;0.0;Calculated values ==>;1557712901.776;341.86;340.86;295.56;295.46000000000004;292.86;277.16;274.0616903277293;288.36;276.56;270.56;277.56;349.46000000000004;296.16;270.46000000000004;274.66;301.16;289.56;299.86;336.46000000000004;286.86;288.36;327.56;341.66;275.26000000000005;242.14157278889297;267.7187500070086;274.0616903277293;293.26000000000005;6730000.0;3570000.0000000005;3620000.0000000005;1380000.0;3610000.0;3010000.0;6759999.999999999;0.045000000000000005;0.0;0.06216666666666667;0.025833333333333333;0.0;0.045000000000000005;0.0;6387.03125;4078.94799804688;1192.82751464844;14037.1767578125;487954.44794278167;486181.8389433087;259603.92551051508;259213.98982948903;249848.92575742153;430346.717906069;452556.39140135556;438095.2167564963;473339.4428557924;530152.5380097117;471926.6089063321;437940.2675631159;444213.19900484144;469967.1883525272;455121.83405515505;281850.3782376161;479628.4571033763;450368.9831162589;452556.39140135556;228286.1864045524;287289.4124756198;471084.70712553355;201796.53299967793;201796.53299967793;273.8911374258112;2118931.648986786;798256.415876651;188220.31287908196;770292.5950841801;0;9;11;7;29;33;9;10;87;101;1079730766104.8834;416167283490.1223;908610472025.069;14689.901506882208;6956.611164917937;-0.0;11284.193628075494;3414884.2196527226;752747.9093920145;0.0;564266.2903161373;2.824534874807601;0.17375177048139742
4982;2019-05-13 04:02:41.776;686;677;226;225;197;40;153;34;-26;44;760;230;-28;14;280;165;267;634;200;138;153;21;673;356;361;138;361;301;675;310.0;-1.0;566.0;155.0;0.0;15;73;0;1;0;0;1;0;0;0;1;0;0;0;0;13958.53125;6405.93408203125;3961.97607421875;1191.009765625;685.0;200339;537.0;0.0;Calculated values ==>;1557712961.776;341.76;340.86;295.76000000000005;295.66;292.86;277.16;273.955091788801;288.46000000000004;276.56;270.56;277.56;349.16;296.16;270.36;274.56;301.16;289.66;299.86;336.56;286.96000000000004;288.46000000000004;326.86;341.66;275.26000000000005;242.14157278889297;267.7187500070086;273.955091788801;293.16;6730000.0;3560000.0;3610000.0;1380000.0;3610000.0;3010000.0;6750000.0;0.051666666666666666;0.0;0.09433333333333334;0.025833333333333333;0.0;0.051666666666666666;0.0;6405.93408203125;3961.97607421875;1191.009765625;13958.53125;487809.9182711856;486289.3192457567;260449.14296634978;260052.64201338426;249886.04579041246;430412.23801567365;452875.0488804389;438095.2167564963;473339.4428557924;529839.7408841682;471926.6089063321;437785.01000687695;444068.8471814032;469967.1883525272;455429.6849068524;281850.3782376161;479895.5866596583;450696.8441627968;452875.0488804389;225359.1397227605;287289.4124756198;471084.70712553355;201633.28302323408;201633.28302323408;273.8229459330613;2119164.946553518;798363.0239210846;188240.1781897509;770359.6027847823;0;9;11;7;29;33;9;10;87;101;1079947666104.8834;416250083490.1223;908791072025.069;22306.242415504403;6960.8284559760705;-0.0;12980.824569288916;3415192.520852076;752863.888055522;0.0;564468.4988011153;3.655003730998792;0.2196137363501262
4983;2019-05-13 04:03:41.767;685;676;227;226;199;40;154;34;-27;44;758;230;-29;12;280;165;267;628;199;138;154;21;666;357;362;138;362;299;669;274.0;-2.0;160.0;138.0;0.0;18;73;0;1;0;0;1;0;0;0;1;0;0;0;0;13949.484375;6341.82763671875;3999.44604492188;1180.12109375;684.0;200340;530.0;0.0;Calculated values ==>;1557713021.767;341.66;340.76;295.86;295.76000000000005;293.06;277.16;274.0616903277293;288.56;276.56;270.46000000000004;277.56;348.96000000000004;296.16;270.26000000000005;274.36;301.16;289.66;299.86;335.96000000000004;286.96000000000004;288.56;326.16;341.56000000000006;275.26000000000005;242.14157278889297;267.47669482898436;274.0616903277293;293.06;6659999.999999999;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;2990000.0;6690000.000000001;0.04566666666666667;0.0;0.02666666666666667;0.023;0.0;0.04566666666666667;0.0;6341.82763671875;3999.44604492188;1180.12109375;13949.484375;488404.6932377064;486787.21954097296;261203.71589695607;260797.9395297378;250795.2570604204;430346.717906069;452844.7452549252;438390.63782803225;473339.4428557924;529783.6586704012;472193.1162479523;438082.61597026663;444182.85976177163;469830.35365861515;455262.1006954997;390741.7030262599;479679.32460094354;450516.22043594427;452844.7452549252;222432.26289678228;286870.6033266602;471084.70712553355;201690.50821806857;201690.50821806857;273.84977544474674;2119397.4784651296;798469.2393339273;188259.93464964474;770425.9380172612;0;9;11;7;29;33;9;10;87;101;1080164533569.6559;416332871070.03546;908971045024.8801;6312.003456265698;6196.066574871695;-0.0;11469.37682468312;3415430.9704612833;752973.5124012119;0.0;564672.219916433;2.0811236246357647;0.10940920796955571
4984;2019-05-13 04:04:41.767;683;676;228;228;201;40;155;34;-29;44;756;230;-31;11;280;165;267;624;200;138;155;22;670;356;361;138;361;298;672;-1.0;0.0;486.0;90.0;0.0;13;73;0;1;0;0;1;0;0;0;1;0;0;0;0;14011.2041015625;6385.732421875;3864.98608398438;1176.36206054688;684.0;200341;522.0;0.0;Calculated values ==>;1557713081.767;341.46000000000004;340.76;295.96000000000004;295.96000000000004;293.26000000000005;277.16;273.955091788801;288.66;276.56;270.26000000000005;277.56;348.76;296.16;270.06;274.26000000000005;301.16;289.66;299.86;335.56;286.96000000000004;288.66;325.36;341.56000000000006;275.36;242.14157278889297;267.35522164206344;273.955091788801;293.16;6700000.0;3560000.0;3610000.0;1380000.0;3610000.0;2980000.0;6720000.0;0.0;0.0;0.081;0.015000000000000001;0.0;0.0;0.0;6385.732421875;3864.98608398438;1176.36206054688;14011.2041015625;487694.04002441897;486465.6816668924;261430.32337485;261430.32337485;251365.80493687236;430412.23801567365;453162.23822637077;438307.6172986034;473339.4428557924;529651.6051433153;472326.04024722177;437999.7806145802;444239.97794932604;469967.1883525272;455429.6849068524;282486.99267068785;478722.99243619613;450696.8441627968;453162.23822637077;219087.46209138638;286870.6033266602;471182.93757713656;201635.30486218331;201690.50821806857;273.82373497583893;2119630.4842024343;798575.3023344156;188279.57200926388;770491.4749516688;0;9;11;7;29;33;9;10;87;101;1080381433569.6559;416415671070.03546;909150145024.8801;19170.45730735003;4043.2144907242996;-0.0;0.0;3415643.32430098;753058.8397434251;0.0;564767.7980566387;2.031461287349168;0.18208241524753188
4985;2019-05-13 04:05:41.778;683;676;230;229;202;40;156;34;-31;43;753;229;-33;10;280;165;267;626;201;139;156;22;665;357;362;139;362;297;667;273.0;-2.0;385.0;160.0;0.0;11;73;0;1;0;0;1;0;0;0;1;0;0;0;0;14029.9482421875;6341.04150390625;3765.314453125;1167.68115234375;683.0;200342;515.0;0.0;Calculated values ==>;1557713141.778;341.46000000000004;340.76;296.16;296.06;293.36;277.16;274.0616903277293;288.76000000000005;276.56;270.06;277.46000000000004;348.46000000000004;296.06;269.86;274.16;301.16;289.66;299.86;335.76000000000005;287.06;288.76000000000005;324.66;341.46000000000004;275.36;242.35481222062532;267.23344911666527;274.0616903277293;293.26000000000005;6650000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;2970000.0;6670000.0;0.0455;0.0;0.06416666666666666;0.02666666666666667;0.0;0.0455;0.0;6341.04150390625;3765.314453125;1167.68115234375;14029.9482421875;488222.89413223544;487001.11345429905;262569.2149958776;262150.9181669132;251914.56949853164;430346.717906069;453132.35556440166;438225.1199557825;473111.3802909942;529415.6350909121;472340.81963836035;437917.4719433092;444297.16997077694;469830.35365861515;455262.1006954997;391607.07888803794;479608.2805684989;450663.2501541948;453132.35556440166;216160.93158060662;286451.7998164319;471049.5101358118;201831.1831363672;201831.1831363672;273.9046489138472;2119864.203313224;798681.378227756;188299.1092839327;770555.0724470473;0;9;11;7;29;33;9;10;87;101;1080598373335.2213;416498786305.2521;909328677750.3455;15168.61094591248;7179.155386651857;-0.0;11434.203345475567;3415929.535666302;753152.3766379344;0.0;564863.1005536878;2.996439460887377;0.18585554165564339
4986;2019-05-13 04:06:41.778;682;675;231;230;204;40;157;34;-32;43;750;229;-33;8;280;166;267;622;204;140;156;23;664;356;361;138;361;296;667;83.0;-2.0;365.0;59.0;0.0;10;73;0;1;0;0;1;0;0;0;1;0;0;0;0;14181.0703125;6297.90380859375;3752.55322265625;1162.96899414062;682.0;200343;508.0;0.0;Calculated values ==>;1557713201.778;341.36;340.66;296.26000000000005;296.16;293.56;277.16;273.955091788801;288.86;276.56;269.96000000000004;277.46000000000004;348.16;296.06;269.86;273.96000000000004;301.16;289.76000000000005;299.86;335.36;287.16;288.76000000000005;323.96000000000004;341.36;275.46000000000004;242.14157278889297;267.1113755279542;273.955091788801;293.56;6640000.000000001;3560000.0;3610000.0;1380000.0;3610000.0;2960000.0;6670000.0;0.013833333333333333;0.0;0.06083333333333333;0.009833333333333333;0.0;0.013833333333333333;0.0;6297.90380859375;3752.55322265625;1162.96899414062;14181.0703125;488184.85272329394;486856.30019166396;262991.1823541168;262569.2149958776;252617.2526044001;430412.23801567365;453448.69786058774;438296.42880847026;473241.6031071014;529179.9179313236;472473.49941008276;438143.1473471288;444211.38067900744;469967.1883525272;455569.43109120143;392436.85259608825;479002.2709478234;450989.8336964335;453305.55865111935;213234.55432191002;286033.001929769;471281.1494085178;201744.11922969235;201744.11922969235;273.86618580761075;2120099.295134513;798786.7027720269;188318.53136848673;770617.7213443455;0;9;11;7;29;33;9;10;87;101;1080815273335.2213;416581886305.2521;909506577750.3455;14390.265499375655;2650.4474634251173;-0.0;3479.93324532974;3416175.8596366793;753234.2899950183;0.0;564987.3850252779;1.8300068294618883;0.13000388777166852
4987;2019-05-13 04:07:41.778;681;675;232;231;205;40;158;33;-31;43;747;229;-32;8;280;166;267;621;206;140;157;23;661;356;360;139;360;298;664;93.0;-1.0;634.0;60.0;0.0;4;73;0;1;0;0;1;0;0;0;1;0;0;0;0;14101.484375;6294.9833984375;3493.74267578125;1169.63806152344;681.0;200344;502.0;0.0;Calculated values ==>;1557713261.778;341.26;340.66;296.36;296.26000000000005;293.66;277.16;273.955091788801;288.96000000000004;276.46000000000004;270.06;277.46000000000004;347.86;296.06;269.96000000000004;273.96000000000004;301.16;289.76000000000005;299.86;335.26000000000005;287.16;288.86;323.36;341.26;275.46000000000004;242.35481222062532;267.35522164206344;273.955091788801;293.76000000000005;6609999.999999999;3560000.0;3600000.0;1390000.0;3600000.0;2980000.0;6640000.000000001;0.015500000000000002;0.0;0.10566666666666666;0.01;0.0;0.015500000000000002;0.0;6294.9833984375;3493.74267578125;1169.63806152344;14101.484375;488358.11970394565;487176.93589449226;263620.4630407509;263190.58818315406;253100.26998399303;430412.23801567365;453763.6178575058;437999.7806145802;473111.3802909942;528714.0841532777;472207.92151265964;437845.4099550722;443808.3536081526;470103.7893695119;455569.43109120143;394747.4661739939;479200.2985708938;451169.0687444768;453621.0436104021;210726.34883551928;285614.20965156396;471147.87813747115;201822.56360331844;201822.56360331844;273.8967702867086;2120334.9830902424;798891.6434987521;188337.96976061727;770678.1071434991;0;9;11;7;29;33;9;10;87;101;1081031573335.2213;416664986305.2521;909684777750.3455;24956.05926418999;2693.2531453415277;-0.0;3902.876440109797;3416503.7456763755;753278.8208334247;0.0;565048.9084393232;2.8792791021362008;0.20711357470408517
4988;2019-05-13 04:08:41.779;679;674;231;231;206;40;159;33;-28;43;747;230;-29;7;280;167;266;610;204;141;158;23;656;356;361;139;361;301;658;263.0;-2.0;710.0;118.0;0.0;5;73;0;1;0;0;1;0;0;0;1;0;0;0;0;14183.439453125;6226.5283203125;3490.35693359375;1182.373046875;681.0;200345;496.0;0.0;Calculated values ==>;1557713321.779;341.06000000000006;340.56000000000006;296.26000000000005;296.26000000000005;293.76000000000005;277.16;273.955091788801;289.06;276.46000000000004;270.36;277.46000000000004;347.86;296.16;270.26000000000005;273.86;301.16;289.86;299.76000000000005;334.16;287.26000000000005;288.96000000000004;322.76000000000005;341.26;275.46000000000004;242.35481222062532;267.7187500070086;273.955091788801;293.56;6559999.999999999;3560000.0;3610000.0;1390000.0;3610000.0;3010000.0;6580000.0;0.04383333333333333;0.0;0.11833333333333333;0.019666666666666666;0.0;0.04383333333333333;0.0;6226.5283203125;3490.35693359375;1182.373046875;14183.439453125;488599.4218255776;487672.2452072589;263601.54303819843;263601.54303819843;253724.77856888354;430412.23801567365;453734.43741288787;437785.01000687695;473111.3802909942;528483.3400696995;471926.6089063321;437629.4412208045;443052.165307785;469967.1883525272;455709.01711372373;397468.584788762;478236.3637990377;451136.02457736584;453591.65705251123;208218.24852204052;285614.20965156396;471147.87813747115;201759.89102634936;201759.89102634936;273.87233627030935;2120570.694716987;798995.9911687145;188357.5701798318;770736.3089435208;0;9;11;7;29;33;9;10;87;101;1081247876939.9601;416748387695.1513;909864480745.1284;27929.63907936243;5297.963746518728;-0.0;11038.62574414676;3416944.467173942;753345.4154173343;0.0;565173.4230325836;4.061398248250979;0.2546307938171817
4989;2019-05-13 04:09:41.799;675;672;230;230;206;40;159;34;-26;43;748;230;-27;8;280;168;265;603;204;141;159;24;657;356;361;138;361;302;660;261.0;-1.0;738.0;92.0;0.0;4;73;0;1;0;0;1;0;0;0;1;0;0;0;0;14168.2548828125;6240.029296875;3474.41577148438;1192.03356933594;679.0;200346;491.0;0.0;Calculated values ==>;1557713381.799;340.66;340.36;296.16;296.16;293.76000000000005;277.16;273.955091788801;289.06;276.56;270.56;277.46000000000004;347.96000000000004;296.16;270.46000000000004;273.96000000000004;301.16;289.96000000000004;299.66;333.46000000000004;287.26000000000005;289.06;322.26000000000005;341.06000000000006;275.56;242.14157278889297;267.8393353686513;273.955091788801;293.56;6570000.0;3560000.0;3610000.0;1380000.0;3610000.0;3020000.0;6600000.0;0.0435;0.0;0.123;0.015333333333333334;0.0;0.0435;0.0;6240.029296875;3474.41577148438;1192.03356933594;14168.2548828125;487921.8566947413;487171.44823417236;263031.2411575827;263031.2411575827;253635.10488857035;430412.23801567365;453734.43741288787;437869.15320432716;473241.6031071014;528510.7994535349;471793.0235095721;437713.4967235476;442993.0989471373;469967.1883525272;455848.44397559477;396085.8144658415;476931.3017116154;451136.02457736584;453734.43741288787;206128.24275125185;284776.6418597092;471379.3427040597;201815.22127111186;201815.22127111186;273.89390825668664;2120807.037591085;799099.9137781514;188377.36349720118;770794.3680626355;0;9;11;7;29;33;9;10;87;101;1081464549139.8912;416831515395.1249;910045441045.0709;29034.633627785483;4133.316528638533;-0.0;10958.485902167256;3417419.3276804416;753424.0356176031;0.0;565356.7933993324;4.045892127462668;0.24413785953341832
4990;2019-05-13 04:10:41.780;670;670;230;229;205;41;160;34;-25;43;749;229;-26;8;280;168;265;604;205;142;160;24;650;358;363;139;363;303;652;148.0;-1.0;1105.0;244.0;0.0;10;72;0;1;0;0;1;0;0;0;1;0;0;1;0;14270.5869140625;6146.3994140625;3570.19677734375;1179.48071289062;677.0;200347;487.0;0.0;Calculated values ==>;1557713441.78;340.16;340.16;296.16;296.06;293.66;277.26000000000005;274.1680685717883;289.16;276.56;270.66;277.46000000000004;348.06000000000006;296.06;270.56;273.96000000000004;301.16;289.96000000000004;299.66;333.56;287.36;289.16;321.86;340.86;275.56;242.35481222062532;267.9596281332873;274.1680685717883;293.66;6500000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3030000.0;6520000.0;0.024666666666666667;0.0;0.18416666666666667;0.04066666666666666;0.0;0.024666666666666667;0.0;6146.3994140625;3570.19677734375;1179.48071289062;14270.5869140625;487950.2269655599;487737.54131035594;263586.46107049484;263147.4438973734;253632.8738113611;430280.9020939914;453533.268337165;437798.07955487026;473111.3802909942;528538.3341833716;471540.11976617476;437642.0229114993;442787.31820175383;469693.2841719517;455514.98661037174;400519.76700480346;478035.79514683894;450923.67993512104;453533.268337165;204456.2876039246;283939.0963198885;471246.2272376559;202192.41666170736;202192.41666170736;274.04989001385337;2121043.9528922373;799203.1013309082;188397.11985803946;770853.0545772071;0;9;11;7;29;33;9;10;87;101;1081681680359.6979;416914589080.0509;910226883569.9094;43390.709582824165;10941.521630088573;-0.0;6199.741007994622;3418022.681084226;753549.6194879911;0.0;565499.7333448022;5.555391426893891;0.45853894339299806
4991;2019-05-13 04:11:41.780;665;666;229;228;205;42;158;35;-23;43;751;229;-24;9;280;168;263;587;193;143;158;25;640;357;362;141;362;306;642;86.0;0.0;884.0;265.0;0.0;10;83;0;1;0;0;1;0;0;0;1;0;0;0;0;13990.666015625;6011.84619140625;3528.3818359375;1256.92492675781;676.0;200348;483.0;0.0;Calculated values ==>;1557713501.78;339.66;339.76;296.06;295.96000000000004;293.66;277.36;274.0616903277293;288.96000000000004;276.66;270.86;277.46000000000004;348.26;296.06;270.76000000000005;274.06;301.16;289.96000000000004;299.46000000000004;331.86;287.46000000000004;288.96000000000004;321.46000000000004;340.76;275.66;242.77792619122317;268.3187672390254;274.0616903277293;292.46000000000004;6400000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3060000.0;6420000.0;0.014333333333333333;0.0;0.14733333333333334;0.04416666666666667;0.0;0.014333333333333333;0.0;6011.84619140625;3528.3818359375;1256.92492675781;13990.666015625;488301.2917195568;488230.76484984736;263871.3954339949;263420.81110467494;254098.9045725821;430346.717906069;453419.23222524277;437427.84448784514;472850.300935316;528516.7185281644;471136.75227866956;437270.2536001789;442313.58979942015;469830.35365861515;455681.92639110074;404802.4871181819;476652.6355616404;451249.3221069942;453419.23222524277;202784.37528459195;283520.3318566784;471077.96398673364;201854.18390086622;201854.18390086622;273.91361618252125;2121279.463333318;799304.4200442871;188417.42323836987;770912.2093989844;0;9;11;7;29;33;9;10;87;101;1081899180359.6979;416998589080.0509;910409583569.9094;34707.8526598149;11890.716953792476;-0.0;3605.7656926493974;3418673.5024362477;753739.8881428568;0.0;565581.4459006409;4.649775317592906;0.4009220562065318
4992;2019-05-13 04:12:41.781;658;660;228;229;205;41;158;34;-20;43;751;228;-21;12;280;166;259;558;194;143;158;25;648;357;362;148;362;308;651;248.0;-1.0;829.0;191.0;0.0;8;99;0;1;0;0;1;0;0;0;1;0;0;0;0;14230.5009765625;6066.07861328125;3526.22875976562;1356.13037109375;674.0;200349;480.0;0.0;Calculated values ==>;1557713561.781;338.96000000000004;339.16;295.96000000000004;296.06;293.66;277.26000000000005;274.0616903277293;288.96000000000004;276.56;271.16;277.46000000000004;348.26;295.96000000000004;271.06;274.36;301.16;289.76000000000005;299.06;328.96000000000004;287.46000000000004;288.96000000000004;321.16;340.56000000000006;275.66;244.22491754036054;268.5567601203482;274.0616903277293;292.56;6480000.0;3570000.0000000005;3620000.0000000005;1480000.0;3620000.0000000005;3080000.0;6509999.999999999;0.04133333333333333;0.0;0.13816666666666666;0.03183333333333333;0.0;0.04133333333333333;0.0;6066.07861328125;3526.22875976562;1356.13037109375;14230.5009765625;486446.31282466627;486409.9880332256;262781.3496323326;263217.5118408876;253678.53168150954;430346.717906069;453419.23222524277;437443.34373287327;471929.76187575347;528362.7715125432;470746.5369581862;437285.26766895736;442343.2040964072;469830.35365861515;455402.2042817116;397919.1344180815;471027.91195952916;451249.3221069942;453419.23222524277;201530.46850934727;282682.81946839223;470137.69605561916;201964.5424083058;201964.5424083058;273.95662303668286;2121514.643644242;799405.0710950275;188439.19906208335;770970.9988003513;0;9;11;7;29;33;9;10;87;101;1082116383979.4355;417085290524.94617;910593786639.6869;32535.321049677736;8536.84539110614;-0.0;10393.460512433394;3419233.8715558127;753910.1206660201;0.0;565698.1080632127;4.700727917164312;0.3188185573653267
4993;2019-05-13 04:13:41.771;652;656;228;228;205;41;156;35;-17;43;747;226;-19;16;280;166;258;563;197;144;155;25;650;358;363;152;362;310;652;86.0;-1.0;807.0;227.0;2.0;15;99;0;1;0;0;1;0;0;0;1;0;0;0;0;14496.1650390625;6116.3095703125;3734.89501953125;1355.01245117188;673.0;200350;477.0;0.0;Calculated values ==>;1557713621.771;338.36;338.76;295.96000000000004;295.96000000000004;293.66;277.26000000000005;274.1680685717883;288.76000000000005;276.66;271.46000000000004;277.46000000000004;347.86;295.76000000000005;271.26000000000005;274.76000000000005;301.16;289.76000000000005;298.96000000000004;329.46000000000004;287.56;288.66;320.86;340.46000000000004;275.66;245.02929689885198;268.7936212382143;274.1680685717883;292.86;6500000.0;3579999.9999999995;3629999.9999999995;1520000.0;3620000.0000000005;3100000.0;6520000.0;0.014333333333333333;0.0;0.1345;0.03783333333333334;0.0003333333333333333;0.014666666666666666;0.0;6116.3095703125;3734.89501953125;1355.01245117188;14496.1650390625;485363.93927583983;485724.57528527593;262712.76535381854;262712.76535381854;253632.8738113611;430280.9020939914;452958.6785604905;437460.313363465;471398.9173123775;527788.8508902154;470233.7950118868;437142.86386454466;442523.2022321763;469830.35365861515;455234.54990057624;395835.0019099996;471692.6840133941;451216.75786615635;452814.5701129408;200276.58477070546;282264.0715131367;469595.2669480673;202130.86162500703;203507.72307338912;274.02593292208985;2121753.9926295965;799506.57407659;188461.788153463;771031.4980802942;0;9;11;7;29;33;9;10;87;101;1082333847729.4701;417175275524.96045;910779155739.7163;31651.8112588226;10119.070001389113;-0.0;3656.5004232467577;3419768.67517634;754065.5607166553;0.0;565815.171557194;4.0537660048159605;0.346913592894479
4994;2019-05-13 04:14:41.782;647;653;230;231;205;41;156;35;-15;42;728;225;-16;24;280;166;258;575;199;145;155;24;652;358;363;145;363;313;654;141.0;-1.0;1195.0;306.0;0.0;13;0;0;1;0;0;1;0;0;0;1;0;1;0;0;15753.6015625;6140.29541015625;3729.68408203125;2368.12158203125;670.0;200351;475.0;-1.0;Calculated values ==>;1557713681.782;337.86;338.46000000000004;296.16;296.26000000000005;293.66;277.26000000000005;274.1680685717883;288.76000000000005;276.66;271.66;277.36;345.96000000000004;295.66;271.56;275.56;301.16;289.76000000000005;298.96000000000004;330.66;287.66;288.66;320.66;340.16;275.56;243.61107973660833;269.14681796795327;274.1680685717883;293.06;6520000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3130000.0;6540000.000000001;0.0235;0.0;0.19916666666666666;0.051000000000000004;0.0;0.0235;-0.002511403622013465;6140.29541015625;3729.68408203125;2368.12158203125;15753.6015625;484418.58126057853;485071.6273834536;263444.753189695;263885.12598115625;253542.16440422903;430280.9020939914;452958.6785604905;437089.72060350876;472226.6633779048;525556.4900918038;469702.30933169095;436929.5940270328;443094.50386605744;469693.2841719517;455234.54990057624;394348.574548163;473328.7463088083;451362.99381817644;452814.5701129408;199440.67485045042;281007.8604223974;470442.77219356893;202163.98033269975;202163.98033269975;274.03882383813414;2122006.1202335213;799608.7311770623;188492.81995860868;771093.7143105208;0;9;11;7;29;33;9;10;87;102;1082551687660.0378;417264391860.1927;910966090005.2035;46789.37660393613;13682.218384904329;-0.0;5890.288859835665;3420422.4715842707;754263.9411501376;0.0;565894.7427201329;5.422563798600797;0.45544369851372546
4995;2019-05-13 04:15:41.782;645;651;231;231;205;41;157;35;-13;41;686;226;-15;31;281;164;259;582;199;145;156;24;645;359;363;141;363;314;647;158.0;-1.0;1224.0;332.0;0.0;16;0;0;1;0;0;1;0;0;0;1;0;1;1;0;16025.8828125;6012.05126953125;3760.54272460938;2376.083984375;667.0;200352;474.0;-1.0;Calculated values ==>;1557713741.782;337.66;338.26;296.26000000000005;296.26000000000005;293.66;277.26000000000005;274.27422755570615;288.86;276.66;271.86;277.26000000000005;341.76;295.76000000000005;271.66;276.26000000000005;301.26000000000005;289.56;299.06;331.36;287.66;288.76000000000005;320.56;339.86;275.56;242.77792619122317;269.2639976450953;274.27422755570615;293.06;6450000.0;3590000.0;3629999.9999999995;1410000.0;3629999.9999999995;3140000.0;6470000.0;0.026333333333333334;0.0;0.20400000000000001;0.05533333333333333;0.0;0.026333333333333334;-0.0025118295753951965;6012.05126953125;3760.54272460938;2376.083984375;16025.8828125;484898.8469468529;485546.85724950716;264401.6725112072;264401.6725112072;253863.22964383042;430214.79039162316;453102.6013730457;437179.3288687813;472653.6706096803;521038.5781473514;469686.5609484487;436858.596315483;443927.2631235656;469821.0261750935;454784.6447233047;399808.3489631542;475280.8668245401;451362.99381817644;452958.6785604905;199022.72361097817;279751.69817897916;470979.3205154194;202433.76130455686;202433.76130455686;274.14831606693076;2122270.9492699797;799710.0007327263;188532.3550049954;771156.1328672428;0;9;11;7;29;33;9;10;87;102;1082769487660.0378;417350191860.1927;911154190005.2035;47888.09578310179;14859.520943001062;-0.0;6597.156154406252;3421211.4505208293;754501.7889778701;0.0;565998.8047619183;5.70800979358759;0.4803749976204208
4996;2019-05-13 04:16:41.792;643;648;230;230;205;41;155;35;-13;41;689;227;-14;34;281;164;258;576;198;146;155;24;647;359;363;139;363;313;649;124.0;-1.0;947.0;294.0;0.0;21;0;0;1;0;0;1;0;0;0;1;0;1;1;0;16343.79296875;6056.6796875;3900.41235351562;2379.65966796875;664.0;200353;473.0;0.0;Calculated values ==>;1557713801.792;337.46000000000004;337.96000000000004;296.16;296.16;293.66;277.26000000000005;274.27422755570615;288.66;276.66;271.86;277.26000000000005;342.06000000000006;295.86;271.76000000000005;276.56;301.26000000000005;289.56;298.96000000000004;330.76000000000005;287.76000000000005;288.66;320.46000000000004;339.56000000000006;275.56;242.35481222062532;269.14681796795327;274.27422755570615;292.96000000000004;6470000.0;3590000.0;3629999.9999999995;1390000.0;3629999.9999999995;3130000.0;6490000.000000001;0.020666666666666667;0.0;0.15783333333333335;0.049;0.0;0.020666666666666667;0.0;6056.6796875;3900.41235351562;2379.65966796875;16343.79296875;484388.5659368601;484894.00303157663;263802.86992074596;263802.86992074596;253770.46340138497;430214.79039162316;452814.5701129408;437408.94190281845;472915.35137376806;521437.830082827;469945.07010651095;437249.5021140777;444568.9331196101;469821.0261750935;454784.6447233047;397894.80894749984;474107.41094393836;451509.02963491797;452814.5701129408;198604.77482894104;278495.58437821403;471246.2272376559;202398.57749936884;202398.57749936884;274.13464057421726;2122540.741525997;799810.5902528119;188571.99280729148;771219.9847997657;0;9;11;7;29;33;9;10;87;102;1082987323960.0032;417434205860.1793;911342321355.1736;37092.4691816778;13173.534837176068;-0.0;5175.263847347153;3421919.7399239857;754735.4367108009;0.0;566096.9246125006;4.493992355039888;0.3871417156266994
4997;2019-05-13 04:17:41.763;642;646;227;227;203;42;154;36;-14;41;710;226;-15;34;281;161;258;575;199;147;154;26;651;358;363;136;363;313;653;-2.0;-2.0;348.0;137.0;0.0;27;0;0;1;0;0;1;0;0;0;1;0;1;1;0;16477.544921875;6096.17041015625;4144.4091796875;2380.81372070312;660.0;200354;474.0;0.0;Calculated values ==>;1557713861.763;337.36;337.76;295.86;295.86;293.46000000000004;277.36;274.1680685717883;288.56;276.76000000000005;271.76000000000005;277.26000000000005;344.16;295.76000000000005;271.66;276.56;301.26000000000005;289.26000000000005;298.96000000000004;330.66;287.86;288.56;320.56;339.16;275.76000000000005;241.71165711629368;269.14681796795327;274.1680685717883;293.06;6509999.999999999;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3130000.0;6530000.0;0.0;0.0;0.058;0.022833333333333334;0.0;0.0;0.0;6096.17041015625;4144.4091796875;2380.81372070312;16477.544921875;483799.9123279192;484162.3743467985;262215.54891586595;262215.54891586595;252863.59772459525;430280.9020939914;452670.27477815334;437249.5021140777;473306.2826088756;523657.8680664308;469823.7265304219;437089.72060350876;444568.9331196101;469821.0261750935;454530.5711204003;395104.51276182977;473453.7182496363;451654.8667034098;452670.27477815334;199022.72361097817;276820.84063482966;471840.61823089625;202082.410492278;202398.57749936884;274.0070691442541;2122814.12047783;799911.8150545721;188611.64424470582;771286.9925764067;0;9;11;7;29;33;9;10;87;102;1083205018689.8439;417516665985.119;911530030585.0363;13639.691314064383;6159.479076698451;-0.0;0.0;3422342.303589939;754896.4672908816;0.0;566140.0309663842;1.5686992635130041;0.16020805668321356
4998;2019-05-13 04:18:41.793;640;644;226;226;201;43;153;36;-14;41;734;227;-15;35;281;159;258;576;197;148;152;28;648;358;363;135;363;313;651;-2.0;-2.0;29.0;152.0;0.0;33;0;0;1;0;0;1;0;0;0;1;0;1;1;0;16561.490234375;6092.12841796875;4301.90087890625;2388.07104492188;655.0;200355;477.0;0.0;Calculated values ==>;1557713921.793;337.16;337.56000000000006;295.76000000000005;295.76000000000005;293.26000000000005;277.46000000000004;274.1680685717883;288.46000000000004;276.76000000000005;271.76000000000005;277.26000000000005;346.56000000000006;295.86;271.66;276.66;301.26000000000005;289.06;298.96000000000004;330.76000000000005;287.96000000000004;288.36;320.86;338.66;275.96000000000004;241.49495122638035;269.14681796795327;274.1680685717883;292.86;6480000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3130000.0;6509999.999999999;0.0;0.0;0.004833333333333333;0.025333333333333333;0.0;0.0;0.0;6092.12841796875;4301.90087890625;2388.07104492188;16561.490234375;483841.2133112585;484091.8339855408;261921.57796536936;261921.57796536936;252233.6811384052;430280.9020939914;452525.7912912428;437249.5021140777;473436.17305719486;526188.5336312113;469945.07010651095;437089.72060350876;444715.10356319183;469821.0261750935;454247.80245584727;397228.3366774717;473858.9810885952;451800.50639632315;452381.11837450357;200276.58477070546;274727.5295995403;472168.09959432366;201431.5214326196;202398.57749936884;273.753085263808;2123089.583433314;800013.4349960032;188651.40482142026;771357.4136864867;0;9;11;7;29;33;9;10;87;102;1083422927589.74;417598006635.08026;911717924484.9467;1139.7869066270473;6858.659980096503;-0.0;0.0;3422465.5274895453;755005.0060252158;0.0;566140.0309663842;0.6257537237889611;0.09554799652685311
4999;2019-05-13 04:19:41.764;639;643;225;225;199;41;154;36;-15;41;754;227;-16;34;281;159;257;575;191;148;153;30;641;358;363;135;363;312;643;143.0;-1.0;602.0;213.0;0.0;30;0;0;1;0;0;1;0;0;0;1;0;1;1;0;16358.0126953125;5972.3232421875;4143.3271484375;2375.01171875;649.0;200356;482.0;0.0;Calculated values ==>;1557713981.764;337.06;337.46000000000004;295.66;295.66;293.06;277.26000000000005;274.1680685717883;288.56;276.76000000000005;271.66;277.26000000000005;348.56000000000006;295.86;271.56;276.56;301.26000000000005;289.06;298.86;330.66;287.96000000000004;288.46000000000004;321.36;338.06000000000006;276.16;241.49495122638035;269.02936301313275;274.1680685717883;292.26000000000005;6409999.999999999;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3120000.0;6430000.0;0.02383333333333333;0.0;0.10033333333333333;0.0355;0.0;0.02383333333333333;0.0;5972.3232421875;4143.3271484375;2375.01171875;16358.0126953125;484471.5467098116;484829.52943156817;262028.90938767183;262028.90938767183;251864.03552576678;430280.9020939914;452670.27477815334;437319.724394416;473436.17305719486;528369.5085755809;470081.787145365;437160.35228701105;444768.4058800359;469821.0261750935;454247.80245584727;400966.47930707346;474695.2094099497;451800.50639632315;452525.7912912428;202366.40377179522;272215.72791638016;472363.3712700832;202257.8980809716;202257.8980809716;274.0753647796891;2123363.780031752;800113.9235001673;188691.07799311625;771427.7565711613;0;9;11;7;29;33;9;10;87;102;1083640622319.5807;417678967485.02106;911905333859.8096;23584.536573448924;9588.74429821346;-0.0;5964.718121511463;3422671.4639343144;755142.0014809454;0.0;566189.7129261347;3.1333806527196346;0.24675915242774082
5000;2019-05-13 04:20:41.774;637;641;224;225;199;40;155;35;-15;41;770;227;-17;36;281;159;257;573;193;149;155;31;647;357;362;134;362;311;649;243.0;-1.0;701.0;210.0;0.0;25;0;0;1;0;0;1;0;0;0;1;0;1;1;0;16360.8779296875;6081.3583984375;4057.00170898438;2379.01611328125;645.0;200357;491.0;-1.0;Calculated values ==>;1557714041.774;336.86;337.26;295.56;295.66;293.06;277.16;274.0616903277293;288.66;276.66;271.66;277.26000000000005;350.16;295.86;271.46000000000004;276.76000000000005;301.26000000000005;289.06;298.86;330.46000000000004;288.06;288.66;322.26000000000005;337.66;276.26000000000005;241.2770596917726;268.91163127593666;274.0616903277293;292.46000000000004;6470000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3110000.0;6490000.000000001;0.0405;0.0;0.11683333333333333;0.035;0.0;0.0405;-0.002514913787469396;6081.3583984375;4057.00170898438;2379.01611328125;16360.8779296875;483514.817108685;483875.9962166961;261205.16383964338;261627.865040652;251607.2695392406;430346.717906069;452988.6427295784;437548.62350390764;473565.85517348704;530124.6329787363;470218.2676097605;437231.03110804653;445257.21813696023;469957.8726753275;454418.0184064888;397202.22690279695;473640.970621054;452122.4443351143;452988.6427295784;206128.24275125185;270541.29595472733;472592.1488768574;202057.2920016914;202057.2920016914;273.99274405142495;2123636.482896487;800214.3875883811;188730.70149452664;771496.104034308;0;9;11;7;29;33;9;10;87;102;1083858158569.5461;417759680935.00824;912092265009.7799;27513.23723050893;9468.71999063081;-0.0;10162.719704479425;3423097.3496850766;755300.8401520276;0.0;566324.1306405491;3.766338575622914;0.261651365552616
5001;2019-05-13 04:21:41.775;637;641;224;225;199;40;156;35;-16;41;782;228;-18;35;281;160;257;579;196;149;156;32;655;356;361;134;361;310;657;121.0;0.0;341.0;125.0;2.0;24;0;1;1;0;0;1;0;0;0;1;0;1;1;0;16617.2109375;6249.05126953125;4078.46020507812;2360.65698242188;641.0;200358;510.0;0.0;Calculated values ==>;1557714101.775;336.86;337.26;295.56;295.66;293.06;277.16;273.955091788801;288.76000000000005;276.66;271.56;277.26000000000005;351.36;295.96000000000004;271.36;276.66;301.26000000000005;289.16;298.86;331.06;288.06;288.76000000000005;324.16;337.26;276.36;241.2770596917726;268.7936212382143;273.955091788801;292.76000000000005;6550000.0;3560000.0;3610000.0;1340000.0;3610000.0;3100000.0;6570000.0;0.020166666666666666;0.0;0.05683333333333333;0.020833333333333332;0.0003333333333333333;0.0205;0.0;6249.05126953125;4078.46020507812;2360.65698242188;16617.2109375;482619.33234539744;482984.52432420116;260704.08299578557;261116.83472129222;251274.68197198378;430412.23801567365;453305.55865111935;437618.5379703155;473565.85517348704;531456.8142690477;470475.1591668188;437301.7563972805;445309.8209470371;470094.4855175501;454728.515857866;277754.1140912044;473580.5645748359;452298.44156383985;453305.55865111935;214070.64678622372;268866.9448851554;472689.592463476;201785.66113096583;202743.68425071897;273.8823843930304;2123911.304884764;800317.1427151219;188770.19942872133;771563.9006803713;0;9;11;7;29;33;9;10;87;102;1084075062185.146;417840082275.2306;912278568115.2952;13403.168500369706;5643.8319027606285;-0.0;5136.518425208208;3423438.325416611;755426.7801837863;0.0;566451.6264168767;1.9059897344708605;0.1408856153909486
5002;2019-05-13 04:22:41.795;640;643;225;225;198;39;157;34;-18;40;791;230;-20;37;281;161;258;588;198;149;157;31;657;356;361;132;361;308;660;-3.0;0.0;375.0;115.0;0.0;22;0;3;1;0;0;1;0;0;0;1;0;1;0;0;16733.001953125;6375.50537109375;4076.46142578125;2350.45922851562;633.0;200359;532.0;-1.0;Calculated values ==>;1557714161.795;337.16;337.46000000000004;295.66;295.66;292.96000000000004;277.06;273.955091788801;288.86;276.56;271.36;277.16;352.26;296.16;271.16;276.86;301.26000000000005;289.26000000000005;298.96000000000004;331.96000000000004;288.06;288.86;326.36;336.46000000000004;276.26000000000005;240.83765695389522;268.5567601203482;273.955091788801;292.96000000000004;6570000.0;3560000.0;3610000.0;1320000.0;3610000.0;3080000.0;6600000.0;0.0;0.0;0.0625;0.019166666666666665;0.0;0.0;-0.0025165665143360217;6375.50537109375;4076.46142578125;2350.45922851562;16733.001953125;482837.18010794104;482943.8435366526;260931.63711735068;260931.63711735068;250805.3268954283;430412.23801567365;453448.69786058774;437758.51091407164;473727.59171134117;532547.3160833657;470986.8009944989;437443.34373287327;445989.41915652953;470094.4855175501;454869.0781991784;278120.47490093403;474614.4560407665;452298.44156383985;453448.69786058774;223268.49639005636;265518.4816520846;472853.8412306012;201767.19492363636;202743.68425071897;273.87518433031846;2124189.315964911;800422.3824219732;188809.4718169006;771631.881013167;0;9;11;7;29;33;9;10;87;102;1084291734385.0771;417919908875.2052;912464029915.2362;14749.457249402205;5195.827387550158;-0.0;0.0;3423673.008832856;755517.1407880082;0.0;566494.4450051798;1.557930082735534;0.15111703714979674
5003;2019-05-13 04:23:41.796;643;645;226;225;198;39;158;34;-20;40;797;231;-22;35;280;162;259;593;200;150;158;31;657;356;361;132;361;306;660;271.0;-2.0;340.0;134.0;0.0;21;0;3;1;0;0;1;0;0;0;1;0;1;1;0;16750.24609375;6418.8681640625;3973.93579101562;2341.79638671875;623.0;200360;553.0;0.0;Calculated values ==>;1557714221.796;337.46000000000004;337.66;295.76000000000005;295.66;292.96000000000004;277.06;273.955091788801;288.96000000000004;276.56;271.16;277.16;352.86;296.26000000000005;270.96000000000004;276.66;301.16;289.36;299.06;332.46000000000004;288.16;288.96000000000004;328.46000000000004;335.46000000000004;276.26000000000005;240.83765695389522;268.3187672390254;273.955091788801;293.16;6570000.0;3560000.0;3610000.0;1320000.0;3610000.0;3060000.0;6600000.0;0.04516666666666667;0.0;0.056666666666666664;0.022333333333333334;0.0;0.04516666666666667;0.0;6418.8681640625;3973.93579101562;2341.79638671875;16750.24609375;483278.8296961487;483238.7170391754;261344.30388027665;260931.63711735068;250805.3268954283;430412.23801567365;453591.65705251123;437898.67151236854;473727.59171134117;533322.064564937;471376.07246859424;437585.1090581189;446092.96027638344;469967.1883525272;455009.4752306659;391073.1423929339;475390.8337704338;452442.8751106011;453591.65705251123;232049.79005350024;261333.34086894934;472853.8412306012;201815.1010073838;201815.1010073838;273.89386137694294;2124468.3476820826;800529.0039783004;188848.5745986825;771698.9687746699;0;9;11;7;29;33;9;10;87;102;1084508337994.8156;417999110195.1095;912648232985.0137;13378.068995282467;6053.198531651856;-0.0;11371.907781371588;3423907.408791213;755610.8842329197;0.0;566589.2124826751;2.4188568531047863;0.13858679935198187
5004;2019-05-13 04:24:41.786;647;647;226;226;200;39;160;34;-22;40;801;232;-24;34;280;163;259;597;201;151;159;30;662;356;361;132;361;304;664;146.0;-1.0;484.0;137.0;0.0;18;0;2;1;0;0;1;0;0;0;1;0;1;0;0;16823.6640625;6368.45849609375;3926.86059570312;2324.8896484375;616.0;200361;568.0;-1.0;Calculated values ==>;1557714281.786;337.86;337.86;295.76000000000005;295.76000000000005;293.16;277.06;273.955091788801;289.16;276.56;270.96000000000004;277.16;353.26;296.36;270.76000000000005;276.56;301.16;289.46000000000004;299.06;332.86;288.26000000000005;289.06;329.96000000000004;334.76000000000005;276.16;240.83765695389522;268.0796299477929;273.955091788801;293.26000000000005;6620000.0;3560000.0;3610000.0;1320000.0;3610000.0;3040000.0;6640000.000000001;0.024333333333333332;0.0;0.08066666666666666;0.022833333333333334;0.0;0.024333333333333332;-0.002518871611107022;6368.45849609375;3926.86059570312;2324.8896484375;16823.6640625;483310.6595388765;483087.81695222104;261097.87932711438;261097.87932711438;251339.19789909612;430412.23801567365;453877.0401161356;438039.0146135774;473727.59171134117;533886.7406397228;471763.57443487656;437727.04723144654;446338.7475733018;469967.1883525272;455149.7080012845;277983.3140765079;475524.119874921;452587.1199999893;453734.43741288787;238323.1353838712;258404.02479325983;472756.67973813636;201798.83646473853;201798.83646473853;273.8875209971423;2124748.083636332;800635.5472736427;188887.45716747327;771764.7977712414;0;9;11;7;29;33;9;10;87;102;1084724901894.85;418078296995.1221;912831202485.0427;19056.707704006334;6186.870754742584;-0.0;6130.432956404967;3424177.653548782;755712.8678102263;0.0;566735.0410133732;2.4860136675180886;0.18380403963868858
5005;2019-05-13 04:25:41.786;652;650;226;226;199;39;161;33;-24;40;803;232;-26;35;280;164;260;604;202;151;160;29;659;357;361;132;361;303;662;270.0;-1.0;566.0;189.0;0.0;15;0;1;1;0;0;1;0;0;0;1;0;1;0;0;16588.609375;6342.64013671875;3834.65307617188;2319.36010742188;611.0;200362;582.0;-1.0;Calculated values ==>;1557714341.786;338.36;338.16;295.76000000000005;295.76000000000005;293.06;277.06;274.0616903277293;289.26000000000005;276.46000000000004;270.76000000000005;277.16;353.46000000000004;296.36;270.56;276.66;301.16;289.56;299.16;333.56;288.26000000000005;289.16;331.36;334.26000000000005;276.06;240.83765695389522;267.9596281332873;274.0616903277293;293.36;6590000.000000001;3570000.0000000005;3610000.0;1320000.0;3610000.0;3030000.0;6620000.0;0.045000000000000005;0.0;0.09433333333333334;0.0315;0.0;0.045000000000000005;-0.0025195414059581236;6342.64013671875;3834.65307617188;2319.36010742188;16588.609375;484376.9610363297;483752.3231284804;261220.35014991128;261220.35014991128;251072.18478967482;430346.717906069;454019.4663252484;437953.82195464283;473727.59171134117;534168.624116617;471897.2112424872;437642.0229114993;446673.19854750636;469967.1883525272;455121.83405515505;279215.4833492723;476845.3386074416;452587.1199999893;453877.0401161356;244179.05427248686;256311.7953858065;472659.50235634967;202037.53766554545;202037.53766554545;273.9850526025257;2125026.519248311;800741.4730955828;188926.1592487721;771829.4770518404;0;9;11;7;29;33;9;10;87;102;1084941501894.85;418157496995.1221;913013302485.0427;22254.769484604854;8524.591887760334;-0.0;11332.777610276558;3424521.9158586874;755835.4633322471;0.0;566880.5677680955;3.3698733495464066;0.22885790950397997
5006;2019-05-13 04:26:41.777;656;652;227;227;201;40;162;34;-24;40;804;233;-26;33;281;165;261;604;203;152;162;27;661;356;361;132;361;304;663;259.0;-2.0;803.0;97.0;0.0;14;0;1;1;0;0;1;0;0;0;1;0;1;0;0;16727.21484375;6349.03564453125;3803.42358398438;2333.13623046875;605.0;200363;593.0;0.0;Calculated values ==>;1557714401.777;338.76;338.36;295.86;295.86;293.26000000000005;277.16;273.955091788801;289.36;276.56;270.76000000000005;277.16;353.56000000000006;296.46000000000004;270.56;276.46000000000004;301.26000000000005;289.66;299.26000000000005;333.56;288.36;289.36;332.46000000000004;333.66;275.86;240.83765695389522;268.0796299477929;273.955091788801;293.46000000000004;6609999.999999999;3560000.0;3610000.0;1320000.0;3610000.0;3040000.0;6630000.0;0.043166666666666666;0.0;0.13383333333333333;0.016166666666666666;0.0;0.043166666666666666;0.0;6349.03564453125;3803.42358398438;2333.13623046875;16727.21484375;484741.9481346301;483935.65421735373;261571.50778060098;261571.50778060098;251728.7930219007;430412.23801567365;454161.71719194663;437727.04723144654;473727.59171134117;534199.0434599458;471882.6712456403;437413.810930519;446196.8478688148;470094.4855175501;455429.6849068524;279589.3566604407;476725.57450095424;452731.1775036387;454161.71719194663;248780.69988749037;253801.27034056993;472465.0996282349;201866.59726575992;201866.59726575992;273.9139317083474;2125304.109471729;800847.2211957208;188964.92423592677;771893.1181430124;0;9;11;7;29;33;9;10;87;102;1085158069404.6228;418236685115.039;913195375169.8517;31565.990220407726;4374.675788193346;-0.0;10890.739343480393;3424970.3549131425;755942.9411053493;0.0;567065.7359631197;3.750834752409228;0.23041859760441966
