;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5007;2019-05-13 04:27:41.767;659;655;227;227;201;39;163;33;-21;40;804;234;-23;35;281;165;261;605;202;152;163;25;656;356;361;132;361;307;658;277.0;-1.0;680.0;130.0;0.0;12;0;3;1;0;0;1;0;0;0;1;0;1;0;0;16773.248046875;6436.1904296875;3719.97729492188;2337.2001953125;598.0;200364;601.0;0.0;Calculated values ==>;1557714461.767;339.06000000000006;338.66;295.86;295.86;293.26000000000005;277.06;273.955091788801;289.46000000000004;276.46000000000004;271.06;277.16;353.56000000000006;296.56;270.86;276.66;301.26000000000005;289.66;299.26000000000005;333.66;288.36;289.46000000000004;333.26000000000005;332.96000000000004;275.66;240.83765695389522;268.43790593516167;273.955091788801;293.36;6559999.999999999;3560000.0;3610000.0;1320000.0;3610000.0;3070000.0;6580000.0;0.04616666666666667;0.0;0.11333333333333333;0.021666666666666667;0.0;0.04616666666666667;0.0;6436.1904296875;3719.97729492188;2337.2001953125;16773.248046875;485724.08897755836;484924.7313941638;261888.42657621764;261888.42657621764;251936.14468444927;430412.23801567365;454303.793856829;437514.20447033056;473727.59171134117;533977.9803264638;471600.6402381309;437198.53567211574;445898.2057857615;470094.4855175501;455429.6849068524;393703.8414435517;477475.67690211;452731.1775036387;454303.793856829;252127.67657613798;250872.52762923925;472270.6324499597;201798.0134541264;201798.0134541264;273.8872001466701;2125583.233467441;800953.7469890978;189003.83721956942;771955.8027011787;0;9;11;7;29;33;9;10;87;102;1085374633304.6572;418315871915.0516;913378644619.8809;26714.501648503137;5860.240078243056;-0.0;11657.350195258105;3425455.9447336663;756028.2178557556;0.0;567253.6053925146;3.540445795362511;0.21898467730001703
5008;2019-05-13 04:28:41.768;660;656;227;227;202;40;164;34;-21;40;806;233;-22;32;281;166;261;602;201;153;164;23;657;357;361;132;361;306;660;244.0;-1.0;801.0;52.0;0.0;13;0;6;1;0;0;1;0;0;0;1;0;1;0;0;16912.171875;6566.6396484375;3771.18920898438;2345.75048828125;594.0;200365;605.0;-1.0;Calculated values ==>;1557714521.768;339.16;338.76;295.86;295.86;293.36;277.16;274.0616903277293;289.56;276.56;271.06;277.16;353.76;296.46000000000004;270.96000000000004;276.36;301.26000000000005;289.76000000000005;299.26000000000005;333.36;288.46000000000004;289.56;333.66;332.56;275.46000000000004;240.83765695389522;268.3187672390254;274.0616903277293;293.26000000000005;6570000.0;3570000.0000000005;3610000.0;1320000.0;3610000.0;3060000.0;6600000.0;0.04066666666666666;0.0;0.1335;0.008666666666666666;0.0;0.04066666666666666;-0.0025217905784543555;6566.6396484375;3771.18920898438;2345.75048828125;16912.171875;485760.430278435;484851.52905689436;261760.47471002303;261760.47471002303;252205.39571508695;430346.717906069;454445.6974495171;437742.05038880615;473727.59171134117;534260.0999037267;471615.1242470439;437585.1090581189;445664.3711478791;470094.4855175501;455402.2042817116;392904.2540607562;476777.9742531517;452875.0488804389;454445.6974495171;253801.27034056993;249199.05678690012;472076.1002201579;202156.1989135241;202156.1989135241;274.03123919580685;2125863.949978315;801062.1057122332;189042.86245896204;772018.2301290756;0;9;11;7;29;33;9;10;87;102;1085591236914.3956;418395073234.95593;913562547684.6587;31450.711171950155;2339.305811324159;-0.0;10259.772940463714;3425940.6629184196;756096.5485435786;0.0;567436.2511291365;3.4729778340260835;0.19755497004120456
5009;2019-05-13 04:29:41.788;659;656;226;226;201;40;165;34;-21;40;807;232;-23;32;281;166;261;604;201;154;165;20;650;356;361;136;361;306;652;267.0;-1.0;917.0;71.0;0.0;10;100;8;1;0;0;1;0;0;0;1;0;0;0;0;16027.1875;6625.72900390625;3573.38989257812;1381.21472167969;588.0;200366;610.0;0.0;Calculated values ==>;1557714581.788;339.06000000000006;338.76;295.76000000000005;295.76000000000005;293.26000000000005;277.16;273.955091788801;289.66;276.56;271.06;277.16;353.86;296.36;270.86;276.36;301.26000000000005;289.76000000000005;299.26000000000005;333.56;288.56;289.66;334.16;331.96000000000004;275.16;241.71165711629368;268.3187672390254;273.955091788801;293.26000000000005;6500000.0;3560000.0;3610000.0;1360000.0;3610000.0;3060000.0;6520000.0;0.0445;0.0;0.15283333333333332;0.011833333333333333;0.0;0.0445;0.0;6625.72900390625;3573.38989257812;1381.21472167969;16027.1875;486374.06227961706;485724.57528527593;261855.78687403907;261855.78687403907;252190.64189852722;430412.23801567365;454587.42908880144;437742.05038880615;473208.68934220774;534364.2857605155;471495.631757634;437427.84448784514;445664.3711478791;470094.4855175501;455569.43109120143;397970.4088293643;478035.79514683894;453018.7353767087;454587.42908880144;255893.36323571714;246688.97952812296;471253.26030847814;201861.63294632008;201861.63294632008;273.911997186577;2126138.536138997;801172.0787635398;189073.93085517306;772079.4553567544;0;9;11;7;29;33;9;10;87;102;1085807909115.1875;418475500035.2499;913746208885.3298;36050.39046579329;3187.8009237855367;-0.0;11246.29792834042;3426503.3596038506;756142.6231196139;0.0;567615.5281261175;4.359502151020329;0.2562263443199857
5010;2019-05-13 04:30:41.799;657;655;224;224;200;40;166;33;-22;41;807;232;-24;18;281;166;260;598;198;155;166;20;642;358;362;144;362;305;644;143.0;-1.0;1288.0;173.0;0.0;12;100;8;1;0;0;1;0;0;0;1;0;0;1;0;15710.70703125;6526.56103515625;3629.74389648438;1349.76904296875;582.0;200367;614.0;0.0;Calculated values ==>;1557714641.799;338.86;338.66;295.56;295.56;293.16;277.16;274.1680685717883;289.76000000000005;276.46000000000004;270.96000000000004;277.26000000000005;353.86;296.36;270.76000000000005;274.96000000000004;301.26000000000005;289.76000000000005;299.16;332.96000000000004;288.66;289.76000000000005;334.56;331.36;275.16;243.40439225979637;268.19934244402924;274.1680685717883;292.96000000000004;6420000.0;3579999.9999999995;3620000.0000000005;1440000.0;3620000.0000000005;3050000.0;6440000.000000001;0.02383333333333333;0.0;0.21466666666666667;0.028833333333333332;0.0;0.02383333333333333;0.0;6526.56103515625;3629.74389648438;1349.76904296875;15710.70703125;486949.8567306925;486447.9848922877;261531.45575083245;261531.45575083245;252179.464615723;430280.9020939914;454559.59357896424;437812.597326149;472259.5391352755;534437.798572928;471629.7149557634;437499.1961693786;443841.7334455326;469957.8726753275;455234.54990057624;402139.8100665511;478077.5002652701;452988.6427295784;454559.59357896424;257567.11924055516;244179.05427248686;470180.5696925624;202272.19490321117;202272.19490321117;274.0809253516956;2126403.0670815124;801281.7012741585;189096.693225517;772139.4924763689;0;9;11;7;29;33;9;10;87;102;1086024848879.891;418559515435.1351;913929542490.0792;50562.67305345732;7724.691473092961;-0.0;6012.849668438781;3427225.267457705;756233.5772279936;0.0;567759.3807240363;5.58837135385026;0.41965352269517964
5011;2019-05-13 04:31:41.759;653;651;219;221;200;41;163;35;-23;41;802;231;-24;14;281;168;258;577;196;156;162;19;641;357;362;149;362;304;644;151.0;-2.0;1101.0;79.0;0.0;12;100;7;1;0;0;1;0;0;0;1;0;0;0;0;15192.751953125;6497.93798828125;3582.4873046875;1344.15344238281;575.0;200368;617.0;-1.0;Calculated values ==>;1557714701.759;338.46000000000004;338.26;295.06;295.26000000000005;293.16;277.26000000000005;274.0616903277293;289.46000000000004;276.66;270.86;277.26000000000005;353.36;296.26000000000005;270.76000000000005;274.56;301.26000000000005;289.96000000000004;298.96000000000004;330.86;288.76000000000005;289.36;334.86;330.66;275.06;244.42749628697553;268.0796299477929;274.0616903277293;292.76000000000005;6409999.999999999;3570000.0000000005;3620000.0000000005;1490000.0;3620000.0000000005;3040000.0;6440000.000000001;0.025166666666666667;0.0;0.1835;0.013166666666666667;0.0;0.025166666666666667;-0.002524252239466455;6497.93798828125;3582.4873046875;1344.15344238281;15192.751953125;486485.9265282745;485873.6399531149;259441.59567558655;260266.5593805527;252179.464615723;430346.717906069;454133.27735904144;437883.18805776763;471598.2893264998;533990.8494949273;471644.4121410099;437727.04723144654;443461.255666955;469957.8726753275;455681.92639110074;401554.44737547694;474879.9016826399;453132.35556440166;453990.82321361953;258822.4845140824;241250.99604349316;469402.53390457033;202104.15634195716;202104.15634195716;274.010986991915;2126660.4242206626;801390.1664077616;189119.12761333984;772199.5543351325;0;9;11;7;29;33;9;10;87;102;1086241904080.029;418647356835.191;914112120690.1954;43265.45231985122;3519.4286379077403;-0.0;6339.147782936836;3428006.6472356166;756327.2157616443;0.0;567862.2454139885;4.649977033841243;0.3110661515122
5012;2019-05-13 04:32:41.800;648;648;217;218;195;41;163;34;-23;41;785;229;-24;19;281;166;257;575;195;157;162;16;640;357;362;143;362;306;643;94.0;-1.0;1140.0;91.0;0.0;13;0;8;1;0;0;1;0;0;0;1;1;0;0;0;15656.9873046875;6491.21923828125;3619.9169921875;2323.82666015625;567.0;200369;619.0;0.0;Calculated values ==>;1557714761.8;337.96000000000004;337.96000000000004;294.86;294.96000000000004;292.66;277.26000000000005;274.0616903277293;289.46000000000004;276.56;270.86;277.26000000000005;351.66;296.06;270.76000000000005;275.06;301.26000000000005;289.76000000000005;298.86;330.66;288.86;289.36;335.06;329.86;274.76000000000005;243.1966462407574;268.3187672390254;274.0616903277293;292.66;6400000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3060000.0;6430000.0;0.015666666666666666;0.0;0.19;0.015166666666666667;0.0;0.015666666666666666;0.0;6491.21923828125;3619.9169921875;2323.82666015625;15656.9873046875;485878.0102198045;485550.91820371326;258688.19076086572;259093.3596034505;250446.13560674142;430346.717906069;454133.27735904144;437427.84448784514;472391.1323836129;532070.3068161942;471136.75227866956;437270.2536001789;443785.1483169292;469957.8726753275;455402.2042817116;401542.83051962417;474695.2094099497;453275.884990111;453990.82321361953;259659.41789560125;237904.88540968279;469919.0881636273;202064.70479088707;202064.70479088707;273.99563000472244;2126917.6810527965;801498.4833504843;189149.7150012469;772259.6153845203;0;9;11;7;29;33;9;10;88;102;1086459252499.6285;418735016695.0295;914295245739.858;44718.996542422035;4062.458147819894;-0.0;3946.8425219561414;3428740.3519973396;756390.4413260419;0.0;567948.0205727048;4.240326060960835;0.30397461442471335
5013;2019-05-13 04:33:41.800;644;644;217;218;195;41;161;33;-21;40;746;227;-23;27;281;165;256;575;196;158;161;11;645;357;362;139;362;306;648;94.0;-2.0;1161.0;77.0;2.0;15;0;12;1;0;0;1;0;0;0;1;1;0;0;0;15890.193359375;6855.767578125;3733.06372070312;2332.833984375;559.0;200370;619.0;0.0;Calculated values ==>;1557714821.8;337.56000000000006;337.56000000000006;294.86;294.96000000000004;292.66;277.26000000000005;274.0616903277293;289.26000000000005;276.46000000000004;271.06;277.16;347.76;295.86;270.86;275.86;301.26000000000005;289.66;298.76000000000005;330.66;288.96000000000004;289.26000000000005;335.06;329.06;274.26000000000005;242.35481222062532;268.3187672390254;274.0616903277293;292.76000000000005;6450000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3060000.0;6480000.0;0.015666666666666666;0.0;0.19349999999999998;0.012833333333333334;0.0003333333333333333;0.016;0.0;6855.767578125;3733.06372070312;2332.833984375;15890.193359375;484754.1102854501;484423.4399395544;258401.31572496484;258801.165002596;250243.56032643255;430346.717906069;453848.19279329677;437742.05038880615;472817.310826017;527993.2107690171;470897.161232346;437427.84448784514;444945.90934977244;469957.8726753275;455262.1006954997;397848.8200081519;474076.323421404;453419.23222524277;453848.19279329677;259659.41789560125;234559.02529450474;469966.18980854325;202069.665866407;203243.24190512695;273.997561377662;2127180.574224997;801609.708240621;189188.520506618;772320.8902237944;0;9;11;7;29;33;9;10;88;102;1086676452499.6285;418819616695.0295;914478845739.858;45602.606405084225;3438.005390590748;-0.0;4009.679214210717;3429493.032021902;756452.945188862;0.0;568014.3249205062;4.105530506106345;0.29081835706848885
5014;2019-05-13 04:34:41.800;643;643;218;218;194;40;161;33;-21;40;740;228;-23;27;281;164;256;584;195;159;161;7;652;357;362;136;362;306;654;249.0;-1.0;1190.0;176.0;0.0;11;0;13;1;0;0;1;0;0;0;1;1;0;0;0;15848.2265625;6998.734375;3708.63940429688;2337.6708984375;549.0;200371;619.0;-1.0;Calculated values ==>;1557714881.8;337.46000000000004;337.46000000000004;294.96000000000004;294.96000000000004;292.56;277.16;274.0616903277293;289.26000000000005;276.46000000000004;271.06;277.16;347.16;295.96000000000004;270.86;275.86;301.26000000000005;289.56;298.76000000000005;331.56;289.06;289.26000000000005;335.06;328.06;273.86;241.71165711629368;268.3187672390254;274.0616903277293;292.66;6520000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3060000.0;6540000.000000001;0.0415;0.0;0.19833333333333333;0.029333333333333333;0.0;0.0415;-0.0025275298437554094;6998.734375;3708.63940429688;2337.6708984375;15848.2265625;483835.0144217032;483612.8580433545;258461.26565305097;258461.26565305097;249661.8416278721;430346.717906069;453848.19279329677;437742.05038880615;473208.68934220774;527364.672280651;471016.9907665613;437427.84448784514;444945.90934977244;469957.8726753275;455121.83405515505;392649.999995599;474730.7659847853;453562.39847631933;453848.19279329677;259659.41789560125;230377.04089860234;469978.3967039981;201882.4510309991;201882.4510309991;273.9246348265133;2127445.0610576794;801725.1624235638;189227.44138064142;772382.9044165027;0;9;11;7;29;33;9;10;88;102;1086893652499.6285;418902116695.0295;914662445739.858;46778.820539298395;7864.147739741305;-0.0;10456.578283135354;3430262.8772464385;756547.1297982815;0.0;568134.8770663175;4.990365933609153;0.3383777362240274
5015;2019-05-13 04:35:41.791;644;643;219;219;194;40;162;33;-22;40;752;228;-23;27;281;163;258;591;195;160;162;4;655;357;362;134;362;305;657;276.0;-1.0;1284.0;154.0;0.0;10;0;14;1;0;0;1;0;0;0;1;1;0;1;0;15816.3349609375;7059.4296875;3650.97875976562;2346.75634765625;541.0;200372;617.0;0.0;Calculated values ==>;1557714941.791;337.56000000000006;337.46000000000004;295.06;295.06;292.56;277.16;274.0616903277293;289.36;276.46000000000004;270.96000000000004;277.16;348.36;295.96000000000004;270.86;275.86;301.26000000000005;289.46000000000004;298.96000000000004;332.26000000000005;289.16;289.36;334.86;327.26000000000005;273.56;241.2770596917726;268.19934244402924;274.0616903277293;292.66;6550000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3050000.0;6570000.0;0.046;0.0;0.214;0.025666666666666667;0.0;0.046;0.0;7059.4296875;3650.97875976562;2346.75634765625;15816.3349609375;483648.22730828996;483278.8296961487;258689.30385632432;258689.30385632432;249546.51521653344;430346.717906069;453990.82321361953;437812.597326149;473468.5566066367;528698.2385210564;471151.87393468857;437656.05685647397;445143.9216850511;469957.8726753275;454981.4033238106;391899.0434764293;475446.92965811386;453705.38493801095;453990.82321361953;258822.4845140824;227031.71669481136;469954.68261704803;201918.7672895518;201918.7672895518;273.9387881170757;2127708.8928227294;801842.2962179233;189266.47241878387;772444.2253682829;0;9;11;7;29;33;9;10;88;102;1087110819919.4006;418983104544.9445;914845718244.6658;50481.279627831806;6879.588493405738;-0.0;11595.314572507115;3431073.256505189;756669.9758370918;0.0;568318.6152750556;5.281099210799788;0.3439622698228171
5016;2019-05-13 04:36:41.771;647;644;219;219;195;41;162;34;-23;40;768;228;-24;26;281;164;258;596;195;161;161;2;660;357;362;132;362;304;662;142.0;-1.0;875.0;126.0;0.0;15;0;14;1;0;0;1;0;0;0;1;1;0;0;0;15948.94140625;7165.60888671875;3852.33081054688;2339.36669921875;533.0;200373;616.0;0.0;Calculated values ==>;1557715001.771;337.86;337.56000000000006;295.06;295.06;292.66;277.26000000000005;274.0616903277293;289.36;276.56;270.86;277.16;349.96000000000004;295.96000000000004;270.76000000000005;275.76000000000005;301.26000000000005;289.56;298.96000000000004;332.76000000000005;289.26000000000005;289.26000000000005;334.76000000000005;326.46000000000004;273.36;240.83765695389522;268.0796299477929;274.0616903277293;292.66;6600000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3040000.0;6620000.0;0.023666666666666666;0.0;0.14583333333333334;0.021;0.0;0.023666666666666666;0.0;7165.60888671875;3852.33081054688;2339.36669921875;15948.94140625;483533.08043169207;482867.84679305047;258414.0850232954;258414.0850232954;249696.9509785202;430346.717906069;453990.82321361953;437883.18805776763;473727.59171134117;530446.4994497097;471286.5293989272;437727.04723144654;445197.9025426301;469957.8726753275;455121.83405515505;277622.82281959907;475612.0880476099;453848.19279329677;453848.19279329677;258404.02479325983;223686.61821467688;470029.42859260336;201826.8113973217;201826.8113973217;273.90294436172604;2127973.515222328;801960.7986920835;189305.51042717844;772506.7321055288;0;9;11;7;29;33;9;10;88;102;1087327947519.4697;419062877944.9699;915028357344.7239;34424.8882629817;5632.254961100915;-0.0;5964.5060263714095;3431780.572054038;756774.2064441252;0.0;568464.8983361467;3.4454288824704093;0.24408583444530013
5017;2019-05-13 04:37:41.802;651;647;220;220;194;41;163;33;-24;40;783;228;-25;24;281;163;260;603;195;162;162;1;665;357;362;131;362;303;667;291.0;-1.0;1143.0;144.0;0.0;13;0;12;1;0;0;1;0;0;0;1;1;0;1;0;15821.8447265625;7059.01025390625;3803.42749023438;2336.9111328125;526.0;200374;613.0;0.0;Calculated values ==>;1557715061.802;338.26;337.86;295.16;295.16;292.56;277.26000000000005;274.0616903277293;289.46000000000004;276.46000000000004;270.76000000000005;277.16;351.46000000000004;295.96000000000004;270.66;275.56;301.26000000000005;289.46000000000004;299.16;333.46000000000004;289.36;289.36;334.46000000000004;325.76000000000005;273.26000000000005;240.61611355647437;267.9596281332873;274.0616903277293;292.66;6650000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3030000.0;6670000.0;0.0485;0.0;0.1905;0.024;0.0;0.0485;0.0;7059.01025390625;3803.42749023438;2336.9111328125;15821.8447265625;483567.009769559;482752.75862244586;258533.3511656245;258533.3511656245;249171.28004191173;430346.717906069;454133.27735904144;437953.82195464283;473856.7996405058;532086.2488302357;471420.95823879476;437798.07955487026;445108.7251088686;469957.8726753275;454981.4033238106;278181.02280402556;476090.5261626785;453990.82321361953;453990.82321361953;257148.6733736563;220759.83610629753;470066.8993565604;201888.63650847788;201888.63650847788;273.92704568437006;2128238.408564925;802079.3984300813;189344.49954317522;772570.5630538074;0;9;11;7;29;33;9;10;88;102;1087545259739.9669;419141818710.1505;915210551430.1406;44970.41782749442;6436.278308353979;-0.0;12226.95605519937;3432442.5414472073;756874.8295166746;0.0;568616.5721781908;4.820969032961619;0.30384680226832067
5018;2019-05-13 04:38:41.802;655;650;221;220;195;42;163;33;-25;40;795;228;-26;25;281;163;260;606;195;163;162;0;664;358;363;135;362;302;666;94.0;-1.0;853.0;115.0;0.0;19;100;9;1;0;0;1;0;0;0;1;0;0;1;0;14995.109375;6868.521484375;3994.52880859375;1366.70043945312;520.0;200375;611.0;0.0;Calculated values ==>;1557715121.802;338.66;338.16;295.26000000000005;295.16;292.66;277.36;274.1680685717883;289.46000000000004;276.46000000000004;270.66;277.16;352.66;295.96000000000004;270.56;275.66;301.26000000000005;289.46000000000004;299.16;333.76000000000005;289.46000000000004;289.36;334.26000000000005;325.16;273.16;241.49495122638035;267.8393353686513;274.1680685717883;292.66;6640000.000000001;3579999.9999999995;3629999.9999999995;1350000.0;3620000.0000000005;3020000.0;6659999.999999999;0.015666666666666666;0.0;0.14216666666666666;0.019166666666666665;0.0;0.015666666666666666;0.0;6868.521484375;3994.52880859375;1366.70043945312;14995.109375;484265.90497590497;483308.36226818955;258978.26322271102;258587.30830288306;249546.02315400663;430280.9020939914;453962.3084892643;438024.4983934438;473338.7274854557;533410.1686219889;471555.1615254413;437869.15320432716;445448.85450290097;469957.8726753275;454812.6628188586;278344.5158091122;476673.91195334453;453962.3084892643;453819.4738760611;256311.7953858065;218251.29456621417;469426.83520598995;202072.81874964596;202072.81874964596;274.00333403293297;2128495.2165157716;802195.461194567;189375.3629729441;772635.5460229643;0;9;11;7;29;33;9;10;88;102;1087762759739.9669;419221618710.1505;915392051430.1406;33544.46378935993;5124.285315413259;-0.0;3944.030930313837;3433096.8321273476;756971.1675468726;0.0;568751.3304030701;3.4843539306257285;0.2581672281249437
5019;2019-05-13 04:39:41.793;657;652;221;220;195;41;163;34;-26;41;800;229;-27;14;281;162;261;609;195;164;163;1;659;358;363;143;363;302;661;91.0;-1.0;700.0;180.0;2.0;21;100;5;1;0;0;1;0;0;0;1;0;0;0;0;14624.9814453125;6593.259765625;4079.44409179688;1339.72631835938;515.0;200376;609.0;0.0;Calculated values ==>;1557715181.793;338.86;338.36;295.26000000000005;295.16;292.66;277.26000000000005;274.1680685717883;289.46000000000004;276.56;270.56;277.26000000000005;353.16;296.06;270.46000000000004;274.56;301.26000000000005;289.36;299.26000000000005;334.06;289.56;289.46000000000004;334.06;324.66;273.26000000000005;243.1966462407574;267.8393353686513;274.1680685717883;292.66;6590000.000000001;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3020000.0;6609999.999999999;0.015166666666666667;0.0;0.11666666666666667;0.030000000000000002;0.0003333333333333333;0.0155;0.0;6593.259765625;4079.44409179688;1339.72631835938;14624.9814453125;485106.7188272008;484156.5129508554;259257.1442543555;258861.40526651777;249735.0350398962;430280.9020939914;453962.3084892643;437869.15320432716;472391.1323836129;533930.2854963114;471674.1250475012;437713.4967235476;443867.07844128745;469821.0261750935;454671.7010468359;391202.90938695095;477729.5465495;454104.9658933827;453962.3084892643;255474.93562877487;216160.93158060662;468429.6359069716;201762.05692501002;202998.5104159637;273.8821958536039;2128742.0135805686;802307.6258776395;189397.9131462021;772702.8190379308;0;9;11;7;29;33;9;10;88;102;1087980527069.7384;419305006200.06305;915573224249.9506;27545.827899253665;8000.027369458849;-0.0;3889.9388701361586;3433605.841528021;757080.520413741;0.0;568816.6036922098;3.2829155767628726;0.26683508943616924
5020;2019-05-13 04:40:41.773;658;653;222;222;195;41;165;33;-26;42;796;229;-27;12;281;160;261;607;195;166;164;2;657;357;362;147;362;302;659;256.0;0.0;877.0;169.0;0.0;14;100;4;1;0;0;1;0;0;0;1;0;0;0;0;14176.998046875;6489.02978515625;3801.3388671875;1323.1025390625;511.0;200377;606.0;-1.0;Calculated values ==>;1557715241.773;338.96000000000004;338.46000000000004;295.36;295.36;292.66;277.26000000000005;274.0616903277293;289.66;276.46000000000004;270.56;277.36;352.76;296.06;270.46000000000004;274.36;301.26000000000005;289.16;299.26000000000005;333.86;289.76000000000005;289.56;333.76000000000005;324.26000000000005;273.36;244.02132995426717;267.8393353686513;274.0616903277293;292.66;6570000.0;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;3020000.0;6590000.000000001;0.042666666666666665;0.0;0.14616666666666667;0.028166666666666666;0.0;0.042666666666666665;-0.002532125569935707;6489.02978515625;3801.3388671875;1323.1025390625;14176.998046875;485470.2864301067;484523.15592971386;259771.6030018033;259771.6030018033;249811.63331056017;430346.717906069;454417.6614094304;437869.15320432716;471962.6950587572;533514.2078025887;471674.1250475012;437713.4967235476;443576.6592147222;469957.8726753275;454559.116067804;392904.2540607562;477661.7932462782;454559.59357896424;454275.5563783949;254219.67992080047;214488.6975840042;467976.1614092546;201717.02962977497;201717.02962977497;273.8601245087286;2128981.9500709143;802416.6086175708;189420.09598994083;772768.4703382128;0;9;11;7;29;33;9;10;88;102;1088197954569.8075;419391977200.0907;915754363850.0082;34517.568729147046;7499.632211788676;-0.0;10775.830474607783;3434122.8641017647;757209.6411890158;0.0;568938.77769854;4.5458442652881725;0.298894952003529
5021;2019-05-13 04:41:41.764;657;653;223;222;197;40;165;33;-25;42;785;228;-26;11;281;160;261;604;195;167;165;2;655;357;362;149;362;303;657;252.0;-2.0;740.0;222.0;0.0;14;100;4;1;0;0;1;0;0;0;1;0;0;1;0;14115.6865234375;6473.0283203125;3768.89013671875;1319.32495117188;507.0;200378;603.0;0.0;Calculated values ==>;1557715301.764;338.86;338.46000000000004;295.46000000000004;295.36;292.86;277.16;274.0616903277293;289.66;276.46000000000004;270.66;277.36;351.66;295.96000000000004;270.56;274.26000000000005;301.26000000000005;289.16;299.26000000000005;333.56;289.86;289.66;333.46000000000004;323.86;273.36;244.42749628697553;267.9596281332873;274.0616903277293;292.66;6550000.0;3570000.0000000005;3620000.0000000005;1490000.0;3620000.0000000005;3030000.0;6570000.0;0.042;0.0;0.12333333333333334;0.037000000000000005;0.0;0.042;0.0;6473.0283203125;3768.89013671875;1319.32495117188;14115.6865234375;485542.9583532471;484742.84837750305;260294.73495586915;259888.6827276932;250578.3423923808;430346.717906069;454417.6614094304;437798.07955487026;471697.8470272932;532294.6338887725;471420.95823879476;437642.0229114993;443226.97429043637;469957.8726753275;454559.116067804;394474.0740353812;477442.19165835297;454701.3540030205;454417.6614094304;252964.46457616048;212816.51262364245;467698.18490490515;201503.07848138988;201503.07848138988;273.77658749769836;2129217.6870762305;802524.6095657639;189442.11291596867;772831.5461170595;0;9;11;7;29;33;9;10;88;102;1088415121989.5796;419480763879.99756;915935836624.8177;29143.050132395914;9849.218937670066;-0.0;10622.412482977701;3434653.289682614;757354.193262379;0.0;569117.0696418624;4.291465874495837;0.30091877264243017
5022;2019-05-13 04:42:41.785;655;652;223;223;198;40;166;33;-23;41;773;226;-24;21;281;161;261;602;196;168;166;0;657;356;361;138;361;305;659;130.0;-2.0;792.0;181.0;0.0;12;0;8;1;0;0;1;0;0;0;1;1;0;0;0;15269.2314453125;6716.4111328125;3708.11352539062;2326.78564453125;503.0;200379;601.0;0.0;Calculated values ==>;1557715361.785;338.66;338.36;295.46000000000004;295.46000000000004;292.96000000000004;277.16;273.955091788801;289.76000000000005;276.46000000000004;270.86;277.26000000000005;350.46000000000004;295.76000000000005;270.76000000000005;275.26000000000005;301.26000000000005;289.26000000000005;299.26000000000005;333.36;289.96000000000004;289.76000000000005;333.26000000000005;323.46000000000004;273.16;242.14157278889297;268.19934244402924;273.955091788801;292.76000000000005;6570000.0;3560000.0;3610000.0;1380000.0;3610000.0;3050000.0;6590000.000000001;0.021666666666666667;0.0;0.132;0.030166666666666668;0.0;0.021666666666666667;0.0;6716.4111328125;3708.11352539062;2326.78564453125;15269.2314453125;485034.1826106809;484376.9610363297;260175.48022944125;260175.48022944125;250845.27498260883;430412.23801567365;454728.989882783;437656.05685647397;473045.8727645816;530892.8472578947;470912.55056296923;437499.1961693786;444277.7674123518;470094.4855175501;454869.0781991784;392904.2540607562;476897.76793907664;455011.60331462673;454728.989882783;252127.67657613798;211144.3756859795;469017.4129134338;201311.19695063354;201311.19695063354;273.69711866364196;2129462.6470992467;802634.560030674;189472.50780549648;772893.8762889903;0;9;11;7;29;33;9;10;89;102;1088632097905.1105;419566894015.2083;916118300465.2642;31197.52150757094;8075.804181544475;-0.0;5490.718846863238;3435156.3037741785;757503.6207367223;0.0;569251.3927332395;3.510544679191089;0.2713785195630038
5023;2019-05-13 04:43:41.794;653;651;224;224;198;40;167;33;-22;40;771;226;-24;23;281;162;261;604;195;169;167;-2;660;357;362;133;361;305;662;261.0;0.0;448.0;212.0;0.0;14;0;10;1;0;0;1;0;0;0;1;1;0;1;0;15552.1982421875;6862.30322265625;3829.74951171875;2359.75268554688;499.0;200380;598.0;0.0;Calculated values ==>;1557715421.794;338.46000000000004;338.26;295.56;295.56;292.96000000000004;277.16;274.0616903277293;289.86;276.46000000000004;270.96000000000004;277.16;350.26;295.76000000000005;270.76000000000005;275.46000000000004;301.26000000000005;289.36;299.26000000000005;333.56;290.06;289.86;332.96000000000004;323.06;272.96000000000004;241.05796691057077;268.19934244402924;274.0616903277293;292.66;6600000.0;3570000.0000000005;3620000.0000000005;1330000.0;3610000.0;3050000.0;6620000.0;0.0435;0.0;0.07466666666666667;0.035333333333333335;0.0;0.0435;0.0;6862.30322265625;3829.74951171875;2359.75268554688;15552.1982421875;484413.15716922854;483899.29173230985;260402.98185740068;260402.98185740068;250725.89638859013;430346.717906069;454701.3540030205;437812.597326149;473598.1776897576;530684.0115263712;470912.55056296923;437499.1961693786;444567.3504985989;470094.4855175501;454840.80745482986;390292.15879497916;476845.3386074416;454984.3640256855;454701.3540030205;250872.52762923925;209472.28574929133;469502.8659822866;201291.80530877583;201291.80530877583;273.6939844332413;2129719.5308726784;802747.7329566983;189511.56814963915;772956.7012364446;0;9;11;7;29;33;9;10;89;102;1088849030439.4761;419648206209.9705;916301327914.729;17660.219137297197;9476.790810464048;-0.0;11023.315368199643;3435563.5126838707;757649.9143019716;0.0;569389.0303271719;2.923758368149905;0.1983304672532573
5024;2019-05-13 04:44:41.805;653;651;225;225;199;40;168;33;-22;40;781;226;-23;25;281;163;262;607;195;170;168;-4;661;357;362;131;361;305;664;263.0;-1.0;829.0;191.0;0.0;13;0;12;1;0;0;1;0;0;0;1;1;0;0;0;15817.19140625;7037.1376953125;3807.17822265625;2350.37182617188;500.0;200381;594.0;0.0;Calculated values ==>;1557715481.805;338.46000000000004;338.26;295.66;295.66;293.06;277.16;274.0616903277293;289.96000000000004;276.46000000000004;270.96000000000004;277.16;351.26;295.76000000000005;270.86;275.66;301.26000000000005;289.46000000000004;299.36;333.86;290.16;289.96000000000004;332.56;323.16;272.76000000000005;240.61611355647437;268.19934244402924;274.0616903277293;292.66;6609999.999999999;3570000.0000000005;3620000.0000000005;1310000.0;3610000.0;3050000.0;6640000.000000001;0.04383333333333333;0.0;0.13816666666666666;0.03183333333333333;0.0;0.04383333333333333;0.0;7037.1376953125;3807.17822265625;2350.37182617188;15817.19140625;484303.0564484078;483677.8741407852;260689.80993674006;260689.80993674006;250992.29535061534;430346.717906069;454842.94378697337;437812.597326149;473856.7996405058;531727.8354950516;470912.55056296923;437656.05685647397;444856.06423827005;470094.4855175501;454981.4033238106;390365.8477809965;477066.79223268904;455125.6158036442;454842.94378697337;249199.05678690012;209890.3038832737;469579.1550949515;201597.67067888533;201597.67067888533;273.81353498756823;2129980.99037922;802863.5828665736;189550.82638336267;773020.3539685921;0;9;11;7;29;33;9;10;89;102;1089066270260.0422;419727420730.177;916484361465.206;32637.029031763595;8530.743920578107;-0.0;11100.584471237857;3435982.7332627233;757800.0046032994;0.0;569573.4299600504;3.9613182545218155;0.2652783460827707
5025;2019-05-13 04:45:41.785;654;652;225;225;199;40;170;32;-22;40;793;227;-24;23;281;163;262;610;194;171;169;-5;660;358;362;133;362;304;662;271.0;-1.0;1062.0;269.0;0.0;13;100;12;1;0;0;1;0;0;0;1;0;0;1;0;15044.1376953125;7014.42724609375;3820.8037109375;1389.09484863281;513.0;200382;591.0;0.0;Calculated values ==>;1557715541.785;338.56000000000006;338.36;295.66;295.66;293.06;277.16;274.1680685717883;290.16;276.36;270.96000000000004;277.16;352.46000000000004;295.86;270.76000000000005;275.46000000000004;301.26000000000005;289.46000000000004;299.36;334.16;290.26000000000005;290.06;332.26000000000005;324.46000000000004;272.66;241.05796691057077;268.0796299477929;274.1680685717883;292.56;6600000.0;3579999.9999999995;3620000.0000000005;1330000.0;3620000.0000000005;3040000.0;6620000.0;0.04516666666666667;0.0;0.177;0.04483333333333333;0.0;0.04516666666666667;0.0;7014.42724609375;3820.8037109375;1389.09484863281;15044.1376953125;484559.40324809187;484046.13501750125;260810.01047602313;260810.01047602313;251072.18478967482;430280.9020939914;455125.6158036442;438039.0146135774;473598.1776897576;533053.5808363105;471167.1022015707;437727.04723144654;444766.67480068695;469957.8726753275;454812.6628188586;391268.7445553836;477763.62449331395;455266.7001950955;454984.3640256855;247943.99896000302;215324.80838970217;469209.1468372239;201759.43832284652;201759.43832284652;273.88117406947424;2130238.0823959005;802980.6402089976;189581.9782182552;773083.8992958869;0;9;11;7;29;33;9;10;89;102;1089283397860.1113;419806594330.20215;916667000565.2642;41821.48500345936;11990.661931727916;-0.0;11437.325810911563;3436603.014050675;757970.9593148845;0.0;569761.1832738217;5.337674550187948;0.38422681943127546
5026;2019-05-13 04:46:41.776;655;652;225;224;200;41;168;34;-24;41;800;228;-25;13;281;164;262;609;195;172;167;-4;664;357;362;141;362;304;667;253.0;0.0;611.0;150.0;0.0;14;100;10;1;0;0;1;0;0;0;1;0;0;0;0;14942.201171875;6927.58740234375;3817.9189453125;1351.90649414062;534.0;200383;588.0;0.0;Calculated values ==>;1557715601.776;338.66;338.36;295.66;295.56;293.16;277.26000000000005;274.0616903277293;289.96000000000004;276.56;270.76000000000005;277.26000000000005;353.16;295.96000000000004;270.66;274.46000000000004;301.26000000000005;289.56;299.36;334.06;290.36;289.86;331.96000000000004;326.56;272.76000000000005;242.77792619122317;268.0796299477929;274.0616903277293;292.66;6640000.000000001;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3040000.0;6670000.0;0.042166666666666665;0.0;0.10183333333333335;0.025;0.0;0.042166666666666665;0.0;6927.58740234375;3817.9189453125;1351.90649414062;14942.201171875;484265.90497590497;483492.6982342719;260512.10373280107;260110.46285327457;251218.90669450408;430346.717906069;454842.94378697337;437727.04723144654;472653.6706096803;533782.6238290124;471286.5293989272;437570.5891863215;443315.08579407755;469957.8726753275;455121.83405515505;279776.8490727306;477016.1232631927;455407.6182641765;454701.3540030205;246688.97952812296;224104.74344509715;468209.0316627085;201576.99195373498;201576.99195373498;273.80545982798867;2130487.9310699413;803096.8062367612;189604.816469836;773147.5457695522;0;9;11;7;29;33;9;10;89;102;1089500565279.8834;419888782000.1159;916849373205.0728;24047.947295780297;6665.800992724337;-0.0;10673.410599744873;3437151.843649136;758126.4065185132;0.0;569945.4117719634;3.4211578483339693;0.2139144805477095
5027;2019-05-13 04:47:41.787;656;653;224;224;198;41;169;33;-23;41;798;228;-25;9;281;164;263;613;196;173;168;4;667;357;362;145;362;304;669;263.0;-1.0;845.0;143.0;0.0;15;100;10;1;0;0;1;0;0;0;1;0;0;0;0;15097.025390625;6954.76953125;3914.201171875;1349.43774414062;561.0;200384;584.0;0.0;Calculated values ==>;1557715661.787;338.76;338.46000000000004;295.56;295.56;292.96000000000004;277.26000000000005;274.0616903277293;290.06;276.46000000000004;270.86;277.26000000000005;352.96000000000004;295.96000000000004;270.66;274.06;301.26000000000005;289.56;299.46000000000004;334.46000000000004;290.46000000000004;289.96000000000004;331.56;329.26000000000005;273.56;243.61107973660833;268.0796299477929;274.0616903277293;292.76000000000005;6670000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3040000.0;6690000.000000001;0.04383333333333333;0.0;0.1408333333333333;0.02383333333333333;0.0;0.04383333333333333;0.0;6954.76953125;3914.201171875;1349.43774414062;15097.025390625;484082.34127329185;483418.5557085406;259995.73986415015;259995.73986415015;250452.65114630063;430346.717906069;454984.3640256855;437883.18805776763;472127.72840069426;533574.3662194313;471286.5293989272;437570.5891863215;442728.0766999201;469957.8726753275;455121.83405515505;279964.2938865811;477392.8544694029;455548.371065044;454842.94378697337;245015.67932991832;235395.46725036926;468452.63275199506;201814.3880559038;201814.3880559038;273.89810020849876;2130738.3038508827;803212.5137535394;189627.3317988446;773211.9919167353;0;9;11;7;29;33;9;10;89;102;1089717805099.5865;419974597729.9986;917031806644.8235;33246.35600026248;6354.878165256841;-0.0;11091.08502621188;3437629.383708914;758234.932070719;0.0;570126.8158199112;4.148847978893334;0.2621270722047001
5028;2019-05-13 04:48:41.777;657;653;224;223;199;41;169;34;-23;42;790;228;-24;9;281;164;264;614;196;174;168;2;662;358;363;146;363;304;664;148.0;-1.0;760.0;241.0;2.0;19;100;11;1;0;0;1;0;0;0;1;0;0;1;0;15186.1103515625;6970.7119140625;3984.98803710938;1358.20715332031;585.0;200385;581.0;0.0;Calculated values ==>;1557715721.777;338.86;338.46000000000004;295.56;295.46000000000004;293.06;277.26000000000005;274.1680685717883;290.06;276.56;270.86;277.36;352.16;295.96000000000004;270.76000000000005;274.06;301.26000000000005;289.56;299.56;334.56;290.56;289.96000000000004;331.26000000000005;331.66;273.36;243.81672145450628;268.0796299477929;274.1680685717883;292.76000000000005;6620000.0;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;3040000.0;6640000.000000001;0.024666666666666667;0.0;0.12666666666666665;0.04016666666666667;0.0003333333333333333;0.025;0.0;6970.7119140625;3984.98803710938;1358.20715332031;15186.1103515625;484778.4918504452;483972.14049628115;260284.97475781885;259883.27512938838;250992.29535061534;430280.9020939914;454815.634887687;437883.18805776763;472094.78864732845;532741.0114406402;471286.5293989272;437727.04723144654;442728.0766999201;469821.0261750935;454953.4575107284;391402.27295022487;478137.2608510536;455522.04257374874;454673.8463940547;243760.74795305103;245433.99809710225;468114.7691587129;201661.62334218607;202443.2680277278;273.8429942076601;2130990.62125553;803328.5400913224;189649.89174570912;773277.8075223912;0;9;11;7;29;33;9;10;89;102;1089935268849.6211;420061883180.01245;917214176244.8525;29921.398197306993;10702.534690297161;-0.0;6305.764459158173;3438155.6939276517;758377.05348702;0.0;570271.7654033547;3.811113479136291;0.30750577472327956
5029;2019-05-13 04:49:41.781;658;653;224;224;198;41;169;34;-23;42;780;228;-25;9;281;164;264;613;196;175;169;0;665;357;362;148;361;304;668;134.0;-1.0;687.0;80.0;0.0;14;100;11;1;0;0;1;0;0;0;1;0;0;1;0;15194.955078125;7046.3740234375;3867.24243164062;1336.19897460938;606.0;200386;577.0;0.0;Calculated values ==>;1557715781.781;338.96000000000004;338.46000000000004;295.56;295.56;292.96000000000004;277.26000000000005;274.0616903277293;290.06;276.56;270.86;277.36;351.16;295.96000000000004;270.66;274.06;301.26000000000005;289.56;299.56;334.46000000000004;290.66;290.06;330.86;333.76000000000005;273.16;244.22491754036054;268.0796299477929;274.0616903277293;292.76000000000005;6650000.0;3570000.0000000005;3620000.0000000005;1480000.0;3610000.0;3040000.0;6680000.0;0.022333333333333334;0.0;0.1145;0.013333333333333334;0.0;0.022333333333333334;0.0;7046.3740234375;3867.24243164062;1336.19897460938;15194.955078125;484595.9831995193;483529.47944213107;260052.94216608882;260052.94216608882;250491.24217360938;430346.717906069;454984.3640256855;437883.18805776763;471830.38154423045;531698.5695214175;471286.5293989272;437570.5891863215;442728.0766999201;470094.4855175501;455121.83405515505;281116.4234277981;477511.49699452333;455829.3850296311;454984.3640256855;242087.5637286956;254219.67992080047;467636.6709846157;201862.12238418733;201862.12238418733;273.9167108380883;2131243.81367893;803445.3569279712;189672.34662698154;773343.2471385916;0;9;11;7;29;33;9;10;89;102;1090152783349.4344;420150089059.93677;917396588404.696;27024.412019624946;3543.660648005712;-0.0;5653.063396660126;3438630.27398228;758495.7796959569;0.0;570371.4289458608;2.9568719849042497;0.1964512782285144
5030;2019-05-13 04:50:41.778;658;653;223;223;198;41;170;33;-22;41;768;227;-24;18;281;163;264;612;195;177;169;-2;659;358;363;138;363;305;661;181.0;0.0;1198.0;252.0;0.0;18;0;13;1;0;0;1;0;0;0;1;1;0;1;0;16146.7646484375;7030.03955078125;3935.42700195312;2342.318359375;621.0;200387;572.0;0.0;Calculated values ==>;1557715841.778;338.96000000000004;338.46000000000004;295.46000000000004;295.46000000000004;292.96000000000004;277.26000000000005;274.1680685717883;290.16;276.46000000000004;270.96000000000004;277.26000000000005;349.96000000000004;295.86;270.76000000000005;274.96000000000004;301.26000000000005;289.46000000000004;299.56;334.36;290.86;290.06;330.36;335.26000000000005;272.96000000000004;242.14157278889297;268.19934244402924;274.1680685717883;292.66;6590000.000000001;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3050000.0;6609999.999999999;0.030166666666666668;0.0;0.1996666666666667;0.042;0.0;0.030166666666666668;0.0;7030.03955078125;3935.42700195312;2342.318359375;16146.7646484375;485252.3081583255;484303.0564484078;260057.5984362626;260057.5984362626;250765.53444761992;430280.9020939914;454957.25294993835;437812.597326149;473045.8727645816;530370.6903498329;471032.2460748457;437499.1961693786;443841.7334455326;469821.0261750935;454812.6628188586;393850.46617553884;478186.45032609324;455943.89776123053;454815.634887687;239996.17471937067;260496.36997498586;468820.06781444605;201843.5088346532;201843.5088346532;273.9139700140975;2131504.981618548;803562.6545096758;189702.9994054936;773408.2661329949;0;9;11;7;29;33;9;10;90;102;1090370272475.2227;420235884770.2477;917579279270.3582;47115.16133546866;11213.0154771513;-0.0;7631.325802599853;3439248.0728709893;758618.7458488304;0.0;570482.126654427;4.9564599255883826;0.3797002563532045
5031;2019-05-13 04:51:41.802;657;652;223;222;198;41;168;34;-22;40;765;228;-24;23;281;163;264;609;196;178;167;-4;656;358;363;132;363;305;658;142.0;-1.0;893.0;174.0;0.0;21;0;15;1;0;0;1;0;0;0;1;1;0;1;0;16355.9873046875;7138.7548828125;4029.95703125;2360.79711914062;631.0;200388;568.0;0.0;Calculated values ==>;1557715901.802;338.86;338.36;295.46000000000004;295.36;292.96000000000004;277.26000000000005;274.1680685717883;289.96000000000004;276.56;270.96000000000004;277.16;349.66;295.96000000000004;270.76000000000005;275.46000000000004;301.26000000000005;289.46000000000004;299.56;334.06;290.96000000000004;289.86;329.96000000000004;336.26000000000005;272.76000000000005;240.83765695389522;268.19934244402924;274.1680685717883;292.76000000000005;6559999.999999999;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3050000.0;6580000.0;0.023666666666666666;0.0;0.14883333333333332;0.029;0.0;0.023666666666666666;0.0;7138.7548828125;4029.95703125;2360.79711914062;16355.9873046875;485434.0475084639;484487.03159684635;260234.9337694389;259829.9755245555;250885.37997628047;430280.9020939914;454673.8463940547;437812.597326149;473727.59171134117;530057.28727503;471151.87393468857;437499.1961693786;444567.3504985989;469821.0261750935;454812.6628188586;396047.4300579237;478084.5286540141;456084.1908378049;454531.8863664253;238323.1353838712;264681.4149301396;469443.23309354973;201879.81546045042;201879.81546045042;273.92812778552195;2131775.9462270117;803680.7750257984;189742.20771148673;773474.6708844736;0;9;11;7;29;33;9;10;90;102;1090588159594.9664;420316917170.1524;917762352470.143;35114.66236767813;7759.33911135988;-0.0;5979.432344774739;3439933.5955004552;758776.9120447307;0.0;570595.5950080489;3.6108800181824976;0.27190793548974856
5032;2019-05-13 04:52:41.809;655;651;223;222;197;41;169;33;-23;40;776;229;-24;21;281;162;263;604;196;179;168;-5;654;358;362;131;362;304;656;266.0;-1.0;815.0;122.0;0.0;20;100;15;1;0;0;1;0;0;0;1;0;0;0;0;15366.140625;7128.970703125;4007.2373046875;1396.2102050781198;638.0;200389;563.0;0.0;Calculated values ==>;1557715961.809;338.66;338.26;295.46000000000004;295.36;292.86;277.26000000000005;274.1680685717883;290.06;276.46000000000004;270.86;277.16;350.76;296.06;270.76000000000005;275.26000000000005;301.26000000000005;289.36;299.46000000000004;333.56;291.06;289.96000000000004;329.46000000000004;336.96000000000004;272.66;240.61611355647437;268.0796299477929;274.1680685717883;292.76000000000005;6540000.000000001;3579999.9999999995;3620000.0000000005;1310000.0;3620000.0000000005;3040000.0;6559999.999999999;0.044333333333333336;0.0;0.13583333333333333;0.02033333333333333;0.0;0.044333333333333336;0.0;7128.970703125;4007.2373046875;1396.2102050781198;15366.140625;485361.9347534119;484561.0701999901;260354.88831976545;259947.72887536368;250618.21526720957;430280.9020939914;454984.3640256855;437883.18805776763;473856.7996405058;531281.3534008304;471405.8899210585;437727.04723144654;444478.12225269125;469957.8726753275;454671.7010468359;396700.8234631312;477561.17103789106;456389.4750447876;454842.94378697337;236231.924509345;267611.2341011182;469481.5519309444;202052.71532268377;202052.71532268377;273.9955048274095;2132040.3281339156;803799.6866103539;189773.51975848532;773541.6553178446;0;9;11;7;29;33;9;10;90;102;1090805684969.8558;420395826375.1123;917945073785.05;32033.639213182225;5437.7196777013;-0.0;11207.033461916839;3440493.229963082;758886.9003650575;0.0;570738.8322654292;3.884197887900888;0.23628980117196396
5033;2019-05-13 04:53:41.779;653;650;222;222;197;41;170;33;-24;41;789;230;-26;10;281;161;263;602;196;180;169;-4;654;357;362;132;362;303;657;269.0;-1.0;931.0;118.0;0.0;21;99;12;1;0;0;1;0;0;0;1;0;0;0;0;15185.6044921875;6953.7841796875;4049.82983398438;1382.92712402344;643.0;200390;558.0;0.0;Calculated values ==>;1557716021.779;338.46000000000004;338.16;295.36;295.36;292.86;277.26000000000005;274.0616903277293;290.16;276.46000000000004;270.76000000000005;277.26000000000005;352.06000000000006;296.16;270.56;274.16;301.26000000000005;289.26000000000005;299.46000000000004;333.36;291.16;290.06;328.96000000000004;337.46000000000004;272.76000000000005;240.83765695389522;267.9596281332873;274.0616903277293;292.76000000000005;6540000.000000001;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3030000.0;6570000.0;0.04483333333333333;0.0;0.15516666666666667;0.019666666666666666;0.0;0.04483333333333333;0.0;6953.7841796875;4049.82983398438;1382.92712402344;15185.6044921875;485071.6273834536;484304.9384772587;259888.6827276932;259888.6827276932;250578.3423923808;430346.717906069;455125.6158036442;437953.82195464283;473824.5983165287;532711.3039111078;471659.2155794101;437642.0229114993;443080.6557621375;469957.8726753275;454700.04539168015;396700.8234631312;477136.95952834305;456529.09967249434;454984.3640256855;234140.81001818314;269704.110367413;469443.23309354973;201842.22108890515;201842.22108890515;273.90895242671263;2132294.7987110754;803916.9842229546;189796.6676565;773608.7639729191;0;9;11;7;29;33;9;10;90;102;1091022776369.9594;420474686925.1499;918127082735.1368;36636.65006766697;5262.81990275801;-0.0;11349.206074998985;3441065.196247823;758976.026942689;0.0;570926.7069439951;4.298914075647399;0.26316695496465825
