;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5034;2019-05-13 04:54:41.790;651;649;221;221;196;40;172;33;-24;42;799;230;-26;5;280;161;263;602;198;182;171;-2;658;356;361;133;361;303;660;131.0;-1.0;769.0;32.0;0.0;12;89;12;1;0;0;1;0;0;0;1;0;0;1;0;14970.3994140625;7006.38623046875;3765.04345703125;1309.62316894531;646.0;200391;554.0;0.0;Calculated values ==>;1557716081.79;338.26;338.06000000000006;295.26000000000005;295.26000000000005;292.76000000000005;277.16;273.955091788801;290.36;276.46000000000004;270.76000000000005;277.36;353.06000000000006;296.16;270.56;273.66;301.16;289.26000000000005;299.46000000000004;333.36;291.36;290.26000000000005;328.56;337.76;272.96000000000004;241.05796691057077;267.9596281332873;273.955091788801;292.96000000000004;6580000.0;3560000.0;3610000.0;1330000.0;3610000.0;3030000.0;6600000.0;0.021833333333333333;0.0;0.12816666666666668;0.005333333333333333;0.0;0.021833333333333333;0.0;7006.38623046875;3765.04345703125;1309.62316894531;14970.3994140625;484340.88811299996;483826.938468366;259313.8383780246;259313.8383780246;250115.6404756605;430412.23801567365;455574.8276367245;437953.82195464283;473792.46676502546;533752.4067236419;471659.2155794101;437642.0229114993;442345.5325163701;469967.1883525272;454869.0781991784;393800.79533119884;476777.9742531517;456971.59247700404;455434.2692257803;232467.98657752166;270959.89632461156;469502.8659822866;201824.97638166466;201824.97638166466;273.8977107545969;2132546.1448149565;804033.3403042516;189819.1096891959;773673.8998563116;0;9;11;7;29;33;9;10;90;102;1091239716134.6628;420554201500.04126;918308916064.8883;30263.847040936704;1427.6154112033166;-0.0;5537.1362270965255;3441622.8025987255;759031.7907917275;0.0;571067.4522615654;3.0815690587244533;0.19186654633478503
5035;2019-05-13 04:55:41.790;650;648;220;220;196;40;172;33;-24;42;803;229;-25;4;280;163;263;602;197;183;172;0;656;357;362;135;362;304;658;285.0;-1.0;971.0;139.0;0.0;12;87;11;1;0;0;1;0;0;0;1;0;0;0;0;14635.7646484375;6877.7666015625;3729.33178710938;1293.51391601562;648.0;200392;549.0;0.0;Calculated values ==>;1557716141.79;338.16;337.96000000000004;295.16;295.16;292.76000000000005;277.16;274.0616903277293;290.36;276.46000000000004;270.76000000000005;277.36;353.46000000000004;296.06;270.66;273.56;301.16;289.46000000000004;299.46000000000004;333.36;291.46000000000004;290.36;328.06;337.96000000000004;273.16;241.49495122638035;268.0796299477929;274.0616903277293;292.86;6559999.999999999;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3040000.0;6580000.0;0.0475;0.0;0.16183333333333336;0.023166666666666665;0.0;0.0475;0.0;6877.7666015625;3729.33178710938;1293.51391601562;14635.7646484375;484415.15219851956;483901.71910681395;259029.43513859075;259029.43513859075;250193.55956147896;430346.717906069;455407.6182641765;437727.04723144654;473533.6025564079;534094.9504249293;471405.8899210585;437570.5891863215;441988.93246200663;469830.35365861515;454981.4033238106;395297.57111655467;477017.4295877732;456947.03434989735;455407.6182641765;230377.04089860234;271797.11229066993;469426.83520598995;201825.27814680396;201825.27814680396;273.9023465321455;2132792.862848811;804149.0415778519;189840.80249823723;773736.3529833461;0;9;11;7;29;33;9;10;90;102;1091456616134.6628;420634601500.04126;918491016064.8883;38176.769630197996;6199.436071871141;-0.0;12045.161155575195;3442193.141070985;759095.3495540865;0.0;571213.9714064209;4.741047385891285;0.2967140311087172
5036;2019-05-13 04:56:41.800;649;647;220;220;195;40;173;33;-24;42;803;228;-25;2;280;164;263;604;197;184;173;2;666;356;361;136;361;304;669;280.0;-1.0;776.0;15.0;2.0;13;86;12;1;0;0;1;0;0;0;1;0;0;0;0;14895.7490234375;7081.44287109375;3814.62426757812;1279.51745605469;649.0;200393;545.0;0.0;Calculated values ==>;1557716201.8;338.06000000000006;337.86;295.16;295.16;292.66;277.16;273.955091788801;290.46000000000004;276.46000000000004;270.76000000000005;277.36;353.46000000000004;295.96000000000004;270.66;273.36;301.16;289.56;299.46000000000004;333.56;291.56;290.46000000000004;327.66;338.06000000000006;273.36;241.71165711629368;268.0796299477929;273.955091788801;292.86;6659999.999999999;3560000.0;3610000.0;1360000.0;3610000.0;3040000.0;6690000.000000001;0.04666666666666666;0.0;0.12933333333333333;0.0025;0.0003333333333333333;0.04699999999999999;0.0;7081.44287109375;3814.62426757812;1279.51745605469;14895.7490234375;483160.5545514992;482528.8542400152;258426.2732682072;258426.2732682072;249434.27656643093;430412.23801567365;455715.22267118655;437727.04723144654;473403.85947104497;534094.9504249293;471286.5293989272;437570.5891863215;441691.54992388893;469967.1883525272;455289.7775501878;280149.7534605519;476004.2079115919;457249.07238962216;455715.22267118655;228704.35009887922;272215.72791638016;469487.2124451795;201917.40381161103;202318.1759354167;273.93372671454097;2133038.9998120284;804265.3877112297;189862.24799998908;773799.2297615085;0;9;11;7;29;33;9;10;90;102;1091673552284.6284;420715915050.0283;918673446464.8594;30498.047215632057;668.9245215839212;-0.0;11909.661196581183;3442765.5265929657;759152.5954317459;0.0;571413.6281965771;3.5379519232657084;0.16930273314927505
5037;2019-05-13 04:57:41.781;650;647;221;220;195;40;175;33;-23;42;800;228;-24;3;280;165;264;608;197;185;174;4;669;356;361;137;361;305;671;278.0;-1.0;686.0;53.0;0.0;12;85;13;1;0;0;1;0;0;0;1;0;0;0;0;14981.9765625;7160.849609375;3830.46337890625;1276.53393554688;650.0;200394;540.0;0.0;Calculated values ==>;1557716261.781;338.16;337.86;295.26000000000005;295.16;292.66;277.16;273.955091788801;290.66;276.46000000000004;270.86;277.36;353.16;295.96000000000004;270.76000000000005;273.46000000000004;301.16;289.66;299.56;333.96000000000004;291.66;290.56;327.16;338.16;273.56;241.92719264551067;268.19934244402924;273.955091788801;292.86;6690000.000000001;3560000.0;3610000.0;1370000.0;3610000.0;3050000.0;6709999.999999999;0.04633333333333333;0.0;0.11433333333333334;0.008833333333333334;0.0;0.04633333333333333;0.0;7160.849609375;3830.46337890625;1276.53393554688;14981.9765625;482974.2928075106;482304.52209320496;258706.71046255468;258320.289952609;249360.45361441738;430412.23801567365;455995.526710799;437656.05685647397;473273.90776018414;533708.7382723792;471151.87393468857;437499.1961693786;441630.0847411902;469967.1883525272;455429.6849068524;280335.4040883662;476383.1987628743;457387.5844061984;455855.4553565791;226613.5671989835;272634.34865687083;469547.9199074341;201778.08245386538;201778.08245386538;273.8794295337527;2133287.902014358;804384.0358979673;189883.54168309784;773862.9186506356;0;9;11;7;29;33;9;10;90;102;1091890083694.4357;420797789114.95544;918856088609.6968;26968.715073364918;2365.300230839857;-0.0;11772.251611159068;3443244.2646298804;759177.8726310115;0.0;571610.9149758627;3.350731972007424;0.17047051954151055
5038;2019-05-13 04:58:41.781;652;648;222;221;196;40;175;34;-22;42;797;228;-23;3;280;165;265;611;199;185;174;6;668;358;363;137;363;306;671;146.0;-1.0;855.0;162.0;0.0;18;85;17;1;0;0;1;0;0;0;1;0;0;0;0;15395.611328125;7421.58740234375;4029.95678710938;1287.38842773438;649.0;200395;534.0;0.0;Calculated values ==>;1557716321.781;338.36;337.96000000000004;295.36;295.26000000000005;292.76000000000005;277.16;274.1680685717883;290.66;276.56;270.96000000000004;277.36;352.86;295.96000000000004;270.86;273.46000000000004;301.16;289.66;299.66;334.26000000000005;291.66;290.56;326.56;338.06000000000006;273.76000000000005;241.92719264551067;268.3187672390254;274.1680685717883;293.06;6680000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3060000.0;6709999.999999999;0.024333333333333332;0.0;0.14250000000000002;0.027000000000000003;0.0;0.024333333333333332;0.0;7421.58740234375;4029.95678710938;1287.38842773438;15395.611328125;483381.7000101169;482453.49892587255;259095.79775960877;258706.71046255468;249697.414171318;430280.9020939914;455662.82465649385;437585.1090581189;473273.90776018414;533322.064564937;471016.9907665613;437427.84448784514;441418.9449877505;469693.2841719517;455094.08618658455;281293.8361626923;476846.8728219305;457061.7909713768;455522.04257374874;224104.74344509715;272215.72791638016;469744.696391452;202004.82166453343;202004.82166453343;273.9768487334683;2133541.0485801133;804505.5562063983;189904.90770279185;773928.4221520191;0;9;11;7;29;33;9;10;90;102;1092107283694.4357;420879989114.95544;919039388609.6968;33570.19095358593;7228.976617626801;-0.0;6168.919042124238;3443748.7555134385;759257.8249380821;0.0;571760.4247313067;3.6869719013951845;0.2769207505837065
5039;2019-05-13 04:59:41.792;655;650;222;222;196;42;174;34;-22;43;795;228;-23;2;281;165;266;613;198;186;173;8;672;359;364;138;364;305;674;-2.0;-1.0;1097.0;122.0;0.0;25;85;18;1;0;0;1;0;0;0;1;0;0;0;0;15767.3408203125;7505.78564453125;4242.986328125;1277.53308105469;649.0;200396;529.0;0.0;Calculated values ==>;1557716381.792;338.66;338.16;295.36;295.36;292.76000000000005;277.36;274.27422755570615;290.56;276.56;270.96000000000004;277.46000000000004;352.66;295.96000000000004;270.86;273.36;301.26000000000005;289.66;299.76000000000005;334.46000000000004;291.76000000000005;290.46000000000004;326.06;338.06000000000006;273.96000000000004;242.14157278889297;268.19934244402924;274.27422755570615;292.96000000000004;6720000.0;3590000.0;3640000.0;1380000.0;3640000.0;3050000.0;6740000.000000001;0.0;0.0;0.18283333333333335;0.02033333333333333;0.0;0.0;0.0;7505.78564453125;4242.986328125;1277.53308105469;15767.3408203125;483381.76282329974;482415.4004448601;258933.52454123952;258933.52454123952;249586.26492390508;430214.79039162316;455354.70110775536;437812.597326149;473241.6031071014;533187.7393273427;471151.87393468857;437656.05685647397;441480.6793942096;469683.9449015832;454925.63822079764;281273.2578227978;476797.7228081247;457037.6738942946;455213.39265390526;222014.15119762826;272215.72791638016;469805.9777390899;202414.23678300055;202004.82166453343;274.1407275222696;2133800.7874587597;804629.973787822;189926.28596738423;773997.3759840444;0;9;11;7;29;33;9;10;90;102;1092325423680.0042;420962504240.1705;919222722215.1746;43038.666919305644;5436.9653994404825;-0.0;0.0;3444387.279705354;759363.393805911;0.0;571811.8418148626;3.72136473995259;0.309102371271629
5040;2019-05-13 05:00:41.772;657;652;222;222;196;43;173;35;-22;43;792;228;-24;2;281;161;266;615;198;187;172;10;669;360;365;138;365;305;671;-1.0;-1.0;1110.0;158.0;0.0;35;86;18;1;0;0;1;0;0;0;1;0;0;0;0;16044.1845703125;7440.4853515625;4611.505859375;1279.43664550781;648.0;200397;524.0;0.0;Calculated values ==>;1557716441.772;338.86;338.36;295.36;295.36;292.76000000000005;277.46000000000004;274.38016830617;290.46000000000004;276.66;270.96000000000004;277.46000000000004;352.36;295.96000000000004;270.76000000000005;273.36;301.26000000000005;289.26000000000005;299.76000000000005;334.66;291.86;290.36;325.56;337.96000000000004;274.16;242.14157278889297;268.19934244402924;274.38016830617;292.96000000000004;6690000.000000001;3600000.0;3650000.0;1380000.0;3650000.0;3050000.0;6709999.999999999;0.0;0.0;0.185;0.026333333333333334;0.0;0.0;0.0;7440.4853515625;4611.505859375;1279.43664550781;16044.1845703125;484009.1058729645;483048.0798677243;259095.79775960877;259095.79775960877;249697.414171318;430148.3826014536;455045.25965793;437812.597326149;473241.6031071014;532875.0414790923;471151.87393468857;437499.1961693786;441480.6793942096;469546.6277308033;454190.28494814504;281883.7911922424;477462.8660993522;457013.68520201126;454903.41714869894;219923.6425635755;271797.11229066993;470002.91871598386;202615.9016127752;202004.82166453343;274.2236677591129;2134065.7951384177;804754.4845287428;189947.586945752;774071.138823152;0;9;11;7;29;33;9;10;90;102;1092544050780.0737;421045276640.1968;919405661215.2328;43511.388706974154;7041.1914503844955;-0.0;0.0;3445108.2897523143;759467.3437848124;0.0;571811.8418148626;3.791985427346263;0.3246319824797864
5041;2019-05-13 05:01:41.773;657;653;223;223;196;43;172;36;-23;43;789;227;-25;2;281;159;266;614;199;188;171;11;670;359;364;139;364;304;672;177.0;-1.0;722.0;57.0;0.0;38;87;17;1;0;0;1;0;0;0;1;0;0;1;0;16175.7099609375;7445.09814453125;4697.79150390625;1281.63647460938;647.0;200398;518.0;0.0;Calculated values ==>;1557716501.773;338.86;338.46000000000004;295.46000000000004;295.46000000000004;292.76000000000005;277.46000000000004;274.27422755570615;290.36;276.76000000000005;270.86;277.46000000000004;352.06000000000006;295.86;270.66;273.36;301.26000000000005;289.06;299.76000000000005;334.56;291.96000000000004;290.26000000000005;324.96000000000004;337.86;274.26000000000005;242.35481222062532;268.0796299477929;274.27422755570615;293.06;6700000.0;3590000.0;3640000.0;1390000.0;3640000.0;3040000.0;6720000.0;0.029500000000000002;0.0;0.12033333333333333;0.0095;0.0;0.029500000000000002;0.0;7445.09814453125;4697.79150390625;1281.63647460938;16175.7099609375;483898.7880678713;483085.16088169994;259432.31978251686;259432.31978251686;249660.2298753118;430214.79039162316;455071.91614935885;437883.18805776763;473111.3802909942;532636.8050945956;471167.1022015707;437570.5891863215;441691.54992388893;469683.9449015832;454077.13592351135;281674.87183594605;477190.2898317855;457315.95501684735;454930.2705150204;217415.1398638553;271378.50176498963;469966.18980854325;202570.5541118607;202570.5541118607;274.2014559538737;2134334.2987341727;804878.5331251692;189968.9295774318;774148.7175940437;0;9;11;7;29;33;9;10;90;102;1092762754424.8096;421128378025.0964;919588364260.0121;28315.95361815747;2540.2585391184844;-0.0;7444.6116338932125;3445706.860913654;759547.1905320521;0.0;571873.8812790439;2.8530484756117613;0.1740325003238109
5042;2019-05-13 05:02:41.803;657;653;222;221;196;43;164;36;-25;44;785;227;-26;1;281;157;266;612;199;189;164;12;660;360;365;139;365;303;662;-2.0;-1.0;828.0;105.0;0.0;50;90;14;1;0;0;1;0;0;0;1;0;0;1;0;16270.275390625;7162.5810546875;5019.87890625;1297.12414550781;647.0;200399;513.0;0.0;Calculated values ==>;1557716561.803;338.86;338.46000000000004;295.36;295.26000000000005;292.76000000000005;277.46000000000004;274.38016830617;289.56;276.76000000000005;270.66;277.56;351.66;295.86;270.56;273.26000000000005;301.26000000000005;288.86;299.76000000000005;334.36;292.06;289.56;324.46000000000004;337.86;274.36;242.35481222062532;267.9596281332873;274.38016830617;293.06;6600000.0;3600000.0;3650000.0;1390000.0;3650000.0;3030000.0;6620000.0;0.0;0.0;0.13799999999999998;0.0175;0.0;0.0;0.0;7162.5810546875;5019.87890625;1297.12414550781;16270.275390625;484997.4099050157;484192.85356471787;259598.45216900393;259200.76097736217;250038.31268333454;430148.3826014536;453762.4230580847;437798.07955487026;473209.3688182048;532294.6338887725;471301.7307002258;437642.0229114993;441753.0823843035;469546.6277308033;453621.0436104021;394699.8970960814;478068.4872438116;457292.3345882162;453762.4230580847;215324.80838970217;271378.50176498963;470064.77147337084;202665.5664860521;202570.5541118607;274.24295017258214;2134604.8171369126;805000.3246504347;189990.42999409177;774229.7386710497;0;9;11;7;29;33;9;10;90;102;1092981563774.7053;421211819725.0566;919770555309.9253;32448.286803496903;4679.486087278078;-0.0;0.0;3446213.482767928;759607.385152846;0.0;571935.9507285119;2.754370802361937;0.23339326177943748
5043;2019-05-13 05:03:41.784;654;652;223;221;196;43;163;36;-25;44;781;227;-26;1;281;156;265;601;200;190;163;13;650;361;366;139;365;302;652;-1.0;-1.0;794.0;144.0;0.0;58;90;12;1;0;0;1;0;0;0;1;0;0;1;0;16064.783203125;6904.92333984375;5174.048828125;1295.62280273438;647.0;200400;508.0;0.0;Calculated values ==>;1557716621.784;338.56000000000006;338.36;295.46000000000004;295.26000000000005;292.76000000000005;277.46000000000004;274.4858918419099;289.46000000000004;276.76000000000005;270.66;277.56;351.26;295.86;270.56;273.26000000000005;301.26000000000005;288.76000000000005;299.66;333.26000000000005;292.16;289.46000000000004;323.96000000000004;337.86;274.46000000000004;242.35481222062532;267.8393353686513;274.4858918419099;293.16;6500000.0;3610000.0;3660000.0;1390000.0;3650000.0;3020000.0;6520000.0;0.0;0.0;0.13233333333333333;0.024;0.0;0.0;0.0;6904.92333984375;5174.048828125;1295.62280273438;16064.783203125;485653.1236212914;485145.3189993499;260599.11765613765;259779.05233654674;250430.95992329658;430081.6785162784;453446.6530995133;438024.4983934438;473209.3688182048;531952.7699279393;471436.13265005866;437869.15320432716;441962.8318392794;469546.6277308033;453305.55865111935;400519.76700480346;477580.84455304255;457268.8428174728;453446.6530995133;213234.55432191002;271378.50176498963;470163.3332718048;202812.9403764027;202570.5541118607;274.30475830972705;2134874.1906296606;805117.5167310371;190012.0293766701;774314.6611681179;0;9;11;7;29;33;9;10;90;102;1093200794329.5101;421295193314.98236;919951997834.7638;31126.329510921776;6416.40942948965;-0.0;0.0;3446743.1034703944;759699.8216679014;0.0;571935.9507285119;2.807018756279969;0.25073513297802175
5044;2019-05-13 05:04:41.784;649;648;226;225;198;41;166;36;-25;44;778;227;-27;2;281;158;263;587;198;192;166;14;646;358;363;140;363;302;648;92.0;-2.0;656.0;30.0;0.0;52;93;10;1;0;0;1;0;0;0;1;0;0;0;0;15858.849609375;6730.43505859375;4973.61767578125;1316.53259277344;646.0;200401;503.0;0.0;Calculated values ==>;1557716681.784;338.06000000000006;337.96000000000004;295.76000000000005;295.66;292.96000000000004;277.26000000000005;274.1680685717883;289.76000000000005;276.76000000000005;270.66;277.56;350.96000000000004;295.86;270.46000000000004;273.36;301.26000000000005;288.96000000000004;299.46000000000004;331.86;292.36;289.76000000000005;323.46000000000004;337.76;274.56;242.56692532238324;267.8393353686513;274.1680685717883;292.96000000000004;6459999.999999999;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3020000.0;6480000.0;0.015333333333333334;0.0;0.10933333333333332;0.005;0.0;0.015333333333333334;0.0;6730.43505859375;4973.61767578125;1316.53259277344;15858.849609375;485367.3561398975;485003.74314009194;262121.57273751518;261693.6011965304;251295.35099029914;430280.9020939914;454389.7536915715;438024.4983934438;473079.08457772195;531640.2589796651;471436.13265005866;437713.4967235476;442110.7359169888;469821.0261750935;454106.1615174019;401624.71924193634;475926.35432894446;458031.83721652924;454389.7536915715;211144.3756859795;270959.89632461156;470126.95240123506;202382.58747323212;202382.58747323212;274.1238438198345;2135140.220903098;805231.1447176907;190033.79733829934;774399.2250556505;0;9;11;7;29;33;9;10;90;102;1093419494329.5101;421378893314.98236;920133197834.7638;25763.515593943142;1338.7218246400148;-0.0;3864.109882014537;3447217.185512935;759764.4477616858;0.0;571968.1516441953;2.3782607711215276;0.15447741868908793
5045;2019-05-13 05:05:41.755;644;643;229;228;201;40;169;35;-26;44;774;228;-27;3;280;160;261;571;198;193;169;17;635;358;363;140;363;302;637;255.0;-1.0;901.0;141.0;0.0;51;94;7;1;0;0;1;0;0;0;1;0;0;1;0;15725.0703125;6411.43994140625;4769.63330078125;1325.09765625;646.0;200402;498.0;0.0;Calculated values ==>;1557716741.755;337.56000000000006;337.46000000000004;296.06;295.96000000000004;293.26000000000005;277.16;274.1680685717883;290.06;276.66;270.56;277.56;350.56000000000006;295.96000000000004;270.46000000000004;273.46000000000004;301.16;289.16;299.26000000000005;330.26000000000005;292.46000000000004;290.06;322.96000000000004;337.76;274.86;242.56692532238324;267.8393353686513;274.1680685717883;292.96000000000004;6350000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3020000.0;6370000.0;0.042499999999999996;0.0;0.15016666666666667;0.0235;0.0;0.042499999999999996;0.0;6411.43994140625;4769.63330078125;1325.09765625;15725.0703125;485849.6610763956;485487.8772284987;264254.3793379239;263794.83041633974;252856.14018673057;430280.9020939914;454815.634887687;437869.15320432716;473079.08457772195;531223.4586501896;471555.1615254413;437713.4967235476;442258.39573455596;469693.2841719517;454389.27195503766;406261.1470740843;474821.01153819857;458169.81719356444;454815.634887687;209054.2704885073;270959.89632461156;470422.9394058528;202207.6669525956;202207.6669525956;274.05582392204934;2135403.293023623;805340.6074104937;190055.80028387962;774480.379570402;0;9;11;7;29;33;9;10;90;102;1093637189060.2163;421462852715.25476;920314310255.3513;35388.49985213502;6303.058902651545;-0.0;10735.838637241382;3447726.5393365757;759828.0984885584;0.0;572089.7590769021;4.192122258506649;0.27136010198977617
5046;2019-05-13 05:06:41.805;637;635;230;230;204;39;171;34;-25;44;772;228;-27;4;280;162;256;521;198;194;170;19;635;355;360;139;360;302;637;207.0;-1.0;191.0;0.0;2.0;38;95;6;1;0;0;1;0;0;0;1;0;0;0;0;15601.0498046875;6311.19384765625;4399.4287109375;1333.05920410156;644.0;200403;494.0;0.0;Calculated values ==>;1557716801.805;336.86;336.66;296.16;296.16;293.56;277.06;273.8482719121499;290.26000000000005;276.56;270.66;277.56;350.36;295.96000000000004;270.46000000000004;273.56;301.16;289.36;298.76000000000005;325.26000000000005;292.56;290.16;322.56;337.56000000000006;275.06;242.35481222062532;267.8393353686513;273.8482719121499;292.96000000000004;6350000.0;3550000.0;3600000.0;1390000.0;3600000.0;3020000.0;6370000.0;0.034499999999999996;0.0;0.03183333333333333;0.0;0.0003333333333333333;0.03483333333333333;0.0;6311.19384765625;4399.4287109375;1333.05920410156;15601.0498046875;484845.20021073025;484335.8122919991;264719.41747792484;264719.41747792484;253965.68617421697;430477.46260093397;455601.41187188966;438024.4983934438;473209.3688182048;531015.0068793237;471555.1615254413;437713.4967235476;442405.8132597088;470103.7893695119;455177.70759846305;403726.9215203628;466932.3557742922;458786.89483575965;455461.04788358515;207382.2378540181;270122.7006405761;470754.2918620804;201709.7481601087;202312.71150286292;273.8482719121499;2135664.561566893;805446.7177102751;190077.97005045426;774556.8520944807;0;9;11;7;29;33;9;10;90;102;1093854269810.044;421546622465.18823;920495661255.2073;7522.686215761168;0.0;-0.0;8818.00038392849;3448084.4305478716;759880.6677506145;0.0;572252.8435258311;1.356784986656165;0.030149874221150664
5047;2019-05-13 05:07:41.755;631;631;230;230;203;37;175;32;-25;43;771;228;-26;4;280;163;254;504;200;195;174;20;632;353;358;139;358;303;634;148.0;-1.0;509.0;31.0;8.0;22;94;5;1;0;0;1;0;0;0;1;0;0;0;0;15283.0087890625;6245.8359375;3801.19384765625;1328.04663085938;643.0;200404;490.0;0.0;Calculated values ==>;1557716861.755;336.26000000000005;336.26000000000005;296.16;296.16;293.46000000000004;276.86;273.6339639331285;290.66;276.36;270.66;277.46000000000004;350.26;295.96000000000004;270.56;273.56;301.16;289.46000000000004;298.56;323.56;292.66;290.56;322.16;337.46000000000004;275.16;242.35481222062532;267.9596281332873;273.6339639331285;293.16;6320000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3030000.0;6340000.0;0.024666666666666667;0.0;0.08483333333333333;0.005166666666666667;0.0013333333333333333;0.026;0.0;6245.8359375;3801.19384765625;1328.04663085938;15283.0087890625;484313.06097286113;484090.9441007689;264962.73817173555;264962.73817173555;253736.46146533274;430607.02586249536;456491.46919281245;437798.07955487026;473111.3802909942;530835.221780368;471420.95823879476;437642.0229114993;442197.7884769968;470376.29479287425;455652.03877278225;404242.8334047337;464557.32628558786;459240.64650238265;456352.44428569207;205710.24989127388;269704.110367413;470852.7170844846;201082.08635601704;204358.0172183616;273.59415895784645;2135921.7142494163;805551.2724236388;190100.12745252825;774625.1336670888;0;9;11;7;29;33;9;10;90;102;1094069490310.2151;421629952965.2545;920677010005.3516;20081.40675636938;1393.8149254304155;-0.0;6551.855103750591;3448314.2729610656;759892.2731957319;0.0;572380.8189198894;2.463902286061959;0.1382888647348116
5048;2019-05-13 05:08:41.786;627;627;229;230;205;35;177;30;-23;42;770;228;-25;4;279;164;252;496;198;196;176;21;634;351;356;138;356;305;637;200.0;-2.0;402.0;0.0;2.0;2;92;8;1;0;0;1;0;0;0;1;0;0;0;0;14975.12890625;6426.56689453125;3238.00244140625;1323.79968261719;641.0;200405;486.0;0.0;Calculated values ==>;1557716921.786;335.86;335.86;296.06;296.16;293.66;276.66;273.4187578820637;290.86;276.16;270.86;277.36;350.16;295.96000000000004;270.66;273.56;301.06;289.56;298.36;322.76000000000005;292.76000000000005;290.76000000000005;321.76000000000005;337.26;275.26000000000005;242.14157278889297;268.19934244402924;273.4187578820637;292.96000000000004;6340000.0;3510000.0;3560000.0;1380000.0;3560000.0;3050000.0;6370000.0;0.03333333333333333;0.0;0.06699999999999999;0.0;0.0003333333333333333;0.033666666666666664;0.0;6426.56689453125;3238.00244140625;1323.79968261719;14975.12890625;483512.2933596179;483176.1869955487;264254.3793379239;264719.41747792484;254340.16835275164;430735.4089219946;457096.28423363913;437656.05685647397;473143.7464358393;530579.5801781024;471151.87393468857;437342.01223029394;441779.2354426769;470521.5878349826;456123.1084132849;402068.42774135416;462794.98173839983;459691.5705057278;456958.2462452348;204038.30555042345;268866.9448851554;471084.70712553355;200656.79144527;201286.4705333161;273.4187578820637;2136173.9956745454;805656.930342129;190122.23758944162;774683.8239437162;0;9;11;7;29;33;9;10;90;102;1094283800979.8542;421713095900.1145;920859504245.0442;15878.950782550663;0.0;-0.0;8607.616448967929;3448614.0974360355;759903.8943212385;0.0;572507.2131192295;2.228407800117668;0.08859373026938008
5049;2019-05-13 05:09:41.807;623;625;228;230;206;34;180;28;-23;41;772;228;-25;4;279;165;251;511;201;197;179;22;644;350;355;138;354;304;647;0.0;-1.0;557.0;0.0;0.0;1;90;8;1;0;0;1;0;0;0;1;0;0;1;0;15458.80859375;6589.0419921875;3360.40112304688;1311.89929199219;640.0;200406;483.0;0.0;Calculated values ==>;1557716981.807;335.46000000000004;335.66;295.96000000000004;296.16;293.76000000000005;276.56;273.3108153835814;291.16;275.96000000000004;270.86;277.26000000000005;350.36;295.96000000000004;270.66;273.56;301.06;289.66;298.26000000000005;324.26000000000005;292.86;291.06;321.46000000000004;337.16;275.36;242.14157278889297;268.0796299477929;273.3108153835814;293.26000000000005;6440000.000000001;3500000.0;3550000.0;1380000.0;3540000.0;3040000.0;6470000.0;0.0;0.0;0.09283333333333334;0.0;0.0;0.0;0.0;6589.0419921875;3360.40112304688;1311.89929199219;15458.80859375;481800.22214220423;481753.8531796846;263060.4880421809;263949.80808891094;254232.50806370802;430799.1582183253;457671.52647964493;437883.18805776763;473045.8727645816;530863.9974095965;471286.5293989272;437570.5891863215;441988.93246200663;470792.68978139345;456426.3261694534;394871.75813361333;463894.187550865;459983.4243893901;457534.26504509035;202784.37528459195;268448.3696465944;471182.93757713656;200392.8114580023;201286.4705333161;273.3108153835814;2136427.700585643;805765.4317115453;190144.20943498518;774738.8298853465;0;9;11;7;29;33;9;10;90;102;1094497175634.5288;421795924879.98816;921042268189.7654;22047.023294344883;0.0;-0.0;0.0;3448930.257836952;759903.8943212385;0.0;572578.9683617428;1.957761561374511;0.14413540179110954
5050;2019-05-13 05:10:41.787;623;626;227;228;204;33;181;27;-24;40;772;228;-26;4;278;165;253;537;200;198;180;23;648;351;356;137;356;303;650;159.0;0.0;780.0;103.0;0.0;1;86;7;1;0;0;1;0;0;0;1;0;0;0;0;15607.5380859375;6560.26025390625;3330.67236328125;1278.59106445312;639.0;200407;480.0;0.0;Calculated values ==>;1557717041.787;335.46000000000004;335.76000000000005;295.86;295.96000000000004;293.56;276.46000000000004;273.4187578820637;291.26000000000005;275.86;270.76000000000005;277.16;350.36;295.96000000000004;270.56;273.56;300.96000000000004;289.66;298.46000000000004;326.86;292.96000000000004;291.16;321.16;337.06;275.46000000000004;241.92719264551067;267.9596281332873;273.4187578820637;293.16;6480000.0;3510000.0;3560000.0;1370000.0;3560000.0;3030000.0;6500000.0;0.026500000000000003;0.0;0.13;0.017166666666666667;0.0;0.026500000000000003;0.0;6560.26025390625;3330.67236328125;1278.59106445312;15607.5380859375;481344.44023016864;481560.2907033472;262417.0353550218;262850.4064944181;253359.41921001178;430735.4089219946;457646.94884360844;437953.82195464283;473078.44118532055;530939.5217288226;471420.95823879476;437642.0229114993;442197.7884769968;470395.2103354103;456261.25946858723;393349.4895158611;467780.9394468946;459961.8549604037;457509.50399660534;201530.46850934727;268029.79939014546;471414.1961389312;200492.2835376135;200492.2835376135;273.354230037181;2136686.5005126484;805874.972704458;190165.78965882256;774794.5702447684;0;9;11;7;29;33;9;10;90;102;1094710404534.5966;421878397380.0144;921224307489.8232;30869.999994213817;4650.826166322621;-0.0;6810.956342163285;3449371.086039432;759942.6382870086;0.0;572635.7074119557;3.789936232668597;0.25990315669251784
5051;2019-05-13 05:11:41.827;626;628;225;227;204;35;182;28;-24;40;772;228;-26;4;278;166;254;555;200;199;181;25;658;351;356;137;356;303;660;160.0;-1.0;862.0;150.0;0.0;1;84;6;1;0;0;1;0;0;0;1;0;0;1;0;15564.779296875;6591.0751953125;3392.67602539062;1265.56103515625;638.0;200408;478.0;0.0;Calculated values ==>;1557717101.827;335.76000000000005;335.96000000000004;295.66;295.86;293.56;276.66;273.4187578820637;291.36;275.96000000000004;270.76000000000005;277.16;350.36;295.96000000000004;270.56;273.56;300.96000000000004;289.76000000000005;298.56;328.66;293.06;291.26000000000005;320.96000000000004;336.96000000000004;275.66;241.92719264551067;267.9596281332873;273.4187578820637;293.16;6580000.0;3510000.0;3560000.0;1370000.0;3560000.0;3030000.0;6600000.0;0.02666666666666667;0.0;0.14366666666666666;0.025;0.0;0.02666666666666667;0.0;6591.0751953125;3392.67602539062;1265.56103515625;15564.779296875;480645.882166191;480715.53477522096;260931.63711735068;261760.47471002303;252916.38083962642;430735.4089219946;457784.2476305463;437953.82195464283;473078.44118532055;530939.5217288226;471420.95823879476;437642.0229114993;442197.7884769968;470395.2103354103;456399.2583876655;275318.2090584228;469378.2234656961;460096.79854208254;457646.94884360844;200694.54348549087;267611.2341011182;471610.25455702154;200468.8836003512;200468.8836003512;273.34504606154866;2136946.443003548;805984.64022944;190187.00506048414;774850.6354999072;0;9;11;7;29;33;9;10;90;102;1094924146934.4607;421960652179.96216;921406228689.7076;34118.6694768999;6778.53427391676;-0.0;6858.081739820193;3449913.019332844;760037.9464537303;0.0;572749.6920016669;4.245173785247433;0.3107692001120636
5052;2019-05-13 05:12:41.778;632;631;223;224;201;35;182;28;-24;39;772;229;-25;5;278;167;256;569;201;200;182;26;664;351;356;138;355;304;667;277.0;-1.0;908.0;123.0;0.0;1;84;7;1;0;0;1;0;0;0;1;0;0;1;0;15529.9501953125;6768.77978515625;3492.39306640625;1269.12683105469;637.0;200409;476.0;0.0;Calculated values ==>;1557717161.778;336.36;336.26000000000005;295.46000000000004;295.56;293.26000000000005;276.66;273.4187578820637;291.36;275.96000000000004;270.76000000000005;277.06;350.36;296.06;270.66;273.66;300.96000000000004;289.86;298.76000000000005;330.06;293.16;291.36;320.76000000000005;336.86;275.76000000000005;242.14157278889297;268.0796299477929;273.4187578820637;293.26000000000005;6640000.000000001;3510000.0;3560000.0;1380000.0;3550000.0;3040000.0;6670000.0;0.04616666666666667;0.0;0.15133333333333335;0.0205;0.0;0.04616666666666667;0.0;6768.77978515625;3492.39306640625;1269.12683105469;15529.9501953125;480856.3878188908;480362.53176140087;259711.85353523903;260110.46285327457;251565.87881193677;430735.4089219946;457784.2476305463;437727.04723144654;472850.0741107318;530863.9974095965;471405.8899210585;437570.5891863215;442137.2501143532;470531.0922463426;456537.1061020612;275734.9500296795;470728.6167799979;460231.6107031601;457784.2476305463;199858.6285646581;267192.67376467976;471575.67402331997;200536.9510700776;200536.9510700776;273.3717573555283;2137205.35413333;806095.8814334383;190208.11020948534;774907.9642191562;0;9;11;7;29;33;9;10;90;102;1095137572495.2212;422043084805.25586;921588179975.356;35894.767885753834;5556.293820541468;-0.0;11876.250191208304;3450495.9881659388;760140.652742859;0.0;572905.6839374446;4.624971888449579;0.28971043995470597
5053;2019-05-13 05:13:41.788;638;635;221;222;199;36;181;29;-23;39;771;229;-25;5;279;168;258;579;199;201;180;27;668;352;356;139;356;304;671;136.0;-1.0;306.0;95.0;0.0;1;87;8;1;0;0;1;0;0;0;1;0;0;0;0;15407.1240234375;6844.02734375;3485.03588867188;1285.85754394531;635.0;200410;474.0;0.0;Calculated values ==>;1557717221.788;336.96000000000004;336.66;295.26000000000005;295.36;293.06;276.76000000000005;273.5264737036516;291.26000000000005;276.06;270.86;277.06;350.26;296.06;270.66;273.66;301.06;289.96000000000004;298.96000000000004;331.06;293.26000000000005;291.16;320.56;336.66;275.86;242.35481222062532;268.0796299477929;273.5264737036516;293.06;6680000.0;3520000.0000000005;3560000.0;1390000.0;3560000.0;3040000.0;6709999.999999999;0.02266666666666667;0.0;0.051000000000000004;0.01583333333333333;0.0;0.02266666666666667;0.0;6844.02734375;3485.03588867188;1285.85754394531;15407.1240234375;481298.99021758075;480506.1687280141;258706.71046255468;259095.79775960877;250717.49056568058;430671.36484660726;457646.94884360844;437883.18805776763;472719.2527797885;530759.6363116737;471405.8899210585;437570.5891863215;442137.2501143532;470521.5878349826;456510.3522854336;276425.1829357453;471821.8849432406;460366.2921931374;457509.50399660534;199022.72361097817;266355.56789118156;471541.1619817675;200712.05806691566;200712.05806691566;273.44482133012417;2137463.2060532705;806209.3403995044;190229.4052945297;774966.1191513129;0;9;11;7;29;33;9;10;90;102;1095351208095.1873;422126198655.2427;921770610375.3269;12095.727629533452;4288.127478651821;-0.0;5820.742107739633;3450895.975615302;760222.7032598133;0.0;573053.1834524017;1.9117304063842144;0.12731340584296502
5054;2019-05-13 05:14:41.759;644;641;219;220;196;37;160;29;-24;39;770;228;-25;5;279;169;260;590;200;201;164;28;671;355;359;140;359;303;674;-2.0;-1.0;620.0;189.0;0.0;0;92;6;1;0;0;1;0;0;0;1;0;0;1;0;14997.298828125;6726.212890625;3498.8388671875;1310.7353515625;633.0;200411;473.0;0.0;Calculated values ==>;1557717281.759;337.56000000000006;337.26;295.06;295.16;292.76000000000005;276.86;273.8482719121499;289.16;276.06;270.76000000000005;277.06;350.16;295.96000000000004;270.66;273.66;301.06;290.06;299.16;332.16;293.26000000000005;289.56;320.46000000000004;336.46000000000004;275.96000000000004;242.56692532238324;267.9596281332873;273.8482719121499;293.16;6709999.999999999;3550000.0;3590000.0;1400000.0;3590000.0;3030000.0;6740000.000000001;0.0;0.0;0.10333333333333333;0.0315;0.0;0.0;0.0;6726.212890625;3498.8388671875;1310.7353515625;14997.298828125;481856.7855896944;481067.16183991457;257782.02460486707;258163.31519751507;249586.26492390508;430477.46260093397;454218.98018392763;437953.82195464283;472588.21769833704;530730.9130191435;471420.95823879476;437798.07955487026;442345.5325163701;470113.2123334561;456153.4618424425;277261.67269230686;473196.7291089633;459897.8941259199;454784.6447233047;198604.77482894104;265518.4816520846;471506.718606615;201457.08644399562;200712.05806691566;273.7496686618242;2137716.4537812565;806322.3710767961;190251.03311014394;775024.2899780736;0;9;11;7;29;33;9;10;90;102;1095565604420.0304;422209858200.18146;921952622360.1937;24437.99600276688;8506.56341312251;-0.0;0.0;3451200.276162295;760329.2741496618;0.0;573101.6661919416;2.855857090940568;0.2785365619106974
5055;2019-05-13 05:15:41.809;650;644;216;215;194;41;41;32;-21;39;766;227;-26;6;279;170;260;589;200;201;42;28;656;358;363;141;363;302;659;-2.0;-2.0;839.0;183.0;0.0;0;99;3;1;0;0;1;0;0;0;1;0;0;0;0;13994.3076171875;6390.3701171875;3386.07299804688;1354.02404785156;632.0;200412;472.0;0.0;Calculated values ==>;1557717341.809;338.16;337.56000000000006;294.76000000000005;294.66;292.56;277.26000000000005;274.1680685717883;277.26000000000005;276.36;271.06;277.06;349.76;295.86;270.56;273.76000000000005;301.06;290.16;299.16;332.06;293.26000000000005;277.36;320.36;336.36;275.96000000000004;242.77792619122317;267.8393353686513;274.1680685717883;293.16;6559999.999999999;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3020000.0;6590000.000000001;0.0;0.0;0.13983333333333334;0.030500000000000003;0.0;0.0;0.0;6390.3701171875;3386.07299804688;1354.02404785156;13994.3076171875;484415.15219851956;483202.9331823365;257410.7750257608;257026.93692005018;249470.35202539832;430280.9020939914;434717.7860891638;438642.8229465016;472456.96783784614;530389.4420248142;471436.13265005866;437869.15320432716;442699.92918233894;469565.45018830063;455794.7758783006;392851.8090708883;474892.7037095525;459268.44399813557;434896.4795471851;198186.82848740023;265099.94585879904;471373.7779470034;202302.46620163432;200712.05806691566;274.0926972982764;2137958.2518320424;806431.7670224897;190273.25794372836;775081.7120554595;0;9;11;7;29;33;9;10;90;102;1095782384919.8583;422294228450.11444;922134273610.0494;33048.25988482394;8206.675008233757;-0.0;0.0;3451679.7275044215;760468.6672005514;0.0;573101.6661919416;3.706487273946523;0.3408422406545739
5056;2019-05-13 05:16:41.800;651;645;214;214;192;44;37;33;-8;40;762;227;-18;8;279;170;259;577;192;201;38;29;654;359;363;142;363;302;656;-3.0;-1.0;719.0;132.0;0.0;0;99;1;1;0;0;1;0;0;0;1;0;0;0;0;13420.5869140625;6278.24755859375;3318.21337890625;1343.63806152344;629.0;200413;471.0;0.0;Calculated values ==>;1557717401.8;338.26;337.66;294.56;294.56;292.36;277.56;274.27422755570615;276.86;276.46000000000004;272.36;277.16;349.36;295.86;271.36;273.96000000000004;301.06;290.16;299.06;330.86;293.26000000000005;276.96000000000004;320.26000000000005;336.06;276.06;242.98782864720522;267.8393353686513;274.27422755570615;292.36;6540000.000000001;3590000.0;3629999.9999999995;1420000.0;3629999.9999999995;3020000.0;6559999.999999999;0.0;0.0;0.11983333333333333;0.022000000000000002;0.0;0.0;0.0;6278.24755859375;3318.21337890625;1343.63806152344;13420.5869140625;484780.8437372101;483683.72099824063;256799.02769846484;256799.02769846484;248903.99603037135;430214.79039162316;433997.93586973246;440620.3661345886;472424.0149512065;529972.2215421381;471436.13265005866;439103.4342402594;442993.0989471373;469565.45018830063;455628.1233537539;393610.14392345597;473392.05204905395;459268.44399813557;434178.6716885159;197768.88456892778;263844.3676079864;471339.3356437985;202589.83478039713;200712.05806691566;274.2089421069366;2138186.6750176116;806537.3230005717;190295.73508920526;775137.5727281842;0;9;11;7;29;33;9;10;90;102;1096000152249.6298;422379115715.0254;922315446429.8594;28523.99200727728;5912.489018994831;-0.0;0.0;3452192.752637669;760586.3092516998;0.0;573101.6661919416;3.1477302928745035;0.27204301975454936
5057;2019-05-13 05:17:41.780;649;646;213;213;191;44;39;33;3;40;758;226;-4;13;279;169;259;579;195;202;40;29;660;359;364;143;364;302;662;-2.0;-1.0;717.0;160.0;0.0;0;99;1;1;0;0;1;0;0;0;1;0;0;0;0;13247.205078125;6323.22119140625;3405.76440429688;1346.13818359375;627.0;200414;470.0;0.0;Calculated values ==>;1557717461.78;338.06000000000006;337.76;294.46000000000004;294.46000000000004;292.26000000000005;277.56;274.27422755570615;277.06;276.46000000000004;273.46000000000004;277.16;348.96000000000004;295.76000000000005;272.76000000000005;274.46000000000004;301.06;290.06;299.06;331.06;293.36;277.16;320.16;335.86;276.06;243.1966462407574;267.8393353686513;274.27422755570615;292.66;6600000.0;3590000.0;3640000.0;1430000.0;3640000.0;3020000.0;6620000.0;0.0;0.0;0.1195;0.02666666666666667;0.0;0.0;0.0;6323.22119140625;3405.76440429688;1346.13818359375;13247.205078125;483826.938468366;483163.18377406325;256118.13271574664;256118.13271574664;248346.9780676474;430214.79039162316;434112.87870749587;442258.39573455596;472292.48545527144;529554.8567808631;471317.03812620445;441219.5769185515;443721.9807720978;469427.9198024905;455487.9538181988;278316.0114445424;472955.8801545558;459247.19113531715;434293.55171347444;197350.94305643384;263007.33956846996;471206.1028288316;202559.881364437;200712.05806691566;274.19731161504143;2138408.832540417;806642.3002361086;190318.14241965435;775193.5871986792;0;9;11;7;29;33;9;10;90;102;1096218179549.6991;422464587215.05255;922496586029.917;28643.972467229214;7163.899239050523;-0.0;0.0;3452668.9935418735;760695.2428305842;0.0;573101.6661919416;3.2331802713768902;0.29164191808483686
5058;2019-05-13 05:18:41.761;649;646;216;215;191;45;38;34;10;41;753;225;5;19;279;168;260;588;199;202;39;29;661;361;366;144;366;303;664;-3.0;-1.0;840.0;132.0;0.0;0;99;1;1;0;0;1;0;0;0;1;0;0;0;0;13212.1201171875;6344.85791015625;3390.63916015625;1340.46142578125;624.0;200415;470.0;0.0;Calculated values ==>;1557717521.761;338.06000000000006;337.76;294.76000000000005;294.66;292.26000000000005;277.66;274.4858918419099;276.96000000000004;276.56;274.16;277.26000000000005;348.46000000000004;295.66;273.66;275.06;301.06;289.96000000000004;299.16;331.96000000000004;293.36;277.06;320.16;335.56;276.06;243.40439225979637;267.9596281332873;274.4858918419099;293.06;6609999.999999999;3610000.0;3660000.0;1440000.0;3660000.0;3030000.0;6640000.000000001;0.0;0.0;0.14;0.022000000000000002;0.0;0.0;0.0;6344.85791015625;3390.63916015625;1340.46142578125;13212.1201171875;483716.1356346066;482939.98156610277;257151.8412058433;256772.20120434402;248275.03449282623;430081.6785162784;433433.583526483;443080.6557621375;472259.5391352755;528956.2834829289;471063.0763921026;442345.5325163701;444389.3534062185;469152.14324221393;455011.60331462673;278855.62152969063;474121.5759614288;458930.22448036657;433616.79160117084;197350.94305643384;261751.83340796042;471072.6445122798;203119.37881770334;200712.05806691566;274.42352039939755;2138629.2570936293;806747.8341322078;190340.5236600747;775250.2059600455;0;9;11;7;29;33;9;10;90;102;1096437110199.5042;422550659949.9759;922678028554.7555;33594.57877222078;5894.971845280682;-0.0;0.0;3453187.4838944525;760804.0322952803;0.0;573101.6661919416;3.5653393457034506;0.3098990249592687
5059;2019-05-13 05:19:41.771;650;647;220;219;193;46;39;34;12;41;749;226;9;26;279;167;261;593;197;203;39;28;656;361;366;144;366;304;659;-2.0;0.0;763.0;149.0;0.0;0;99;1;1;0;0;1;0;0;0;1;0;0;0;0;13211.8154296875;6297.5263671875;3354.88598632812;1352.4150390625;622.0;200416;470.0;0.0;Calculated values ==>;1557717581.771;338.16;337.86;295.16;295.06;292.46000000000004;277.76000000000005;274.4858918419099;277.06;276.56;274.36;277.26000000000005;348.06000000000006;295.76000000000005;274.06;275.76000000000005;301.06;289.86;299.26000000000005;332.46000000000004;293.46000000000004;277.06;320.16;335.36;275.96000000000004;243.40439225979637;268.0796299477929;274.4858918419099;292.86;6559999.999999999;3610000.0;3660000.0;1440000.0;3660000.0;3040000.0;6590000.000000001;0.0;0.0;0.12716666666666668;0.024833333333333332;0.0;0.0;0.0;6297.5263671875;3354.88598632812;1352.4150390625;13211.8154296875;484415.15219851956;483644.1332794636;258973.1192799459;258578.3306830078;249130.6499137449;430081.6785162784;433616.79160117084;443168.68479859125;472259.5391352755;528461.3794440429;471047.6080263066;442728.0766999201;445197.9025426301;469152.14324221393;454870.3809290121;393703.8414435517;475512.57825124986;459067.71765648585;433616.79160117084;197350.94305643384;260914.8530628454;470973.6072408108;203070.4700948259;200712.05806691566;274.4045815621181;2138849.493256395;806853.2048933693;190362.96803738436;775306.4280383755;0;9;11;7;29;33;9;10;90;102;1096656746799.4692;422637074349.96216;922860158904.7266;30532.489636495495;6652.927905791958;-0.0;0.0;3453721.9651964796;760908.6155541611;0.0;573101.6661919416;3.3790096123966524;0.3006008169047821
5060;2019-05-13 05:20:41.772;650;647;222;222;196;45;41;35;12;42;745;227;10;30;279;166;261;590;200;203;42;28;649;362;367;144;366;305;652;-2.0;-1.0;933.0;135.0;0.0;0;99;3;1;0;0;1;0;0;0;1;0;0;0;0;13349.6376953125;6309.81005859375;3262.35131835938;1358.3232421875;617.0;200417;472.0;0.0;Calculated values ==>;1557717641.772;338.16;337.86;295.36;295.36;292.76000000000005;277.66;274.5913991737795;277.26000000000005;276.66;274.36;277.36;347.66;295.86;274.16;276.16;301.06;289.76000000000005;299.26000000000005;332.16;293.46000000000004;277.36;320.36;334.86;275.96000000000004;243.40439225979637;268.19934244402924;274.5913991737795;293.16;6490000.000000001;3620000.0000000005;3670000.0000000005;1440000.0;3660000.0;3050000.0;6520000.0;0.0;0.0;0.1555;0.022500000000000003;0.0;0.0;0.0;6309.81005859375;3262.35131835938;1358.3232421875;13349.6376953125;485183.7860022088;484418.58126057853;260187.39139758612;260187.39139758612;250430.95992329658;430014.67791919125;433733.48194404994;442963.5195641987;472358.32031004626;527965.7723972703;471032.2460748457;442668.9074931304;445574.1301323474;469152.14324221393;454559.59357896424;398611.4640805926;475900.8779694179;458909.0072553948;433916.0690215914;198186.82848740023;258822.4845140824;470973.6072408108;203366.35545197583;200712.05806691566;274.5237585381724;2139070.8423888064;806958.2677815603;190385.55789961535;775361.5726017944;0;9;11;7;29;33;9;10;90;102;1096876650465.0774;422723475790.2011;923042861950.2318;37257.359019450654;6021.163165248788;-0.0;0.0;3454286.890018765;761014.2347403357;0.0;573101.6661919416;3.959433061999227;0.34184259788129273
5061;2019-05-13 05:21:41.792;649;646;222;223;199;44;44;36;13;42;743;226;12;33;279;165;260;586;204;204;44;28;657;361;366;144;366;307;660;90.0;-1.0;904.0;134.0;0.0;4;100;9;1;0;0;1;0;0;0;1;0;0;0;0;14098.75390625;6753.11279296875;3406.87255859375;1370.0927734375;613.0;200418;475.0;0.0;Calculated values ==>;1557717701.792;338.06000000000006;337.76;295.36;295.46000000000004;293.06;277.56;274.4858918419099;277.56;276.76000000000005;274.46000000000004;277.36;347.46000000000004;295.76000000000005;274.36;276.46000000000004;301.06;289.66;299.16;331.76000000000005;293.56;277.56;320.66;334.46000000000004;275.96000000000004;243.40439225979637;268.43790593516167;274.4858918419099;293.56;6570000.0;3610000.0;3660000.0;1440000.0;3660000.0;3070000.0;6600000.0;0.015000000000000001;0.0;0.15066666666666664;0.022333333333333334;0.0;0.015000000000000001;0.0;6753.11279296875;3406.87255859375;1370.0927734375;14098.75390625;484158.7239929443;483385.9622005221;259713.56098258847;260116.36989972822;251152.70299595775;430081.6785162784;434524.77317851107;442698.855600732;472358.32031004626;527601.5234902878;470641.7453295792;442550.7883978828;445611.7091226259;469152.14324221393;454587.42908880144;392013.58920026623;474302.7231966934;459205.06791963393;434524.77317851107;199440.67485045042;257148.6733736563;470973.6072408108;203116.06598201304;203116.06598201304;274.42223776866354;2139299.6552309454;807067.1617578522;190408.3022786717;775417.1679930398;0;9;11;7;29;33;9;10;90;102;1097096623765.0074;422809904590.17365;923226523150.1735;36097.14030255365;5982.151754779817;-0.0;3471.1306079474707;3454898.3812754187;761114.295707179;0.0;573130.6019223614;3.950573636315316;0.3159138988311953
