;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5062;2019-05-13 05:22:41.773;649;647;224;223;199;43;49;36;8;43;742;226;9;35;279;165;261;594;205;204;50;28;668;360;366;144;365;307;670;136.0;-1.0;885.0;143.0;0.0;10;100;13;1;0;0;1;0;0;0;1;0;0;0;0;14835.7060546875;7142.23876953125;3745.68969726562;1377.95422363281;608.0;200419;482.0;0.0;Calculated values ==>;1557717761.773;338.06000000000006;337.86;295.56;295.46000000000004;293.06;277.46000000000004;274.38016830617;278.06;276.76000000000005;273.96000000000004;277.46000000000004;347.36;295.76000000000005;274.06;276.66;301.06;289.66;299.26000000000005;332.56;293.56;278.16;321.36;333.96000000000004;275.96000000000004;243.40439225979637;268.43790593516167;274.38016830617;293.66;6680000.0;3600000.0;3660000.0;1440000.0;3650000.0;3070000.0;6700000.0;0.02266666666666667;0.0;0.1475;0.02383333333333333;0.0;0.02266666666666667;0.0;7142.23876953125;3745.68969726562;1377.95422363281;14835.7060546875;482937.58693676454;482416.741746525;259938.85211137828;259543.22980713073;250756.3000714204;430148.3826014536;435419.8954169936;441956.0545109249;472457.08239583095;527496.6978078819;470641.7453295792;442105.1117696454;445898.2057857615;469290.15120443737;454756.7536004463;278378.45596498233;474322.70601489453;459205.06791963393;435597.4418445565;202366.40377179522;255056.51255035817;470973.6072408108;202837.2118415159;202837.2118415159;274.3095434230684;2139540.6993755805;807182.9196858144;190431.19541850287;775476.7538036352;0;9;11;7;29;33;9;10;90;102;1097316154224.812;422896277230.09674;923410664820.0095;35270.029293737825;6390.584090349861;-0.0;5275.898546735587;3455492.919358161;761217.3691888548;0.0;573203.4707494809;3.826590642958372;0.296201658331475
5063;2019-05-13 05:23:41.783;652;650;225;225;199;43;53;36;-12;43;742;227;-14;32;279;164;262;603;206;205;54;28;673;361;366;144;365;307;676;86.0;0.0;896.0;120.0;0.0;19;100;16;1;0;0;1;0;0;0;1;0;0;0;0;15517.3427734375;7395.14892578125;4085.2666015625;1376.28186035156;604.0;200420;497.0;0.0;Calculated values ==>;1557717821.783;338.36;338.16;295.66;295.66;293.06;277.46000000000004;274.4858918419099;278.46000000000004;276.76000000000005;271.96000000000004;277.46000000000004;347.36;295.86;271.76000000000005;276.36;301.06;289.56;299.36;333.46000000000004;293.66;278.56;322.86;333.56;275.96000000000004;243.40439225979637;268.43790593516167;274.4858918419099;293.76000000000005;6730000.0;3610000.0;3660000.0;1440000.0;3650000.0;3070000.0;6759999.999999999;0.014333333333333333;0.0;0.14933333333333335;0.02;0.0;0.014333333333333333;0.0;7395.14892578125;4085.2666015625;1376.28186035156;15517.3427734375;482825.1431266056;482191.1000423422;259996.61384206126;259996.61384206126;250525.6157210816;430081.6785162784;436127.2246829524;438918.9086401352;472457.08239583095;527496.6978078819;470761.84657781647;438608.925445803;445468.1497532969;469290.15120443737;454445.6974495171;278262.02538544766;474999.8664172709;459342.27611063566;436302.8844306002;208636.25808486674;253382.8652305231;470973.6072408108;203119.02209382484;203119.02209382484;274.42338228794404;2139793.6836061203;807304.0847740723;190454.15121119365;775542.02264911;0;9;11;7;29;33;9;10;90;102;1097535790824.7771;422982691630.083;923594895519.9802;35212.78305758235;5357.091702939719;-0.0;3342.302026827114;3456080.374020457;761315.282803333;0.0;573275.3010573055;3.415509867205552;0.27266512529507086
5064;2019-05-13 05:24:41.783;657;654;227;226;199;43;58;36;-21;43;742;229;-22;25;279;161;264;610;205;206;58;27;673;361;366;144;366;305;675;121.0;-1.0;1007.0;188.0;0.0;29;100;16;1;0;0;1;0;0;0;1;0;0;0;0;16071.751953125;7360.29052734375;4394.8349609375;1366.29272460938;585.0;200421;519.0;0.0;Calculated values ==>;1557717881.783;338.86;338.56000000000006;295.86;295.76000000000005;293.06;277.46000000000004;274.4858918419099;278.96000000000004;276.76000000000005;271.06;277.46000000000004;347.36;296.06;270.96000000000004;275.66;301.06;289.26000000000005;299.56;334.16;293.76000000000005;278.96000000000004;325.06;331.66;275.86;243.40439225979637;268.19934244402924;274.4858918419099;293.66;6730000.0;3610000.0;3660000.0;1440000.0;3660000.0;3050000.0;6750000.0;0.020166666666666666;0.0;0.16783333333333333;0.03133333333333333;0.0;0.020166666666666666;0.0;7360.29052734375;4394.8349609375;1366.29272460938;16071.751953125;483567.2219998789;482899.7338387426;260848.58921632438;260449.14296634978;250563.7046967223;430081.6785162784;437000.986148985;437968.82056851813;472457.08239583095;527651.7105751382;471271.4344490252;437812.597326149;444856.06423827005;469152.14324221393;454019.4663252484;279624.1809858365;476213.03758385486;459479.34306306764;437000.986148985;217833.21561994078;245433.99809710225;470874.54964527197;203054.48593088746;203054.48593088746;274.39839072015025;2140056.926062175;807427.046769515;190477.00599940165;775612.6901621307;0;9;11;7;29;33;9;10;90;102;1097755390824.7771;423069091630.083;923778495519.9802;39426.45583001568;8391.69532971738;-0.0;4717.921087731634;3456702.3676778534;761429.8560286051;0.0;573342.4695832602;4.003841002175562;0.3272679062258493
5065;2019-05-13 05:25:41.784;662;658;225;224;199;43;61;36;-22;44;741;230;-24;18;279;156;265;614;204;206;61;27;671;362;367;143;366;304;673;140.0;-1.0;935.0;191.0;0.0;39;100;16;1;0;0;1;0;0;0;1;0;0;0;0;16400.29296875;7370.69091796875;4786.78955078125;1364.75354003906;573.0;200422;551.0;0.0;Calculated values ==>;1557717941.784;339.36;338.96000000000004;295.66;295.56;293.06;277.46000000000004;274.5913991737795;279.26000000000005;276.76000000000005;270.96000000000004;277.56;347.26;296.16;270.76000000000005;274.96000000000004;301.06;288.76000000000005;299.66;334.56;293.76000000000005;279.26000000000005;328.26000000000005;330.46000000000004;275.86;243.1966462407574;268.0796299477929;274.5913991737795;293.56;6709999.999999999;3620000.0000000005;3670000.0000000005;1430000.0;3660000.0;3040000.0;6730000.0;0.02333333333333333;0.0;0.15583333333333332;0.03183333333333333;0.0;0.02333333333333333;0.0;7370.69091796875;4786.78955078125;1364.75354003906;16400.29296875;484525.4631970002;483715.2481325005;260165.61229647527;259770.0389006974;250640.3094399117;430014.67791919125;437289.9340191577;438039.0146135774;472686.96060398995;527624.5101705522;471525.1840687706;437727.04723144654;444043.6597017553;469152.14324221393;453132.35556440166;280707.27396278875;477071.3467352591;459321.57921969576;437289.9340191577;231213.40812182956;240414.4444865203;471008.3239875013;203288.13538385803;203288.13538385803;274.49350555860434;2140327.5309462035;807549.8069940474;190499.7650975582;775689.2049748616;0;9;11;7;29;33;9;10;90;102;1097975294489.5115;423155193064.979;923961198564.7595;36582.012013297935;8522.426003882645;-0.0;5460.041968156992;3457335.7821325143;761570.8093887317;0.0;573427.2873555628;3.7393584486462905;0.30102537200236396
5066;2019-05-13 05:26:41.784;664;660;225;224;197;42;67;37;-23;44;740;230;-25;15;279;153;265;616;202;207;67;27;670;360;365;143;365;304;672;266.0;-1.0;780.0;157.0;0.0;44;100;14;1;0;0;1;0;0;0;1;0;0;0;0;16439.86328125;7276.94970703125;4856.88134765625;1368.89392089844;563.0;200423;577.0;0.0;Calculated values ==>;1557718001.784;339.56000000000006;339.16;295.66;295.56;292.86;277.36;274.38016830617;279.86;276.86;270.86;277.56;347.16;296.16;270.66;274.66;301.06;288.46000000000004;299.66;334.76000000000005;293.86;279.86;330.86;329.46000000000004;275.86;243.1966462407574;268.0796299477929;274.38016830617;293.36;6700000.0;3600000.0;3650000.0;1430000.0;3650000.0;3040000.0;6720000.0;0.044333333333333336;0.0;0.13;0.026166666666666668;0.0;0.044333333333333336;0.0;7276.94970703125;4856.88134765625;1368.89392089844;16439.86328125;484928.62302370433;484121.01009373274;260222.5616984243;259826.0052821769;249998.22076039668;430148.3826014536;438770.6683384694;437883.18805776763;472686.96060398995;527519.8571458375;471525.1840687706;437570.5891863215;443607.19622175704;469290.15120443737;453048.95603481703;280897.9689075099;477498.0734792827;459773.3670170544;438770.6683384694;242087.5637286956;236231.924509345;471008.3239875013;202800.3861387717;202800.3861387717;274.2952624554604;2140601.1989149535;807671.8706659224;190522.54549306602;775769.5688990152;0;9;11;7;29;33;9;10;90;102;1098194894489.5115;423240993064.979;924143598564.7595;30560.764249469474;7018.10770704176;-0.0;10461.349177519933;3457895.305268037;761700.3138363227;0.0;573559.9656151101;3.5578167533510396;0.23981704063383377
5067;2019-05-13 05:27:41.775;664;661;225;224;196;41;77;37;-23;44;739;229;-25;13;279;153;265;617;201;208;77;27;661;360;365;143;364;304;663;261.0;-2.0;1077.0;170.0;0.0;43;100;13;1;0;0;1;0;0;0;1;0;0;1;0;16137.57421875;7092.6640625;4791.015625;1366.99499511719;554.0;200424;595.0;0.0;Calculated values ==>;1557718061.775;339.56000000000006;339.26;295.66;295.56;292.76000000000005;277.26000000000005;274.38016830617;280.86;276.86;270.86;277.56;347.06000000000006;296.06;270.66;274.46000000000004;301.06;288.46000000000004;299.66;334.86;293.96000000000004;280.86;332.66;328.56;275.86;243.1966462407574;268.0796299477929;274.38016830617;293.26000000000005;6609999.999999999;3600000.0;3650000.0;1430000.0;3640000.0;3040000.0;6630000.0;0.0435;0.0;0.1795;0.028333333333333332;0.0;0.0435;0.0;7092.6640625;4791.015625;1366.99499511719;16137.57421875;485907.00633543066;485253.255810517;260749.73425846652;260343.80892348205;249999.86764637037;430148.3826014536;440442.65803344065;437883.18805776763;472686.96060398995;527415.194142179;471405.8899210585;437570.5891863215;443315.08579407755;469427.9198024905;453048.95603481703;393121.67180633085;478710.9364901224;459909.8450383343;440442.65803344065;249617.41799618208;232467.98657752166;471008.3239875013;202830.22385457024;202830.22385457024;274.3068337541966;2140872.6368397838;807791.5994856681;190545.3411475717;775849.9559808179;0;9;11;7;29;33;9;10;90;102;1098413861640.152;423326780195.2299;924325971205.293;42192.00707447393;7598.37950376638;-0.0;10336.140886780862;3458501.4874232123;761822.09962616;0.0;573733.252035957;4.5376200763496035;0.315212953897538
5068;2019-05-13 05:28:41.805;662;658;224;224;198;40;82;36;-23;44;739;228;-25;12;279;154;264;607;200;209;82;26;663;358;363;142;363;304;665;214.0;0.0;1020.0;48.0;0.0;46;100;14;1;0;0;1;0;0;0;1;0;0;0;0;16276.2705078125;7180.9453125;4918.99755859375;1366.24060058594;546.0;200425;605.0;0.0;Calculated values ==>;1557718121.805;339.36;338.96000000000004;295.56;295.56;292.96000000000004;277.16;274.1680685717883;281.36;276.76000000000005;270.86;277.56;347.06000000000006;295.96000000000004;270.66;274.36;301.06;288.56;299.56;333.86;294.06;281.36;333.66;327.76000000000005;275.76000000000005;242.98782864720522;268.0796299477929;274.1680685717883;293.16;6630000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3040000.0;6650000.0;0.035666666666666666;0.0;0.16999999999999998;0.008;0.0;0.035666666666666666;0.0;7180.9453125;4918.99755859375;1366.24060058594;16276.2705078125;485399.04703975254;484595.9831995193;260226.47511572036;260226.47511572036;250607.89627986916;430280.9020939914;441689.4268647018;437883.18805776763;472817.88148187683;527415.194142179;471286.5293989272;437570.5891863215;443168.68479859125;469565.45018830063;453537.8608862984;390514.72590252594;476947.40292061144;460358.10709178087;441689.4268647018;253801.27034056993;229122.51738040973;471043.10962919577;202429.97278803302;202429.97278803302;274.1422568646817;2141142.8872700627;807910.6057037754;190568.12949934;775930.9132156975;0;9;11;7;29;33;9;10;90;102;1098632370840.0479;423412322945.18915;924508462405.206;40027.04659585488;2148.905094729302;-0.0;8533.587195401185;3459186.9887828617;761903.3676114612;0.0;573890.5783937671;3.7656949344727866;0.23175211939271523
5069;2019-05-13 05:29:41.786;659;656;226;225;197;39;90;35;-24;44;740;227;-26;9;278;157;264;608;203;210;90;26;660;358;363;141;363;303;662;297.0;-2.0;839.0;115.0;0.0;43;100;13;1;0;0;1;0;0;0;1;0;0;0;0;16202.541015625;7056.666015625;4777.20947265625;1366.74462890625;534.0;200426;610.0;0.0;Calculated values ==>;1557718181.786;339.06000000000006;338.76;295.76000000000005;295.66;292.86;277.06;274.1680685717883;282.16;276.66;270.76000000000005;277.56;347.16;295.86;270.56;274.06;300.96000000000004;288.86;299.56;333.96000000000004;294.16;282.16;334.16;326.56;275.76000000000005;242.77792619122317;267.9596281332873;274.1680685717883;293.46000000000004;6600000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3030000.0;6620000.0;0.0495;0.0;0.13983333333333334;0.019166666666666665;0.0;0.0495;0.0;7056.666015625;4777.20947265625;1366.74462890625;16202.541015625;485288.81025624176;484632.2665264771;261220.35014991128;260810.01047602313;250381.2835993591;430280.9020939914;442977.54009388597;437953.82195464283;472948.58913472976;527597.3856186717;471301.7307002258;437642.0229114993;442934.10434907244;469437.5237767039;453964.3480236113;393066.1933020484;477458.14968581055;460493.7052714807;442977.54009388597;255893.36323571714;224104.74344509715;471176.58799080667;202333.52911399328;202333.52911399328;274.10477468672235;2141413.4583245423;808029.2148932632;190590.8971641878;776011.689353673;0;9;11;7;29;33;9;10;90;102;1098850101869.854;423497196060.1136;924690504740.044;32947.57094888416;5152.825295138923;-0.0;11911.878543504688;3459794.918023286;761964.1960962007;0.0;574060.9033214607;3.7886307115535187;0.2341790631528209
5070;2019-05-13 05:30:41.766;657;654;228;227;199;38;98;34;-25;44;741;228;-27;9;278;159;264;605;206;211;97;26;655;358;362;141;362;302;657;281.0;-1.0;984.0;202.0;0.0;38;100;10;1;0;0;1;0;0;0;1;0;0;1;0;16101.4404296875;6869.201171875;4535.9453125;1364.10986328125;532.0;200427;612.0;0.0;Calculated values ==>;1557718241.766;338.86;338.56000000000006;295.96000000000004;295.86;293.06;276.96000000000004;274.1680685717883;282.96000000000004;276.56;270.66;277.56;347.26;295.96000000000004;270.46000000000004;274.06;300.96000000000004;289.06;299.56;333.66;294.26000000000005;282.86;334.36;326.36;275.76000000000005;242.77792619122317;267.8393353686513;274.1680685717883;293.76000000000005;6550000.0;3579999.9999999995;3620000.0000000005;1410000.0;3620000.0000000005;3020000.0;6570000.0;0.04683333333333333;0.0;0.164;0.033666666666666664;0.0;0.04683333333333333;0.0;6869.201171875;4535.9453125;1364.10986328125;16101.4404296875;485542.9583532471;484888.5756943334;262376.6844199162;261953.011443257;251274.68197198378;430280.9020939914;444447.176592924;438024.4983934438;472948.58913472976;527779.3963660207;471555.1615254413;437713.4967235476;443139.33368828957;469575.04177178163;454247.80245584727;396735.1119530529;477594.5772950105;460784.0165094478;444290.2209761422;256730.23209357203;223268.49639005636;471176.58799080667;202252.42547334146;202252.42547334146;274.0732361404095;2141682.5684367237;808145.2251035648;190613.64669925635;776089.2731070329;0;9;11;7;29;33;9;10;90;102;1099067529369.9231;423581767860.1405;924871944240.1017;38666.61995889679;9053.780138087994;-0.0;11335.436756047835;3460391.504019399;762082.5450120557;0.0;574254.5663731428;4.624845429144517;0.3327786619870504
5071;2019-05-13 05:31:41.777;655;651;228;227;202;39;100;35;-26;43;741;228;-28;9;278;161;263;594;207;211;100;26;648;358;362;140;362;301;651;284.0;-1.0;830.0;168.0;0.0;41;100;4;1;0;0;1;0;0;0;1;0;0;1;0;15750.5947265625;6382.4921875;4602.3291015625;1352.46545410156;532.0;200428;612.0;0.0;Calculated values ==>;1557718301.777;338.66;338.26;295.96000000000004;295.86;293.36;277.06;274.1680685717883;283.16;276.66;270.56;277.46000000000004;347.26;295.96000000000004;270.36;274.06;300.96000000000004;289.26000000000005;299.46000000000004;332.56;294.26000000000005;283.16;334.36;326.36;275.76000000000005;242.56692532238324;267.7187500070086;274.1680685717883;293.86;6480000.0;3579999.9999999995;3620000.0000000005;1400000.0;3620000.0000000005;3010000.0;6509999.999999999;0.04733333333333333;0.0;0.13833333333333334;0.028;0.0;0.04733333333333333;0.0;6382.4921875;4602.3291015625;1352.46545410156;15750.5947265625;486014.74989876366;485109.7415753252;262781.3496323326;262349.42354839726;252591.8648698536;430280.9020939914;444760.2433828497;438095.2167564963;472980.94656883925;527856.7758344202;471689.1403217398;437785.01000687695;443343.77367153234;469575.04177178163;454530.5711204003;400479.16807494516;476634.39068102016;460784.0165094478;444760.2433828497;256730.23209357203;223268.49639005636;471309.8407669174;202277.43244029966;202277.43244029966;274.0829622979909;2141948.0507254945;808255.6761270512;190636.28897719368;776165.4393549652;0;9;11;7;29;33;9;10;90;102;1099284769189.6262;423666083315.02527;925052877404.8544;32621.460163740536;7532.907433145297;-0.0;11477.519717947367;3460985.680265287;762220.7927490664;0.0;574444.7091966275;4.185027744730161;0.2878589546282103
5072;2019-05-13 05:32:41.807;651;647;229;228;202;39;104;35;-27;43;740;229;-29;10;278;162;261;580;206;212;104;25;643;356;361;140;361;300;645;-2.0;0.0;424.0;66.0;0.0;38;100;1;1;0;0;1;0;0;0;1;0;0;0;0;15505.5859375;6148.470703125;4443.2099609375;1352.46630859375;526.0;200429;612.0;0.0;Calculated values ==>;1557718361.807;338.26;337.86;296.06;295.96000000000004;293.36;277.06;273.955091788801;283.56;276.66;270.46000000000004;277.46000000000004;347.16;296.06;270.26000000000005;274.16;300.96000000000004;289.36;299.26000000000005;331.16;294.36;283.56;334.36;325.76000000000005;275.66;242.56692532238324;267.5978703862781;273.955091788801;293.76000000000005;6430000.0;3560000.0;3610000.0;1400000.0;3610000.0;3000000.0;6450000.0;0.0;0.0;0.07066666666666667;0.011000000000000001;0.0;0.0;0.0;6148.470703125;4443.2099609375;1352.46630859375;15505.5859375;485982.3678135203;485187.96749759937;263648.596975133;263203.0472233071;252857.87715027723;430412.23801567365;445580.17666919954;438165.9764317512;472980.94656883925;527829.7158526095;471941.4661304351;437856.56215164;443692.3600913442;469712.3226808355;455009.4752306659;402152.364886368;475218.43095015886;461073.2656927703;445580.17666919954;256730.23209357203;220759.83610629753;471211.3733730803;201733.90813662618;202277.43244029966;273.86220349788704;2142208.649131657;808360.153030102;190658.8413457544;776240.8565368629;0;9;11;7;29;33;9;10;90;102;1099501777639.5228;423750125314.9852;925233267554.7684;16707.86615952217;2964.2521176009955;-0.0;0.0;3461396.963523311;762308.312816779;0.0;574540.4030172302;1.6470090599319123;0.1476516619715128
5073;2019-05-13 05:33:41.788;646;643;231;230;204;39;109;34;-28;43;740;230;-29;11;278;163;258;562;203;213;108;25;636;356;361;140;361;300;638;208.0;-2.0;484.0;76.0;2.0;39;100;1;1;0;0;1;0;0;0;1;0;0;0;0;15902.7783203125;6060.25390625;4346.57861328125;1356.25036621094;520.0;200430;610.0;0.0;Calculated values ==>;1557718421.788;337.76;337.46000000000004;296.26000000000005;296.16;293.56;277.06;273.955091788801;284.06;276.56;270.36;277.46000000000004;347.16;296.16;270.26000000000005;274.26000000000005;300.96000000000004;289.46000000000004;298.96000000000004;329.36;294.46000000000004;283.96000000000004;334.16;325.16;275.66;242.56692532238324;267.5978703862781;273.955091788801;293.46000000000004;6360000.0;3560000.0;3610000.0;1400000.0;3610000.0;3000000.0;6380000.0;0.034666666666666665;0.0;0.08066666666666666;0.012666666666666666;0.0003333333333333333;0.034999999999999996;0.0;6060.25390625;4346.57861328125;1356.25036621094;15902.7783203125;486026.87055277335;485378.40912603046;265108.40010998945;264639.65907090565;253917.7454287857;430412.23801567365;446350.00823681615;438011.42202021845;472980.94656883925;527829.7158526095;472059.97280874953;437856.56215164;443837.0651105216;469712.3226808355;455149.7080012845;404259.2341091439;473308.83215927874;461207.877530726;446196.55903543683;255893.36323571714;218251.29456621417;471211.3733730803;201797.14479780965;202400.10913411612;273.88686149939207;2142470.3026180957;808461.8601846928;190681.40683677836;776314.0815799319;0;9;11;7;29;33;9;10;90;102;1099718309050.1907;423834098715.24426;925413210555.3235;19054.61836260764;3412.5802286200947;-0.0;8532.875746546224;3461694.8898553583;762361.4362587427;0.0;574611.4877980264;2.6353698804034247;0.15552061312054927
5074;2019-05-13 05:34:41.808;641;638;232;232;206;38;116;33;-29;42;740;229;-30;11;278;164;256;536;202;214;115;25;636;355;360;140;359;299;639;-2.0;0.0;834.0;69.0;0.0;25;100;1;1;0;0;1;0;0;0;1;0;0;1;0;16134.4794921875;6089.69921875;3995.37109375;1349.85888671875;513.0;200431;608.0;0.0;Calculated values ==>;1557718481.808;337.26;336.96000000000004;296.36;296.36;293.76000000000005;276.96000000000004;273.8482719121499;284.76000000000005;276.46000000000004;270.26000000000005;277.36;347.16;296.06;270.16;274.26000000000005;300.96000000000004;289.56;298.76000000000005;326.76000000000005;294.56;284.66;333.96000000000004;324.46000000000004;275.66;242.56692532238324;267.47669482898436;273.8482719121499;293.36;6360000.0;3550000.0;3600000.0;1400000.0;3590000.0;2990000.0;6390000.0;0.0;0.0;0.13899999999999998;0.0115;0.0;0.0;0.0;6089.69921875;3995.37109375;1349.85888671875;16134.4794921875;485310.2593851452;484547.9594605395;265499.83364996925;265499.83364996925;254618.29164125843;430477.46260093397;447607.3795997669;438082.61597026663;472882.7909566239;527907.0743836513;472074.80401769944;437928.15255369636;444038.8974165015;469986.17777001124;455457.29115110595;403194.4374087692;469084.5098197284;461495.6585078262;447456.16685381945;255056.51255035817;215324.80838970217;471211.3733730803;201582.03186634954;202400.10913411612;273.7984495245624;2142737.368758831;808563.1435439053;190703.96526418242;776383.6209995509;0;9;11;7;29;33;9;10;90;102;1099934681150.1218;423918126715.2175;925592970455.2664;32873.58119044447;3100.7374273274036;-0.0;0.0;3462127.769096495;762415.7319984074;0.0;574682.6187983244;3.14600274221459;0.2582791003875733
5075;2019-05-13 05:35:41.789;638;633;232;233;207;37;122;32;-28;42;739;229;-30;11;277;165;254;514;200;214;121;24;626;353;358;140;358;300;629;-2.0;-2.0;607.0;1.0;0.0;12;100;1;1;0;0;1;0;0;0;1;0;0;1;0;16105.99609375;5990.9208984375;3511.11328125;1360.17272949219;505.0;200432;606.0;0.0;Calculated values ==>;1557718541.789;336.96000000000004;336.46000000000004;296.36;296.46000000000004;293.86;276.86;273.6339639331285;285.36;276.36;270.36;277.36;347.06000000000006;296.06;270.16;274.26000000000005;300.86;289.66;298.56;324.56;294.56;285.26000000000005;333.76000000000005;323.66;275.56;242.56692532238324;267.5978703862781;273.6339639331285;293.16;6260000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;3000000.0;6290000.0;0.0;0.0;0.10116666666666667;0.00016666666666666666;0.0;0.0;0.0;5990.9208984375;3511.11328125;1360.17272949219;16105.99609375;485975.3925956951;484932.31700219633;266366.95581442903;266870.10087596724;255508.3513123264;430607.02586249536;448882.6159333553;438011.42202021845;472882.7909566239;527725.3091712017;471941.4661304351;437701.3939996297;443837.0651105216;469995.85107478517;455929.88678620907;407205.87973746116;466886.60384343576;461801.27186994074;448733.74386293045;254219.67992080047;211980.4382156667;471112.8868819084;201180.94649149958;202400.10913411612;273.6328257226813;2143005.954309442;808663.7834987114;190726.54170949175;776446.1552271753;0;9;11;7;29;33;9;10;90;102;1100150012939.9302;424002100115.14276;925772613550.1064;23959.34977432206;44.98865673173481;-0.0;0.0;3462601.226878323;762441.9380811963;0.0;574682.6187983244;2.2098951559068207;0.1622784633895339
5076;2019-05-13 05:36:41.779;634;629;232;234;210;35;130;30;-28;41;739;228;-30;10;277;166;251;498;200;215;129;24;643;351;356;139;356;300;645;-2.0;-1.0;0.0;0.0;2.0;1;100;1;1;0;0;1;0;0;0;1;0;0;1;0;16618.0625;6156.1357421875;3304.35693359375;1357.63098144531;497.0;200433;603.0;0.0;Calculated values ==>;1557718601.779;336.56;336.06;296.36;296.56;294.16;276.66;273.4187578820637;286.16;276.16;270.36;277.26000000000005;347.06000000000006;295.96000000000004;270.16;274.16;300.86;289.76000000000005;298.26000000000005;322.96000000000004;294.66;286.06;333.46000000000004;322.86;275.56;242.35481222062532;267.5978703862781;273.4187578820637;293.16;6430000.0;3510000.0;3560000.0;1390000.0;3560000.0;3000000.0;6450000.0;0.0;0.0;0.0;0.0;0.0003333333333333333;0.0003333333333333333;0.0;6156.1357421875;3304.35693359375;1357.63098144531;16618.0625;483523.5752224027;482568.5529943455;265014.99840299215;265953.0015264615;255834.2358022568;430735.4089219946;450429.13405674417;438011.42202021845;472915.35137376806;527725.3091712017;471822.8956823752;437701.3939996297;443692.3600913442;470268.74577182234;456399.2583876655;395627.9511050879;461979.7368072211;462238.51792549907;450282.8667781186;252964.46457616048;208636.25808486674;471246.2272376559;430735.4089219946;265014.99840299215;273.4187578820637;2143278.6093476852;808764.9920998208;190749.18629902578;776502.9413463773;0;9;11;7;29;33;9;10;90;102;1100364177239.964;424085786165.15607;925952583550.135;0.0;0.0;-0.0;61.75595612504215;3462800.8548495993;762442.3129241848;0.0;574683.13334552;0.005708564449971771;-0.00011430486730847644
5077;2019-05-13 05:37:41.790;633;630;232;233;209;34;135;29;-29;40;739;227;-31;11;277;166;252;525;201;216;134;24;648;350;355;139;355;298;650;0.0;-1.0;358.0;0.0;0.0;1;100;0;1;0;0;1;0;0;0;1;0;0;0;0;17067.150390625;6152.88037109375;3386.0947265625;1346.92602539062;491.0;200434;601.0;0.0;Calculated values ==>;1557718661.79;336.46000000000004;336.16;296.36;296.46000000000004;294.06;276.56;273.3108153835814;286.66;276.06;270.26000000000005;277.16;347.06000000000006;295.86;270.06;274.26000000000005;300.86;289.76000000000005;298.36;325.66;294.76000000000005;286.56;333.26000000000005;322.26000000000005;275.56;242.35481222062532;267.35522164206344;273.3108153835814;293.26000000000005;6480000.0;3500000.0;3550000.0;1390000.0;3550000.0;2980000.0;6500000.0;0.0;0.0;0.059666666666666666;0.0;0.0;0.0;0.0;6152.88037109375;3386.0947265625;1346.92602539062;17067.150390625;482817.58013752854;482151.0187295012;264628.6189151992;265085.29607198015;255206.348246267;430799.1582183253;451336.18998713646;438307.6172986034;472817.310826017;527880.1113781915;471971.49625518714;437999.7806145802;444239.97794932604;470404.8453004017;456563.9833628716;275475.12768635846;465810.5398471554;462522.44405874936;451191.3470420962;252127.67657613798;206128.24275125185;471246.2272376559;200392.8114580023;265014.99840299215;273.3108153835814;2143559.370918243;808867.5860393991;190771.72840601404;776558.7053316591;0;9;11;7;29;33;9;10;90;102;1100577516344.6726;424169201455.04205;926132016439.8898;14195.583415155865;0.0;-0.0;0.0;3462919.173065594;762442.3129241848;0.0;574683.6480728363;1.3040338374102964;0.09600629862830372
5078;2019-05-13 05:38:41.770;636;631;231;233;208;34;139;28;-31;39;739;227;-32;10;276;166;253;545;201;216;138;24;648;350;355;138;354;297;650;-1.0;0.0;588.0;99.0;0.0;1;100;0;1;0;0;1;0;0;0;1;0;0;1;0;17625.25;6164.61376953125;3364.51342773438;1345.87048339844;486.0;200435;599.0;0.0;Calculated values ==>;1557718721.77;336.76000000000005;336.26000000000005;296.26000000000005;296.46000000000004;293.96000000000004;276.56;273.3108153835814;287.06;275.96000000000004;270.06;277.06;347.06000000000006;295.86;269.96000000000004;274.16;300.76000000000005;289.76000000000005;298.46000000000004;327.66;294.76000000000005;286.96000000000004;333.06;321.76000000000005;275.56;242.14157278889297;267.23344911666527;273.3108153835814;293.26000000000005;6480000.0;3500000.0;3550000.0;1380000.0;3540000.0;2970000.0;6500000.0;0.0;0.0;0.098;0.0165;0.0;0.0;0.0;6164.61376953125;3364.51342773438;1345.87048339844;17625.25;483257.02742424083;482298.3748695524;264176.99277827557;265085.29607198015;254832.44126549523;430799.1582183253;451913.6347438692;438225.1199557825;472850.0741107318;527957.4488455029;472104.7813599341;438071.4457414646;444297.16997077694;470414.5981067386;456563.9833628716;393349.4895158611;469077.3458072687;462522.44405874936;451769.55997270613;251290.9062238717;204038.30555042345;471379.3427040597;200180.87199765217;265014.99840299215;273.2275596604383;2143848.3778871447;808970.1976086755;190794.16089693745;776614.9416479401;0;9;11;7;29;33;9;10;90;102;1100790445344.7402;424252273755.0685;926310456939.9465;23328.33629989677;4474.774766655724;-0.0;0.0;3463231.768163542;762479.5902839889;0.0;574683.6480728363;2.556608459419435;0.2269215583100497
5079;2019-05-13 05:39:41.790;641;634;230;232;208;34;142;27;-32;38;738;227;-34;10;276;166;254;560;200;217;142;23;660;348;353;137;353;296;662;162.0;-1.0;290.0;17.0;0.0;1;100;0;1;0;0;1;0;0;0;1;0;0;0;0;18023.099609375;6289.875;3430.75341796875;1347.6181640625;482.0;200436;597.0;0.0;Calculated values ==>;1557718781.79;337.26;336.56;296.16;296.36;293.96000000000004;276.56;273.0942459734351;287.36;275.86;269.96000000000004;276.96000000000004;346.96000000000004;295.86;269.76000000000005;274.16;300.76000000000005;289.76000000000005;298.56;329.16;294.86;287.36;332.86;321.36;275.46000000000004;241.92719264551067;267.1113755279542;273.0942459734351;293.16;6600000.0;3479999.9999999995;3529999.9999999995;1370000.0;3529999.9999999995;2960000.0;6620000.0;0.027000000000000003;0.0;0.04833333333333333;0.0028333333333333335;0.0;0.027000000000000003;0.0;6289.875;3430.75341796875;1347.6181640625;18023.099609375;482648.45510419115;481383.29251404485;262897.0800572148;263758.440537743;254270.3555748731;430925.7729439634;452694.98417098843;438296.42880847026;472882.9073446267;527930.582609552;472237.8462187642;437989.56915575906;444497.2798278973;470550.4541030693;456892.2160557466;275046.9199395058;469925.1763401467;462955.59896260384;452694.98417098843;250454.15340279948;202366.40377179522;471414.1961389312;199810.70827269068;199810.70827269068;273.0732879313965;2144145.546490322;809074.0196108574;190816.61411757205;776671.5877473775;0;9;11;7;29;33;9;10;90;102;1101002916144.6726;424334801255.04224;926488416239.89;11526.809825896013;769.543215621015;-0.0;6827.87544925404;3463522.324534348;762523.3075013772;0.0;574740.5660012161;1.7278462626427482;0.07556913668559224
5080;2019-05-13 05:40:41.781;649;639;227;228;206;33;146;26;-34;37;738;226;-36;8;276;166;257;578;200;218;146;23;671;348;353;136;353;294;674;335.0;-1.0;454.0;101.0;0.0;1;100;0;1;0;0;1;0;0;0;1;0;0;0;0;18182.619140625;6453.30712890625;3508.34838867188;1330.81103515625;479.0;200437;594.0;0.0;Calculated values ==>;1557718841.781;338.06000000000006;337.06;295.86;295.96000000000004;293.76000000000005;276.46000000000004;273.0942459734351;287.76000000000005;275.76000000000005;269.76000000000005;276.86;346.96000000000004;295.76000000000005;269.56;273.96000000000004;300.76000000000005;289.76000000000005;298.86;330.96000000000004;294.96000000000004;287.76000000000005;332.56;321.06;275.46000000000004;241.71165711629368;266.86631818009863;273.0942459734351;293.16;6709999.999999999;3479999.9999999995;3529999.9999999995;1360000.0;3529999.9999999995;2940000.0;6740000.000000001;0.05583333333333333;0.0;0.07566666666666667;0.016833333333333332;0.0;0.05583333333333333;0.0;6453.30712890625;3508.34838867188;1330.81103515625;18182.619140625;482602.34248944133;480766.0298990125;260906.93798137337;261310.47642747537;253028.33868196403;430925.7729439634;453264.0457965246;438439.1573181969;472915.8103579757;528085.172812041;472385.78424147365;438133.8669386556;444611.4291799879;470550.4541030693;456892.2160557466;275414.6672187783;471280.36638429924;463087.3425671512;453264.0457965246;249199.05678690012;201112.50472608567;471547.0194386176;199708.6104395844;199708.6104395844;273.0330752448131;2144447.2155557736;809180.1968661759;190838.93101283896;776729.4049218282;0;9;11;7;29;33;9;10;90;102;1101214684374.4504;424416688969.9563;926665389689.7043;18063.944713815014;4575.946551483725;-0.0;14156.845140762496;3463768.8771668104;762567.8465675275;0.0;574915.4124417154;3.2585207345290916;0.15986352078195368
5081;2019-05-13 05:41:41.781;659;644;224;224;202;35;145;27;-36;37;738;226;-37;9;276;166;259;590;202;218;145;23;668;350;355;136;355;292;671;156.0;-1.0;742.0;133.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;17611.220703125;6402.72509765625;3465.55615234375;1331.3779296875;475.0;200438;591.0;0.0;Calculated values ==>;1557718901.781;339.06000000000006;337.56000000000006;295.56;295.56;293.36;276.66;273.3108153835814;287.66;275.86;269.56;276.86;346.96000000000004;295.76000000000005;269.46000000000004;274.06;300.76000000000005;289.76000000000005;299.06;332.16;294.96000000000004;287.66;332.26000000000005;320.66;275.46000000000004;241.71165711629368;266.62003547228215;273.3108153835814;293.36;6680000.0;3500000.0;3550000.0;1360000.0;3550000.0;2920000.0;6709999.999999999;0.026000000000000002;0.0;0.12366666666666666;0.022166666666666668;0.0;0.026000000000000002;0.0;6402.72509765625;3465.55615234375;1331.3779296875;17611.220703125;484413.48624088155;481856.7855896944;259882.27514673313;259882.27514673313;251752.00583682596;430799.1582183253;452774.1632197742;438582.0297435704;472915.8103579757;528239.5938181244;472650.7688886286;438430.3070074864;445149.6110370882;470278.5116790441;456563.9833628716;277058.41964354005;473569.5667936737;462787.14600039157;452774.1632197742;247943.99896000302;199440.67485045042;471547.0194386176;200216.23610177086;200216.23610177086;273.24145930946935;2144745.4975544717;809287.3304680638;190861.11592087933;776787.5207930033;0;9;11;7;29;33;9;10;90;102;1101427084374.4504;424498288969.9563;926841189689.7043;29477.90314703588;6014.499030633437;-0.0;6566.506105068087;3464165.0592323174;762656.1002807118;0.0;575088.1070354306;3.755373945576704;0.27364893261489776
5082;2019-05-13 05:42:41.792;667;650;221;221;198;37;144;28;-36;37;737;227;-37;7;277;167;259;589;202;219;144;23;655;351;356;137;356;293;658;-1.0;-1.0;688.0;102.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;16799.3046875;6246.99267578125;3351.5283203125;1331.81262207031;471.0;200439;588.0;0.0;Calculated values ==>;1557718961.792;339.86;338.16;295.26000000000005;295.26000000000005;292.96000000000004;276.86;273.4187578820637;287.56;275.96000000000004;269.56;276.86;346.86;295.86;269.46000000000004;273.86;300.86;289.86;299.06;332.06;295.06;287.56;331.96000000000004;320.26000000000005;275.46000000000004;241.92719264551067;266.74333088950624;273.4187578820637;293.36;6550000.0;3510000.0;3560000.0;1370000.0;3560000.0;2930000.0;6580000.0;0.0;0.0;0.11466666666666667;0.017;0.0;0.0;0.0;6246.99267578125;3351.5283203125;1331.81262207031;16799.3046875;486986.8613399329;484194.6219160974;259428.17437336064;259428.17437336064;250885.37997628047;430735.4089219946;452456.14026116463;438358.4652479722;472785.1150065333;528058.4241778904;472635.7295063589;438206.06636572257;444668.6123976786;470268.74577182234;456537.1061020612;392800.14983344934;475015.1982268574;462769.0328275246;452456.14026116463;246688.97952812296;197768.88456892778;471414.1961389312;200479.78673071886;200216.23610177086;273.3493254746489;2145032.3045051103;809392.764109075;190883.3132442985;776844.3402454136;0;9;11;7;29;33;9;10;90;102;1101640423480.0063;424580203985.1698;927016721865.1619;27276.755136645053;4605.88495993961;-0.0;0.0;3464638.1014277535;762744.6197064506;0.0;575142.8379519442;2.9168954224418178;0.25546037140190714
5083;2019-05-13 05:43:41.782;670;653;218;219;197;38;98;29;-34;37;736;227;-35;7;277;168;259;583;202;219;102;23;657;353;358;138;357;295;659;128.0;-1.0;708.0;108.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;16202.0419921875;6284.890625;3384.68872070312;1340.22229003906;474.0;200440;586.0;0.0;Calculated values ==>;1557719021.782;340.16;338.46000000000004;294.96000000000004;295.06;292.86;276.96000000000004;273.6339639331285;282.96000000000004;276.06;269.76000000000005;276.86;346.76;295.86;269.66;273.86;300.86;289.96000000000004;299.06;331.46000000000004;295.06;283.36;331.76000000000005;320.56;275.46000000000004;242.14157278889297;266.98899913490544;273.6339639331285;293.36;6570000.0;3529999.9999999995;3579999.9999999995;1380000.0;3570000.0000000005;2950000.0;6590000.000000001;0.021333333333333333;0.0;0.11800000000000001;0.018000000000000002;0.0;0.021333333333333333;0.0;6284.890625;3384.68872070312;1340.22229003906;16202.0419921875;487204.20324077766;484523.15592971386;258186.39683842091;258578.3306830078;250499.0614569547;430607.02586249536;445244.6085418553;438214.884849924;472654.2065195329;527799.6756077289;472370.69185421057;438061.7010123639;444269.02004884655;470132.41473000357;456345.4936063226;391073.1423929339;473957.8388532008;462467.52072328096;445860.8444661918;245852.32104278926;199022.72361097817;471281.1494085178;201026.77047557634;201026.77047557634;273.57251291146935;2145307.269892281;809497.179064538;190905.57649074335;776900.466031574;0;9;11;7;29;33;9;10;90;102;1101854587780.0403;424662690235.1829;927193092465.19;27988.197496173027;4864.578820792947;-0.0;5223.126911799795;3465098.565942888;762823.5270845473;0.0;575186.3567552065;3.4583641457404912;0.25316449220099546
5084;2019-05-13 05:44:41.783;670;655;219;218;195;39;84;30;-29;37;735;226;-32;8;277;168;259;585;202;219;84;23;654;353;358;139;358;298;657;170.0;-1.0;805.0;106.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;15718.470703125;6216.69970703125;3316.72534179688;1350.82434082031;499.0;200441;583.0;0.0;Calculated values ==>;1557719081.783;340.16;338.66;295.06;294.96000000000004;292.66;277.06;273.6339639331285;281.56;276.16;270.26000000000005;276.86;346.66;295.76000000000005;269.96000000000004;273.96000000000004;300.86;289.96000000000004;299.06;331.66;295.06;281.56;331.46000000000004;323.06;275.46000000000004;242.35481222062532;267.35522164206344;273.6339639331285;293.36;6540000.000000001;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;2980000.0;6570000.0;0.028333333333333332;0.0;0.13416666666666668;0.017666666666666667;0.0;0.028333333333333332;0.0;6216.69970703125;3316.72534179688;1350.82434082031;15718.470703125;487524.4851531641;485034.1826106809;258689.30385632432;258295.46239397646;249888.8125771221;430607.02586249536;443053.2811633769;438307.6172986034;472523.0838727012;527462.9001293234;471853.18917260185;437845.4099550722;443808.3536081526;469995.85107478517;456345.4936063226;393610.14392345597;474516.7973764261;462467.52072328096;443053.2811633769;244597.3647265701;209472.28574929133;471147.87813747115;201049.00848192125;201049.00848192125;273.5812159330881;2145573.278597825;809601.3607201778;190928.00225306323;776956.3120794459;0;9;11;7;29;33;9;10;90;102;1102069391359.7808;424745791620.0825;927370995429.9751;31832.19668290486;4771.746697248048;-0.0;6856.787725974576;3465597.0775355;762903.8311354792;0.0;575287.0243881656;3.992992952500811;0.27787693923382073
5085;2019-05-13 05:45:41.783;667;655;220;220;195;40;68;31;-22;38;736;226;-29;8;277;167;259;588;196;220;72;23;642;355;360;139;360;300;645;140.0;-1.0;1075.0;159.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;15423.2431640625;6082.36962890625;3286.78173828125;1356.22778320312;542.0;200442;580.0;0.0;Calculated values ==>;1557719141.783;339.86;338.66;295.16;295.16;292.66;277.16;273.8482719121499;279.96000000000004;276.26000000000005;270.96000000000004;276.96000000000004;346.76;295.76000000000005;270.26000000000005;273.96000000000004;300.86;289.86;299.06;331.96000000000004;295.16;280.36;331.16;327.36;275.46000000000004;242.35481222062532;267.5978703862781;273.8482719121499;292.76000000000005;6420000.0;3550000.0;3600000.0;1390000.0;3600000.0;3000000.0;6450000.0;0.02333333333333333;0.0;0.17916666666666667;0.026500000000000003;0.0;0.02333333333333333;0.0;6082.36962890625;3286.78173828125;1356.22778320312;15423.2431640625;488372.553800453;486339.823407636;259791.28757399207;259791.28757399207;250364.61904367222;430477.46260093397;440042.10740737274;438934.26278453245;472621.17715536855;527412.0313022314;471585.56233101204;437856.56215164;443402.2823748206;469722.02148053906;455875.4665706301;401566.8829617155;476442.5832445616;462298.19722436205;440699.58282389754;243342.44575359824;227449.86971758792;471147.87813747115;201539.25722572318;201539.25722572318;273.78175394365695;2145832.792880052;809703.8529646439;190950.56102076342;777011.3413051133;0;9;11;7;29;33;9;10;90;102;1102284791359.7808;424829191620.0825;927550395429.9751;42533.27182928666;7144.628454161322;-0.0;5580.407597290734;3466216.7897731015;763003.134261741;0.0;575390.667682526;5.152107641688938;0.383954492617497
5086;2019-05-13 05:46:41.774;662;650;221;221;197;40;50;31;-16;38;736;226;-22;10;278;166;257;565;190;220;50;23;639;354;359;141;359;302;641;-2.0;-1.0;910.0;66.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;15291.7705078125;6042.2939453125;3207.369140625;1369.19958496094;586.0;200443;576.0;0.0;Calculated values ==>;1557719201.774;339.36;338.16;295.26000000000005;295.26000000000005;292.86;277.16;273.7412296467126;278.16;276.26000000000005;271.56;276.96000000000004;346.76;295.76000000000005;270.96000000000004;274.16;300.96000000000004;289.76000000000005;298.86;329.66;295.16;278.16;330.76000000000005;331.76000000000005;275.46000000000004;242.77792619122317;267.8393353686513;273.7412296467126;292.16;6390000.0;3540000.0;3590000.0;1410000.0;3590000.0;3020000.0;6409999.999999999;0.0;0.0;0.15166666666666667;0.011000000000000001;0.0;0.0;0.0;6042.2939453125;3207.369140625;1369.19958496094;15291.7705078125;487982.4702198918;486056.156392673;260455.62303931246;260455.62303931246;251235.85337277525;430542.39183029096;437240.5822781351;439409.05671372375;472358.58907936385;527256.6740192041;471317.03812620445;438488.69466843555;443285.3374463631;469986.17777001124;455902.61431192263;402106.9466044013;473397.7041872544;462449.46005367924;437240.5822781351;241669.27786274583;245852.32104278926;470880.6574889378;201347.0064460268;201539.25722572318;273.7021928358814;2146088.712933282;809804.8766718269;190973.26950869008;777065.4511113588;0;9;11;7;29;33;9;10;90;102;1102500459004.5544;424913179019.9944;927730968339.7856;36106.07762393404;2964.870161472021;-0.0;0.0;3466872.0193853374;763087.3674465762;0.0;575437.1641036118;3.679391004130987;0.2822288496579231
5087;2019-05-13 05:47:41.794;655;647;217;219;198;40;60;31;-12;39;737;226;-17;12;278;166;256;563;195;220;60;23;645;355;360;141;360;305;647;-2.0;-1.0;879.0;75.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;15167.7451171875;6077.193359375;3240.765625;1376.1787109375;617.0;200444;572.0;0.0;Calculated values ==>;1557719261.794;338.66;337.86;294.86;295.06;292.96000000000004;277.16;273.8482719121499;279.16;276.26000000000005;271.96000000000004;277.06;346.86;295.76000000000005;271.46000000000004;274.36;300.96000000000004;289.76000000000005;298.76000000000005;329.46000000000004;295.16;279.16;330.36;334.86;275.46000000000004;242.77792619122317;268.19934244402924;273.8482719121499;292.66;6450000.0;3550000.0;3600000.0;1410000.0;3600000.0;3050000.0;6470000.0;0.0;0.0;0.1465;0.0125;0.0;0.0;0.0;6077.193359375;3240.765625;1376.1787109375;15167.7451171875;486339.823407636;484968.6551777477;258458.04618241332;259262.98467391793;251337.27063468003;430477.46260093397;438709.7716932626;439361.0270025769;472456.96783784614;527128.0735748672;470912.55056296923;438590.5995609556;442963.5195641987;469849.3676383628;455736.23341735575;397848.8200081519;472328.7851324282;462298.19722436205;438709.7716932626;239996.17471937067;258822.4845140824;470880.6574889378;201585.82439054042;201539.25722572318;273.79992958303586;2146342.6268398417;809905.9060645764;190996.15528719945;777119.2034792074;0;9;11;7;29;33;9;10;90;102;1102716230904.4858;424997807219.96747;927913129039.7278;34834.06718266334;3366.185413729967;-0.0;0.0;3467463.3843144956;763140.1438292849;0.0;575437.1641036118;3.5720741292808866;0.28468108527423686
5088;2019-05-13 05:48:41.765;649;643;217;218;195;41;52;32;-9;39;738;226;-13;16;278;165;256;569;196;221;53;23;646;357;361;141;361;308;648;168.0;-1.0;1032.0;154.0;2.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;14758.8271484375;6067.66943359375;3294.72875976562;1388.3564453125;634.0;200445;568.0;0.0;Calculated values ==>;1557719321.765;338.06000000000006;337.46000000000004;294.86;294.96000000000004;292.66;277.26000000000005;274.0616903277293;278.36;276.36;272.26000000000005;277.06;346.96000000000004;295.76000000000005;271.86;274.76000000000005;300.96000000000004;289.66;298.76000000000005;330.06;295.26000000000005;278.46000000000004;329.96000000000004;336.56;275.46000000000004;242.77792619122317;268.5567601203482;274.0616903277293;292.76000000000005;6459999.999999999;3570000.0000000005;3610000.0;1410000.0;3610000.0;3080000.0;6480000.0;0.028;0.0;0.17200000000000001;0.025666666666666667;0.0003333333333333333;0.028333333333333335;0.0;6067.66943359375;3294.72875976562;1388.3564453125;14758.8271484375;485367.3561398975;484278.0649870175;258401.31572496484;258801.165002596;250243.56032643255;430346.717906069;437121.9238134391;439161.1069816975;472456.96783784614;526999.4638333253;470505.9953415657;438540.82570523745;442936.2754991869;469712.3226808355;455262.1006954997;397177.01632485323;473142.2549882769;462280.22558120737;437293.7973737539;238323.1353838712;265937.0223246507;470880.6574889378;202055.197993321;202718.0934960462;273.9919287853202;2146591.894405281;810007.0643380374;191019.18194530963;777173.6396090713;0;9;11;7;29;33;9;10;90;102;1102932426360.1873;425082366330.24176;928096940155.3241;40782.21634600076;6899.853460387498;-0.0;6646.311609868386;3468093.2154470244;763225.6528041901;0.0;575492.5232640074;5.053448175705764;0.365464909315494
5089;2019-05-13 05:49:41.795;644;641;218;219;195;42;42;32;-14;39;741;227;-14;18;278;164;256;578;202;221;43;23;657;358;363;142;363;310;660;-3.0;-1.0;806.0;158.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;14922.2783203125;6219.25244140625;3353.50219726562;1398.14685058594;642.0;200446;562.0;0.0;Calculated values ==>;1557719381.795;337.56000000000006;337.26;294.96000000000004;295.06;292.66;277.36;274.1680685717883;277.36;276.36;271.76000000000005;277.06;347.26;295.86;271.76000000000005;274.96000000000004;300.96000000000004;289.56;298.76000000000005;330.96000000000004;295.26000000000005;277.46000000000004;329.36;337.36;275.46000000000004;242.98782864720522;268.7936212382143;274.1680685717883;293.36;6570000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3100000.0;6600000.0;0.0;0.0;0.13433333333333333;0.026333333333333334;0.0;0.0;0.0;6219.25244140625;3353.50219726562;1398.14685058594;14922.2783203125;483425.79204712657;482648.45510419115;258132.29489591488;258523.29035983837;249773.26211415927;430280.9020939914;434896.4795471851;437934.0026956884;472325.50216173066;527158.8296010264;470354.51264927053;437934.0026956884;442820.52857386705;469437.5237767039;454953.4575107284;276748.67185934767;473048.8539675094;461976.67714593874;435074.67720794375;235813.6939595721;269285.52512055053;470746.7058464142;202237.65753301946;202718.0934960462;274.06749158858463;2146839.360622009;810109.5065491213;191042.4144165281;777229.0692346492;0;9;11;7;29;33;9;10;90;102;1103149734960.0837;425167308780.2013;928282432855.2357;31661.87570018519;7070.738272252729;-0.0;0.0;3468697.2180641717;763342.1326127055;0.0;575547.9368870283;3.5304859869868555;0.3218492554966499
