;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5090;2019-05-13 05:50:41.776;643;639;222;221;196;44;37;33;-16;40;744;229;-17;20;278;162;258;587;204;220;37;23;657;360;365;142;365;310;660;0.0;-1.0;907.0;180.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;15028.4072265625;6193.95263671875;3320.13061523438;1409.23156738281;646.0;200447;556.0;0.0;Calculated values ==>;1557719441.776;337.46000000000004;337.06;295.36;295.26000000000005;292.76000000000005;277.56;274.38016830617;276.86;276.46000000000004;271.56;277.16;347.56000000000006;296.06;271.46000000000004;275.16;300.96000000000004;289.36;298.96000000000004;331.86;295.16;276.86;328.76000000000005;337.76;275.46000000000004;242.98782864720522;268.7936212382143;274.38016830617;293.56;6570000.0;3600000.0;3650000.0;1420000.0;3650000.0;3100000.0;6600000.0;0.0;0.0;0.15116666666666667;0.030000000000000002;0.0;0.0;0.0;6193.95263671875;3320.13061523438;1409.23156738281;15028.4072265625;483278.8296961487;482352.5468548491;259713.56098258847;259313.8383780246;250115.6404756605;430148.3826014536;433500.59072566376;437618.5379703155;472424.0149512065;527473.8872251292;470595.7348911075;437460.313363465;443116.8767534241;469161.7719456585;454332.15923965833;278120.47490093403;474458.67493788997;461537.0928964145;433500.59072566376;233304.39079467155;270959.89632461156;470746.7058464142;202741.70880021193;202718.0934960462;274.27250033196736;2147088.870631479;810212.9171676113;191065.8018282973;777284.665230395;0;9;11;7;29;33;9;10;90;102;1103368065799.8894;425252481800.1255;928468373955.0702;35505.54734288066;8040.14991138607;-0.0;0.0;3469256.7693416663;763468.0168048354;0.0;575547.9368870283;3.986491094917833;0.36716787873378215
5091;2019-05-13 05:51:41.776;642;638;226;225;199;46;38;34;-17;40;746;230;-18;19;279;162;259;590;205;217;38;23;655;363;367;142;367;310;657;-1.0;-2.0;626.0;188.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;1;0;15168.7060546875;6177.1337890625;3350.0048828125;1394.13391113281;647.0;200448;549.0;0.0;Calculated values ==>;1557719501.776;337.36;336.96000000000004;295.76000000000005;295.66;293.06;277.76000000000005;274.69669130483857;276.96000000000004;276.56;271.46000000000004;277.16;347.76;296.16;271.36;275.06;301.06;289.36;299.06;332.16;294.86;276.96000000000004;328.06;337.86;275.46000000000004;242.98782864720522;268.7936212382143;274.69669130483857;293.66;6550000.0;3629999.9999999995;3670000.0000000005;1420000.0;3670000.0000000005;3100000.0;6570000.0;0.0;0.0;0.10433333333333333;0.03133333333333333;0.0;0.0;0.0;6177.1337890625;3350.0048828125;1394.13391113281;15168.7060546875;483354.8899770166;482542.1055955837;261533.10405247487;261116.83472129222;251274.68197198378;429947.3805835815;433182.4302400453;437460.313363465;472424.0149512065;527683.8733796343;470716.2401466411;437301.7563972805;442968.8239516501;469013.89475475706;453819.4738760611;392800.14983344934;475292.32298906206;460823.58251197264;433182.4302400453;230377.04089860234;271378.50176498963;470746.7058464142;203414.55619833447;202718.0934960462;274.5470896547632;2147340.5132421562;810316.0095544928;191089.16320728493;777340.2496928788;0;9;11;7;29;33;9;10;90;102;1103587665799.8894;425337681800.1255;928654373955.0702;24418.773997561955;8376.407355639833;-0.0;0.0;3469756.13868617;763604.8214487273;0.0;575547.9368870283;3.002871790255208;0.29770648228556024
5092;2019-05-13 05:52:41.786;641;636;227;227;203;48;39;35;-16;41;748;231;-17;19;279;162;258;582;206;213;39;23;642;364;369;142;369;311;644;170.0;-2.0;713.0;147.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;1;0;15231.3134765625;6016.07177734375;3174.58325195312;1408.1926269531198;647.0;200449;543.0;0.0;Calculated values ==>;1557719561.786;337.26;336.76000000000005;295.86;295.86;293.46000000000004;277.96000000000004;274.8017692304317;277.06;276.66;271.56;277.26000000000005;347.96000000000004;296.26000000000005;271.46000000000004;275.06;301.06;289.36;298.96000000000004;331.36;294.46000000000004;277.06;327.46000000000004;337.86;275.46000000000004;242.98782864720522;268.91163127593666;274.8017692304317;293.76000000000005;6420000.0;3640000.0;3690000.0;1420000.0;3690000.0;3110000.0;6440000.000000001;0.028333333333333332;0.0;0.11883333333333333;0.0245;0.0;0.028333333333333332;0.0;6016.07177734375;3174.58325195312;1408.1926269531198;15231.3134765625;484650.4809224265;483703.3249537161;262832.5972807316;262832.5972807316;253267.74690304746;429879.7862731237;432862.1520614866;437389.9950341223;472522.5091947854;527816.5067094351;470701.25341612834;437231.03110804653;442762.7716994148;468736.6715136096;453647.6657075979;400979.6800091518;475647.4896571246;459967.0695638515;432862.1520614866;227868.02628245065;271378.50176498963;470746.7058464142;203808.78989200763;203808.78989200763;274.70407541264194;2147593.8889604593;810417.6365358711;191112.51982055212;777394.6303225878;0;9;11;7;29;33;9;10;90;102;1103808502599.8542;425422896000.11194;928840705005.0405;27757.23321105463;6539.978940882962;-0.0;6489.845261468571;3470191.011212849;763729.1453850484;0.0;575602.0279445392;3.8482539551697985;0.2912586101850556
5093;2019-05-13 05:53:41.797;635;631;226;226;205;50;41;36;-15;42;749;232;-16;18;279;162;256;562;204;103;40;23;634;365;370;143;370;313;637;-1.0;0.0;546.0;103.0;2.0;6;100;0;1;0;0;1;0;0;0;1;0;0;0;0;15255.55859375;5926.16162109375;3299.02319335938;1406.85314941406;646.0;200450;537.0;0.0;Calculated values ==>;1557719621.797;336.66;336.26000000000005;295.76000000000005;295.76000000000005;293.66;278.16;274.9066339382667;277.26000000000005;276.76000000000005;271.66;277.36;348.06000000000006;296.36;271.56;274.96000000000004;301.06;289.36;298.76000000000005;329.36;283.46000000000004;277.16;326.86;337.76;275.46000000000004;243.1966462407574;269.14681796795327;274.9066339382667;293.56;6340000.0;3650000.0;3700000.0;1430000.0;3700000.0;3130000.0;6370000.0;0.0;0.0;0.091;0.017166666666666667;0.0003333333333333333;0.0003333333333333333;0.0;5926.16162109375;3299.02319335938;1406.85314941406;15255.55859375;484667.70097235066;483756.962136165;262891.2519478639;262891.2519478639;254340.16835275164;429811.8947417682;432980.8147056428;437089.72060350876;472489.7604950056;527766.9071892768;470550.6955230393;436929.5940270328;442198.2301569956;468597.6943912018;453475.3951927411;404249.51347925205;473434.3994945585;443620.6131974555;432794.5550643631;225359.1397227605;270959.89632461156;470612.52513297374;204024.3195242058;262891.2519478639;274.79193430887915;2147847.99280453;810517.1733924674;191135.9828360875;777448.5869331238;0;9;11;7;29;33;9;10;90;102;1104030243244.5513;425508411674.99506;929027939324.7847;21208.951498216567;4576.430862950516;-0.0;56.6344343721664;3470599.137560984;763821.7991166909;0.0;575656.5919434961;2.4305798082515246;0.22163986664548999
5094;2019-05-13 05:54:41.777;628;627;229;231;207;47;47;37;-13;43;751;231;-14;19;278;162;255;559;208;133;47;23;667;358;364;143;363;314;670;-2.0;-2.0;0.0;63.0;2.0;1;100;0;1;0;0;1;0;0;0;1;0;0;0;0;16271.9990234375;6318.9345703125;3473.4150390625;1418.46228027344;645.0;200451;532.0;0.0;Calculated values ==>;1557719681.777;335.96000000000004;335.86;296.06;296.26000000000005;293.86;277.86;274.1680685717883;277.86;276.86;271.86;277.46000000000004;348.26;296.26000000000005;271.76000000000005;275.06;300.96000000000004;289.36;298.66;329.06;286.46000000000004;277.86;326.36;337.66;275.46000000000004;243.1966462407574;269.2639976450953;274.1680685717883;293.96000000000004;6670000.0;3579999.9999999995;3640000.0;1430000.0;3629999.9999999995;3140000.0;6700000.0;0.0;0.0;0.0;0.0105;0.0003333333333333333;0.0003333333333333333;0.0;6318.9345703125;3473.4150390625;1418.46228027344;16271.9990234375;479910.4115200244;479412.0205291812;261962.78923829485;262795.5918540103;253554.08357470468;430280.9020939914;435544.0976640484;437179.3288687813;472588.3698738022;527899.9299227344;470293.59614836087;437019.13673288765;442139.7394027526;469437.5237767039;454671.7010468359;274739.88940091705;468715.9068298719;449410.5940142182;435544.0976640484;223268.49639005636;270541.29595472733;470612.52513297374;200520.5781633736;261962.78923829485;273.3958646098006;2148110.6348748747;810619.1818466055;191159.51928324395;777505.0051060835;0;9;11;7;29;33;9;10;90;102;1104250369844.6213;425594183075.02234;929215976624.8445;0.0;2835.9654431808017;-0.0;57.86043614191784;3470775.8199097714;763883.5484959385;0.0;575657.5457493761;0.258128127365579;0.043030177036147185
5095;2019-05-13 05:55:41.788;629;628;232;232;204;43;51;38;-14;43;752;231;-15;20;277;161;258;575;209;152;51;22;667;361;365;142;365;312;669;195.0;-1.0;645.0;126.0;0.0;1;100;0;1;0;0;1;0;0;0;1;0;0;1;0;16656.359375;6295.99072265625;3429.83349609375;1405.71875;644.0;200452;528.0;0.0;Calculated values ==>;1557719741.788;336.06;335.96000000000004;296.36;296.36;293.56;277.46000000000004;274.4858918419099;278.26000000000005;276.96000000000004;271.76000000000005;277.46000000000004;348.36;296.26000000000005;271.66;275.16;300.86;289.26000000000005;298.96000000000004;330.66;288.36;278.26000000000005;325.96000000000004;337.56000000000006;275.36;242.98782864720522;269.02936301313275;274.4858918419099;294.06;6670000.0;3610000.0;3650000.0;1420000.0;3650000.0;3120000.0;6690000.000000001;0.0325;0.0;0.1075;0.021;0.0;0.0325;0.0;6295.99072265625;3429.83349609375;1405.71875;16656.359375;480061.26105051115;479679.32460094354;263283.49475308514;263283.49475308514;252533.36033113144;430081.6785162784;436011.88369366544;437478.7579247441;472719.4423773052;528159.431609486;470565.6003628679;437319.724394416;442705.0933822002;469033.2980751329;454019.4663252484;276566.03815084574;471435.77027472213;452029.09594127483;436011.88369366544;221596.04284303306;270122.7006405761;470647.8646651888;203010.35624957323;203010.35624957323;274.3812954301087;2148385.088169458;810724.3254971234;191183.05843994525;777562.5427239895;0;9;11;7;29;33;9;10;90;102;1104469109940.1914;425679698750.24524;929403811055.334;25205.353180080867;5620.387676727928;-0.0;7572.549641932997;3470985.903028331;763954.0310248832;0.0;575721.1441577633;3.449502967067437;0.24802705544106127
5096;2019-05-13 05:56:41.788;634;629;233;233;207;43;44;37;-14;44;753;232;-16;19;277;162;259;579;207;155;44;22;673;359;364;141;364;312;676;367.0;-1.0;414.0;47.0;0.0;1;100;0;1;0;0;1;0;0;0;1;0;0;1;0;17160.333984375;6385.9609375;3518.85034179688;1407.77490234375;643.0;200453;522.0;0.0;Calculated values ==>;1557719801.788;336.56;336.06;296.46000000000004;296.46000000000004;293.86;277.46000000000004;274.27422755570615;277.56;276.86;271.76000000000005;277.56;348.46000000000004;296.36;271.56;275.06;300.86;289.36;299.06;331.06;288.66;277.56;325.36;337.46000000000004;275.36;242.77792619122317;269.02936301313275;274.27422755570615;293.86;6730000.0;3590000.0;3640000.0;1410000.0;3640000.0;3120000.0;6759999.999999999;0.06116666666666667;0.0;0.06899999999999999;0.007833333333333333;0.0;0.06116666666666667;0.0;6385.9609375;3518.85034179688;1407.77490234375;17160.333984375;480125.7236445107;479019.4267097067;263247.51361954777;263247.51361954777;253296.90254548358;430214.79039162316;435011.12638877804;437478.7579247441;472948.58913472976;528264.47524665;470686.37477655674;437160.35228701105;442555.91306046274;469171.5215608226;454502.1527430527;276357.04542861314;471186.4796505779;452640.01661940204;435011.12638877804;219087.46209138638;269704.110367413;470781.97481897497;202635.09701351193;202635.09701351193;274.2265124867421;2148666.893947453;810830.0084276247;191206.50422038144;777620.4484226386;0;9;11;7;29;33;9;10;90;102;1104687809940.1914;425764598750.24524;929591011055.334;16204.212602875019;2100.4838761427936;-0.0;14213.667130120444;3471330.982743189;764018.371621157;0.0;575902.6959641972;2.8745295803282196;0.11796123416558348
5097;2019-05-13 05:57:41.839;640;633;229;230;207;43;47;37;-14;44;755;232;-16;19;277;163;261;586;207;161;47;22;676;359;364;141;364;312;679;448.0;-1.0;645.0;21.0;0.0;1;100;2;1;0;0;1;0;0;0;1;0;0;0;0;17177.47265625;6526.7822265625;3544.1025390625;1403.36083984375;642.0;200454;517.0;0.0;Calculated values ==>;1557719861.839;337.16;336.46000000000004;296.06;296.16;293.86;277.46000000000004;274.27422755570615;277.86;276.86;271.76000000000005;277.56;348.66;296.36;271.56;275.06;300.86;289.46000000000004;299.26000000000005;331.76000000000005;289.26000000000005;277.86;324.86;337.36;275.36;242.77792619122317;269.02936301313275;274.27422755570615;293.86;6759999.999999999;3590000.0;3640000.0;1410000.0;3640000.0;3120000.0;6790000.000000001;0.07466666666666667;0.0;0.1075;0.0035;0.0;0.07466666666666667;0.0;6526.7822265625;3544.1025390625;1403.36083984375;17177.47265625;480688.61858342175;479281.44157880347;261418.13205332926;261822.56459763;253170.6681518116;430214.79039162316;435544.0976640484;437478.7579247441;472948.58913472976;528474.5316330596;470686.37477655674;437160.35228701105;442555.91306046274;469171.5215608226;454643.4832580543;277180.12002940295;471931.8117428966;453504.26709067414;435544.0976640484;216997.06728235667;269285.52512055053;470781.97481897497;202717.23834021678;202717.23834021678;274.2583857226064;2148953.2855616817;810937.7060857072;191229.95026373092;777679.3563924441;0;9;11;7;29;33;9;10;90;102;1104906395579.754;425849270660.0758;929778370174.9591;25236.86335533669;938.2265776756536;-0.0;17384.405496179428;3471676.618583104;764043.7157324206;0.0;576166.2370552367;3.7962840370464823;0.15387278346294836
5098;2019-05-13 05:58:41.789;646;638;226;227;204;43;50;37;-16;44;756;232;-17;17;277;164;262;594;204;166;50;22;684;360;365;141;365;310;687;332.0;-1.0;862.0;146.0;0.0;5;100;7;1;0;0;1;0;0;0;1;0;0;0;0;17269.8828125;6950.12548828125;3706.751953125;1405.6833496093802;640.0;200455;511.0;0.0;Calculated values ==>;1557719921.789;337.76;336.96000000000004;295.76000000000005;295.86;293.56;277.46000000000004;274.38016830617;278.16;276.86;271.56;277.56;348.76;296.36;271.46000000000004;274.86;300.86;289.56;299.36;332.56;289.76000000000005;278.16;324.26000000000005;337.16;275.36;242.77792619122317;268.7936212382143;274.38016830617;293.56;6840000.000000001;3600000.0;3650000.0;1410000.0;3650000.0;3100000.0;6870000.0;0.05533333333333333;0.0;0.14366666666666666;0.024333333333333332;0.0;0.05533333333333333;0.0;6950.12548828125;3706.751953125;1405.6833496093802;17269.8828125;480684.26444075414;479119.7806302007;259784.75687096792;260172.7491657442;251807.52006633757;430148.3826014536;435835.70984594146;437618.5379703155;472948.58913472976;528733.1881184353;470957.04053920525;437460.313363465;442671.98866168805;469033.2980751329;454615.39246030693;276713.0949272723;472210.9954712133;454048.7298407423;435835.70984594146;214488.6975840042;268448.3696465944;470781.97481897497;202783.39613007847;202783.39613007847;274.28867258726996;2149240.1076397365;811049.9200604499;191253.33945807698;777739.7298267708;0;9;11;7;29;33;9;10;90;102;1105124913329.9277;425933800160.14307;929964814675.1074;33737.98204438072;6521.298748096481;-0.0;12895.561358944418;3472167.666080955;764105.8266412589;0.0;576418.3598350157;4.4065968306673415;0.2803026865813528
5099;2019-05-13 05:59:41.800;652;644;221;222;199;44;51;37;-18;44;756;230;-19;16;277;163;264;601;203;163;51;22;684;361;366;140;366;309;686;-2.0;-1.0;1115.0;92.0;0.0;21;100;8;1;0;0;1;0;0;0;1;0;0;0;0;17073.083984375;7015.0234375;4231.55859375;1385.28564453125;638.0;200456;505.0;0.0;Calculated values ==>;1557719981.8;338.36;337.56000000000006;295.26000000000005;295.36;293.06;277.56;274.4858918419099;278.26000000000005;276.86;271.36;277.56;348.76;296.16;271.26000000000005;274.76000000000005;300.86;289.46000000000004;299.56;333.26000000000005;289.46000000000004;278.26000000000005;323.66;336.96000000000004;275.36;242.56692532238324;268.67533136820026;274.4858918419099;293.46000000000004;6840000.000000001;3610000.0;3660000.0;1400000.0;3660000.0;3090000.0;6859999.999999999;0.0;0.0;0.18583333333333335;0.015333333333333334;0.0;0.0;0.0;7015.0234375;4231.55859375;1385.28564453125;17073.083984375;481591.4272929348;480151.9785612856;257932.1341693581;258308.55718137333;250152.30025953008;430081.6785162784;435774.5086269614;437530.6787186241;473079.08457772195;528809.9481542946;470851.63558866474;437372.52749135875;442730.14272439573;468894.83285808144;454303.793856829;277929.8543245434;473456.60262019496;453446.6530995133;435774.5086269614;211980.4382156667;267611.2341011182;470915.85626126267;203115.67636693016;202783.39613007847;274.4220869195345;2149526.351497741;811166.3176369831;191276.60179697676;777805.8945425454;0;9;11;7;29;33;9;10;90;102;1105344253534.628;426018115615.02783;930150548719.8536;43562.12127035647;4106.269425046433;-0.0;0.0;3472811.951705077;764194.4059458099;0.0;576525.8425477454;3.773661339628839;0.3111822947662724
5100;2019-05-13 06:00:41.810;659;650;216;216;194;45;44;37;-19;44;756;229;-20;13;278;157;265;606;201;161;45;21;677;364;368;140;368;308;679;240.0;0.0;1184.0;126.0;0.0;42;100;10;1;0;0;1;0;0;0;1;0;0;0;0;16635.798828125;7092.84765625;4922.39013671875;1384.8723144531198;636.0;200457;500.0;0.0;Calculated values ==>;1557720041.81;339.06000000000006;338.16;294.76000000000005;294.76000000000005;292.56;277.66;274.8017692304317;277.56;276.86;271.26000000000005;277.56;348.76;296.06;271.16;274.46000000000004;300.96000000000004;288.86;299.66;333.76000000000005;289.26000000000005;277.66;323.16;336.76000000000005;275.26000000000005;242.56692532238324;268.5567601203482;274.8017692304317;293.26000000000005;6770000.0;3640000.0;3679999.9999999995;1400000.0;3679999.9999999995;3080000.0;6790000.000000001;0.04;0.0;0.19733333333333333;0.021;0.0;0.04;0.0;7092.84765625;4922.39013671875;1384.8723144531198;16635.798828125;483421.04636734084;481853.8474987845;256411.74751524028;256411.74751524028;248738.52988447613;429879.7862731237;434033.169636506;437601.09044165985;473079.08457772195;528886.6670609541;470866.703515438;437443.34373287327;442491.83973573893;468746.33717176894;452928.8433368577;279648.52981729375;475105.3053722248;452810.80125636526;434215.1450557785;209890.3038832737;266774.11836628895;470817.3119576869;203878.36956147096;203878.36956147096;274.7309129010746;2149807.30567236;811283.9028236778;191299.6902940729;777882.1901624382;0;9;11;7;29;33;9;10;90;102;1105564490234.593;426102129615.01447;930335679569.8242;46121.28358702394;5605.717790320536;-0.0;9213.471019772302;3473559.4379723878;764275.3526614628;0.0;576602.6342693855;4.547759078738011;0.31000230386010635
5101;2019-05-13 06:01:41.800;662;655;215;215;190;45;43;38;-19;44;755;228;-20;12;278;151;265;607;200;163;43;21;683;362;367;141;367;308;685;-2.0;-2.0;1145.0;116.0;0.0;48;100;16;1;0;0;1;0;0;0;1;0;0;0;0;16867.205078125;7524.912109375;5145.150390625;1391.88903808594;635.0;200458;495.0;0.0;Calculated values ==>;1557720101.8;339.36;338.66;294.66;294.66;292.16;277.66;274.5913991737795;277.46000000000004;276.96000000000004;271.26000000000005;277.56;348.66;295.96000000000004;271.16;274.36;300.96000000000004;288.26000000000005;299.66;333.86;289.46000000000004;277.46000000000004;322.66;336.66;275.26000000000005;242.77792619122317;268.5567601203482;274.5913991737795;293.16;6830000.0;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3080000.0;6850000.0;0.0;0.0;0.19083333333333333;0.01933333333333333;0.0;0.0;0.0;7524.912109375;5145.150390625;1391.88903808594;16867.205078125;483203.0920066375;481930.87189084763;255765.79450187235;255765.79450187235;247224.86947885292;430014.67791919125;434098.11877146957;437601.09044165985;472948.58913472976;528781.9076996768;470746.5369581862;437443.34373287327;442343.2040964072;468885.05793101527;452411.93249857856;278707.7207072668;474531.79110632924;453273.839974596;434098.11877146957;207800.24178383037;266355.56789118156;470683.2724168255;203333.00182664546;203878.36956147096;274.51086035532234;2150086.450839673;811405.6971859665;191322.82611540143;777966.0723508175;0;9;11;7;29;33;9;10;90;102;1105784953484.6282;426186415565.0279;930520448769.8536;44706.16024403191;5168.771898076814;-0.0;0.0;3474316.207188539;764365.1251109781;0.0;576679.4003980749;3.5468001725809897;0.2943828983808304
5102;2019-05-13 06:02:41.781;664;659;217;216;189;45;46;39;-18;45;755;228;-21;10;278;148;265;612;200;164;46;21;672;363;368;139;368;307;673;199.0;-1.0;979.0;67.0;0.0;69;100;17;1;0;0;1;0;0;0;1;0;0;0;0;17174.505859375;7489.1962890625;5749.80322265625;1383.45837402344;633.0;200459;490.0;0.0;Calculated values ==>;1557720161.781;339.56000000000006;339.06000000000006;294.86;294.76000000000005;292.06;277.66;274.69669130483857;277.76000000000005;277.06;271.36;277.66;348.66;295.96000000000004;271.06;274.16;300.96000000000004;287.96000000000004;299.66;334.36;289.56;277.76000000000005;322.16;336.46000000000004;275.26000000000005;242.35481222062532;268.43790593516167;274.69669130483857;293.16;6720000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3070000.0;6730000.0;0.033166666666666664;0.0;0.16316666666666665;0.011166666666666667;0.0;0.033166666666666664;0.0;7489.1962890625;5749.80322265625;1383.45837402344;17174.505859375;484710.1251965646;483863.1458007036;257076.36948276692;256701.49187765806;247300.88556192417;429947.3805835815;434396.59224347654;437985.2681005028;473307.3401624125;528858.648623613;470881.87880656944;437514.20447033056;442253.9184824793;468746.33717176894;451800.50639632315;280521.0278859876;476762.50500015897;453245.1519232265;434396.59224347654;205710.24989127388;265518.4816520846;470951.1231468757;203675.14410817958;203675.14410817958;274.64776599093045;2150370.0419316073;811530.7751352784;191345.9466866483;778056.8348802753;0;9;11;7;29;33;9;10;90;102;1106005383659.432;426270388964.9531;930704890344.6895;38231.601898080735;2984.581765932107;-0.0;7652.261363154015;3475007.136342236;764433.04820899;0.0;576743.1490492435;3.3420130465765707;0.21519774003620787
5103;2019-05-13 06:03:41.781;662;659;220;219;191;44;49;39;-20;45;756;227;-21;8;278;150;265;608;200;169;49;21;671;362;367;135;366;306;672;-2.0;-1.0;367.0;0.0;0.0;72;100;19;1;0;0;1;0;0;0;1;0;0;0;0;17243.01953125;7525.98974609375;5928.21923828125;1384.11779785156;632.0;200460;486.0;0.0;Calculated values ==>;1557720221.781;339.36;339.06000000000006;295.16;295.06;292.26000000000005;277.56;274.5913991737795;278.06;277.06;271.16;277.66;348.76;295.86;271.06;273.96000000000004;300.96000000000004;288.16;299.66;333.96000000000004;290.06;278.06;321.76000000000005;336.36;275.26000000000005;241.49495122638035;268.3187672390254;274.5913991737795;293.16;6709999.999999999;3620000.0000000005;3670000.0000000005;1350000.0;3660000.0;3060000.0;6720000.0;0.0;0.0;0.06116666666666667;0.0;0.0;0.0;0.0;7525.98974609375;5928.21923828125;1384.11779785156;17243.01953125;484525.4631970002;483973.4162426348;258267.7012503985;257884.72946853164;247992.26317249157;430014.67791919125;435179.4868428049;437898.67151236854;473825.7953575257;529039.9816895401;470897.161232346;437742.05038880615;442165.11039823265;469023.5357955699;452267.28390789893;280707.27396278875;476263.1057356667;454136.30299986363;435179.4868428049;204038.30555042345;265099.94585879904;471484.10707214737;203541.3894073567;203675.14410817958;274.5913991737795;2150656.854643196;811655.9016855713;191369.00982141393;778154.1517341165;0;9;11;7;29;33;9;10;90;102;1106225883659.432;426352588964.9531;930888790344.6895;14334.853755423224;0.0;-0.0;0.0;3475445.190139348;764457.9197237061;0.0;576806.9178939365;0.9660694204816678;0.07077081861189163
5104;2019-05-13 06:04:41.812;659;657;225;224;193;42;56;38;-22;45;762;227;-23;6;277;152;265;607;198;176;55;20;660;360;365;132;365;305;661;535.0;-1.0;912.0;32.0;0.0;69;100;18;1;0;0;1;0;0;0;1;0;0;1;0;17167.48046875;7353.45263671875;5659.9306640625;1387.76745605469;631.0;200461;482.0;0.0;Calculated values ==>;1557720281.812;339.06000000000006;338.86;295.66;295.56;292.46000000000004;277.36;274.38016830617;278.76000000000005;276.96000000000004;270.96000000000004;277.66;349.36;295.86;270.86;273.76000000000005;300.86;288.36;299.66;333.86;290.76000000000005;278.66;321.36;336.26000000000005;275.16;240.83765695389522;268.19934244402924;274.38016830617;292.96000000000004;6600000.0;3600000.0;3650000.0;1320000.0;3650000.0;3050000.0;6609999.999999999;0.08916666666666666;0.0;0.152;0.005333333333333333;0.0;0.08916666666666666;0.0;7353.45263671875;5659.9306640625;1387.76745605469;17167.48046875;485288.81025624176;484888.00097780756;260870.64319417553;260462.49789325803;249056.03330302186;430148.3826014536;436885.87441916775;437812.597326149;474212.47449241596;529743.8013911427;471032.2460748457;437656.05685647397;442076.7812560851;469033.2980751329;452905.4805194307;393900.9186767446;477424.1806825281;455469.771500397;436711.97675382043;202366.40377179522;264681.4149301396;471784.17857572425;202966.92088296235;202966.92088296235;274.3598169817306;2150943.756966838;811779.961103311;191392.1207997553;778250.7695436135;0;9;11;7;29;33;9;10;90;102;1106445597119.9346;426432730350.1365;931072185050.109;35696.54281936437;1433.6920410280634;-0.0;20842.267481818177;3475862.33385805;764469.8733302495;0.0;576980.6931942231;4.0255465220161115;0.16639437827170234
5105;2019-05-13 06:05:41.802;656;654;225;225;197;40;62;37;-22;45;770;227;-24;5;277;154;264;597;201;182;61;21;658;358;363;129;363;305;660;548.0;-1.0;1097.0;61.0;0.0;64;100;18;1;0;0;1;0;0;0;1;0;0;0;0;17038.244140625;7298.00439453125;5566.201171875;1393.38000488281;628.0;200462;478.0;0.0;Calculated values ==>;1557720341.802;338.76;338.56000000000006;295.66;295.66;292.86;277.16;274.1680685717883;279.36;276.86;270.96000000000004;277.66;350.16;295.86;270.76000000000005;273.66;300.86;288.56;299.56;332.86;291.36;279.26000000000005;320.96000000000004;335.96000000000004;275.26000000000005;240.16925963744896;268.19934244402924;274.1680685717883;293.26000000000005;6580000.0;3579999.9999999995;3629999.9999999995;1290000.0;3629999.9999999995;3050000.0;6600000.0;0.09133333333333334;0.0;0.18283333333333335;0.010166666666666666;0.0;0.09133333333333334;0.0;7298.00439453125;5566.201171875;1393.38000488281;17038.244140625;485070.3896311308;484559.40324809187;260931.63711735068;260931.63711735068;250459.65091504066;430280.9020939914;438373.2260056987;437812.597326149;474597.32880472485;530579.5801781024;471032.2460748457;437499.1961693786;441928.13359203225;469309.5044865895;453537.8608862984;394607.13247452915;476008.9559392613;456643.7635023736;438203.4745120459;200694.54348549087;263425.85118522606;472276.9222685092;202413.45408901497;202413.45408901497;274.13583865215617;2151228.757164011;811902.036229345;191415.29316589533;778344.3050504115;0;9;11;7;29;33;9;10;90;102;1106663960719.9692;426511017300.1489;931255154550.1381;43038.81002185601;2743.6119264915246;-0.0;21535.48853197016;3476518.352443841;764504.6783948399;0.0;577333.7823030663;4.721550513845615;0.22476667671474124
5106;2019-05-13 06:06:41.783;652;652;228;227;199;39;66;35;-23;45;778;227;-25;3;277;157;263;592;204;186;65;21;661;357;362;133;361;304;662;468.0;-1.0;641.0;61.0;0.0;59;100;17;1;0;0;1;0;0;0;1;0;0;0;0;16986.234375;7279.35400390625;5331.3369140625;1376.99951171875;628.0;200463;475.0;0.0;Calculated values ==>;1557720401.783;338.36;338.36;295.96000000000004;295.86;293.06;277.06;274.0616903277293;279.76000000000005;276.66;270.86;277.66;350.96000000000004;295.86;270.66;273.46000000000004;300.86;288.86;299.46000000000004;332.36;291.76000000000005;279.66;320.66;335.96000000000004;275.26000000000005;241.05796691057077;268.0796299477929;274.0616903277293;293.56;6609999.999999999;3570000.0000000005;3620000.0000000005;1330000.0;3610000.0;3040000.0;6620000.0;0.078;0.0;0.10683333333333334;0.010166666666666666;0.0;0.078;0.0;7279.35400390625;5331.3369140625;1376.99951171875;16986.234375;484156.5129508554;484046.13501750125;262051.4020654559;261634.1092127933;251072.18478967482;430346.717906069;439270.2411883451;437883.18805776763;474083.7854598241;531489.9788147744;471167.1022015707;437570.5891863215;441840.366412452;469584.7532979428;454135.31371311087;391335.20204893884;474991.5405642235;457363.58031028823;439102.8052736417;199440.67485045042;263425.85118522606;471749.2581616372;202112.76825111988;202112.76825111988;274.01433875994746;2151512.2046979037;812023.4757478614;191438.37235112273;778435.0891103212;0;9;11;7;29;33;9;10;90;102;1106881391844.7756;426589592410.079;931437796694.9755;25188.139849343537;2741.304314090259;-0.0;18485.222887756703;3477086.730315588;764550.3715560528;0.0;577667.1826210566;3.31825094961209;0.14295174045048786
5107;2019-05-13 06:07:41.773;650;650;231;230;201;38;69;34;-24;45;780;227;-25;4;276;159;263;594;206;190;69;22;657;356;361;137;361;303;659;508.0;-1.0;654.0;103.0;0.0;55;100;15;1;0;0;1;0;0;0;1;0;0;0;0;16884.3515625;7143.0869140625;5231.4140625;1365.12451171875;627.0;200464;472.0;0.0;Calculated values ==>;1557720461.773;338.16;338.16;296.26000000000005;296.16;293.26000000000005;276.96000000000004;273.955091788801;280.06;276.56;270.76000000000005;277.66;351.16;295.86;270.66;273.56;300.76000000000005;289.06;299.46000000000004;332.56;292.16;280.06;320.36;335.86;275.36;241.92719264551067;267.9596281332873;273.955091788801;293.76000000000005;6570000.0;3560000.0;3610000.0;1370000.0;3610000.0;3030000.0;6590000.000000001;0.08466666666666667;0.0;0.109;0.017166666666666667;0.0;0.08466666666666667;0.0;7143.0869140625;5231.4140625;1365.12451171875;16884.3515625;484304.9384772587;484084.2023082018;263531.88017786335;263098.993551647;251894.33724373288;430412.23801567365;439989.1224034124;437953.82195464283;473566.98283907154;531773.6079719749;471301.7307002258;437798.07955487026;442197.7884769968;469457.09229445044;454587.787147844;394561.9574537782;475667.1339766171;458077.9016770889;439989.1224034124;198186.82848740023;263007.33956846996;471316.13971061294;201788.98858096046;201788.98858096046;273.88368169099067;2151794.4125382807;812143.6427243623;191461.21957614942;778523.0973646524;0;9;11;7;29;33;9;10;90;102;1107098255694.81;426670578910.09186;931619866345.0044;25741.96683773138;4626.882761059035;-0.0;20167.611330300933;3477511.077135122;764611.762881429;0.0;577989.235888433;3.67815418056298;0.17205203053361245
5108;2019-05-13 06:08:41.774;649;648;233;232;204;38;71;34;-25;44;775;228;-26;5;276;161;263;589;206;192;71;23;643;356;361;141;361;302;644;485.0;139.0;834.0;124.0;0.0;53;100;12;1;0;0;1;0;0;0;1;0;0;0;0;16724.146484375;6821.3330078125;4943.23046875;1355.76489257812;627.0;200465;470.0;0.0;Calculated values ==>;1557720521.774;338.06000000000006;337.96000000000004;296.46000000000004;296.36;293.56;276.96000000000004;273.955091788801;280.26000000000005;276.56;270.66;277.56;350.66;295.96000000000004;270.56;273.66;300.76000000000005;289.26000000000005;299.46000000000004;332.06;292.36;280.26000000000005;320.16;335.86;275.46000000000004;242.77792619122317;267.8393353686513;273.955091788801;293.76000000000005;6430000.0;3560000.0;3610000.0;1410000.0;3610000.0;3020000.0;6440000.000000001;0.08083333333333333;0.023166666666666665;0.13899999999999998;0.020666666666666667;0.0;0.08083333333333333;0.0;6821.3330078125;4943.23046875;1355.76489257812;16724.146484375;485694.84900525515;485441.6859049454;265562.2598554165;265094.13907531276;253634.75713462342;430412.23801567365;440319.24944479857;438024.4983934438;472948.58913472976;531327.671585697;471555.1615254413;437869.15320432716;442552.9904358224;469457.09229445044;454869.0781991784;403257.93500419596;476715.44315576326;458352.99863763346;440319.24944479857;197350.94305643384;263007.33956846996;470880.6574889378;201794.5571320854;201794.5571320854;273.8858526819136;2152074.4880228466;812260.0148297402;191483.89403239248;778607.8874821222;0;9;11;7;29;33;9;10;90;102;1107314859304.5483;426753980299.9911;931801369369.7852;32835.96183532882;5561.112740708283;0.0;19280.74596194431;3477999.2346759643;764696.6642588406;0.0;578317.9776777431;4.396065320563261;0.23426809627171027
5109;2019-05-13 06:09:41.794;645;644;232;232;206;38;75;33;-25;43;766;229;-26;6;276;163;259;554;204;195;75;23;636;355;360;144;360;303;638;555.0;-1.0;959.0;123.0;0.0;42;100;10;1;0;0;1;0;0;0;1;0;0;1;0;16319.6484375;6579.99658203125;4570.005859375;1347.32678222656;626.0;200466;467.0;0.0;Calculated values ==>;1557720581.794;337.66;337.56000000000006;296.36;296.36;293.76000000000005;276.96000000000004;273.8482719121499;280.66;276.46000000000004;270.66;277.46000000000004;349.76;296.06;270.56;273.76000000000005;300.76000000000005;289.46000000000004;299.06;328.56;292.66;280.66;319.86;335.76000000000005;275.46000000000004;243.40439225979637;267.9596281332873;273.8482719121499;293.56;6360000.0;3550000.0;3600000.0;1440000.0;3600000.0;3030000.0;6380000.0;0.0925;0.0;0.15983333333333333;0.0205;0.0;0.0925;0.0;6579.99658203125;4570.005859375;1347.32678222656;16319.6484375;485883.7738812855;485522.0681551001;265583.0641836895;265583.0641836895;254667.56000119937;430477.46260093397;441189.06381045876;437798.07955487026;472457.08239583095;530313.5891873743;471540.11976617476;437642.0229114993;442493.0341924577;469594.5845458418;455317.5800407417;404775.324486149;472062.84171271714;458923.6217875544;441189.06381045876;196097.13278094304;262588.8327430989;470478.11419285595;201561.05354253633;201561.05354253633;273.790261941949;2152349.944768761;812371.7298022022;191506.42730493;778687.1908771545;0;9;11;7;29;33;9;10;90;102;1107531231404.4795;426839508799.9639;931982929869.7274;37758.5513243047;5512.799743331552;-0.0;22165.590949782825;3478587.718381311;764788.977623713;0.0;578663.478947278;5.236074112033148;0.2671024938163237
5110;2019-05-13 06:10:41.815;639;639;230;230;205;37;79;32;-25;43;754;228;-26;8;276;164;256;530;203;198;79;23;635;354;359;146;359;303;637;527.0;-1.0;653.0;121.0;0.0;32;100;10;1;0;0;1;0;0;0;1;0;0;0;0;16048.7119140625;6612.65966796875;4218.9501953125;1361.19921875;624.0;200467;466.0;0.0;Calculated values ==>;1557720641.815;337.06;337.06;296.16;296.16;293.66;276.86;273.7412296467126;281.06;276.36;270.66;277.46000000000004;348.56000000000006;295.96000000000004;270.56;273.96000000000004;300.76000000000005;289.56;298.76000000000005;326.16;292.96000000000004;281.06;319.76000000000005;335.56;275.46000000000004;243.81672145450628;267.9596281332873;273.7412296467126;293.46000000000004;6350000.0;3540000.0;3590000.0;1460000.0;3590000.0;3030000.0;6370000.0;0.08783333333333333;0.0;0.10883333333333334;0.020166666666666666;0.0;0.08783333333333333;0.0;6612.65966796875;4218.9501953125;1361.19921875;16048.7119140625;485132.7601432997;484912.77258927445;264719.41747792484;264719.41747792484;254340.16835275164;430542.39183029096;442047.3307318264;437798.07955487026;472193.8583601894;529060.7471719419;471420.95823879476;437642.0229114993;442787.31820175383;469731.8396837668;455624.37797550496;403726.9215203628;468387.7432742004;459490.719185696;442047.3307318264;195679.20071851107;261751.83340796042;470208.5969619798;201262.30854959512;201262.30854959512;273.66909086794345;2152619.7755134017;812481.7070831354;191529.0062548609;778760.4578122447;0;9;11;7;29;33;9;10;90;102;1107747006900.0076;426926539250.1769;932164793500.1724;25742.976411074113;5423.750149649758;-0.0;21148.951115005984;3479117.0829931903;764880.1474379814;0.0;579024.5597994492;4.290699323163221;0.19893365870296073
5111;2019-05-13 06:11:41.775;634;636;229;230;205;36;83;31;-23;42;744;228;-25;9;276;165;254;531;202;200;83;23;638;353;358;146;358;304;640;463.0;-1.0;468.0;76.0;2.0;17;100;12;1;0;0;1;0;0;0;1;0;0;1;0;15689.685546875;6742.48583984375;3732.75244140625;1356.48193359375;623.0;200468;464.0;0.0;Calculated values ==>;1557720701.775;336.56;336.76000000000005;296.06;296.16;293.66;276.76000000000005;273.6339639331285;281.46000000000004;276.26000000000005;270.86;277.36;347.56000000000006;295.96000000000004;270.66;274.06;300.76000000000005;289.66;298.56;326.26000000000005;293.16;281.46000000000004;319.56;335.46000000000004;275.46000000000004;243.81672145450628;268.0796299477929;273.6339639331285;293.36;6380000.0;3529999.9999999995;3579999.9999999995;1460000.0;3579999.9999999995;3040000.0;6400000.0;0.07716666666666666;0.0;0.078;0.012666666666666666;0.0003333333333333333;0.0775;0.0;6742.48583984375;3732.75244140625;1356.48193359375;15689.685546875;484080.26231223746;484147.9077131534;264022.7886796633;264482.0882183274;254194.72372066486;430607.02586249536;442894.5929096486;437883.18805776763;472094.78864732845;527938.4097321841;471286.5293989272;437570.5891863215;442728.0766999201;469868.8588437585;455929.88678620907;400931.915354558;468147.7127107471;459919.0894837036;442894.5929096486;194843.3435325042;261333.34086894934;470208.5969619798;201041.50342847797;201312.39067687013;273.5782789072929;2152884.0858346475;812592.925767185;191551.63849958288;778826.6778248004;0;9;11;7;29;33;9;10;90;102;1107961963500.1443;427014080850.23254;932346772100.2881;18473.651401084593;3409.4498514243564;-0.0;18722.620673040332;3479485.309243927;764953.7083647038;0.0;579356.601389162;3.431937299751769;0.1333265876631975
5112;2019-05-13 06:12:41.775;631;634;229;230;206;36;86;30;-21;40;726;228;-23;11;276;167;254;544;205;202;85;21;652;353;358;136;358;307;655;576.0;-1.0;693.0;142.0;0.0;6;0;19;1;0;0;1;0;0;0;1;0;1;0;0;16978.83984375;7281.046875;3510.26611328125;2355.8388671875;621.0;200469;463.0;0.0;Calculated values ==>;1557720761.775;336.26000000000005;336.56;296.06;296.16;293.76000000000005;276.76000000000005;273.6339639331285;281.76000000000005;276.16;271.06;277.16;345.76;295.96000000000004;270.86;274.26000000000005;300.76000000000005;289.86;298.56;327.56;293.36;281.66;319.46000000000004;335.26000000000005;275.26000000000005;241.71165711629368;268.43790593516167;273.6339639331285;293.66;6520000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;3070000.0;6550000.0;0.096;0.0;0.11549999999999999;0.023666666666666666;0.0;0.096;0.0;7281.046875;3510.26611328125;2355.8388671875;16978.83984375;482072.3209780318;482176.45537566993;262940.1309955518;263374.6440750106;253860.77427375253;430607.02586249536;443369.7621479435;437514.20447033056;473208.68934220774;525818.0731423633;470881.87880656944;437198.53567211574;442402.47668766207;469868.8588437585;456207.11207956326;276188.08667567174;468252.9574587489;460189.5267902755;443211.6700523479;194425.4183739577;260496.36997498586;471351.1979698544;200996.92358819043;200996.92358819043;273.5608301694105;2153156.323546236;812709.7885398087;191582.57450625606;778887.0363127561;0;9;11;7;29;33;9;10;90;103;1108176763500.1443;427098680850.23254;932530072100.2881;27317.745941887184;6398.384493699381;-0.0;23252.615660559117;3479866.904221785;765035.4403175799;0.0;579706.3950252753;4.333162552804066;0.20593614307823588
5113;2019-05-13 06:13:41.786;632;635;230;230;206;37;87;31;-20;38;686;230;-22;18;276;168;256;564;209;202;86;17;665;355;360;127;360;307;667;-1.0;-1.0;690.0;171.0;2.0;9;0;22;1;0;0;1;0;0;0;1;0;1;0;0;17745.80078125;7676.64599609375;3738.35498046875;2368.57739257812;618.0;200470;463.0;0.0;Calculated values ==>;1557720821.786;336.36;336.66;296.16;296.16;293.76000000000005;276.86;273.8482719121499;281.86;276.26000000000005;271.16;276.96000000000004;341.76;296.16;270.96000000000004;274.96000000000004;300.76000000000005;289.96000000000004;298.76000000000005;329.56;293.36;281.76000000000005;319.46000000000004;334.96000000000004;274.86;239.71726792356844;268.43790593516167;273.8482719121499;294.06;6650000.0;3550000.0;3600000.0;1270000.0;3600000.0;3070000.0;6670000.0;0.0;0.0;0.115;0.0285;0.0003333333333333333;0.0003333333333333333;0.0;7676.64599609375;3738.35498046875;2368.57739257812;17745.80078125;480742.0244710435;480963.3792889772;262569.2149958776;262569.2149958776;253327.26091431323;430477.46260093397;443117.6556877094;437671.5478804793;474178.9719336675;521609.0427487193;471121.7374611717;437356.53477473935;443435.5918674444;469594.5845458418;456014.5423870013;275599.4007676231;469921.9064201159;459876.824148246;442958.6585571427;194425.4183739577;259240.94887492666;472153.07077982114;201307.39148495454;262569.2149958776;273.69117397568175;2153445.748602583;812834.4588322615;191621.95185955847;778947.452562737;0;9;11;7;29;33;9;10;90;103;1108392202989.8499;427177595315.1247;932714305870.0363;27181.87798548535;7719.101859903699;-0.0;60.12981452042171;3480321.1510172063;765153.1076054143;0.0;579900.7035206632;2.5364320297392577;0.24657067400696503
5114;2019-05-13 06:14:41.786;637;638;232;232;207;39;88;32;-21;39;696;233;-24;13;276;170;258;582;211;202;88;15;678;355;360;131;360;304;680;0.0;0.0;980.0;173.0;0.0;7;100;21;1;0;0;1;0;0;0;1;0;0;0;0;17321.52734375;7790.2900390625;3700.25927734375;1374.35632324219;615.0;200471;463.0;0.0;Calculated values ==>;1557720881.786;336.86;336.96000000000004;296.36;296.36;293.86;277.06;273.8482719121499;281.96000000000004;276.36;271.06;277.06;342.76;296.46000000000004;270.76000000000005;274.46000000000004;300.76000000000005;290.16;298.96000000000004;331.36;293.36;281.96000000000004;319.46000000000004;334.66;274.66;240.61611355647437;268.0796299477929;273.8482719121499;294.26000000000005;6780000.0;3550000.0;3600000.0;1310000.0;3600000.0;3040000.0;6800000.0;0.0;0.0;0.16333333333333336;0.028833333333333332;0.0;0.0;0.0;7790.2900390625;3700.25927734375;1374.35632324219;17321.52734375;480005.4736469022;479927.4421569132;262578.94925731985;262578.94925731985;253128.92927696323;430477.46260093397;443276.3520570671;438194.52980446257;473759.9231585776;522904.7134095568;471882.6712456403;437727.04723144654;443315.08579407755;469594.5845458418;456292.2259040405;275126.9781122987;471160.88390619686;459876.824148246;443276.3520570671;194425.4183739577;257985.5697089033;471430.24820624595;201360.19589059145;262569.2149958776;273.71181414361416;2153737.976336958;812963.3499658878;191653.14297385697;779009.4410148854;0;9;11;7;29;33;9;10;90;103;1108608202989.8499;427254995315.1247;932897605870.0363;38682.941205932286;7787.019841768037;-0.0;0.0;3480870.024510468;765282.3252862616;0.0;579901.2046024508;3.6121493891478096;0.33627917978108984
5115;2019-05-13 06:15:41.787;646;645;233;233;207;40;69;33;-23;39;733;235;-24;7;276;171;261;595;212;201;72;15;681;358;363;133;363;303;683;368.0;0.0;1184.0;270.0;0.0;17;95;19;1;0;0;1;0;0;0;1;0;0;0;0;17725.07421875;7687.95263671875;4115.24462890625;1333.173828125;611.0;200472;465.0;0.0;Calculated values ==>;1557720941.787;337.76;337.66;296.46000000000004;296.46000000000004;293.86;277.16;274.1680685717883;280.06;276.46000000000004;270.86;277.06;346.46000000000004;296.66;270.76000000000005;273.86;300.76000000000005;290.26000000000005;299.26000000000005;332.66;293.26000000000005;280.36;319.66;334.26000000000005;274.66;241.05796691057077;267.9596281332873;274.1680685717883;294.36;6809999.999999999;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3030000.0;6830000.0;0.06133333333333334;0.0;0.19733333333333333;0.045000000000000005;0.0;0.06133333333333334;0.0;7687.95263671875;4115.24462890625;1333.173828125;17725.07421875;481025.4044428808;480646.5858343959;262804.45715009165;262804.45715009165;253004.71074487505;430280.9020939914;439550.530927348;438109.25301780854;473501.00995365425;526864.984858283;472253.7192026728;437953.82195464283;442640.2954479828;469181.3918642221;455934.4302543628;276506.23411129095;472871.53528553975;459268.44399813557;440049.43056880176;195261.2709748474;256311.7953858065;471164.1450065859;202150.1256837254;202150.1256837254;274.033431477801;2154030.0362172094;813092.3374711195;191675.70610113695;779074.5712995122;0;9;11;7;29;33;9;10;90;103;1108825106604.588;427334196635.02905;933079708904.8163;46562.60112725907;12105.630869528724;-0.0;14591.157366284684;3481580.4158687117;765448.1001381903;0.0;580022.7996069059;5.57683616276094;0.41599706404624237
5116;2019-05-13 06:16:41.797;655;651;232;231;207;44;39;35;-25;40;756;236;-26;4;276;173;262;602;212;194;39;15;679;360;365;135;365;302;681;330.0;-1.0;800.0;185.0;0.0;30;95;16;1;0;0;1;0;0;0;1;0;0;0;0;17881.693359375;7438.693359375;4493.9375;1318.830078125;607.0;200473;468.0;0.0;Calculated values ==>;1557721001.797;338.66;338.26;296.36;296.26000000000005;293.86;277.56;274.38016830617;277.06;276.66;270.66;277.16;348.76;296.76000000000005;270.56;273.56;300.76000000000005;290.46000000000004;299.36;333.36;292.56;277.06;319.96000000000004;333.86;274.66;241.49495122638035;267.8393353686513;274.38016830617;294.36;6790000.000000001;3600000.0;3650000.0;1350000.0;3650000.0;3020000.0;6809999.999999999;0.055;0.0;0.13333333333333333;0.030833333333333334;0.0;0.055;0.0;7438.693359375;4493.9375;1318.830078125;17881.693359375;482602.7138648589;481778.89348536433;262517.2163039334;262108.60493103162;253087.3576720376;430148.3826014536;433865.5205784961;438024.4983934438;473338.7274854557;529346.1196232733;472505.06422385294;437869.15320432716;442405.8132597088;468904.7291277699;455881.6532774192;277384.05850478826;474231.21175415;457986.28317495435;433865.5205784961;196515.0671798046;254638.09398592086;470897.14156183373;202675.96700120717;202675.96700120717;274.24698738710646;2154326.808734157;813218.4138636307;191697.80981702427;779146.3264411057;0;9;11;7;29;33;9;10;90;103;1109043543004.5532;427414610035.0163;933261239154.7875;31379.804185631554;8270.152882285985;-0.0;12715.42544675089;3482230.044166223;765617.9266357948;0.0;580250.3923894545;3.9516686319831233;0.2758864714436422
5117;2019-05-13 06:17:41.808;662;658;231;231;205;44;38;35;-24;41;764;236;-25;3;276;169;263;608;212;195;37;15;679;359;364;137;364;304;681;149.0;-1.0;912.0;188.0;0.0;33;97;16;1;0;0;1;0;0;0;1;0;0;0;0;17968.05859375;7439.736328125;4604.115234375;1337.4921875;604.0;200474;473.0;0.0;Calculated values ==>;1557721061.808;339.36;338.96000000000004;296.26000000000005;296.26000000000005;293.66;277.56;274.27422755570615;276.96000000000004;276.66;270.76000000000005;277.26000000000005;349.56000000000006;296.76000000000005;270.66;273.46000000000004;300.76000000000005;290.06;299.46000000000004;333.96000000000004;292.66;276.86;320.46000000000004;333.56;274.66;241.92719264551067;268.0796299477929;274.27422755570615;294.36;6790000.000000001;3590000.0;3640000.0;1370000.0;3640000.0;3040000.0;6809999.999999999;0.024833333333333332;0.0;0.152;0.03133333333333333;0.0;0.024833333333333332;0.0;7439.736328125;4604.115234375;1337.4921875;17968.05859375;483645.49814529036;482827.98040071863;262108.60493103162;262108.60493103162;252389.98905124713;430214.79039162316;433931.68165179034;437727.04723144654;473176.1828425327;530028.8573987164;472239.5717048632;437570.5891863215;441840.366412452;469043.1813691076;455487.9538181988;278013.48244526994;475176.29009817477;458285.16724151495;433749.95420475816;198604.77482894104;253382.8652305231;470629.2288316383;202374.71258135352;202374.71258135352;274.12536280950144;2154625.611438333;813342.4235089506;191719.94989423233;779222.1574472259;0;9;11;7;29;33;9;10;90;103;1109262283100.1233;427496224995.229;933443072485.2614;35773.554866814135;8405.308175842254;-0.0;5745.818500314548;3482789.7580885286;765756.9142880403;0.0;580404.2642940927;3.7309169001036193;0.3087823546506357
