;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5118;2019-05-13 06:18:41.818;666;662;230;230;204;43;38;35;-23;42;767;236;-24;3;277;166;264;613;214;196;38;15;683;360;365;138;365;305;685;198.0;-1.0;793.0;191.0;0.0;43;99;18;1;0;0;1;0;0;0;1;0;0;1;0;18295.166015625;7646.68408203125;5058.83544921875;1346.48559570312;599.0;200475;484.0;0.0;Calculated values ==>;1557721121.818;339.76;339.36;296.16;296.16;293.56;277.46000000000004;274.38016830617;276.96000000000004;276.66;270.86;277.36;349.86;296.76000000000005;270.76000000000005;273.46000000000004;300.86;289.76000000000005;299.56;334.46000000000004;292.76000000000005;276.96000000000004;321.56;333.06;274.66;242.14157278889297;268.19934244402924;274.38016830617;294.56;6830000.0;3600000.0;3650000.0;1380000.0;3650000.0;3050000.0;6850000.0;0.033;0.0;0.13216666666666665;0.03183333333333333;0.0;0.033;0.0;7646.68408203125;5058.83544921875;1346.48559570312;18295.166015625;483798.9289572106;482981.27760831383;261468.4661705855;261468.4661705855;251885.69789682075;430148.3826014536;433683.32636128634;437656.05685647397;473143.7464358393;530266.2318028542;472106.49772695394;437499.1961693786;441630.0847411902;469033.2980751329;454897.94588362187;278071.06985427375;475477.02049485117;458262.81198973843;433683.32636128634;203202.34940748036;251290.9062238717;470494.9286190506;202591.43621750272;202591.43621750272;274.21416676120106;2154927.855342286;813468.164632377;191742.3201035024;779302.6954570079;0;9;11;7;29;33;9;10;90;103;1109481019550.0886;427578738745.2159;933625802935.2323;31067.707361117362;8528.261174782607;-0.0;7626.03237474486;3483346.861442093;765898.0508847861;0.0;580515.7149567156;3.3605169144201645;0.26986902013368763
5119;2019-05-13 06:19:41.778;669;666;231;230;203;43;40;36;-22;42;767;236;-24;4;277;165;265;620;215;197;40;16;682;361;366;139;366;305;683;365.0;-1.0;1119.0;237.0;0.0;53;99;20;1;0;0;1;0;0;0;1;0;0;0;0;18741.478515625;7754.2412109375;5330.31103515625;1345.31127929688;596.0;200476;502.0;0.0;Calculated values ==>;1557721181.778;340.06000000000006;339.76;296.26000000000005;296.16;293.46000000000004;277.46000000000004;274.4858918419099;277.16;276.76000000000005;270.96000000000004;277.36;349.86;296.76000000000005;270.76000000000005;273.56;300.86;289.66;299.66;335.16;292.86;277.16;323.36;332.76000000000005;274.76000000000005;242.35481222062532;268.19934244402924;274.4858918419099;294.66;6820000.0;3610000.0;3660000.0;1390000.0;3660000.0;3050000.0;6830000.0;0.06083333333333333;0.0;0.1865;0.0395;0.0;0.06083333333333333;0.0;7754.2412109375;5330.31103515625;1345.31127929688;18741.478515625;484353.9519440036;483798.9289572106;261988.4411368501;261585.16987050476;251621.02201252859;430081.6785162784;433799.4536676275;437812.597326149;473013.37450241524;530266.2318028542;472106.49772695394;437499.1961693786;441779.2354426769;468894.83285808144;454587.42908880144;278857.64253658266;476810.26769794093;458240.58495806623;433799.4536676275;210726.34883551928;250035.78352995744;470458.9003634767;202928.78378655383;202928.78378655383;274.3496822170383;2155236.2882877733;813596.4201158705;191764.73678971457;779389.2139602855;0;9;11;7;29;33;9;10;90;103;1109700173350.228;427661783345.26874;933808680935.3486;43805.8312251345;10567.439604788455;-0.0;14044.632417765313;3483970.3916332717;766057.0756374905;0.0;580696.1834375191;4.741410279265696;0.35132391931070667
5120;2019-05-13 06:20:41.769;671;668;233;232;204;43;40;36;-11;43;766;236;-21;4;277;164;265;623;217;198;40;16;682;361;366;140;366;306;683;397.0;-2.0;1101.0;210.0;0.0;63;99;24;1;0;0;1;0;0;0;1;0;0;0;0;19323.203125;8021.49072265625;5693.16796875;1347.17138671875;589.0;200477;526.0;0.0;Calculated values ==>;1557721241.769;340.26;339.96000000000004;296.46000000000004;296.36;293.56;277.46000000000004;274.4858918419099;277.16;276.76000000000005;272.06;277.46000000000004;349.76;296.76000000000005;271.06;273.56;300.86;289.56;299.66;335.46000000000004;292.96000000000004;277.16;325.76000000000005;332.06;274.76000000000005;242.56692532238324;268.3187672390254;274.4858918419099;294.86;6820000.0;3610000.0;3660000.0;1400000.0;3660000.0;3060000.0;6830000.0;0.06616666666666667;0.0;0.1835;0.035;0.0;0.06616666666666667;0.0;8021.49072265625;5693.16796875;1347.17138671875;19323.203125;484649.9656062366;484096.06323614833;262804.45715009165;262394.8379527761;251964.4707032926;430081.6785162784;433799.4536676275;439294.3313615184;472980.94656883925;530085.791799281;471973.203917109;437742.05038880615;441568.68745396176;468894.83285808144;454445.6974495171;278857.64253658266;477275.7714802231;458378.80557116074;433799.4536676275;220759.83610629753;247107.31509690773;470324.29699050833;202953.92479487276;202953.92479487276;274.3594273598252;2155553.446386927;813727.8648288477;191787.17077963785;779481.0625058729;0;9;11;7;29;33;9;10;90;103;1109919740409.9976;427745470790.1809;933991953440.1564;43368.464604979476;9357.963026847247;-0.0;15274.279160413937;3484696.735129891;766223.0957524934;0.0;580940.4710517748;4.514770545114652;0.3224404475951563
5121;2019-05-13 06:21:41.789;672;669;236;235;206;43;43;37;-1;43;764;237;-6;6;277;164;266;626;221;199;43;17;687;360;365;141;365;305;689;0.0;0.0;818.0;152.0;0.0;67;99;25;1;0;0;1;0;0;0;1;0;0;0;0;19822.677734375;8195.3427734375;5938.2353515625;1349.36975097656;575.0;200478;549.0;0.0;Calculated values ==>;1557721301.789;340.36;340.06000000000006;296.76000000000005;296.66;293.76000000000005;277.46000000000004;274.38016830617;277.46000000000004;276.86;273.06;277.46000000000004;349.56000000000006;296.86;272.56;273.76000000000005;300.86;289.56;299.76000000000005;335.76000000000005;293.06;277.46000000000004;328.06;330.66;274.86;242.77792619122317;268.19934244402924;274.38016830617;295.26000000000005;6870000.0;3600000.0;3650000.0;1410000.0;3650000.0;3050000.0;6890000.000000001;0.0;0.0;0.13633333333333333;0.025333333333333333;0.0;0.0;0.0;8195.3427734375;5938.2353515625;1349.36975097656;19822.677734375;484251.8366301773;483585.26765257143;263667.3350236045;263254.6753521707;252415.46035814108;430148.3826014536;434589.01295012434;441030.91413852724;472850.300935316;529952.8012266188;472225.53028662654;440276.00903072825;442076.7812560851;469033.2980751329;454615.39246030693;278759.8810113135;477031.1069517127;458676.5019544617;434589.01295012434;230377.04089860234;241250.99604349316;470288.2636984603;202617.98620162366;202953.92479487276;274.22447722738497;2155879.7707992094;813863.0501546985;191809.64944617022;779578.0231762984;0;9;11;7;29;33;9;10;90;103;1110139113509.9277;427829798890.1541;934175314540.0981;32503.629175397855;6780.980363253194;-0.0;0.0;3485329.2133336756;766357.6317777664;0.0;581067.7991399576;2.5372822961966626;0.24684891928117275
5122;2019-05-13 06:22:41.770;673;670;238;237;207;41;47;37;-12;44;762;238;-10;10;277;165;266;627;220;202;47;17;680;359;364;141;364;304;682;494.0;-1.0;748.0;119.0;0.0;67;99;24;1;0;0;1;0;0;0;1;0;0;0;0;19654.484375;7980.8837890625;5787.37548828125;1336.46984863281;566.0;200479;573.0;0.0;Calculated values ==>;1557721361.77;340.46000000000004;340.16;296.96000000000004;296.86;293.86;277.26000000000005;274.27422755570615;277.86;276.86;271.96000000000004;277.56;349.36;296.96000000000004;272.16;274.16;300.86;289.66;299.76000000000005;335.86;293.36;277.86;330.46000000000004;329.76000000000005;274.86;242.77792619122317;268.0796299477929;274.27422755570615;295.16;6800000.0;3590000.0;3640000.0;1410000.0;3640000.0;3040000.0;6820000.0;0.08233333333333334;0.0;0.12466666666666668;0.01983333333333333;0.0;0.08233333333333334;0.0;7980.8837890625;5787.37548828125;1336.46984863281;19654.484375;485162.8278130425;484502.0223916205;264973.1473396825;264544.40730689385;253045.9519506305;430214.79039162316;435544.0976640484;439580.6144452378;472948.58913472976;529819.9816690114;472477.1832610706;439885.4375265266;442875.1821116291;469171.5215608226;454925.63822079764;279841.2595891344;478011.674726787;459247.19113531715;435544.0976640484;240414.4444865203;237486.63934987856;470288.2636984603;202525.47371866388;202525.47371866388;274.1839488056276;2156208.6429739837;813997.8093553348;191832.02435518143;779675.7056572926;0;9;11;7;29;33;9;10;90;103;1110357744254.7332;427914372100.0788;934357956684.9355;29552.87421057955;5310.628667932628;-0.0;19185.20003816999;3485846.1871012147;766458.3632778572;0.0;581227.6251791889;3.57826363292614;0.202323292471583
5123;2019-05-13 06:23:41.790;674;671;236;236;209;40;51;36;-23;44;759;239;-24;11;277;166;266;626;219;204;51;18;681;358;363;140;363;304;683;426.0;-1.0;948.0;120.0;0.0;68;99;23;1;0;0;1;0;0;0;1;0;0;0;0;19572.125;8025.509765625;5847.88330078125;1345.87634277344;558.0;200480;587.0;0.0;Calculated values ==>;1557721421.79;340.56000000000006;340.26;296.76000000000005;296.76000000000005;294.06;277.16;274.1680685717883;278.26000000000005;276.76000000000005;270.86;277.56;349.06000000000006;297.06;270.76000000000005;274.26000000000005;300.86;289.76000000000005;299.76000000000005;335.76000000000005;293.56;278.26000000000005;331.86;328.96000000000004;274.96000000000004;242.56692532238324;268.0796299477929;274.1680685717883;295.06;6809999.999999999;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3040000.0;6830000.0;0.071;0.0;0.158;0.02;0.0;0.071;0.0;8025.509765625;5847.88330078125;1345.87634277344;19572.125;485201.5921560568;484540.79806712415;264053.6964772855;264053.6964772855;253706.79010581115;430280.9020939914;436483.0716089266;437883.18805776763;473079.08457772195;529506.5989332239;472595.8932732164;437727.04723144654;443022.0508540321;469309.5044865895;455234.54990057624;279678.33193560864;477739.8263208034;459678.0956434374;436483.0716089266;246270.64818160105;234140.81001818314;470521.56202125014;202290.99940569027;202290.99940569027;274.08823834577316;2156535.640348142;814131.2404304525;191854.38469106436;779772.6984673339;0;9;11;7;29;33;9;10;90;103;1110575916954.6638;427998700200.052;934540417484.8776;37223.56580702822;5364.611252311198;-0.0;16627.637126429778;3486402.842924629;766547.3532639418;0.0;581526.1649689022;3.890844730697286;0.24287505227407138
5124;2019-05-13 06:24:41.781;675;671;237;236;208;40;55;36;-23;44;756;239;-24;9;277;167;266;627;219;206;55;18;676;358;363;140;363;305;678;495.0;0.0;1208.0;208.0;0.0;67;100;24;1;0;0;1;0;0;0;1;0;0;1;0;19402.677734375;7931.728515625;5803.08740234375;1353.55297851562;551.0;200481;596.0;0.0;Calculated values ==>;1557721481.781;340.66;340.26;296.86;296.76000000000005;293.96000000000004;277.16;274.1680685717883;278.66;276.76000000000005;270.86;277.56;348.76;297.06;270.76000000000005;274.06;300.86;289.86;299.76000000000005;335.86;293.76000000000005;278.66;332.76000000000005;328.26000000000005;274.96000000000004;242.56692532238324;268.19934244402924;274.1680685717883;295.06;6759999.999999999;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3050000.0;6780000.0;0.0825;0.0;0.20133333333333334;0.034666666666666665;0.0;0.0825;0.0;7931.728515625;5803.08740234375;1353.55297851562;19402.677734375;485889.3537947969;485085.6634783685;264817.35984611744;264387.0284732918;253565.61794694897;430280.9020939914;437176.3494204144;437656.05685647397;473079.08457772195;529116.5775126958;472463.4016818986;437499.1961693786;442521.2416164823;469309.5044865895;455374.8496969889;280526.197439684;478480.38442649535;459950.50744786946;437176.3494204144;250035.78352995744;231213.40812182956;470521.56202125014;202218.05310213708;202218.05310213708;274.05986485139056;2156860.381652084;814264.1974694423;191876.87656109818;779869.7753260448;0;9;11;7;29;33;9;10;90;103;1110793684284.4353;428082687599.96387;934723090079.6859;47401.5180892065;9301.188309195919;-0.0;19384.05944625788;3487107.946175003;766669.5499279101;0.0;581826.2174254057;5.042742947674663;0.34220707720859667
5125;2019-05-13 06:25:41.771;675;672;238;237;209;39;59;35;-23;44;756;240;-24;8;277;168;267;627;220;208;58;19;677;358;363;140;363;304;679;490.0;-2.0;1212.0;195.0;0.0;67;100;25;1;0;0;1;0;0;0;1;0;0;1;0;19503.33203125;8048.5703125;5817.0830078125;1351.18823242188;547.0;200482;602.0;0.0;Calculated values ==>;1557721541.771;340.66;340.36;296.96000000000004;296.86;294.06;277.06;274.1680685717883;279.06;276.66;270.86;277.56;348.76;297.16;270.76000000000005;273.96000000000004;300.86;289.96000000000004;299.86;335.86;293.96000000000004;278.96000000000004;333.36;327.86;275.06;242.56692532238324;268.0796299477929;274.1680685717883;295.16;6770000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3040000.0;6790000.000000001;0.08166666666666668;0.0;0.20199999999999999;0.0325;0.0;0.08166666666666668;0.0;8048.5703125;5817.0830078125;1351.18823242188;19503.33203125;485781.4450521728;485124.1848899619;265181.3852663397;264748.44083540817;253877.39958419517;430280.9020939914;437862.7576246094;437883.18805776763;473079.08457772195;529193.1324091097;472714.5398191165;437727.04723144654;442580.7327243594;469309.5044865895;455514.98661037174;281074.9114483664;478363.38895066053;460222.37524275546;437691.7838488006;252546.06836287308;229540.68826423294;470620.16492588987;202243.66100008646;202243.66100008646;274.0698269316018;2157184.544364058;814397.344431505;191899.41231460788;779966.5939403526;0;9;11;7;29;33;9;10;90;103;1111011447984.47;428166673599.97723;934905759629.715;47599.1844656516;8722.236377588612;-0.0;19228.263365978324;3487899.486750999;766819.7201011229;0.0;582147.9331539994;4.964872897401149;0.33564370219884593
5126;2019-05-13 06:26:41.782;675;672;240;239;211;40;61;35;-24;43;756;240;-25;5;277;169;267;626;223;208;61;19;679;357;362;139;362;303;681;462.0;-1.0;463.0;159.0;0.0;70;100;23;1;0;0;1;0;0;0;1;0;0;0;0;19788.80078125;7990.25244140625;5964.939453125;1341.79040527344;545.0;200483;606.0;0.0;Calculated values ==>;1557721601.782;340.66;340.36;297.16;297.06;294.26000000000005;277.16;274.0616903277293;279.26000000000005;276.66;270.76000000000005;277.46000000000004;348.76;297.16;270.66;273.66;300.86;290.06;299.86;335.76000000000005;293.96000000000004;279.26000000000005;333.76000000000005;327.66;275.06;242.35481222062532;267.9596281332873;274.0616903277293;295.46000000000004;6790000.000000001;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3030000.0;6809999.999999999;0.077;0.0;0.07716666666666666;0.026500000000000003;0.0;0.077;0.0;7990.25244140625;5964.939453125;1341.79040527344;19788.80078125;485565.3433772374;484906.67977723293;265914.58731859655;265476.2488437449;254503.45236232327;430346.717906069;438429.2166670595;437953.82195464283;473111.3802909942;529269.6464291925;472846.6234936899;437798.07955487026;442345.5325163701;469447.2480146191;455821.5469402733;280713.3134132536;477975.0801616272;460378.1213234712;438429.2166670595;254219.67992080047;228704.35009887922;470754.2918620804;201888.747626837;201888.747626837;273.9270889930958;2157512.038834663;814531.0257918929;191921.85791758675;780064.7954614284;0;9;11;7;29;33;9;10;90;103;1111228987860.0369;428250388945.19543;935087893015.1897;18216.354902295683;7124.936922233951;-0.0;18213.616116097135;3488448.0501320134;766951.8040899248;0.0;582460.0060200348;2.8472875948338436;0.16475339611596868
5127;2019-05-13 06:27:41.772;676;672;243;242;211;39;65;34;-23;43;756;241;-27;5;277;169;267;629;226;210;65;20;683;357;362;139;362;302;684;501.0;-1.0;727.0;152.0;0.0;67;100;18;1;0;0;1;0;0;0;1;0;0;0;0;19412.46875;7752.6513671875;5872.314453125;1339.94018554688;542.0;200484;608.0;0.0;Calculated values ==>;1557721661.772;340.76;340.36;297.46000000000004;297.36;294.26000000000005;277.06;274.0616903277293;279.66;276.56;270.86;277.46000000000004;348.76;297.26000000000005;270.46000000000004;273.66;300.86;290.06;299.86;336.06;294.16;279.66;333.96000000000004;327.36;275.16;242.35481222062532;267.8393353686513;274.0616903277293;295.76000000000005;6830000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3020000.0;6840000.000000001;0.08349999999999999;0.0;0.12116666666666666;0.025333333333333333;0.0;0.08349999999999999;0.0;7752.6513671875;5872.314453125;1339.94018554688;19412.46875;485279.4847326202;484579.6959968942;267027.80180468434;266580.92198832537;254372.66450986886;430346.717906069;439102.8052736417;438334.26632045925;473111.3802909942;529346.1196232733;473096.6947527298;437713.4967235476;442552.9904358224;469447.2480146191;455821.5469402733;280033.7627001579;478085.2626417823;460648.84988001734;439102.8052736417;255056.51255035817;227449.86971758792;470852.7170844846;201985.7026270122;201985.7026270122;273.9648657133296;2157838.661634601;814662.1947918412;191944.20194788798;780163.4228033657;0;9;11;7;29;33;9;10;90;103;1111446151660.0713;428333775045.2087;935269362765.2185;28637.567634189334;6811.2976995893;-0.0;19799.278070993565;3488838.434411654;767067.920022577;0.0;582776.7273426246;3.6918470041268727;0.22425471378666956
5128;2019-05-13 06:28:41.783;678;674;244;243;214;39;67;35;-25;43;755;243;-26;5;277;170;268;630;225;211;67;20;676;357;362;138;362;301;678;432.0;-1.0;384.0;109.0;0.0;72;100;15;1;0;0;1;0;0;0;1;0;0;0;0;19581.6015625;7440.9501953125;5863.8408203125;1342.88244628906;537.0;200485;610.0;0.0;Calculated values ==>;1557721721.783;340.96000000000004;340.56000000000006;297.56;297.46000000000004;294.56;277.06;274.0616903277293;279.86;276.66;270.66;277.46000000000004;348.66;297.46000000000004;270.56;273.66;300.86;290.16;299.96000000000004;336.16;294.26000000000005;279.86;334.16;326.86;275.16;242.14157278889297;267.7187500070086;274.0616903277293;295.66;6759999.999999999;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3010000.0;6780000.0;0.07200000000000001;0.0;0.064;0.018166666666666668;0.0;0.07200000000000001;0.0;7440.9501953125;5863.8408203125;1342.88244628906;19581.6015625;486327.9019338015;485526.68127054896;267952.37379012886;267490.1261163292;255723.8110208998;430346.717906069;439437.3001688844;438249.86041294545;473241.6031071014;529318.2321055314;473464.00318642677;438095.2167564963;442759.63332633115;469447.2480146191;455961.0084875415;282026.1357052079;478939.4874843654;460784.0165094478;439437.3001688844;255893.36323571714;225359.1397227605;470986.4579689568;201968.74149513248;201968.74149513248;273.95825882342757;2158163.6717943684;814788.8313504691;191966.56290187952;780261.2420274146;0;9;11;7;29;33;9;10;90;103;1111663391479.7744;428416890280.0951;935450295929.9712;15121.991610740031;4887.155182607809;-0.0;17097.73622451014;3489203.1642597453;767165.4250024317;0.0;583084.258831772;2.5332953464822188;0.13059024720443047
5129;2019-05-13 06:29:41.773;679;674;245;244;215;39;71;34;-27;43;755;244;-28;7;277;171;268;627;225;212;71;21;676;356;361;138;361;300;677;489.0;-2.0;704.0;109.0;0.0;65;100;10;1;0;0;1;0;0;0;1;0;0;0;0;19093.880859375;7118.36572265625;5777.6484375;1336.12561035156;532.0;200486;611.0;0.0;Calculated values ==>;1557721781.773;341.06000000000006;340.56000000000006;297.66;297.56;294.66;277.06;273.955091788801;280.26000000000005;276.56;270.46000000000004;277.46000000000004;348.66;297.56;270.36;273.86;300.86;290.26000000000005;299.96000000000004;335.86;294.36;280.26000000000005;334.26000000000005;326.36;275.26000000000005;242.14157278889297;267.5978703862781;273.955091788801;295.66;6759999.999999999;3560000.0;3610000.0;1380000.0;3610000.0;3000000.0;6770000.0;0.08149999999999999;0.0;0.11733333333333333;0.018166666666666668;0.0;0.08149999999999999;0.0;7118.36572265625;5777.6484375;1336.12561035156;19093.880859375;486473.8459204536;485634.85347498127;268502.984371113;268033.4098482871;256137.8073453391;430412.23801567365;440319.24944479857;438165.9764317512;473241.6031071014;529394.6861480676;473712.52661415795;438011.42202021845;443256.9062126748;469584.7532979428;456265.7794717768;282026.1357052079;478597.2590573329;461073.2656927703;440319.24944479857;256311.7953858065;223268.49639005636;471084.70712553355;201791.68917910778;201791.68917910778;273.88473457313313;2158485.913765321;814910.138761866;191988.8842481772;780358.2382691767;0;9;11;7;29;33;9;10;90;103;1111880255329.8088;428499676480.1083;935630565879.9999;27734.583037643497;4892.156492693402;-0.0;19439.996161653795;3489560.2428588513;767246.9056840282;0.0;583388.689188188;3.6583912560980223;0.2055765463021202
5130;2019-05-13 06:30:41.803;679;674;245;244;215;38;75;34;-27;43;755;245;-28;8;277;172;267;626;226;214;74;22;669;357;362;138;362;300;671;444.0;-1.0;832.0;147.0;0.0;62;100;6;1;0;0;1;0;0;0;1;0;0;0;0;18618.1796875;6712.0498046875;5683.419921875;1337.646484375;525.0;200487;611.0;0.0;Calculated values ==>;1557721841.803;341.06000000000006;340.56000000000006;297.66;297.56;294.66;276.96000000000004;274.0616903277293;280.66;276.56;270.46000000000004;277.46000000000004;348.66;297.66;270.36;273.96000000000004;300.86;290.36;299.86;335.76000000000005;294.56;280.56;334.26000000000005;325.66;275.36;242.14157278889297;267.5978703862781;274.0616903277293;295.76000000000005;6690000.000000001;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3000000.0;6709999.999999999;0.07400000000000001;0.0;0.13866666666666666;0.0245;0.0;0.07400000000000001;0.0;6712.0498046875;5683.419921875;1337.646484375;18618.1796875;487221.9494442504;486281.89498699876;269016.1592761045;268533.91045793606;256425.79600790006;430346.717906069;440760.6321181403;438165.9764317512;473241.6031071014;529394.6861480676;473830.1099211671;438011.42202021845;443402.2823748206;469447.2480146191;456239.458526686;387880.14000551053;479144.05443095375;461188.73474552366;440596.4608192194;256311.7953858065;220341.7376933702;471182.93757713656;202021.81684147363;202021.81684147363;273.9789309211546;2158800.338069981;815025.4498512703;192011.17682300636;780453.7949265775;0;9;11;7;29;33;9;10;90;103;1112097263779.7053;428582517880.0688;935810655879.9141;32745.323463185156;6594.447458023742;-0.0;17654.52365435319;3490064.494079062;767342.6752444216;0.0;583697.9647470065;4.150135606525341;0.2680933656004981
5131;2019-05-13 06:31:41.794;678;673;245;245;216;39;77;34;-27;42;754;245;-28;9;277;173;267;621;228;215;76;22;670;356;361;138;361;301;672;486.0;0.0;660.0;91.0;0.0;60;100;3;1;0;0;1;0;0;0;1;0;0;0;0;18439.880859375;6584.4599609375;5404.91552734375;1335.98498535156;517.0;200488;611.0;0.0;Calculated values ==>;1557721901.794;340.96000000000004;340.46000000000004;297.66;297.66;294.76000000000005;277.06;273.955091788801;280.86;276.56;270.46000000000004;277.36;348.56000000000006;297.66;270.36;274.06;300.86;290.46000000000004;299.86;335.26000000000005;294.66;280.76000000000005;334.26000000000005;324.86;275.36;242.14157278889297;267.7187500070086;273.955091788801;295.96000000000004;6700000.0;3560000.0;3610000.0;1380000.0;3610000.0;3010000.0;6720000.0;0.081;0.0;0.11;0.015166666666666667;0.0;0.081;0.0;6584.4599609375;5404.91552734375;1335.98498535156;18439.880859375;486970.39578000375;486028.41778531;268928.7642008929;268928.7642008929;256750.5763554398;430412.23801567365;441301.25842692086;437940.2675631159;473143.7464358393;529213.9030116784;473699.6024529154;437785.01000687695;443343.77367153234;469584.7532979428;456543.2252788729;282486.99267068785;478264.7994181152;461476.7180717267;441138.44347547856;256311.7953858065;216997.06728235667;471182.93757713656;201828.01175769526;201828.01175769526;273.8988938818086;2159109.1089183055;815136.2374785637;192033.45374319138;780546.1838614714;0;9;11;7;29;33;9;10;90;103;1112314131244.4778;428665305459.98193;935990928834.725;25972.348138596273;4085.2163749281935;-0.0;19384.14496914045;3490553.734611474;767431.6590933563;0.0;584006.5740202094;3.710346866825579;0.20194999305381922
5132;2019-05-13 06:32:41.774;677;672;247;246;217;38;80;34;-26;42;754;246;-28;11;277;174;267;621;231;216;79;23;671;356;361;138;361;301;673;578.0;-1.0;859.0;104.0;0.0;58;100;2;1;0;0;1;0;0;0;1;0;0;0;0;18266.974609375;6509.37060546875;5462.80224609375;1340.33972167969;509.0;200489;610.0;0.0;Calculated values ==>;1557721961.774;340.86;340.36;297.86;297.76000000000005;294.86;276.96000000000004;273.955091788801;281.16;276.56;270.56;277.36;348.56000000000006;297.76000000000005;270.36;274.26000000000005;300.86;290.56;299.86;335.26000000000005;294.76000000000005;281.06;334.16;324.06;275.46000000000004;242.14157278889297;267.7187500070086;273.955091788801;296.26000000000005;6709999.999999999;3560000.0;3610000.0;1380000.0;3610000.0;3010000.0;6730000.0;0.09633333333333334;0.0;0.14316666666666666;0.017333333333333333;0.0;0.09633333333333334;0.0;6509.37060546875;5462.80224609375;1340.33972167969;18266.974609375;486718.3077693289;485774.39216687926;269816.4859725128;269326.10750321246;257076.36948276692;430412.23801567365;441787.71154795174;438095.2167564963;473143.7464358393;529213.9030116784;473817.3119416779;437785.01000687695;443634.4727813241;469584.7532979428;456681.7176944001;282268.8249638639;478147.3112198386;461610.94820493297;441625.88944252714;255893.36323571714;213652.59903751023;471281.1494085178;201846.55466476924;201846.55466476924;273.9061210248481;2159414.897417155;815245.3163615669;192055.7490148551;780636.7179881738;0;9;11;7;29;33;9;10;90;103;1112530659044.5466;428748077860.00824;936171468634.7823;33822.933456132254;4670.199642224975;-0.0;23098.74258359068;3491051.8625269174;767504.5965729224;0.0;584360.4800752404;4.62661539984165;0.2612045755797196
5133;2019-05-13 06:33:41.785;678;672;249;248;219;38;82;33;-24;42;754;247;-26;11;277;175;267;622;229;217;82;23;670;355;360;139;360;304;672;426.0;0.0;860.0;0.0;0.0;51;100;3;1;0;0;1;0;0;0;1;0;0;0;0;18262.615234375;6549.0546875;5189.02490234375;1342.22277832031;502.0;200490;608.0;0.0;Calculated values ==>;1557722021.785;340.96000000000004;340.36;298.06;297.96000000000004;295.06;276.96000000000004;273.8482719121499;281.36;276.46000000000004;270.76000000000005;277.36;348.56000000000006;297.86;270.56;274.26000000000005;300.86;290.66;299.86;335.36;294.86;281.36;333.96000000000004;323.36;275.46000000000004;242.35481222062532;268.0796299477929;273.8482719121499;296.06;6700000.0;3550000.0;3600000.0;1390000.0;3600000.0;3040000.0;6720000.0;0.071;0.0;0.14333333333333334;0.0;0.0;0.071;0.0;6549.0546875;5189.02490234375;1342.22277832031;18262.615234375;486970.39578000375;485882.4252926998;270914.3504520071;270407.4613175726;257884.72946853164;430477.46260093397;442319.60946485755;437727.04723144654;473013.37450241524;528984.1077190351;473543.3119889892;437413.810930519;443022.0508540321;469722.02148053906;456983.74854416;282486.99267068785;478417.6824115501;461897.48510764097;442319.60946485755;255056.51255035817;210726.34883551928;471147.87813747115;201709.7481601087;201709.7481601087;273.8482719121499;2159719.3664757423;815354.1565229973;192078.10780077273;780725.499488267;0;9;11;7;29;33;9;10;90;103;1112746998700.1104;428831193095.22485;936353001910.2555;33829.14620022509;0.0;-0.0;17083.300152637166;3491615.7332162005;767543.522038403;0.0;584695.3918214805;3.892298887277809;0.20342841481107046
5134;2019-05-13 06:34:41.795;677;672;250;250;220;36;91;32;-22;42;756;248;-23;12;276;174;267;623;227;219;90;23;675;353;358;138;358;306;678;467.0;-1.0;751.0;18.0;0.0;30;100;9;1;0;0;1;0;0;0;1;0;0;0;0;18350.267578125;6973.14892578125;4535.26123046875;1356.64123535156;496.0;200491;606.0;0.0;Calculated values ==>;1557722081.795;340.86;340.36;298.16;298.16;295.16;276.76000000000005;273.6339639331285;282.26000000000005;276.36;270.96000000000004;277.36;348.76;297.96000000000004;270.86;274.36;300.76000000000005;290.56;299.86;335.46000000000004;295.06;282.16;333.76000000000005;322.76000000000005;275.46000000000004;242.14157278889297;268.3187672390254;273.6339639331285;295.86;6750000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3060000.0;6780000.0;0.07783333333333334;0.0;0.12516666666666668;0.003;0.0;0.07783333333333334;0.0;6973.14892578125;4535.26123046875;1356.64123535156;18350.267578125;486289.3192457567;485232.7927535179;270847.19272628654;270847.19272628654;257957.63013713883;430607.02586249536;444155.85836402373;437585.1090581189;473143.7464358393;529039.9816895401;473399.69590071077;437427.84448784514;442757.55712985963;469868.8588437585;457172.60608581326;281453.2467527916;477866.0952887192;462467.52072328096;443999.21284000925;254219.67992080047;208218.24852204052;471281.1494085178;201156.73231851123;201156.73231851123;273.6233571731986;2160024.5246836906;815466.8603339284;192100.60208263865;780806.5487119806;0;9;11;7;29;33;9;10;90;103;1112962434600.0762;428914306945.2117;936536032410.2264;29592.95182190756;810.3732512700198;-0.0;18901.239733923263;3492144.3387858816;767550.2762743476;0.0;584995.3129656818;3.832442118287019;0.1863018180332896
5135;2019-05-13 06:35:41.796;677;672;250;250;222;36;94;31;-21;41;758;248;-23;10;276;174;268;627;227;220;94;24;683;354;359;138;359;306;685;357.0;-1.0;960.0;85.0;0.0;24;100;11;1;0;0;1;0;0;0;1;0;0;0;0;18598.48046875;7219.92333984375;4384.10302734375;1364.79760742188;491.0;200492;604.0;0.0;Calculated values ==>;1557722141.796;340.86;340.36;298.16;298.16;295.36;276.76000000000005;273.7412296467126;282.56;276.26000000000005;271.06;277.26000000000005;348.96000000000004;297.96000000000004;270.86;274.16;300.76000000000005;290.56;299.96000000000004;335.86;295.16;282.56;333.56;322.26000000000005;275.56;242.14157278889297;268.3187672390254;273.7412296467126;295.86;6830000.0;3540000.0;3590000.0;1380000.0;3590000.0;3060000.0;6850000.0;0.0595;0.0;0.16;0.014166666666666666;0.0;0.0595;0.0;7219.92333984375;4384.10302734375;1364.79760742188;18598.48046875;485426.8465936781;484470.50706560974;270209.4700402202;270209.4700402202;258359.2361850116;430542.39183029096;444423.60101292573;437742.05038880615;473045.8727645816;529249.2194570062;473399.69590071077;437427.84448784514;442461.82273329195;469731.8396837668;457009.37578815996;280726.6989575328;477658.86305188556;462449.46005367924;444423.60101292573;253382.8652305231;206128.24275125185;471379.3427040597;201345.91069881;201345.91069881;273.70176470548864;2160332.436048813;815585.137907259;192123.28111761197;780880.8779861731;0;9;11;7;29;33;9;10;90;103;1113177538184.8164;428997108325.11163;936719635470.0046;37823.382350399384;3825.47362007437;-0.0;14463.122573689885;3492706.150933352;767588.9089754297;0.0;585273.3539518486;4.326682099627598;0.28272655361188237
5136;2019-05-13 06:36:41.786;679;674;248;248;223;37;96;32;-22;41;760;247;-23;10;276;175;269;633;230;220;95;24;699;355;360;138;359;305;701;91.0;82.0;972.0;75.0;0.0;25;100;12;1;0;0;1;0;0;0;1;0;0;0;0;18875.4453125;7513.15771484375;4564.62060546875;1353.72143554688;487.0;200493;602.0;0.0;Calculated values ==>;1557722201.786;341.06000000000006;340.56000000000006;297.96000000000004;297.96000000000004;295.46000000000004;276.86;273.8482719121499;282.76000000000005;276.36;270.96000000000004;277.26000000000005;349.16;297.86;270.86;274.16;300.76000000000005;290.66;300.06;336.46000000000004;295.16;282.66;333.36;321.86;275.56;242.14157278889297;268.19934244402924;273.8482719121499;296.16;6990000.000000001;3550000.0;3600000.0;1380000.0;3590000.0;3050000.0;7009999.999999999;0.015166666666666667;0.013666666666666666;0.162;0.0125;0.0;0.015166666666666667;0.0;7513.15771484375;4564.62060546875;1353.72143554688;18875.4453125;483983.5006450209;483012.0647800848;267990.1420779529;267990.1420779529;257943.77432072588;430477.46260093397;444535.3988293008;437812.597326149;473045.8727645816;529534.7643434273;473412.34596209106;437656.05685647397;442668.9074931304;469731.8396837668;456983.74854416;278937.0321893718;476703.93831916095;462298.19722436205;444379.0182747792;252546.06836287308;204456.2876039246;471379.3427040597;201599.91533538184;201599.91533538184;273.8054283559937;2160644.6667165873;815707.8931201217;192145.93166725276;780955.4382543423;0;9;11;7;29;33;9;10;90;103;1113393202234.8506;429079894525.1248;936902904920.0338;38266.45448250428;3372.242842108473;0.0;3682.149727914193;3493340.1272267313;767648.8799491291;0.0;585424.5393526189;3.374220889424958;0.2822543913720899
5137;2019-05-13 06:37:41.787;685;678;248;247;220;38;97;32;-23;41;761;248;-24;9;277;176;271;639;230;221;97;24;707;355;360;137;360;305;709;-2.0;-1.0;915.0;117.0;3.0;22;100;12;1;0;0;1;0;0;0;1;0;0;0;0;18745.134765625;7569.537109375;4536.76318359375;1356.52661132812;483.0;200494;599.0;0.0;Calculated values ==>;1557722261.787;341.66;340.96000000000004;297.96000000000004;297.86;295.16;276.96000000000004;273.8482719121499;282.86;276.36;270.86;277.26000000000005;349.26;297.96000000000004;270.76000000000005;274.06;300.86;290.76000000000005;300.26000000000005;337.06;295.26000000000005;282.86;333.06;321.46000000000004;275.56;241.92719264551067;268.19934244402924;273.8482719121499;296.16;7070000.0;3550000.0;3600000.0;1370000.0;3600000.0;3050000.0;7090000.000000001;0.0;0.0;0.1525;0.0195;0.0005;0.0005;0.0;7569.537109375;4536.76318359375;1356.52661132812;18745.134765625;484010.34983417374;482733.26773924223;267412.55909894954;266982.1397951764;256487.07469907784;430477.46260093397;444691.50070735835;437656.05685647397;473176.1828425327;529639.2875359172;473530.68270583387;437499.1961693786;442521.2416164823;469722.02148053906;457121.6000675776;279070.29230667144;476701.7708640477;462431.52345146996;444691.50070735835;251290.9062238717;202784.37528459195;471512.23439352604;201521.102841762;267412.55909894954;273.774666637045;2160958.1767752734;815833.5843383237;192168.51744403943;781031.2843832406;0;9;11;7;29;33;9;10;90;103;1113609205834.5896;429162395900.02515;937085907969.8127;36010.58048724357;5264.827065259398;-0.0;88.63947080420441;3493959.112833653;767720.8567311965;0.0;585455.9631196243;3.072463704491751;0.2953439122901242
5138;2019-05-13 06:38:41.767;693;683;247;246;219;39;98;33;-22;41;762;248;-23;8;277;177;272;644;229;221;97;24;710;356;361;136;361;306;712;171.0;-1.0;1129.0;218.0;0.0;26;97;14;1;0;0;1;0;0;0;1;0;0;0;0;18891.974609375;7768.4560546875;4650.04248046875;1345.77490234375;479.0;200495;595.0;0.0;Calculated values ==>;1557722321.767;342.46000000000004;341.46000000000004;297.86;297.76000000000005;295.06;277.06;273.955091788801;282.96000000000004;276.46000000000004;270.96000000000004;277.26000000000005;349.36;297.96000000000004;270.86;273.96000000000004;300.86;290.86;300.36;337.56000000000006;295.26000000000005;282.86;332.66;321.06;275.56;241.71165711629368;268.3187672390254;273.955091788801;296.06;7100000.0;3560000.0;3610000.0;1360000.0;3610000.0;3060000.0;7120000.0;0.0285;0.0;0.18816666666666665;0.036333333333333336;0.0;0.0285;0.0;7768.4560546875;4650.04248046875;1345.77490234375;18891.974609375;484885.9042059215;483160.8726929347;266777.5105126731;266354.7912193259;256000.46180665388;430412.23801567365;444647.61353300465;437585.1090581189;473306.2826088756;529667.5808205553;473399.69590071077;437427.84448784514;442165.11039823265;469584.7532979428;457096.28423363913;279271.18915920216;477136.565899138;462280.22558120737;444491.22601722035;249617.41799618208;201112.50472608567;471644.9034095714;201733.66812327216;201733.66812327216;273.8621098899328;2161271.714805972;815961.3583425282;192191.0291169341;781107.8155782275;0;9;11;7;29;33;9;10;90;103;1113825433734.6584;429244268600.0512;937269146869.871;44379.379469240324;9806.774882068874;-0.0;6918.590399977524;3494628.8058613925;767846.4115485699;0.0;585514.337237372;4.439373064531705;0.3926400302894528
5139;2019-05-13 06:39:41.798;699;688;245;244;218;40;98;34;-21;41;765;248;-23;8;277;177;273;649;230;221;97;24;714;358;362;137;362;306;716;356.0;-1.0;1384.0;163.0;0.0;29;98;17;1;0;0;1;0;0;0;1;0;0;1;0;18736.64453125;7924.22705078125;4783.9453125;1349.2470703125;479.0;200496;591.0;0.0;Calculated values ==>;1557722381.798;343.06000000000006;341.96000000000004;297.66;297.56;294.96000000000004;277.16;274.1680685717883;282.96000000000004;276.56;271.06;277.26000000000005;349.66;297.96000000000004;270.86;273.96000000000004;300.86;290.86;300.46000000000004;338.06000000000006;295.26000000000005;282.86;332.26000000000005;321.06;275.56;241.92719264551067;268.3187672390254;274.1680685717883;296.16;7140000.000000001;3579999.9999999995;3620000.0000000005;1370000.0;3620000.0000000005;3060000.0;7159999.999999999;0.059333333333333335;0.0;0.23066666666666666;0.027166666666666665;0.0;0.059333333333333335;0.0;7924.22705078125;4783.9453125;1349.2470703125;18736.64453125;485354.26512886846;483480.15332110523;265678.5433031778;265267.4258965852;255478.77161693096;430280.9020939914;444447.176592924;437742.05038880615;473176.1828425327;529981.2530329811;473399.69590071077;437427.84448784514;442165.11039823265;469447.2480146191;456769.0551310784;279342.0620007803;477455.5189314875;462128.61077188735;444290.2209761422;247943.99896000302;201112.50472608567;471512.23439352604;202353.8986807716;202353.8986807716;274.1126931367068;2161585.4486449715;816092.1982677587;192213.49923699113;781186.4727619074;0;9;11;7;29;33;9;10;90;103;1114042445800.1548;429326210915.23865;937452841730.2913;54296.200327319966;7312.134786863161;-0.0;14354.88845619199;3495451.52721477;767989.1428358875;0.0;585691.7078223908;5.4037815353820795;0.4083859566284208
5140;2019-05-13 06:40:41.778;705;693;243;243;215;41;61;35;-21;42;767;249;-22;7;277;176;273;654;233;220;65;25;718;361;366;138;365;306;721;350.0;-1.0;1554.0;306.0;0.0;46;99;21;1;0;0;1;0;0;0;1;0;0;0;0;19182.658203125;8325.658203125;5516.04833984375;1360.60729980469;526.0;200497;586.0;0.0;Calculated values ==>;1557722441.778;343.66;342.46000000000004;297.46000000000004;297.46000000000004;294.66;277.26000000000005;274.4858918419099;279.26000000000005;276.66;271.06;277.36;349.86;298.06;270.96000000000004;273.86;300.86;290.76000000000005;300.46000000000004;338.56000000000006;295.16;279.66;331.76000000000005;325.76000000000005;275.66;242.14157278889297;268.3187672390254;274.4858918419099;296.46000000000004;7180000.0;3610000.0;3660000.0;1380000.0;3650000.0;3060000.0;7209999.999999999;0.058333333333333334;0.0;0.259;0.051000000000000004;0.0;0.058333333333333334;0.0;8325.658203125;5516.04833984375;1360.60729980469;19182.658203125;485824.65179283044;483692.62431498466;264557.43777665147;264557.43777665147;254237.81687222634;430081.6785162784;437519.93375924113;437742.05038880615;473143.7464358393;530190.3213035207;473518.15928677574;437585.1090581189;442016.3825157325;469033.2980751329;456135.4377423473;278839.96389412007;477660.3416976157;461383.9005954645;438205.9282284037;245852.32104278926;220759.83610629753;471477.517547777;203049.85342284;203049.85342284;274.3965963772462;2161901.3375031287;816227.5688396809;192236.07382937605;781272.2774312774;0;9;11;7;29;33;9;10;90;103;1114260773000.224;429408683415.2649;937636380530.3496;60785.27901418523;13689.810870371786;-0.0;13717.437696991214;3496410.219872145;768164.1007110155;0.0;585925.565895058;5.801256867451882;0.49556329036669367
5141;2019-05-13 06:41:41.769;711;696;245;244;216;45;40;36;-21;42;767;250;-22;7;278;175;274;656;237;212;40;25;717;362;367;140;367;307;718;329.0;-1.0;1360.0;125.0;0.0;66;99;24;1;0;0;1;0;0;0;1;0;0;1;0;19726.005859375;8467.568359375;6247.1005859375;1354.95751953125;608.0;200498;580.0;0.0;Calculated values ==>;1557722501.769;344.26;342.76;297.66;297.56;294.76000000000005;277.66;274.5913991737795;277.16;276.76000000000005;271.06;277.36;349.86;298.16;270.96000000000004;273.86;300.96000000000004;290.66;300.56;338.76;294.36;277.16;331.16;333.96000000000004;275.66;242.56692532238324;268.43790593516167;274.5913991737795;296.86;7170000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3070000.0;7180000.0;0.05483333333333333;0.0;0.22666666666666666;0.020833333333333332;0.0;0.05483333333333333;0.0;8467.568359375;6247.1005859375;1354.95751953125;19726.005859375;486825.95271367865;484472.3492052269;265552.29445692064;265143.42016845325;254701.51119553074;430014.67791919125;433550.350954743;437514.20447033056;472882.7909566239;530114.3709831942;473505.7419383505;437356.53477473935;441806.74464207777;468885.05793101527;455829.3850296311;279542.8186196321;478323.1252410067;460142.91347879387;433550.350954743;243342.44575359824;255056.51255035817;471211.3733730803;203426.21454630766;203426.21454630766;274.5468995055938;2162225.527734146;816367.4914026883;192258.70014172408;781370.2889682866;0;9;11;7;29;33;9;10;90;103;1114480640014.9934;429492070905.1774;937820252945.1567;53059.94438277852;5578.857475557762;-0.0;12618.473479729204;3497358.787759595;768324.6488612277;0.0;586144.9989014114;4.4342832419881235;0.34378451554614003
5142;2019-05-13 06:42:41.809;714;699;248;248;215;44;42;37;-20;43;765;252;-21;6;278;172;274;659;236;213;41;25;724;360;365;141;365;307;726;414.0;-1.0;1189.0;114.0;0.0;65;99;28;1;0;0;1;0;0;0;1;0;0;1;0;20186.76953125;8790.2470703125;6263.35791015625;1355.86267089844;665.0;200499;574.0;0.0;Calculated values ==>;1557722561.809;344.56000000000006;343.06000000000006;297.96000000000004;297.96000000000004;294.66;277.56;274.38016830617;277.36;276.86;271.16;277.46000000000004;349.66;298.36;271.06;273.76000000000005;300.96000000000004;290.36;300.56;339.06000000000006;294.46000000000004;277.26000000000005;330.56;339.66;275.66;242.77792619122317;268.43790593516167;274.38016830617;296.76000000000005;7240000.000000001;3600000.0;3650000.0;1410000.0;3650000.0;3070000.0;7259999.999999999;0.06899999999999999;0.0;0.19816666666666669;0.019;0.0;0.06899999999999999;0.0;8790.2470703125;6263.35791015625;1355.86267089844;20186.76953125;486533.9761499448;484060.04907695315;266280.64645062794;266280.64645062794;254042.07196272537;430148.3826014536;434408.92020770046;437671.5478804793;472850.300935316;529905.1787626159;473742.7354026916;437514.20447033056;441657.1800723928;469161.7719456585;455741.6133297435;278683.58897826704;477868.4512483781;460590.1911729151;434228.3108271235;240832.718256323;278914.2836208781;471077.96398673364;202901.7859881425;202901.7859881425;274.3345768847463;2162558.3559331642;816511.40240793;192281.30537007548;781474.6122915683;0;9;11;7;29;33;9;10;90;103;1114700386414.8538;429576427105.12384;938004575745.0397;46523.54114833142;5095.347381973231;-0.0;15961.530213889688;3498189.2033800795;768413.6598694553;0.0;586383.3243765051;4.118379717124079;0.2936796699507066
5143;2019-05-13 06:43:41.789;717;700;250;250;220;43;44;37;-20;43;762;253;-22;6;278;172;275;661;234;214;44;25;724;360;365;142;365;307;726;434.0;0.0;1076.0;131.0;0.0;75;99;30;1;0;0;1;0;0;0;1;0;0;0;0;20694.75390625;8982.5625;6581.24169921875;1353.22155761719;692.0;200500;565.0;0.0;Calculated values ==>;1557722621.789;344.86;343.16;298.16;298.16;295.16;277.46000000000004;274.38016830617;277.56;276.86;271.16;277.46000000000004;349.36;298.46000000000004;270.96000000000004;273.76000000000005;300.96000000000004;290.36;300.66;339.26;294.56;277.56;329.66;342.36;275.66;242.98782864720522;268.43790593516167;274.38016830617;296.56;7240000.000000001;3600000.0;3650000.0;1420000.0;3650000.0;3070000.0;7259999.999999999;0.07233333333333333;0.0;0.17933333333333332;0.021833333333333333;0.0;0.07233333333333333;0.0;8982.5625;6581.24169921875;1353.22155761719;20694.75390625;486981.9278173677;484211.8203014173;267109.051952007;267109.051952007;255759.71801338744;430148.3826014536;434768.59577993193;437671.5478804793;472719.4423773052;529591.3199082674;473861.13942533004;437356.53477473935;441657.1800723928;469161.7719456585;455741.6133297435;279245.16889800905;478183.99638785515;460725.85706771415;434768.59577993193;237068.3971897606;290221.2356813373;470944.3282388252;202877.7538304185;202877.7538304185;274.3252615763148;2162898.9217354646;816659.4597854809;192303.873546753;781581.6149422372;0;9;11;7;29;33;9;10;90;103;1114919313414.9233;429661298805.1508;938188714345.0983;42106.35373297757;5852.786874583547;-0.0;16773.43756768147;3498927.539643506;768504.8639101381;0.0;586656.0248443055;3.82647512072771;0.2672860978328589
5144;2019-05-13 06:44:41.790;721;703;251;251;218;41;49;37;-21;44;758;253;-22;5;277;173;275;664;237;216;49;25;730;360;365;142;365;306;731;369.0;-1.0;1337.0;128.0;0.0;76;99;31;1;0;0;1;0;0;0;1;0;0;0;0;20908.994140625;9088.37109375;6713.61376953125;1340.96057128906;704.0;200501;552.0;0.0;Calculated values ==>;1557722681.79;345.26;343.46000000000004;298.26000000000005;298.26000000000005;294.96000000000004;277.26000000000005;274.38016830617;278.06;276.86;271.06;277.56;348.96000000000004;298.46000000000004;270.96000000000004;273.66;300.86;290.46000000000004;300.66;339.56000000000006;294.76000000000005;278.06;328.36;343.56000000000006;275.66;242.98782864720522;268.3187672390254;274.38016830617;296.86;7300000.0;3600000.0;3650000.0;1420000.0;3650000.0;3060000.0;7309999.999999999;0.0615;0.0;0.22283333333333333;0.021333333333333333;0.0;0.0615;0.0;9088.37109375;6713.61376953125;1340.96057128906;20908.994140625;486948.7744988274;484126.6841078635;267199.5657898458;267199.5657898458;254868.3561062029;430148.3826014536;435659.06545682263;437742.05038880615;472817.88148187683;529249.2194570062;473991.39625872055;437585.1090581189;441718.17312246026;469033.2980751329;455881.6532774192;278541.73583328427;478079.83012420475;460996.79165053053;435659.06545682263;231631.59724164338;295247.87795992935;470944.3282388252;202888.69954622927;202888.69954622927;274.32950452024664;2163245.625413735;816810.053408432;192326.3254386587;781692.4072508506;0;9;11;7;29;33;9;10;90;103;1115138317064.6587;429746500225.0479;938372617409.8761;52333.155012754214;5718.520078775379;-0.0;14315.377503501491;3499714.5486653685;768601.2930750923;0.0;586915.10262081;4.221389659742855;0.31930516573190115
5145;2019-05-13 06:45:41.790;726;706;251;250;219;41;52;37;-22;44;754;253;-23;5;277;174;276;667;236;217;52;25;724;362;366;143;366;305;726;-1.0;-1.0;1502.0;272.0;0.0;89;99;31;1;0;0;1;0;0;0;1;0;0;1;0;21262.796875;9033.8466796875;7158.43115234375;1340.15637207031;711.0;200502;538.0;0.0;Calculated values ==>;1557722741.79;345.76;343.76;298.26000000000005;298.16;295.06;277.26000000000005;274.5913991737795;278.36;276.86;270.96000000000004;277.56;348.56000000000006;298.46000000000004;270.86;273.66;300.86;290.56;300.76000000000005;339.86;294.86;278.36;326.96000000000004;344.26;275.66;243.1966462407574;268.19934244402924;274.5913991737795;296.76000000000005;7240000.000000001;3620000.0000000005;3660000.0;1430000.0;3660000.0;3050000.0;7259999.999999999;0.0;0.0;0.25033333333333335;0.04533333333333334;0.0;0.0;0.0;9033.8466796875;7158.43115234375;1340.15637207031;21262.796875;488319.0416120811;485119.5822603473;267528.2611575819;267109.051952007;255413.0350622305;430014.67791919125;435951.10114504345;437812.597326149;472686.96060398995;528907.4271763442;474121.4478574191;437656.05685647397;441928.13359203225;468894.83285808144;455688.9596420027;279816.92970963166;479126.6609599098;460977.98918730504;435951.10114504345;225777.27872811773;298180.4796168596;470810.46499630326;203253.67418453214;202888.69954622927;274.4801721199112;2163597.0570055316;816961.0718898773;192348.66807985338;781808.0076251995;0;9;11;7;29;33;9;10;90;103;1115357617064.6587;429832000225.0479;938555917409.8761;58717.91709311809;12129.241183466958;-0.0;0.0;3500639.9742662506;768750.0244189443;0.0;587034.3974333393;4.040919672181686;0.41512030998115595
