;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5146;2019-05-13 06:46:41.771;730;708;250;249;218;42;50;37;-22;44;750;253;-24;4;278;175;276;667;235;215;49;25;729;360;365;142;365;305;731;292.0;1.0;1066.0;102.0;0.0;92;100;32;1;0;0;1;0;0;0;1;0;0;0;0;21329.494140625;9187.1806640625;7424.958984375;1346.74206542969;717.0;200503;522.0;0.0;Calculated values ==>;1557722801.771;346.16;343.96000000000004;298.16;298.06;294.96000000000004;277.36;274.38016830617;278.16;276.86;270.96000000000004;277.56;348.16;298.46000000000004;270.76000000000005;273.56;300.96000000000004;290.66;300.76000000000005;339.86;294.66;278.06;325.36;344.86;275.66;242.98782864720522;268.19934244402924;274.38016830617;296.66;7290000.000000001;3600000.0;3650000.0;1420000.0;3650000.0;3050000.0;7309999.999999999;0.048666666666666664;0.00016666666666666666;0.17766666666666667;0.017;0.0;0.048666666666666664;0.0;9187.1806640625;7424.958984375;1346.74206542969;21329.494140625;488393.6310861017;484885.76911872573;266786.30450096296;266376.2210363563;254868.3561062029;430148.3826014536;435835.70984594146;437812.597326149;472817.88148187683;528489.0112660631;474121.4478574191;437499.1961693786;441779.2354426769;469161.7719456585;456161.252676308;279208.13801252533;478553.4502291579;460861.3903087613;435659.06545682263;219087.46209138638;300694.37409284414;470944.3282388252;202888.56800203002;202888.56800203002;274.3294535309038;2163951.880367356;817112.8657010068;192371.0518097195;781929.4973922845;0;9;11;7;29;33;9;10;90;103;1115576847619.4634;429917473149.9718;938738859459.7133;41738.16920991847;4556.947924025519;0.0;11328.164209466573;3501476.8432255806;768889.0319617172;0.0;587128.7689079008;3.208623023499062;0.24076435255948503
5147;2019-05-13 06:47:41.771;733;712;250;249;218;41;53;37;-23;44;747;253;-24;4;278;176;276;670;235;217;53;24;731;359;365;142;364;304;733;483.0;-1.0;1027.0;174.0;0.0;95;100;32;1;0;0;1;0;0;0;1;0;0;0;0;21257.015625;9182.271484375;7541.98779296875;1338.10009765625;722.0;200504;506.0;0.0;Calculated values ==>;1557722861.771;346.46000000000004;344.36;298.16;298.06;294.96000000000004;277.26000000000005;274.27422755570615;278.46000000000004;276.86;270.86;277.56;347.86;298.46000000000004;270.76000000000005;273.56;300.96000000000004;290.76000000000005;300.76000000000005;340.16;294.86;278.46000000000004;323.76000000000005;345.36;275.56;242.98782864720522;268.0796299477929;274.27422755570615;296.66;7309999.999999999;3590000.0;3650000.0;1420000.0;3640000.0;3040000.0;7330000.0;0.0805;0.0;0.17116666666666666;0.029;0.0;0.0805;0.0;9182.271484375;7541.98779296875;1338.10009765625;21257.015625;488631.83184504136;485277.2117455953;266659.8513606199;266251.9751553056;254789.55174113464;430214.79039162316;436362.84056435304;437883.18805776763;472817.88148187683;528252.2207789605;474251.29512525245;437727.04723144654;441988.93246200663;469299.76755215897;456465.7803006746;278974.5742466017;478796.7413453056;461132.061841229;436362.84056435304;212398.47392691602;302789.4550866088;470845.5270076962;202554.28681354751;202554.28681354751;274.195139077564;2164306.767948736;817265.9444689105;192393.42549441187;782054.2219487623;0;9;11;7;29;33;9;10;90;103;1115795847619.4634;430002673149.9718;938921559459.7133;40280.46359630234;7780.445965630313;-0.0;18821.588576939845;3502160.331832299;768991.8435774643;0.0;587380.0168477875;3.702866095746282;0.26132468700292555
5148;2019-05-13 06:48:41.782;737;716;251;250;219;40;56;37;-24;45;745;253;-25;3;278;176;276;674;234;218;56;24;730;359;364;142;364;303;732;385.0;-1.0;959.0;113.0;0.0;99;100;30;1;0;0;1;0;0;0;1;0;0;0;0;21099.328125;9040.634765625;7713.43017578125;1336.55725097656;725.0;200505;496.0;0.0;Calculated values ==>;1557722921.782;346.86;344.76;298.26000000000005;298.16;295.06;277.16;274.27422755570615;278.76000000000005;276.86;270.76000000000005;277.66;347.66;298.46000000000004;270.66;273.46000000000004;300.96000000000004;290.76000000000005;300.76000000000005;340.56000000000006;294.96000000000004;278.76000000000005;322.76000000000005;345.66;275.56;242.98782864720522;267.9596281332873;274.27422755570615;296.56;7300000.0;3590000.0;3640000.0;1420000.0;3640000.0;3030000.0;7320000.0;0.06416666666666666;0.0;0.15983333333333333;0.01883333333333333;0.0;0.06416666666666666;0.0;9040.634765625;7713.43017578125;1336.55725097656;21099.328125;489326.4748986806;485987.3081597601;267135.0085105316;266722.89377897466;255170.87867557444;430214.79039162316;437117.7862642755;437953.82195464283;472916.3023718174;528120.2319393447;474380.9389595477;437798.07955487026;442049.80010727816;469299.76755215897;456465.7803006746;279090.68306128215;479539.22921549267;461420.64936624526;437117.7862642755;208218.24852204052;304046.57827927166;470845.5270076962;202597.47881481095;202597.47881481095;274.2119098145681;2164659.8021919867;817417.8298619408;192415.71839199064;782181.3737390551;0;9;11;7;29;33;9;10;90;103;1116014587715.0334;430087888770.1939;939103692845.188;37617.788845183124;5052.004907632671;-0.0;15048.386394673975;3502809.602948889;769098.8002734869;0.0;587662.3183857485;3.1905027662228465;0.22150403798458806
5149;2019-05-13 06:49:41.782;741;721;252;251;219;39;61;36;-25;44;744;253;-26;4;277;177;277;678;235;220;61;24;731;358;363;142;363;302;732;427.0;0.0;1110.0;127.0;0.0;96;100;27;1;0;0;1;0;0;0;1;0;0;0;0;20784.603515625;8854.7587890625;7629.564453125;1324.87634277344;729.0;200506;474.0;483.0;Calculated values ==>;1557722981.782;347.26;345.26;298.36;298.26000000000005;295.06;277.06;274.1680685717883;279.26000000000005;276.76000000000005;270.66;277.56;347.56000000000006;298.46000000000004;270.56;273.56;300.86;290.86;300.86;340.96000000000004;295.16;279.26000000000005;320.56;346.06000000000006;275.56;242.98782864720522;267.8393353686513;274.1680685717883;296.66;7309999.999999999;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3020000.0;7320000.0;0.07116666666666666;0.0;0.185;0.021166666666666667;0.0;0.07116666666666666;1.2088379345931834;8854.7587890625;7629.564453125;1324.87634277344;20784.603515625;489814.1642578655;486738.561214741;267550.35897035623;267135.0085105316;255170.87867557444;430280.9020939914;438203.4745120459;438024.4983934438;472817.88148187683;528092.9125784225;474510.3802511971;437869.15320432716;442405.8132597088;469309.5044865895;456769.0551310784;279529.1345586366;480164.67260549235;461842.5002642921;438203.4745120459;199022.72361097817;305722.83045113535;470845.5270076962;202345.88863844427;202345.88863844427;274.10957944383233;2165008.8349556588;817566.9581415632;192437.8970052719;782309.2320276294;0;9;11;7;29;33;9;10;90;103;1116232687715.0334;430173088770.1939;939285192845.188;43600.542804674915;5683.2423454825;-0.0;16785.198194671313;3503486.4223793047;769188.2606672628;0.0;587927.5982573264;3.7098232870960124;0.26069799476858097
5150;2019-05-13 06:50:41.763;744;667;253;252;219;38;65;35;-26;44;742;253;-27;4;277;176;277;661;238;222;64;24;730;358;363;142;363;302;731;405.0;-1.0;1051.0;157.0;0.0;96;100;23;1;0;0;1;0;0;0;1;0;0;0;0;20438.693359375;8562.8916015625;7635.78173828125;1332.796875;591.0;200507;528.0;17.0;Calculated values ==>;1557723041.763;347.56000000000006;339.86;298.46000000000004;298.36;295.06;276.96000000000004;274.1680685717883;279.66;276.66;270.56;277.56;347.36;298.46000000000004;270.46000000000004;273.56;300.86;290.76000000000005;300.86;339.26;295.36;279.56;325.96000000000004;332.26000000000005;275.56;242.98782864720522;267.8393353686513;274.1680685717883;296.96000000000004;7300000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3020000.0;7309999.999999999;0.06749999999999999;0.0;0.17516666666666666;0.026166666666666668;0.0;0.06749999999999999;0.04287711002772141;8562.8916015625;7635.78173828125;1332.796875;20438.693359375;490357.05247599207;478553.4502291579;268036.01182150195;267616.10116501973;255210.8578638568;430280.9020939914;438880.1015656627;437869.15320432716;472817.88148187683;527883.9114651857;474510.3802511971;437713.4967235476;442405.8132597088;469309.5044865895;456630.3391571923;279648.94180018106;477604.6951686658;462110.72912221303;438711.5355410296;221596.04284303306;247943.99896000302;470845.5270076962;202304.44543833326;202304.44543833326;274.09346690625904;2165352.2536456115;817712.0592647785;192460.03726876262;782436.4029622254;0;9;11;7;29;33;9;10;90;103;1116450418744.8396;430258261790.11804;939466335465.0267;41263.08464367659;7026.824967731664;-0.0;15957.478581932;3504193.3953283946;769294.1443543233;0.0;588200.3674926027;3.6646891222472906;0.27160920859566273
5151;2019-05-13 06:51:41.783;746;675;256;255;221;39;67;35;-26;44;741;254;-27;5;277;177;277;654;240;223;67;23;733;357;362;141;362;301;734;428.0;-1.0;1004.0;113.0;0.0;97;100;21;1;0;0;1;0;0;0;1;0;0;0;0;20283.462890625;8436.2724609375;7716.25390625;1340.00598144531;597.0;200508;525.0;0.0;Calculated values ==>;1557723101.783;347.76;340.66;298.76000000000005;298.66;295.26000000000005;277.06;274.0616903277293;279.86;276.66;270.56;277.56;347.26;298.56;270.46000000000004;273.66;300.86;290.86;300.86;338.56000000000006;295.46000000000004;279.86;325.66;332.86;275.46000000000004;242.77792619122317;267.7187500070086;274.0616903277293;297.16;7330000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3010000.0;7340000.000000001;0.07133333333333333;0.0;0.1673333333333333;0.01883333333333333;0.0;0.07133333333333333;0.0;8436.2724609375;7716.25390625;1340.00598144531;20283.462890625;490346.76953554177;479468.7618285919;269105.74504640966;268679.07389600435;255777.95589673708;430346.717906069;439437.3001688844;438095.2167564963;472948.58913472976;527856.7758344202;474756.85858618637;437940.2675631159;442759.63332633115;469447.2480146191;456932.86928524286;279293.6904901075;476136.6576737115;462396.02367842785;439437.3001688844;220341.7376933702;250454.15340279948;470880.6574889378;202083.2361416559;202083.2361416559;274.0028440415479;2165691.7180646877;817853.7661851544;192482.31805034497;782564.3792370992;0;9;11;7;29;33;9;10;90;103;1116667991244.7705;430343190090.09106;939647295764.9692;39492.671422883286;5062.351435373808;-0.0;16931.256567275632;3504866.584283613;769394.9210720294;0.0;588474.5316430232;3.5150016132648974;0.2450303735183146
5152;2019-05-13 06:52:41.804;749;710;259;258;224;38;71;35;-26;44;741;255;-27;6;277;177;277;666;242;224;71;23;733;357;362;140;362;302;735;460.0;-1.0;1203.0;80.0;0.0;93;100;18;1;0;0;1;0;0;0;1;0;0;0;0;20156.556640625;8258.646484375;7529.580078125;1333.92651367188;600.0;200509;518.0;0.0;Calculated values ==>;1557723161.804;348.06000000000006;344.16;299.06;298.96000000000004;295.56;276.96000000000004;274.0616903277293;280.26000000000005;276.66;270.56;277.56;347.26;298.66;270.46000000000004;273.76000000000005;300.86;290.86;300.86;339.76;295.56;280.26000000000005;324.96000000000004;333.16;275.46000000000004;242.56692532238324;267.8393353686513;274.0616903277293;297.36;7330000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3020000.0;7350000.0;0.07666666666666666;0.0;0.20049999999999998;0.013333333333333334;0.0;0.07666666666666666;0.0;8258.646484375;7529.580078125;1333.92651367188;20156.556640625;490787.37246918585;484759.9789580357;270334.64039871586;269897.98097545694;256777.5832847331;430346.717906069;440101.83946078573;437869.15320432716;473079.08457772195;527779.3963660207;474745.1630726094;437713.4967235476;442699.92918233894;469447.2480146191;456932.86928524286;279293.6904901075;477934.4031197712;462529.5463882496;440101.83946078573;217415.1398638553;251709.28920128586;471014.3812069224;202139.7174204067;202139.7174204067;274.02482621178507;2166028.836176991;817992.939203;192504.60862007338;782691.4723204576;0;9;11;7;29;33;9;10;90;103;1116885267264.4392;430427519594.9624;939828259079.6932;47263.75187467605;3584.995517153543;-0.0;18243.762689762392;3505589.807516224;769467.0075179525;0.0;588767.7593968575;4.035269967171645;0.2768088043814251
5153;2019-05-13 06:53:41.784;752;724;261;260;227;38;74;35;-25;43;741;257;-26;6;277;178;277;673;243;225;73;23;728;357;362;141;362;302;730;378.0;-1.0;1035.0;62.0;0.0;96;100;18;1;0;0;1;0;0;0;1;0;0;0;0;20301.376953125;8168.509765625;7571.3203125;1343.29162597656;640.0;200510;509.0;0.0;Calculated values ==>;1557723221.784;348.36;345.56000000000006;299.26000000000005;299.16;295.86;276.96000000000004;274.0616903277293;280.56;276.66;270.66;277.46000000000004;347.26;298.86;270.56;273.76000000000005;300.86;290.96000000000004;300.86;340.46000000000004;295.66;280.46000000000004;324.06;337.16;275.46000000000004;242.77792619122317;267.8393353686513;274.0616903277293;297.46000000000004;7280000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3020000.0;7300000.0;0.063;0.0;0.1725;0.010333333333333333;0.0;0.063;0.0;8168.509765625;7571.3203125;1343.29162597656;20301.376953125;491728.29213779763;487397.004728101;271610.00030801975;271157.05010367266;258053.91096835156;430346.717906069;440596.4608192194;438024.4983934438;472850.300935316;527779.3963660207;474979.7137915939;437869.15320432716;442699.92918233894;469447.2480146191;457071.09370510135;279892.91955752537;479609.9024244641;462662.94749955734;440431.9404890446;213652.59903751023;268448.3696465944;470880.6574889378;202151.6911298996;202151.6911298996;274.0294852755469;2166365.873240564;818129.786540804;192526.91133452716;782817.2712101405;0;9;11;7;29;33;9;10;90;103;1117102394864.5083;430511791494.9892;940009398679.7509;40688.05925296137;2776.8659857100606;-0.0;15011.655709626133;3506322.494965268;769520.0053586557;0.0;589044.7955074449;3.423061777652598;0.23698306288861465
5154;2019-05-13 06:54:41.785;752;725;261;261;228;38;77;34;-23;43;739;258;-25;2;277;180;277;674;242;226;76;24;726;356;361;155;361;305;728;413.0;-1.0;1182.0;367.0;0.0;90;16;21;1;0;0;1;0;0;0;1;0;1;1;0;21189.96484375;8419.4150390625;7370.76171875;2350.12353515625;700.0;200511;497.0;0.0;Calculated values ==>;1557723281.785;348.36;345.66;299.26000000000005;299.26000000000005;295.96000000000004;276.96000000000004;273.955091788801;280.86;276.56;270.86;277.46000000000004;347.06000000000006;298.96000000000004;270.66;273.36;300.86;291.16;300.86;340.56000000000006;295.76000000000005;280.76000000000005;322.86;343.16;275.56;245.62243170879464;268.19934244402924;273.955091788801;297.36;7259999.999999999;3560000.0;3610000.0;1550000.0;3610000.0;3050000.0;7280000.0;0.06883333333333333;0.0;0.197;0.06116666666666667;0.0;0.06883333333333333;0.0;8419.4150390625;7370.76171875;2350.12353515625;21189.96484375;491928.32995464536;487754.75311754516;271770.00350672327;271770.00350672327;258503.1557682551;430412.23801567365;441301.25842692086;437656.05685647397;470998.4292851768;527337.5586878607;474710.706336001;437342.01223029394;441480.6793942096;469584.7532979428;457509.50399660534;280142.9927534142;479992.89225942054;462946.4434952612;441138.44347547856;208636.25808486674;293572.2367247113;469085.0099615121;201614.34602309208;201614.34602309208;273.8155550851236;2166711.6401858474;818268.0215517704;192557.69030726273;782941.7906360346;0;9;11;7;29;33;9;10;90;104;1117319298480.1082;430600592975.2348;940191501715.2545;46500.21703417623;16360.288944233358;-0.0;16487.242041305937;3507049.0760458196;769679.4843081178;0.0;589307.2906976088;4.374114360745783;0.387698740954782
5155;2019-05-13 06:55:41.785;751;724;261;260;228;38;79;34;-20;41;694;260;-22;33;278;181;276;675;240;227;79;20;725;357;362;159;362;307;727;210.0;-1.0;1399.0;405.0;0.0;93;99;28;1;0;0;1;0;0;0;1;0;1;0;0;22254.09375;8807.3720703125;7476.2294921875;2850.560546875;725.0;200512;487.0;0.0;Calculated values ==>;1557723341.785;348.26;345.56000000000006;299.26000000000005;299.16;295.96000000000004;276.96000000000004;274.0616903277293;281.06;276.56;271.16;277.26000000000005;342.56000000000006;299.16;270.96000000000004;276.46000000000004;300.96000000000004;291.26000000000005;300.76000000000005;340.66;295.86;281.06;321.86;345.66;275.16;246.40030039733224;268.43790593516167;274.0616903277293;297.16;7250000.0;3570000.0000000005;3620000.0000000005;1590000.0;3620000.0000000005;3070000.0;7270000.0;0.035;0.0;0.23316666666666666;0.06749999999999999;0.0;0.035;0.0;8807.3720703125;7476.2294921875;2850.560546875;22254.09375;491883.0006989606;487710.25021692086;271850.9174198977;271392.80093150656;258548.95972593027;430346.717906069;441413.8914409164;437671.5478804793;470258.9342737774;522452.35637437133;474688.26198482275;437356.53477473935;445611.7091226259;469575.04177178163;457484.8681455614;279692.16774923046;480261.67227482086;462929.3875858028;441413.8914409164;204456.2876039246;304046.57827927166;468128.4360432711;201806.05601886788;201806.05601886788;273.894851134891;2167073.674007462;818411.5781110151;192601.02934127965;783065.5155627924;0;9;11;7;29;33;9;10;90;104;1117536198480.1082;430694792975.2348;940375101715.2545;54995.97051906573;17976.760651647215;-0.0;8386.2742397717;3507894.877608763;769965.6263880834;0.0;589514.5699999512;4.252028646220253;0.4218463175646309
5156;2019-05-13 06:56:41.805;751;724;261;260;228;39;81;34;-19;40;681;263;-21;22;278;182;276;677;240;227;81;14;732;357;363;154;362;309;734;145.0;-2.0;1382.0;380.0;0.0;96;0;35;1;0;0;1;0;0;0;1;1;1;0;0;24386.91796875;9461.0302734375;7628.31884765625;4176.89013671875;735.0;200513;479.0;0.0;Calculated values ==>;1557723401.805;348.26;345.56000000000006;299.26000000000005;299.16;295.96000000000004;277.06;274.0616903277293;281.26000000000005;276.56;271.26000000000005;277.16;341.26;299.46000000000004;271.06;275.36;300.96000000000004;291.36;300.76000000000005;340.86;295.86;281.26000000000005;321.06;346.66;274.56;245.4256646245625;268.67533136820026;274.0616903277293;297.16;7320000.0;3570000.0000000005;3629999.9999999995;1540000.0;3620000.0000000005;3090000.0;7340000.000000001;0.024166666666666666;0.0;0.23033333333333333;0.06333333333333332;0.0;0.024166666666666666;0.0;9461.0302734375;7628.31884765625;4176.89013671875;24386.91796875;491181.0960239898;486978.203871927;271297.0142800582;270850.59163937526;258232.3471247188;430346.717906069;441526.9608701017;437372.52749135875;470831.0912012562;520918.1174629606;474784.40670321905;437055.2244796515;443615.8663983838;469575.04177178163;457622.4963666442;278859.7768479467;479782.26522149064;462779.1394524961;441526.9608701017;201112.50472608567;308237.3991652946;468212.9085137288;201712.76849051748;201712.76849051748;273.85846186482064;2167462.4786633602;818563.8655427267;192659.61095098732;783191.4287559965;0;9;11;7;29;33;9;10;91;104;1117753770980.039;430788724275.20496;940559963315.1958;54280.297823193774;16878.34220147005;-0.0;5795.509649173285;3508805.8167231823;770256.182398164;0.0;589632.7909261656;3.6186064090089056;0.3679435159543406
5157;2019-05-13 06:57:41.796;755;728;261;260;228;39;84;33;-18;38;674;267;-19;58;278;182;277;683;240;227;83;0;742;358;363;149;363;308;744;-2.0;-2.0;1197.0;401.0;0.0;98;21;39;1;0;0;1;0;0;0;1;1;1;1;0;24866.751953125;9823.279296875;7880.63330078125;4021.88647460938;740.0;200514;471.0;0.0;Calculated values ==>;1557723461.796;348.66;345.96000000000004;299.26000000000005;299.16;295.96000000000004;277.06;274.1680685717883;281.56;276.46000000000004;271.36;276.96000000000004;340.56000000000006;299.86;271.26000000000005;278.96000000000004;300.96000000000004;291.36;300.86;341.46000000000004;295.86;281.46000000000004;320.26000000000005;347.16;273.16;244.42749628697553;268.5567601203482;274.1680685717883;297.16;7420000.0;3579999.9999999995;3629999.9999999995;1490000.0;3629999.9999999995;3080000.0;7440000.000000001;0.0;0.0;0.1995;0.06683333333333333;0.0;0.0;0.0;9823.279296875;7880.63330078125;4021.88647460938;24866.751953125;490762.576010095;486530.4699019204;270552.17714665586;270120.50331174774;257795.57056063836;430280.9020939914;442013.3735559718;437758.51091407164;471299.48975746526;520260.36924623826;475384.5657590557;437601.09044165985;448951.9434487286;469437.5237767039;457460.35787645925;278296.38520027883;479593.0258334167;462779.1394524961;441851.56343584816;197768.88456892778;310333.04987691523;467497.2088393978;201542.28357494983;201712.76849051748;273.79638036771524;2167872.864345191;818724.5440169238;192727.92384087262;783320.6506375744;0;9;11;7;29;33;9;10;91;104;1117971538309.8105;430879610640.1096;940745035550.0016;47125.1373541548;17774.654171840604;-0.0;0.0;3509650.7352586463;770544.9140513932;0.0;589681.079595471;2.9872223023936613;0.3405438809301159
5158;2019-05-13 06:58:41.786;762;734;259;258;228;42;58;27;-18;38;691;271;-20;41;278;183;278;689;242;224;60;-191;740;361;365;147;366;308;742;-1.0;-1.0;1136.0;401.0;0.0;99;39;44;1;0;0;1;0;0;0;1;1;1;0;0;25156.2265625;10204.1767578125;7889.287109375;4136.3388671875;743.0;200515;464.0;0.0;Calculated values ==>;1557723521.786;349.36;346.56000000000006;299.06;298.96000000000004;295.96000000000004;277.36;274.4858918419099;278.96000000000004;275.86;271.36;276.96000000000004;342.26;300.26000000000005;271.16;277.26000000000005;300.96000000000004;291.46000000000004;300.96000000000004;342.06000000000006;295.56;279.16;319.56;347.46000000000004;254.06000000000003;244.02132995426717;268.5567601203482;274.4858918419099;297.36;7400000.0;3610000.0;3650000.0;1470000.0;3660000.0;3080000.0;7420000.0;0.0;0.0;0.18933333333333333;0.06683333333333333;0.0;0.0;0.0;10204.1767578125;7889.287109375;4136.3388671875;25156.2265625;491990.29963236186;487641.99700870016;269831.9723501521;269404.9684751799;257881.52540163533;430081.6785162784;437232.3528014014;437758.51091407164;471565.593789997;522055.21101358853;475854.97275307565;437443.34373287327;446560.2727653208;469023.5357955699;457110.4087228969;279042.6613678882;480759.2754014925;462075.34251113114;437577.1061865502;194843.3435325042;311590.51834565785;448038.3239773355;197142.3478579688;201712.76849051748;272.0655306807892;2168289.653023195;818891.4116681615;192795.89772119655;783452.044738346;0;9;11;7;29;33;9;10;91;104;1118189901909.8452;430968395840.1237;940929804750.031;45556.660205288805;16768.214403977672;-0.0;0.0;3510422.9548470457;770832.7233133644;0.0;589681.079595471;2.803662963364518;0.32042797847538074
5159;2019-05-13 06:59:41.797;769;741;260;259;227;42;58;-3;-19;35;715;274;-20;66;279;184;278;694;242;224;58;-229;745;361;366;146;366;308;746;-1.0;-1.0;1086.0;397.0;0.0;99;58;46;1;0;0;1;0;0;0;1;1;1;1;0;25539.609375;10466.138671875;7923.35400390625;4257.24853515625;747.0;200516;459.0;0.0;Calculated values ==>;1557723581.797;350.06000000000006;347.26;299.16;299.06;295.86;277.36;274.4858918419099;278.96000000000004;272.86;271.26000000000005;276.66;344.66;300.56;271.16;279.76000000000005;301.06;291.56;300.96000000000004;342.56000000000006;295.56;278.96000000000004;319.06;347.86;250.26000000000002;243.81672145450628;268.5567601203482;274.4858918419099;297.36;7450000.0;3610000.0;3660000.0;1460000.0;3660000.0;3080000.0;7459999.999999999;0.0;0.0;0.181;0.06616666666666667;0.0;0.0;0.0;10466.138671875;7923.35400390625;4257.24853515625;25539.609375;492518.20151096926;488276.410188074;269980.19034135895;269554.8277114681;257361.41239035822;430081.6785162784;437000.986148985;437601.09044165985;471400.74093632615;524583.0743699939;476207.17442247114;437443.34373287327;450059.3911822188;469152.14324221393;457249.07238962216;278502.13840748114;481094.5230081137;461923.30542771943;437000.986148985;192753.74022246967;313267.23492439475;444099.8192875329;195972.08874440083;201712.76849051748;271.59403231991945;2168712.195774068;819063.6958761554;192865.85710632344;783583.8409056449;0;9;11;7;29;33;9;10;91;104;1118409242114.5454;431056311955.00354;941114638629.7784;43734.849307203884;16417.784837603904;-0.0;0.0;3511167.187176217;771109.3240074984;0.0;589681.079595471;2.656127589595822;0.30455163540248864
5160;2019-05-13 07:00:41.777;776;748;259;259;227;43;55;-11;-20;33;735;275;-21;47;279;184;278;699;239;223;56;-233;741;363;368;146;368;307;742;317.0;-1.0;873.0;442.0;0.0;99;73;49;1;0;0;1;0;0;0;1;1;1;0;0;25623.279296875;10490.576171875;7913.91357421875;4348.63818359375;754.0;200517;454.0;0.0;Calculated values ==>;1557723641.777;350.76;347.96000000000004;299.06;299.06;295.86;277.46000000000004;274.69669130483857;278.66;272.06;271.16;276.46000000000004;346.66;300.66;271.06;277.86;301.06;291.56;300.96000000000004;343.06000000000006;295.46000000000004;278.76000000000005;318.56;348.56000000000006;249.86;243.81672145450628;268.43790593516167;274.69669130483857;297.06;7409999.999999999;3629999.9999999995;3679999.9999999995;1460000.0;3679999.9999999995;3070000.0;7420000.0;0.05283333333333333;0.0;0.14550000000000002;0.07366666666666667;0.0;0.05283333333333333;0.0;10490.576171875;7913.91357421875;4348.63818359375;25623.279296875;493929.7234676485;489728.28294396517;269831.9723501521;269831.9723501521;257530.4166242398;429947.3805835815;436006.8109048512;437671.5478804793;471202.2589852102;526762.6301057544;476450.94294313254;437514.20447033056;447600.3881133133;468875.40457176813;456922.6038781957;278932.2889495321;482313.8996085211;461483.0276717099;436183.29566229566;190664.19178205615;316201.74473053816;443660.5061583465;196342.71981800516;196342.71981800516;271.75135438835946;2169138.4110606676;819238.2769534787;192937.5489237616;783715.7741430947;0;9;11;7;29;33;9;10;91;104;1118629368714.6155;431143882755.0314;941299077129.837;35113.34448308999;18219.076927071812;-0.0;12671.577090440014;3511824.036435251;771397.868308791;0.0;589786.640872433;2.9008758138472057;0.27756731428895093
5161;2019-05-13 07:01:41.788;780;753;260;260;229;44;45;-35;-20;31;750;277;-22;71;279;185;278;703;240;222;45;-233;746;363;368;147;368;307;747;-1.0;-1.0;915.0;456.0;0.0;99;95;50;1;0;0;1;0;0;0;1;1;1;1;0;25842.06640625;10738.05859375;7954.5654296875;4486.77197265625;759.0;200518;450.0;0.0;Calculated values ==>;1557723701.788;351.16;348.46000000000004;299.16;299.16;296.06;277.56;274.69669130483857;277.66;269.66;271.16;276.26000000000005;348.16;300.86;270.96000000000004;280.26000000000005;301.06;291.66;300.96000000000004;343.46000000000004;295.36;277.66;318.16;349.06000000000006;249.86;244.02132995426717;268.43790593516167;274.69669130483857;297.16;7459999.999999999;3629999.9999999995;3679999.9999999995;1470000.0;3679999.9999999995;3070000.0;7470000.0;0.0;0.0;0.1525;0.076;0.0;0.0;0.0;10738.05859375;7954.5654296875;4486.77197265625;25842.06640625;494022.5731904389;489962.0189750292;269910.70324354345;269910.70324354345;258017.88080972177;429947.3805835815;434215.1450557785;437671.5478804793;470869.87217656494;528335.0204821837;476684.9989733954;437356.53477473935;450925.6586504348;468875.40457176813;457061.7909713768;278397.3064185;482384.61319025105;461347.6590963403;434215.1450557785;188992.59102226305;318298.0250993184;443464.0021930973;194686.6442411004;196342.71981800516;271.0799040775853;2169567.3675702563;819415.2146762898;193011.1908404656;783848.0357119815;0;9;11;7;29;33;9;10;91;104;1118850209195.191;431231798870.2605;941483310900.3171;37055.19780500528;18907.079204351765;-0.0;0.0;3512425.5512133813;771707.3096645423;0.0;589892.2567078158;2.414311271043816;0.2899511793757319
5162;2019-05-13 07:02:41.768;784;760;260;259;229;46;46;-45;-23;31;756;280;-25;57;279;187;278;707;242;156;46;-234;716;374;379;147;379;304;715;482.0;79.0;1288.0;515.0;0.0;99;99;46;1;0;0;1;0;0;0;1;1;1;0;0;24568.189453125;9976.0810546875;7402.24267578125;4459.51025390625;764.0;200519;446.0;0.0;Calculated values ==>;1557723761.768;351.56000000000006;349.16;299.16;299.06;296.06;277.76000000000005;275.84098080016133;277.76000000000005;268.66;270.86;276.26000000000005;348.76;301.16;270.66;278.86;301.06;291.86;300.96000000000004;343.86;288.76000000000005;277.76000000000005;317.76000000000005;349.56000000000006;249.76000000000002;244.02132995426717;268.0796299477929;275.84098080016133;297.36;7159999.999999999;3740000.0;3790000.0;1470000.0;3790000.0;3040000.0;7150000.0;0.08033333333333334;0.013166666666666667;0.21466666666666667;0.08583333333333334;0.0;0.08033333333333334;0.0;9976.0810546875;7402.24267578125;4459.51025390625;24568.189453125;497477.7990701425;494170.2257431798;272392.21792553907;271916.37282047333;259484.63692667615;429187.4505931623;431614.6898178875;437883.18805776763;470869.87217656494;529193.1324091097;477411.40728836687;437570.5891863215;449550.6973594706;467335.7163882233;455526.6433409924;282135.6974831326;486442.2847880929;450112.2072796516;431614.6898178875;187321.02276691253;320394.4760798638;443353.6403672283;200449.05797730765;200449.05797730765;273.43650493151074;2169987.313005727;819587.7749667856;193085.71834129712;783975.9664545923;0;9;11;7;29;33;9;10;91;104;1119074234494.3716;431319969469.93805;941666549799.6471;50969.193257272076;20849.309988468194;0.0;18570.305757859915;3513158.843290688;772038.5024721902;0.0;590046.9576710495;4.139092231778733;0.3774438284765344
5163;2019-05-13 07:03:41.819;781;759;260;259;230;51;47;-52;-20;32;757;283;-21;70;277;189;276;673;243;72;46;-232;730;367;372;148;372;307;732;222.0;-1.0;910.0;425.0;0.0;100;99;56;1;0;0;1;0;0;0;1;1;1;1;0;25704.296875;10980.8701171875;7753.8056640625;4508.44970703125;766.0;200520;443.0;0.0;Calculated values ==>;1557723821.819;351.26;349.06000000000006;299.16;299.06;296.16;278.26000000000005;275.1157276137837;277.86;267.96000000000004;271.16;276.36;348.86;301.46000000000004;271.06;280.16;300.86;292.06;300.76000000000005;340.46000000000004;280.36;277.76000000000005;317.46000000000004;349.76;249.96000000000004;244.22491754036054;268.43790593516167;275.1157276137837;297.46000000000004;7300000.0;3670000.0000000005;3720000.0000000005;1480000.0;3720000.0000000005;3070000.0;7320000.0;0.037000000000000005;0.0;0.15166666666666667;0.07083333333333333;0.0;0.037000000000000005;0.0;10980.8701171875;7753.8056640625;4508.44970703125;25704.296875;495714.6566189831;492348.105387886;271002.72579326725;270557.43757679366;259041.38118027948;429675.2189834977;433590.0119802689;437671.5478804793;470835.43282039254;529068.0314497742;477385.8441518087;437514.20447033056;450789.0488157485;468058.89840437344;456966.0945285834;279090.68306128215;479382.46850055625;438047.1588097502;433405.0875029962;186067.36719380575;321233.1047070471;443377.4488917127;197346.53561868996;197346.53561868996;272.17110046291276;2170406.6064893985;819762.5646719662;193160.51486416862;784102.3742130157;0;9;11;7;29;33;9;10;91;104;1119299725999.8157;431408544695.1125;941850005605.0084;36449.29352637139;17427.189690172443;-0.0;8734.166419719333;3513887.949896269;772357.7444286803;0.0;590274.6883463224;2.6937276429467407;0.2756956668885058
5164;2019-05-13 07:04:41.799;778;762;268;268;233;46;50;-57;-21;32;757;282;-22;58;276;188;276;689;243;92;50;-233;741;364;369;147;369;306;742;-2.0;-2.0;945.0;447.0;0.0;100;99;57;1;0;0;1;0;0;0;1;1;1;1;0;26493.671875;11165.8203125;7887.00732421875;4486.93017578125;767.0;200521;440.0;0.0;Calculated values ==>;1557723881.799;350.96000000000004;349.36;299.96000000000004;299.96000000000004;296.46000000000004;277.76000000000005;274.8017692304317;278.16;267.46000000000004;271.06;276.36;348.86;301.36;270.96000000000004;278.96000000000004;300.76000000000005;291.96000000000004;300.76000000000005;342.06000000000006;282.36;278.16;317.16;349.86;249.86;244.02132995426717;268.3187672390254;274.8017692304317;297.46000000000004;7409999.999999999;3640000.0;3690000.0;1470000.0;3690000.0;3060000.0;7420000.0;0.0;0.0;0.1575;0.0745;0.0;0.0;0.0;11165.8203125;7887.00732421875;4486.93017578125;26493.671875;494219.2862541068;491791.2044217279;273856.1578027014;273856.1578027014;259663.2987990699;429879.7862731237;434875.2158941437;437742.05038880615;470969.3238023553;529144.6053594125;477394.26078936143;437585.1090581189;449321.23213236016;468348.4789305311;457315.95501684735;277880.52542895597;480759.2754014925;442051.70988887554;434875.2158941437;184813.72873217988;321652.42942325486;443464.0021930973;195229.70194300544;197346.53561868996;271.30445070072886;2170841.4445680957;819947.0589070211;193235.45137604955;784232.67087459;0;9;11;7;29;33;9;10;91;104;1119521951899.8862;431497015195.1406;942033844305.0669;38195.69488021361;18493.455368631843;-0.0;0.0;3514509.7841193317;772656.9833580292;0.0;590347.4488049365;2.408229969925289;0.2892727035808495
5165;2019-05-13 07:05:41.800;781;768;268;268;237;43;53;-61;-23;32;756;281;-24;53;276;189;277;703;242;105;53;-234;744;363;369;147;368;304;745;229.0;0.0;914.0;418.0;0.0;100;99;56;1;0;0;1;0;0;0;1;1;1;0;0;26890.740234375;11079.869140625;7964.18896484375;4474.05908203125;768.0;200522;438.0;0.0;Calculated values ==>;1557723941.8;351.26;349.96000000000004;299.96000000000004;299.96000000000004;296.86;277.46000000000004;274.69669130483857;278.46000000000004;267.06;270.86;276.36;348.76;301.26000000000005;270.76000000000005;278.46000000000004;300.76000000000005;292.06;300.86;343.46000000000004;283.66;278.46000000000004;316.96000000000004;349.96000000000004;249.76000000000002;244.02132995426717;268.0796299477929;274.69669130483857;297.36;7440000.000000001;3629999.9999999995;3690000.0;1470000.0;3679999.9999999995;3040000.0;7450000.0;0.03816666666666667;0.0;0.15233333333333335;0.06966666666666667;0.0;0.03816666666666667;0.0;11079.869140625;7964.18896484375;4474.05908203125;26890.740234375;494361.9356642935;492371.942170508;273605.5844107211;273605.5844107211;260976.8123986152;429947.3805835815;435413.2016470621;437883.18805776763;470969.3238023553;529193.1324091097;477527.6756644469;437727.04723144654;448998.8971924048;468487.9100654775;457617.00745002116;278087.1945023596;482603.65637047344;444142.342659277;435413.2016470621;183977.97901196036;322071.7610967587;443353.6403672283;196407.09785656427;196407.09785656427;271.77733345622437;2171286.3220829717;820132.442741919;193310.12753102294;784364.7663783943;0;9;11;7;29;33;9;10;91;104;1119743355589.619;431585216665.03406;942216847354.8458;36784.85774064998;17203.942461576262;-0.0;9122.066294670667;3515134.6324710497;772954.4666308934;0.0;590423.4672909206;2.6834999585103123;0.2709048125611059
5166;2019-05-13 07:06:41.780;788;776;266;266;235;41;56;-64;-24;32;754;281;-25;62;276;190;278;716;243;115;56;-236;785;354;360;146;360;306;786;775.0;-1.0;557.0;304.0;0.0;100;99;56;1;0;0;1;0;0;0;1;1;1;1;0;27922.625;11675.982421875;8550.71484375;4491.22998046875;768.0;200523;436.0;0.0;Calculated values ==>;1557724001.78;351.96000000000004;350.76;299.76000000000005;299.76000000000005;296.66;277.26000000000005;273.7412296467126;278.76000000000005;266.76000000000005;270.76000000000005;276.36;348.56000000000006;301.26000000000005;270.66;279.36;300.76000000000005;292.16;300.96000000000004;344.76;284.66;278.76000000000005;316.76000000000005;349.96000000000004;249.56000000000003;243.81672145450628;268.3187672390254;273.7412296467126;297.46000000000004;7850000.0;3540000.0;3600000.0;1460000.0;3600000.0;3060000.0;7859999.999999999;0.12916666666666668;0.0;0.09283333333333334;0.050666666666666665;0.0;0.12916666666666668;0.0;11675.982421875;8550.71484375;4491.22998046875;27922.625;491379.57696376956;489472.7668138891;269848.20811298344;269848.20811298344;258476.82980495974;430542.39183029096;438034.446279952;437270.2536001789;471102.9871208479;528830.7054929463;477277.70616199495;437112.3332710247;449872.9745629245;469594.5845458418;459194.73155988165;274944.434788083;480135.4774406126;447456.16685381945;438034.446279952;183142.23651711168;322071.7610967587;443330.28215360123;196286.2503077584;196286.2503077584;271.69401058541007;2171742.947867389;820322.0116276346;193384.81336965345;784502.3447021103;0;9;11;7;29;33;9;10;91;104;1119961982689.6885;431673087365.062;942399786354.904;22371.348305646374;12516.897613522704;-0.0;31225.808646408346;3515627.436532131;773202.0577403755;0.0;590759.5875047727;2.674741045531058;0.16678701827244136
5167;2019-05-13 07:07:41.741;805;790;266;267;231;37;64;-75;-25;28;753;281;-26;41;275;188;280;733;243;131;64;-238;782;358;363;145;363;301;784;110.0;0.0;758.0;384.0;0.0;100;99;49;1;0;0;1;0;0;0;1;1;1;1;0;27326.564453125;11104.123046875;8493.45703125;4436.7607421875;768.0;200524;434.0;0.0;Calculated values ==>;1557724061.741;353.66;352.16;299.76000000000005;299.86;296.26000000000005;276.86;274.1680685717883;279.56;265.66;270.66;275.96000000000004;348.46000000000004;301.26000000000005;270.56;277.26000000000005;300.66;291.96000000000004;301.16;346.46000000000004;286.26000000000005;279.56;316.56;349.96000000000004;249.36;243.61107973660833;267.7187500070086;274.1680685717883;297.46000000000004;7820000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3010000.0;7840000.000000001;0.018333333333333333;0.0;0.12633333333333333;0.064;0.0;0.018333333333333333;0.0;11104.123046875;8493.45703125;4436.7607421875;27326.564453125;494197.58762792614;491777.28522211156;269971.3619083443;270375.0251322194;257205.21695549792;430280.9020939914;438711.5355410296;438249.86041294545;470839.76368816046;529109.564726059;477901.2725479194;438095.2167564963;447894.6635423884;469053.1854526702;458285.0314232081;276072.2557820408;483050.77465687954;449296.8196064995;438711.5355410296;182306.50109390085;322071.7610967587;443307.37368420727;194051.98379755826;194051.98379755826;270.8030731049552;2172203.058512792;820511.7224475277;193459.16493234993;784644.2871450563;0;9;11;7;29;33;9;10;91;104;1120178741704.5645;431760330620.0121;942581767989.7998;30850.33174574391;15952.344952745536;-0.0;4485.425115296975;3516070.662248205;773439.1472198948;0.0;591056.9876834338;2.13395084130789;0.235570507673139
5168;2019-05-13 07:08:41.781;823;804;257;257;228;43;39;-70;-26;29;752;282;-28;70;274;189;280;730;244;124;39;-241;765;362;367;143;367;301;765;-1.0;-2.0;698.0;403.0;0.0;100;99;45;1;0;0;1;0;0;0;1;1;1;1;0;26002.740234375;10614.986328125;8282.8369140625;4443.30029296875;768.0;200525;432.0;0.0;Calculated values ==>;1557724121.781;355.46000000000004;353.56000000000006;298.86;298.86;295.96000000000004;277.46000000000004;274.5913991737795;277.06;266.16;270.56;276.06;348.36;301.36;270.36;280.16;300.56;292.06;301.16;346.16;285.56;277.06;316.36;349.96000000000004;249.06000000000003;243.1966462407574;267.7187500070086;274.5913991737795;297.56;7650000.0;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;3010000.0;7650000.0;0.0;0.0;0.11633333333333334;0.06716666666666667;0.0;0.0;0.0;10614.986328125;8282.8369140625;4443.30029296875;26002.740234375;498418.5483231402;495677.72481211676;267527.43334461236;267527.43334461236;256931.9675533873;430014.67791919125;433366.6693374496;438095.2167564963;471206.1028288316;529005.2172145927;478016.9845538143;437785.01000687695;451857.8982047447;468368.7420672733;457778.76280914614;277537.92359654856;484615.61964874034;447491.39022126026;433366.6693374496;181470.77258748977;322071.7610967587;443372.39799425285;193353.39390478155;194051.98379755826;270.53150278727543;2172647.76565882;820692.8356872564;193533.2147746016;784784.1827961447;0;9;11;7;29;33;9;10;91;104;1120397887704.4253;431846788219.95715;942762488389.6849;28471.63205841615;16792.943108009487;-0.0;0.0;3516565.3415127243;773712.2065384946;0.0;591094.3911450659;1.9392629107270019;0.24195620203607793
5169;2019-05-13 07:09:41.792;828;806;254;253;229;55;40;-62;-28;30;750;283;-29;51;273;192;279;704;244;49;40;-241;705;377;382;143;382;301;705;131.0;-1.0;938.0;450.0;2.0;100;99;38;1;0;0;1;0;0;0;1;1;1;0;0;23275.85546875;9275.5224609375;7276.40625;4449.5341796875;767.0;200526;429.0;0.0;Calculated values ==>;1557724181.792;355.96000000000004;353.76;298.56;298.46000000000004;296.06;278.66;276.14872888175563;277.16;266.96000000000004;270.36;276.16;348.16;301.46000000000004;270.26000000000005;278.26000000000005;300.46000000000004;292.36;301.06;343.56000000000006;278.06;277.16;316.06;349.86;249.06000000000003;243.1966462407574;267.7187500070086;276.14872888175563;297.56;7050000.0;3770000.0000000005;3820000.0000000005;1430000.0;3820000.0000000005;3010000.0;7050000.0;0.021833333333333333;0.0;0.15633333333333335;0.075;0.0003333333333333333;0.022166666666666668;0.0;9275.5224609375;7276.40625;4449.5341796875;23275.85546875;504570.4924069563;501563.85860332835;270406.63925255777;269943.1893972844;259987.32699686894;428973.91024759493;429631.60925427015;437785.01000687695;471304.9624172612;528796.4943772956;478132.6452801639;437629.4412208045;449276.9549200224;466114.24910473544;455740.01790180744;284719.4880799243;487056.1745384625;431410.6307580907;429631.60925427015;180217.192455513;321652.42942325486;443372.39799425285;199147.4734828276;200219.03988537993;272.9321288135064;2173058.4959108266;820858.6203158747;193607.33531500847;784913.8669272492;0;9;11;7;29;33;9;10;91;104;1120622628900.011;431932603950.1808;942943121500.1558;37307.00154325972;18316.869338356893;-0.0;5085.311954343733;3517113.597289302;774004.8419496348;0.0;591136.7765140225;2.8907120971587545;0.31862915279837983
5170;2019-05-13 07:10:41.762;808;792;266;266;232;53;44;-73;-26;32;750;283;-28;79;271;190;275;644;246;49;44;-241;738;361;367;143;365;299;737;-2.0;-1.0;741.0;409.0;0.0;0;99;35;1;0;0;1;0;1;0;1;1;1;0;0;37530.4453125;9508.892578125;21183.189453125;4406.52001953125;766.0;200527;427.0;0.0;Calculated values ==>;1557724241.762;353.96000000000004;352.36;299.76000000000005;299.76000000000005;296.36;278.46000000000004;274.4858918419099;277.56;265.86;270.56;276.36;348.16;301.46000000000004;270.36;281.06;300.26000000000005;292.16;300.66;337.56000000000006;278.06;277.56;315.86;349.76;249.06000000000003;243.1966462407574;267.47669482898436;274.4858918419099;297.76000000000005;7380000.0;3610000.0;3670000.0000000005;1430000.0;3650000.0;2990000.0;7370000.0;0.0;0.0;0.1235;0.06816666666666667;0.0;0.0;0.0;9508.892578125;21183.189453125;4406.52001953125;37530.4453125;498794.2117297644;496615.8380816419;273343.1318785545;273343.1318785545;259533.44958064062;430081.6785162784;434279.63764931663;438544.20172432164;471502.6223741309;528949.9875339867;478380.1503691119;438236.7768127522;453406.92067388125;468260.44172731694;458077.9016770889;277673.4982960649;474161.4691433237;435179.4868428049;434279.63764931663;179381.48055642567;321233.1047070471;443372.39799425285;193275.98658474485;200219.03988537993;270.4962601628902;2173564.9617246585;821015.0788395455;193681.098866478;785150.9116432396;0;9;11;7;29;34;9;10;91;104;1120847216550.1182;432018361050.2217;943123031500.2416;30290.624569737734;17048.238711081463;-0.0;0.0;3517676.6291837366;774299.4038289038;0.0;591179.1329248624;1.348739280622303;0.16789883773624376
5171;2019-05-13 07:11:41.783;800;790;276;276;238;30;51;-70;-33;29;749;283;-34;68;269;181;276;688;248;62;51;-245;734;346;351;140;350;294;732;122.0;-1.0;780.0;323.0;0.0;0;95;15;1;0;0;1;0;1;0;1;1;1;0;0;37370.46484375;8040.51953125;21279.81640625;4332.201171875;767.0;200528;425.0;0.0;Calculated values ==>;1557724301.783;353.16;352.16;300.76000000000005;300.76000000000005;296.96000000000004;276.16;272.8767566201714;278.26000000000005;266.16;269.86;276.06;348.06000000000006;301.46000000000004;269.76000000000005;279.96000000000004;300.06;291.26000000000005;300.76000000000005;341.96000000000004;279.36;278.26000000000005;315.66;349.86;248.66000000000003;242.56692532238324;266.86631818009863;272.8767566201714;297.96000000000004;7340000.000000001;3460000.0;3510000.0;1400000.0;3500000.0;2940000.0;7320000.0;0.02033333333333333;0.0;0.13;0.05383333333333333;0.0;0.02033333333333333;0.0;8040.51953125;21279.81640625;4332.201171875;37370.46484375;498036.73351324245;496806.5383642604;278859.7768479467;278859.7768479467;261999.52986424312;431051.2098666511;439217.1880233884;438591.3684654617;471605.12922355125;529229.0620962781;478995.84150455217;438439.1573181969;452817.92710592574;470077.494898129;459246.8955438717;278633.9843808723;481717.3600166252;441008.4353991938;439217.1880233884;178545.77502346144;321652.42942325486;443525.871472747;191930.0983082874;191930.0983082874;269.8916265835413;2174189.354435996;821161.3751260191;193753.94703089874;785504.8938752948;0;9;11;7;29;34;9;10;91;104;1121062691939.7896;432103290765.09216;943300993764.9701;32065.965120432662;13544.239122020075;-0.0;5028.170824207054;3518196.4493037486;774554.430371851;0.0;591221.0490138318;1.5047416752585006;0.16096663697653413
5172;2019-05-13 07:12:41.793;818;809;272;271;233;20;55;-70;-37;23;747;284;-38;112;267;176;276;705;247;73;54;-251;724;335;340;137;339;290;723;1368.0;0.0;574.0;287.0;0.0;0;82;1;1;0;0;1;0;1;0;1;1;1;0;0;36082.06640625;7009.75244140625;21155.98046875;4219.7197265625;772.0;200529;423.0;0.0;Calculated values ==>;1557724361.793;354.96000000000004;354.06000000000006;300.36;300.26000000000005;296.46000000000004;275.16;271.6637117239857;278.66;266.16;269.46000000000004;275.46000000000004;347.86;301.56;269.36;284.36;299.86;290.76000000000005;300.76000000000005;343.66;280.46000000000004;278.56;315.46000000000004;350.36;248.06000000000003;241.92719264551067;266.37251300914875;271.6637117239857;297.86;7240000.000000001;3350000.0;3400000.0;1370000.0;3390000.0;2900000.0;7230000.0;0.228;0.0;0.09566666666666666;0.04783333333333333;0.0;0.228;0.0;7009.75244140625;21155.98046875;4219.7197265625;36082.06640625;501485.23899128876;500325.0450466632;277699.8502477807;277162.22835522535;260578.0820648693;431720.082569444;442224.966095075;438875.71466257534;471414.1961389312;529327.5780831904;479599.10854912066;438725.04157221253;459143.0136960937;471318.5675992841;460308.92699280963;279816.92970963166;485290.2980425677;444990.9529367737;442068.6695460854;177710.07569661198;323749.15769815433;443464.5659813663;192796.81302324068;192796.81302324068;270.2085573738085;2174801.5608803867;821286.8149622602;193825.2249160423;785858.5844544704;0;9;11;7;29;34;9;10;91;104;1121270026489.7566;432186404615.079;943476222964.9423;23541.548256829683;11990.274183163676;-0.0;56833.9832872086;3518659.922481143;774767.2534472955;0.0;591736.6528843368;2.852077034812762;0.1270498247650242
5173;2019-05-13 07:13:41.773;829;815;268;266;236;24;25;-61;-36;18;746;282;-38;103;264;175;275;675;248;31;25;-257;685;346;351;134;351;295;687;-2.0;85.0;627.0;301.0;0.0;99;67;1;1;0;0;1;0;0;0;1;1;1;0;0;21472.50390625;6646.0556640625;7207.50390625;4206.6640625;777.0;200530;420.0;-1.0;Calculated values ==>;1557724421.773;356.06000000000006;354.66;299.96000000000004;299.76000000000005;296.76000000000005;275.56;272.8767566201714;275.66;267.06;269.56;274.96000000000004;347.76;301.36;269.36;283.46000000000004;299.56;290.66;300.66;340.66;276.26000000000005;275.66;315.16;350.86;247.46000000000004;241.2770596917726;266.98899913490544;272.8767566201714;297.96000000000004;6850000.0;3460000.0;3510000.0;1340000.0;3510000.0;2950000.0;6870000.0;0.0;0.014166666666666666;0.1045;0.050166666666666665;0.0;0.0;-0.002495395806962116;6646.0556640625;7207.50390625;4206.6640625;21472.50390625;506475.5659082345;504419.49636868807;280065.3737349219;278759.8810113135;263794.53738790366;431051.2098666511;434799.8914726758;437908.2206076997;471323.8536851003;528840.4285623443;478758.3755846014;437600.35923496593;457199.846066464;469309.1672075875;458439.35360353265;285880.63902046595;484697.1223579106;435844.66473665717;434799.8914726758;176456.53798984195;325846.0620002231;443407.2471738869;190279.00603120253;192796.81302324068;269.20960829634515;2175281.0224260036;821400.5754303749;193895.42137435183;786094.8680368806;0;9;11;7;29;34;9;10;91;104;1121477257389.8225;432267677515.1048;943651664464.998;25877.252923243956;12698.600097324666;0.0;0.0;3519071.6085499935;774972.9254861587;0.0;592210.111539705;2.135956553189217;0.2611932867824139
