;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5174;2019-05-13 07:14:41.784;821;803;270;269;240;30;21;-73;-28;16;750;281;-29;117;261;180;272;620;246;25;21;-258;685;341;346;134;346;302;687;-1.0;80.0;529.0;287.0;0.0;57;58;1;1;0;0;1;0;0;0;1;1;1;0;0;20139.7421875;6594.59716796875;5680.86767578125;4253.4462890625;781.0;200531;417.0;0.0;Calculated values ==>;1557724481.784;355.26;353.46000000000004;300.16;300.06;297.16;276.16;272.3289490889957;275.26000000000005;265.86;270.36;274.76000000000005;348.16;301.26000000000005;270.26000000000005;284.86;299.26000000000005;291.16;300.36;335.16;275.66;275.26000000000005;314.86;351.26;247.36;241.2770596917726;267.8393353686513;272.3289490889957;297.76000000000005;6850000.0;3410000.0;3460000.0;1340000.0;3460000.0;3020000.0;6870000.0;0.0;0.013333333333333334;0.08816666666666667;0.04783333333333333;0.0;0.0;0.0;6594.59716796875;5680.86767578125;4253.4462890625;20139.7421875;505404.6733749606;502796.81062852894;281448.2499431212;280746.1780217678;265490.66322060645;431359.6534126046;435310.61787662195;437557.52604302316;471128.47311997804;528719.6857768083;477776.9202632137;437401.2382119444;457862.9092638232;469619.009339864;459900.39160988136;283330.5727901301;476333.2094656246;435998.4138876882;435310.61787662195;175203.01333496982;327523.71359711495;443299.85916317254;188215.37081176147;192796.81302324068;268.3341066707515;2175627.8547172425;821510.9344325996;193965.9352190204;786202.2908238184;0;9;11;7;29;34;9;10;91;104;1121686395724.5366;432348092254.9949;943830797299.7532;21983.666686222907;12201.541359475828;0.0;0.0;3519470.5226670434;775180.4647065646;0.0;592210.111539705;2.06820689947541;0.25682887961255274
5175;2019-05-13 07:15:41.774;807;795;271;270;244;27;21;-83;-19;14;757;280;-20;92;260;180;271;630;248;33;21;-258;693;334;339;134;339;311;696;243.0;76.0;234.0;358.0;0.0;1;50;9;1;0;0;1;0;0;0;1;1;1;1;0;18980.61328125;7151.40673828125;3781.95922851562;4310.88623046875;784.0;200532;415.0;0.0;Calculated values ==>;1557724541.774;353.86;352.66;300.26000000000005;300.16;297.56;275.86;271.55198750734434;275.26000000000005;264.86;271.26000000000005;274.56;348.86;301.16;271.16;282.36;299.16;291.16;300.26000000000005;336.16;276.46000000000004;275.26000000000005;314.66;351.56000000000006;247.36;241.2770596917726;268.91163127593666;271.55198750734434;297.96000000000004;6930000.0;3340000.0;3390000.0;1340000.0;3390000.0;3110000.0;6959999.999999999;0.0405;0.012666666666666666;0.039;0.059666666666666666;0.0;0.0405;0.0;7151.40673828125;3781.95922851562;4310.88623046875;18980.61328125;502794.99684440054;500879.8936779832;280644.0350752602;279992.1132150121;266594.18600547826;431779.12508338504;436961.8153549054;436912.08382788545;470933.0218839325;528761.326098728;476532.09966139105;436752.093818078;453069.41513750603;470450.65609879995;460988.49902793055;281124.8595769746;476826.038466437;438937.7726709913;436961.8153549054;174367.33720873808;328782.02776382567;443299.85916317254;184278.91139814976;184278.91139814976;266.65301985888743;2175953.803345707;821625.4653734978;194037.29276178824;786281.134571885;0;9;11;7;29;34;9;10;91;104;1121891861474.5693;432428478855.0076;944014666649.7823;9852.693724759692;15454.916549979693;0.0;10233.657610248603;3519735.781453343;775410.8967774329;0.0;592295.3778063905;2.3314536800541172;0.24499278027067314
5176;2019-05-13 07:16:41.775;799;788;273;273;247;25;25;-95;-13;11;767;280;-14;69;260;179;271;660;247;45;24;-259;716;330;335;133;335;315;720;221.0;-1.0;222.0;382.0;0.0;1;37;30;1;0;0;0;0;0;0;1;1;1;1;0;17402.5234375;8829.5380859375;0.0;4283.669921875;787.0;200533;414.0;0.0;Calculated values ==>;1557724601.775;353.06000000000006;351.96000000000004;300.46000000000004;300.46000000000004;297.86;275.66;271.1026128081217;275.66;263.66;271.86;274.26000000000005;349.86;301.16;271.76000000000005;280.06;299.16;291.06;300.26000000000005;339.16;277.66;275.56;314.56;351.86;247.26000000000002;241.05796691057077;269.38090353596624;271.1026128081217;297.86;7159999.999999999;3300000.0;3350000.0;1330000.0;3350000.0;3150000.0;7200000.0;0.036833333333333336;0.0;0.037000000000000005;0.06366666666666666;0.0;0.036833333333333336;0.0;8829.5380859375;0.0;4283.669921875;17402.5234375;499579.1838694518;497662.0022794449;278598.2040108531;278598.2040108531;266250.3111053601;432012.3539207929;438532.50290260446;436948.6013565401;470773.7228275629;529505.3291093801;476025.53534993675;436787.6458509821;449193.71048737457;470992.6205373015;461473.10479647596;277952.08383051277;478719.0128675805;441714.2202167257;438369.94218161196;173949.5011765382;330040.4071292106;443389.02400500124;182366.58543240972;182366.58543240972;265.8260414826971;2176257.0012057484;821758.6421336436;194108.9152569442;786312.6514241486;0;9;11;7;29;34;9;10;91;104;1122094064845.1287;432508580190.2292;944202469780.3018;9419.534589192826;16618.42858912166;-0.0;9429.456973595617;3519896.386033102;775678.1791089625;0.0;592459.2398260306;2.7047096431917774;0.2975799839943197
5177;2019-05-13 07:17:41.765;796;784;278;278;249;29;13;-76;-13;10;778;280;-15;61;260;180;274;689;247;49;13;-260;740;337;342;133;342;313;743;-1.0;0.0;411.0;474.0;0.0;1;26;38;1;0;0;0;0;0;0;1;1;1;1;0;19441.5234375;9737.1904296875;0.0;4176.05859375;789.0;200534;412.0;0.0;Calculated values ==>;1557724661.765;352.76;351.56000000000006;300.96000000000004;300.96000000000004;298.06;276.06;271.8864255623528;274.46000000000004;265.56;271.86;274.16;350.96000000000004;301.16;271.66;279.26000000000005;299.16;291.16;300.56;342.06000000000006;278.06;274.46000000000004;314.36;352.06000000000006;247.16000000000003;241.05796691057077;269.14681796795327;271.8864255623528;297.86;7400000.0;3370000.0000000005;3420000.0000000005;1330000.0;3420000.0000000005;3130000.0;7430000.0;0.0;0.0;0.0685;0.079;0.0;0.0;0.0;9737.1904296875;0.0;4176.05859375;19441.5234375;496901.79673185275;494892.4185646512;278714.9989444088;278714.9989444088;265651.14266717166;431601.1154718507;434892.50439991907;437408.94190281845;470676.0732030181;530811.8015128084;476279.19512402377;437089.72060350876;448441.5011477495;470041.7564681216;460524.2344176499;276956.92863890424;480647.4833333983;440855.4491876949;434892.50439991907;173113.83306960555;330879.36315565393;443281.85702354775;182260.57414631435;182366.58543240972;265.79839627619015;2176563.9837574684;821913.3390841755;194179.40124496268;786312.6514241486;0;9;11;7;29;34;9;10;91;104;1122297130995.161;432588366890.2419;944390838380.3317;17477.66319132053;20620.68134730144;-0.0;0.0;3520120.4919907562;775988.4533041627;0.0;592537.8055376883;2.7382780595994203;0.38928437030282226
5178;2019-05-13 07:18:41.766;799;783;277;280;261;34;13;-60;-15;12;785;278;-16;29;257;182;276;710;248;19;13;-259;776;349;354;134;354;310;780;-1.0;-1.0;610.0;366.0;0.0;1;20;44;1;0;0;0;0;0;0;1;1;1;1;0;21267.189453125;10654.068359375;0.0;4101.7666015625;790.0;200535;411.0;-1.0;Calculated values ==>;1557724721.766;353.06000000000006;351.46000000000004;300.86;301.16;299.26000000000005;276.56;273.20264511476705;274.46000000000004;267.16;271.66;274.36;351.66;300.96000000000004;271.56;276.06;298.86;291.36;300.76000000000005;344.16;275.06;274.46000000000004;314.26000000000005;352.16;247.26000000000002;241.2770596917726;268.7936212382143;273.20264511476705;297.96000000000004;7759999.999999999;3490000.0;3540000.0;1340000.0;3540000.0;3100000.0;7800000.0;0.0;0.0;0.10166666666666666;0.061000000000000006;0.0;0.0;-0.0024933460340433623;10654.068359375;0.0;4101.7666015625;21267.189453125;493891.68714132573;491125.4316008118;274885.6690057333;276234.99655921105;268224.17932885786;430862.6128555636;431886.8937301022;437776.4333770113;470737.49932489695;531770.671694277;476423.5053545823;437618.5379703155;444438.7475628198;468001.51024759;458905.8800365434;274750.969448272;479840.95363234176;432985.92354601744;431886.8937301022;172696.00095264515;331298.85215519386;443192.40855620493;189799.12115166656;182366.58543240972;269.0199084427865;2176903.228685135;822083.269072665;194248.3842712049;786312.6514241486;0;9;11;7;29;34;9;10;91;104;1122505934474.9087;432668468225.14514;944577741495.1058;25211.026742910042;15456.990531676842;-0.0;0.0;3520476.2370020966;776289.1055802455;0.0;592537.8055376883;2.756063440818199;0.35042493186555373
5179;2019-05-13 07:19:41.776;807;786;270;273;264;47;24;-53;-17;13;788;278;-18;53;253;186;279;719;246;23;23;-255;770;365;369;136;369;311;773;-1.0;-1.0;742.0;341.0;0.0;1;20;49;1;0;0;0;0;0;0;1;1;1;0;0;20876.87109375;10927.5205078125;0.0;4110.6201171875;791.0;200536;410.0;-1.0;Calculated values ==>;1557724781.776;353.86;351.76;300.16;300.46000000000004;299.56;277.86;274.9066339382667;275.56;267.86;271.46000000000004;274.46000000000004;351.96000000000004;300.96000000000004;271.36;278.46000000000004;298.46000000000004;291.76000000000005;301.06;345.06000000000006;275.46000000000004;275.46000000000004;314.16;352.26;247.66000000000003;241.71165711629368;268.91163127593666;274.9066339382667;297.76000000000005;7700000.0;3650000.0;3690000.0;1360000.0;3690000.0;3110000.0;7730000.0;0.0;0.0;0.12366666666666666;0.05683333333333333;0.0;0.0;-0.0024931874434539186;10927.5205078125;0.0;4110.6201171875;20876.87109375;495637.9605614836;492262.93842038896;272356.00453328947;273654.0983237799;269851.6713465501;429811.8947417682;430001.2821625164;437231.03110804653;470567.18631662737;532009.625379593;476296.98422124085;437071.7284734032;447689.1419628553;465341.65850063233;456874.1274678485;276614.44857360545;482040.54245455575;429805.21044169186;429805.21044169186;172278.17009871884;331718.34850182006;443229.29612893664;195714.47226697457;182366.58543240972;271.50485029081733;2177254.487723054;822263.1456209586;194316.83223327628;786312.6514241486;0;9;11;7;29;34;9;10;91;104;1122722870624.8743;432749481725.13226;944764072545.0762;29867.547776679232;14067.092489488177;-0.0;0.0;3520935.3016210403;776535.1806110536;0.0;592537.8055376883;2.9215473748881378;0.35254602014935515
5180;2019-05-13 07:20:41.777;818;791;261;263;252;61;32;-52;-13;15;787;278;-15;25;250;189;280;726;246;29;32;-253;765;372;377;137;377;315;768;0.0;0.0;731.0;305.0;0.0;0;23;67;1;0;0;0;0;0;0;1;1;1;0;0;21107.275390625;12229.1689453125;0.0;4170.2646484375;792.0;200537;408.0;-1.0;Calculated values ==>;1557724841.777;354.96000000000004;352.26;299.26000000000005;299.46000000000004;298.36;279.26000000000005;275.63479819532273;276.36;267.96000000000004;271.86;274.66;351.86;300.96000000000004;271.66;275.66;298.16;292.06;301.16;345.76;276.06;276.36;313.96000000000004;352.36;247.86;241.92719264551067;269.38090353596624;275.63479819532273;297.76000000000005;7650000.0;3720000.0000000005;3770000.0000000005;1370000.0;3770000.0000000005;3150000.0;7680000.0;0.0;0.0;0.12183333333333332;0.05083333333333333;0.0;0.0;-0.0024930287224567567;12229.1689453125;0.0;4170.2646484375;21107.275390625;497700.7556687733;493489.6989016435;268947.4629236387;269762.5560141048;265413.29504920397;429328.3091220336;429398.975816542;436948.6013565401;470629.2288316383;531605.0685653338;475789.0037451947;436626.3353312552;442832.06594697013;463768.1627967438;456143.4947249072;277537.92359654856;483675.78823893506;207187.91749109825;429398.975816542;171442.51209473662;332137.8522128359;443248.4045214495;198074.11681284395;182366.58543240972;272.48282833964174;2177604.3614411326;822456.1212490418;194385.84075636268;786312.6514241486;0;9;11;7;29;34;9;10;91;104;1122946674354.604;432831383090.0333;944951875674.8494;29102.874700240314;12463.026291854116;-0.0;0.0;3521426.729998091;776756.2686187031;0.0;592537.8055376883;2.534593695231989;0.300928024224525
5181;2019-05-13 07:21:41.767;824;798;254;255;233;67;36;-44;-9;18;786;278;-12;59;249;191;280;731;245;33;36;-252;766;373;378;137;378;318;768;-2.0;-1.0;765.0;403.0;0.0;0;23;95;1;0;0;0;0;0;0;1;1;1;1;0;22016.490234375;14666.771484375;0.0;4208.23876953125;791.0;200538;407.0;0.0;Calculated values ==>;1557724901.767;355.56000000000006;352.96000000000004;298.56;298.66;296.46000000000004;279.86;275.73799182748917;276.76000000000005;268.76000000000005;272.26000000000005;274.96000000000004;351.76;300.96000000000004;271.96000000000004;279.06;298.06;292.26000000000005;301.16;346.26;276.46000000000004;276.76000000000005;313.86;352.26;247.96000000000004;241.92719264551067;269.7299932089509;275.73799182748917;297.66;7659999.999999999;3729999.9999999995;3779999.9999999995;1370000.0;3779999.9999999995;3180000.0;7680000.0;0.0;0.0;0.1275;0.06716666666666667;0.0;0.0;0.0;14666.771484375;0.0;4208.23876953125;22016.490234375;498469.12538563425;494516.13830784505;266181.14963433956;266568.6469495565;258524.40529806382;429258.0297950786;429923.4962119395;436899.13996127737;470923.7305949869;531274.6540106531;475406.0052922574;436412.5115516029;447213.04711572075;463484.9354297879;456261.311072651;277446.1047885359;484450.6994215504;429324.0416562273;429923.4962119395;171024.68490186572;331718.34850182006;443356.5175731506;196881.40129941984;182366.58543240972;272.00711211484037;2177963.6662606127;822680.2167305186;194455.6499813799;786312.6514241486;0;9;11;7;29;34;9;10;91;104;1123173136604.64;432913569390.0464;945141744024.8795;30602.261679386836;16554.91197638558;-0.0;0.0;3521924.189877533;776998.0444682848;0.0;592537.8055376883;2.4983919490063893;0.30790670807842546
5182;2019-05-13 07:22:41.778;824;805;252;251;222;63;37;-32;-5;23;788;278;-8;42;249;192;280;735;246;36;36;-253;770;370;375;137;375;317;773;-1.0;-1.0;680.0;460.0;0.0;0;18;98;1;0;0;1;0;0;0;1;1;1;0;0;25579.390625;15027.0634765625;4097.94580078125;4154.27099609375;792.0;200539;405.0;-1.0;Calculated values ==>;1557724961.778;355.56000000000006;353.66;298.36;298.26000000000005;295.36;279.46000000000004;275.4277932560699;276.86;269.96000000000004;272.66;275.46000000000004;351.96000000000004;300.96000000000004;272.36;277.36;298.06;292.36;301.16;346.66;276.76000000000005;276.76000000000005;313.66;352.36;247.86;241.92719264551067;269.6138998590099;275.4277932560699;297.76000000000005;7700000.0;3700000.0;3750000.0;1370000.0;3750000.0;3170000.0;7730000.0;0.0;0.0;0.11333333333333333;0.07666666666666666;0.0;0.0;-0.0024930287224567567;15027.0634765625;4097.94580078125;4154.27099609375;25579.390625;498097.8234616986;495060.1512780608;265146.562709004;264770.00778223627;254627.7718186248;429467.9694778635;430925.61416306096;437771.0175694801;471414.1961389312;531559.890738705;475533.86478276754;437290.9127339255;444943.4638507298;463930.2261824874;456895.6811320766;277086.33186806773;484537.98422099854;430731.09198534675;430731.09198534675;170189.03402730724;332137.8522128359;443248.4045214495;194253.2596320191;182366.58543240972;270.92827701725247;2178360.37131807;822927.7107214193;194525.35033899834;786346.807233328;0;9;11;8;29;34;9;10;91;104;1123399078020.2288;432995784460.2607;945332278950.3761;27598.679232912247;19089.627774856333;-0.0;0.0;3522409.286637837;777295.1367572552;0.0;592537.8055376883;2.0055734738947937;0.25899993582913483
5183;2019-05-13 07:23:41.788;817;807;255;254;227;65;46;-19;-16;29;789;279;-18;53;249;194;281;737;246;43;45;-255;759;379;384;135;384;310;760;-3.0;0.0;801.0;464.0;0.0;40;9;98;1;0;0;1;0;0;0;1;1;1;1;0;26550.8046875;14802.7001953125;5544.42822265625;4018.4169921875;790.0;200540;404.0;-1.0;Calculated values ==>;1557725021.788;354.86;353.86;298.66;298.56;295.86;279.66;276.35288757459654;277.76000000000005;271.26000000000005;271.56;276.06;352.06000000000006;301.06;271.36;278.46000000000004;298.06;292.56;301.26000000000005;346.86;277.46000000000004;277.66;313.56;352.16;247.66000000000003;241.49495122638035;268.7936212382143;276.35288757459654;297.76000000000005;7590000.000000001;3790000.0;3840000.0;1350000.0;3840000.0;3100000.0;7600000.0;0.0;0.0;0.1335;0.07733333333333332;0.0;0.0;-0.0024933460340433623;14802.7001953125;5544.42822265625;4018.4169921875;26550.8046875;498117.2006615205;496586.4075396497;267030.21349565807;266635.4960234804;256789.86329563436;428830.04407018964;430288.63348270545;437618.5379703155;472265.74392498133;532189.022430696;476540.91628334025;437301.7563972805;447878.07164671243;462586.2233155797;455692.96870337374;278607.2516573937;486216.9948708078;429687.96763369604;430089.1643303404;169771.2103021376;331298.85215519386;443425.911484777;197357.28084365453;182366.58543240972;272.2222149966652;2178794.862015321;823176.3335155394;194593.46742317872;786427.1737423633;0;9;11;8;29;34;9;10;91;104;1123626815970.1926;433077398060.2477;945520410300.3462;32074.87782640924;19029.307436246803;-0.0;0.0;3522906.6491598594;777612.8474935961;0.0;592537.8055376883;2.0973954985368137;0.2635454900695721
5184;2019-05-13 07:24:41.779;812;806;263;263;230;60;47;-11;-19;35;788;279;-20;30;249;195;281;740;245;47;46;-257;804;367;372;135;372;307;807;-1.0;-1.0;609.0;469.0;0.0;68;2;98;1;0;0;1;0;0;0;1;1;1;1;0;29198.009765625;15717.3330078125;7236.00439453125;3938.06176757812;790.0;200541;403.0;0.0;Calculated values ==>;1557725081.779;354.36;353.76;299.46000000000004;299.46000000000004;296.16;279.16;275.1157276137837;277.86;272.06;271.26000000000005;276.66;351.96000000000004;301.06;271.16;276.16;298.06;292.66;301.26000000000005;347.16;277.86;277.76000000000005;313.46000000000004;352.16;247.46000000000004;241.49495122638035;268.43790593516167;275.1157276137837;297.66;8040000.000000001;3670000.0000000005;3720000.0000000005;1350000.0;3720000.0000000005;3070000.0;8070000.0;0.0;0.0;0.10149999999999999;0.07816666666666668;0.0;0.0;0.0;15717.3330078125;7236.00439453125;3938.06176757812;29198.009765625;493119.34297980607;491927.2524961284;267494.3762984029;267494.3762984029;256033.26652116037;429675.2189834977;433590.0119802689;437828.56808052456;472851.2559263234;532308.6892045044;476918.8332826097;437671.5478804793;445180.40119705;464372.8670338842;457802.39502634533;274844.6220745168;481681.8564113133;433590.0119802689;433405.0875029962;169353.38768963216;331298.85215519386;443210.63101481955;191945.89293249242;182366.58543240972;269.9690589740781;2179259.3657825915;823430.6289752572;194659.76146717544;786533.6613718541;0;9;11;8;29;34;9;10;91;104;1123853581949.9546;433158385910.1627;945705482535.152;24957.09152752526;19640.527026768574;-0.0;0.0;3523381.844280682;777935.0477764901;0.0;592537.8055376883;1.6584342924103568;0.21853140610192578
5185;2019-05-13 07:25:41.769;823;816;274;274;236;52;44;-7;-29;38;785;277;-31;35;249;193;283;757;245;45;44;-258;788;374;378;134;378;296;788;-1.0;0.0;882.0;310.0;0.0;99;1;91;1;0;0;1;0;0;0;1;1;1;1;0;29835.087890625;14551.7783203125;8463.861328125;3810.13037109375;789.0;200542;401.0;0.0;Calculated values ==>;1557725141.769;355.46000000000004;354.76;300.56;300.56;296.76000000000005;278.36;275.84098080016133;277.56;272.46000000000004;270.26000000000005;276.96000000000004;351.66;300.86;270.06;276.66;298.06;292.46000000000004;301.46000000000004;348.86;277.66;277.56;313.26000000000005;352.06000000000006;247.36;241.2770596917726;267.1113755279542;275.84098080016133;297.66;7880000.0;3740000.0;3779999.9999999995;1340000.0;3779999.9999999995;2960000.0;7880000.0;0.0;0.0;0.147;0.051666666666666666;0.0;0.0;0.0;14551.7783203125;8463.861328125;3810.13037109375;29835.087890625;496270.073569602;495243.6448874822;273003.74453748984;273003.74453748984;258736.87123595795;429187.4505931623;431490.1606526328;438754.5193185401;473273.9119493556;532816.7399324347;478060.3206155972;438449.4162088901;448004.43967047473;463484.9354297879;456379.46862901305;276946.3246534187;486364.79465124715;431682.9142008488;431490.1606526328;168517.74571465285;330879.36315565393;443299.85916317254;198855.48157886096;182366.58543240972;272.80338489823;2179751.226272725;823682.8295292659;194724.31897363;786664.4717808614;0;9;11;8;29;34;9;10;91;104;1124078544449.9902;433239072460.17554;945886352385.1808;35265.15854773283;12629.626175189433;-0.0;0.0;3523883.6127227084;778203.9209002253;0.0;592537.8055376883;1.7854020476598111;0.20514721199946118
5186;2019-05-13 07:26:41.770;834;819;259;257;238;65;49;3;-30;41;780;276;-32;23;248;200;281;708;245;49;48;-260;723;382;387;133;387;299;723;-2.0;-1.0;887.0;242.0;0.0;99;1;87;1;0;0;1;0;0;0;1;1;1;0;0;26682.310546875;13144.11328125;7396.15283203125;3850.06909179688;788.0;200543;399.0;-1.0;Calculated values ==>;1557725201.77;356.56000000000006;355.06000000000006;299.06;298.86;296.96000000000004;279.66;276.6576332772354;278.06;273.46000000000004;270.16;277.26000000000005;351.16;300.76000000000005;269.96000000000004;275.46000000000004;297.96000000000004;293.16;301.26000000000005;343.96000000000004;278.06;277.96000000000004;313.06;351.96000000000004;247.16000000000003;241.05796691057077;267.47669482898436;276.6576332772354;297.66;7230000.0;3820000.0000000005;3870000.0000000005;1330000.0;3870000.0000000005;2990000.0;7230000.0;0.0;0.0;0.14783333333333332;0.04033333333333333;0.0;0.0;-0.0024936628236709277;13144.11328125;7396.15283203125;3850.06909179688;26682.310546875;503784.64334896224;501715.03475282545;271255.0852381004;270348.4468797134;262477.29932047095;428611.97810654406;430078.0839374043;437928.15255369636;473695.32993624324;532073.3785199946;477571.7787324608;437618.306812844;445752.59130680247;461995.2477836569;456054.08385549986;283006.1636368166;485741.23694089503;430078.0839374043;429876.94044520176;167682.10792650707;330459.8814860452;443281.85702354775;202184.7302889236;182366.58543240972;274.15484588953626;2180222.2124421075;823913.6324723184;194788.15503299356;786796.6407681494;0;9;11;8;29;34;9;10;91;104;1124308048274.713;433319173795.0788;946064855359.9652;34850.735924808905;9724.250778296508;-0.0;0.0;3524467.9215809256;778390.2063126512;0.0;592537.8055376883;1.8275676134957257;0.20204742230023007
5187;2019-05-13 07:27:41.800;817;810;266;265;238;64;51;8;-30;44;777;276;-32;15;247;200;278;678;245;54;50;-262;720;381;386;131;386;298;721;-1.0;-1.0;932.0;274.0;0.0;99;1;80;1;0;0;1;0;0;0;1;1;1;1;0;25920.056640625;12473.9462890625;7370.57958984375;3856.50366210938;787.0;200544;398.0;0.0;Calculated values ==>;1557725261.8;354.86;354.16;299.76000000000005;299.66;296.96000000000004;279.56;276.55624918942954;278.26000000000005;273.96000000000004;270.16;277.56;350.86;300.76000000000005;269.96000000000004;274.66;297.86;293.16;300.96000000000004;340.96000000000004;278.56;278.16;312.96000000000004;351.86;246.96000000000004;240.61611355647437;267.35522164206344;276.55624918942954;297.66;7200000.0;3810000.0;3860000.0;1310000.0;3860000.0;2980000.0;7209999.999999999;0.0;0.0;0.15533333333333335;0.04566666666666667;0.0;0.0;0.0;12473.9462890625;7370.57958984375;3856.50366210938;25920.056640625;501711.2594860346;500648.5108788577;274781.3389466263;274282.8058123767;262586.397988749;428684.9695293014;430745.4516831478;438153.8488135099;474244.15781875124;531836.4111266523;477696.4280092261;437845.4099550722;444812.4960039494;462009.71953192295;456219.5955627574;281547.7542304929;481399.7855312894;431336.26448877907;430547.08896527;167264.2905471822;330040.4071292106;443460.561953228;201454.05881484193;182366.58543240972;273.8632641852068;2180660.784678324;824127.223043884;194852.40858329862;786919.7583996581;0;9;11;8;29;34;9;10;91;104;1124540064224.6023;433398413395.041;946244044909.8798;36767.3673797931;11051.630309986298;-0.0;0.0;3525065.037516943;778563.4252211421;0.0;592537.8055376883;2.017591582130498;0.22555140001345847
5188;2019-05-13 07:28:41.760;798;798;280;280;241;41;43;7;-37;45;776;275;-39;27;248;192;277;699;246;46;42;-267;767;353;358;129;357;289;765;-2.0;0.0;980.0;409.0;0.0;0;1;45;1;0;0;1;1;0;0;1;1;1;1;0;39823.14453125;10597.345703125;22355.55859375;3750.30517578125;786.0;200545;397.0;-1.0;Calculated values ==>;1557725321.76;352.96000000000004;352.96000000000004;301.16;301.16;297.26000000000005;277.26000000000005;273.6339639331285;277.46000000000004;273.86;269.46000000000004;277.66;350.76;300.66;269.26000000000005;275.86;297.96000000000004;292.36;300.86;343.06000000000006;277.76000000000005;277.36;312.86;351.76;246.46000000000004;240.16925963744896;266.24828229547654;273.6339639331285;297.76000000000005;7670000.0;3529999.9999999995;3579999.9999999995;1290000.0;3570000.0000000005;2890000.0;7650000.0;0.0;0.0;0.16333333333333336;0.06816666666666667;0.0;0.0;-0.0024939790906806864;10597.345703125;22355.55859375;3750.30517578125;39823.14453125;494612.3352964728;494804.5487798471;277537.92359654856;277537.92359654856;261482.82674380008;430607.02586249536;436266.9853589771;439096.90894082;474597.32880472485;532406.5131835642;478696.1970947588;438796.5983761049;448220.3384424207;466418.3847020313;459622.85760126676;275936.902942664;479761.6000571648;436785.46530047123;436093.27495369175;166846.47414792277;329620.94006798224;443320.5303366026;191974.20267743286;182366.58543240972;269.9336125085754;2181208.2794484315;824319.3556367634;194915.7563969389;787167.3110728001;0;9;11;8;30;34;9;10;91;104;1124763115424.7441;433476361395.0906;946420027509.9917;40363.375356353245;17133.441335433403;-0.0;0.0;3525707.3652026933;778798.1442346052;0.0;592537.8055376883;1.5665337587063484;0.18571541345320858
5189;2019-05-13 07:29:41.791;817;812;274;273;237;25;36;7;-43;39;775;275;-44;30;248;184;279;721;247;45;36;-264;734;340;345;132;344;286;733;313.0;-1.0;910.0;428.0;0.0;0;99;1;1;0;0;1;1;0;0;1;1;0;0;0;34618.60546875;7148.78076171875;21400.681640625;2808.037109375;787.0;200546;396.0;-1.0;Calculated values ==>;1557725381.791;354.86;354.36;300.56;300.46000000000004;296.86;275.66;272.21867820750657;276.76000000000005;273.86;268.86;277.06;350.66;300.66;268.76000000000005;276.16;297.96000000000004;291.56;301.06;345.26;277.66;276.76000000000005;312.76000000000005;351.86;246.76000000000002;240.83765695389522;265.87368984753493;272.21867820750657;297.86;7340000.000000001;3400000.0;3450000.0;1320000.0;3440000.0;2860000.0;7330000.0;0.05216666666666667;0.0;0.15166666666666667;0.07133333333333333;0.0;0.05216666666666667;-0.00249382102254439;7148.78076171875;21400.681640625;2808.037109375;34618.60546875;500430.5540778655;499821.6064742035;277676.9750696451;277154.25163261814;261571.24337269866;431420.45991060114;438082.35980615957;438862.0444890277;473630.5699406402;532527.2637092931;479064.78832851537;438712.35373912647;449183.6109771059;468257.5868909867;460585.942006703;280293.38386058185;486633.330401069;439560.1051995565;438082.35980615957;166428.6587063909;330040.4071292106;443050.2208211289;189808.471194142;189808.471194142;268.9949589282005;2181828.947877143;824467.3164306546;194970.4374865302;787532.1348023954;0;9;11;8;30;34;9;10;91;104;1124974124389.389;433554701849.9587;946592616634.701;37773.12528305766;18064.5781400584;-0.0;12951.62118926025;3526358.839127969;779091.6126101018;0.0;592645.7914780081;2.1937120524124936;0.21433326967136468
5190;2019-05-13 07:30:41.791;836;829;268;267;228;19;21;3;-46;31;773;273;-47;47;248;176;278;711;246;35;22;-252;700;342;347;134;347;285;702;-1.0;81.0;615.0;440.0;0.0;99;92;1;1;0;0;1;0;0;0;1;1;0;0;0;19963.76171875;6813.91259765625;7497.849609375;2742.322265625;787.0;200547;393.0;-1.0;Calculated values ==>;1557725441.791;356.76;356.06000000000006;299.96000000000004;299.86;295.96000000000004;275.06;272.43898195401505;275.26000000000005;273.46000000000004;268.56;276.26000000000005;350.46000000000004;300.46000000000004;268.46000000000004;277.86;297.96000000000004;290.76000000000005;300.96000000000004;344.26;276.66;275.36;312.46000000000004;351.86;247.96000000000004;241.2770596917726;265.74818594083865;272.43898195401505;297.76000000000005;7000000.0;3420000.0000000005;3470000.0000000005;1340000.0;3470000.0000000005;2850000.0;7020000.0;0.0;0.013500000000000002;0.10250000000000001;0.07333333333333333;0.0;0.0;-0.00249382102254439;6813.91259765625;7497.849609375;2742.322265625;19963.76171875;506095.1453106733;504972.9470683178;277946.05454342446;277368.33596450614;259762.6606356053;431298.55289687274;435069.868319614;438635.22340258356;472592.1488768574;532395.5154549425;478960.3694556978;438485.37400440284;451626.9946652076;467837.0269053808;459210.1103118536;284956.08054036356;488399.9984083459;437459.38545576786;435243.37172205077;165175.21790254305;330040.4071292106;443943.25829599384;186321.5611257974;189808.471194142;267.54103998606263;2182283.800937039;824583.6722086495;195016.69048132186;787772.9558961453;0;9;11;8;30;34;9;10;91;104;1125181724389.389;433634501849.9587;946763916634.701;25862.150383370583;18892.257792481072;0.0;0.0;3526889.133091856;779399.586242873;0.0;592753.7216545853;2.6242633105054014;0.3422198871434726
5191;2019-05-13 07:31:41.762;834;818;269;267;236;30;19;-7;-40;27;769;270;-42;27;246;181;274;636;246;21;18;-236;694;340;345;134;345;290;696;-2.0;78.0;504.0;222.0;0.0;50;82;1;1;0;0;1;0;0;0;1;1;0;0;0;17773.75;6735.974609375;5435.8134765625;2720.19580078125;790.0;200548;391.0;-1.0;Calculated values ==>;1557725501.762;356.56000000000006;354.96000000000004;300.06;299.86;296.76000000000005;276.16;272.21867820750657;275.06;272.46000000000004;269.16;275.86;350.06000000000006;300.16;268.96000000000004;275.86;297.76000000000005;291.26000000000005;300.56;336.76000000000005;275.26000000000005;274.96000000000004;312.26000000000005;352.16;249.56000000000003;241.2770596917726;266.37251300914875;272.21867820750657;297.76000000000005;6940000.000000001;3400000.0;3450000.0;1340000.0;3450000.0;2900000.0;6959999.999999999;0.0;0.013000000000000001;0.084;0.037000000000000005;0.0;0.0;-0.0024933460340433623;6735.974609375;5435.8134765625;2720.19580078125;17773.75;506353.7352479645;504018.104726003;279356.6416893962;278129.97331168596;263233.90532153373;431420.45991060114;435205.3218548559;438422.8600450664;472202.2088784924;531607.2250143676;478001.2630244446;438119.5482360374;448032.86231473956;467864.22146457253;460189.3252726889;283084.315299258;477762.2161464151;435550.1147618909;435032.25180192705;164339.59507360373;331298.85215519386;445648.4341638311;189616.27455001816;189808.471194142;268.91513388651026;2182598.1282040705;824696.5333598063;195062.18946354729;787880.6843282902;0;9;11;8;30;34;9;10;91;104;1125389224050.062;433714862990.21936;946936333260.2604;20899.753181584052;9473.18990571108;0.0;0.0;3527278.627276271;779635.8507247379;0.0;592753.7216545853;2.039549822128327;0.24450064698306
5192;2019-05-13 07:32:41.792;820;809;272;271;240;30;18;-12;-35;24;766;268;-37;47;246;182;273;633;246;23;17;-219;702;333;338;133;338;296;705;229.0;-1.0;428.0;120.0;0.0;1;74;1;1;0;0;1;0;0;0;1;1;0;0;0;16311.744140625;6781.69384765625;3861.43774414062;2729.06323242188;792.0;200549;389.0;0.0;Calculated values ==>;1557725561.792;355.16;354.06000000000006;300.36;300.26000000000005;297.16;276.16;271.4400167685773;274.96000000000004;271.96000000000004;269.66;275.56;349.76;299.96000000000004;269.46000000000004;277.86;297.76000000000005;291.36;300.46000000000004;336.46000000000004;275.46000000000004;274.86;312.06;352.36;251.26000000000002;241.05796691057077;267.1113755279542;271.4400167685773;297.76000000000005;7020000.0;3329999.9999999995;3379999.9999999995;1330000.0;3379999.9999999995;2960000.0;7050000.0;0.03816666666666667;0.0;0.07133333333333333;0.02;0.0;0.03816666666666667;0.0;6781.69384765625;3861.43774414062;2729.06323242188;16311.744140625;503751.1494073334;501976.0760917377;279950.4199453523;279337.41848151106;264313.4914904101;431837.87352777255;436692.89345250354;437835.6915274192;472041.5853210863;530843.7263248528;477022.28644733696;437527.02693841065;449647.91442026;468841.702156335;461403.3185104583;281028.52908346144;476228.9809295766;437524.54752748355;436525.3854812959;163503.975529645;332137.8522128359;447628.05905225256;192086.54268623548;192086.54268623548;269.91103130035526;2182882.3160113324;824809.2369205131;195107.62266071496;787958.2001603058;0;9;11;8;30;34;9;10;91;104;1125594226499.9644;433795003040.18115;947112221160.1765;17530.105950671106;5110.830327320342;-0.0;9329.415833344805;3527599.0362266335;779757.4449933728;0.0;592831.5056590588;2.3908081307216573;0.18580055585273925
5193;2019-05-13 07:33:41.783;810;800;276;275;245;28;17;-19;-29;21;767;268;-30;33;246;181;273;662;246;24;17;-201;714;331;336;133;336;301;717;91.0;-1.0;330.0;233.0;0.0;1;61;1;1;0;0;0;0;0;0;1;1;0;0;0;13110.0400390625;6888.36865234375;0.0;2684.94360351562;793.0;200550;387.0;-1.0;Calculated values ==>;1557725621.783;354.16;353.16;300.76000000000005;300.66;297.66;275.96000000000004;271.215330690691;274.86;271.26000000000005;270.26000000000005;275.26000000000005;349.86;299.96000000000004;270.16;276.46000000000004;297.76000000000005;291.26000000000005;300.46000000000004;339.36;275.56;274.86;311.86;352.46000000000004;253.06000000000003;241.05796691057077;267.7187500070086;271.215330690691;297.76000000000005;7140000.000000001;3310000.0;3360000.0;1330000.0;3360000.0;3010000.0;7170000.0;0.015166666666666667;0.0;0.055;0.03883333333333334;0.0;0.015166666666666667;-0.0024928698711336947;6888.36865234375;0.0;2684.94360351562;13110.0400390625;501291.0854451459;499625.6239610713;280737.5814548495;280134.04522593174;265615.2329543252;431954.4880088244;436990.8600078683;437629.4412208045;471749.2581616372;530569.4765443322;476392.25164078217;437473.55829604797;446775.9409123972;469118.74894102546;461579.59388779197;279342.0620007803;479375.4541358434;438144.2606767271;436990.8600078683;162668.35908569003;332557.3633054275;449507.91965914815;187393.1261519423;187393.1261519423;267.9594050251503;2183127.460768676;824923.1370203155;195152.7326167919;787990.3739813428;0;9;11;8;30;34;9;10;91;104;1125796396169.7522;433874791070.0974;947291294294.9886;13762.997328787422;10178.791147863161;-0.0;3785.5656301482113;3527859.772970643;779884.8393935055;0.0;592940.780777413;2.8963177389130075;0.32501390374687916
5194;2019-05-13 07:34:41.793;803;792;279;278;247;31;17;-18;-24;19;769;268;-25;52;246;182;275;682;247;27;17;-182;739;331;336;138;336;306;742;225.0;-1.0;331.0;391.0;0.0;1;68;1;1;0;0;0;0;0;0;1;1;0;1;0;14163.2939453125;7155.01513671875;0.0;2785.10375976562;797.0;200551;386.0;0.0;Calculated values ==>;1557725681.793;353.46000000000004;352.36;301.06;300.96000000000004;297.86;276.26000000000005;271.215330690691;274.86;271.36;270.76000000000005;275.06;350.06000000000006;299.96000000000004;270.66;278.36;297.76000000000005;291.36;300.66;341.36;275.86;274.86;311.76000000000005;352.86;254.96000000000004;242.14157278889297;268.3187672390254;271.215330690691;297.86;7390000.000000001;3310000.0;3360000.0;1380000.0;3360000.0;3060000.0;7420000.0;0.0375;0.0;0.05516666666666667;0.06516666666666666;0.0;0.0375;0.0;7155.01513671875;0.0;2785.10375976562;14163.2939453125;497992.4749818111;496139.2811269435;279357.6726045353;278823.0772397956;264920.8153506622;431954.4880088244;436990.8600078683;437270.2536001789;470888.190022284;530399.3526615865;475757.4988931583;437112.3332710247;448488.4414509901;469118.74894102546;461709.34972456895;277569.9166612062;479661.75676963624;438633.08998740243;436990.8600078683;162250.55196795813;334235.48183727637;450604.4650243774;186942.2271723835;186942.2271723835;267.77023443679656;2183354.7764314734;825040.1847232388;195198.32394210002;787990.3739813428;0;9;11;8;30;34;9;10;91;104;1125998029769.7202;433956104620.0845;947473424644.9597;13809.762791266716;17181.98916668827;-0.0;9376.823731330682;3528089.584267107;780112.8838971743;0.0;593050.4856365043;4.0611763410157256;0.4430955482556307
5195;2019-05-13 07:35:41.773;801;786;284;284;249;34;17;-14;-20;17;770;268;-21;40;247;183;277;703;248;29;17;-163;766;336;341;140;341;308;770;-2.0;0.0;515.0;476.0;0.0;1;78;0;1;0;0;0;0;0;0;1;1;0;1;0;16125.0849609375;7313.1953125;0.0;2841.10595703125;799.0;200552;384.0;-1.0;Calculated values ==>;1557725741.773;353.26;351.76;301.56;301.56;298.06;276.56;271.77519066394296;274.86;271.76000000000005;271.16;274.86;350.16;299.96000000000004;271.06;277.16;297.86;291.46000000000004;300.86;343.46000000000004;276.06;274.86;311.56;353.06000000000006;256.86;242.56692532238324;268.5567601203482;271.77519066394296;297.96000000000004;7659999.999999999;3360000.0;3410000.0;1400000.0;3410000.0;3080000.0;7700000.0;0.0;0.0;0.08583333333333334;0.07933333333333333;0.0;0.0;-0.0024919140308959638;7313.1953125;0.0;2841.10595703125;16125.0849609375;495145.93795096327;492557.29302304314;279027.34440130374;279027.34440130374;264175.7365698763;431660.74602318485;435818.42265699356;437443.34373287327;470422.9394058528;530352.2848086851;475502.2544710476;437285.26766895736;446417.86147193075;468550.1287226653;461072.8280474078;276022.0484625183;479838.7180022601;437831.66689904034;435818.42265699356;161414.93982334915;335074.5858427641;452239.8059663957;187930.52444274197;186942.2271723835;268.19963120881584;2183607.09545472;825160.7129542138;195245.19339472792;787990.3739813428;0;9;11;8;30;34;9;10;91;104;1126201062069.7847;434039476820.11096;947657563245.0183;21416.516989069605;20968.536334209864;-0.0;0.0;3528383.038747926;780430.6989694342;0.0;593128.5997875576;4.174098463127053;0.5764470070982093
5196;2019-05-13 07:36:41.764;803;781;281;285;255;40;15;0;-19;18;769;267;-20;60;246;184;279;712;247;18;14;-144;772;347;352;144;352;309;775;-3.0;-1.0;749.0;348.0;0.0;1;97;0;1;0;0;0;0;0;0;1;1;0;1;0;17269.21875;7398.78955078125;0.0;2961.02221679688;802.0;200553;383.0;-1.0;Calculated values ==>;1557725801.764;353.46000000000004;351.26;301.26000000000005;301.66;298.66;277.16;272.9856168485579;274.66;273.16;271.26000000000005;274.96000000000004;350.06000000000006;299.86;271.16;279.16;297.76000000000005;291.56;301.06;344.36;274.96000000000004;274.56;311.46000000000004;353.36;258.76000000000005;243.40439225979637;268.67533136820026;272.9856168485579;297.86;7720000.0;3470000.0000000005;3520000.0000000005;1440000.0;3520000.0000000005;3090000.0;7750000.0;0.0;0.0;0.12483333333333334;0.058;0.0;0.0;-0.0024914343579216756;7398.78955078125;0.0;2961.02221679688;17269.21875;494863.3934808366;491322.0238097093;277119.8514749887;279040.4293748917;266179.8316515993;430988.63858405815;432766.6481424205;437372.52749135875;469982.10152365523;530171.7533760326;475256.472670873;437214.0438153077;449045.1784721628;466874.24836804555;459491.48291755567;276442.68612676236;480714.5988778859;433309.0098571681;432584.77748956304;160997.13474923553;336333.2981666971;453541.39444842533;194383.5879188934;186942.2271723835;270.89811377490946;2183885.339575806;825283.2944379648;195293.5372101322;787990.3739813428;0;9;11;8;30;34;9;10;91;104;1126408930884.5667;434124664040.0216;947842635479.8241;30333.119289962757;15031.152778712853;-0.0;0.0;3528814.22102942;780730.6513787825;0.0;593128.5997875576;4.378870300582754;0.534719124513828
5197;2019-05-13 07:37:41.785;809;778;270;275;267;49;22;1;-18;18;764;268;-18;50;244;187;281;716;248;22;21;-166;755;362;366;146;367;311;759;-3.0;77.0;1151.0;371.0;0.0;0;99;0;1;0;0;0;0;0;0;1;1;0;0;0;16009.6279296875;7204.03271484375;0.0;2977.99536132812;801.0;200554;381.0;-1.0;Calculated values ==>;1557725861.785;354.06000000000006;350.96000000000004;300.16;300.66;299.86;278.06;274.5913991737795;275.36;273.26000000000005;271.36;274.96000000000004;349.56000000000006;299.96000000000004;271.36;278.16;297.56;291.86;301.26000000000005;344.76;275.36;275.26000000000005;311.26000000000005;353.26;256.56;243.81672145450628;268.91163127593666;274.5913991737795;297.96000000000004;7550000.0;3620000.0000000005;3660000.0;1460000.0;3670000.0000000005;3110000.0;7590000.000000001;0.0;0.012833333333333334;0.19183333333333333;0.06183333333333333;0.0;0.0;-0.002491594378541043;7204.03271484375;0.0;2977.99536132812;16009.6279296875;497345.4790467312;492457.656224048;273393.5809295002;275686.16215440136;272069.883192947;430014.67791919125;430422.01856590534;437071.7284734032;469710.96323701047;529495.6207309405;475117.92813298054;437071.7284734032;447264.18199385295;464443.9501982058;457502.1247446576;279013.31394732604;483093.5252407482;430422.01856590534;430228.36742119415;160161.5264782812;335913.7198600519;450885.7054711894;198952.57821739637;186942.2271723835;272.79284128200504;2184162.7603621185;825405.0272153745;195343.04634553898;787990.3739813428;0;9;11;8;30;34;9;10;91;104;1126624406275.094;434211694490.23456;948028700580.2794;45679.19032411064;15577.865035192868;0.0;0.0;3529447.8786469907;780985.815804158;0.0;593128.5997875576;6.016193915498834;0.6926369228101236
5198;2019-05-13 07:38:41.785;813;776;259;263;259;60;26;-10;-9;19;758;270;4;50;242;191;280;705;248;27;26;-231;749;368;373;149;373;322;753;-2.0;0.0;820.0;218.0;0.0;0;99;0;1;0;0;0;0;0;0;1;1;0;0;0;14368.6357421875;7130.78271484375;0.0;3073.64501953125;802.0;200555;380.0;-1.0;Calculated values ==>;1557725921.785;354.46000000000004;350.76;299.06;299.46000000000004;299.06;279.16;275.2199585193972;275.76000000000005;272.16;272.26000000000005;275.06;348.96000000000004;300.16;273.56;278.16;297.36;292.26000000000005;301.16;343.66;275.86;275.76000000000005;311.16;353.36;250.06000000000003;244.42749628697553;270.1917013154234;275.2199585193972;297.96000000000004;7490000.000000001;3679999.9999999995;3729999.9999999995;1490000.0;3729999.9999999995;3220000.0000000005;7530000.0;0.0;0.0;0.13666666666666666;0.036333333333333336;0.0;0.0;-0.0024914343579216756;7130.78271484375;0.0;3073.64501953125;14368.6357421875;498478.33187311277;492754.2836407401;269086.0688156077;270773.1024664768;269086.0688156077;429606.4342157736;429301.96159658604;435963.4417070449;469402.53390457033;528020.1156716234;473933.76256708545;438075.2159585696;445127.5119365635;463288.34161429846;457082.4485768565;279124.24003310164;482037.1907594878;429501.1141097567;429301.96159658604;159743.72323357346;336333.2981666971;443290.8422743705;199616.76006076578;186942.2271723835;273.0815403457873;2184415.912559384;825524.4840106219;195393.47668204614;787990.3739813428;0;9;11;8;30;34;9;10;91;104;1126846106275.094;434300194490.23456;948218600580.2794;32300.713158324812;8853.491653760972;-0.0;0.0;3530097.7111760112;781189.4104432326;0.0;593128.5997875576;4.032975281254847;0.4492153481484214
5199;2019-05-13 07:39:41.755;813;777;255;258;247;66;28;-26;-1;19;756;271;10;66;242;193;280;704;248;29;28;-228;779;368;373;151;373;325;782;-2.0;-1.0;911.0;231.0;0.0;0;99;44;1;0;0;0;0;0;0;1;1;0;0;0;16616.203125;10588.205078125;0.0;3080.14404296875;802.0;200556;380.0;-1.0;Calculated values ==>;1557725981.755;354.46000000000004;350.86;298.66;298.96000000000004;297.86;279.76000000000005;275.2199585193972;275.96000000000004;270.56;273.06;275.06;348.76;300.26000000000005;274.16;279.76000000000005;297.36;292.46000000000004;301.16;343.56000000000006;276.06;275.96000000000004;311.16;353.36;250.36;244.82967444194236;270.5352231155435;275.2199585193972;297.96000000000004;7790000.000000001;3679999.9999999995;3729999.9999999995;1510000.0;3729999.9999999995;3250000.0;7820000.0;0.0;0.0;0.15183333333333332;0.0385;0.0;0.0;-0.0024914343579216756;10588.205078125;0.0;3080.14404296875;16616.203125;495658.1133406707;490025.16495691676;265804.01941070345;266945.6120520446;262851.5729954486;429606.4342157736;429699.5154501964;436575.26709010906;469129.3322971822;527576.8173235208;473662.7745143669;438359.65461956046;446883.21518756816;463288.34161429846;457361.8889194571;276317.2614964503;478652.02315140166;429897.1766833892;429699.5154501964;159743.72323357346;336333.2981666971;443228.91495605663;199861.66727512082;186942.2271723835;273.1786141465702;2184673.9904465717;825672.0684131846;195444.73261680367;787990.3739813428;0;9;11;8;30;34;9;10;91;104;1127069794375.2007;434390149490.27747;948412603530.372;35941.01490524238;9369.639035716029;-0.0;0.0;3530666.107902945;781341.1939360062;0.0;593128.5997875576;3.315005604519752;0.36660112889783447
5200;2019-05-13 07:40:41.796;814;785;255;256;230;68;33;-21;-2;20;748;272;-2;37;242;195;282;720;247;30;32;-240;775;374;379;142;379;325;778;-2.0;-2.0;1542.0;341.0;0.0;0;0;93;1;0;0;0;0;0;0;1;1;1;1;0;21009.15234375;14632.955078125;0.0;4110.3037109375;801.0;200557;379.0;-1.0;Calculated values ==>;1557726041.796;354.56000000000006;351.66;298.66;298.76000000000005;296.16;279.96000000000004;275.84098080016133;276.46000000000004;271.06;272.96000000000004;275.16;347.96000000000004;300.36;272.96000000000004;276.86;297.36;292.66;301.36;345.16;276.16;276.36;311.06;353.26;249.16000000000003;242.98782864720522;270.5352231155435;275.84098080016133;297.86;7750000.0;3740000.0;3790000.0;1420000.0;3790000.0;3250000.0;7780000.0;0.0;0.0;0.257;0.05683333333333333;0.0;0.0;-0.002491594378541043;14632.955078125;0.0;4110.3037109375;21009.15234375;496182.62233187724;491621.99899562495;266017.2310794959;266398.70757608814;257100.20622073286;429187.4505931623;429047.2400485883;436410.85876959574;470450.12188174675;526729.7020648826;473783.36343482113;436410.85876959574;442573.5992257042;462386.9917786445;456662.40594016435;277592.1146878592;481652.3526266956;207424.89836212597;428844.4947842687;159325.9205505338;335913.7198600519;443678.0364772721;201802.48297886123;186942.2271723835;273.9694624353414;2184987.7493303963;825882.3883679279;195504.69396024768;787990.3739813428;0;9;11;8;30;34;9;10;91;105;1127295548534.7847;434478109555.1154;948607736780.0125;60294.35257821877;13746.593957159685;-0.0;0.0;3531468.6173041156;781533.9608446962;0.0;593128.5997875576;3.950270727659405;0.4274106270847599
5201;2019-05-13 07:41:41.756;816;795;256;256;224;67;38;0;-4;24;743;275;-5;58;242;196;282;726;249;33;37;-250;809;371;376;137;376;322;811;-1.0;-1.0;1231.0;351.0;0.0;0;0;99;1;0;0;1;0;0;0;1;1;1;1;0;26094.443359375;15809.6728515625;4403.11572265625;4090.54833984375;799.0;200558;378.0;-1.0;Calculated values ==>;1557726101.756;354.76;352.66;298.76000000000005;298.76000000000005;295.56;279.86;275.5313989812953;276.96000000000004;273.16;272.76000000000005;275.56;347.46000000000004;300.66;272.66;278.96000000000004;297.36;292.76000000000005;301.36;345.76;276.46000000000004;276.86;310.96000000000004;353.06000000000006;248.16000000000003;241.92719264551067;270.1917013154234;275.5313989812953;298.06;8090000.000000001;3710000.0;3760000.0;1370000.0;3760000.0;3220000.0000000005;8109999.999999999;0.0;0.0;0.20516666666666666;0.058499999999999996;0.0;0.0;-0.0024919140308959638;15809.6728515625;4403.11572265625;4090.54833984375;26094.443359375;493236.93032537546;489864.3575452932;264726.13552733645;264726.13552733645;253977.23501716953;429398.2889081932;430854.46150956117;436782.94126154453;471512.23439352604;526434.4487307199;474533.52949977084;436619.791235;446298.90804336173;462839.05163706106;457293.5173898348;274914.9013258724;478979.5090361461;429872.0541863175;430659.3954064958;158908.11840480618;335074.5858427641;443572.5500451788;199677.8573598291;186942.2271723835;273.1183339487809;2185380.0176081955;826135.9078084591;195572.98883375846;788027.0421506342;0;9;11;9;30;34;9;10;91;105;1127521897534.9287;434561753755.16864;948801707380.1359;48646.05971383528;14267.839522092956;-0.0;0.0;3532375.8488492803;781767.2588214302;0.0;593128.5997875576;2.5886938677760227;0.29219243886334145
