;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5202;2019-05-13 07:42:41.797;820;807;264;264;232;65;43;8;-11;30;753;277;-12;33;243;197;284;743;249;40;43;-257;788;381;386;134;386;314;789;-1.0;-2.0;1520.0;434.0;0.0;44;0;99;1;0;0;1;0;0;0;1;1;1;1;0;27522.314453125;15355.9501953125;5923.60302734375;4009.98461914062;799.0;200559;377.0;0.0;Calculated values ==>;1557726161.797;355.16;353.86;299.56;299.56;296.36;279.66;276.55624918942954;277.46000000000004;273.96000000000004;272.06;276.16;348.46000000000004;300.86;271.96000000000004;276.46000000000004;297.46000000000004;292.86;301.56;347.46000000000004;277.16;277.46000000000004;310.86;353.06000000000006;247.46000000000004;241.2770596917726;269.2639976450953;276.55624918942954;298.06;7880000.0;3810000.0;3860000.0;1340000.0;3860000.0;3140000.0;7890000.000000001;0.0;0.0;0.2533333333333333;0.07233333333333333;0.0;0.0;0.0;15355.9501953125;5923.60302734375;4009.98461914062;27522.314453125;495830.81640199735;493819.9093800568;268876.3787804541;268876.3787804541;257348.98912778185;428684.9695293014;429137.5036399196;437498.6818074642;472494.68880147435;528110.2837109282;475798.1089242734;437339.1761139985;444221.8054069463;461459.1322389365;455790.0041011893;277404.38777336327;484084.784535568;428521.4821613933;429137.5036399196;158490.31677215957;335074.5858427641;443407.2471738869;201987.44221953966;186942.2271723835;274.0730017889323;2185827.1292401245;826395.7988042799;195640.53940299377;788113.1569449852;0;9;11;9;30;34;9;10;91;105;1127750653744.5073;434643109310.01874;948992637759.784;59662.84736227422;17462.69922503112;-0.0;0.0;3533279.0398323047;782031.8606649587;0.0;593128.5997875576;3.04970170154068;0.34412132106331483
5203;2019-05-13 07:43:41.787;830;818;269;269;235;66;47;14;-15;36;765;276;-17;43;243;200;285;744;250;45;46;-261;799;380;385;132;385;309;800;-1.0;0.0;1549.0;236.0;0.0;99;0;98;1;0;0;1;0;0;0;1;1;1;0;0;30447.8203125;15591.3359375;8609.4560546875;3970.41357421875;798.0;200560;376.0;-1.0;Calculated values ==>;1557726221.787;356.16;354.96000000000004;300.06;300.06;296.66;279.76000000000005;276.4546675782219;277.86;274.56;271.66;276.76000000000005;349.66;300.76000000000005;271.46000000000004;277.46000000000004;297.46000000000004;293.16;301.66;347.56000000000006;277.66;277.76000000000005;310.76000000000005;352.96000000000004;247.06000000000003;240.83765695389522;268.67533136820026;276.4546675782219;298.16;7990000.000000001;3800000.0;3850000.0;1320000.0;3850000.0;3090000.0;8000000.0;0.0;0.0;0.25816666666666666;0.03933333333333333;0.0;0.0;-0.002492073662472253;15591.3359375;8609.4560546875;3970.41357421875;30447.8203125;496263.6701102078;494397.053589041;270194.50956258836;270194.50956258836;257932.1469233095;428757.65804586536;430218.34741035633;438003.16910024424;473339.41292369686;529752.9099435826;476315.196732189;437688.5006598165;446652.2327064136;461612.06251156353;456384.6989666979;276961.4618728936;483070.9165451871;429817.5399152363;430018.3215272768;158072.51562822933;334655.03009724553;443371.2413604828;204229.78526928782;186942.2271723835;274.94236382207555;2186310.1331825056;826653.6498730858;195707.03163739596;788234.2455858837;0;9;11;9;30;34;9;10;91;105;1127981915194.5442;434722896010.03143;949179506609.8137;60352.49525902524;9406.23060625367;-0.0;0.0;3534279.0009996654;782255.7310956302;0.0;593128.5997875576;2.4762421225048734;0.2586544745127784
5204;2019-05-13 07:44:41.768;836;826;270;269;240;66;49;17;-18;41;775;276;-19;25;243;201;284;743;250;48;49;-264;766;382;387;130;387;309;766;-2.0;0.0;1578.0;204.0;0.0;99;0;99;1;0;0;1;0;0;0;1;1;1;1;0;29289.513671875;14973.3359375;8057.58984375;3978.37255859375;797.0;200561;374.0;-1.0;Calculated values ==>;1557726281.768;356.76;355.76;300.16;300.06;297.16;279.76000000000005;276.6576332772354;278.06;274.86;271.36;277.26000000000005;350.66;300.76000000000005;271.26000000000005;275.66;297.46000000000004;293.26000000000005;301.56;347.46000000000004;277.96000000000004;278.06;310.56;352.86;246.76000000000002;240.39332010688793;268.67533136820026;276.6576332772354;298.16;7659999.999999999;3820000.0000000005;3870000.0000000005;1300000.0;3870000.0000000005;3090000.0;7659999.999999999;0.0;0.0;0.263;0.034;0.0;0.0;-0.0024922331642077914;14973.3359375;8057.58984375;3978.37255859375;29289.513671875;500182.44884445076;498755.62420157384;272862.68574332504;272427.74675883545;261076.5758717396;428611.97810654406;430078.0839374043;437530.6787186241;474082.51977729687;530799.7358532127;476315.196732189;437372.52749135875;444055.5555963059;461305.8775478728;456197.2944796933;279422.9014022445;486504.6693255849;429876.94044520176;430078.0839374043;157236.91470761524;334235.48183727637;443443.4368412392;205196.32278472176;186942.2271723835;275.3247610795408;2186807.786658412;826908.2748150444;195773.2505458137;788373.0936524315;0;9;11;9;30;34;9;10;91;105;1128213441854.3381;434801471119.9615;949364847899.6487;61103.93561061632;8100.401877921594;-0.0;0.0;3535290.817412652;782401.5735014773;0.0;593128.5997875576;2.5622412184787717;0.26327924324641055
5205;2019-05-13 07:45:41.788;829;823;272;271;241;61;49;22;-20;46;783;276;-22;31;243;201;283;724;249;49;48;-257;767;379;384;136;384;306;768;-2.0;-1.0;1564.0;134.0;0.0;99;100;98;1;0;0;1;0;0;0;1;0;1;1;0;28436.59375;15047.78125;8142.65576171875;2958.7490234375;794.0;200562;373.0;-1.0;Calculated values ==>;1557726341.788;356.06000000000006;355.46000000000004;300.36;300.26000000000005;297.26000000000005;279.26000000000005;276.35288757459654;278.06;275.36;271.16;277.76000000000005;351.46000000000004;300.76000000000005;270.96000000000004;276.26000000000005;297.46000000000004;293.26000000000005;301.46000000000004;345.56000000000006;278.06;277.96000000000004;310.46000000000004;352.56000000000006;247.46000000000004;241.71165711629368;268.3187672390254;276.35288757459654;298.06;7670000.0;3790000.0;3840000.0;1360000.0;3840000.0;3060000.0;7680000.0;0.0;0.0;0.26066666666666666;0.022333333333333334;0.0;0.0;-0.002492710889566148;15047.78125;8142.65576171875;2958.7490234375;28436.59375;499092.53391300695;498139.9371753729;273591.198004191;273151.4525903728;261343.43858474557;428830.04407018964;430882.65397729515;437898.67151236854;473794.00437491824;531861.5611485756;476694.1185785174;437585.1090581189;445521.0975432056;461764.67028366064;456691.5416846961;278821.84461239993;483364.79203998;430882.65397729515;430685.367807429;156819.11488148148;332976.8817968329;443013.3176809453;205506.58565835553;186942.2271723835;275.4293259805996;2187288.997905651;827158.5341845136;195831.07916232414;788508.1407003195;0;9;11;9;30;34;9;10;91;105;1128444818955.1836;434881297720.25323;949549409400.3231;60576.87037927939;5304.317015171172;-0.0;0.0;3536305.1621351806;782513.3167279917;0.0;593128.5997875576;2.51943549240411;0.24915006233302245
5206;2019-05-13 07:46:41.789;824;823;277;277;243;46;44;23;-33;47;787;273;-35;22;244;195;283;745;250;45;43;-251;802;364;369;138;368;291;796;-2.0;-1.0;1483.0;274.0;0.0;0;100;100;1;0;0;1;0;1;0;1;0;1;1;0;44544.4921875;15691.9658203125;23327.234375;2795.65161132812;794.0;200563;372.0;-1.0;Calculated values ==>;1557726401.789;355.56000000000006;355.46000000000004;300.86;300.86;297.46000000000004;277.76000000000005;274.8017692304317;277.56;275.46000000000004;269.86;277.86;351.86;300.46000000000004;269.66;275.36;297.56;292.66;301.46000000000004;347.66;277.66;277.46000000000004;310.36;352.56000000000006;248.06000000000003;242.14157278889297;266.49643012054327;274.8017692304317;298.16;8020000.0;3640000.0;3690000.0;1380000.0;3679999.9999999995;2910000.0;7959999.999999999;0.0;0.0;0.24716666666666667;0.04566666666666667;0.0;0.0;-0.002492710889566148;15691.9658203125;23327.234375;2795.65161132812;44544.4921875;495096.23525344045;495516.02144224214;273713.6761298026;273713.6761298026;260810.662156581;429879.7862731237;433785.3471561017;439256.0841576434;473632.86133578786;533395.47545342;478220.72619095014;438955.35224907694;447156.7130801016;464296.814424922;458285.16724151495;275849.91533660615;483655.05529399693;433968.3197976986;433601.82819372;156401.31544495918;332976.8817968329;443267.95681063837;199326.8946479775;186942.2271723835;272.94981813221955;2187897.1837573242;827414.7030125328;195879.03330011157;788770.3941552935;0;9;11;9;30;35;9;10;91;105;1128670722719.9106;434963499090.15393;949728512385.1068;59302.49800713909;11139.975172094846;-0.0;0.0;3537304.17352044;782650.3547799828;0.0;593128.5997875576;1.6846280719819975;0.179720586083809
5207;2019-05-13 07:47:41.799;845;841;273;271;237;36;42;22;-40;45;779;272;-41;21;245;185;284;739;250;46;41;-251;765;352;357;135;356;288;762;-2.0;-1.0;1280.0;265.0;0.0;0;86;69;1;0;0;1;0;1;0;1;0;1;1;0;39792.8671875;12359.0048828125;22299.69140625;2702.80395507812;793.0;200564;371.0;-1.0;Calculated values ==>;1557726461.799;357.66;357.26;300.46000000000004;300.26000000000005;296.86;276.76000000000005;273.5264737036516;277.36;275.36;269.16;277.66;351.06000000000006;300.36;269.06;275.26000000000005;297.66;291.66;301.56;347.06000000000006;277.76000000000005;277.26000000000005;310.26000000000005;352.46000000000004;248.06000000000003;241.49495122638035;266.1237361191953;273.5264737036516;298.16;7650000.0;3520000.0000000005;3570000.0000000005;1350000.0;3560000.0;2880000.0;7620000.0;0.0;0.0;0.21333333333333335;0.04416666666666667;0.0;0.0;-0.0024928698711336947;12359.0048828125;22299.69140625;2702.80395507812;39792.8671875;501548.87458619557;501254.5732345144;274509.85615878174;273607.6755797966;260186.43999591915;430671.36484660726;436328.9944427473;438868.18837745173;473825.7953575257;532791.2689896255;478477.31833582744;438718.0047853262;447588.8586154446;466173.27820480464;458834.6142869762;279524.0819861335;486312.42532289313;437017.80472393817;436155.6998607666;155983.51637300098;332557.3633054275;443855.7189002642;195779.97408920046;186942.2271723835;271.4822263210852;2188600.112220559;827648.5000613699;195924.8613999015;789150.6819074737;0;9;11;9;30;35;9;10;91;105;1128888559019.876;435045412740.1409;949902241335.0792;51858.81904816027;10956.678729155314;-0.0;0.0;3538230.672219805;782834.524252261;0.0;593128.5997875576;1.6812894923074428;0.18198216410416398
5208;2019-05-13 07:48:41.790;854;850;279;278;238;26;38;12;-42;39;768;271;-44;22;245;179;282;736;250;43;37;-238;747;342;347;140;346;287;744;214.0;-1.0;726.0;214.0;0.0;0;99;23;1;0;0;1;0;1;0;1;0;1;1;0;36103.02734375;8709.4287109375;21780.400390625;2743.43579101562;793.0;200565;369.0;-1.0;Calculated values ==>;1557726521.79;358.56000000000006;358.16;301.06;300.96000000000004;296.96000000000004;275.76000000000005;272.43898195401505;276.96000000000004;274.36;268.96000000000004;277.06;349.96000000000004;300.26000000000005;268.76000000000005;275.36;297.66;291.06;301.36;346.76;277.46000000000004;276.86;310.06;352.46000000000004;249.36;242.56692532238324;265.9988726020314;272.43898195401505;298.16;7470000.0;3420000.0000000005;3470000.0000000005;1400000.0;3460000.0;2870000.0;7440000.000000001;0.035666666666666666;0.0;0.121;0.035666666666666666;0.0;0.035666666666666666;-0.0024928698711336947;8709.4287109375;21780.400390625;2743.43579101562;36103.02734375;504412.7388235417;504124.0086975729;279136.4367035008;278608.0277763516;261393.51185859184;431298.55289687274;437960.9576553604;438790.00918341696;472588.21769833704;531729.2302859954;478486.76096114964;438489.5869410871;447914.0739048817;467596.4860007289;459610.3844350724;280418.4354728041;487734.2254353351;438789.3042975564;437794.15495453955;155147.91922209063;332557.3633054275;444284.9621732954;193021.30295224948;193021.30295224948;270.3250819064475;2189232.483137788;827824.0440055915;195970.23992327167;789517.9609052809;0;9;11;9;30;35;9;10;91;105;1129099727339.6545;435127900365.0544;950074715459.8983;29738.013453971264;8961.73717888397;-0.0;8730.231721415013;3538910.5438272352;783000.4861533007;0.0;593201.3408057034;1.4271839528129733;0.1315372329627887
5209;2019-05-13 07:49:41.790;855;847;281;280;239;18;34;2;-43;32;756;271;-44;40;246;178;280;715;251;40;34;-219;738;333;338;137;337;286;737;481.0;-1.0;125.0;53.0;0.0;0;93;1;1;0;0;1;0;1;0;1;0;1;0;0;34611.98046875;7173.29248046875;21614.830078125;2714.05126953125;797.0;200566;367.0;-1.0;Calculated values ==>;1557726581.79;358.66;357.86;301.26000000000005;301.16;297.06;274.96000000000004;271.4400167685773;276.56;273.36;268.86;276.36;348.76;300.26000000000005;268.76000000000005;277.16;297.76000000000005;290.96000000000004;301.16;344.66;277.16;276.56;309.86;352.86;251.26000000000002;241.92719264551067;265.87368984753493;271.4400167685773;298.26000000000005;7380000.0;3329999.9999999995;3379999.9999999995;1370000.0;3370000.0000000005;2860000.0;7370000.0;0.08016666666666666;0.0;0.020833333333333332;0.008833333333333334;0.0;0.08016666666666666;-0.0024922331642077914;7173.29248046875;21614.830078125;2714.05126953125;34611.98046875;505342.4089681158;504329.1949482691;281063.7045768428;280493.1027906385;262118.54536919063;431837.87352777255;439321.559594053;438862.0444890277;472295.8960165899;530564.1791471108;478610.09360809275;438712.35373912647;450521.78846833046;468980.34798166534;460881.37748148944;280371.8253033385;485304.67703965015;440284.1438274075;439321.559594053;154312.32322604544;334235.48183727637;446889.71557350765;193813.68228293495;193813.68228293495;270.61533105476883;2189821.7748695584;827956.4000155199;196015.71898210957;789879.5878258538;0;9;11;9;30;35;9;10;91;105;1129305227339.6545;435211000365.0544;950246615459.8983;5105.174212626932;2235.504960733392;-0.0;19681.548164441298;3539200.9037244567;783093.7965044642;0.0;593438.1056380855;0.8577892905179864;0.026349962742436266
5210;2019-05-13 07:50:41.770;850;829;278;276;249;29;20;6;-40;26;748;272;-41;45;243;180;277;646;252;27;19;-195;687;350;355;141;355;292;689;-2.0;87.0;1372.0;390.0;0.0;99;99;1;1;0;0;1;0;0;0;1;0;1;0;0;19958.67578125;6670.8623046875;7242.4765625;2797.67456054688;804.0;200567;365.0;-1.0;Calculated values ==>;1557726641.77;358.16;356.06000000000006;300.96000000000004;300.76000000000005;298.06;276.06;273.3108153835814;275.16;273.76000000000005;269.16;275.76000000000005;347.96000000000004;300.36;269.06;277.66;297.46000000000004;291.16;300.86;337.76;275.86;275.06;309.66;353.56000000000006;253.66000000000003;242.77792619122317;266.62003547228215;273.3108153835814;298.36;6870000.0;3500000.0;3550000.0;1410000.0;3550000.0;2920000.0;6890000.000000001;0.0;0.0145;0.22866666666666668;0.065;0.0;0.0;-0.0024911139281955483;6670.8623046875;7242.4765625;2797.67456054688;19958.67578125;509094.5767519159;506123.29964343325;287647.5634339077;285771.59178504575;269389.29064206494;430799.1582183253;432914.61410414;437973.4152981737;471176.58799080667;529278.2822549404;477982.162903629;437820.53492716554;450106.1174632656;466058.0093327334;458475.89088345267;287236.99203660415;480113.47776618827;434175.5540581689;432732.3423467184;153476.72818028802;337172.47746341303;448702.0893897618;195418.31971316264;193813.68228293495;271.3285606489363;2190276.3787532966;828071.7295161141;196061.63472035862;790119.9852220837;0;9;11;9;30;35;9;10;91;105;1129513058039.7207;435294372565.0809;950419957659.9535;55464.265190439204;16463.445028978946;0.0;0.0;3539705.480804533;783249.5691462336;0.0;593602.0638685409;4.304209946958905;0.4915152886754938
5211;2019-05-13 07:51:41.771;829;805;275;274;253;38;23;6;-32;24;741;273;-33;32;241;188;273;566;252;25;22;-171;691;347;352;148;352;299;693;-2.0;85.0;919.0;377.0;0.0;99;99;1;1;0;0;1;0;0;0;1;0;1;0;0;19637.4921875;6695.17333984375;7243.27099609375;2829.26879882812;815.0;200568;364.0;-1.0;Calculated values ==>;1557726701.771;356.06000000000006;353.66;300.66;300.56;298.46000000000004;276.96000000000004;272.9856168485579;275.46000000000004;273.76000000000005;269.96000000000004;275.56;347.26;300.46000000000004;269.86;276.36;297.26000000000005;291.96000000000004;300.46000000000004;329.76000000000005;275.66;275.36;309.56;354.66;256.06;244.22491754036054;267.47669482898436;272.9856168485579;298.36;6909999.999999999;3470000.0000000005;3520000.0000000005;1480000.0;3520000.0000000005;2990000.0;6930000.0;0.0;0.014166666666666666;0.15316666666666665;0.06283333333333334;0.0;0.0;-0.0024893423318849872;6695.17333984375;7243.27099609375;2829.26879882812;19637.4921875;505946.8694681527;502522.73590586626;284043.93587240524;283275.28341421636;270956.5121244366;430988.63858405815;434202.50031210686;437618.306812844;470037.93151524;528011.4077830602;477224.5643303557;437462.91879448516;447018.97109551297;466230.7040123309;460026.8839428142;282907.64276034985;466825.5150719818;434556.38421811117;434024.817754306;153058.93094933403;341788.5100793522;450001.5075392013;193770.55700211064;193813.68228293495;270.6487025290618;2190606.352318772;828183.1150027445;196108.52669648334;790240.7017968356;0;9;11;9;30;35;9;10;91;105;1129725161574.4646;435381074009.97614;950597260614.7393;37349.347012677325;16099.844725413865;0.0;0.0;3540478.940462738;783520.9344165382;0.0;593602.0638685409;3.187625605740559;0.3860681199632972
5212;2019-05-13 07:52:41.771;808;792;278;277;253;31;21;3;-25;23;731;273;-26;59;241;188;272;578;252;20;21;-174;696;339;344;151;344;307;698;-1.0;79.0;630.0;331.0;0.0;2;0;1;1;0;0;1;0;0;0;1;1;1;0;0;17723.375;6666.671875;3809.71655273438;4174.38818359375;821.0;200569;362.0;-1.0;Calculated values ==>;1557726761.771;353.96000000000004;352.36;300.96000000000004;300.86;298.46000000000004;276.26000000000005;272.10816812424576;275.26000000000005;273.46000000000004;270.66;275.46000000000004;346.26;300.46000000000004;270.56;279.06;297.26000000000005;291.96000000000004;300.36;330.96000000000004;275.16;275.26000000000005;309.36;355.26;255.76000000000002;244.82967444194236;268.43790593516167;272.10816812424576;298.36;6959999.999999999;3390000.0;3440000.0;1510000.0;3440000.0;3070000.0;6980000.0;0.0;0.013166666666666667;0.105;0.05516666666666667;0.0;0.0;-0.0024883694458916424;6666.671875;3809.71655273438;4174.38818359375;17723.375;502658.67999503715;500281.8945831871;285382.5325800954;284584.00668447267;270522.0312100882;431480.97241316177;435788.3778597848;436881.5365223171;469530.6921598352;526342.9333429966;476216.6633118149;436722.5299918483;449275.48907731444;467370.59315132885;461266.89504605153;281313.9085978807;468176.2257989433;435617.0778476971;435788.3778597848;152223.3369413072;344306.74156575615;449143.53756008326;190446.58346816152;193813.68228293495;269.25615822528385;2190917.6928786677;828294.4637128682;196166.89050467018;790332.8100264092;0;9;11;9;30;35;9;10;92;105;1129933961574.4646;435470774009.97614;950779060614.7393;25875.670070686334;14271.448634071017;0.0;0.0;3541005.8156050993;783774.0285278673;0.0;593602.0638685409;2.740272394414586;0.3461140121797384
5213;2019-05-13 07:53:41.762;795;782;280;279;254;27;18;-16;-12;18;717;275;-13;60;242;186;273;611;251;12;18;-228;717;329;334;145;334;318;720;218.0;-1.0;22.0;295.0;0.0;1;8;14;1;0;0;0;0;0;0;1;1;1;0;0;15411.6953125;7731.4794921875;0.0;4075.02490234375;826.0;200570;360.0;-1.0;Calculated values ==>;1557726821.762;352.66;351.36;301.16;301.06;298.56;275.86;270.9896433162861;274.96000000000004;271.56;271.96000000000004;274.96000000000004;344.86;300.66;271.86;279.16;297.36;291.76000000000005;300.46000000000004;334.26000000000005;274.36;274.96000000000004;309.16;355.76;250.36;243.61107973660833;269.7299932089509;270.9896433162861;298.26000000000005;7170000.0;3290000.0;3340000.0;1450000.0;3340000.0;3180000.0;7200000.0;0.036333333333333336;0.0;0.0036666666666666666;0.04916666666666667;0.0;0.036333333333333336;-0.0024875551851826763;7731.4794921875;0.0;4075.02490234375;15411.6953125;498927.1999486629;496814.86596869654;282818.96759816486;282175.8557341999;269240.04676089;432069.9255137471;437616.1634160652;436412.5115516029;469846.65071908804;523998.7752293824;475049.1297622305;436249.5695270289;447356.36314011016;468896.83883980534;462529.812279851;278963.0986841328;470835.1208736262;436624.444976511;437616.1634160652;151387.74336342167;346405.4846687502;444403.5327893497;180746.29666067593;180746.29666067593;265.12697360500067;2191193.7770465747;828414.4303102564;196235.62530215437;790364.5529022958;0;9;11;9;30;35;9;10;92;105;1130137331065.0596;435559560690.23584;950966532490.2876;937.4427879333989;12963.147442993128;-0.0;9332.938492112478;3541229.224696517;784000.9494525949;0.0;593679.8266900296;1.9678583894654482;0.2109007459438145
5214;2019-05-13 07:54:41.772;787;777;286;285;258;28;15;-26;-9;12;719;277;-10;77;242;186;275;653;252;13;15;-213;748;333;338;141;338;317;752;-1.0;-1.0;587.0;523.0;0.0;1;1;35;1;0;0;0;0;0;0;1;1;1;0;0;18402.7890625;9600.0625;0.0;4034.99829101562;828.0;200571;359.0;-1.0;Calculated values ==>;1557726881.772;351.86;350.86;301.76000000000005;301.66;298.96000000000004;275.96000000000004;271.4400167685773;274.66;270.56;272.26000000000005;274.36;345.06000000000006;300.86;272.16;280.86;297.36;291.76000000000005;300.66;338.46000000000004;274.46000000000004;274.66;309.06;355.96000000000004;251.86;242.77792619122317;269.6138998590099;271.4400167685773;298.36;7480000.0;3329999.9999999995;3379999.9999999995;1410000.0;3379999.9999999995;3170000.0;7520000.0;0.0;0.0;0.09783333333333334;0.08716666666666667;0.0;0.0;-0.0024872285865471908;9600.0625;0.0;4034.99829101562;18402.7890625;494843.22248597344;492998.9693771383;282047.9912423352;281486.6938167646;268737.17308108043;431837.87352777255;436189.1594305443;437130.186993585;469794.0480163998;524289.9704495246;475415.1493219242;436969.1101896967;449945.7915816734;468340.15687171265;461923.4529378662;276680.92595960794;473829.4595505398;435851.29127256264;436189.1594305443;150969.94666990405;347245.03765724396;446785.0463596303;185015.7931955234;180746.29666067593;266.9631541926018;2191475.611380883;828558.8838984212;196303.22009267606;790364.5529022958;0;9;11;9;30;35;9;10;92;105;1130338964665.0276;435645374990.2222;951157064240.2573;24665.19152657703;22817.553234137984;-0.0;0.0;3541442.615541652;784299.1716536079;0.0;593757.6141398661;3.4824006646161947;0.4815216030539187
5215;2019-05-13 07:55:41.793;787;776;292;294;257;33;12;-10;-13;13;732;278;-14;38;242;187;278;686;252;15;12;-189;783;344;349;143;349;312;786;-1.0;0.0;1063.0;526.0;0.0;1;9;42;1;0;0;0;0;0;0;1;1;1;0;0;21827.138671875;10557.7099609375;0.0;4022.32250976562;826.0;200572;358.0;0.0;Calculated values ==>;1557726941.793;351.86;350.76;302.36;302.56;298.86;276.46000000000004;272.6583383277491;274.36;272.16;271.86;274.46000000000004;346.36;300.96000000000004;271.76000000000005;276.96000000000004;297.36;291.86;300.96000000000004;341.76;274.66;274.36;308.96000000000004;355.76;254.26000000000002;243.1966462407574;269.02936301313275;272.6583383277491;298.36;7830000.0;3440000.0;3490000.0;1430000.0;3490000.0;3120000.0;7859999.999999999;0.0;0.0;0.17716666666666667;0.08766666666666666;0.0;0.0;0.0;10557.7099609375;0.0;4022.32250976562;21827.138671875;491427.2744577228;489472.7668138891;281448.5428327577;282475.9253821599;266347.3933051648;431175.4696738307;432984.38528432156;437637.45612594887;469621.5870000597;526056.336507105;476170.274283892;437478.7579247441;445349.6981463624;466788.33471155196;460361.6869509762;275097.5835264918;475248.4328026313;433522.3251550597;432984.38528432156;150552.15000442808;346405.4846687502;448978.0927122907;191968.98734537928;180746.29666067593;269.9007766544125;2191810.9781154473;828726.9241288423;196370.38793309912;790364.5529022958;0;9;11;9;30;35;9;10;92;105;1130545136799.7131;435730604810.0922;951345830284.9694;43524.263718957576;22531.13157049923;-0.0;0.0;3542011.0598870753;784677.2096267339;0.0;593757.6141398661;4.530538283929576;0.5660006606876656
5216;2019-05-13 07:56:41.773;797;779;283;286;272;44;23;-2;-16;14;742;279;-18;60;239;191;281;702;251;22;22;-165;777;364;368;124;368;311;780;-1.0;-1.0;1141.0;350.0;0.0;1;1;44;1;0;0;0;0;0;0;1;1;1;0;0;21846.66015625;10665.37109375;0.0;4052.28857421875;826.0;200573;357.0;-1.0;Calculated values ==>;1557727001.773;352.86;351.06000000000006;301.46000000000004;301.76000000000005;300.36;277.56;274.8017692304317;275.46000000000004;272.96000000000004;271.56;274.56;347.36;301.06;271.36;279.16;297.06;292.26000000000005;301.26000000000005;343.36;275.36;275.36;308.86;355.76;256.66;239.02933182858504;268.91163127593666;274.8017692304317;298.26000000000005;7770000.0;3640000.0;3679999.9999999995;1240000.0;3679999.9999999995;3110000.0;7800000.0;0.0;0.0;0.19016666666666668;0.058333333333333334;0.0;0.0;-0.0024875551851826763;10665.37109375;0.0;4052.28857421875;21846.66015625;493500.1017899538;490525.8198051277;277624.0497121041;279057.35062961443;272714.91960560874;429879.7862731237;430076.9067565075;437389.9950341223;472258.43140998925;527186.1611023514;476414.5704813485;437071.7284734032;448674.1011430565;463631.7240545723;457732.2313946309;276947.304592066;478554.71002974286;429881.4128671906;429881.4128671906;150134.3533403004;346405.4846687502;454723.1583945684;199945.96851613212;180746.29666067593;273.19505019989623;2192174.8051230228;828903.7241846847;196437.65392934514;790364.5529022958;0;9;11;9;30;35;9;10;92;105;1130760165099.7815;435810678110.1177;951532667985.0288;45153.9390428378;14862.002742908784;-0.0;0.0;3542749.7985819844;784988.7152096272;0.0;593757.6141398661;4.077818290387853;0.4714514054052687
5217;2019-05-13 07:57:41.794;810;785;270;273;264;60;30;3;-13;16;760;277;-14;38;238;194;283;712;253;28;30;-148;789;370;375;125;375;314;792;-2.0;0.0;1200.0;288.0;0.0;1;47;60;1;0;0;0;0;0;0;1;1;0;0;0;19872.59765625;12097.8310546875;0.0;2734.51245117188;824.0;200574;356.0;-1.0;Calculated values ==>;1557727061.794;354.16;351.66;300.16;300.46000000000004;299.56;279.16;275.4277932560699;276.16;273.46000000000004;271.86;274.76000000000005;349.16;300.86;271.76000000000005;276.96000000000004;296.96000000000004;292.56;301.46000000000004;344.36;275.96000000000004;276.16;308.76000000000005;355.56000000000006;258.36;239.25999513918347;269.2639976450953;275.4277932560699;298.46000000000004;7890000.000000001;3700000.0;3750000.0;1250000.0;3750000.0;3140000.0;7920000.0;0.0;0.0;0.2;0.048;0.0;0.0;-0.002487881273055104;12097.8310546875;0.0;2734.51245117188;19872.59765625;494263.8241748048;490234.15221733745;271085.67383483355;272314.3001103391;268702.4877941128;429467.9694778635;429549.0874719457;437179.3288687813;472319.59427723236;528846.1928718864;475798.1089242734;437019.13673288765;444954.14487134095;462448.59881905804;457176.16999723896;276864.40706952993;478822.21391383314;429149.16775774705;429549.0874719457;149716.55665059228;345565.9636080181;456261.79186658864;202510.44186112168;180746.29666067593;274.22834804397166;2192522.5872854316;829093.4839283051;196494.23039930675;790364.5529022958;0;9;11;9;30;35;9;10;92;105;1130983143114.4414;435885404255.00366;951720233609.7427;46933.77740153192;12180.064800262415;-0.0;0.0;3543517.464807023;785214.14464484;0.0;593757.6141398661;3.9854687951665873;0.4478908848418419
5218;2019-05-13 07:58:41.794;818;794;260;261;240;68;35;9;-9;19;783;275;12;43;238;196;283;718;255;33;35;-136;784;372;377;130;377;319;787;-2.0;0.0;1105.0;287.0;0.0;0;13;88;1;0;0;0;0;0;0;1;1;0;0;0;20015.453125;14278.6767578125;0.0;2539.826171875;822.0;200575;355.0;-1.0;Calculated values ==>;1557727121.794;354.96000000000004;352.56000000000006;299.16;299.26000000000005;297.16;279.96000000000004;275.63479819532273;276.66;274.06;272.26000000000005;275.06;351.46000000000004;300.66;274.36;277.46000000000004;296.96000000000004;292.76000000000005;301.46000000000004;344.96000000000004;276.46000000000004;276.66;308.66;355.36;259.56;240.39332010688793;269.84581860846123;275.63479819532273;298.66;7840000.000000001;3720000.0000000005;3770000.0000000005;1300000.0;3770000.0000000005;3190000.0;7870000.0;0.0;0.0;0.18416666666666667;0.04783333333333333;0.0;0.0;-0.002488206849574625;14278.6767578125;0.0;2539.826171875;20015.453125;495915.7847225169;492080.3882348059;267437.16769076296;267822.72063524666;260151.69713627908;429328.3091220336;429996.6905600243;436666.95863518585;471951.27487021044;530883.9256177475;474920.5271958064;440003.1080072971;444692.3496552847;462145.8801466078;457130.6155201526;277280.0756614386;480345.16225353273;429598.9673837295;429996.6905600243;149298.75990835467;344726.4743306794;456661.0649360568;202982.5664124534;180746.29666067593;274.42133345872094;2192854.9877086086;829313.2881600759;196538.18322116547;790364.5529022958;0;9;11;9;30;35;9;10;92;105;1131208743114.4414;435961904255.00366;951910133609.7427;43036.87556768656;12134.28817937903;-0.0;0.0;3544267.220248433;785416.7642530038;0.0;593757.6141398661;3.280384941377818;0.3754636841669047
5219;2019-05-13 07:59:41.785;820;803;260;260;227;64;36;15;-7;23;795;272;-7;44;238;197;284;727;254;37;35;-127;790;370;375;134;375;315;793;-1.0;0.0;1287.0;284.0;3.0;0;8;98;1;0;0;1;0;0;0;1;1;0;0;0;24437.259765625;15447.7265625;4279.12158203125;2480.935546875;820.0;200576;354.0;-1.0;Calculated values ==>;1557727181.785;355.16;353.46000000000004;299.16;299.16;295.86;279.56;275.4277932560699;276.76000000000005;274.66;272.46000000000004;275.46000000000004;352.66;300.36;272.46000000000004;277.56;296.96000000000004;292.86;301.56;345.86;276.86;276.66;308.56;355.16;260.46000000000004;241.2770596917726;269.38090353596624;275.4277932560699;298.56;7900000.0;3700000.0;3750000.0;1340000.0;3750000.0;3150000.0;7930000.0;0.0;0.0;0.2145;0.04733333333333333;0.0005;0.0005;-0.002488531914147588;15447.7265625;4279.12158203125;2480.935546875;24437.259765625;495641.8423470111;492838.7677300391;267108.9242495306;267108.9242495306;255551.12045285944;429467.9694778635;430731.09198534675;437907.07093667873;471812.00014122744;532443.8966590135;475077.97219526547;437907.07093667873;445629.81971198367;462448.59881905804;457595.7235896745;277237.778029864;481124.82599128404;430925.61416306096;430535.87848267425;148880.963086281;343887.0166927713;456928.7857859651;202927.86709549054;267108.9242495306;274.3908763943581;2193225.3714178894;829560.9710304656;196580.01662632526;790400.2069000151;0;9;11;10;30;35;9;10;92;105;1131434309275.101;436041092375.2353;952100305080.299;50403.039223934866;12022.710151349129;-0.0;81.71347711657182;3545045.7694074134;785618.0423767674;0.0;593758.2949833688;2.8146646113357585;0.3133211906482021
5220;2019-05-13 08:00:41.775;817;808;262;262;234;64;45;19;-18;28;798;269;-20;31;238;199;284;735;253;41;44;-119;772;379;384;135;384;308;774;-2.0;-1.0;1278.0;254.0;0.0;40;8;98;1;0;0;1;0;0;0;1;1;0;1;0;25243.921875;15115.658203125;5661.19921875;2421.6943359375;817.0;200577;354.0;-1.0;Calculated values ==>;1557727241.775;354.86;353.96000000000004;299.36;299.36;296.56;279.56;276.35288757459654;277.66;275.06;271.36;275.96000000000004;352.96000000000004;300.06;271.16;276.26000000000005;296.96000000000004;293.06;301.56;346.66;277.26000000000005;277.56;308.56;354.86;261.26000000000005;241.49495122638035;268.5567601203482;276.35288757459654;298.46000000000004;7720000.0;3790000.0;3840000.0;1350000.0;3840000.0;3080000.0;7740000.000000001;0.0;0.0;0.213;0.042333333333333334;0.0;0.0;-0.0024890185497996585;15115.658203125;5661.19921875;2421.6943359375;25243.921875;496900.7104264361;495403.00970484136;268979.95136680355;268979.95136680355;258621.1298357922;428830.04407018964;430089.1643303404;437758.51091407164;472168.09959432366;533278.1333560388;475619.8850421173;437443.34373287327;445126.96148863033;461076.29336280137;456407.08441138035;278834.81220162456;484431.7325760347;429283.68404730345;429888.9460963077;148880.963086281;342627.88924589846;457579.4881529018;205516.94733567772;267108.9242495306;275.4332988433431;2193639.3122633193;829815.6234544074;196620.86506614703;790483.0291007004;0;9;11;10;30;35;9;10;92;105;1131661971325.1372;436121778925.2481;952287173930.3286;49467.45304219791;10670.647561262487;-0.0;0.0;3545877.8848007466;785807.1221725168;0.0;593758.9758155206;2.592321332438689;0.28422924831504265
5221;2019-05-13 08:01:41.776;816;811;270;269;237;61;45;30;-21;34;794;268;-22;20;238;200;283;737;253;45;45;-109;825;366;371;136;371;306;829;-2.0;-1.0;1222.0;193.0;0.0;76;4;98;1;0;0;1;0;0;0;1;1;0;0;0;28402.5234375;16026.962890625;7945.4013671875;2373.7041015625;815.0;200578;354.0;-1.0;Calculated values ==>;1557727301.776;354.76;354.26;300.16;300.06;296.86;279.26000000000005;275.0112864084945;277.66;276.16;271.06;276.56;352.56000000000006;299.96000000000004;270.96000000000004;275.16;296.96000000000004;293.16;301.46000000000004;346.86;277.66;277.66;308.56;354.66;262.26000000000005;241.71165711629368;268.3187672390254;275.0112864084945;298.46000000000004;8250000.0;3660000.0;3710000.0;1360000.0;3710000.0;3060000.0;8290000.000000001;0.0;0.0;0.2036666666666667;0.03216666666666666;0.0;0.0;-0.0024893423318849872;16026.962890625;7945.4013671875;2373.7041015625;28402.5234375;491691.10809329175;490537.20960318693;268954.9026206844;268582.67650602874;257528.43201775954;429743.705733735;433470.5676684979;437742.05038880615;472622.7809936826;533009.2386682698;475757.4988931583;437585.1090581189;443931.0220281237;463050.2956667424;458654.80598915706;274248.1871416233;478789.45790131233;433470.5676684979;433470.5676684979;148880.963086281;341788.5100793522;458433.52190750226;202646.64516667108;267108.9242495306;274.26315914944354;2194086.373424612;830075.1496219059;196660.82738577217;790596.4193285853;0;9;11;10;30;35;9;10;92;105;1131888475099.8635;436203080280.1499;952471377000.1061;47881.09753024152;8227.811201830069;-0.0;0.0;3546689.1362418355;785964.6119534716;0.0;593758.9758155206;2.129688117661995;0.22722745620277815
5222;2019-05-13 08:02:41.786;829;823;280;280;243;53;44;35;-29;39;788;267;-30;17;240;198;286;755;255;44;43;-96;803;371;376;135;376;297;805;-2.0;-1.0;1258.0;212.0;0.0;99;1;75;1;0;0;1;0;0;0;1;1;0;1;0;27162.244140625;13596.900390625;8659.8369140625;2305.72241210938;813.0;200579;354.0;-1.0;Calculated values ==>;1557727361.786;356.06000000000006;355.46000000000004;301.16;301.16;297.46000000000004;278.46000000000004;275.5313989812953;277.56;276.66;270.26000000000005;277.06;351.96000000000004;299.86;270.16;274.86;297.16;292.96000000000004;301.76000000000005;348.66;277.56;277.46000000000004;308.56;354.46000000000004;263.56;241.49495122638035;267.23344911666527;275.5313989812953;298.66;8030000.0;3710000.0;3760000.0;1350000.0;3760000.0;2970000.0;8050000.0;0.0;0.0;0.20966666666666667;0.035333333333333335;0.0;0.0;-0.0024896655999169415;13596.900390625;8659.8369140625;2305.72241210938;27162.244140625;495740.84202352643;494663.5095683763;274351.5185320926;274351.5185320926;260435.53373646864;429398.2889081932;432010.7413789375;438531.5804257387;473241.2657668606;533053.7114365739;476780.88854363107;438378.49729393894;445294.8252547872;462568.48065685306;457573.4263521663;277091.71442694525;484276.74977656704;432010.7413789375;431819.66298274783;148880.963086281;340949.162051476;459899.2253471605;203952.70623325033;267108.9242495306;274.79276834312304;2194549.4903276446;830322.056293465;196699.82910591672;790734.8193770713;0;9;11;10;30;35;9;10;92;105;1132112612449.828;436284393830.13696;952652307150.0773;49183.370622358394;9043.44367535816;-0.0;0.0;3547498.1416214067;786108.5630652793;0.0;593758.9758155206;2.3705612128861233;0.25665489360836397
5223;2019-05-13 08:03:41.797;842;832;272;272;246;56;46;38;-31;41;780;268;-32;15;240;202;285;731;256;46;45;-82;786;371;376;134;376;297;788;-1.0;0.0;1300.0;190.0;3.0;99;1;66;1;0;0;1;0;0;0;1;1;0;1;0;25792.4375;12500.3056640625;8432.1845703125;2297.84155273438;810.0;200580;353.0;-1.0;Calculated values ==>;1557727421.797;357.36;356.36;300.36;300.36;297.76000000000005;278.76000000000005;275.5313989812953;277.76000000000005;276.96000000000004;270.06;277.26000000000005;351.16;299.96000000000004;269.96000000000004;274.66;297.16;293.36;301.66;346.26;277.76000000000005;277.66;308.46000000000004;354.16;264.96000000000004;241.2770596917726;267.23344911666527;275.5313989812953;298.76000000000005;7859999.999999999;3710000.0;3760000.0;1340000.0;3760000.0;2970000.0;7880000.0;0.0;0.0;0.21666666666666667;0.03166666666666666;0.0005;0.0005;-0.0024901495367785505;12500.3056640625;8432.1845703125;2297.84155273438;25792.4375;499213.6257459733;497582.20043836854;272166.4432339922;272166.4432339922;262215.10752273566;429398.2889081932;432391.0057393484;438225.1199557825;473565.85517348704;532223.0344632167;476896.65223191667;438071.4457414646;445010.80839371757;462568.48065685306;458131.38596755697;278039.6673471345;482304.2485780083;432391.0057393484;432201.1861801382;148463.1661572838;339690.1980837097;461454.0128636876;204332.40133010826;272166.4432339922;274.93928510262606;2194990.860243699;830539.5728810215;196738.19917212738;790877.279002057;0;9;11;10;30;35;9;10;92;105;1132338253809.5195;436365108625.0267;952830539819.8337;50676.75570222942;8142.184365230011;-0.0;80.017371473073;3548330.4619037225;786251.802887909;0.0;593759.6427491974;2.5354333282323505;0.27097094132720767
5224;2019-05-13 08:04:41.777;842;837;274;273;241;52;47;39;-33;44;774;267;-34;15;240;202;285;739;253;47;46;-69;777;370;375;133;375;295;779;-1.0;-1.0;1203.0;192.0;0.0;99;1;54;1;0;0;1;0;0;0;1;1;0;0;0;24424.69921875;11417.9892578125;8333.4072265625;2286.31518554688;808.0;200581;353.0;-1.0;Calculated values ==>;1557727481.777;357.36;356.86;300.56;300.46000000000004;297.26000000000005;278.36;275.4277932560699;277.86;277.06;269.86;277.56;350.56000000000006;299.86;269.76000000000005;274.66;297.16;293.36;301.66;347.06000000000006;277.86;277.76000000000005;308.46000000000004;353.96000000000004;266.26000000000005;241.05796691057077;266.98899913490544;275.4277932560699;298.46000000000004;7770000.0;3700000.0;3750000.0;1330000.0;3750000.0;2950000.0;7790000.000000001;0.0;0.0;0.20049999999999998;0.032;0.0;0.0;-0.0024904715169983844;11417.9892578125;8333.4072265625;2286.31518554688;24424.69921875;500035.3187055867;499135.72425202123;273645.3507286875;273213.59077359317;260846.85021352346;429467.9694778635;432834.8309232479;438367.77478847804;473986.6944556456;531749.914736579;477032.31216128805;438214.884849924;445405.29884126916;462719.1134573894;458291.8972404618;278851.6383699344;484521.8106318913;432834.8309232479;432646.7256899584;148463.1661572838;338850.9272812574;462898.1595319388;204092.2396715318;272166.4432339922;274.84190915257017;2195409.1968911085;830738.8255657258;196776.38774452315;791016.9456959871;0;9;11;10;30;35;9;10;92;105;1132563478709.591;436445181925.0521;953008080619.8901;46972.24479094772;8281.789435533025;-0.0;0.0;3549143.932327534;786388.6237141427;0.0;593760.3093383561;2.507249166976537;0.26829029341475646
5225;2019-05-13 08:05:41.777;841;837;274;274;240;49;45;39;-34;45;770;267;-35;16;240;202;285;748;254;45;44;-56;770;370;375;132;375;295;772;-2.0;-1.0;931.0;194.0;0.0;99;1;42;1;0;0;1;0;0;0;1;1;0;1;0;23315.921875;10387.8671875;8165.16650390625;2292.10864257812;803.0;200582;353.0;-1.0;Calculated values ==>;1557727541.777;357.26;356.86;300.56;300.56;297.16;278.06;275.4277932560699;277.66;277.06;269.76000000000005;277.66;350.16;299.86;269.66;274.76000000000005;297.16;293.36;301.66;347.96000000000004;277.66;277.56;308.46000000000004;353.46000000000004;267.56;240.83765695389522;266.98899913490544;275.4277932560699;298.56;7700000.0;3700000.0;3750000.0;1320000.0;3750000.0;2950000.0;7720000.0;0.0;0.0;0.15516666666666667;0.03233333333333333;0.0;0.0;-0.002491274207780164;10387.8671875;8165.16650390625;2292.10864257812;23315.921875;500529.41799484845;499776.96877121;274170.93332164444;274170.93332164444;260804.3502074107;429467.9694778635;432458.01647450257;438214.884849924;474212.47449241596;531334.6732608695;477032.31216128805;438061.7010123639;445546.42809676647;462719.1134573894;458291.8972404618;279527.08914083213;486643.64003519586;432458.01647450257;432268.69537578704;148463.1661572838;336752.88402864704;464332.73076975945;203914.69670051348;272166.4432339922;274.77335921599473;2195807.035400223;830920.5410361034;196814.5412764242;791154.4338104076;0;9;11;10;30;35;9;10;92;105;1132788478709.591;436524681925.0521;953185080619.8901;36355.57919451687;8420.183101572286;-0.0;0.0;3549838.330860746;786527.8068186186;0.0;593760.3093383561;2.148019024225614;0.2384967674270405
5226;2019-05-13 08:06:41.778;837;832;272;272;244;52;46;40;-32;46;769;267;-33;17;241;203;283;720;255;47;45;-46;761;368;373;131;373;297;763;-1.0;0.0;1058.0;165.0;0.0;99;1;38;1;0;0;1;0;0;0;1;1;0;0;0;22570.255859375;9986.5830078125;8095.47607421875;2306.87231445312;803.0;200583;354.0;-1.0;Calculated values ==>;1557727601.778;356.86;356.36;300.36;300.36;297.56;278.36;275.2199585193972;277.76000000000005;277.16;269.96000000000004;277.76000000000005;350.06000000000006;299.86;269.86;274.86;297.26000000000005;293.46000000000004;301.46000000000004;345.16;277.86;277.66;308.56;353.46000000000004;268.56;240.61611355647437;267.23344911666527;275.2199585193972;298.66;7609999.999999999;3679999.9999999995;3729999.9999999995;1310000.0;3729999.9999999995;2970000.0;7630000.0;0.0;0.0;0.17633333333333334;0.0275;0.0;0.0;-0.002491274207780164;9986.5830078125;8095.47607421875;2306.87231445312;22570.255859375;500779.60086607235;499887.7951415711;273977.6628376031;273977.6628376031;262672.65169862297;429606.4342157736;433153.7420760326;438071.4457414646;474437.7492251421;531080.0164013829;476780.88854363107;437917.4719433092;445294.8252547872;463153.95896055066;458749.9321009194;279422.25668622873;483282.0369765582;433339.70882325375;432967.19635037374;148880.963086281;336752.88402864704;465463.05054172484;203889.9046141676;272166.4432339922;274.754328204451;2196189.426588814;831090.3309513186;196852.86675658613;791289.9414240227;0;9;11;10;30;35;9;10;92;105;1133012882450.2117;436603583240.2703;953362683580.3813;41294.01175211337;7193.261513007824;-0.0;0.0;3550485.4215717562;786657.9210259672;0.0;593760.3093383561;2.3781174364774103;0.2558875927405796
5227;2019-05-13 08:07:41.798;828;828;279;279;241;47;45;39;-31;47;770;268;-33;20;242;201;283;726;258;44;44;-39;783;363;369;130;368;297;785;-2.0;-1.0;986.0;158.0;2.0;100;0;30;1;0;0;1;0;0;0;1;1;0;1;0;22864.806640625;9700.9423828125;8513.556640625;2305.26196289062;796.0;200584;355.0;-1.0;Calculated values ==>;1557727661.798;355.96000000000004;355.96000000000004;301.06;301.06;297.26000000000005;277.86;274.69669130483857;277.66;277.06;270.06;277.86;350.16;299.96000000000004;269.86;275.16;297.36;293.26000000000005;301.46000000000004;345.76;277.56;277.56;308.66;352.76;269.26000000000005;240.39332010688793;267.23344911666527;274.69669130483857;298.96000000000004;7830000.0;3629999.9999999995;3690000.0;1300000.0;3679999.9999999995;2970000.0;7850000.0;0.0;0.0;0.16433333333333333;0.026333333333333334;0.0003333333333333333;0.0003333333333333333;-0.0024923925360223224;9700.9423828125;8513.556640625;2305.26196289062;22864.806640625;497466.343767668;497279.99323710485;275386.4695575312;275386.4695575312;260585.06803227335;429947.3805835815;433968.3197976986;438225.1199557825;474662.52256942244;531183.968122454;476896.65223191667;437917.4719433092;445719.3467872664;464031.1302349554;459268.44399813557;277365.0840119132;481838.3428575685;433785.3471561017;433785.3471561017;149298.75990835467;333815.9410454577;466293.094853163;202646.02707763886;275386.4695575312;274.2491644820578;2196568.1783180335;831254.4483504256;196891.3140203692;791428.3961661377;0;9;11;10;30;35;9;10;92;105;1133235556650.1409;436681909340.2454;953540942980.3247;38713.49759630827;6942.706118088801;-0.0;52.799625866190176;3551152.373059196;786775.7600227657;0.0;593760.7494819039;2.2275602221058124;0.2426761413940009
5228;2019-05-13 08:08:41.779;828;828;282;282;247;45;45;38;-31;46;773;268;-33;18;242;200;283;739;259;45;45;-33;772;363;369;135;368;296;773;-1.0;-1.0;842.0;103.0;0.0;100;100;22;1;0;0;1;0;0;0;1;0;0;1;0;21307.85546875;9011.546875;8305.4140625;1348.94641113281;782.0;200585;361.0;-1.0;Calculated values ==>;1557727721.779;355.96000000000004;355.96000000000004;301.36;301.36;297.86;277.66;274.69669130483857;277.66;276.96000000000004;270.06;277.76000000000005;350.46000000000004;299.96000000000004;269.86;274.96000000000004;297.36;293.16;301.46000000000004;347.06000000000006;277.66;277.66;309.26000000000005;351.36;269.86;241.49495122638035;267.1113755279542;274.69669130483857;299.06;7720000.0;3629999.9999999995;3690000.0;1350000.0;3679999.9999999995;2960000.0;7730000.0;0.0;0.0;0.14033333333333334;0.017166666666666667;0.0;0.0;-0.0024946100541914026;9011.546875;8305.4140625;1348.94641113281;21307.85546875;498487.46731568454;498394.9032700042;277771.3237405716;277771.3237405716;263284.7231110612;429947.3805835815;433968.3197976986;438449.4162088901;473923.1613037276;531570.964415538;477022.28644733696;438143.1473471288;445632.6607213546;464031.1302349554;459131.61449609476;278345.6246035342;485156.4254128309;433968.3197976986;433968.3197976986;151805.5401117132;327943.14443680964;466176.3560500081;202957.5837576796;275386.4695575312;274.37012223129454;2196936.1672685365;831410.3363805886;196921.75611374242;791568.5098718107;0;9;11;10;30;35;9;10;92;105;1133456886539.9438;436761384165.1747;953718786645.1664;33047.35382065321;4518.588924351639;-0.0;0.0;3551750.1907848916;786871.2405696169;0.0;593761.1893394534;2.0125430842104968;0.21411909529756448
5229;2019-05-13 08:09:41.789;828;828;280;280;246;44;45;37;-31;47;778;269;-33;12;243;200;283;739;259;46;45;-28;765;362;367;138;367;297;767;-2.0;0.0;1047.0;62.0;0.0;100;100;16;1;0;0;1;0;0;0;1;0;0;0;0;20767.4921875;8546.2353515625;8221.521484375;1338.69055175781;759.0;200586;445.0;12.0;Calculated values ==>;1557727781.789;355.96000000000004;355.96000000000004;301.16;301.16;297.76000000000005;277.56;274.5913991737795;277.66;276.86;270.06;277.86;350.96000000000004;300.06;269.86;274.36;297.46000000000004;293.16;301.46000000000004;347.06000000000006;277.76000000000005;277.66;317.66;349.06000000000006;270.36;242.14157278889297;267.23344911666527;274.5913991737795;299.06;7650000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;2970000.0;7670000.0;0.0;0.0;0.17450000000000002;0.010333333333333333;0.0;0.0;0.029978366429736097;8546.2353515625;8221.521484375;1338.69055175781;20767.4921875;499133.9353370193;498949.49417883664;277355.0500298984;277355.0500298984;263212.63733147696;430014.67791919125;434460.63260662515;438225.1199557825;473632.86133578786;532015.2860271278;477012.3636117665;437917.4719433092;444583.24951340194;464311.4322414119;459289.8238943861;279018.30689451407;485788.16200191854;434641.1085770802;434460.63260662515;186903.13564328075;318298.0250993184;466246.7421843846;203128.45939167863;275386.4695575312;274.4316995255174;2197286.853603599;831556.675618262;196944.15682125874;791706.2572887565;0;9;11;10;30;35;9;10;92;105;1133677723339.9087;436843297815.1617;953896716295.1381;41024.36726843613;2718.888922191295;-0.0;0.0;3552367.558004593;786931.5629370477;0.0;593761.1893394534;2.415893921871955;0.2435641774878171
