;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5230;2019-05-13 08:10:41.790;827;827;278;277;244;44;46;37;-31;47;781;268;-32;10;243;199;283;742;257;46;45;-24;760;361;366;139;366;298;762;-2.0;-1.0;769.0;35.0;0.0;100;100;10;1;0;0;1;0;0;0;1;0;0;0;0;20067.943359375;8038.44189453125;8219.275390625;1326.71630859375;744.0;200587;597.0;-1.0;Calculated values ==>;1557727841.79;355.86;355.86;300.96000000000004;300.86;297.56;277.56;274.4858918419099;277.76000000000005;276.86;270.06;277.86;351.26;299.96000000000004;269.96000000000004;274.16;297.46000000000004;293.06;301.46000000000004;347.36;277.76000000000005;277.66;332.86;347.56000000000006;270.76000000000005;242.35481222062532;267.35522164206344;274.4858918419099;298.86;7600000.0;3610000.0;3660000.0;1390000.0;3660000.0;2980000.0;7620000.0;0.0;0.0;0.12816666666666668;0.005833333333333333;0.0;0.0;-0.0025004987630153335;8038.44189453125;8219.275390625;1326.71630859375;20067.943359375;499451.84464337176;499267.6845074709;276846.80465901096;276369.38743540924;262721.931528071;430081.6785162784;434884.3229509934;437999.7806145802;473503.23161362135;532252.1475312008;476770.8324145226;437845.4099550722;444096.3187941164;464458.5429927953;459311.33047143556;279525.6554654158;486769.2748400459;434884.3229509934;434704.8021103697;250454.15340279948;312009.6876057385;466502.58827071474;202975.8076637299;275386.4695575312;274.36790827557076;2197627.1545710005;831694.88356524;196966.36891526356;791843.26621266;0;9;11;10;30;35;9;10;92;105;1133897627004.643;436926399200.0613;954075219269.9225;30122.239199867316;1537.239553540745;-0.0;0.0;3552960.456272586;786967.0312654315;0.0;593761.1893394534;1.8004264160467884;0.1778420872232801
5231;2019-05-13 08:11:41.790;825;823;276;276;243;43;46;37;-29;46;779;267;-31;11;244;199;282;739;259;47;46;-20;762;360;365;139;365;299;764;-2.0;-1.0;830.0;62.0;0.0;100;100;8;1;0;0;1;0;0;0;1;0;0;0;0;19768.8515625;7850.2021484375;8195.283203125;1340.64538574219;731.0;200588;669.0;-1.0;Calculated values ==>;1557727901.79;355.66;355.46000000000004;300.76000000000005;300.76000000000005;297.46000000000004;277.46000000000004;274.38016830617;277.76000000000005;276.86;270.26000000000005;277.76000000000005;351.06000000000006;299.86;270.06;274.26000000000005;297.56;293.06;301.36;347.06000000000006;277.86;277.76000000000005;340.06000000000006;346.26;271.16;242.35481222062532;267.47669482898436;274.38016830617;299.06;7620000.0;3600000.0;3650000.0;1390000.0;3650000.0;2990000.0;7640000.000000001;0.0;0.0;0.13833333333333334;0.010333333333333333;0.0;0.0;-0.0025024689731593104;7850.2021484375;8195.283203125;1340.64538574219;19768.8515625;498982.3683999017;498511.31098013365;275725.96792920964;275725.96792920964;262257.0241911981;430148.3826014536;435126.2553679777;438082.61597026663;473405.2944016503;531969.3885642122;476528.7195081973;437773.3837767312;444038.8974165015;464737.35524180415;459469.1335377376;278812.9492594696;486102.9573747332;435304.343683834;435126.2553679777;280589.13426710566;306560.99450073834;466899.7960275644;202567.2841819578;275386.4695575312;274.20478596972856;2197959.127862016;831827.2889322647;196988.59692938303;791980.0542009412;0;9;11;10;30;35;9;10;92;105;1134116927004.643;437009799200.0613;954254319269.9225;32579.620897382723;2731.435955737935;-0.0;0.0;3553482.9717733962;787002.6035613422;0.0;593761.1893394534;2.0309899532364155;0.20771947921063424
5232;2019-05-13 08:12:41.761;822;821;278;277;240;42;47;36;-28;46;777;266;-30;12;244;197;282;744;258;48;46;-17;761;360;365;139;365;300;763;0.0;-2.0;956.0;62.0;0.0;100;100;6;1;0;0;1;0;0;0;1;0;0;1;0;19534.744140625;7716.70654296875;8212.7939453125;1348.05541992188;718.0;200589;705.0;-1.0;Calculated values ==>;1557727961.761;355.36;355.26;300.96000000000004;300.86;297.16;277.36;274.38016830617;277.86;276.76000000000005;270.36;277.76000000000005;350.86;299.76000000000005;270.16;274.36;297.56;292.86;301.36;347.56000000000006;277.96000000000004;277.76000000000005;343.66;344.96000000000004;271.46000000000004;242.35481222062532;267.5978703862781;274.38016830617;298.96000000000004;7609999.999999999;3600000.0;3650000.0;1390000.0;3650000.0;3000000.0;7630000.0;0.0;0.0;0.15933333333333335;0.010333333333333333;0.0;0.0;-0.0025044162343711572;7716.70654296875;8212.7939453125;1348.05541992188;19534.744140625;498646.4117987614;498317.6958641031;276756.91473669396;276281.5152650272;261215.2451519429;430148.3826014536;435304.343683834;438011.42202021845;473405.2944016503;531686.3184860918;476286.020073839;437701.3939996297;443981.54984624276;464737.35524180415;459196.6552382944;278912.7813150644;486969.29493816296;435481.94520808145;435126.2553679777;295666.80309349706;301113.3779324612;467197.4603958839;202641.37981430194;275386.4695575312;274.2335604645196;2198286.49951982;831956.950471216;197010.99193992448;792116.7220889897;0;9;11;10;30;35;9;10;92;105;1134335821154.483;437093158890.0003;954433932414.7911;37502.293391476036;2733.7461660096797;-0.0;0.0;3554066.7054509996;787048.1247331178;0.0;593761.1893394534;2.328803898610581;0.23521887138045802
5233;2019-05-13 08:13:41.781;820;818;278;277;243;43;47;36;-26;46;775;266;-28;14;245;196;282;745;257;50;47;-15;760;359;365;139;364;302;762;-2.0;-1.0;942.0;0.0;0.0;100;100;5;1;0;0;1;0;0;0;1;0;0;1;0;19410.44140625;7649.8427734375;8183.52978515625;1358.70825195312;705.0;200590;723.0;13.0;Calculated values ==>;1557728021.781;355.16;354.96000000000004;300.96000000000004;300.86;297.46000000000004;277.46000000000004;274.27422755570615;277.86;276.76000000000005;270.56;277.76000000000005;350.66;299.76000000000005;270.36;274.56;297.66;292.76000000000005;301.36;347.66;278.16;277.86;345.46000000000004;343.66;271.66;242.35481222062532;267.8393353686513;274.27422755570615;298.86;7600000.0;3590000.0;3650000.0;1390000.0;3640000.0;3020000.0;7620000.0;0.0;0.0;0.157;0.0;0.0;0.0;0.03258242425589106;7649.8427734375;8183.52978515625;1358.70825195312;19410.44140625;498453.3193299922;497980.77078107436;276846.80465901096;276369.38743540924;262353.9907827519;430214.79039162316;435304.343683834;437869.15320432716;473405.2944016503;531327.671585697;476032.3725694117;437557.52604302316;443867.07844128745;465015.24582933175;459218.5880301819;279013.54655902984;487224.92037501227;435835.70984594146;435304.343683834;303208.48990285693;295666.80309349706;467395.78988382494;202758.08115945454;275386.4695575312;274.27422755570615;2198611.150913678;832085.0477336713;197033.55582263757;792253.4036653772;0;9;11;10;30;35;9;10;92;105;1134554894154.4133;437176586689.9738;954614592614.7338;36912.438311045;0.0;-0.0;0.0;3554687.0349225784;787070.9135448999;0.0;593761.1893394534;2.147060540129629;0.20209015737409058
5234;2019-05-13 08:14:41.772;818;816;280;279;244;42;49;36;-25;45;774;265;-26;15;245;196;282;745;257;51;48;-12;765;358;363;138;363;303;767;-1.0;-1.0;1269.0;33.0;0.0;100;100;6;1;0;0;1;0;0;0;1;0;0;1;0;19676.873046875;7731.19970703125;8273.4423828125;1354.83972167969;679.0;200591;739.0;13.0;Calculated values ==>;1557728081.772;354.96000000000004;354.76;301.16;301.06;297.56;277.36;274.1680685717883;278.06;276.76000000000005;270.66;277.66;350.56000000000006;299.66;270.56;274.66;297.66;292.76000000000005;301.36;347.66;278.26000000000005;277.96000000000004;347.06000000000006;341.06000000000006;271.96000000000004;242.14157278889297;267.9596281332873;274.1680685717883;298.86;7650000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3030000.0;7670000.0;0.0;0.0;0.2115;0.0055000000000000005;0.0;0.0;0.03263153515350078;7731.19970703125;8273.4423828125;1354.83972167969;19676.873046875;497700.7556687733;497225.4911407967;277355.0500298984;276877.2110234848;262477.6938639307;430280.9020939914;436133.76305498433;437798.07955487026;473437.2657590101;531148.0953184956;475788.3491111202;437642.0229114993;443809.95577213913;465160.9749554807;459376.6067587312;278518.8639810321;486705.5796801786;436483.0716089266;435958.4241996531;309913.9067706182;284776.6418597092;467832.08141530916;202354.3560199147;275386.4695575312;274.11287091035996;2198936.8296759306;832213.2038617469;197056.165330549;792390.5245292961;0;9;11;10;30;35;9;10;92;105;1134773261395.052;437259674225.21686;954796065390.2645;49796.3475276431;1460.1274896746697;-0.0;0.0;3555409.4997540317;787083.0794488568;0.0;593761.1893394534;2.952650060285387;0.2859769453001143
5235;2019-05-13 08:15:41.752;817;814;280;280;245;42;51;36;-24;45;775;265;-26;16;246;196;282;747;256;53;50;-10;761;359;364;138;364;303;764;-2.0;-2.0;1140.0;34.0;0.0;100;100;6;1;0;0;1;0;0;0;1;0;0;0;0;19653.837890625;7721.05078125;8229.9765625;1366.20446777344;645.0;200592;749.0;12.0;Calculated values ==>;1557728141.752;354.86;354.56000000000006;301.16;301.16;297.66;277.36;274.27422755570615;278.26000000000005;276.76000000000005;270.76000000000005;277.66;350.66;299.66;270.56;274.76000000000005;297.76000000000005;292.76000000000005;301.36;347.86;278.46000000000004;278.16;348.06000000000006;337.66;272.16;242.14157278889297;267.9596281332873;274.27422755570615;298.76000000000005;7609999.999999999;3590000.0;3640000.0;1380000.0;3640000.0;3030000.0;7640000.000000001;0.0;0.0;0.19;0.005666666666666667;0.0;0.0;0.03017896544963275;7721.05078125;8229.9765625;1366.20446777344;19653.837890625;497930.6556785999;497218.66222171;277630.52089407796;277630.52089407796;262992.14044590713;430214.79039162316;436248.0655949691;437953.82195464283;473437.2657590101;531252.369025014;475788.3491111202;437642.0229114993;443955.1368504969;465146.75317812245;459218.5880301819;278912.7813150644;487321.1620699456;436597.2893215753;436072.7713138505;314105.63291466556;270541.29595472733;468029.8493702001;202601.4779590972;275386.4695575312;274.2134623769474;2199264.476348539;832341.9296929388;197078.83314034558;792528.0071777203;0;9;11;10;30;35;9;10;92;105;1134991288695.1213;437342446625.24316;954977804790.3223;44716.94535915367;1504.0941046629168;-0.0;0.0;3556196.847991414;787107.7730615352;0.0;593761.1893394534;2.669077827615591;0.25856902998790593
5236;2019-05-13 08:16:41.783;817;812;281;281;245;42;52;36;-24;44;775;265;-25;15;246;196;282;748;257;54;52;-8;760;359;365;138;364;304;762;-2.0;0.0;1330.0;85.0;0.0;100;100;8;1;0;0;1;0;0;0;1;0;0;1;0;19761.912109375;7824.78564453125;8246.396484375;1371.19140625;608.0;200593;753.0;-1.0;Calculated values ==>;1557728201.783;354.86;354.36;301.26000000000005;301.26000000000005;297.66;277.36;274.27422755570615;278.36;276.76000000000005;270.76000000000005;277.56;350.66;299.66;270.66;274.66;297.76000000000005;292.76000000000005;301.36;347.96000000000004;278.56;278.36;348.46000000000004;333.96000000000004;272.36;242.14157278889297;268.0796299477929;274.27422755570615;298.86;7600000.0;3590000.0;3650000.0;1380000.0;3640000.0;3040000.0;7620000.0;0.0;0.0;0.22166666666666668;0.014166666666666666;0.0;0.0;-0.002519941485611501;7824.78564453125;8246.396484375;1371.19140625;19761.912109375;498023.9556964749;497118.4814581036;278312.4629815423;278312.4629815423;263091.8901352527;430214.79039162316;436187.5922230448;437727.04723144654;473339.4428557924;531177.0275974341;475660.87047310633;437570.5891863215;443607.19622175704;465146.75317812245;459218.5880301819;279013.54655902984;487679.37822611124;436537.6337574082;436187.5922230448;315782.5089487807;255056.51255035817;468227.53121424763;202451.00519512146;275386.4695575312;274.15501740430943;2199593.11063802;832471.5452630644;197101.6565586007;792665.3812261524;0;9;11;10;30;35;9;10;92;105;1135210101689.753;437425289405.10364;955159998875.0155;52152.85598471873;3765.1674519376206;-0.0;0.0;3557004.5134128975;787151.7062615312;0.0;593761.1893394534;3.2058723730431464;0.32243865234841124
5237;2019-05-13 08:17:41.763;815;809;280;279;249;44;55;37;-22;44;776;265;-24;15;247;198;282;741;257;56;54;-5;759;359;364;137;364;306;761;-2.0;0.0;1038.0;0.0;0.0;100;100;12;1;0;0;1;0;0;0;1;0;0;0;0;19981.412109375;8144.19580078125;8157.48486328125;1377.6433105468802;597.0;200594;751.0;-1.0;Calculated values ==>;1557728261.763;354.66;354.06000000000006;301.16;301.06;298.06;277.56;274.27422755570615;278.66;276.86;270.96000000000004;277.56;350.76;299.66;270.76000000000005;274.66;297.86;292.96000000000004;301.36;347.26;278.76000000000005;278.56;348.26;332.86;272.66;241.92719264551067;268.3187672390254;274.27422755570615;298.86;7590000.000000001;3590000.0;3640000.0;1370000.0;3640000.0;3060000.0;7609999.999999999;0.0;0.0;0.17300000000000001;0.0;0.0;0.0;-0.0025213968435032607;8144.19580078125;8157.48486328125;1377.6433105468802;19981.412109375;497830.72938107967;496780.3834579397;277913.1348187519;277422.4192121681;264646.05860298465;430214.79039162316;436944.7260494021;437585.1090581189;473469.3076824459;531130.6756210164;475405.33194955945;437270.2536001789;443199.35914791975;465278.15030523995;459490.719185696;279115.26476300624;486721.4135468244;437117.7862642755;436771.22864446876;314944.0575458753;250454.15340279948;468661.43441217777;202758.08115945454;275386.4695575312;274.27422755570615;2199924.1946084923;832604.5757502025;197124.5558789293;792802.0346710893;0;9;11;10;30;35;9;10;92;105;1135428728789.8225;437507761905.1299;955342937875.0737;40625.075826468936;0.0;-0.0;0.0;3557777.405128426;787183.0721981755;0.0;593761.1893394534;2.297886270131918;0.21628649461867713
5238;2019-05-13 08:18:41.794;812;807;282;282;247;43;57;36;-22;44;777;265;-23;14;247;198;281;741;257;57;56;-3;755;361;366;137;366;306;757;-1.0;-1.0;1409.0;90.0;0.0;100;100;14;1;0;0;1;0;0;0;1;0;0;1;0;20087.369140625;8247.515625;8113.65087890625;1386.48522949219;680.0;200595;657.0;601.0;Calculated values ==>;1557728321.794;354.36;353.86;301.36;301.36;297.86;277.46000000000004;274.4858918419099;278.86;276.76000000000005;270.96000000000004;277.56;350.86;299.66;270.86;274.56;297.86;292.96000000000004;301.26000000000005;347.26;278.86;278.76000000000005;338.86;341.16;272.86;241.92719264551067;268.3187672390254;274.4858918419099;298.86;7550000.0;3610000.0;3660000.0;1370000.0;3660000.0;3060000.0;7570000.0;0.0;0.0;0.23483333333333334;0.015000000000000001;0.0;0.0;1.5084947007817942;8247.515625;8113.65087890625;1386.48522949219;20087.369140625;497775.25808957964;496869.81828056567;279321.6425337878;279321.6425337878;264098.9498409958;430081.6785162784;436827.1314667219;437585.1090581189;473469.3076824459;531235.1143566301;475405.33194955945;437427.84448784514;443052.3292051162;464986.8782582178;459174.84848194243;279013.31394732604;487137.78320653195;436827.1314667219;436652.832857701;275564.83829863765;285195.4229665811;468858.5732955241;203003.73342248442;275386.4695575312;274.378729401059;2200258.27363671;832741.2439206115;197147.60218449982;792937.6975249912;0;9;11;10;30;35;9;10;92;105;1135647841939.4536;437590004374.9914;955526632734.7644;55087.52637843483;3987.822598095596;-0.0;0.0;3558575.4222413823;787216.3212228954;0.0;593761.1893394534;3.32862904140492;0.33483954271060673
5239;2019-05-13 08:19:41.774;809;746;282;282;250;43;58;37;-21;44;779;265;-22;13;248;198;281;717;258;58;58;-1;768;357;362;137;361;307;770;-1.0;-1.0;554.0;22.0;0.0;100;100;18;1;0;0;1;0;0;0;1;0;0;1;0;20555.0703125;8656.62890625;8301.4365234375;1381.4367675781198;561.0;200596;502.0;1048.0;Calculated values ==>;1557728381.774;354.06000000000006;347.76;301.36;301.36;298.16;277.46000000000004;274.0616903277293;278.96000000000004;276.86;271.06;277.56;351.06000000000006;299.66;270.96000000000004;274.46000000000004;297.96000000000004;292.96000000000004;301.26000000000005;344.86;278.96000000000004;278.96000000000004;323.36;329.26000000000005;273.06;241.92719264551067;268.43790593516167;274.0616903277293;298.96000000000004;7680000.0;3570000.0000000005;3620000.0000000005;1370000.0;3610000.0;3070000.0;7700000.0;0.0;0.0;0.09233333333333334;0.0036666666666666666;0.0;0.0;2.6472797680508315;8656.62890625;8301.4365234375;1381.4367675781198;20555.0703125;496118.50904528884;486545.96860120574;278045.71479493164;278045.71479493164;264550.2729156608;430346.717906069;437919.87830209354;437514.20447033056;473469.3076824459;531368.7506413077;475277.27041172714;437356.53477473935;442698.855600732;465843.48631744814;459805.1627156728;277745.87331951066;482053.4432035389;437919.87830209354;437919.87830209354;210726.34883551928;235395.46725036926;469055.6303606666;202065.90496895954;275386.4695575312;273.99609724606586;2200596.847736595;832882.064835793;197170.6605124772;793074.4443225892;0;9;11;10;30;35;9;10;92;105;1135866169139.523;437672176975.0175;955710471434.8229;21739.726320626592;978.9623264362591;-0.0;0.0;3559215.435938376;787257.6973006548;0.0;593761.1893394534;1.2387843684464979;0.12217075001888632
5240;2019-05-13 08:20:41.785;809;663;284;284;247;39;59;34;-21;44;781;265;-23;12;248;197;282;673;258;58;58;1;762;358;363;136;363;306;763;-2.0;-1.0;1311.0;154.0;0.0;100;100;19;1;0;0;1;0;0;0;1;0;0;1;0;20750.47265625;8619.8466796875;8185.79150390625;1379.64172363281;561.0;200597;529.0;1172.0;Calculated values ==>;1557728441.785;354.06000000000006;339.46000000000004;301.56;301.56;297.86;277.06;274.1680685717883;279.06;276.56;271.06;277.56;351.26;299.66;270.86;274.36;297.96000000000004;292.86;301.36;340.46000000000004;278.96000000000004;278.96000000000004;326.06;329.26000000000005;273.26000000000005;241.71165711629368;268.3187672390254;274.1680685717883;298.96000000000004;7620000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3060000.0;7630000.0;0.0;0.0;0.2185;0.025666666666666667;0.0;0.0;2.9605075268660066;8619.8466796875;8185.79150390625;1379.64172363281;20750.47265625;496686.0014615806;474160.221527701;279729.3287508619;279729.3287508619;263786.5846121552;430280.9020939914;437862.7576246094;437742.05038880615;473598.9642825547;531652.7806895586;475405.33194955945;437427.84448784514;442757.55712985963;465554.39734395995;459512.4303964549;278812.9492594696;475802.2807360071;437691.7838488006;437691.7838488006;222014.15119762826;235395.46725036926;469388.9171306721;202053.86504659802;275386.4695575312;273.99595261049495;2200941.1237012562;833026.0618606666;197193.6737182783;793211.8630786624;0;9;11;10;30;35;9;10;92;105;1136083709015.0898;437754091990.231;955894405150.3022;51497.86849727248;6861.5996701579015;-0.0;0.0;3559825.8611208857;787323.0472960998;0.0;593761.1893394534;3.20915974156874;0.3394090199019871
5241;2019-05-13 08:21:41.785;811;634;281;281;250;40;53;35;-21;44;782;265;-23;11;249;198;281;642;257;58;54;3;777;356;361;136;361;306;779;-1.0;-2.0;909.0;26.0;0.0;100;100;21;1;0;0;1;0;0;0;1;0;0;1;0;21242.2421875;8965.1123046875;8496.888671875;1380.10705566406;559.0;200598;535.0;1202.0;Calculated values ==>;1557728501.785;354.26;336.56;301.26000000000005;301.26000000000005;298.16;277.16;273.955091788801;278.46000000000004;276.66;271.06;277.56;351.36;299.66;270.86;274.26000000000005;298.06;292.96000000000004;301.26000000000005;337.36;278.96000000000004;278.56;326.66;329.06;273.46000000000004;241.71165711629368;268.3187672390254;273.955091788801;298.86;7770000.0;3560000.0;3610000.0;1360000.0;3610000.0;3060000.0;7790000.000000001;0.0;0.0;0.1515;0.004333333333333333;0.0;0.0;3.036590742837631;8965.1123046875;8496.888671875;1380.10705566406;21242.2421875;495555.76291540026;467240.29008805397;276777.390161854;276777.390161854;264092.4979804332;430412.23801567365;437293.7973737539;437742.05038880615;473598.9642825547;531757.1752841944;475405.33194955945;437427.84448784514;442609.8111887139;465973.9058467576;459961.8549604037;276947.304592066;468638.139910847;438146.9115166479;437465.24820655317;224522.8720964353;234559.02529450474;469585.4881537126;201860.65412817663;275386.4695575312;273.9116157483511;2201291.062991621;833172.6031855365;197216.67162477243;793350.8854134605;0;9;11;10;30;35;9;10;92;105;1136300909015.0898;437835691990.231;956078005150.3022;35736.03153348537;1160.140947443989;-0.0;0.0;3560552.8102878085;787389.8951345799;0.0;593761.1893394534;1.9581764640041375;0.19021277174228823
5242;2019-05-13 08:22:41.765;813;629;281;280;246;39;54;34;-22;43;783;265;-23;11;249;197;282;626;257;59;53;5;762;358;363;136;363;305;765;-1.0;-1.0;671.0;87.0;0.0;100;100;22;1;0;0;1;0;0;0;1;0;0;0;0;20924.318359375;8884.125;8224.626953125;1375.8522949218802;564.0;200599;541.0;1202.0;Calculated values ==>;1557728561.765;354.46000000000004;336.06;301.26000000000005;301.16;297.76000000000005;277.06;274.1680685717883;278.56;276.56;270.96000000000004;277.46000000000004;351.46000000000004;299.66;270.86;274.26000000000005;298.06;292.86;301.36;335.76000000000005;279.06;278.46000000000004;327.26000000000005;329.56;273.66;241.71165711629368;268.19934244402924;274.1680685717883;298.86;7620000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3050000.0;7650000.0;0.0;0.0;0.11183333333333333;0.0145;0.0;0.0;3.0358335582754;8884.125;8224.626953125;1375.8522949218802;20924.318359375;497262.44231660303;468164.9953795045;278025.48616754793;277537.92359654856;263312.46575243527;430280.9020939914;437003.68543558475;437812.597326149;473501.42000396166;531936.4951910102;475533.19836034457;437656.05685647397;442816.332836664;465685.3213544199;459512.4303964549;278812.9492594696;467644.2497726736;437862.7576246094;436830.5876020472;227031.71669481136;236650.15891445865;469781.98110882204;202069.52160621108;275386.4695575312;274.0020500421186;2201642.3338669552;833321.2972485748;197239.63029725864;793490.184928392;0;9;11;10;30;35;9;10;92;105;1136518036615.159;437917264790.25696;956261244050.3605;26363.933968013054;3881.830662787859;-0.0;0.0;3561070.1375005813;787431.8975592018;0.0;593761.1893394534;1.6362679030034817;0.17413941695855595
5243;2019-05-13 08:23:41.786;816;630;280;280;246;39;54;34;-23;43;783;265;-25;10;249;197;282;615;258;60;54;7;795;356;361;137;361;303;797;121.0;-1.0;515.0;0.0;0.0;100;100;20;1;0;0;1;0;0;0;1;0;0;0;0;21499.373046875;9074.716796875;8661.6455078125;1368.90808105469;568.0;200600;546.0;1199.0;Calculated values ==>;1557728621.786;354.76;336.16;301.16;301.16;297.76000000000005;277.06;273.955091788801;278.56;276.56;270.86;277.46000000000004;351.46000000000004;299.66;270.66;274.16;298.06;292.86;301.36;334.66;279.16;278.56;327.76000000000005;329.96000000000004;273.86;241.92719264551067;267.9596281332873;273.955091788801;298.96000000000004;7950000.0;3560000.0;3610000.0;1370000.0;3610000.0;3030000.0;7970000.0;0.020166666666666666;0.0;0.08583333333333334;0.0;0.0;0.020166666666666666;3.027648979945675;9074.716796875;8661.6455078125;1368.90808105469;21499.373046875;494577.5201677534;464174.18672574987;274921.1015234562;274921.1015234562;261813.40175007939;430412.23801567365;437465.24820655317;438109.25301780854;473371.616014766;532086.2488302357;475788.3491111202;437798.07955487026;443080.6557621375;465973.9058467576;459826.77920233493;275942.1890886957;461410.33693723055;438485.31824677397;437465.24820655317;229122.51738040973;238323.1353838712;469843.0551361263;201972.2588119733;201972.2588119733;273.955091788801;2201995.988363901;833471.0066432756;197262.51130590797;793630.9531169797;0;9;11;10;30;35;9;10;92;105;1136735312634.8276;437999193455.13196;956443707890.0822;20268.425336000862;0.0;-0.0;4749.108619457361;3561458.8765052366;787464.2574700151;0.0;593800.7790961219;1.3094572047579194;0.1000850209820292
5244;2019-05-13 08:24:41.776;823;633;282;282;243;39;56;33;-26;43;781;265;-28;11;250;196;283;613;257;61;56;9;794;357;362;137;362;301;796;121.0;-1.0;578.0;91.0;0.0;100;100;12;1;0;0;1;0;0;0;1;0;0;0;0;20791.138671875;8489.005859375;8667.2197265625;1348.2470703125;574.0;200601;552.0;1198.0;Calculated values ==>;1557728681.776;355.46000000000004;336.46000000000004;301.36;301.36;297.46000000000004;277.06;274.0616903277293;278.76000000000005;276.46000000000004;270.56;277.46000000000004;351.26;299.66;270.36;274.26000000000005;298.16;292.76000000000005;301.46000000000004;334.46000000000004;279.26000000000005;278.76000000000005;328.36;330.56;274.06;241.92719264551067;267.7187500070086;274.0616903277293;298.86;7940000.000000001;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3010000.0;7959999.999999999;0.020166666666666666;0.0;0.09633333333333334;0.015166666666666667;0.0;0.020166666666666666;3.0242075493925165;8489.005859375;8667.2197265625;1348.2470703125;20791.138671875;495704.8634124467;464850.42236179137;275865.6845338796;275865.6845338796;260810.662156581;430346.717906069;437578.2834772544;438095.2167564963;473371.616014766;532027.6715589184;476042.72922760056;437785.01000687695;443634.4727813241;465960.3153875682;459534.26681895024;276463.46990124387;461174.2520408154;438429.2166670595;437578.2834772544;231631.59724164338;240832.718256323;470039.7140759448;201850.68155964886;201850.68155964886;273.9122508161955;2202348.350558125;833617.3466047083;197285.1504916797;793775.3362594207;0;9;11;10;30;35;9;10;92;105;1136952176484.862;438081379755.145;956624877690.111;22758.223557296304;4067.533659830488;-0.0;4753.839972005045;3561817.3721535034;787498.1479345001;0.0;593879.957135857;1.706592658746513;0.15726915510136596
5245;2019-05-13 08:25:41.817;832;637;279;279;242;40;58;34;-28;43;776;265;-29;12;250;196;284;612;257;62;57;10;785;358;364;137;363;300;788;-1.0;-1.0;787.0;111.0;0.0;100;100;6;1;0;0;1;0;0;0;1;0;0;1;0;20116.94140625;7954.3388671875;8525.5107421875;1351.70690917969;578.0;200602;557.0;1199.0;Calculated values ==>;1557728741.817;356.36;336.86;301.06;301.06;297.36;277.16;274.1680685717883;278.96000000000004;276.56;270.36;277.46000000000004;350.76;299.66;270.26000000000005;274.36;298.16;292.76000000000005;301.56;334.36;279.36;278.86;328.86;330.96000000000004;274.16;241.92719264551067;267.5978703862781;274.1680685717883;298.86;7850000.0;3579999.9999999995;3640000.0;1370000.0;3629999.9999999995;3000000.0;7880000.0;0.0;0.0;0.13116666666666668;0.018500000000000003;0.0;0.0;3.0261168361420743;7954.3388671875;8525.5107421875;1351.70690917969;20116.94140625;497860.5959247532;466609.5884629066;275156.20072476956;275156.20072476956;260804.94647532795;430280.9020939914;437462.6136341284;438011.42202021845;473371.616014766;531582.2435752349;476169.63232437306;437856.56215164;443981.54984624276;465816.1379094171;459376.6067587312;277659.00930857734;462085.724901394;438147.22140215355;437290.4139363382;233722.59852315116;242505.85365607988;470138.0144479632;202096.7238241184;201850.68155964886;274.0126424555501;2202689.4841736034;833754.46811289;197307.66548287193;793918.7069161113;0;9;11;10;30;35;9;10;92;105;1137170125314.4604;438163635924.99347;956805300894.7786;30944.144580055126;4958.76387654113;-0.0;0.0;3562265.197692308;787573.4184802477;0.0;593919.5995393615;2.013447811986427;0.21616662020665575
5246;2019-05-13 08:26:41.777;835;637;276;275;242;43;59;36;-28;43;772;265;-29;14;251;196;283;603;259;64;59;11;778;359;364;138;364;300;780;-2.0;-1.0;603.0;61.0;0.0;100;100;3;1;0;0;1;0;0;0;1;0;0;0;0;19472.763671875;7670.19921875;8422.5146484375;1344.24377441406;581.0;200603;561.0;1199.0;Calculated values ==>;1557728801.777;356.66;336.86;300.76000000000005;300.66;297.36;277.46000000000004;274.27422755570615;279.06;276.76000000000005;270.36;277.46000000000004;350.36;299.66;270.26000000000005;274.56;298.26000000000005;292.76000000000005;301.46000000000004;333.46000000000004;279.56;279.06;329.26000000000005;331.26000000000005;274.26000000000005;242.14157278889297;267.5978703862781;274.27422755570615;299.06;7780000.0;3590000.0;3640000.0;1380000.0;3640000.0;3000000.0;7800000.0;0.0;0.0;0.1005;0.010166666666666666;0.0;0.0;3.0256535679571783;7670.19921875;8422.5146484375;1344.24377441406;19472.763671875;498940.12096560287;467638.4170474881;274444.04171966924;274006.2709734541;261155.7365901705;430214.79039162316;437634.38984935347;438011.42202021845;473241.6031071014;531165.8598595021;476169.63232437306;437856.56215164;444269.86517575267;465802.6480608363;459218.5880301819;277800.0917907266;461521.6305333145;438487.0707437395;437634.38984935347;235395.46725036926;243760.74795305103;470101.35966640816;202469.5949397523;201850.68155964886;274.1622409275506;2203019.1784399915;833884.5857940329;197330.11676107903;794059.8463054263;0;9;11;10;30;35;9;10;92;105;1137388379714.5994;438246080925.0459;956985180894.8931;23671.95362158685;2720.9229413876674;-0.0;0.0;3562720.02842151;787637.373205511;0.0;593919.5995393615;1.513617060123246;0.15854165484922253
5247;2019-05-13 08:27:41.758;835;639;279;279;239;41;61;36;-28;43;767;266;-30;16;251;195;283;602;259;65;60;12;772;359;365;139;364;299;775;-2.0;0.0;808.0;114.0;0.0;100;100;1;1;0;0;1;0;0;0;1;0;0;1;0;19202.888671875;7492.95458984375;8391.7099609375;1335.76049804688;584.0;200604;564.0;1199.0;Calculated values ==>;1557728861.758;356.66;337.06;301.06;301.06;297.06;277.26000000000005;274.27422755570615;279.26000000000005;276.76000000000005;270.36;277.46000000000004;349.86;299.76000000000005;270.16;274.76000000000005;298.26000000000005;292.66;301.46000000000004;333.36;279.66;279.16;329.56;331.56;274.36;242.35481222062532;267.47669482898436;274.27422755570615;299.06;7720000.0;3590000.0;3650000.0;1390000.0;3640000.0;2990000.0;7750000.0;0.0;0.0;0.13466666666666666;0.019;0.0;0.0;3.0251886355082442;7492.95458984375;8391.7099609375;1335.76049804688;19202.888671875;499491.0778646005;468624.1028486888;276189.93142142164;276189.93142142164;260318.2339112273;430214.79039162316;437748.84731302515;438236.7768127522;473111.3802909942;530720.8612273515;476412.5592356259;437928.15255369636;444756.5733829062;465802.6480608363;459082.3157024968;278345.6246035342;462026.6053708456;438431.6763470592;437577.1061865502;236650.15891445865;245015.67932991832;470064.77147337084;202381.3854921996;201850.68155964886;274.12795712596704;2203341.37348182;834010.905395114;197352.44305776284;794199.9204728425;0;9;11;10;30;35;9;10;92;105;1137607010459.4048;438329154609.9719;957164823989.7332;31761.85936450108;5085.984333642254;-0.0;0.0;3563181.8305789763;787702.4101645175;0.0;593919.5995393615;2.1397755045919076;0.23129671248314793
5248;2019-05-13 08:28:41.798;833;640;281;281;244;41;62;36;-28;43;762;266;-30;17;252;196;282;598;259;66;62;13;769;359;365;140;364;299;771;118.0;-1.0;711.0;154.0;0.0;100;100;1;1;0;0;1;0;0;0;1;0;0;1;0;19205.908203125;7486.5517578125;8301.6953125;1339.34289550781;586.0;200605;566.0;1198.0;Calculated values ==>;1557728921.798;356.46000000000004;337.16;301.26000000000005;301.26000000000005;297.56;277.26000000000005;274.27422755570615;279.36;276.76000000000005;270.36;277.46000000000004;349.36;299.76000000000005;270.16;274.86;298.36;292.76000000000005;301.36;332.96000000000004;279.76000000000005;279.36;329.76000000000005;331.76000000000005;274.46000000000004;242.56692532238324;267.47669482898436;274.27422755570615;299.06;7690000.000000001;3590000.0;3650000.0;1400000.0;3640000.0;2990000.0;7709999.999999999;0.019666666666666666;0.0;0.11850000000000001;0.025666666666666667;0.0;0.019666666666666666;3.0223549245451355;7486.5517578125;8301.6953125;1339.34289550781;19205.908203125;499480.32845696935;469302.39226781216;277473.2160060363;277473.2160060363;262286.1009313723;430214.79039162316;437920.1706087636;438236.7768127522;472980.94656883925;530200.2803765697;476412.5592356259;437928.15255369636;444899.4758313612;465933.5026396987;459218.5880301819;278138.72153325414;461843.6655397571;438601.37080741755;437920.1706087636;237486.63934987856;245852.32104278926;470028.2500469368;202295.50205022466;202295.50205022466;274.0945585015688;2203661.6601723847;834135.8178345741;197374.7504478024;794339.1249250593;0;9;11;10;30;35;9;10;92;105;1137826156460.1357;438412910410.2513;957344343590.3319;27959.04105935951;6871.807198582277;-0.0;4633.951814984599;3563679.8365336163;787802.1248597938;0.0;593958.2415487921;2.304165393478128;0.23129817432391087
5249;2019-05-13 08:29:41.799;830;640;282;281;247;43;64;36;-29;44;757;266;-30;18;252;197;282;591;260;67;64;15;753;361;366;141;366;300;756;85.0;-1.0;1002.0;132.0;0.0;100;100;1;1;0;0;1;0;0;0;1;0;0;0;0;18879.853515625;7281.396484375;8076.0302734375;1337.02758789062;588.0;200606;569.0;1196.0;Calculated values ==>;1557728981.799;356.16;337.16;301.36;301.26000000000005;297.86;277.46000000000004;274.4858918419099;279.56;276.76000000000005;270.26000000000005;277.56;348.86;299.76000000000005;270.16;274.96000000000004;298.36;292.86;301.36;332.26000000000005;279.86;279.56;330.06;331.96000000000004;274.66;242.77792619122317;267.5978703862781;274.4858918419099;299.16;7530000.0;3610000.0;3660000.0;1410000.0;3660000.0;3000000.0;7559999.999999999;0.014166666666666666;0.0;0.16699999999999998;0.022000000000000002;0.0;0.014166666666666666;3.016998423383979;7281.396484375;8076.0302734375;1337.02758789062;18879.853515625;500518.73718216876;471176.6676530431;279426.3451372345;278910.3449601009;264151.8773578159;430081.6785162784;438035.05236508365;437856.56215164;472948.58913472976;529603.1922923975;476286.020073839;437701.3939996297;444843.92514786584;465644.78589503816;459038.22702066065;279746.7823104238;462636.780159387;438546.45989859616;438035.05236508365;238741.38928724395;246688.97952812296;470090.63861072535;202971.08749408345;202971.08749408345;274.36607903162206;2203979.046809347;834258.886120881;197397.05390685523;794475.608246128;0;9;11;10;30;35;9;10;92;105;1138045460114.8708;438497211815.1495;957524046585.1149;39225.874267811945;5876.6301245661225;-0.0;3330.0728356725026;3564239.7201585714;787908.3636079747;0.0;594024.6095269152;2.901117714010001;0.2910352032306694
5250;2019-05-13 08:30:41.769;825;640;284;284;248;41;65;36;-26;44;753;266;-27;19;253;196;281;584;260;67;65;16;761;359;364;142;364;302;764;258.0;-2.0;843.0;152.0;0.0;100;100;1;1;0;0;1;0;0;0;1;0;0;0;0;19152.19921875;7396.32080078125;8182.5234375;1352.33959960938;590.0;200607;571.0;1198.0;Calculated values ==>;1557729041.769;355.66;337.16;301.56;301.56;297.96000000000004;277.26000000000005;274.27422755570615;279.66;276.76000000000005;270.56;277.56;348.46000000000004;299.76000000000005;270.46000000000004;275.06;298.46000000000004;292.76000000000005;301.26000000000005;331.56;279.86;279.66;330.26000000000005;332.16;274.76000000000005;242.98782864720522;267.8393353686513;274.27422755570615;299.16;7609999.999999999;3590000.0;3640000.0;1420000.0;3640000.0;3020000.0;7640000.000000001;0.043000000000000003;0.0;0.14049999999999999;0.025333333333333333;0.0;0.043000000000000003;3.021731483944041;7396.32080078125;8182.5234375;1352.33959960938;19152.19921875;499074.7215645033;470180.84794504597;279626.2176344416;279626.2176344416;264110.1348959246;430214.79039162316;438656.3963097951;437869.15320432716;472817.88148187683;529032.944651942;476032.3725694117;437713.4967235476;444589.26801690354;466064.25039095;459218.5880301819;278409.8345347847;460237.5960572311;438993.869243743;438656.3963097951;239577.9089402584;247525.65490268572;470054.39208017604;202422.8454139968;202422.8454139968;274.14407353494454;2204295.822115398;834381.1392744936;197419.45409439848;794611.0284498099;0;9;11;10;30;35;9;10;92;105;1138264350614.9753;438582069365.18994;957704556285.2009;33080.20624454141;6779.999182209873;-0.0;10158.042688519326;3564841.9695544597;788013.7827829594;0.0;594136.9542891891;2.9542085535291274;0.2626151565396766
5251;2019-05-13 08:31:41.780;821;641;286;286;250;40;67;36;-25;44;750;266;-27;19;253;196;281;588;261;68;66;18;768;358;363;141;363;302;771;-1.0;-1.0;827.0;110.0;0.0;100;100;1;1;0;0;1;0;0;0;1;0;0;0;0;19451.908203125;7461.58349609375;8267.0419921875;1352.27600097656;591.0;200608;573.0;1200.0;Calculated values ==>;1557729101.78;355.26;337.26;301.76000000000005;301.76000000000005;298.16;277.16;274.1680685717883;279.86;276.76000000000005;270.66;277.56;348.16;299.76000000000005;270.46000000000004;275.06;298.46000000000004;292.76000000000005;301.26000000000005;331.96000000000004;279.96000000000004;279.76000000000005;330.46000000000004;332.26000000000005;274.96000000000004;242.77792619122317;267.8393353686513;274.1680685717883;299.26000000000005;7680000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3020000.0;7709999.999999999;0.0;0.0;0.13783333333333334;0.018333333333333333;0.0;0.0;3.02661953136857;7461.58349609375;8267.0419921875;1352.27600097656;19451.908203125;497852.35530353826;469474.4042630781;279931.5539476213;279931.5539476213;264498.4744742186;430280.9020939914;439216.07561312395;438024.4983934438;472948.58913472976;528719.6857768083;476032.3725694117;437713.4967235476;444589.26801690354;466207.9483817794;459376.6067587312;277745.87331951066;459992.1216847325;439383.49124631356;439048.280311298;240414.4444865203;247943.99896000302;470387.0459242999;202195.7081196265;202422.8454139968;274.05117077397836;2204617.581988638;834504.977843041;197441.9966897575;794748.133292817;0;9;11;10;30;35;9;10;92;105;1138482490599.6772;438666984930.0739;957885789504.9532;32505.06825940782;4916.841193085679;-0.0;0.0;3565388.613707637;788111.2743227931;0.0;594221.6201640429;2.19086267056971;0.23704692687651152
5252;2019-05-13 08:32:41.780;821;643;287;286;249;40;68;35;-21;44;749;266;-26;20;253;195;281;595;261;68;68;19;774;358;363;140;363;302;776;-2.0;-1.0;743.0;90.0;0.0;100;100;0;1;0;0;1;0;0;0;1;0;0;0;0;19594.9609375;7404.69873046875;8438.931640625;1354.48303222656;594.0;200609;575.0;1196.0;Calculated values ==>;1557729161.78;355.26;337.46000000000004;301.86;301.76000000000005;298.06;277.16;274.1680685717883;279.96000000000004;276.66;271.06;277.56;348.06000000000006;299.76000000000005;270.56;275.16;298.46000000000004;292.66;301.26000000000005;332.66;279.96000000000004;279.96000000000004;330.66;332.56;275.06;242.56692532238324;267.8393353686513;274.1680685717883;299.26000000000005;7740000.000000001;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3020000.0;7759999.999999999;0.0;0.0;0.12383333333333332;0.015000000000000001;0.0;0.0;3.016061531831409;7404.69873046875;8438.931640625;1354.48303222656;19594.9609375;497292.1503760117;469190.011633205;279934.95918186207;279437.3457570755;263872.852489914;430280.9020939914;439383.49124631356;438642.8229465016;473079.08457772195;528615.2473456069;476032.3725694117;437869.15320432716;444733.05781294516;466207.9483817794;459240.64650238265;277207.1406509039;460593.6349341359;439383.49124631356;439383.49124631356;241250.99604349316;249199.05678690012;470620.16492588987;202230.75331396807;202422.8454139968;274.06480574167887;2204942.9725648095;834628.8635282624;197464.5530150342;794887.3497397571;0;9;11;10;30;35;9;10;92;105;1138700290599.6772;438751284930.0739;958066989504.9532;29275.694622828734;4025.8411741788273;-0.0;0.0;3565903.453398322;788185.7966758537;0.0;594221.6201640429;1.936348192155675;0.20755795741370192
5253;2019-05-13 08:33:41.831;824;645;285;285;249;40;70;36;-26;43;750;267;-27;21;253;194;282;599;261;69;69;19;772;359;364;139;363;302;774;273.0;-1.0;1006.0;139.0;0.0;100;100;0;1;0;0;1;0;0;0;1;0;0;0;0;19468.310546875;7400.6015625;8351.7802734375;1358.13525390625;597.0;200610;578.0;1199.0;Calculated values ==>;1557729221.831;355.56000000000006;337.66;301.66;301.66;298.06;277.16;274.27422755570615;280.16;276.76000000000005;270.56;277.46000000000004;348.16;299.86;270.46000000000004;275.26000000000005;298.46000000000004;292.56;301.36;333.06;280.06;280.06;330.96000000000004;332.86;275.06;242.35481222062532;267.8393353686513;274.27422755570615;299.26000000000005;7720000.0;3590000.0;3640000.0;1390000.0;3629999.9999999995;3020000.0;7740000.000000001;0.0455;0.0;0.16766666666666669;0.023166666666666665;0.0;0.0455;3.0231548153604093;7400.6015625;8351.7802734375;1358.13525390625;19468.310546875;497911.8499061116;469785.4130408078;279136.050765045;279136.050765045;263972.9050451809;430214.79039162316;439497.19129777723;437869.15320432716;473111.3802909942;528719.6857768083;476149.0546872356;437713.4967235476;444876.6353584544;466207.9483817794;458945.90446274553;277862.03013524174;461612.813065731;439329.79719206213;439329.79719206213;242505.85365607988;250454.15340279948;470754.2918620804;202527.0266519658;202527.0266519658;274.1845519789043;2205268.776525994;834752.345901824;197487.17738184272;795027.3912735261;0;9;11;10;30;35;9;10;92;105;1138918575985.1072;438835056075.2389;958248343525.3104;39459.029885279255;6213.931644034321;-0.0;10774.526059574382;3566476.7296413174;788271.2006478978;0.0;594311.4842009426;3.2989936711143204;0.290238160867947
5254;2019-05-13 08:34:41.781;825;646;284;283;248;40;71;36;-26;43;751;267;-27;20;254;195;282;601;261;70;71;20;766;359;364;138;364;302;769;255.0;0.0;1199.0;229.0;0.0;100;100;0;1;0;0;1;0;0;0;1;0;0;1;0;19330.078125;7346.06982421875;8262.375;1349.44982910156;600.0;200611;581.0;1197.0;Calculated values ==>;1557729281.781;355.66;337.76;301.56;301.46000000000004;297.96000000000004;277.16;274.27422755570615;280.26000000000005;276.76000000000005;270.56;277.46000000000004;348.26;299.86;270.46000000000004;275.16;298.56;292.66;301.36;333.26000000000005;280.16;280.26000000000005;331.26000000000005;333.16;275.16;242.14157278889297;267.8393353686513;274.27422755570615;299.26000000000005;7659999.999999999;3590000.0;3640000.0;1380000.0;3640000.0;3020000.0;7690000.000000001;0.042499999999999996;0.0;0.19983333333333334;0.03816666666666667;0.0;0.042499999999999996;3.017639085036536;7346.06982421875;8262.375;1349.44982910156;19330.078125;498612.422717734;470579.57014780457;279124.89584160305;278628.8630003738;263853.8571005181;430214.79039162316;439664.2104404854;437869.15320432716;473241.6031071014;528824.1147818659;476149.0546872356;437713.4967235476;444733.05781294516;466194.8918654774;459082.3157024968;278422.5794060168;462666.94594510493;439497.19129777723;439664.2104404854;243760.74795305103;251709.28920128586;470986.4579689568;202451.23134564876;202451.23134564876;274.15510528615886;2205591.8269973104;834875.1324222158;197509.72178812188;795165.727190953;0;9;11;10;30;35;9;10;92;105;1139136793984.4128;438918086824.97473;958429392524.7344;47044.3480514259;10249.094482789591;-0.0;10081.551611530556;3567196.9904039293;788408.2782052816;0.0;594485.1400137766;3.9730754037060962;0.3811741150958299
5255;2019-05-13 08:35:41.782;826;648;282;281;246;41;73;36;-26;43;752;268;-27;21;254;195;281;600;262;70;72;21;769;359;364;138;364;302;771;263.0;-1.0;1215.0;192.0;0.0;100;100;0;1;0;0;1;0;0;0;1;0;0;1;0;19289.951171875;7356.96923828125;8346.72265625;1359.41662597656;602.0;200612;584.0;1198.0;Calculated values ==>;1557729341.782;355.76;337.96000000000004;301.36;301.26000000000005;297.76000000000005;277.26000000000005;274.27422755570615;280.46000000000004;276.76000000000005;270.56;277.46000000000004;348.36;299.96000000000004;270.46000000000004;275.26000000000005;298.56;292.66;301.26000000000005;333.16;280.16;280.36;331.56;333.36;275.26000000000005;242.14157278889297;267.8393353686513;274.27422755570615;299.36;7690000.000000001;3590000.0;3640000.0;1380000.0;3640000.0;3020000.0;7709999.999999999;0.04383333333333333;0.0;0.2025;0.032;0.0;0.04383333333333333;3.0198436250002;7356.96923828125;8346.72265625;1359.41662597656;19289.951171875;498477.9789779674;470671.9475942485;277953.48914442526;277473.2160060363;263015.6283303429;430214.79039162316;439997.1383431077;437869.15320432716;473241.6031071014;528928.5343954032;476265.6816794932;437713.4967235476;444876.6353584544;466194.8918654774;459082.3157024968;277654.23383619665;462210.1663684392;439497.19129777723;439830.85826066753;245015.67932991832;252546.06836287308;471084.70712553355;202510.10269929824;202510.10269929824;274.177978234343;2205913.6659395676;834997.6597901642;197532.29605154143;795304.1386452903;0;9;11;10;30;35;9;10;92;105;1139355197625.0168;439000888205.20374;958610595545.2355;47660.20772726836;8594.38734163953;-0.0;10402.55978544002;3567986.2081910116;788565.3098380697;0.0;594655.8437875722;3.9065071158771576;0.3651311020768289
5256;2019-05-13 08:36:41.772;826;650;283;282;246;42;74;37;-25;43;755;268;-27;20;255;196;281;602;263;71;74;22;766;360;365;137;365;303;768;170.0;-2.0;1107.0;190.0;0.0;100;100;0;1;0;0;1;0;0;0;1;0;0;0;0;19196.306640625;7331.537109375;8284.037109375;1358.69836425781;604.0;200613;586.0;1201.0;Calculated values ==>;1557729401.772;355.76;338.16;301.46000000000004;301.36;297.76000000000005;277.36;274.38016830617;280.56;276.86;270.66;277.46000000000004;348.66;299.96000000000004;270.46000000000004;275.16;298.66;292.76000000000005;301.26000000000005;333.36;280.26000000000005;280.56;331.76000000000005;333.56;275.36;241.92719264551067;267.9596281332873;274.38016830617;299.46000000000004;7659999.999999999;3600000.0;3650000.0;1370000.0;3650000.0;3030000.0;7680000.0;0.028333333333333332;0.0;0.1845;0.03166666666666666;0.0;0.028333333333333332;3.02708785745783;7331.537109375;8284.037109375;1358.69836425781;19196.306640625;498755.62420157384;471381.8103618189;278724.9273330752;278232.5242429094;263163.0571863377;430148.3826014536;439944.96360051516;437798.07955487026;473371.616014766;529165.2014758766;476138.9222217709;437485.64907481754;444533.65563525405;466181.95831478277;459060.2083140158;277931.4846002073;462985.2100771103;439443.96783728903;439944.96360051516;245852.32104278926;253382.8652305231;471316.13971061294;202753.24296967377;202753.24296967377;274.27697535904434;2206234.3313015867;835120.0436090442;197554.94323463726;795442.7052117484;0;9;11;10;30;35;9;10;92;105;1139573861175.0515;439083374455.21686;958792065295.2643;43365.77234996875;8504.49173012974;-0.0;6720.4320845405055;3568744.631600137;788707.7767485806;0.0;594798.5116045782;3.451735317558853;0.34286410480135593
5257;2019-05-13 08:37:41.793;825;652;284;284;248;41;75;37;-24;44;757;268;-26;21;255;196;281;603;263;72;75;23;768;359;364;137;364;304;771;298.0;-1.0;829.0;191.0;0.0;100;100;0;1;0;0;1;0;0;0;1;0;0;1;0;19300.974609375;7362.89697265625;8308.009765625;1370.626953125;606.0;200614;588.0;1196.0;Calculated values ==>;1557729461.793;355.66;338.36;301.56;301.56;297.96000000000004;277.26000000000005;274.27422755570615;280.66;276.86;270.76000000000005;277.56;348.86;299.96000000000004;270.56;275.26000000000005;298.66;292.76000000000005;301.26000000000005;333.46000000000004;280.36;280.66;331.96000000000004;333.76000000000005;275.46000000000004;241.92719264551067;268.0796299477929;274.27422755570615;299.46000000000004;7680000.0;3590000.0;3640000.0;1370000.0;3640000.0;3040000.0;7709999.999999999;0.049666666666666665;0.0;0.13816666666666666;0.03183333333333333;0.0;0.049666666666666665;3.014168115222989;7362.89697265625;8308.009765625;1370.626953125;19300.974609375;498427.1295482388;471351.2389512581;278930.65545747126;278930.65545747126;263752.973527363;430214.79039162316;440328.60936260916;437727.04723144654;473469.3076824459;529297.6306174517;476011.972472671;437413.810930519;444478.12225269125;466325.4276100551;459218.5880301819;277745.87331951066;462757.6187102406;439830.85826066753;440328.60936260916;246688.97952812296;254219.67992080047;471414.1961389312;202460.26150481772;202460.26150481772;274.1586142905545;2206555.2542619174;835242.5400849737;197577.6955727796;795581.0206622991;0;9;11;10;30;35;9;10;92;105;1139792637719.7178;439165603225.09143;958974229029.9865;32506.027561229213;8561.700252519278;-0.0;11814.12794360364;3569377.1178911817;788850.044791279;0.0;594953.0203303772;3.103115993839189;0.2810858110090109
