;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5258;2019-05-13 08:38:41.793;824;653;286;285;249;42;77;37;-23;44;760;268;-25;20;256;195;281;605;262;73;76;24;772;359;365;137;364;304;774;278.0;-1.0;1009.0;176.0;0.0;100;100;0;1;0;0;1;0;0;0;1;0;0;0;0;19331.01171875;7389.0830078125;8362.7861328125;1375.96594238281;608.0;200615;591.0;1200.0;Calculated values ==>;1557729521.793;355.56000000000006;338.46000000000004;301.76000000000005;301.66;298.06;277.36;274.27422755570615;280.86;276.86;270.86;277.56;349.16;299.96000000000004;270.66;275.16;298.76000000000005;292.66;301.26000000000005;333.66;280.46000000000004;280.76000000000005;332.26000000000005;333.96000000000004;275.56;241.92719264551067;268.0796299477929;274.27422755570615;299.36;7720000.0;3590000.0;3650000.0;1370000.0;3640000.0;3040000.0;7740000.000000001;0.04633333333333333;0.0;0.16816666666666666;0.029333333333333333;0.0;0.04633333333333333;3.023929782733801;7389.0830078125;8362.7861328125;1375.96594238281;19331.01171875;497911.8499061116;471151.7801999966;279632.3655321001;279136.050765045;263972.9050451809;430214.79039162316;440442.65803344065;437883.18805776763;473469.3076824459;529611.0691093424;476011.972472671;437570.5891863215;444333.52089386596;466455.85816738626;459082.3157024968;277383.8104152285;462712.5686722787;439778.3365651107;440277.1208485687;247943.99896000302;255056.51255035817;471512.23439352604;202522.6437713138;202522.6437713138;274.18284961291016;2206877.1874813186;835365.4732514776;197600.58384690882;795719.9439614528;0;9;11;10;30;35;9;10;92;105;1140011337719.7178;439247803225.09143;959156629029.9865;39579.79819750532;7890.361324918226;-0.0;11015.957437912808;3569977.833105838;788987.1453044243;0.0;595143.2710418898;3.4146823972143032;0.3106175985965887
5259;2019-05-13 08:39:41.794;824;655;287;286;250;41;78;37;-24;44;763;268;-25;20;256;195;281;608;264;73;77;25;778;359;364;137;364;304;780;-2.0;-1.0;999.0;126.0;0.0;100;100;0;1;0;0;1;0;0;0;1;0;0;0;0;19559.228515625;7435.525390625;8435.759765625;1372.48669433594;611.0;200616;593.0;1200.0;Calculated values ==>;1557729581.794;355.56000000000006;338.66;301.86;301.76000000000005;298.16;277.26000000000005;274.27422755570615;280.96000000000004;276.86;270.76000000000005;277.56;349.46000000000004;299.96000000000004;270.66;275.16;298.76000000000005;292.66;301.26000000000005;333.96000000000004;280.46000000000004;280.86;332.46000000000004;334.26000000000005;275.66;241.92719264551067;268.0796299477929;274.27422755570615;299.56;7780000.0;3590000.0;3640000.0;1370000.0;3640000.0;3040000.0;7800000.0;0.0;0.0;0.1665;0.021;0.0;0.0;3.0234496871497494;7435.525390625;8435.759765625;1372.48669433594;19559.228515625;497352.6353866305;470753.1500926054;279545.8525136217;279057.35062961443;264042.7694750525;430214.79039162316;440823.14440679894;437727.04723144654;473469.3076824459;529924.4241206498;476011.972472671;437570.5891863215;444333.52089386596;466455.85816738626;459082.3157024968;276862.02387959824;462442.30086737446;439997.1383431077;440658.6511082535;248780.69988749037;256311.7953858065;471610.25455702154;202549.867209407;202522.6437713138;274.19342275231355;2207201.278217636;835489.013713622;197623.48800058334;795859.934176902;0;9;11;10;30;35;9;10;92;105;1140230041364.4536;439330004594.9921;959339032069.7661;39157.000473669585;5650.268134299905;-0.0;0.0;3570633.984029638;789099.9857637578;0.0;595235.0722170889;2.5984609977571087;0.2827150128983861
5260;2019-05-13 08:40:41.784;826;657;288;287;249;41;79;37;-24;44;765;269;-25;20;256;195;281;613;263;73;78;26;777;360;365;136;365;304;779;260.0;-1.0;1291.0;252.0;0.0;100;100;0;1;0;0;1;0;0;0;1;0;0;1;0;19542.296875;7491.203125;8375.16796875;1371.41674804688;614.0;200617;596.0;1202.0;Calculated values ==>;1557729641.784;355.76;338.86;301.96000000000004;301.86;298.06;277.26000000000005;274.38016830617;281.06;276.86;270.76000000000005;277.56;349.66;300.06;270.66;275.16;298.76000000000005;292.66;301.26000000000005;334.46000000000004;280.46000000000004;280.96000000000004;332.76000000000005;334.56;275.76000000000005;241.71165711629368;268.0796299477929;274.38016830617;299.46000000000004;7770000.0;3600000.0;3650000.0;1360000.0;3650000.0;3040000.0;7790000.000000001;0.043333333333333335;0.0;0.21516666666666667;0.042;0.0;0.043333333333333335;3.028006252991413;7491.203125;8375.16796875;1371.41674804688;19542.296875;497735.2443265904;471217.33574575983;280138.4013429784;279641.852200991;263724.4303340403;430148.3826014536;440772.66656542826;437727.04723144654;473598.9642825547;530133.2815370072;476128.89423981303;437570.5891863215;444333.52089386596;466312.6374550324;458923.6217875544;276947.304592066;463490.1665467073;439778.3365651107;440607.8388199888;250035.78352995744;257567.11924055516;471840.61823089625;202773.70122876417;202773.70122876417;274.28491192398775;2207527.0699549355;835613.3823863713;197646.35005162982;796000.0018928667;0;9;11;10;30;35;9;10;92;105;1140448704914.4883;439411890945.0051;959521401669.7952;50554.128281577156;11300.810514089546;-0.0;10306.145962286402;3571381.452170594;789241.2212093521;0.0;595320.9424526966;4.186214926197339;0.40920902756667926
5261;2019-05-13 08:41:41.795;828;659;286;285;251;42;80;38;-21;44;767;269;-23;20;257;196;281;609;264;74;80;27;773;359;364;136;364;307;775;194.0;0.0;1098.0;124.0;0.0;100;100;0;1;0;0;1;0;0;0;1;0;0;0;0;19495.943359375;7392.61962890625;8384.7861328125;1390.00061035156;616.0;200618;599.0;1204.0;Calculated values ==>;1557729701.795;355.96000000000004;339.06000000000006;301.76000000000005;301.66;298.26000000000005;277.36;274.27422755570615;281.16;276.96000000000004;271.06;277.56;349.86;300.06;270.86;275.16;298.86;292.76000000000005;301.26000000000005;334.06;280.56;281.16;333.06;334.76000000000005;275.86;241.71165711629368;268.43790593516167;274.27422755570615;299.56;7730000.0;3590000.0;3640000.0;1360000.0;3640000.0;3070000.0;7750000.0;0.03233333333333333;0.0;0.183;0.020666666666666667;0.0;0.03233333333333333;3.032721419772855;7392.61962890625;8384.7861328125;1390.00061035156;19495.943359375;498394.9032700042;472045.40396155074;279534.42345627793;279040.4293748917;264666.5839478104;430214.79039162316;441151.0922300985;437514.20447033056;473598.9642825547;530114.3709831942;475747.4256175174;437198.53567211574;443728.6416987744;466586.1840761427;459218.5880301819;277295.12285594334;463304.3960916427;440163.05421809835;441151.0922300985;251290.9062238717;258404.02479325983;471938.4492427271;202612.66882545833;202612.66882545833;274.2178067205865;2207852.4482661593;835737.4369821508;197669.36608184187;796139.6937828959;0;9;11;10;30;35;9;10;92;105;1140667445010.0583;439493505905.21783;959704735275.273;42986.98102301162;5566.0661286235545;-0.0;7712.742356750032;3572161.104326859;789381.8042839138;0.0;595471.1273846038;3.277477581000479;0.30521338633949124
5262;2019-05-13 08:42:41.815;827;661;286;285;248;41;81;37;-18;45;767;270;-20;22;257;196;281;612;264;74;80;29;770;360;365;157;365;311;772;209.0;-1.0;1479.0;545.0;0.0;100;1;2;1;0;0;1;0;0;0;1;0;1;1;0;20590.591796875;7500.783203125;8397.240234375;2459.74243164062;619.0;200619;601.0;1200.0;Calculated values ==>;1557729761.815;355.86;339.26;301.76000000000005;301.66;297.96000000000004;277.26000000000005;274.38016830617;281.26000000000005;276.86;271.36;277.66;349.86;300.16;271.16;275.36;298.86;292.76000000000005;301.26000000000005;334.36;280.56;281.16;333.26000000000005;335.06;276.06;246.01318540288656;268.91163127593666;274.38016830617;299.56;7700000.0;3600000.0;3650000.0;1570000.0;3650000.0;3110000.0;7720000.0;0.034833333333333334;0.0;0.2465;0.09083333333333334;0.0;0.034833333333333334;3.022161531617382;7500.783203125;8397.240234375;2459.74243164062;20590.591796875;498528.928640209;472745.93220062123;279830.91262011323;279329.82552337594;263702.87170041085;430148.3826014536;441101.27611480997;437071.7284734032;470931.860536406;529810.1705341951;475354.2098440617;436752.093818078;443207.87997338927;466443.21093673893;459060.2083140158;277563.35267169896;464250.0845073731;439944.96360051516;440937.14457736025;252127.67657613798;259659.41789560125;469316.6411223521;202625.23948648616;202625.23948648616;274.22729367020827;2208186.614077175;835861.5900429416;197701.45796757896;796279.590619318;0;9;11;10;30;35;9;10;92;106;1140886217909.9888;439581435205.1899;959890197075.214;57791.05953527505;24224.46898192449;-0.0;8301.198027332115;3573001.201270246;789630.1414945759;0.0;595604.6213709299;4.919810351016293;0.5593467742036214
5263;2019-05-13 08:43:41.755;826;663;286;285;250;42;83;37;-13;43;710;272;-15;41;257;196;281;614;265;75;82;26;783;362;367;158;366;314;785;137.0;-1.0;1520.0;459.0;0.0;100;98;19;1;0;0;1;0;0;0;1;0;1;1;0;22499.564453125;8807.4619140625;8515.2236328125;2938.21264648438;622.0;200620;604.0;1202.0;Calculated values ==>;1557729821.755;355.76;339.46000000000004;301.76000000000005;301.66;298.16;277.36;274.5913991737795;281.46000000000004;276.86;271.86;277.46000000000004;344.16;300.36;271.66;277.26000000000005;298.86;292.76000000000005;301.26000000000005;334.56;280.66;281.36;333.56;335.36;275.76000000000005;246.20719268323901;269.2639976450953;274.5913991737795;299.66;7830000.0;3620000.0000000005;3670000.0000000005;1580000.0;3660000.0;3140000.0;7850000.0;0.022833333333333334;0.0;0.2533333333333333;0.0765;0.0;0.022833333333333334;3.0267116491265504;8807.4619140625;8515.2236328125;2938.21264648438;22499.564453125;497175.94430304517;471504.5284941712;278599.93358467694;278127.0270806818;263797.37742353964;430014.67791919125;441002.0075012483;437179.3288687813;470595.88940637955;523577.9029418234;475206.3359774705;436858.596315483;445390.86433637445;466299.9704243525;458742.35651751276;276445.11438373517;462861.6477376115;439673.6476510319;440837.21557175677;253382.8652305231;260914.8530628454;468875.82808194513;203168.2759159033;203168.2759159033;274.4471174607753;2208545.3396282988;835997.3561836719;197746.39594364725;796420.3868811467;0;9;11;10;30;35;9;10;92;106;1141105598310.1982;439675840705.28;960077509575.3928;59282.80008139575;20326.6277407022;-0.0;5426.774122141987;3573975.841152485;790001.0293751458;0.0;595718.9067391834;4.19705983084753;0.47820871931706393
5264;2019-05-13 08:44:41.786;827;669;288;288;251;43;84;37;-13;42;684;278;-14;38;258;197;282;622;265;76;84;18;801;362;367;159;367;313;804;124.0;-2.0;1462.0;393.0;0.0;100;99;30;1;0;0;1;0;0;0;1;0;1;1;0;23821.255859375;9906.41015625;8717.09375;2918.33032226562;627.0;200621;608.0;1201.0;Calculated values ==>;1557729881.786;355.86;340.06000000000006;301.96000000000004;301.96000000000004;298.26000000000005;277.46000000000004;274.5913991737795;281.56;276.86;271.86;277.36;341.56000000000006;300.96000000000004;271.76000000000005;276.96000000000004;298.96000000000004;292.86;301.36;335.36;280.76000000000005;281.56;333.96000000000004;335.86;274.96000000000004;246.40030039733224;269.14681796795327;274.5913991737795;299.66;8009999.999999999;3620000.0000000005;3670000.0000000005;1590000.0;3670000.0000000005;3130000.0;8040000.000000001;0.020666666666666667;0.0;0.24366666666666664;0.0655;0.0;0.020666666666666667;3.023379335823761;9906.41015625;8717.09375;2918.33032226562;23821.255859375;495633.9953100668;470209.02993092523;277907.2112122439;277907.2112122439;263264.8821082934;430014.67791919125;441166.4514664573;437408.94190281845;470360.10363591864;520908.41803901846;476043.37475497293;437249.5021140777;445152.2762234786;466287.42677258106;458879.43525809655;275490.6472089859;461759.83800864464;439840.9698489856;441166.4514664573;255056.51255035817;263007.33956846996;467924.9187062892;203057.79785741007;203057.79785741007;274.40432769576137;2208931.545900451;836153.3856909443;197795.22568397573;796564.0637204613;0;9;11;10;30;35;9;10;92;106;1141325912079.8271;439770989840.1198;960265706760.0759;57103.562099064504;17348.79641560158;-0.0;4920.912174586975;3574946.228610303;790315.1534562178;0.0;595805.1820107157;3.684610597559242;0.41321466448793276
5265;2019-05-13 08:45:41.786;834;676;288;288;253;46;86;29;-13;41;672;282;-14;58;258;198;283;630;265;78;85;-202;795;367;372;150;372;314;801;-2.0;-1.0;1716.0;521.0;0.0;100;14;43;1;0;0;1;0;0;0;1;1;1;0;0;25778.73046875;10882.4345703125;8662.212890625;4050.8115234375;633.0;200622;613.0;1202.0;Calculated values ==>;1557729941.786;356.56000000000006;340.76;301.96000000000004;301.96000000000004;298.46000000000004;277.76000000000005;275.1157276137837;281.76000000000005;276.06;271.86;277.26000000000005;340.36;301.36;271.76000000000005;278.96000000000004;298.96000000000004;292.96000000000004;301.46000000000004;336.16;280.96000000000004;281.66;334.46000000000004;336.46000000000004;252.96000000000004;244.62907804385475;269.2639976450953;275.1157276137837;299.66;7950000.0;3670000.0000000005;3720000.0000000005;1500000.0;3720000.0000000005;3140000.0;8009999.999999999;0.0;0.0;0.286;0.08683333333333333;0.0;0.0;3.024912950231898;10882.4345703125;8662.212890625;4050.8115234375;25778.73046875;497223.01124654344;471781.4785195606;278152.90092319873;278152.90092319873;264118.88537126704;429675.2189834977;440422.73323502054;437179.3288687813;471465.3751313482;519553.8104588924;476388.4013727156;437019.13673288765;447829.869414555;465567.06659654994;458218.4865142734;276384.9511689748;463642.7524602052;439074.7270898414;440255.55441112054;257148.6733736563;265518.4816520846;446289.45384391927;198977.98703038474;203057.79785741007;272.8235712809399;2209344.879119852;836326.6260636656;197853.30186602325;796708.8912757998;0;9;11;10;30;35;9;10;93;106;1141547612079.8271;439863689840.1198;960453806760.0759;68125.5837657814;21474.87903497525;-0.0;0.0;3575989.8048258433;790638.6840849726;0.0;595846.1896121706;3.7973604522840776;0.4560068414440284
5266;2019-05-13 08:46:41.787;841;682;284;284;249;49;83;-1;-12;39;677;285;-14;34;259;201;283;632;264;79;82;-225;780;367;372;149;372;314;781;0.0;1.0;1612.0;443.0;12.0;100;48;55;1;0;0;1;0;0;0;1;1;1;1;0;26493.3203125;11616.705078125;8420.5146484375;4261.74755859375;638.0;200623;618.0;1202.0;Calculated values ==>;1557730001.787;357.26;341.36;301.56;301.56;298.06;278.06;275.1157276137837;281.46000000000004;273.06;271.96000000000004;277.06;340.86;301.66;271.76000000000005;276.56;299.06;293.26000000000005;301.46000000000004;336.36;281.06;281.36;334.96000000000004;336.96000000000004;250.66000000000003;244.42749628697553;269.2639976450953;275.1157276137837;299.56;7800000.0;3670000.0000000005;3720000.0000000005;1490000.0;3720000.0000000005;3140000.0;7809999.999999999;0.0;0.00016666666666666666;0.26866666666666666;0.07383333333333333;0.002;0.002;3.0240882841822727;11616.705078125;8420.5146484375;4261.74755859375;26493.3203125;499618.4713250437;475171.4666722126;278007.74370446475;278007.74370446475;263626.5631351828;429675.2189834977;439920.0820868894;437339.1761139985;471399.1107851406;520084.3916229748;476741.87922971725;437019.13673288765;444368.728737415;465699.18825494946;458633.2384034343;277624.0497121041;466629.48174777813;439244.5759933897;439751.7813333019;259240.94887492666;267611.2341011182;443954.94095754955;198925.30105004698;278007.74370446475;272.8025967568283;2209780.48680251;836514.1220187233;197922.57434614527;796851.2497110545;0;9;11;10;30;35;9;10;93;106;1141770815799.5576;439953391335.0115;960642209899.8484;64053.86110051498;18091.355079837274;0.0;323.4880752576743;3577091.3185566547;790968.4081975081;0.0;595848.8853910567;3.393918074287396;0.398402749243207
5267;2019-05-13 08:47:41.797;843;688;284;283;251;51;69;-9;-13;38;698;288;-15;62;259;201;282;627;265;81;71;-231;809;366;371;147;370;312;806;48.0;-2.0;1150.0;375.0;20.0;0;67;63;1;0;0;1;1;0;0;1;1;1;1;0;42775.91015625;12705.869140625;23881.02734375;4382.109375;644.0;200624;623.0;1206.0;Calculated values ==>;1557730061.797;357.46000000000004;341.96000000000004;301.56;301.46000000000004;298.26000000000005;278.26000000000005;275.0112864084945;280.06;272.26000000000005;271.86;276.96000000000004;342.96000000000004;301.96000000000004;271.66;279.36;299.06;293.26000000000005;301.36;335.86;281.26000000000005;280.26000000000005;335.46000000000004;337.56000000000006;250.06000000000003;244.02132995426717;269.02936301313275;275.0112864084945;299.66;8090000.000000001;3660000.0;3710000.0;1470000.0;3700000.0;3120000.0;8059999.999999999;0.008;0.0;0.19166666666666668;0.0625;0.0033333333333333335;0.011333333333333334;3.0331530945795704;12705.869140625;23881.02734375;4382.109375;42775.91015625;497242.1241321674;473228.71154835593;275985.98110077024;275555.0054114814;263174.33646237745;429743.705733735;437756.6381187637;437637.45612594887;471565.593789997;522470.70261908445;477345.33409408963;437319.724394416;448768.30914586026;465987.64080860076;458792.58754311653;274914.9013258724;462419.4120978103;439802.7634094176;438101.7362035077;261333.34086894934;270122.7006405761;443684.51055329415;197935.20641523125;220891.31661686033;272.4032415218088;2210357.8265969222;836716.8439185338;197994.61849260394;797120.474090866;0;9;11;10;31;35;9;10;93;106;1141993752949.5222;440042206134.9974;960830041199.8185;45942.931194554214;15359.331508628931;-0.0;2461.7180886486703;3578008.111265624;791247.2103783212;0.0;595872.0993107607;1.5563956081995238;0.1813509845181091
5268;2019-05-13 08:48:41.788;849;712;292;292;249;37;58;-19;-24;34;717;291;-26;45;259;193;284;651;265;49;58;-236;834;355;360;144;359;301;832;670.0;0.0;1462.0;460.0;0.0;0;78;42;1;0;0;1;1;0;0;1;1;1;1;0;42179.8828125;11231.7216796875;24463.25;4302.83642578125;665.0;200625;635.0;1208.0;Calculated values ==>;1557730121.788;358.06000000000006;344.36;302.36;302.36;298.06;276.86;273.8482719121499;278.96000000000004;271.26000000000005;270.76000000000005;276.56;344.86;302.26000000000005;270.56;277.66;299.06;292.46000000000004;301.56;338.26;278.06;278.96000000000004;336.66;339.66;249.56000000000003;243.40439225979637;267.7187500070086;273.8482719121499;299.66;8340000.000000001;3550000.0;3600000.0;1440000.0;3590000.0;3010000.0;8320000.0;0.11166666666666666;0.0;0.24366666666666664;0.07666666666666666;0.0;0.11166666666666666;3.0346322999831292;11231.7216796875;24463.25;4302.83642578125;42179.8828125;495810.9257499388;474261.09534684685;277513.5282347164;277513.5282347164;261381.20363493348;430477.46260093397;438372.8976915478;438404.20131815126;471567.5291714911;525346.9696261092;479056.11016310717;438095.2167564963;448449.6696078174;467555.0069493674;459443.0104646142;274075.9424557321;463417.07227489207;436836.9659171394;438372.8976915478;266355.56789118156;278914.2836208781;443723.34487098816;196768.26483517376;196768.26483517376;271.8917740324693;2211065.6853456576;836916.2939206313;198066.9821849732;797523.2826395622;0;9;11;10;31;35;9;10;93;106;1142213020055.1636;440129493040.2527;961013913615.3563;58878.62318968551;18933.22280274577;-0.0;26979.184002295104;3578881.4931944376;791532.9387993922;0.0;596117.4033611085;2.619919314538606;0.23544581635067094
5269;2019-05-13 08:49:41.798;881;738;289;287;249;32;55;-33;-28;31;727;293;-30;87;259;189;285;654;265;48;54;-233;787;352;357;148;355;299;784;-2.0;-1.0;1319.0;486.0;0.0;0;99;33;1;0;0;1;1;0;0;1;1;1;1;0;39310.28515625;9905.7734375;22919.611328125;4388.76416015625;681.0;200626;652.0;1208.0;Calculated values ==>;1557730181.798;361.26;346.96000000000004;302.06;301.86;298.06;276.36;273.5264737036516;278.66;269.86;270.36;276.26000000000005;345.86;302.46000000000004;270.16;281.86;299.06;292.06;301.66;338.56000000000006;277.96000000000004;278.56;338.36;341.26;249.86;244.22491754036054;267.47669482898436;273.5264737036516;299.66;7870000.0;3520000.0000000005;3570000.0000000005;1480000.0;3550000.0;2990000.0;7840000.000000001;0.0;0.0;0.21983333333333333;0.081;0.0;0.0;3.031875675926959;9905.7734375;22919.611328125;4388.76416015625;39310.28515625;504675.79641030333;483834.4671069973;280146.2514520256;279169.94291390013;263481.34479430347;430671.36484660726;438543.2984487911;438236.7768127522;470735.8213545205;526549.8647165829;479530.7249433212;437928.15255369636;454461.4630571062;468117.1661838917;459375.61671724723;277952.9815293934;470086.60314393434;437359.6536354156;438375.39478970936;273471.60554148915;285614.20965156396;443266.79858950427;193524.38119203487;196768.26483517376;270.5661666758149;2211744.8832594114;837092.4690708786;198139.42426151197;797918.2056267634;0;9;11;10;31;35;9;10;93;106;1142428155905.1294;440217107640.2388;961193943615.3278;53795.94163728769;20229.13580919502;-0.0;0.0;3579820.6043936308;791859.346179938;0.0;596342.2673655141;1.9891648629158776;0.24529219308207717
5270;2019-05-13 08:50:41.779;891;747;292;291;251;27;53;-45;-29;26;729;296;-30;88;258;186;282;623;264;48;53;-232;783;343;348;148;347;299;782;371.0;-1.0;1131.0;470.0;0.0;0;99;27;1;0;0;1;1;0;0;1;1;1;0;0;38981.79296875;9442.1220703125;23043.109375;4390.443359375;686.0;200627;660.0;1211.0;Calculated values ==>;1557730241.779;362.26;347.86;302.36;302.26000000000005;298.26000000000005;275.86;272.5487779782249;278.46000000000004;268.66;270.26000000000005;275.76000000000005;346.06000000000006;302.76000000000005;270.16;281.96000000000004;298.96000000000004;291.76000000000005;301.36;335.46000000000004;277.96000000000004;278.46000000000004;339.16;341.76;249.96000000000004;244.22491754036054;267.47669482898436;272.5487779782249;299.56;7830000.0;3429999.9999999995;3479999.9999999995;1480000.0;3470000.0000000005;2990000.0;7820000.0;0.06183333333333333;0.0;0.1885;0.07833333333333334;0.0;0.06183333333333333;3.03853258908222;9442.1220703125;23043.109375;4390.443359375;38981.79296875;506421.997845771;485445.6353574068;281865.0421916794;281350.75849399326;264311.92986304703;431237.1583312671;440202.2256636274;438082.61597026663;470237.43843570043;526758.7735956981;479874.95036767994;437928.15255369636;454592.68575433065;469103.35205930343;460384.55026300723;276902.83705605025;464895.00406648475;439388.197291209;440202.2256636274;276820.84063482966;287708.2272785495;443377.4488917127;192134.6529957905;192134.6529957905;269.9654005258295;2212397.1106391107;837253.6504763537;198212.56115675645;798301.1070084355;0;9;11;10;31;35;9;10;93;106;1142639588929.9412;440305879520.1597;961373286805.1681;46361.19102068875;19680.685678513906;-0.0;15338.844909961246;3580654.9828614932;792191.8227077883;0.0;596470.050595476;2.2068944375987143;0.22500078416277514
5271;2019-05-13 08:51:41.779;895;753;299;299;254;18;52;-54;-31;20;727;297;-32;119;258;182;282;645;266;46;51;-237;779;335;340;145;339;296;777;0.0;-2.0;1078.0;505.0;0.0;0;99;15;1;0;0;1;1;0;0;1;1;1;1;0;38744.71484375;8545.3486328125;22879.142578125;4376.244140625;691.0;200628;664.0;1218.0;Calculated values ==>;1557730301.779;362.66;348.46000000000004;303.06;303.06;298.56;274.96000000000004;271.6637117239857;278.36;267.76000000000005;270.06;275.16;345.86;302.86;269.96000000000004;285.06;298.96000000000004;291.36;301.36;337.66;277.76000000000005;278.26000000000005;339.56000000000006;342.26;249.46000000000004;243.61107973660833;267.1113755279542;271.6637117239857;299.76000000000005;7790000.000000001;3350000.0;3400000.0;1450000.0;3390000.0;2960000.0;7770000.0;0.0;0.0;0.17966666666666667;0.08416666666666667;0.0;0.0;3.0552144598618964;8545.3486328125;22879.142578125;4376.244140625;38744.71484375;507320.26973702025;486889.81391025026;286340.5598822881;286340.5598822881;265691.1410898047;431720.082569444;441755.19541447266;438449.4162088901;470045.44345262425;526784.1894454329;480352.8016741826;438296.42880847026;459076.48426964384;470201.9591882418;461095.96056695376;277242.15366754116;469409.51520091406;440807.5360732889;441598.01268113137;278495.58437821403;289802.386634966;443417.30280039326;187900.7679079368;192134.6529957905;268.1841284221138;2213044.831537548;837403.5460655465;198285.6168859231;798683.7924413782;0;9;11;10;31;35;9;10;93;106;1142845988929.9412;440393779520.1597;961551786805.1681;45015.240478071275;21505.975020115085;-0.0;0.0;3581416.453123983;792535.0448802769;0.0;596597.874303059;1.8580963448082661;0.23876085375292017
5272;2019-05-13 08:52:41.799;898;742;288;285;258;30;29;-46;-28;16;726;297;-30;118;256;188;279;588;266;33;28;-236;716;357;362;147;362;302;718;-1.0;76.0;1366.0;661.0;0.0;100;99;19;1;0;0;1;0;0;0;1;1;1;1;0;22810.36328125;8168.81689453125;7633.8984375;4449.41064453125;679.0;200629;662.0;1214.0;Calculated values ==>;1557730361.799;362.96000000000004;347.36;301.96000000000004;301.66;298.96000000000004;276.16;274.0616903277293;276.06;268.56;270.36;274.76000000000005;345.76;302.86;270.16;284.96000000000004;298.76000000000005;291.96000000000004;301.06;331.96000000000004;276.46000000000004;275.96000000000004;339.36;341.06000000000006;249.56000000000003;244.02132995426717;267.8393353686513;274.0616903277293;299.76000000000005;7159999.999999999;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;3020000.0;7180000.0;0.0;0.012666666666666666;0.22766666666666666;0.11016666666666668;0.0;0.0;3.047283359719226;8168.81689453125;7633.8984375;4449.41064453125;22810.36328125;513006.5731706457;491278.49486363685;289179.7151130682;286710.38724787615;271198.85357932496;430346.717906069;432787.388059273;437557.52604302316;469375.5011993562;526210.4806223392;479624.89094449393;437244.63023590046;457991.44820066117;466741.49892412685;458445.2132468918;282788.4855649534;467230.8419048176;433520.3008126533;432602.7564472499;277658.20189090865;284776.6418597092;443132.6997053133;193676.76620413494;192134.6529957905;270.6462406974635;2213557.961508088;837542.8772064677;198359.18852481712;798938.1525415415;0;9;11;10;31;35;9;10;93;106;1143056659129.8743;440481408720.1319;961731246605.1111;55523.519656653545;27481.728674046488;0.0;0.0;3582254.555399173;792943.4118212198;0.0;596597.874303059;4.098594311864386;0.5297283535444731
5273;2019-05-13 08:53:41.770;880;718;289;287;261;46;31;-54;-20;16;727;298;-22;121;253;196;275;509;268;34;31;-230;728;358;363;150;363;309;730;-2.0;-2.0;1171.0;615.0;3.0;100;99;37;1;0;0;1;0;0;0;1;1;1;1;0;24073.623046875;9451.3828125;7797.58349609375;4519.3515625;669.0;200630;652.0;1216.0;Calculated values ==>;1557730421.77;361.16;344.96000000000004;302.06;301.86;299.26000000000005;277.76000000000005;274.1680685717883;276.26000000000005;267.76000000000005;271.16;274.76000000000005;345.86;302.96000000000004;270.96000000000004;285.26000000000005;298.46000000000004;292.76000000000005;300.66;324.06;276.56;276.26000000000005;338.36;340.06000000000006;250.16000000000003;244.62907804385475;268.67533136820026;274.1680685717883;299.96000000000004;7280000.0;3579999.9999999995;3629999.9999999995;1500000.0;3629999.9999999995;3090000.0;7300000.0;0.0;0.0;0.19516666666666668;0.10250000000000001;0.0005;0.0005;3.054039630732766;9451.3828125;7797.58349609375;4519.3515625;24073.623046875;509603.10844076134;486499.3993641293;287352.8019944832;285901.01875910844;271610.00030801975;430280.9020939914;432902.2481429067;437214.0438153077;468965.2865306276;525765.9254965091;478884.18566867145;436896.06622444035;457247.14637073345;466207.9483817794;459376.6067587312;278770.80769660254;450934.21827983746;433452.5470882844;432902.2481429067;273471.60554148915;280589.13426710566;443204.1820747896;193625.71784242132;287352.8019944832;270.62891963994764;2213948.4725555917;837689.6412336701;198433.89208563996;799066.6860696474;0;9;11;10;31;35;9;10;93;106;1143274054004.7153;440570465655.0668;961914458009.977;47540.321619041664;25581.79258381775;-0.0;72.77472307421174;3583113.0056242594;793385.394103307;0.0;596598.4804659637;3.3624503904883465;0.4427561168986485
5274;2019-05-13 08:54:41.791;859;712;298;298;268;40;31;-60;-17;17;726;299;-19;96;253;196;275;551;268;32;31;-228;752;352;357;151;356;310;754;-1.0;0.0;1205.0;508.0;3.0;100;99;45;1;0;0;1;0;0;0;1;1;1;1;0;25916.876953125;10399.9990234375;8105.2197265625;4529.7841796875;663.0;200631;646.0;1215.0;Calculated values ==>;1557730481.791;359.06000000000006;344.36;302.96000000000004;302.96000000000004;299.96000000000004;277.16;273.5264737036516;276.26000000000005;267.16;271.46000000000004;274.86;345.76;303.06;271.26000000000005;282.76000000000005;298.46000000000004;292.76000000000005;300.66;328.26000000000005;276.36;276.26000000000005;337.76;339.46000000000004;250.36;244.82967444194236;268.7936212382143;273.5264737036516;299.96000000000004;7520000.0;3520000.0000000005;3570000.0000000005;1510000.0;3560000.0;3100000.0;7540000.000000001;0.0;0.0;0.20083333333333334;0.08466666666666667;0.0005;0.0005;3.0525605509200155;10399.9990234375;8105.2197265625;4529.7841796875;25916.876953125;504665.15100269177;483015.6040315853;289365.88780245034;289365.88780245034;272886.8884025645;430671.36484660726;434397.36110999016;437460.313363465;468928.5087773921;525582.0963434685;478877.5697098888;437142.86386454466;453779.2402492372;467206.3499891093;460317.26658201264;276308.49072997656;455443.78238962265;434575.35254931415;434397.36110999016;270959.89632461156;278076.8904731985;443228.91495605663;193299.11031599017;289365.88780245034;270.4740687511565;2214365.2058605812;837855.1273152474;198509.32794335572;799199.25581281;0;9;11;10;31;35;9;10;93;106;1143490129604.3857;440660797259.92896;962100223004.6937;49035.7082787012;21160.723459525627;-0.0;72.51573665376992;3583918.087552266;793775.051402079;0.0;596599.6916435568;3.0505291312256797;0.387480395578655
5275;2019-05-13 08:55:41.781;853;709;299;300;271;34;32;-60;-17;16;725;299;-18;81;253;196;277;596;268;29;31;-230;782;347;352;149;351;310;784;-1.0;-1.0;1039.0;468.0;8.0;100;99;52;1;0;0;1;0;0;0;1;1;1;1;0;27764.376953125;11383.3984375;8575.095703125;4549.3291015625;662.0;200632;643.0;1215.0;Calculated values ==>;1557730541.781;358.46000000000004;344.06000000000006;303.06;303.16;300.26000000000005;276.56;272.9856168485579;276.36;267.16;271.46000000000004;274.76000000000005;345.66;303.06;271.36;281.26000000000005;298.46000000000004;292.76000000000005;300.86;332.76000000000005;276.06;276.26000000000005;337.46000000000004;339.36;250.16000000000003;244.42749628697553;268.7936212382143;272.9856168485579;299.96000000000004;7820000.0;3470000.0000000005;3520000.0000000005;1490000.0;3510000.0;3100000.0;7840000.000000001;0.0;0.0;0.17316666666666666;0.078;0.0013333333333333333;0.0013333333333333333;3.052732020651857;11383.3984375;8575.095703125;4549.3291015625;27764.376953125;501153.1939488529;479233.74819786;285420.3292250608;285991.4990611727;272018.7547329029;430988.63858405815;435779.9995887948;437460.313363465;469102.2676836683;525476.8932062311;478877.5697098888;437301.7563972805;451754.43962413125;467911.65304029145;461091.6339084697;274732.36518929125;459655.8922764726;435258.38108644163;435606.5810759271;269704.110367413;277658.20189090865;443401.70828637667;191617.7254583694;285420.3292250608;269.76641010335675;2214812.475085907;838036.625372732;198584.97461083194;799338.2352743081;0;9;11;10;31;35;9;10;93;106;1143702794154.4194;440750782259.94324;962286192004.7233;42571.741472232396;19639.150660584568;-0.0;200.24833580115506;3584681.3557344098;794114.9936866421;0.0;596601.9642986553;2.5465803246525893;0.32625501392717565
5276;2019-05-13 08:56:41.791;861;711;298;299;265;30;32;-61;-18;16;726;300;-19;80;253;195;280;630;268;29;31;-236;807;347;352;145;352;309;809;-2.0;-1.0;1196.0;356.0;0.0;82;99;55;1;0;0;1;0;0;0;1;1;1;1;0;28238.271484375;11962.466796875;8039.4248046875;4558.466796875;664.0;200633;645.0;1213.0;Calculated values ==>;1557730601.791;359.26;344.26;302.96000000000004;303.06;299.66;276.16;272.9856168485579;276.36;267.06;271.36;274.76000000000005;345.76;303.16;271.26000000000005;281.16;298.46000000000004;292.66;301.16;336.16;276.06;276.26000000000005;337.66;339.56000000000006;249.56000000000003;243.61107973660833;268.67533136820026;272.9856168485579;299.96000000000004;8070000.0;3470000.0000000005;3520000.0000000005;1450000.0;3520000.0000000005;3090000.0;8090000.000000001;0.0;0.0;0.19933333333333333;0.059333333333333335;0.0;0.0;3.047364398765402;11962.466796875;8039.4248046875;4558.466796875;28238.271484375;500049.5606219785;476736.9955568064;282155.34503864375;282646.71899908147;268140.93488930527;430988.63858405815;435779.9995887948;437530.6787186241;469647.7713854179;525660.7997731927;479116.45294086786;437372.52749135875;451795.3623970242;467771.10537312407;460958.9724094723;274213.4129916974;462572.3478387445;435258.38108644163;435606.5810759271;270541.29595472733;278495.58437821403;443527.1614329323;193607.47058068615;285420.3292250608;270.58221291539235;2215279.241604268;838231.2066744671;198660.88555969004;799476.7126875742;0;9;11;10;31;35;9;10;93;106;1143914029354.386;440838996959.9292;962471922954.6937;48622.02615549564;14828.568323899939;-0.0;0.0;3585441.430455864;794402.2725499658;0.0;596603.6333129094;2.583455560788243;0.31164786372601005
5277;2019-05-13 08:57:41.772;878;716;289;290;258;34;30;-55;-21;17;729;299;-22;52;254;196;282;650;266;31;30;-239;823;355;360;144;360;305;825;-2.0;0.0;1295.0;400.0;0.0;98;99;52;1;0;0;1;0;0;0;1;1;1;1;0;28601.64453125;11872.869140625;8962.8916015625;4504.17724609375;669.0;200634;648.0;1216.0;Calculated values ==>;1557730661.772;360.96000000000004;344.76;302.06;302.16;298.96000000000004;276.56;273.8482719121499;276.16;267.66;271.06;274.86;346.06000000000006;303.06;270.96000000000004;278.36;298.56;292.76000000000005;301.36;338.16;276.26000000000005;276.16;337.96000000000004;340.06000000000006;249.26000000000002;243.40439225979637;268.19934244402924;273.8482719121499;299.76000000000005;8230000.0;3550000.0;3600000.0;1440000.0;3600000.0;3050000.0;8250000.0;0.0;0.0;0.21583333333333332;0.06666666666666667;0.0;0.0;3.054039630732766;11872.869140625;8962.8916015625;4504.17724609375;28601.64453125;501079.8248929549;475744.4386030053;276742.8721133525;277169.484338993;264789.8915726839;430477.46260093397;433474.6235842054;437968.82056851813;469882.8356051178;526289.7225663173;479489.733318947;437812.597326149;448674.77612511296;466767.0802831461;459848.5200899102;273971.2977590179;464150.12117972656;433656.0705203272;433474.6235842054;271797.11229066993;280589.13426710566;443394.62635951873;195458.84332338916;285420.3292250608;271.36379092470656;2215752.7575783026;838429.7715757556;198736.38367830365;799618.3537908393;0;9;11;10;31;35;9;10;93;106;1144127561715.0447;440925669505.19653;962656064625.2617;52341.736755407;16529.05220240864;-0.0;0.0;3586282.5287172305;794663.503305881;0.0;596603.6333129094;2.7178751972347266;0.32747800368419305
5278;2019-05-13 08:58:41.782;893;721;278;277;248;47;33;-49;-23;18;732;299;-24;76;252;200;283;657;268;34;33;-254;802;365;370;130;370;304;804;-2.0;-1.0;1592.0;199.0;0.0;99;52;51;1;0;0;1;0;0;0;1;1;1;1;0;26496.154296875;11537.9814453125;8676.0029296875;4250.05712890625;673.0;200635;652.0;1218.0;Calculated values ==>;1557730721.782;362.46000000000004;345.26;300.96000000000004;300.86;297.96000000000004;277.86;274.9066339382667;276.46000000000004;268.26000000000005;270.86;274.96000000000004;346.36;303.06;270.76000000000005;280.76000000000005;298.36;293.16;301.46000000000004;338.86;276.56;276.46000000000004;338.36;340.46000000000004;247.76000000000002;240.39332010688793;268.0796299477929;274.9066339382667;299.96000000000004;8020000.0;3650000.0;3700000.0;1300000.0;3700000.0;3040000.0;8040000.000000001;0.0;0.0;0.2653333333333333;0.033166666666666664;0.0;0.0;3.058369240197436;11537.9814453125;8676.0029296875;4250.05712890625;26496.154296875;505067.2711061621;478943.0494995233;273583.9182451123;273169.89476806676;262207.54760945577;429811.8947417682;431473.88110614876;437883.18805776763;471854.2216366664;526682.2706451536;479611.65537786525;437727.04723144654;452136.16187108244;465064.03014052816;458814.1079061644;275849.91533660615;468108.38558678766;431664.4107814828;431473.88110614876;273471.60554148915;282264.0715131367;444504.6340963576;201283.40441839228;285420.3292250608;273.72611057765573;2216211.982426518;838624.8945123443;198809.3477900759;799765.369077041;0;9;11;10;31;35;9;10;93;106;1144346598215.0098;441007883205.1835;962838795075.2327;62777.809258980924;8066.8374509858495;-0.0;0.0;3587242.0181554565;794868.503213918;0.0;596603.6333129094;2.8958684810379673;0.3159524931828713
5279;2019-05-13 08:59:41.793;896;725;279;278;246;56;38;-3;-24;23;742;297;-25;47;252;203;283;656;269;38;37;-261;797;370;375;114;375;303;800;-2.0;-1.0;1675.0;208.0;0.0;99;84;47;1;0;0;1;0;0;0;1;0;1;0;0;24586.55859375;11143.8115234375;8555.0595703125;2880.85888671875;675.0;200636;655.0;1215.0;Calculated values ==>;1557730781.793;362.76;345.66;301.06;300.96000000000004;297.76000000000005;278.76000000000005;275.4277932560699;276.96000000000004;272.86;270.76000000000005;275.46000000000004;347.36;302.86;270.66;277.86;298.36;293.46000000000004;301.46000000000004;338.76;276.96000000000004;276.86;338.66;340.66;247.06000000000003;236.6435482795268;267.9596281332873;275.4277932560699;300.06;7970000.0;3700000.0;3750000.0;1140000.0;3750000.0;3030000.0;8000000.0;0.0;0.0;0.2791666666666667;0.034666666666666665;0.0;0.0;3.050489388474852;11143.8115234375;8555.0595703125;2880.85888671875;24586.55859375;505920.4791718492;480035.001387742;274279.064090194;273857.2224500155;261682.63425499827;429467.9694778635;431119.4546556434;437953.82195464283;474414.74346846563;527806.5535311698;479502.9857193804;437798.07955487026;448353.2992136279;464331.731687745;458430.6779884332;276229.51593547146;468435.6365298962;431119.4546556434;430925.61416306096;274727.5295995403;283101.5729112263;446798.8168317049;202567.89233791095;285420.3292250608;274.25074278087743;2216637.7497430583;838813.9441062314;198868.7829845799;799908.9875895792;0;9;11;10;31;35;9;10;93;106;1144570139189.7043;441081096625.08344;963020928459.9838;65711.90535133766;8466.672049118191;-0.0;0.0;3588312.962079476;795006.3077190922;0.0;596603.6333129094;3.2851844315507583;0.3597294768069394
5280;2019-05-13 09:00:41.773;892;727;288;287;250;56;41;13;-26;28;761;293;-27;31;252;204;283;662;270;40;40;-243;791;372;377;123;377;302;793;-1.0;-1.0;1798.0;289.0;0.0;99;1;43;1;0;0;1;0;0;0;1;0;1;1;0;23693.8984375;10754.958984375;8446.017578125;2357.96728515625;676.0;200637;657.0;1216.0;Calculated values ==>;1557730841.773;362.36;345.86;301.96000000000004;301.86;298.16;278.76000000000005;275.63479819532273;277.26000000000005;274.46000000000004;270.56;275.96000000000004;349.26;302.46000000000004;270.46000000000004;276.26000000000005;298.36;293.56;301.46000000000004;339.36;277.16;277.16;338.86;340.76;248.86;238.79729159403252;267.8393353686513;275.63479819532273;300.16;7909999.999999999;3720000.0000000005;3770000.0000000005;1230000.0;3770000.0000000005;3020000.0;7930000.0;0.0;0.0;0.2996666666666667;0.04816666666666667;0.0;0.0;3.0528262166674276;10754.958984375;8446.017578125;2357.96728515625;23693.8984375;505874.56826138316;481124.82599128404;278835.1389264336;278367.63141613605;263415.55592997256;429328.3091220336;431172.5511397006;437869.15320432716;473733.4683220058;529867.8939616912;479164.0989566057;437713.4967235476;446301.07743510534;464036.7957094618;458249.22149208706;276702.32903893624;470351.79311665887;430978.317854732;430978.317854732;275564.83829863765;283520.3318566784;446973.78741290845;202429.4926637997;285420.3292250608;274.20582757071446;2217039.952772733;838996.3730306032;198912.42531706448;800050.6160073136;0;9;11;10;31;35;9;10;93;106;1144795663989.7761;441152172925.106;963202367960.0415;70553.4182753114;11778.883530415405;-0.0;0.0;3589448.127928605;795174.9644446543;0.0;596603.6333129094;3.8189394799447673;0.4302214764758995
5281;2019-05-13 09:01:41.784;883;724;294;294;262;57;44;17;-24;34;772;288;-25;27;252;207;282;651;271;43;43;-221;793;370;375;132;375;304;795;-3.0;-1.0;1284.0;268.0;0.0;98;1;44;1;0;0;1;0;0;0;1;0;1;0;0;24052.0859375;10883.5029296875;8464.478515625;2341.13598632812;676.0;200638;657.0;1213.0;Calculated values ==>;1557730901.784;361.46000000000004;345.56000000000006;302.56;302.56;299.36;278.86;275.4277932560699;277.56;274.86;270.76000000000005;276.56;350.36;301.96000000000004;270.66;275.86;298.36;293.86;301.36;338.26;277.46000000000004;277.46000000000004;338.86;340.76;251.06000000000003;240.83765695389522;268.0796299477929;275.4277932560699;300.26000000000005;7930000.0;3700000.0;3750000.0;1320000.0;3750000.0;3040000.0;7950000.0;0.0;0.0;0.214;0.04466666666666667;0.0;0.0;3.045294573040781;10883.5029296875;8464.478515625;2341.13598632812;24052.0859375;504435.2931937616;480424.98239997594;281548.4105254316;281548.4105254316;267761.8985591127;429467.9694778635;432268.69537578704;437727.04723144654;473145.2311080622;530863.9974095965;478340.08308060665;437570.5891863215;445341.22453111183;464331.731687745;458984.31781305023;276096.75427357655;468187.1891698087;432078.754322552;432078.754322552;275564.83829863765;283520.3318566784;447601.93306367163;201207.57637839633;285420.3292250608;273.71828641404477;2217437.908920568;839176.7266050684;198951.59169012556;800191.5626433823;0;9;11;10;31;35;9;10;93;106;1145021305349.4678;441228686950.00146;963384201289.793;50615.16676255274;11005.614598608963;-0.0;0.0;3590458.051254545;795364.8700717866;0.0;596603.6333129094;2.8410921539512612;0.3308374984052517
5282;2019-05-13 09:02:41.774;873;723;298;298;264;51;45;22;-24;38;772;285;-25;27;252;208;282;657;272;47;44;-196;795;369;374;137;374;304;797;-1.0;-1.0;1248.0;275.0;0.0;99;1;45;1;0;0;1;0;0;0;1;0;1;1;0;24576.462890625;10992.4462890625;8560.3369140625;2331.4111328125;676.0;200639;657.0;1216.0;Calculated values ==>;1557730961.774;360.46000000000004;345.46000000000004;302.96000000000004;302.96000000000004;299.56;278.26000000000005;275.3239800832674;277.66;275.36;270.76000000000005;276.96000000000004;350.36;301.66;270.66;275.86;298.36;293.96000000000004;301.36;338.86;277.86;277.56;338.86;340.76;253.56000000000003;241.92719264551067;268.0796299477929;275.3239800832674;300.36;7950000.0;3690000.0;3740000.0;1370000.0;3740000.0;3040000.0;7970000.0;0.0;0.0;0.20800000000000002;0.04583333333333333;0.0;0.0;3.0528262166674276;10992.4462890625;8560.3369140625;2331.4111328125;24576.462890625;502842.75298819947;480043.61775125714;283371.97632527846;283371.97632527846;268418.430408808;429537.3511455088;432713.3447351209;437727.04723144654;472882.9073446267;530863.9974095965;477992.22155787447;437570.5891863215;445341.22453111183;464478.764386247;459280.5708841072;275942.1890886957;468987.05200170877;433087.9896842777;432525.12768426974;275564.83829863765;283520.3318566784;449315.9418199847;201104.32756443773;285420.3292250608;273.673324226116;2217843.0792878824;839358.9957986575;198990.52309314246;800333.4124597419;0;9;11;10;31;35;9;10;93;106;1145245967899.5034;441309373500.0143;963566570889.822;49217.525690737835;11376.365653379235;-0.0;0.0;3591289.851701937;795551.3554878325;0.0;596603.6333129094;2.7688426822554666;0.32589288552697515
5283;2019-05-13 09:03:41.775;868;722;296;296;264;50;46;28;-23;41;766;284;-25;26;253;210;283;662;272;48;45;-167;799;369;374;141;374;304;801;0.0;-1.0;1215.0;240.0;0.0;100;1;45;1;0;0;1;0;0;0;1;0;1;1;0;24708.353515625;11009.9990234375;8654.0859375;2312.79272460938;676.0;200640;658.0;1219.0;Calculated values ==>;1557731021.775;359.96000000000004;345.36;302.76000000000005;302.76000000000005;299.56;278.16;275.3239800832674;277.76000000000005;275.96000000000004;270.86;277.26000000000005;349.76;301.56;270.66;275.76000000000005;298.46000000000004;294.16;301.46000000000004;339.36;277.96000000000004;277.66;338.96000000000004;340.76;256.46000000000004;242.77792619122317;268.0796299477929;275.3239800832674;300.36;7990000.000000001;3690000.0;3740000.0;1410000.0;3740000.0;3040000.0;8009999.999999999;0.0;0.0;0.2025;0.04;0.0;0.0;3.060357860294075;11009.9990234375;8654.0859375;2312.79272460938;24708.353515625;501774.4921163844;479439.1697575668;281949.4693270476;281949.4693270476;268196.1554278577;429537.3511455088;432900.96285529673;437883.18805776763;472653.6706096803;530237.6965692197;477876.16378844186;437570.5891863215;445197.9025426301;464612.0944369512;459555.5943475005;276076.1648521893;469361.457703312;433274.43270394905;432713.3447351209;275983.5004908252;283520.3318566784;451650.20006902685;201895.1990486569;285420.3292250608;273.9835433558831;2218253.792937517;839542.3525659973;199029.22543708966;800476.8683747938;0;9;11;10;31;35;9;10;93;106;1145470371640.124;441392774890.24493;963748973930.3264;47787.56777434493;9990.200040814798;-0.0;0.0;3592098.240955978;795729.4131700217;0.0;596603.6333129094;2.6290253166016093;0.30567825705720036
5284;2019-05-13 09:04:41.795;865;722;292;291;260;50;47;31;-25;43;758;283;-26;29;253;210;283;666;270;48;46;-139;805;369;374;141;374;303;808;-2.0;0.0;1164.0;142.0;0.0;100;1;43;1;0;0;1;0;0;0;1;0;1;1;0;24476.634765625;10954.9658203125;8704.2490234375;2301.49291992188;677.0;200641;659.0;1220.0;Calculated values ==>;1557731081.795;359.66;345.36;302.36;302.26000000000005;299.16;278.16;275.3239800832674;277.86;276.26000000000005;270.66;277.46000000000004;348.96000000000004;301.46000000000004;270.56;276.06;298.46000000000004;294.16;301.46000000000004;339.76;277.96000000000004;277.76000000000005;339.06000000000006;340.86;259.26000000000005;242.77792619122317;267.9596281332873;275.3239800832674;300.16;8050000.0;3690000.0;3740000.0;1410000.0;3740000.0;3030000.0;8080000.0;0.0;0.0;0.194;0.023666666666666666;0.0;0.0;3.062693800800546;10954.9658203125;8704.2490234375;2301.49291992188;24476.634765625;500807.3714378082;478660.0542257561;279398.7886377487;278939.7017375835;266327.41472296184;429537.3511455088;433087.9896842777;437798.07955487026;472850.300935316;529478.5084212946;477884.42970047117;437642.0229114993;445822.8665406856;464612.0944369512;459555.5943475005;275628.0291293174;469191.5268670146;433274.43270394905;432900.96285529673;276402.16793126165;283939.0963198885;454561.48193782475;203371.1650702389;285420.3292250608;274.55834427338345;2218663.804464698;839725.4549534282;199067.69063490865;800621.5693836861;0;9;11;10;31;35;9;10;93;106;1145694846440.0527;441477403090.218;963931134630.2686;45478.821410018485;5944.8374991995315;-0.0;0.0;3592875.719938904;795862.2494134728;0.0;596603.6333129094;2.341621201948906;0.25760508100101487
5285;2019-05-13 09:05:41.786;866;723;289;288;256;51;48;34;-25;45;750;283;-27;27;253;209;283;671;271;48;47;-116;830;367;371;135;370;301;830;89.0;0.0;1063.0;63.0;18.0;0;0;41;1;0;0;1;0;1;0;1;0;1;1;0;39929.8203125;11077.9052734375;24354.6171875;2319.51806640625;680.0;200642;660.0;1214.0;Calculated values ==>;1557731141.786;359.76;345.46000000000004;302.06;301.96000000000004;298.76000000000005;278.26000000000005;275.1157276137837;277.96000000000004;276.56;270.66;277.66;348.16;301.46000000000004;270.46000000000004;275.86;298.46000000000004;294.06;301.46000000000004;340.26;277.96000000000004;277.86;339.16;341.16;261.56;241.49495122638035;267.7187500070086;275.1157276137837;300.26000000000005;8300000.0;3670000.0000000005;3710000.0;1350000.0;3700000.0;3010000.0;8300000.0;0.014833333333333334;0.0;0.17716666666666667;0.0105;0.003;0.017833333333333333;3.0471090960883496;11077.9052734375;24354.6171875;2319.51806640625;39929.8203125;498698.52764825115;476349.99608130765;276388.6453315946;275971.2206281383;263863.9311335544;429675.2189834977;434022.2730352581;438249.86041294545;473825.7953575257;528796.4943772956;478132.6452801639;437940.2675631159;445928.9489011945;465196.3094706972;459732.87387305853;273927.2172212538;467331.2699014135;434022.2730352581;433838.92215221055;276820.84063482966;285195.4229665811;457883.02709153993;204014.82742666363;216189.86221440905;274.7977934492037;2219200.44441505;839909.0346712613;199106.19328349057;800897.0186115721;0;9;11;10;31;36;9;10;93;106;1145918312914.8184;441560190670.13116;964112307450.0785;41498.640010736264;2665.616096481201;-0.0;3881.40823555746;3593600.423394823;795933.9924302945;0.0;596635.9735297448;1.2726640380663798;0.12328756334886055
