;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5286;2019-05-13 09:06:41.786;868;740;293;293;239;32;30;29;-31;44;747;282;-32;29;253;192;285;689;271;32;29;-100;888;349;354;123;353;294;887;-1.0;-1.0;585.0;22.0;37.0;0;100;16;1;0;0;1;0;1;0;1;0;0;0;0;39104.60546875;9689.2607421875;26078.306640625;809.208251953125;697.0;200643;668.0;1216.0;Calculated values ==>;1557731201.786;359.96000000000004;347.16;302.46000000000004;302.46000000000004;297.06;276.36;273.20264511476705;276.16;276.06;270.06;277.56;347.86;301.36;269.96000000000004;276.06;298.46000000000004;292.36;301.66;342.06000000000006;276.36;276.06;339.96000000000004;342.86;263.16;238.79729159403252;266.86631818009863;273.20264511476705;300.26000000000005;8880000.0;3490000.0;3540000.0;1230000.0;3529999.9999999995;2940000.0;8870000.0;0.0;0.0;0.09749999999999999;0.0036666666666666666;0.006166666666666667;0.006166666666666667;3.049135529178528;9689.2607421875;26078.306640625;809.208251953125;39104.60546875;493669.4237018993;472760.77408755565;274442.41555624176;274442.41555624176;256263.9615769891;430862.6128555636;434951.03582335456;438894.9354646668;475265.9860761487;529021.1617162018;478881.3272545374;438743.29367333796;447553.43679322297;467630.302541127;460249.17977667664;271444.0438757013;463435.5294759831;435301.9155753477;434774.884458551;280170.41352433193;292315.56762988004;461326.95213893964;199623.32632399758;274442.41555624176;273.00374358631416;2219859.0646298937;840082.0943880582;199132.26600281024;801317.2929768065;0;9;11;10;31;36;9;10;93;106;1146135812914.8184;441637590670.13116;964290807450.0785;23328.981891215248;959.5799613214542;-0.0;988.7168915642404;3594140.6535773394;795964.2023974429;0.0;596676.5579058041;0.6910745495039017;0.0685324245021579
5287;2019-05-13 09:07:41.806;909;766;287;285;238;32;47;25;-41;43;753;281;-42;17;253;184;287;700;271;35;46;-89;830;349;354;127;352;286;828;127.0;-1.0;226.0;0.0;47.0;0;48;1;1;0;0;1;0;1;0;1;0;0;1;0;35398.296875;7979.8056640625;24338.7734375;1001.51983642578;711.0;200644;682.0;1218.0;Calculated values ==>;1557731261.806;364.06000000000006;349.76;301.86;301.66;296.96000000000004;276.36;273.20264511476705;277.86;275.66;269.06;277.46000000000004;348.46000000000004;301.26000000000005;268.96000000000004;274.86;298.46000000000004;291.56;301.86;343.16;276.66;277.76000000000005;341.36;344.26;264.26000000000005;239.71726792356844;265.87368984753493;273.20264511476705;300.26000000000005;8300000.0;3490000.0;3540000.0;1270000.0;3520000.0000000005;2860000.0;8280000.0;0.021166666666666667;0.0;0.03766666666666666;0.0;0.007833333333333333;0.028999999999999998;3.0516444063832626;7979.8056640625;24338.7734375;1001.51983642578;35398.296875;504932.2343440718;483600.5444455945;275692.5763258228;274867.9400817877;257888.57411442467;430862.6128555636;437876.8768870679;439160.62003349565;474660.41424755106;530253.9688851223;479745.4642048723;439011.4658172925;447420.44990724145;467771.10537312407;459175.5905332164;275556.7693213621;472674.2992831748;435824.7570664152;437708.14831564703;286033.001929769;298180.4796168596;461809.5582619687;200128.53018992607;220539.50816916255;273.20264511476705;2220480.129101734;840229.3856888035;199147.36043334217;801737.575358102;0;9;11;10;31;36;9;10;93;106;1146348283714.7507;441712615670.1073;964464865450.0232;9003.542050774453;0.0;-0.0;6297.8905642480495;3594410.181089337;795972.2015626179;0.0;596737.2998751595;0.4592253055280494;0.027519888928160506
5288;2019-05-13 09:08:41.787;927;777;290;289;235;29;125;23;-46;42;757;280;-47;6;253;180;286;684;271;44;121;-81;818;345;351;132;349;282;817;190.0;0.0;248.0;43.0;82.0;0;35;1;1;0;0;1;0;1;0;1;0;0;1;0;34776.7421875;7880.54248046875;24125.267578125;895.2670288085941;715.0;200645;687.0;1218.0;Calculated values ==>;1557731321.787;365.86;350.86;302.16;302.06;296.66;276.06;272.7676641592781;285.66;275.46000000000004;268.56;277.36;348.86;301.16;268.46000000000004;273.76000000000005;298.46000000000004;291.16;301.76000000000005;341.56000000000006;277.56;285.26000000000005;341.86;344.66;265.06;240.83765695389522;265.3697278774862;272.7676641592781;300.26000000000005;8180000.0;3450000.0;3510000.0;1320000.0;3490000.0;2820000.0;8170000.0;0.03166666666666666;0.0;0.04133333333333333;0.007166666666666667;0.013666666666666666;0.04533333333333333;3.050922306173025;7880.54248046875;24125.267578125;895.2670288085941;34776.7421875;508494.9543956964;486479.251411259;277770.0723827845;277332.8145207669;257305.0372740124;431113.4868728058;450605.57549600163;439298.395650054;473921.58982693544;530970.2325730292;480118.0312316747;439150.4843093648;446679.273852834;468191.9880313183;459270.9065923585;275970.55582213565;471226.0941223896;438054.8102232528;450023.93241515674;288127.0477506168;299856.38484229014;461853.8960827915;197989.5253779236;222041.01381321254;272.3399613385419;2221064.73590927;840361.5134028605;199163.1619851286;802141.3144749867;0;9;11;10;31;36;9;10;93;106;1146559716739.5625;441790291065.03815;964635211489.8716;9974.099971248055;1891.0279900515532;-0.0;10335.225643288137;3594568.2780261575;795987.9551389749;0.0;596875.8652838201;0.674760693870662;0.04249240754142944
5289;2019-05-13 09:09:41.807;928;788;299;298;240;30;197;22;-49;42;751;279;-53;-1;254;176;284;691;273;68;194;-72;796;348;353;135;351;277;795;144.0;-1.0;693.0;87.0;112.0;0;34;1;1;0;0;1;0;1;0;1;0;0;0;0;34139.765625;7690.6015625;23438.58203125;865.159912109375;715.0;200646;688.0;22.0;Calculated values ==>;1557731381.807;365.96000000000004;351.96000000000004;303.06;302.96000000000004;297.16;276.16;273.0942459734351;292.86;275.36;268.26000000000005;277.36;348.26;301.06;267.86;273.06;298.56;290.76000000000005;301.56;342.26;279.96000000000004;292.56;341.96000000000004;344.66;265.96000000000004;241.49495122638035;264.73235714968143;273.0942459734351;300.46000000000004;7959999.999999999;3479999.9999999995;3529999.9999999995;1350000.0;3510000.0;2770000.0;7950000.0;0.024;0.0;0.11549999999999999;0.0145;0.018666666666666668;0.04266666666666667;0.05510697104746022;7690.6015625;23438.58203125;865.159912109375;34139.765625;510459.0411642322;490389.4533929013;284114.6169590301;283588.1096338286;259818.7022754496;430925.7729439634;460295.6674585051;439949.0885931206;473533.6025564079;530730.4960195784;480609.6704853592;439365.3700768893;446684.6430910718;468039.15958992945;458254.1349349643;276752.15027317643;475027.92703354266;441546.63036419125;459892.3736788958;288545.87390705565;299856.38484229014;462302.8608918289;198806.505177497;236128.8040819177;272.67667398831503;2221639.231575602;840491.3161896885;199177.8370997064;802537.8120100767;0;9;11;10;31;36;9;10;93;106;1146770987139.4954;441870417765.0127;964802967389.8182;27851.96838450453;3820.6971578578127;-0.0;9547.245636137734;3594883.6003347673;796035.5687144289;0.0;597041.6077735162;1.2883499600781352;0.11178972154250165
5290;2019-05-13 09:10:41.758;918;844;300;299;243;32;223;23;-36;41;739;278;-47;-5;254;171;282;701;274;98;221;-64;765;354;360;137;358;273;763;-2.0;-1.0;1204.0;272.0;130.0;0;38;1;1;0;0;1;0;1;0;1;0;0;0;0;32981.57421875;7392.8564453125;22273.888671875;868.495971679688;726.0;200647;687.0;27.0;Calculated values ==>;1557731441.758;364.96000000000004;357.56000000000006;303.16;303.06;297.46000000000004;276.36;273.7412296467126;295.46000000000004;275.46000000000004;269.56;277.26000000000005;347.06000000000006;300.96000000000004;268.46000000000004;272.66;298.56;290.26000000000005;301.36;343.26;282.96000000000004;295.26000000000005;341.86;345.76;266.76000000000005;241.92719264551067;264.2163659402789;273.7412296467126;300.56;7650000.0;3540000.0;3600000.0;1370000.0;3579999.9999999995;2730000.0;7630000.0;0.0;0.0;0.20066666666666666;0.04533333333333334;0.021666666666666667;0.021666666666666667;0.06758695748037614;7392.8564453125;22273.888671875;868.495971679688;32981.57421875;511647.17993532;501587.9242072835;289142.53975007794;288461.62868821406;262305.4013441699;430542.39183029096;462697.81320866785;442650.124312094;473176.1828425327;529800.9659795349;480978.7988537713;441094.0289209436;446909.34917613724;467051.5817240092;456595.48309247516;278518.8639810321;480302.52480113547;444847.3262068442;462431.52345146996;288127.0477506168;304465.6318710359;462805.26073636377;199535.77590382984;289142.53975007794;272.9904778932287;2222198.1192760617;840616.9090217235;199192.2724335739;802918.4381670197;0;9;11;10;31;36;9;10;93;106;1146984712454.407;441951951124.979;964967832639.75;48784.94591392501;11934.883312408205;-0.0;3754.594646863494;3595521.7197302124;796166.7579928153;0.0;597152.3659160824;2.1114758414893724;0.23779631946665195
5291;2019-05-13 09:11:41.768;894;855;298;296;250;38;225;28;-19;41;726;278;-27;-6;253;174;279;678;274;128;224;-56;752;356;362;139;360;279;750;-1.0;0.0;1203.0;96.0;165.0;0;45;1;1;0;0;1;0;1;0;1;0;0;0;0;32347.83203125;7290.9140625;21712.970703125;930.514770507812;838.0;200648;686.0;26.0;Calculated values ==>;1557731501.768;362.56000000000006;358.66;302.96000000000004;302.76000000000005;298.16;276.96000000000004;273.955091788801;295.66;275.96000000000004;271.26000000000005;277.26000000000005;345.76;300.96000000000004;270.46000000000004;272.56;298.46000000000004;290.56;301.06;340.96000000000004;285.96000000000004;295.56;341.76;356.96000000000004;267.56;242.35481222062532;264.9883086891361;273.955091788801;300.56;7520000.0;3560000.0;3620000.0000000005;1390000.0;3600000.0;2790000.0;7500000.0;0.0;0.0;0.20049999999999998;0.016;0.0275;0.0275;0.06462528676020207;7290.9140625;21712.970703125;930.514770507812;32347.83203125;509470.4373777801;504286.5975371051;290151.4386329636;288672.4734325636;265640.3214310489;430412.23801567365;462662.94749955734;443810.14444469416;472915.35137376806;528001.4648111006;480256.0764055929;442683.62610929454;445614.1027891823;466637.4274074692;456681.7176944001;278295.40788988245;478116.62476489006;449034.25525399565;462529.5463882496;287708.2272785495;351443.28659558244;463310.8681372454;201262.4586651633;290151.4386329636;273.67805594645915;2222742.6217300114;840739.2941700616;199207.26668838246;803285.05642128;0;9;11;10;31;36;9;10;93;106;1147201348554.3726;442034764924.9658;965133460239.7236;48630.81099879593;4192.774551553313;-0.0;4740.397963270366;3596333.6530040186;796301.1775411852;0.0;597223.1693197564;1.923004449918431;0.19132514638566575
5292;2019-05-13 09:12:41.789;868;846;303;303;248;38;218;28;-3;41;716;278;-9;2;253;164;278;701;275;147;217;-49;753;358;363;140;362;289;752;-3.0;-1.0;1128.0;120.0;205.0;0;48;0;1;0;0;1;0;1;0;1;0;0;0;0;32661.560546875;7250.63818359375;21838.19921875;987.0092163085941;866.0;200649;684.0;17.0;Calculated values ==>;1557731561.789;359.96000000000004;357.76;303.46000000000004;303.46000000000004;297.96000000000004;276.96000000000004;274.1680685717883;294.96000000000004;275.96000000000004;272.86;277.26000000000005;344.76;300.96000000000004;272.26000000000005;273.36;298.46000000000004;289.56;300.96000000000004;343.26;287.86;294.86;341.56000000000006;359.76;268.26000000000005;242.56692532238324;266.24828229547654;274.1680685717883;300.66;7530000.0;3579999.9999999995;3629999.9999999995;1400000.0;3620000.0000000005;2890000.0;7520000.0;0.0;0.0;0.188;0.02;0.034166666666666665;0.034166666666666665;0.04217575773600302;7250.63818359375;21838.19921875;987.0092163085941;32661.560546875;505822.69665830757;502856.0705947346;293796.51062786294;293796.51062786294;264750.456750671;430280.9020939914;461573.7689881714;444050.49630479293;472784.61766108364;526186.8541241633;479038.17556551495;443195.5282973485;444757.2966163593;466351.3762726499;454953.4575107284;277691.20978578035;481523.2034009537;451654.8667034098;461439.2131810104;286870.6033266602;363202.8056056646;463865.44812395214;201638.81044870862;293796.51062786294;273.834086283185;2223284.5562802167;840860.5161852697;199223.25164775667;803648.1098624296;0;9;11;10;31;36;9;10;93;106;1147418924679.905;442118494220.1707;965303919880.1407;45573.39694094385;5244.532753504871;-0.0;5727.792337232538;3597118.962834378;796379.8492943995;0.0;597310.4347713626;1.8801040831420157;0.18794674606182973
5293;2019-05-13 09:13:41.799;847;837;304;304;245;40;202;29;8;41;714;278;2;12;253;142;278;730;273;156;202;-42;762;357;362;141;360;302;761;-1.0;-1.0;1154.0;0.0;254.0;0;55;0;1;0;0;1;0;1;0;1;0;0;0;0;33593.9375;7319.66357421875;22192.556640625;1077.54187011719;864.0;200650;682.0;0.0;Calculated values ==>;1557731621.799;357.86;356.86;303.56;303.56;297.66;277.16;274.0616903277293;293.36;276.06;273.96000000000004;277.26000000000005;344.56000000000006;300.96000000000004;273.36;274.36;298.46000000000004;287.36;300.96000000000004;346.16;288.76000000000005;293.36;341.36;359.56000000000006;268.96000000000004;242.77792619122317;267.8393353686513;274.0616903277293;300.46000000000004;7620000.0;3570000.0000000005;3620000.0000000005;1410000.0;3600000.0;3020000.0;7609999.999999999;0.0;0.0;0.19233333333333333;0.0;0.042333333333333334;0.042333333333333334;0.0;7319.66357421875;22192.556640625;1077.54187011719;33593.9375;502100.7196718117;500779.60086607235;292487.66350915603;292487.66350915603;263142.1034789732;430346.717906069;459562.71824716876;442993.0989471373;472653.6706096803;524953.6870032887;477428.97024696524;442110.7359169888;443576.6592147222;466637.4274074692;451992.507158283;276846.80465901096;485040.60818806064;453132.35556440166;459562.71824716876;286033.001929769;362362.6180328724;464421.0612770432;202234.48292222194;292487.66350915603;274.0616903277293;2223836.7774520447;840981.9556030957;199240.45910757288;804015.0939816936;0;9;11;10;31;36;9;10;93;106;1147636460929.8704;442202808270.1573;965481249430.1125;46305.90714879205;0.0;-0.0;7072.843983909205;3597884.751311815;796423.5610180784;0.0;597417.12451935;1.7449874564060184;0.1523619432419068
5294;2019-05-13 09:14:41.790;830;830;303;306;242;52;163;29;12;41;721;279;9;24;253;112;278;752;274;150;164;-36;789;354;359;140;358;314;789;-2.0;-1.0;1077.0;38.0;270.0;0;59;0;1;0;0;1;0;1;0;1;0;0;0;0;34953.3359375;7553.80126953125;23162.869140625;1145.8720703125;861.0;200651;680.0;0.0;Calculated values ==>;1557731681.79;356.16;356.16;303.46000000000004;303.76000000000005;297.36;278.36;273.7412296467126;289.46000000000004;276.06;274.36;277.26000000000005;345.26;301.06;274.06;275.56;298.46000000000004;284.36;300.96000000000004;348.36;288.16;289.56;341.16;359.26;269.56;242.56692532238324;269.2639976450953;273.7412296467126;300.56;7890000.000000001;3540000.0;3590000.0;1400000.0;3579999.9999999995;3140000.0;7890000.000000001;0.0;0.0;0.1795;0.006333333333333333;0.045000000000000005;0.045000000000000005;0.0;7553.80126953125;23162.869140625;1145.8720703125;34953.3359375;497198.17986193736;497198.17986193736;287072.9060844762;288875.5657710466;260761.86488227613;430542.39183029096;454643.4832580543;441080.0289307292;472784.61766108364;524739.3704126948;476034.40179451305;440621.79525251605;442888.86602837057;466922.41498093086;448141.32662060857;274644.2181233618;485487.0828816661;452792.59228542744;454784.6447233047;285195.4229665811;361102.401775943;465165.25121060887;201187.27506583882;287072.9060844762;273.6397510998676;2224407.9190459996;841105.8825514992;199258.9847777896;804392.9991685253;0;9;11;10;31;36;9;10;93;106;1147852728484.6436;442287095625.06885;965666021709.9187;43060.74931874782;1671.8605155835435;-0.0;7547.0282387472835;3598629.3617399423;796437.4910992013;0.0;597538.9385129041;1.6407867672557914;0.14705469739442908
5295;2019-05-13 09:15:41.810;822;827;303;306;232;55;118;29;14;41;734;279;12;32;253;96;280;767;275;133;118;-30;811;354;359;140;357;318;811;-1.0;-1.0;935.0;165.0;262.0;0;57;0;1;0;0;1;0;1;0;1;0;0;0;0;36068.59375;7732.15234375;23869.208984375;1150.41540527344;856.0;200652;678.0;0.0;Calculated values ==>;1557731741.81;355.36;355.86;303.46000000000004;303.76000000000005;296.36;278.66;273.7412296467126;284.96000000000004;276.06;274.56;277.26000000000005;346.56000000000006;301.06;274.36;276.36;298.46000000000004;282.76000000000005;301.16;349.86;286.46000000000004;284.96000000000004;340.96000000000004;358.76;270.16;242.56692532238324;269.7299932089509;273.7412296467126;300.66;8109999.999999999;3540000.0;3590000.0;1400000.0;3570000.0000000005;3180000.0;8109999.999999999;0.0;0.0;0.15583333333333332;0.0275;0.043666666666666666;0.043666666666666666;0.0;7732.15234375;23869.208984375;1150.41540527344;36068.59375;493943.29445766454;494689.0977227749;284456.13122967613;286025.1710362567;256541.78370837876;430542.39183029096;448097.7416361935;440529.46591001225;472784.61766108364;525796.3393176546;475524.84101160156;440220.33042136754;443262.00928848196;467064.51337570406;445725.39845131536;273942.0454574998;485533.9832370344;450324.76558622235;448097.7416361935;284357.86631585273;359002.21368891856;465763.7109563588;200393.8125355723;284456.13122967613;273.3286389575731;2224999.965743012;841233.3079592183;199278.12688532306;804785.0637974372;0;9;11;10;31;36;9;10;93;106;1148068200284.5752;442371123625.0421;965855684909.8584;37421.13931751689;7297.6722065716285;-0.0;7145.683654417924;3599300.267705833;796512.2621205641;0.0;597661.4185917302;1.5835627972395745;0.16009851514774248
5296;2019-05-13 09:16:41.781;824;832;301;303;198;47;110;29;18;41;747;279;18;36;254;97;283;778;277;121;110;-25;839;355;360;140;359;318;839;-2.0;0.0;1048.0;200.0;228.0;0;62;0;1;0;0;1;0;1;0;1;0;0;0;0;37169.75390625;8103.76904296875;24788.986328125;1181.31713867188;855.0;200653;676.0;0.0;Calculated values ==>;1557731801.781;355.56000000000006;356.36;303.26000000000005;303.46000000000004;292.96000000000004;277.86;273.8482719121499;284.16;276.06;274.96000000000004;277.26000000000005;347.86;301.06;274.96000000000004;276.76000000000005;298.56;282.86;301.46000000000004;350.96000000000004;285.26000000000005;284.16;340.76;358.66;270.66;242.56692532238324;269.7299932089509;273.8482719121499;300.86;8390000.0;3550000.0;3600000.0;1400000.0;3590000.0;3180000.0;8390000.0;0.0;0.0;0.17466666666666666;0.03333333333333333;0.038;0.038;0.0;8103.76904296875;24788.986328125;1181.31713867188;37169.75390625;491555.54897699185;492776.5046503936;280905.1525510054;281808.9482647435;245390.81924923486;430477.46260093397;446696.4728273969;441144.2923367527;472784.61766108364;527168.6611098622;475524.84101160156;441144.2923367527;443857.88571019936;466909.46258657274;445682.1798657993;273370.57145263173;484366.9105868923;448359.9133019282;446696.4728273969;283520.3318566784;358582.20175259834;466261.75311617885;200664.41730355343;280905.1525510054;273.43929521837725;2225609.9903185787;841365.2101871056;199297.5485981412;805190.3527736805;0;9;11;10;31;36;9;10;93;106;1148283796029.4175;442455083024.9807;966046392689.7189;42003.81817246547;8853.244527087514;-0.0;6300.070170502875;3599961.82244502;796646.7880409427;0.0;597773.4123836808;1.6774376721090392;0.17753833529399207
5297;2019-05-13 09:17:41.761;833;841;296;296;198;44;130;29;18;40;757;279;23;40;254;109;285;788;277;120;129;-20;844;358;363;140;362;314;843;-1.0;-1.0;822.0;203.0;186.0;0;64;10;1;0;0;1;0;1;0;1;0;0;0;0;37742.06640625;8860.7587890625;24788.130859375;1177.45007324219;852.0;200654;674.0;-1.0;Calculated values ==>;1557731861.761;356.46000000000004;357.26;302.76000000000005;302.76000000000005;292.96000000000004;277.56;274.1680685717883;286.16;276.06;274.96000000000004;277.16;348.86;301.06;275.46000000000004;277.16;298.56;284.06;301.66;351.96000000000004;285.16;286.06;340.56000000000006;358.36;271.16;242.56692532238324;269.2639976450953;274.1680685717883;300.86;8440000.0;3579999.9999999995;3629999.9999999995;1400000.0;3620000.0000000005;3140000.0;8430000.0;0.0;0.0;0.137;0.03383333333333333;0.031000000000000003;0.031000000000000003;-0.0024832697731715834;8860.7587890625;24788.130859375;1177.45007324219;37742.06640625;492450.62418035854;493762.7982560878;278416.62869064783;278416.62869064783;245297.5016029231;430280.9020939914;449147.6275590263;441989.14613073424;472686.4266018815;528530.8654716047;476034.40179451305;442739.5457002335;445245.5109019657;466481.5206930663;446929.4069308699;273855.0079157431;485546.2661211791;447643.17401348066;448998.212695669;282682.81946839223;357322.216966979;466759.1969006248;201322.54229019705;278416.62869064783;273.71045741814504;2226234.0473996582;841506.534128729;199317.19843944893;805603.3577028266;0;9;11;10;31;36;9;10;93;106;1148500623729.4863;442539055025.00745;966235929489.7792;32971.3247261536;8980.606814319472;-0.0;5288.029104155656;3600586.4070384214;796795.3539303591;0.0;597869.9476885024;1.356443456939618;0.1479502790996333
5298;2019-05-13 09:18:41.782;841;849;291;290;215;45;163;31;-4;41;762;279;-8;38;253;130;286;795;276;127;161;-15;846;361;366;140;365;309;844;-1.0;0.0;942.0;151.0;147.0;0;65;11;1;0;0;1;0;1;0;1;0;0;0;0;37307.03515625;8893.7939453125;24859.125;1179.78442382812;849.0;200655;673.0;-1.0;Calculated values ==>;1557731921.782;357.26;358.06000000000006;302.26000000000005;302.16;294.66;277.66;274.4858918419099;289.46000000000004;276.26000000000005;272.76000000000005;277.26000000000005;349.36;301.06;272.36;276.96000000000004;298.46000000000004;286.16;301.76000000000005;352.66;285.86;289.26000000000005;340.46000000000004;358.06000000000006;271.66;242.56692532238324;268.67533136820026;274.4858918419099;300.76000000000005;8460000.0;3610000.0;3660000.0;1400000.0;3650000.0;3090000.0;8440000.0;0.0;0.0;0.157;0.025166666666666667;0.0245;0.0245;-0.0024837686088665673;8893.7939453125;24859.125;1179.78442382812;37307.03515625;493478.87358509324;494878.03495138936;276262.5303886194;275854.7600812655;250238.42323991854;430081.6785162784;453446.6530995133;439711.5781995815;472784.61766108364;529438.6768622734;476667.07483743195;439094.5795304832;445937.77994195605;465920.2808716204;449516.5683920647;274127.3777859966;486552.55427358707;448136.7144873547;453158.4795750986;282264.0715131367;356062.3083226806;467256.05568369554;202516.78083171893;276262.5303886194;274.1897534571607;2226859.6754740896;841654.5405193231;199336.84893557322;806017.229640497;0;9;11;10;31;36;9;10;93;106;1148719400275.0217;442623084425.2131;966422894905.2367;37239.58318675442;6662.605083774744;-0.0;4333.95075506874;3601171.7027209424;796925.7596558637;0.0;597950.1589183001;1.3808304074230189;0.14609734361130094
5299;2019-05-13 09:19:41.792;848;855;293;292;225;43;184;33;-12;41;763;279;-18;31;253;144;286;798;275;135;183;-10;838;359;364;139;363;306;836;-1.0;-1.0;688.0;87.0;124.0;0;66;5;1;0;0;1;0;1;0;1;0;0;1;0;36508.10546875;8425.619140625;24670.85546875;1165.19396972656;846.0;200656;671.0;0.0;Calculated values ==>;1557731981.792;357.96000000000004;358.66;302.46000000000004;302.36;295.66;277.46000000000004;274.27422755570615;291.56;276.46000000000004;271.96000000000004;277.26000000000005;349.46000000000004;301.06;271.36;276.26000000000005;298.46000000000004;287.56;301.76000000000005;352.96000000000004;286.66;291.46000000000004;340.26;357.76;272.16;242.35481222062532;268.3187672390254;274.27422755570615;300.66;8380000.0;3590000.0;3640000.0;1390000.0;3629999.9999999995;3060000.0;8359999.999999999;0.0;0.0;0.11466666666666667;0.0145;0.020666666666666667;0.020666666666666667;0.0;8425.619140625;24670.85546875;1165.19396972656;36508.10546875;495288.34912508016;496520.90250492544;277649.33469024795;277226.72781363426;253503.94294519984;430214.79039162316;456758.77315419767;439140.46268488537;472915.35137376806;529772.1475778342;477044.4347011339;438210.9650467479;445521.0975432056;466207.9483817794;451927.9976308351;274625.40400017524;487830.97776578466;449708.3507984093;456619.08803079533;281426.5920051367;354802.47531532554;467891.2225561129;202194.08218250488;277649.33469024795;274.05509410819724;2227474.9041668954;841798.8930164233;199356.3936790975;806430.0482693105;0;9;11;10;31;36;9;10;93;106;1148938436774.9868;442706798375.19977;966607425655.2074;27169.85163093963;3852.608535417317;-0.0;3698.7082357046456;3601708.537468553;797013.4010404731;0.0;598017.1088996833;1.0134114840875061;0.10257901665470855
5300;2019-05-13 09:20:41.802;853;859;296;295;229;38;196;35;-21;42;762;279;-23;25;254;150;286;798;275;133;195;-6;831;357;362;138;361;304;830;-2.0;-1.0;820.0;151.0;124.0;0;64;4;1;0;0;1;0;1;0;1;0;0;0;0;36137.5078125;8230.876953125;24373.12109375;1142.47485351562;843.0;200657;669.0;0.0;Calculated values ==>;1557732041.802;358.46000000000004;359.06000000000006;302.76000000000005;302.66;296.06;276.96000000000004;274.0616903277293;292.76000000000005;276.66;271.06;277.36;349.36;301.06;270.86;275.66;298.56;288.16;301.76000000000005;352.96000000000004;286.46000000000004;292.66;340.06000000000006;357.46000000000004;272.56;242.14157278889297;268.0796299477929;274.0616903277293;300.66;8309999.999999999;3570000.0000000005;3620000.0000000005;1380000.0;3610000.0;3040000.0;8300000.0;0.0;0.0;0.13666666666666666;0.025166666666666667;0.020666666666666667;0.020666666666666667;0.0;8230.876953125;24373.12109375;1142.47485351562;36137.5078125;496685.11456486746;497666.3514949595;279401.01308957;278960.34096083627;254940.14781672024;430346.717906069;458742.35651751276;438194.52980446257;473143.7464358393;529819.9816690114;477295.0857104247;437883.18805776763;445054.37130637356;466624.4334453391;453140.38140994735;275078.9773230486;488432.41660680517;449777.9279416128;458605.1351167978;280589.13426710566;353542.7174425113;468425.1277242677;201500.69154689;279401.01308957;273.7756548788027;2228080.3851741613;841937.7202845382;199375.62745771706;806838.8161905671;0;9;11;10;31;36;9;10;93;106;1149156273074.9521;442789912225.1866;966790456155.1783;32348.15789520158;6717.598310464005;-0.0;3703.551855229375;3602204.6035450944;797101.500778351;0.0;598078.8046813481;1.2673712060853597;0.13633616424663167
5301;2019-05-13 09:21:41.773;857;862;297;296;233;37;205;34;-23;42;760;279;-24;21;254;154;285;796;276;138;204;-2;814;356;361;138;360;304;813;-2.0;-1.0;781.0;59.0;131.0;0;63;3;1;0;0;1;0;1;0;1;0;0;0;0;35415.96484375;8018.41015625;23876.73828125;1139.8671875;841.0;200658;668.0;0.0;Calculated values ==>;1557732101.773;358.86;359.36;302.86;302.76000000000005;296.46000000000004;276.86;273.955091788801;293.66;276.56;270.86;277.36;349.16;301.06;270.76000000000005;275.26000000000005;298.56;288.56;301.66;352.76;286.96000000000004;293.56;339.96000000000004;357.26;272.96000000000004;242.14157278889297;268.0796299477929;273.955091788801;300.76000000000005;8140000.000000001;3560000.0;3610000.0;1380000.0;3600000.0;3040000.0;8130000.0;0.0;0.0;0.13016666666666665;0.009833333333333333;0.021833333333333333;0.021833333333333333;0.0;8018.41015625;23876.73828125;1139.8671875;35415.96484375;498833.4197809304;499652.7834145086;281299.1704504403;280826.2446559042;256796.13883452854;430412.23801567365;460127.33862395975;437883.18805776763;473143.7464358393;529611.0691093424;477295.0857104247;437727.04723144654;444478.12225269125;466767.0802831461;453881.61029459815;275831.7471403873;489818.60849652503;450696.8441627968;459991.67660371546;280170.41352433193;352702.9203549205;468820.06781444605;201668.57186118496;281299.1704504403;273.836716288313;2228676.37591104;842073.0655618332;199394.63778194506;807240.70401202;0;9;11;10;31;36;9;10;93;106;1149373068239.7935;442872672205.12604;966972767995.0449;30747.269208255177;2626.989710207067;-0.0;3901.453051013174;3602730.144636213;797179.334707209;0.0;598142.1490909174;1.1283697393279322;0.11042355533429499
5302;2019-05-13 09:22:41.753;855;861;298;298;232;38;209;34;-23;42;759;279;-25;19;254;155;284;791;275;144;208;1;803;359;364;139;363;304;802;-2.0;-1.0;1196.0;248.0;154.0;0;62;2;1;0;0;1;0;1;0;1;0;0;1;0;34845.84765625;7845.171875;23548.138671875;1134.427734375;837.0;200659;667.0;-1.0;Calculated values ==>;1557732161.753;358.66;359.26;302.96000000000004;302.96000000000004;296.36;276.96000000000004;274.27422755570615;294.06;276.56;270.86;277.36;349.06000000000006;301.06;270.66;275.06;298.56;288.66;301.56;352.26;287.56;293.96000000000004;339.86;356.86;273.26000000000005;242.35481222062532;268.0796299477929;274.27422755570615;300.66;8030000.0;3590000.0;3640000.0;1390000.0;3629999.9999999995;3040000.0;8020000.0;0.0;0.0;0.19933333333333333;0.04133333333333333;0.025666666666666667;0.025666666666666667;-0.0024857525876282958;7845.171875;23548.138671875;1134.427734375;34845.84765625;499542.50551261316;500500.14532524574;282849.12174531113;282849.12174531113;256864.84385348263;430214.79039162316;460202.31914416054;437883.18805776763;473013.37450241524;529506.5989332239;477295.0857104247;437570.5891863215;444188.7006036905;466338.3406344101;453508.0126488679;276210.51776569604;490148.8910485581;451037.6613601763;460066.2838712648;279751.69817897916;351023.42510137823;468979.26049217995;202065.24163415097;282849.12174531113;274.0049225366089;2229261.6958436915;842205.2180132967;199413.5839221475;807635.7795843191;0;9;11;10;31;36;9;10;93;106;1149590495739.8625;442955744505.15247;967155107195.1029;47006.37732044092;11032.44611279853;-0.0;4548.573827899477;3603377.8757084734;797293.1253962263;0.0;598212.5425093005;1.9241238576128192;0.2131109155006858
5303;2019-05-13 09:23:41.794;849;855;298;297;233;42;208;35;-22;43;758;279;-23;18;254;156;283;783;275;157;206;5;793;363;368;139;367;306;791;-2.0;-1.0;1291.0;196.0;177.0;0;63;6;1;0;0;1;0;1;0;1;0;0;1;0;34644.36328125;8033.134765625;23101.326171875;1148.3173828125;834.0;200660;666.0;-1.0;Calculated values ==>;1557732221.794;358.06000000000006;358.66;302.96000000000004;302.86;296.46000000000004;277.36;274.69669130483857;293.96000000000004;276.66;270.96000000000004;277.46000000000004;348.96000000000004;301.06;270.86;274.96000000000004;298.56;288.76000000000005;301.46000000000004;351.46000000000004;288.86;293.76000000000005;339.76;356.56000000000006;273.66;242.35481222062532;268.3187672390254;274.69669130483857;300.66;7930000.0;3629999.9999999995;3679999.9999999995;1390000.0;3670000.0000000005;3060000.0;7909999.999999999;0.0;0.0;0.21516666666666667;0.03266666666666666;0.029500000000000002;0.029500000000000002;-0.0024862457319068474;8033.134765625;23101.326171875;1148.3173828125;34644.36328125;499583.9618011907;500628.3040354276;284033.32835771784;283502.3609158403;257607.11935513705;429947.3805835815;459438.4217246144;437585.1090581189;473111.3802909942;529249.2194570062;477044.4347011339;437427.84448784514;443639.0469653982;465762.9190754383;452958.6785604905;276542.53351992025;490031.3703248321;452228.9918713485;459163.4570647147;279332.9882161641;349763.88963852916;469374.27755306003;203309.36072443894;284033.32835771784;274.50639879676834;2229841.176641915;842337.627653193;199432.61979705424;808024.7907667528;0;9;11;10;31;36;9;10;93;106;1149810245799.4578;443039201494.9987;967338232244.7655;50408.33184979681;8691.453949734954;-0.0;5166.3387968564075;3604190.2196727116;797457.6035464308;0.0;598293.5554353878;1.9907247126853258;0.21114264417127818
5304;2019-05-13 09:24:41.804;837;845;300;299;232;45;201;36;-18;43;758;280;-20;15;252;154;282;776;277;166;200;8;792;366;371;139;370;309;790;0.0;-1.0;1152.0;167.0;208.0;0;65;18;1;0;0;1;0;1;0;1;0;0;0;0;35402.734375;8868.279296875;22958.283203125;1181.82312011719;832.0;200661;663.0;-1.0;Calculated values ==>;1557732281.804;356.86;357.66;303.16;303.06;296.36;277.66;275.0112864084945;293.26000000000005;276.76000000000005;271.36;277.46000000000004;348.96000000000004;301.16;271.16;274.66;298.36;288.56;301.36;350.76;289.76000000000005;293.16;339.46000000000004;356.36;273.96000000000004;242.35481222062532;268.67533136820026;275.0112864084945;300.86;7920000.0;3660000.0;3710000.0;1390000.0;3700000.0;3090000.0;7900000.0;0.0;0.0;0.192;0.02783333333333333;0.034666666666666665;0.034666666666666665;-0.002486573859328543;8868.279296875;22958.283203125;1181.82312011719;35402.734375;497938.18547714606;499280.420782651;285238.6782514828;284689.07294840075;257310.9776302513;429743.705733735;457992.1259972788;437530.6787186241;473111.3802909942;529019.5636155247;476784.25519483344;437214.0438153077;442581.67753276543;465064.03014052816;452143.94296542986;276174.83044061397;489070.0414336539;453014.65823422605;457852.71336032555;278076.8904731985;348924.2399968048;469670.3247129736;204146.32421436356;285238.6782514828;274.8437118994382;2230424.99974326;842478.4962445443;199452.0408708818;808408.6848164964;0;9;11;10;31;36;9;10;93;106;1150031982749.4226;443122615394.9855;967522762994.7362;44809.79606481803;7390.41801387798;-0.0;5983.953217106549;3604983.836319274;797591.6414820396;0.0;598386.4900220061;1.76270866335074;0.18306760374671993
5305;2019-05-13 09:25:41.795;826;835;302;302;229;48;187;38;-16;44;760;280;-17;12;251;147;282;778;276;169;186;10;800;369;374;140;373;311;798;-2.0;-1.0;1261.0;120.0;196.0;0;69;28;1;0;0;1;0;1;0;1;0;0;0;0;36775.8359375;9787.2373046875;23318.75;1204.13928222656;828.0;200662;663.0;-1.0;Calculated values ==>;1557732341.795;355.76;356.66;303.36;303.36;296.06;277.96000000000004;275.3239800832674;291.86;276.96000000000004;271.56;277.56;349.16;301.16;271.46000000000004;274.36;298.26000000000005;287.86;301.36;350.96000000000004;290.06;291.76000000000005;339.46000000000004;355.96000000000004;274.16;242.56692532238324;268.91163127593666;275.3239800832674;300.76000000000005;8000000.0;3690000.0;3740000.0;1400000.0;3729999.9999999995;3110000.0;7980000.0;0.0;0.0;0.21016666666666667;0.02;0.03266666666666666;0.03266666666666666;-0.0024872285865471908;9787.2373046875;23318.75;1204.13928222656;36775.8359375;495580.72378535365;497090.1573898221;285380.26605106733;285380.26605106733;256026.10374062162;429537.3511455088;455526.6433409924;437389.9950341223;473079.08457772195;529076.0834554514;476532.09966139105;437231.03110804653;441715.46234335366;464492.32735319476;450580.12721338694;275564.6802178257;488567.6106077785;452929.9532117572;455383.9092448062;278076.8904731985;347245.03765724396;469732.021654708;205068.85083723383;285380.26605106733;275.2126415375887;2231026.3976077437;842633.9355639495;199471.9209085065;808794.2689146922;0;9;11;10;31;36;9;10;93;106;1150255449225.0762;443206302840.2303;967708735095.2802;48826.16047204607;5293.263416349484;-0.0;5553.452344328803;3605764.0189144174;797697.3229729988;0.0;598482.6206468756;1.7392205208442364;0.17519089116950867
5306;2019-05-13 09:26:41.745;819;828;304;303;231;46;176;40;0;45;763;280;-10;9;251;145;283;781;277;163;175;12;819;367;373;139;371;310;817;-1.0;-1.0;1318.0;92.0;198.0;0;69;34;1;0;0;1;0;1;0;1;0;0;0;0;38304.43359375;10450.166015625;23971.71484375;1199.24792480469;824.0;200663;662.0;-1.0;Calculated values ==>;1557732401.745;355.06000000000006;355.96000000000004;303.56;303.46000000000004;296.26000000000005;277.76000000000005;275.1157276137837;290.76000000000005;277.16;273.16;277.66;349.46000000000004;301.16;272.16;274.06;298.26000000000005;287.66;301.46000000000004;351.26;289.46000000000004;290.66;339.36;355.56000000000006;274.36;242.35481222062532;268.7936212382143;275.1157276137837;300.86;8190000.000000001;3670000.0000000005;3729999.9999999995;1390000.0;3710000.0;3100000.0;8170000.0;0.0;0.0;0.21966666666666665;0.015333333333333334;0.033;0.033;-0.002487881273055104;10450.166015625;23971.71484375;1199.24792480469;38304.43359375;492725.79590029805;494269.17905663577;284337.50040031906;283836.119086337;256009.38969891192;429675.2189834977;454117.8308023903;440107.37261156883;473307.3401624125;529467.1112581616;476658.27066733915;438561.0797399928;441474.6228121385;464785.48627008667;450645.1742344354;274645.28820017324;487102.74316215445;452226.9620599493;453973.51210908045;277658.20189090865;345565.9636080181;470064.77147337084;204629.91762717522;284337.50040031906;275.03452640457846;2231651.5451277546;842802.4400535596;199491.93244497915;809188.0277144648;0;9;11;10;31;36;9;10;93;106;1150479362474.3638;443289933089.96423;967894879844.6879;51726.54761157179;4070.001092308333;-0.0;5597.988386389126;3606601.259863089;797775.2851543194;0.0;598575.4718787755;1.723542717083582;0.17082638556784607
5307;2019-05-13 09:27:41.796;820;831;302;302;226;46;181;41;10;46;765;280;6;12;252;141;284;785;277;161;179;13;834;368;373;145;371;310;833;-1.0;0.0;1342.0;190.0;198.0;0;91;39;1;0;0;1;0;1;0;1;0;0;0;0;39584.40625;10972.6826171875;24479.677734375;1318.21154785156;821.0;200664;660.0;0.0;Calculated values ==>;1557732461.796;355.16;356.26;303.36;303.36;295.76000000000005;277.76000000000005;275.2199585193972;291.26000000000005;277.26000000000005;274.16;277.76000000000005;349.66;301.16;273.76000000000005;274.36;298.36;287.26000000000005;301.56;351.66;289.26000000000005;291.06;339.16;355.26;274.46000000000004;243.61107973660833;268.7936212382143;275.2199585193972;300.86;8340000.000000001;3679999.9999999995;3729999.9999999995;1450000.0;3710000.0;3100000.0;8330000.0;0.0;0.0;0.22366666666666665;0.03166666666666666;0.033;0.033;0.0;10972.6826171875;24479.677734375;1318.21154785156;39584.40625;491427.80513554683;493197.7435153434;281864.24461611966;281864.24461611966;253906.28009626508;429606.4342157736;454836.70391927846;441625.1925414462;472622.20966475393;529676.7152980495;476658.27066733915;441021.3247816201;441925.55079813005;464918.14033758733;449869.5066185597;274075.9424557321;486095.6841742372;451933.13609446323;454549.6939804734;276820.84063482966;344306.74156575615;469349.2883074021;204694.8078063492;281864.24461611966;275.06428669524456;2232301.170507014;842981.115537696;199512.9291059639;809592.1325174425;0;9;11;10;31;36;9;10;93;106;1150703352704.805;443375205510.13214;968081037945.0544;52993.42938575002;8380.725215866674;-0.0;5698.619829023673;3607474.66810629;797879.1293997366;0.0;598669.6902983977;1.824088420874117;0.19220108156007246
5308;2019-05-13 09:28:41.806;827;838;300;300;223;48;180;41;4;47;762;280;3;22;252;142;285;791;279;161;179;16;846;369;374;151;372;307;844;-3.0;-1.0;1035.0;174.0;178.0;16;99;40;1;0;0;1;0;1;0;1;0;0;0;0;40674.51953125;11157.619140625;25474.130859375;1339.4814453125;819.0;200665;659.0;-1.0;Calculated values ==>;1557732521.806;355.86;356.96000000000004;303.16;303.16;295.46000000000004;277.96000000000004;275.3239800832674;291.16;277.26000000000005;273.56;277.86;349.36;301.16;273.46000000000004;275.36;298.36;287.36;301.66;352.26;289.26000000000005;291.06;339.06000000000006;355.06000000000006;274.76000000000005;244.82967444194236;268.43790593516167;275.3239800832674;301.06;8460000.0;3690000.0;3740000.0;1510000.0;3720000.0000000005;3070000.0;8440000.0;0.0;0.0;0.1725;0.029;0.029666666666666668;0.029666666666666668;-0.0024886942542675806;11157.619140625;25474.130859375;1339.4814453125;40674.51953125;491338.93184942077;493212.5375197655;280065.49096563645;280065.49096563645;252651.20886416148;429537.3511455088;454523.8241779035;441357.27833241806;471931.1556241743;529591.3199082674;477035.6678734959;441206.9368439809;444020.7736698696;464771.9671440336;449835.9010914247;273734.2508038611;485919.85649490386;451756.1201451815;454379.85251788376;276402.16793126165;343467.2996937194;468828.0607478272;204913.08977214326;280065.49096563645;275.1529217828416;2232970.106359148;843165.565455512;199535.08023881036;810008.4836359472;0;9;11;10;31;36;9;10;93;106;1150927490054.7693;443464020310.11804;968266168795.025;40786.6225266474;7653.534158294837;-0.0;5171.326059383337;3608256.2987888413;798012.7704976382;0.0;598760.2882779337;1.411897394519288;0.15067934235117747
5309;2019-05-13 09:29:41.787;838;848;301;300;228;42;181;42;-14;47;751;281;-13;24;252;144;286;799;281;152;180;20;887;364;369;147;368;307;885;-2.0;-1.0;1100.0;78.0;201.0;16;99;43;1;0;0;1;0;1;0;1;0;0;0;0;42715.15625;11930.85546875;26947.544921875;1349.0634765625;815.0;200666;657.0;-1.0;Calculated values ==>;1557732581.787;356.96000000000004;357.96000000000004;303.26000000000005;303.16;295.96000000000004;277.36;274.8017692304317;291.26000000000005;277.36;271.76000000000005;277.86;348.26;301.26000000000005;271.86;275.56;298.36;287.56;301.76000000000005;353.06000000000006;288.36;291.16;338.86;354.66;275.16;244.02132995426717;268.43790593516167;274.8017692304317;301.26000000000005;8870000.0;3640000.0;3690000.0;1470000.0;3679999.9999999995;3070000.0;8850000.0;0.0;0.0;0.18333333333333332;0.013000000000000001;0.033499999999999995;0.033499999999999995;-0.0024893423318849872;11930.85546875;26947.544921875;1349.0634765625;42715.15625;489077.66309786844;490844.42766961164;277638.73419296305;277245.4879044212;252997.35712783088;429879.7862731237;455508.7268705376;438608.925445803;472458.61828419764;528439.7658042574;477152.44772949436;438764.06849357975;444312.00193913304;465354.9656912107;451037.6613601763;271856.24083100026;482997.5178638684;451319.03338085645;455366.78467102646;275564.83829863765;341788.5100793522;469774.4847024;203884.50277599925;277638.73419296305;274.733277936745;2233664.8002672843;843357.9084824998;199557.4776850347;810445.1925987577;0;9;11;10;31;36;9;10;93;106;1151150319469.5708;443553392000.03845;968450310464.8611;43032.81082279735;3456.56976504321;-0.0;5953.889691015123;3608954.5728759603;798105.3253785871;0.0;598852.9690508962;1.303668321025634;0.12827516751227294
5310;2019-05-13 09:30:41.787;859;869;299;298;225;47;185;43;-20;48;745;281;-23;21;251;145;288;813;278;156;184;22;870;369;374;146;372;300;867;-1.0;-1.0;1314.0;148.0;144.0;63;99;27;1;0;0;1;0;1;0;1;0;0;0;0;42830.26953125;10387.421875;28365.587890625;1314.51989746094;811.0;200667;656.0;-1.0;Calculated values ==>;1557732641.787;359.06000000000006;360.06000000000006;303.06;302.96000000000004;295.66;277.86;275.3239800832674;291.66;277.46000000000004;271.16;277.96000000000004;347.66;301.26000000000005;270.86;275.26000000000005;298.26000000000005;287.66;301.96000000000004;354.46000000000004;288.76000000000005;291.56;338.76;354.26;275.36;243.81672145450628;267.5978703862781;275.3239800832674;300.96000000000004;8700000.0;3690000.0;3740000.0;1460000.0;3720000.0000000005;3000000.0;8670000.0;0.0;0.0;0.219;0.024666666666666667;0.024;0.024;-0.0024899883532851544;10387.421875;28365.587890625;1314.51989746094;42830.26953125;493965.656864072;495766.0642329286;277996.13180766697;277590.7158467788;252598.8477363758;429537.3511455088;455241.00177628326;439239.5336772374;472688.91281728103;528351.6062825853;478025.4457861719;438781.1946434162;445272.2709286054;464639.0500460021;450283.0858763809;273500.2091498308;487086.9503626427;451015.85499965504;455097.9198129035;275146.1813398168;340109.845020078;470109.113730285;205098.53290281835;277996.13180766697;275.2240146070752;2234377.678815461;843543.894127031;199579.67421315156;810906.1353721952;0;9;11;10;31;36;9;10;93;106;1151373219469.5708;443641292000.03845;968632410464.8611;51276.87916959777;6536.9276604108445;-0.0;4250.442912125677;3609740.48695923;798188.6045237993;0.0;598938.0051559224;1.5489911722537226;0.163293880611711
5311;2019-05-13 09:31:41.808;870;879;297;295;232;45;187;43;-15;48;739;282;-19;21;251;156;288;814;279;155;186;24;853;367;372;144;370;296;850;-3.0;-1.0;969.0;0.0;135.0;80;99;13;1;0;0;1;0;1;0;1;0;0;0;0;41482.15625;9106.0263671875;28744.173828125;1316.14636230469;808.0;200668;653.0;-1.0;Calculated values ==>;1557732701.808;360.16;361.06000000000006;302.86;302.66;296.36;277.66;275.1157276137837;291.86;277.46000000000004;271.66;277.96000000000004;347.06000000000006;301.36;271.26000000000005;275.26000000000005;298.26000000000005;288.76000000000005;301.96000000000004;354.56000000000006;288.66;291.76000000000005;338.46000000000004;353.96000000000004;275.56;243.40439225979637;267.1113755279542;275.1157276137837;301.06;8530000.0;3670000.0000000005;3720000.0000000005;1440000.0;3700000.0;2960000.0;8500000.0;0.0;0.0;0.1615;0.0;0.022500000000000003;0.022500000000000003;-0.0024904715169983844;9106.0263671875;28744.173828125;1316.14636230469;41482.15625;497199.35932490416;498810.7976698829;278336.5842746325;277503.0489979281;255242.71750483278;429675.2189834977;455859.97918707744;440859.26426576136;472950.60946461116;528034.7439610871;478635.24978415243;440263.25120178395;446055.1459418063;464931.6375858497;452259.156354661;274488.914774901;488934.2878640174;451225.80966189393;455717.9693471858;273890.2417152289;338850.9272812574;470577.2540004748;204841.48948489994;278336.5842746325;275.1157276137837;2235080.5282766;843706.3963853376;199601.6041048132;811382.216624488;0;9;11;10;31;36;9;10;93;106;1151597097800.1187;443728322450.2514;968811273045.2987;38116.87062710912;0.0;-0.0;3991.08116413245;3610485.6956077963;798243.0979871417;0.0;599006.7085611712;1.075105428311957;0.10009099903609281
5312;2019-05-13 09:32:41.798;872;879;298;297;235;43;196;44;-7;49;734;282;-11;25;251;159;287;806;280;153;194;26;835;364;369;140;367;295;832;-2.0;-1.0;796.0;100.0;130.0;91;99;1;1;0;0;1;0;1;0;1;0;0;0;0;40192.71484375;8030.66064453125;28625.267578125;1312.62744140625;806.0;200669;653.0;-1.0;Calculated values ==>;1557732761.798;360.36;361.06000000000006;302.96000000000004;302.86;296.66;277.46000000000004;274.8017692304317;292.76000000000005;277.56;272.46000000000004;278.06;346.56000000000006;301.36;272.06;275.66;298.26000000000005;289.06;301.86;353.76;288.46000000000004;292.56;338.46000000000004;353.76;275.76000000000005;242.56692532238324;266.98899913490544;274.8017692304317;301.16;8350000.0;3640000.0;3690000.0;1400000.0;3670000.0000000005;2950000.0;8320000.0;0.0;0.0;0.13266666666666665;0.016666666666666666;0.021666666666666667;0.021666666666666667;-0.0024907929810119417;8030.66064453125;28625.267578125;1312.62744140625;40192.71484375;499128.8196679449;500423.6746273015;280130.8179215063;279685.6227814602;256779.90617878136;429879.7862731237;457618.15118734963;442247.69132820406;473569.51334814675;527591.4154372986;478758.3755846014;441661.96298593015;446807.92178744916;465368.39748007257;453216.9235134053;275223.9203133102;489472.21907866205;451466.1927043094;457338.9681574332;273890.2417152289;338011.6871214325;471309.8407669174;203810.03418677405;280130.8179215063;274.7045554576578;2235761.0387651683;843849.1783095037;199623.5069021062;811860.2156231697;0;9;11;10;31;36;9;10;93;106;1151819360750.154;443813508250.26495;968988543495.3269;31632.729180763046;4458.330109669056;-0.0;3839.5099217784164;3611066.8453985103;798280.2445459364;0.0;599071.9526110765;1.0516746953849783;0.10949369278542231
5313;2019-05-13 09:33:41.779;868;874;304;303;241;41;202;42;2;49;733;283;0;30;252;162;286;794;281;150;201;27;818;362;367;136;365;294;815;123.0;-1.0;724.0;75.0;137.0;97;100;1;1;0;0;1;0;1;0;1;0;0;0;0;39843.5703125;7962.83203125;28333.90625;1329.38269042969;804.0;200670;652.0;-1.0;Calculated values ==>;1557732821.779;359.96000000000004;360.56000000000006;303.56;303.46000000000004;297.26000000000005;277.26000000000005;274.5913991737795;293.36;277.36;273.36;278.06;346.46000000000004;301.46000000000004;273.16;276.16;298.36;289.36;301.76000000000005;352.56000000000006;288.16;293.26000000000005;338.36;353.56000000000006;275.86;241.71165711629368;266.86631818009863;274.5913991737795;301.26000000000005;8180000.0;3620000.0000000005;3670000.0000000005;1360000.0;3650000.0;2940000.0;8150000.0;0.0205;0.0;0.12066666666666667;0.0125;0.022833333333333334;0.043333333333333335;-0.0024911139281955483;7962.83203125;28333.90625;1329.38269042969;39843.5703125;500074.58145666897;501212.73613428563;284545.2887745184;284039.1068330902;259361.28612149513;430014.67791919125;458771.19548852823;443754.8239986431;474086.44446128915;527564.8635814781;478995.84150455217;443467.58974805736;447691.49687266;465789.28146489616;453990.82321361953;275970.55582213565;489313.190062726;451381.8430543043;458633.2384034343;273471.60554148915;337172.47746341303;471938.4492427271;203366.66094597694;246141.55330178534;274.5238766626129;2236427.79660068;843982.4152099665;199645.51668121404;812334.7250957172;0;9;11;10;31;36;9;10;93;106;1152040090829.9575;443896282030.1913;969165187540.1697;29006.838341688384;3357.147353709377;-0.0;9207.973021071455;3611572.0151063334;798345.3529005633;0.0;599180.6472046457;1.1048696395719206;0.09886429939104777
