;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5314;2019-05-13 09:34:41.779;863;868;307;307;247;39;205;40;10;48;738;283;7;35;252;163;284;781;283;150;203;29;807;360;366;133;364;294;804;-2.0;-2.0;970.0;98.0;161.0;97;100;1;1;0;0;1;0;1;0;1;0;0;0;0;39521.52734375;7803.9423828125;27867.673828125;1334.45373535156;800.0;200671;651.0;-1.0;Calculated values ==>;1557732881.779;359.46000000000004;359.96000000000004;303.86;303.86;297.86;277.06;274.38016830617;293.66;277.16;274.16;277.96000000000004;346.96000000000004;301.46000000000004;273.86;276.66;298.36;289.46000000000004;301.56;351.26;288.16;293.46000000000004;338.26;353.16;276.06;241.05796691057077;266.86631818009863;274.38016830617;301.46000000000004;8070000.0;3600000.0;3660000.0;1330000.0;3640000.0;2940000.0;8040000.000000001;0.0;0.0;0.16166666666666665;0.01633333333333333;0.026833333333333334;0.026833333333333334;-0.0024917542695589833;7803.9423828125;27867.673828125;1334.45373535156;39521.52734375;500338.9498078725;501328.73485615174;287415.7432998638;287415.7432998638;261858.3037750879;430148.3826014536;459342.27611063566;444895.3071150428;474374.9679557028;528085.172812041;478995.84150455217;444469.18336650386;448379.1919486142;465933.5026396987;454473.8613734468;275912.09565705626;488421.308769349;451559.94273781613;459067.71765648585;273052.9745269728;335494.14909123123;472528.46462518856;202850.024379047;287415.7432998638;274.3145113031491;2237089.172414482;844113.8049967503;199667.71531809555;812803.0715963683;0;9;11;10;31;36;9;10;93;106;1152259990829.9575;443976982030.1913;969341587540.1697;39130.654042319315;4404.747857353645;-0.0;4605.994645236025;3612139.827542867;798410.0353606555;0.0;599295.7636018649;1.300905408620311;0.13439756535188294
5315;2019-05-13 09:35:41.789;856;862;307;306;243;40;203;39;13;48;746;284;10;40;253;159;283;772;281;152;202;31;780;366;371;129;369;293;776;-2.0;82.0;2280.0;271.0;178.0;99;100;1;1;0;0;1;0;1;0;1;0;0;0;0;38338.1875;7554.1904296875;26807.34375;1330.86584472656;798.0;200672;649.0;-1.0;Calculated values ==>;1557732941.789;358.76;359.36;303.86;303.76000000000005;297.46000000000004;277.16;275.0112864084945;293.46000000000004;277.06;274.46000000000004;277.96000000000004;347.76;301.56;274.16;277.16;298.46000000000004;289.06;301.46000000000004;350.36;288.36;293.36;338.06000000000006;352.96000000000004;276.26000000000005;240.16925963744896;266.74333088950624;275.0112864084945;301.26000000000005;7800000.0;3660000.0;3710000.0;1290000.0;3690000.0;2930000.0;7759999.999999999;0.0;0.013666666666666666;0.38;0.04516666666666667;0.029666666666666668;0.029666666666666668;-0.002492073662472253;7554.1904296875;26807.34375;1330.86584472656;38338.1875;501759.6986952936;502965.55406230834;291698.89326137945;290992.53830182453;261692.38142079324;429743.705733735;458270.4941942976;445516.07684170105;474886.79839167325;528993.926827875;479232.76459938695;445093.2399651528;449247.02355798637;465341.65850063233;452869.56159724866;277624.0497121041;489874.19352702075;450960.92719481734;458131.38596755697;272215.72791638016;334655.03009724553;473244.79008953704;204407.56471812216;291698.89326137945;274.944252394971;2237738.111509903;844241.8107675741;199689.9300164254;813258.7726803047;0;9;11;10;31;36;9;10;93;106;1152481127679.9224;444055595130.1788;969517716890.1417;91621.23460695999;12142.48134594224;0.0;4937.4972836166;3613229.6082146163;798547.9519195905;0.0;599375.3059561093;3.045500251094513;0.33302065222808463
5316;2019-05-13 09:36:41.790;842;848;306;304;249;44;197;41;9;48;755;285;9;42;250;164;281;733;281;159;196;33;775;365;370;129;368;295;772;-1.0;0.0;1265.0;59.0;198.0;99;82;1;1;0;0;1;0;1;0;1;0;0;0;0;37764.296875;7541.416015625;26602.23828125;1221.47155761719;795.0;200673;648.0;-1.0;Calculated values ==>;1557733001.79;357.36;357.96000000000004;303.76000000000005;303.56;298.06;277.56;274.9066339382667;292.86;277.26000000000005;274.06;277.96000000000004;348.66;301.66;274.06;277.36;298.16;289.56;301.26000000000005;346.46000000000004;289.06;292.76000000000005;337.96000000000004;352.66;276.46000000000004;240.16925963744896;266.98899913490544;274.9066339382667;301.26000000000005;7750000.0;3650000.0;3700000.0;1290000.0;3679999.9999999995;2950000.0;7720000.0;0.0;0.0;0.21083333333333334;0.009833333333333333;0.033;0.033;-0.00249255177783535;7541.416015625;26602.23828125;1221.47155761719;37764.296875;500217.36641777394;501342.7494984375;291739.9030216732;290318.53918558965;264073.86064504203;429811.8947417682;457595.7235896745;444554.3181376856;474886.79839167325;529776.3456489082;479102.2589929915;444554.3181376856;449150.7580285749;465091.1060056729;453762.4230580847;277119.8514749887;484334.41000509035;452169.0574990603;457456.0283980784;271797.11229066993;333396.4077044029;473438.18344108673;204257.6943952811;291739.9030216732;274.88180110931256;2238372.309448718;844367.6095844117;199711.1998492439;813703.859948025;0;9;11;10;31;36;9;10;93;106;1152703431384.6538;444132996420.08527;969694119829.9286;50662.538172356944;2646.9414756170886;-0.0;5468.632137421371;3614415.326081313;798671.1991637078;0.0;599462.0251464756;1.6620359850332393;0.16344921742869606
5317;2019-05-13 09:37:41.810;828;835;309;309;246;41;188;42;-19;48;762;285;-17;42;250;155;280;738;282;157;187;35;785;361;366;131;364;299;782;-1.0;-1.0;546.0;95.0;218.0;99;63;1;1;0;0;1;0;1;0;1;0;0;0;0;38626.66796875;7634.2236328125;27130.365234375;1134.74084472656;792.0;200674;648.0;-1.0;Calculated values ==>;1557733061.81;355.96000000000004;356.66;304.06;304.06;297.76000000000005;277.26000000000005;274.4858918419099;291.96000000000004;277.36;271.26000000000005;277.96000000000004;349.36;301.66;271.46000000000004;277.36;298.16;288.66;301.16;346.96000000000004;288.86;291.86;337.96000000000004;352.36;276.66;240.61611355647437;267.47669482898436;274.4858918419099;301.36;7850000.0;3610000.0;3660000.0;1310000.0;3640000.0;2990000.0;7820000.0;0.0;0.0;0.091;0.01583333333333333;0.036333333333333336;0.036333333333333336;-0.0024930287224567567;7634.2236328125;27130.365234375;1134.74084472656;38626.66796875;497279.99323710485;498571.78569353773;292002.04601513845;292002.04601513845;262491.14378379204;430081.6785162784;456989.8252837285;439611.04937426426;474631.2829063033;530200.2803765697;478610.6596211561;439913.33508480777;448408.4276909712;465671.6860993213;453162.23822637077;275832.47766535246;484047.48021799885;452579.8890788796;456850.08231254626;271797.11229066993;332137.8522128359;473372.2673856561;203093.96847420768;292002.04601513845;274.41368155918144;2239009.1130193383;844494.1154026631;199730.84149762496;814151.7809010781;0;9;11;10;31;36;9;10;93;106;1152924304984.5835;444211022420.0605;969872379229.872;21523.05436190515;4279.4063994312655;-0.0;5989.478652139151;3615017.073201109;798728.93796917;0.0;599557.5412311105;0.8855858777475903;0.08698257038771834
5318;2019-05-13 09:38:41.771;823;832;311;311;240;36;175;39;-25;49;765;285;-26;35;250;139;280;756;284;145;174;37;798;355;360;133;359;303;796;-2.0;-2.0;465.0;75.0;221.0;99;54;0;1;0;0;1;0;1;0;1;0;0;0;0;39344.04296875;7628.818359375;27647.216796875;1084.54760742188;788.0;200675;647.0;-1.0;Calculated values ==>;1557733121.771;355.46000000000004;356.36;304.26000000000005;304.26000000000005;297.16;276.76000000000005;273.8482719121499;290.66;277.06;270.66;278.06;349.66;301.66;270.56;276.66;298.16;287.06;301.16;348.76;287.66;290.56;337.86;351.96000000000004;276.86;241.05796691057077;267.9596281332873;273.8482719121499;301.56;7980000.0;3550000.0;3600000.0;1330000.0;3590000.0;3030000.0;7959999.999999999;0.0;0.0;0.0775;0.0125;0.036833333333333336;0.036833333333333336;-0.0024936628236709277;7628.818359375;27647.216796875;1084.54760742188;39344.04296875;495326.95973538555;496837.4985104682;290951.8599499879;290951.8599499879;259777.77112165914;430477.46260093397;456161.252676308;437798.07955487026;474471.99884926213;530209.2358670825;478116.26300317614;437642.0229114993;446673.19854750636;466391.21630984533;451913.6347438692;274848.3409234588;485377.2280179953;451895.93310863426;456021.5327257621;271378.50176498963;330459.8814860452;473306.6277234293;201547.89105929856;290951.8599499879;273.7851242254893;2239658.446602095;844621.2247443812;199749.32354690318;814607.9640391747;0;9;11;10;31;36;9;10;93;106;1153141963414.459;444290170940.01514;970052861839.7686;18309.389608406807;3396.9842083016338;-0.0;6080.0662805743505;3615348.7944749338;798792.8663104154;0.0;599658.0553954571;0.7641912748726465;0.07247273406131159
5319;2019-05-13 09:39:41.801;826;836;309;309;228;31;172;34;-23;48;766;286;-24;29;251;125;281;773;286;134;171;39;811;351;356;134;354;304;809;120.0;-1.0;539.0;33.0;222.0;88;50;0;1;0;0;1;0;1;0;1;0;0;0;0;39636.19140625;7782.103515625;27717.669921875;1058.90661621094;784.0;200676;646.0;-1.0;Calculated values ==>;1557733181.801;355.76;356.76;304.06;304.06;295.96000000000004;276.26000000000005;273.4187578820637;290.36;276.56;270.86;277.96000000000004;349.76;301.76000000000005;270.76000000000005;276.06;298.26000000000005;285.66;301.26000000000005;350.46000000000004;286.56;290.26000000000005;337.76;351.56000000000006;277.06;241.2770596917726;268.0796299477929;273.4187578820637;301.76000000000005;8109999.999999999;3510000.0;3560000.0;1340000.0;3540000.0;3040000.0;8090000.000000001;0.02;0.0;0.08983333333333333;0.0055000000000000005;0.037000000000000005;0.05700000000000001;-0.002494294834409806;7782.103515625;27717.669921875;1058.90661621094;39636.19140625;494540.1656948777;496211.46893767006;287909.5612584151;287909.5612584151;255318.62225485547;430735.4089219946;456404.5795205577;437883.18805776763;474246.50837657275;530237.6965692197;478108.22721975174;437727.04723144654;445627.2469483674;467232.53252066195;450605.57549600163;274357.16122981394;486676.506011665;451012.18253807427;456265.7794717768;270959.89632461156;328782.02776382567;473371.24222306634;200615.0518743658;257279.9088429592;273.40239193667503;2240316.944308498;844749.7133059631;199767.19459655517;815069.5687838056;0;9;11;10;31;36;9;10;93;106;1153356870815.2102;444370310990.2952;970235052890.4053;21314.587567142265;1500.159046917853;-0.0;11342.194625842605;3615679.1593857897;798833.6962424485;0.0;599803.313496272;0.9343045533843221;0.0720422611393065
5320;2019-05-13 09:40:41.782;834;845;305;305;219;30;171;30;-8;47;766;286;-20;24;251;118;283;786;284;130;170;40;828;348;354;135;352;302;827;-3.0;-1.0;0.0;19.0;193.0;57;48;0;1;0;0;1;0;1;0;1;0;0;0;0;38759.40625;7913.74365234375;26905.099609375;1035.30493164062;780.0;200677;647.0;-1.0;Calculated values ==>;1557733241.782;356.56000000000006;357.66;303.66;303.66;295.06;276.16;273.0942459734351;290.26000000000005;276.16;272.36;277.86;349.76;301.76000000000005;271.16;275.56;298.26000000000005;284.96000000000004;301.46000000000004;351.76;286.16;290.16;337.86;351.16;277.16;241.49495122638035;267.8393353686513;273.0942459734351;301.56;8280000.0;3479999.9999999995;3540000.0;1350000.0;3520000.0000000005;3020000.0;8270000.0;0.0;0.0;0.0;0.0031666666666666666;0.03216666666666666;0.03216666666666666;-0.002494924749354563;7913.74365234375;26905.099609375;1035.30493164062;38759.40625;494125.7372405567;495865.9941517976;283835.65843020286;283835.65843020286;251927.04238267383;430925.7729439634;456595.48309247516;440620.3661345886;474020.51154441346;530389.4420248142;478355.8001114652;438796.6538614502;445306.1102701376;467515.3410838486;450134.06381977873;274054.5580316783;486864.84099989623;450790.34610119683;456457.21659632755;271378.50176498963;327104.2899505934;473338.7274854557;199182.16108046388;283835.65843020286;272.8253250080128;2240970.0340777803;844880.4706126497;199784.6408330468;815524.6143860746;0;9;11;10;31;36;9;10;93;106;1153569803365.0205;444450985435.2234;970416795320.2434;0.0;868.162460282474;-0.0;5552.660121010344;3615856.724701863;798853.4260052537;0.0;599944.059368726;0.17908172149748725;0.0061077401454124654
5321;2019-05-13 09:41:41.802;845;855;304;304;217;27;177;26;9;46;764;286;0;22;252;120;284;798;284;126;175;42;847;345;350;136;349;301;847;218.0;-2.0;369.0;0.0;171.0;11;46;0;1;0;0;1;0;1;0;1;0;0;0;0;37287.55859375;8111.5703125;25521.60546875;1020.4544677734401;776.0;200678;648.0;-1.0;Calculated values ==>;1557733301.802;357.66;358.66;303.56;303.56;294.86;275.86;272.7676641592781;290.86;275.76000000000005;274.06;277.76000000000005;349.56000000000006;301.76000000000005;273.16;275.36;298.36;285.16;301.56;352.96000000000004;285.76000000000005;290.66;337.96000000000004;350.76;277.36;241.71165711629368;267.7187500070086;272.7676641592781;301.56;8470000.0;3450000.0;3500000.0;1360000.0;3490000.0;3010000.0;8470000.0;0.036333333333333336;0.0;0.0615;0.0;0.0285;0.06483333333333334;-0.002495552563121636;8111.5703125;25521.60546875;1020.4544677734401;37287.55859375;493991.6260969032;495502.0029383847;281595.4502269338;281595.4502269338;250754.28329171622;431113.4868728058;458068.5424962497;443343.77367153234;473794.00437491824;530256.7858949634;478479.32189092605;442024.1650760851;445217.6754897761;468064.852402703;450964.8749453451;273284.41778150655;486722.42361134785;450930.4045212983;457796.27867287636;271797.11229066993;325426.6669566859;473403.85947104497;199068.34207438552;235346.32534967025;272.7676641592781;2241603.970026179;845014.0594104086;199801.7778718126;815961.6492246564;0;9;11;10;31;36;9;10;93;106;1153781073764.9534;444532312535.1976;970597755620.1859;15022.939043224529;0.0;-0.0;14422.171973787865;3615981.9575909027;798860.6631039828;0.0;600110.571788441;0.8496977316782612;0.048442398615690635
5322;2019-05-13 09:42:41.763;860;869;303;303;218;26;187;24;16;44;761;286;12;24;252;124;286;811;286;129;186;43;857;345;350;136;348;296;857;192.0;-1.0;895.0;51.0;141.0;1;42;0;1;0;0;1;0;1;0;1;0;0;0;0;37029.015625;8156.21533203125;25417.0625;970.033569335938;771.0;200679;647.0;-1.0;Calculated values ==>;1557733361.763;359.16;360.06000000000006;303.46000000000004;303.46000000000004;294.96000000000004;275.76000000000005;272.7676641592781;291.86;275.56;274.76000000000005;277.56;349.26;301.76000000000005;274.36;275.56;298.36;285.56;301.76000000000005;354.26;286.06;291.76000000000005;337.86;350.26;277.46000000000004;241.71165711629368;267.1113755279542;272.7676641592781;301.76000000000005;8570000.0;3450000.0;3500000.0;1360000.0;3479999.9999999995;2960000.0;8570000.0;0.032;0.0;0.14916666666666664;0.0085;0.0235;0.0555;-0.002496334367242299;8156.21533203125;25417.0625;970.033569335938;37029.015625;495328.0041458325;496683.91936345975;280374.0846874924;280374.0846874924;250781.26089234103;431113.4868728058;459421.59611363866;445350.023721129;473598.9642825547;530324.0213711264;479094.3118697035;444782.34520442283;446475.90041281306;468204.87276454637;451537.1326838892;273474.8062714864;487768.98067383975;451362.71143001004;459286.8974823571;271378.50176498963;323329.7980282076;473501.42000396166;199063.97058211116;233492.57745556085;272.7659366717391;2242222.872262871;845149.5361735299;199818.35449030215;816385.8622063682;0;9;11;10;31;36;9;10;93;106;1153990937264.8333;444613859495.1509;970776739205.0834;36737.669593236824;2332.7183200857294;-0.0;12531.584761487193;3616413.015625996;798880.0897877482;0.0;600335.0404282575;1.4938339893136996;0.12816800827654673
5323;2019-05-13 09:43:41.773;875;882;303;302;227;25;195;24;23;43;756;285;22;29;253;137;286;818;286;132;194;44;851;342;347;136;346;291;850;326.0;-1.0;281.0;89.0;117.0;1;37;0;1;0;0;1;0;1;0;1;0;0;0;0;36713.90234375;8063.59521484375;25203.06640625;924.1267700195309;767.0;200680;647.0;-1.0;Calculated values ==>;1557733421.773;360.66;361.36;303.46000000000004;303.36;295.86;275.66;272.43898195401505;292.66;275.56;275.46000000000004;277.46000000000004;348.76;301.66;275.36;276.06;298.46000000000004;286.86;301.76000000000005;354.96000000000004;286.36;292.56;337.86;349.86;277.56;241.71165711629368;266.49643012054327;272.43898195401505;301.76000000000005;8510000.0;3420000.0000000005;3470000.0000000005;1360000.0;3460000.0;2910000.0;8500000.0;0.05433333333333333;0.0;0.04683333333333333;0.014833333333333334;0.0195;0.07383333333333333;-0.002496957433337149;8063.59521484375;25203.06640625;924.1267700195309;36713.90234375;498126.74458235904;499254.83863572584;280911.97501144046;280474.45609609864;253697.4496551049;431298.55289687274;460958.9724094723;447294.67509551987;473501.42000396166;530184.6445550167;479591.1047498387;447156.7130801016;448118.79240065353;468610.608699331;453893.15484366205;273826.3415794681;489557.49519784364;452322.5374708039;460826.18879335455;271378.50176498963;321652.42942325486;473598.9642825547;198282.38693001668;220105.5512765778;272.43898195401505;2242837.498999899;845284.7237889137;199834.14179057252;816807.7669195879;0;9;11;10;31;36;9;10;93;106;1154200072114.8;444695473095.13794;970952868555.0554;11662.075495751065;4083.8625640626474;-0.0;17773.207069988683;3616816.414056875;798933.5702070255;0.0;600587.6224501351;0.9803560171345609;0.06433063383472608
5324;2019-05-13 09:44:41.803;888;893;303;302;228;22;202;21;32;41;750;285;36;34;253;144;286;823;288;128;200;45;850;340;346;136;344;288;850;251.0;-1.0;374.0;41.0;125.0;1;34;0;1;0;0;1;0;1;0;1;0;0;0;0;36526.4453125;8092.13623046875;25228.107421875;900.739501953125;764.0;200681;646.0;-1.0;Calculated values ==>;1557733481.803;361.96000000000004;362.46000000000004;303.46000000000004;303.36;295.96000000000004;275.36;272.21867820750657;293.36;275.26000000000005;276.36;277.26000000000005;348.16;301.66;276.76000000000005;276.56;298.46000000000004;287.56;301.76000000000005;355.46000000000004;285.96000000000004;293.16;337.76;349.56000000000006;277.66;241.71165711629368;266.1237361191953;272.21867820750657;301.96000000000004;8500000.0;3400000.0;3460000.0;1360000.0;3440000.0;2880000.0;8500000.0;0.04183333333333333;0.0;0.06233333333333334;0.006833333333333333;0.020833333333333332;0.06266666666666666;-0.0024974233425392725;8092.13623046875;25228.107421875;900.739501953125;36526.4453125;500140.09982657037;500874.99635531986;280911.97501144046;280474.45609609864;254004.67312430605;431420.45991060114;462037.2342125079;449084.6467327615;473306.2826088756;529791.2606454123;479955.9576323685;449623.73437599814;449354.5037640357;468888.4491663151;455200.842298731;273885.946046355;490333.4289813761;451929.92864969507;461773.7929988115;270959.89632461156;320394.4760798638;473696.4923814395;197760.04576586673;225403.6392650601;272.21867820750657;2243448.1403981918;845419.4221997748;199849.35661310784;817228.2368311795;0;9;11;10;31;36;9;10;93;106;1154408076064.701;444777113895.099;971126655404.9725;15665.900126936443;1885.5657185397472;-0.0;14812.529633981754;3617044.2610535203;798983.340315308;0.0;600859.306029775;0.9457354084052445;0.06349724737523199
5325;2019-05-13 09:45:41.774;900;903;305;303;232;24;209;21;45;40;742;286;44;40;254;149;286;826;291;138;207;46;833;343;348;138;347;287;833;-2.0;-1.0;1027.0;117.0;124.0;1;36;0;1;0;0;1;0;1;0;1;0;0;0;0;35813.3515625;7959.5068359375;24645.05859375;906.1303100585941;764.0;200682;644.0;-1.0;Calculated values ==>;1557733541.774;363.16;363.46000000000004;303.66;303.46000000000004;296.36;275.56;272.5487779782249;294.06;275.26000000000005;277.66;277.16;347.36;301.76000000000005;277.56;277.16;298.56;288.06;301.76000000000005;355.76;286.96000000000004;293.86;337.56000000000006;349.56000000000006;277.76000000000005;242.14157278889297;265.9988726020314;272.5487779782249;302.26000000000005;8330000.0;3429999.9999999995;3479999.9999999995;1380000.0;3470000.0000000005;2870000.0;8330000.0;0.0;0.0;0.17116666666666666;0.0195;0.020666666666666667;0.020666666666666667;-0.0024974233425392725;7959.5068359375;24645.05859375;906.1303100585941;35813.3515625;503381.59883269074;503813.51019799546;283269.43099922186;282328.15490420815;255790.0705415979;431237.1583312671;462654.8833256417;451006.7925051647;472947.9820155742;529039.2355649322;480190.5070109306;450873.99385183904;450341.34149865;468597.9033367822;455385.68968834745;274947.60417806124;492439.1717627512;452998.06823472754;462391.9528958846;270122.7006405761;320394.4760798638;473535.07189352607;198596.4179246423;283269.43099922186;272.5487779782249;2244050.6806697496;845553.1212394458;199864.4065838602;817643.6456696427;0;9;11;10;31;36;9;10;93;106;1154616175434.5486;444859274165.0389;971299072029.8464;43204.24244903275;5361.303752393234;-0.0;3701.8654525310294;3617534.608458776;799043.7017054084;0.0;601013.518083514;1.5597232614888417;0.17110570652899476
5326;2019-05-13 09:46:41.774;903;906;308;307;239;26;212;23;48;39;735;287;46;47;254;155;285;820;291;148;211;46;822;346;351;140;350;288;821;-2.0;-1.0;1180.0;141.0;141.0;1;42;0;1;0;0;1;0;1;0;1;0;0;0;0;35468.0078125;7868.20947265625;24359.212890625;938.648071289062;763.0;200683;642.0;-1.0;Calculated values ==>;1557733601.774;363.46000000000004;363.76;303.96000000000004;303.86;297.06;275.76000000000005;272.8767566201714;294.36;275.46000000000004;277.96000000000004;277.06;346.66;301.86;277.76000000000005;277.86;298.56;288.66;301.66;355.16;287.96000000000004;294.26000000000005;337.36;349.46000000000004;277.76000000000005;242.56692532238324;266.1237361191953;272.8767566201714;302.26000000000005;8220000.0;3460000.0;3510000.0;1400000.0;3500000.0;2880000.0;8209999.999999999;0.0;0.0;0.19666666666666668;0.0235;0.0235;0.0235;-0.002497578380304119;7868.20947265625;24359.212890625;938.648071289062;35468.0078125;504762.6480354373;505275.8520341561;285959.3481528757;285443.6428915659;258470.5798001299;431051.2098666511;462597.3934244566;451226.40614881495;472588.21769833704;528236.9087886158;480182.7598038603;450960.76925149944;451093.6597526929;468179.2213026094;455711.33081271226;275271.3421299279;492684.20388982695;453891.2068399796;462465.50517657667;269285.52512055053;319975.17213553557;473275.3081037601;199407.19180589318;285959.3481528757;272.8767566201714;2244644.6919978745;845685.0188753507;199879.7797370381;818052.0145986791;0;9;11;10;31;36;9;10;93;106;1154825875434.5486;444942674165.0389;971471572029.8464;49524.445487441284;6435.900732999872;-0.0;4147.894690056972;3618307.3475249135;799142.0117427866;0.0;601078.9327513688;1.8123413513542117;0.1999255930223712
5327;2019-05-13 09:47:41.775;899;903;310;309;240;29;212;24;38;38;729;288;39;53;254;155;284;814;288;158;210;47;814;349;354;141;353;294;813;-2.0;-1.0;1160.0;130.0;169.0;0;49;0;1;0;0;1;0;1;0;1;0;0;0;0;35254.3359375;7768.5146484375;24016.55078125;1006.2455444335901;766.0;200684;640.0;-1.0;Calculated values ==>;1557733661.775;363.06000000000006;363.46000000000004;304.16;304.06;297.16;276.06;273.20264511476705;294.36;275.56;276.96000000000004;276.96000000000004;346.06000000000006;301.96000000000004;277.06;278.46000000000004;298.56;288.66;301.56;354.56000000000006;288.96000000000004;294.16;337.16;349.76;277.86;242.77792619122317;266.86631818009863;273.20264511476705;301.96000000000004;8140000.000000001;3490000.0;3540000.0;1410000.0;3529999.9999999995;2940000.0;8130000.0;0.0;0.0;0.19333333333333333;0.021666666666666667;0.028166666666666666;0.028166666666666666;-0.0024971128689672915;7768.5146484375;24016.55078125;1006.2455444335901;35254.3359375;504882.2274803446;505535.6801636502;287967.09195181594;287413.5066872969;259104.0562137942;430862.6128555636;462143.5377314872;448789.76673252665;472358.58907936385;527148.4503136358;479567.7001483889;448926.2914415548;450820.8030213479;467758.27701357054;455209.4731906658;275407.6797461588;492550.7494587174;454785.8334167292;461877.967187257;268448.3696465944;321233.1047070471;473243.34684981237;200217.6918257077;287967.09195181594;273.20264511476705;2245234.0546866357;845815.3270818208;199895.98745400473;818455.1526825824;0;9;11;10;31;36;9;10;93;106;1155037378960.1335;445026975570.27203;971646174940.3293;48057.26781531833;5915.5558588556005;-0.0;4898.489652464924;3619120.542024368;799244.9422634835;0.0;601154.3205442072;1.795332713995488;0.19247593754788084
5328;2019-05-13 09:48:41.775;891;897;313;312;239;32;207;25;11;38;727;290;15;59;254;149;284;813;291;166;206;47;815;351;356;142;355;300;814;-1.0;-1.0;1112.0;81.0;178.0;0;58;0;1;0;0;1;0;1;0;1;0;0;0;0;35422.76171875;7831.24853515625;23953.892578125;1088.46557617188;770.0;200685;638.0;-1.0;Calculated values ==>;1557733721.775;362.26;362.86;304.46000000000004;304.36;297.06;276.36;273.4187578820637;293.86;275.66;274.26000000000005;276.96000000000004;345.86;302.16;274.66;279.06;298.56;288.06;301.56;354.46000000000004;289.76000000000005;293.76000000000005;336.96000000000004;350.16;277.86;242.98782864720522;267.5978703862781;273.4187578820637;302.26000000000005;8150000.0;3510000.0;3560000.0;1420000.0;3550000.0;3000000.0;8140000.000000001;0.0;0.0;0.18533333333333332;0.013500000000000002;0.029666666666666668;0.029666666666666668;-0.002496490332126968;7831.24853515625;23953.892578125;1088.46557617188;35422.76171875;503655.5260742897;504597.85059765656;289543.6455179215;288968.09134684847;258732.6495986653;430735.4089219946;461171.6782371525;443837.0651105216;472226.9707426428;526471.6689204128;479063.5454307608;444413.69907515554;450551.2222606441;467476.37365174666;454031.92599691753;275337.37414743257;492303.1819059671;455569.43109120143;461037.7653776629;267611.2341011182;322910.4453824919;473113.08983516775;200716.95544065518;289543.6455179215;273.4187578820637;2245823.0305004376;845945.3251083507;199913.4433800098;818854.9063772438;0;9;11;10;31;36;9;10;93;106;1155250378960.1335;445111875570.27203;971824374940.3293;45058.26032548191;3677.34781432592;-0.0;5087.658889172329;3619896.5047588744;799324.8831274267;0.0;601237.5384487209;1.637279034741519;0.17044591613495422
5329;2019-05-13 09:49:41.806;882;887;308;308;237;27;199;27;-6;37;729;291;-4;58;254;136;283;794;286;159;198;47;798;343;348;143;347;313;798;65.0;-1.0;0.0;106.0;236.0;0;66;0;1;0;0;1;0;1;0;1;0;0;0;0;49768.13671875;7636.3916015625;23573.48828125;1191.48620605469;771.0;200686;637.0;-1.0;Calculated values ==>;1557733781.806;361.36;361.86;303.96000000000004;303.96000000000004;296.86;275.86;272.5487779782249;293.06;275.86;272.56;276.86;346.06000000000006;302.26000000000005;272.76000000000005;278.96000000000004;298.56;286.76000000000005;301.46000000000004;352.56000000000006;289.06;292.96000000000004;336.86;350.26;277.86;243.1966462407574;269.14681796795327;272.5487779782249;301.76000000000005;7980000.0;3429999.9999999995;3479999.9999999995;1430000.0;3470000.0000000005;3130000.0;7980000.0;0.010833333333333334;0.0;0.0;0.017666666666666667;0.03933333333333333;0.050166666666666665;-0.002496334367242299;7636.3916015625;23573.48828125;1191.48620605469;49768.13671875;503857.60321943584;504565.59732685715;288795.2010903976;288795.2010903976;258679.42343475862;431237.1583312671;461335.5593377295;438515.7226876676;471996.43091952;525661.8588786544;477572.1180245947;438829.0499133347;448018.393992944;468597.9033367822;453581.8423445852;276152.58369544847;490999.15647203126;455930.2288962042;461202.9738842933;267192.67376467976;323329.7980282076;472982.62173735606;199147.697604773;269436.1056533026;272.5487779782249;2246533.3214470334;846074.2887060568;199932.45279462208;819251.1725155166;0;9;11;10;31;36;9;10;93;106;1155461688079.7778;445197419745.128;972008369955.0195;0.0;4837.750326342301;-0.0;9620.304556254698;3620272.184261797;799395.8789407075;0.0;601360.1681365133;0.4462174478367026;0.032677765380300726
5330;2019-05-13 09:50:41.776;871;875;293;305;237;61;186;26;-1;37;738;292;-1;59;246;108;282;777;281;157;185;46;760;363;367;142;367;321;762;-2.0;0.0;1242.0;368.0;155.0;99;72;0;1;0;0;1;0;0;0;1;0;0;0;0;34005.0234375;7242.0615234375;8162.74267578125;1250.07763671875;771.0;200687;636.0;-1.0;Calculated values ==>;1557733841.776;360.26;360.66;302.46000000000004;303.66;296.86;279.26000000000005;274.69669130483857;291.76000000000005;275.76000000000005;273.06;276.86;346.96000000000004;302.36;273.06;279.06;297.76000000000005;283.96000000000004;301.36;350.86;288.86;291.66;336.76000000000005;350.26;277.76000000000005;242.98782864720522;270.0766712529157;274.69669130483857;301.26000000000005;7600000.0;3629999.9999999995;3670000.0000000005;1420000.0;3670000.0000000005;3210000.0;7620000.0;0.0;0.0;0.207;0.06133333333333334;0.025833333333333333;0.025833333333333333;-0.002496334367242299;7242.0615234375;8162.74267578125;1250.07763671875;34005.0234375;505628.78715849074;506009.2286378139;284818.1349304317;293066.3463916868;260186.43999591915;429947.3805835815;456545.83446345694;437499.6071459283;472128.42060986464;525983.7501625033;476687.01670126576;437499.6071459283;446637.49948456755;464708.6425554581;445805.9366445811;279013.54655902984;492014.312042774;452404.6852713271;456405.4287182841;266774.11836628895;323329.7980282076;473014.70512905536;204004.52386061958;284818.1349304317;274.69669130483857;2247231.082060501;846198.2138219362;199952.78898680554;819515.5088726557;0;9;11;10;31;36;9;10;93;106;1155676080829.8801;445282876995.16876;972198474855.1102;48333.482240058904;16499.291117797395;-0.0;4432.671756186187;3620674.7618911467;799573.5987151541;0.0;601477.2177184382;4.15886739974241;0.49818799265182656
5331;2019-05-13 09:51:41.777;855;861;287;302;236;93;178;27;1;36;751;291;-1;54;231;104;279;719;281;162;177;45;804;370;375;143;375;324;807;-2.0;-1.0;1157.0;151.0;151.0;99;82;29;1;0;0;1;0;0;0;1;0;0;0;0;29900.529296875;9903.9150390625;8739.154296875;1325.33081054688;771.0;200688;635.0;-1.0;Calculated values ==>;1557733901.777;358.66;359.26;301.86;303.36;296.76000000000005;282.46000000000004;275.4277932560699;290.96000000000004;275.86;273.26000000000005;276.76000000000005;348.26;302.26000000000005;273.06;278.56;296.26000000000005;283.56;301.06;345.06000000000006;289.36;290.86;336.66;350.26;277.66;243.1966462407574;270.42097587401844;275.4277932560699;301.26000000000005;8040000.000000001;3700000.0;3750000.0;1430000.0;3750000.0;3240000.0;8070000.0;0.0;0.0;0.19283333333333333;0.025166666666666667;0.025166666666666667;0.025166666666666667;-0.002496334367242299;9903.9150390625;8739.154296875;1325.33081054688;29900.529296875;499451.7114714704;500049.5606219785;277222.4076708768;284368.426608322;258000.52802311516;429467.9694778635;454065.03000737325;437134.1674533448;471897.7078724963;527125.1669635084;476188.98851589474;436808.04758573585;445321.67124371283;461497.7164072809;443780.4782119125;274000.990063727;478281.0437181726;451726.4546514127;453920.30942875793;266355.56789118156;323329.7980282076;472785.5327691947;205720.89716496348;277222.4076708768;275.42779325606995;2247763.637208415;846341.09934117;199974.25108153577;819656.3603614101;0;9;11;10;31;36;9;10;93;106;1155898684539.6113;445368378420.0655;972391978079.8765;44624.19228727619;6721.126662706485;-0.0;4446.897194240008;3621449.422088727;799767.1054214826;0.0;601551.2153595425;2.794025346795017;0.298705792008511
5332;2019-05-13 09:52:44.777;837;853;289;295;210;105;193;27;-2;36;762;289;-6;40;222;109;281;746;285;169;192;44;844;382;387;143;387;319;845;-1.0;-2.0;1171.0;168.0;129.0;99;91;54;1;0;0;1;0;0;0;1;0;0;1;0;31479.30859375;12392.6318359375;9195.9306640625;1370.95385742188;767.0;200689;635.0;-1.0;Calculated values ==>;1557733964.777;356.86;358.46000000000004;302.06;302.66;294.16;283.66;276.6576332772354;292.46000000000004;275.86;272.96000000000004;276.76000000000005;349.36;302.06;272.56;277.16;295.36;284.06;301.26000000000005;347.76;290.06;292.36;336.66;349.86;277.56;243.1966462407574;269.84581860846123;276.6576332772354;301.66;8440000.0;3820000.0000000005;3870000.0000000005;1430000.0;3870000.0000000005;3190000.0;8450000.0;0.0;0.0;0.19516666666666668;0.028;0.021500000000000002;0.021500000000000002;-0.002496957433337149;12392.6318359375;9195.9306640625;1370.95385742188;31479.30859375;493060.402415293;495387.08430972847;275385.35917872493;277851.0596753401;248730.7379220478;428611.97810654406;454199.8141038911;437795.343960608;471897.7078724963;528673.0243728389;476583.8023995267;437152.6697122858;444249.19628010556;458370.8494396111;442116.6065009261;272298.6423044683;478513.8908240719;450626.63117379486;454053.27226905193;266355.56789118156;321652.42942325486;472686.96060398995;208802.85221654957;275385.35917872493;276.6576332772354;2248300.710789958;846536.1941263262;199997.8435723805;819813.2923548183;0;9;11;10;31;36;9;10;93;106;1156138714539.6113;445458468420.0655;972594523079.8765;44691.70130538208;7388.755034848331;-0.0;3841.3601314420307;3622230.9361576624;799890.5668863362;0.0;601623.7376111422;2.4356704906632403;0.2692961966023057
5333;2019-05-13 09:53:41.778;836;851;290;291;228;83;203;32;-12;36;767;287;-15;23;218;139;285;774;283;170;202;43;919;370;375;142;374;313;918;-2.0;-1.0;1025.0;0.0;187.0;21;95;55;1;0;0;1;1;0;0;1;0;0;1;0;49834.0703125;13353.3505859375;28005.41015625;1364.69604492188;762.0;200690;638.0;0.0;Calculated values ==>;1557734021.778;356.76;358.26;302.16;302.26000000000005;295.96000000000004;281.46000000000004;275.4277932560699;293.46000000000004;276.36;271.96000000000004;276.76000000000005;349.86;301.86;271.66;275.46000000000004;294.96000000000004;287.06;301.66;350.56000000000006;290.16;293.36;336.96000000000004;349.36;277.46000000000004;242.98782864720522;269.14681796795327;275.4277932560699;301.46000000000004;9190000.0;3700000.0;3750000.0;1420000.0;3740000.0;3130000.0;9180000.0;0.0;0.0;0.17083333333333334;0.0;0.03116666666666667;0.03116666666666667;0.0;13353.3505859375;28005.41015625;1364.69604492188;49834.0703125;485610.4946891551;488141.1212159004;271777.73655481543;272129.81736003177;252127.5927404757;429467.9694778635;457625.98977453524;437568.04326289374;472029.85167895287;529657.8301365759;477102.7548056308;437089.72060350876;442945.74777951854;459871.071477066;449202.14490698726;269994.4836837852;475240.6820696677;452901.9856157607;457485.5485273952;267611.2341011182;319555.8750819185;472719.4423773052;205618.40361802047;271777.73655481543;275.4277932560699;2248944.453001698;846740.0200635904;200019.50118078847;820107.8081373561;0;9;11;10;32;36;9;10;93;106;1156355888350.2437;445539694845.30194;972774646240.4009;39624.73010599919;0.0;-0.0;5787.893473145403;3622898.452952228;799949.062223415;0.0;601699.9705397967;1.0629435676386232;0.09717160618025023
5334;2019-05-13 09:54:41.788;874;885;287;287;222;64;202;42;-16;39;767;287;-19;15;221;155;288;807;287;169;201;42;889;378;383;140;381;307;885;-2.0;-2.0;1289.0;200.0;186.0;99;91;51;1;0;0;1;1;0;0;1;0;0;1;0;50153.875;12655.3779296875;30841.8125;1314.2783203125;759.0;200691;641.0;-1.0;Calculated values ==>;1557734081.788;360.56000000000006;361.66;301.86;301.86;295.36;279.56;276.25090830309495;293.36;277.36;271.56;277.06;349.86;301.86;271.26000000000005;274.66;295.26000000000005;288.66;301.96000000000004;353.86;290.06;293.26000000000005;337.26;349.06000000000006;277.36;242.56692532238324;268.43790593516167;276.25090830309495;301.86;8890000.0;3779999.9999999995;3829999.9999999995;1400000.0;3810000.0;3070000.0;8850000.0;0.0;0.0;0.21483333333333335;0.03333333333333333;0.031000000000000003;0.031000000000000003;-0.0024981972024780085;12655.3779296875;30841.8125;1314.2783203125;50153.875;494500.7249713168;496547.3751364325;272323.0731358873;272323.0731358873;251222.54155102358;428902.12800615287;456175.12906118156;438297.7194993918;472588.21769833704;530114.3709831942;477851.9901709314;437828.56808052456;442994.2643117957;459185.0987614284;450143.5492459671;272483.0585957782;484304.33489133243;451344.4372067511;456031.732124091;268866.9448851554;318298.0250993184;472882.7909566239;207718.7407884858;272323.0731358873;276.25090830309495;2249777.824751316;846956.7955910868;200041.8296879596;820598.2833916672;0;9;11;10;32;36;9;10;93;106;1156583326250.2075;445624308945.2885;972960677240.3713;49536.05059305964;8838.801672271271;-0.0;5694.968428634316;3623641.583292353;800022.731180119;0.0;601795.6770040491;1.4297639082397904;0.15716587464817197
5335;2019-05-13 09:55:41.788;900;911;292;291;225;61;179;46;-24;42;765;288;-26;10;222;158;289;827;293;170;178;42;890;377;382;140;379;302;886;-2.0;-1.0;1209.0;180.0;162.0;0;96;38;1;0;0;1;0;0;1;1;0;0;0;0;57388.66796875;11526.7109375;39811.234375;1325.78381347656;755.0;200692;642.0;-1.0;Calculated values ==>;1557734141.788;363.16;364.26;302.36;302.26000000000005;295.66;279.26000000000005;276.14872888175563;291.06;277.76000000000005;270.76000000000005;277.36;349.66;301.96000000000004;270.56;274.16;295.36;288.96000000000004;302.06;355.86;290.16;290.96000000000004;337.36;348.66;277.36;242.56692532238324;267.8393353686513;276.14872888175563;302.46000000000004;8900000.0;3770000.0000000005;3820000.0000000005;1400000.0;3790000.0;3020000.0;8860000.0;0.0;0.0;0.20149999999999998;0.030000000000000002;0.027000000000000003;0.027000000000000003;-0.0024988138941255404;11526.7109375;39811.234375;1325.78381347656;57388.66796875;498367.2519537377;500369.75036269164;274122.1298552716;273748.35395891994;252079.90629076905;428973.91024759493;453004.80597285414;438179.53515710204;472882.7909566239;530285.1503133504;478586.994125655;437869.15320432716;443285.3374463631;459639.62614237657;450774.6246193456;272797.4343934993;487427.24034563714;451671.75673084694;452857.50524032436;269285.52512055053;316620.98725437425;472882.7909566239;207422.42673520005;274122.1298552716;276.14872888175563;2250674.012609389;847158.3129983135;200063.83020574116;821187.0587822922;0;9;11;10;32;36;10;10;93;106;1156812826250.2075;445708308945.2885;973143377240.3713;46497.55734701325;7963.810926642716;-0.0;4825.855135396425;3624441.8633585204;800162.7529517766;0.0;601883.3505337493;1.1257695646130912;0.1266481498226759
5336;2019-05-13 09:56:41.799;890;895;297;296;236;50;174;48;-28;45;760;290;-30;9;224;160;289;826;296;158;173;41;862;368;373;138;370;298;856;-2.0;-1.0;764.0;144.0;171.0;11;89;26;1;0;0;1;0;0;1;1;0;0;0;0;52689.92578125;10169.5859375;36801.390625;1273.35815429688;750.0;200693;641.0;-1.0;Calculated values ==>;1557734201.799;362.16;362.66;302.86;302.76000000000005;296.76000000000005;278.16;275.2199585193972;290.56;277.96000000000004;270.36;277.66;349.16;302.16;270.16;274.06;295.56;289.16;302.06;355.76;288.96000000000004;290.46000000000004;337.26;348.16;277.26000000000005;242.14157278889297;267.35522164206344;275.2199585193972;302.76000000000005;8620000.0;3679999.9999999995;3729999.9999999995;1380000.0;3700000.0;2980000.0;8560000.0;0.0;0.0;0.12733333333333333;0.024;0.0285;0.0285;-0.002499581753787056;10169.5859375;36801.390625;1273.35815429688;52689.92578125;499367.25065246434;500638.97463644575;277918.6107378906;277507.07823089516;256301.4889596879;429606.4342157736;453829.0092469054;438461.08877795865;473437.2657590101;530068.049907941;479308.416402447;438153.8488135099;443952.4445614765;461311.9274164422;452665.6381322617;274341.5715302737;490214.0880784574;451490.87436442525;453684.3209866556;268866.9448851554;314524.84189198195;473045.8727645816;205038.6472828731;277918.6107378906;275.1961814360863;2251591.502398348;847339.1486191449;200085.493693021;821825.6143701521;0;9;11;10;32;36;10;10;93;106;1157039367774.898;445791724235.1745;973323410240.1252;29722.457550374224;6432.173411561003;-0.0;5009.322742089803;3625077.1465957086;800282.7414816293;0.0;601965.3253752493;0.8532391201094389;0.09543506014162999
5337;2019-05-13 09:57:41.769;893;896;297;296;234;44;185;45;-31;47;756;292;-32;11;226;158;287;809;296;147;184;41;830;364;369;138;366;296;824;-1.0;-2.0;383.0;0.0;171.0;7;88;14;1;0;0;1;0;0;1;1;0;0;1;0;49390.15234375;9036.3388671875;35249.46484375;1245.07568359375;745.0;200694;640.0;-1.0;Calculated values ==>;1557734261.769;362.46000000000004;362.76;302.86;302.76000000000005;296.56;277.56;274.8017692304317;291.66;277.66;270.06;277.86;348.76;302.36;269.96000000000004;274.26000000000005;295.76000000000005;288.96000000000004;301.86;354.06000000000006;287.86;291.56;337.16;347.66;277.26000000000005;242.14157278889297;267.1113755279542;274.8017692304317;302.76000000000005;8300000.0;3640000.0;3690000.0;1380000.0;3660000.0;2960000.0;8240000.000000001;0.0;0.0;0.06383333333333334;0.0;0.0285;0.0285;-0.0025003462639464004;9036.3388671875;35249.46484375;1245.07568359375;49390.15234375;502633.25337021606;503588.348094976;280338.14718250284;279884.48070079513;256733.9106990606;429879.7862731237;456074.81529105705;438449.4162088901;473632.86133578786;529804.1042499179;479781.4659352915;438296.42880847026;444639.9159599528;462192.24494232045;453072.97611673607;275556.7693213621;490721.14062284847;450580.12721338694;455933.5431122642;268448.3696465944;312428.86344474956;473045.8727645816;204062.22978735768;280338.14718250284;274.8017692304317;2252441.744382803;847499.117967907;200106.4701482058;822425.7379541135;0;9;11;10;32;36;10;10;93;106;1157261856475.0042;445874482835.214;973501521140.2102;14961.71539990782;0.0;-0.0;5004.468783998199;3625449.3285197513;800336.3161260287;0.0;602048.7319138751;0.4385196255687557;0.03694791535981422
5338;2019-05-13 09:58:41.800;890;895;302;301;232;39;188;41;-31;47;753;293;-33;15;228;155;285;796;299;141;187;41;838;358;363;138;360;296;833;-1.0;-2.0;512.0;0.0;181.0;1;88;7;1;0;0;1;0;0;1;1;0;0;0;0;48780.4296875;8559.7490234375;35497.25390625;1256.60974121094;743.0;200695;639.0;-1.0;Calculated values ==>;1557734321.8;362.16;362.66;303.36;303.26000000000005;296.36;277.06;274.1680685717883;291.96000000000004;277.26000000000005;270.06;277.86;348.46000000000004;302.46000000000004;269.86;274.66;295.96000000000004;288.66;301.66;352.76;287.26000000000005;291.86;337.06;347.46000000000004;277.26000000000005;242.14157278889297;267.1113755279542;274.1680685717883;303.06;8380000.0;3579999.9999999995;3629999.9999999995;1380000.0;3600000.0;2960000.0;8330000.0;0.0;0.0;0.08533333333333333;0.0;0.030166666666666668;0.030166666666666668;-0.002500651127544423;8559.7490234375;35497.25390625;1256.60974121094;48780.4296875;501495.481483772;502659.8974294342;281864.24461611966;281404.62962856;255790.0705415979;430280.9020939914;457478.43124816316;438449.4162088901;473632.86133578786;529492.0504528319;479895.82620792725;438143.1473471288;445208.40686217137;463361.4524620667;453680.1988514557;274224.80102127435;487820.2804617496;450776.83510836185;457339.7037190121;268029.79939014546;311590.51834565785;473045.8727645816;202496.42290420205;281864.24461611966;274.1680685717883;2253260.2552439133;847645.8277943492;200127.3282978563;823015.5985466315;0;9;11;10;32;36;10;10;93;106;1157481569934.6343;445957325615.07446;973679212899.911;20134.655428666712;0.0;-0.0;5293.509682937255;3625741.9493855378;800336.3161260287;0.0;602134.5927394733;0.5611595194645469;0.05018223604443413
5339;2019-05-13 09:59:41.790;890;896;306;305;238;35;188;36;-32;46;750;294;-34;18;229;153;285;807;300;136;187;41;828;353;358;138;355;295;823;-1.0;-1.0;435.0;0.0;179.0;1;84;1;1;0;0;1;0;0;1;1;0;0;0;0;48154.84375;7992.0556640625;35023.7109375;1229.65417480469;742.0;200696;637.0;-1.0;Calculated values ==>;1557734381.79;362.16;362.76;303.76000000000005;303.66;296.96000000000004;276.66;273.6339639331285;291.96000000000004;276.76000000000005;269.96000000000004;277.76000000000005;348.16;302.56;269.76000000000005;274.96000000000004;296.06;288.46000000000004;301.66;353.86;286.76000000000005;291.86;336.86;347.36;277.26000000000005;242.14157278889297;266.98899913490544;273.6339639331285;303.16;8280000.0;3529999.9999999995;3579999.9999999995;1380000.0;3550000.0;2950000.0;8230000.0;0.0;0.0;0.0725;0.0;0.029833333333333333;0.029833333333333333;-0.002500803357439323;7992.0556640625;35023.7109375;1229.65417480469;48154.84375;502375.1727795948;503675.2483808991;284727.7497664677;284228.8945202341;258068.84037772357;430607.02586249536;458285.0314232081;438520.37345905404;473535.07189352607;529256.4791125885;480131.3469498085;438214.884849924;445828.09891910193;464234.7764519513;454253.17960637755;274867.9400817877;490513.42377845704;450944.30644864263;458147.9488794607;267192.67376467976;311171.3556482807;473045.8727645816;201183.85751793825;284727.7497664677;273.6339639331285;2254067.91455703;847783.7365114826;200148.04371068205;823603.1753079717;0;9;11;10;32;36;10;10;93;106;1157697833884.6687;446040111815.08765;973856483349.9392;17206.897405730895;0.0;-0.0;5173.7026068709565;3626053.0771292727;800336.3161260287;0.0;602221.8049707741;0.5058286172872382;0.04429409964335803
5340;2019-05-13 10:00:41.821;892;899;307;307;233;31;188;30;-33;45;748;294;-35;19;231;147;285;817;310;131;187;41;826;349;355;137;352;294;822;221.0;-2.0;587.0;110.0;185.0;1;81;1;1;0;0;1;0;0;1;1;0;0;0;0;47939.8203125;7969.806640625;35010.08203125;1193.96325683594;743.0;200697;635.0;-1.0;Calculated values ==>;1557734441.821;362.36;363.06000000000006;303.86;303.86;296.46000000000004;276.26000000000005;273.20264511476705;291.96000000000004;276.16;269.86;277.66;347.96000000000004;302.56;269.66;275.06;296.26000000000005;287.86;301.66;354.86;286.26000000000005;291.86;336.66;347.46000000000004;277.26000000000005;241.92719264551067;266.86631818009863;273.20264511476705;304.16;8259999.999999999;3490000.0;3550000.0;1370000.0;3520000.0000000005;2940000.0;8220000.0;0.036833333333333336;0.0;0.09783333333333334;0.018333333333333333;0.030833333333333334;0.06766666666666667;-0.002500651127544423;7969.806640625;35010.08203125;1193.96325683594;47939.8203125;502838.9204229668;504191.44476106705;285337.52480255853;285337.52480255853;256480.92067922294;430862.6128555636;458764.45873459685;438591.3684654617;473566.98283907154;529125.1162669886;480252.38798529515;438286.6576737402;446162.9237927091;464936.0064030323;454092.9196684272;275000.87701746006;492133.7116281703;450755.6405243873;458628.33589585364;266355.56789118156;311590.51834565785;473176.1828425327;200081.70230363056;238929.79876250168;273.1842348663773;2254869.117166965;847916.8207556778;200168.2509576781;824187.0917851;0;9;11;10;32;36;10;10;93;106;1157911844400.1582;446122654440.2765;974033274645.3436;23334.195672832484;5006.732143213206;-0.0;14866.267679356815;3626391.0941242957;800378.0604507476;0.0;602388.8910067469;0.9781169992857212;0.08952826270301123
5341;2019-05-13 10:01:41.761;891;898;303;302;244;33;190;31;-34;44;746;294;-42;19;232;155;284;801;315;140;188;41;803;351;356;137;353;286;798;90.0;-1.0;393.0;138.0;160.0;1;79;1;1;0;0;1;0;0;1;1;0;0;1;0;45919.1328125;7812.89306640625;33962.06640625;1144.11962890625;744.0;200698;634.0;-1.0;Calculated values ==>;1557734501.761;362.26;362.96000000000004;303.46000000000004;303.36;297.56;276.46000000000004;273.4187578820637;292.16;276.26000000000005;269.76000000000005;277.56;347.76;302.56;268.96000000000004;275.06;296.36;288.66;301.56;353.26;287.16;291.96000000000004;336.56;347.56000000000006;277.26000000000005;241.92719264551067;265.87368984753493;273.4187578820637;304.66;8030000.0;3510000.0;3560000.0;1370000.0;3529999.9999999995;2860000.0;7980000.0;0.015000000000000001;0.0;0.0655;0.023;0.02666666666666667;0.04166666666666667;-0.0025004987630153335;7812.89306640625;33962.06640625;1144.11962890625;45919.1328125;504697.885082978;506115.7174625022;285927.60890729295;285380.26605106733;261072.47235908025;430735.4089219946;458877.4831168434;440197.408200355;473469.3076824459;529529.8700236222;481214.8086369515;439011.4658172925;447693.51814574434;464919.9936635114;454872.74481323524;276210.51776569604;492052.85866070614;451880.8460665091;458605.02153109515;265937.0223246507;312009.6876057385;473176.1828425327;200591.65259195596;255206.66463377164;273.3932152803103;2255650.4929493684;848048.2117303417;200187.71549764308;824761.2849191065;0;9;11;10;32;36;10;10;93;106;1158124931099.5142;446204772240.02826;974207100644.8181;15694.176992350138;6269.444195763264;-0.0;8474.93153738848;3626716.0053257514;800471.9346184859;0.0;602583.2064896389;0.7092079644456711;0.07694276299210209
