;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5342;2019-05-13 10:02:41.792;885;891;313;313;247;26;194;28;-25;42;740;294;-31;16;233;155;283;795;325;134;192;40;813;344;349;137;346;282;809;-1.0;-1.0;397.0;17.0;161.0;1;75;1;1;0;0;1;0;0;1;1;0;0;0;0;46866.71875;7823.06689453125;34548.109375;1117.75268554688;744.0;200699;633.0;0.0;Calculated values ==>;1557734561.792;361.66;362.26;304.46000000000004;304.46000000000004;297.86;275.76000000000005;272.6583383277491;292.56;275.96000000000004;270.66;277.36;347.16;302.56;270.06;274.76000000000005;296.46000000000004;288.66;301.46000000000004;352.66;286.56;292.36;336.46000000000004;347.56000000000006;277.16;241.92719264551067;265.3697278774862;272.6583383277491;305.66;8130000.0;3440000.0;3490000.0;1370000.0;3460000.0;2820000.0;8090000.000000001;0.0;0.0;0.06616666666666667;0.0028333333333333335;0.026833333333333334;0.026833333333333334;0.0;7823.06689453125;34548.109375;1117.75268554688;46866.71875;502971.8923315047;504177.447045467;290235.72097394563;290235.72097394563;261644.29835192938;431175.4696738307;460516.29363503685;442348.30763393355;473273.90776018414;529215.7337584489;481692.14415175695;441487.39122023544;448038.99137791176;466064.0679339479;456043.782298594;275056.3390071277;490062.8485568884;452255.5466972325;460249.17977667664;265518.4816520846;312009.6876057385;473078.44118532055;198794.49020090312;290235.72097394563;272.655162345531;2256424.1078754645;848178.5787184753;200206.5741722569;825332.4980262916;0;9;11;10;32;36;10;10;93;106;1158336540374.9983;446287014710.21643;974377588685.2081;16115.144253485514;777.1378611225161;-0.0;4562.027811206615;3626981.2199602067;800530.6864752115;0.0;602691.9039491452;0.49332808237185755;0.0502646212730294
5343;2019-05-13 10:03:41.772;885;889;310;309;247;21;198;22;-17;40;733;295;-21;18;234;149;282;772;323;127;197;40;781;337;341;135;340;291;781;737.0;-1.0;101.0;0.0;177.0;10;65;1;1;0;0;1;1;0;0;1;0;0;0;0;49363.1171875;7591.08154296875;23396.53515625;1103.30444335938;744.0;200700;633.0;0.0;Calculated values ==>;1557734621.772;361.66;362.06000000000006;304.16;304.06;297.86;275.26000000000005;271.8864255623528;292.96000000000004;275.36;271.46000000000004;277.16;346.46000000000004;302.66;271.06;274.96000000000004;296.56;288.06;301.36;350.36;285.86;292.86;336.46000000000004;347.56000000000006;277.16;241.49495122638035;266.49643012054327;271.8864255623528;305.46000000000004;7809999.999999999;3370000.0000000005;3410000.0;1350000.0;3400000.0;2910000.0;7809999.999999999;0.12283333333333334;0.0;0.016833333333333332;0.0;0.029500000000000002;0.15233333333333335;0.0;7591.08154296875;23396.53515625;1103.30444335938;49363.1171875;505756.74247613567;506314.9058245656;292909.69219812634;292187.86104116525;262898.88058048795;431601.1154718507;462271.42832239304;441624.4476526134;473338.7274854557;527797.3831389219;480728.0087590693;441038.36466786294;446603.0801474466;467049.3042259847;456382.87381276704;277071.20964466117;489370.97548427817;452667.05206142034;462140.69624347467;265518.4816520846;312009.6876057385;473338.7274854557;196932.73060853916;215519.07875006754;271.8864255623528;2257225.7558700987;848306.9871384163;200225.0768120672;825815.2091068596;0;9;11;10;33;36;10;10;93;106;1158543471375.0642;446368587510.2424;974549431385.2628;4118.977236908582;0.0;-0.0;37568.69306482902;3627149.781433454;800537.16046534;0.0;603042.8762601103;1.2990487283466146;0.039876079828329226
5344;2019-05-13 10:04:41.762;888;892;307;312;248;33;199;14;-10;38;732;296;-14;19;235;114;281;771;323;120;198;40;826;331;336;134;335;300;826;203.0;-1.0;26.0;71.0;228.0;1;51;0;1;0;0;1;1;0;0;1;0;0;0;0;50560.8046875;7916.83154296875;24387.810546875;1056.04223632812;744.0;200701;632.0;0.0;Calculated values ==>;1557734681.762;361.96000000000004;362.36;303.86;304.36;297.96000000000004;276.46000000000004;271.215330690691;293.06;274.56;272.16;276.96000000000004;346.36;302.76000000000005;271.76000000000005;275.06;296.66;284.56;301.26000000000005;350.26;285.16;292.96000000000004;336.36;347.56000000000006;277.16;241.2770596917726;267.5978703862781;271.215330690691;305.46000000000004;8259999.999999999;3310000.0;3360000.0;1340000.0;3350000.0;3000000.0;8259999.999999999;0.03383333333333333;0.0;0.004333333333333333;0.011833333333333333;0.038;0.07183333333333333;0.0;7916.83154296875;24387.810546875;1056.04223632812;50560.8046875;502261.9309634329;502838.9204229668;284922.4581588745;287500.2684494576;261283.82486051787;431954.4880088244;463154.26029409963;440749.2218407172;473273.9119493556;526994.1912249662;479753.3906999797;440148.60326349793;444986.9139214678;467881.74479995517;452598.13600824575;273376.6330751835;484605.3324504672;452559.81374783535;463024.9934053125;265099.94585879904;312009.6876057385;473468.5566066367;195363.09399771277;242740.2054333157;271.215330690691;2258058.316435965;848436.1982087181;200243.06836864148;826213.3456206355;0;9;11;10;33;36;10;10;93;106;1158746537525.0964;446449274060.2552;974726701835.291;1063.3398873196857;3290.914640872266;-0.0;15823.7906026551;3627192.960211833;800564.5801833036;0.0;603487.7394678494;0.6048450605378357;0.03510708564316166
5345;2019-05-13 10:05:41.783;897;905;299;306;229;45;193;12;-6;36;738;296;-9;21;236;96;283;809;318;135;192;40;801;343;348;135;348;303;802;-2.0;-1.0;2897.0;762.0;175.0;99;45;0;1;0;0;1;0;0;0;1;0;0;0;0;34792.9375;7640.99853515625;8714.1787109375;1017.1771850585901;743.0;200702;631.0;-1.0;Calculated values ==>;1557734741.783;362.86;363.66;303.06;303.76000000000005;296.06;277.66;272.5487779782249;292.46000000000004;274.36;272.56;276.76000000000005;346.96000000000004;302.76000000000005;272.26000000000005;275.26000000000005;296.76000000000005;282.76000000000005;301.46000000000004;354.06000000000006;286.66;292.36;336.26000000000005;347.46000000000004;277.16;241.49495122638035;267.9596281332873;272.5487779782249;304.96000000000004;8009999.999999999;3429999.9999999995;3479999.9999999995;1350000.0;3479999.9999999995;3030000.0;8020000.0;0.0;0.0;0.48283333333333334;0.127;0.029166666666666667;0.029166666666666667;-0.002500651127544423;7640.99853515625;8714.1787109375;1017.1771850585901;34792.9375;505717.74103685346;506756.9745327852;283356.909684164;287104.95065881923;255884.276524484;431237.1583312671;460538.212322289;440706.57273408404;472948.7829819323;527388.1781927326;479387.7005990521;440254.13072146993;444677.7423059734;466161.6225134967;447843.9813019492;275924.8378421039;492863.4479921239;452573.1482883013;460404.888331348;264681.4149301396;311590.51834565785;473338.7274854557;198617.58199659883;283356.909684164;272.5487779782249;2258769.84656819;848565.8921695091;200260.35124401667;826489.2920781651;0;9;11;10;33;36;10;10;93;106;1158951809344.7832;446530002305.1321;974907665150.015;116888.63436108244;34889.58547708482;-0.0;5163.899377209535;3628176.2373556616;800882.8623769264;0.0;603662.6980981771;9.034015500739846;1.2196355686095137
5346;2019-05-13 10:06:41.783;896;901;290;296;211;68;185;14;-2;34;743;296;-5;22;221;103;282;774;311;150;184;41;820;355;359;137;359;311;823;-2.0;-2.0;1247.0;172.0;123.0;99;48;0;1;0;0;1;0;0;0;1;0;0;0;0;26592.8359375;7822.9873046875;8952.619140625;1064.66735839844;742.0;200703;631.0;-1.0;Calculated values ==>;1557734801.783;362.76;363.26;302.16;302.76000000000005;294.26000000000005;279.96000000000004;273.8482719121499;291.66;274.56;272.96000000000004;276.56;347.46000000000004;302.76000000000005;272.66;275.36;295.26000000000005;283.46000000000004;301.36;350.56000000000006;288.16;291.56;336.26000000000005;347.36;277.26000000000005;241.92719264551067;268.91163127593666;273.8482719121499;304.26000000000005;8200000.0;3550000.0;3590000.0;1370000.0;3590000.0;3110000.0;8230000.0;0.0;0.0;0.20783333333333334;0.028666666666666667;0.0205;0.0205;-0.002500803357439323;7822.9873046875;8952.619140625;1064.66735839844;26592.8359375;503935.706558917;504390.91570609267;277316.773003301;279967.02627379145;249613.63110833894;430477.46260093397;457711.8149526845;439581.66198225284;472491.6353866644;527291.2450270983;478404.9963798472;439117.1398541336;443207.87997338927;462582.5062421609;446597.0129246225;274167.1818548645;485390.8562498916;452792.59228542744;457573.9684186735;264681.4149301396;311171.3556482807;473176.1828425327;201792.72360930484;277316.773003301;273.8482719121499;2259281.3946801694;848694.7587181744;200277.6999485455;826636.5153935947;0;9;11;10;33;36;10;10;93;106;1159163909344.7832;446611602305.1321;975091865150.015;49420.467691844366;7779.659164685866;-0.0;3695.2725060151365;3629562.146539436;801238.4394156077;0.0;603736.5245305373;3.4133668593067537;0.41125675435314124
5347;2019-05-13 10:07:41.774;881;895;294;297;197;82;191;15;2;33;750;295;0;26;217;105;283;782;317;157;189;41;859;360;365;138;365;315;862;-1.0;-1.0;1251.0;218.0;110.0;98;50;0;1;0;0;1;0;0;0;1;0;0;0;0;26164.115234375;8209.19921875;9404.5244140625;1093.84423828125;742.0;200704;631.0;-1.0;Calculated values ==>;1557734861.774;361.26;362.66;302.56;302.86;292.86;281.36;274.38016830617;292.26000000000005;274.66;273.36;276.46000000000004;348.16;302.66;273.16;275.76000000000005;294.86;283.66;301.46000000000004;351.36;288.86;292.06;336.26000000000005;347.36;277.26000000000005;242.14157278889297;269.38090353596624;274.38016830617;304.86;8590000.0;3600000.0;3650000.0;1380000.0;3650000.0;3150000.0;8620000.0;0.0;0.0;0.2085;0.036333333333333336;0.018333333333333333;0.018333333333333333;-0.002500803357439323;8209.19921875;9404.5244140625;1093.84423828125;26164.115234375;498297.3938497771;500108.23377058504;276306.4839868573;277514.58890208695;244583.63192459705;430148.3826014536;457570.36885009304;439322.585070851;472262.261994151;527717.3860850004;477792.1343013387;439010.2351277006;442981.45428823534;461132.061841229;445930.55313460494;272219.60981383355;482612.32933227206;452754.6071615651;457292.3345882162;264681.4149301396;311171.3556482807;473045.8727645816;203135.7481296189;276306.4839868573;274.38016830617;2259720.969993285;848828.3402321631;200295.68484702613;826789.4686432938;0;9;11;10;33;36;10;10;93;106;1159381076764.5554;446694089930.04553;975279636979.818;49244.95550224689;9806.734528403644;-0.0;3318.07392769158;3630384.2350667454;801384.9707132376;0.0;603794.9603174072;3.3339322560851747;0.42108172189598003
5348;2019-05-13 10:08:41.774;873;888;294;295;188;87;204;16;9;32;756;295;5;29;211;116;285;798;323;169;203;41;856;372;376;140;376;317;858;-2.0;0.0;1372.0;206.0;102.0;99;55;0;1;0;0;1;0;0;0;1;0;0;0;0;24772.8671875;8186.51513671875;9306.3173828125;1135.28686523438;740.0;200705;632.0;-1.0;Calculated values ==>;1557734921.774;360.46000000000004;361.96000000000004;302.56;302.66;291.96000000000004;281.86;275.63479819532273;293.56;274.76000000000005;274.06;276.36;348.76;302.66;273.66;276.06;294.26000000000005;284.76000000000005;301.66;352.96000000000004;290.06;293.46000000000004;336.36;347.16;277.26000000000005;242.56692532238324;269.6138998590099;275.63479819532273;305.46000000000004;8560000.0;3720000.0000000005;3760000.0;1400000.0;3760000.0;3170000.0;8580000.0;0.0;0.0;0.22866666666666668;0.034333333333333334;0.017;0.017;-0.002501107412947685;8186.51513671875;9306.3173828125;1135.28686523438;24772.8671875;497374.6123658997;499427.4509759499;276562.24738459877;276966.3305092893;242152.17328256113;429328.3091220336;457604.52988696285;439972.6654241257;471900.24888135743;528194.7119706572;477542.95621211285;439349.89067754016;443018.5069575464;458584.4999600995;445281.7488853335;273148.11163912795;485606.1737900488;452581.04893639707;457463.9087315346;265099.94585879904;310333.04987691523;472784.61766108364;206250.52369349587;276562.24738459877;275.63479819532273;2260145.4448468005;848964.9711851253;200314.26093955542;826945.3923249345;0;9;11;10;33;36;10;10;93;106;1159603376764.5554;446777489930.04553;975469236979.818;53444.46307573735;9151.003892887182;-0.0;3075.3282428979096;3631239.980221562;801542.9518667484;0.0;603848.2386688287;3.525358295976408;0.4490789515634634
5349;2019-05-13 10:09:41.775;868;880;294;294;214;88;214;18;4;31;762;295;6;33;205;132;286;799;319;179;213;41;860;379;384;142;384;320;862;-1.0;-2.0;1441.0;227.0;116.0;99;68;10;1;0;0;1;0;0;0;1;0;0;0;0;24302.427734375;9048.7099609375;9339.4091796875;1216.326171875;738.0;200706;635.0;-1.0;Calculated values ==>;1557734981.775;359.96000000000004;361.16;302.56;302.56;294.56;281.96000000000004;276.35288757459654;294.56;274.96000000000004;273.56;276.26000000000005;349.36;302.66;273.76000000000005;276.46000000000004;293.66;286.36;301.76000000000005;353.06000000000006;291.06;294.46000000000004;336.66;346.96000000000004;277.26000000000005;242.98782864720522;269.9613774848165;276.35288757459654;305.06;8600000.0;3790000.0;3840000.0;1420000.0;3840000.0;3200000.0;8620000.0;0.0;0.0;0.24016666666666667;0.03783333333333334;0.01933333333333333;0.01933333333333333;-0.0025014109287799895;9048.7099609375;9339.4091796875;1216.326171875;24302.427734375;496258.4611056129;497877.2827478141;276306.4839868573;276306.4839868573;249468.99006982232;428830.04407018964;457721.2751278025;438525.5737389739;471536.72207099956;528596.2345257666;477167.83422762115;438842.32111813035;443001.4780202273;456439.7453760561;446423.83111072425;273302.82350359595;485358.60723684897;452656.3844887891;457579.54568713333;266355.56789118156;309494.7701623936;472522.5091947854;208069.84266690348;276306.4839868573;276.35288757459654;2260554.4124549604;849108.6004551175;200333.85804153178;827100.7759697359;0;9;11;10;33;36;10;10;93;106;1159831380565.186;446862091340.2795;975660340165.3466;55347.78474580891;10005.125883638199;-0.0;3504.6125262053365;3632146.597399283;801702.5889425678;0.0;603903.0724226036;3.51234233144807;0.4428952923717474
5350;2019-05-13 10:10:41.785;867;879;295;295;228;80;218;26;-12;32;765;294;-13;32;202;149;287;809;318;185;216;40;895;380;385;142;383;312;892;-1.0;-1.0;1540.0;170.0;198.0;63;75;12;1;0;0;1;1;0;0;1;0;0;0;0;43671.80078125;9539.40625;29286.373046875;1226.52880859375;735.0;200707;636.0;-1.0;Calculated values ==>;1557735041.785;359.86;361.06000000000006;302.66;302.66;295.96000000000004;281.16;276.4546675782219;294.96000000000004;275.76000000000005;271.96000000000004;276.36;349.66;302.56;271.86;276.36;293.36;288.06;301.86;354.06000000000006;291.66;294.76000000000005;336.76000000000005;346.66;277.16;242.98782864720522;269.02936301313275;276.4546675782219;304.96000000000004;8950000.0;3800000.0;3850000.0;1420000.0;3829999.9999999995;3120000.0;8920000.0;0.0;0.0;0.25666666666666665;0.028333333333333332;0.033;0.033;-0.0025018651889613178;9539.40625;29286.373046875;1226.52880859375;43671.80078125;492861.2064664482;494992.3650016343;274917.5135263965;274917.5135263965;252806.80664499447;428757.65804586536;458126.1239602187;437795.822197091;471635.3862721799;529524.2052922209;478047.6920028339;437637.45612594887;444476.4311649251;456175.12906118156;448865.3780528431;271817.97767009406;483915.866808432;453368.37295875343;457843.1210800766;266774.11836628895;308237.3991652946;472424.0149512065;208270.3653759929;274917.5135263965;276.4546675782219;2261120.958767818;849263.5272403455;200354.21855921994;827422.7111351592;0;9;11;10;34;36;10;10;93;106;1160062119015.1494;446947305540.2659;975849971765.3164;58911.53391741518;7484.3534046310515;-0.0;6036.545049271444;3633098.91708149;801848.3588942237;0.0;603982.595320661;1.8084458998113953;0.2142549882548924
5351;2019-05-13 10:11:41.796;883;894;298;296;223;60;194;39;-12;34;766;295;-13;26;205;153;289;827;326;180;195;40;936;374;379;141;377;314;933;-3.0;-1.0;1815.0;134.0;210.0;98;74;29;1;0;0;1;1;0;0;1;0;0;1;0;48099.77734375;11267.796875;32662.15625;1238.99206542969;733.0;200708;636.0;-1.0;Calculated values ==>;1557735101.796;361.46000000000004;362.56000000000006;302.96000000000004;302.76000000000005;295.46000000000004;279.16;275.84098080016133;292.56;277.06;271.96000000000004;276.56;349.76;302.66;271.86;275.76000000000005;293.66;288.46000000000004;302.06;355.86;291.16;292.66;336.76000000000005;346.46000000000004;277.16;242.77792619122317;269.2639976450953;275.84098080016133;305.76000000000005;9360000.0;3740000.0;3790000.0;1410000.0;3770000.0000000005;3140000.0;9330000.0;0.0;0.0;0.3025;0.022333333333333334;0.035;0.035;-0.0025021673522469356;11267.796875;32662.15625;1238.99206542969;48099.77734375;491546.0305458267;493559.8511252452;273887.17126578017;273180.5624372184;250327.29667166935;429187.4505931623;455692.96870337374;437339.1761139985;471964.88962738856;529476.5718839591;477916.45454181475;437179.3288687813;443186.763454987;457583.2025253385;450569.1586569453;270620.8737203515;482716.82301015244;453669.8033443617;455836.13591236365;266774.11836628895;307399.1840295507;472555.3283204977;206691.34153821753;273887.17126578017;275.8409808001614;2261885.862124392;849436.952388266;200374.76833324338;827939.0435221806;0;9;11;10;34;36;10;10;93;106;1160291361034.8362;447032221105.1499;976037806195.0597;69770.96995917374;5937.62903813759;-0.0;6368.213762630422;3634171.4678772655;801960.229253567;0.0;604085.9872623337;1.8171071388519393;0.21610848658070203
5352;2019-05-13 10:12:41.766;905;916;302;301;230;58;118;41;-17;38;766;295;-19;22;208;155;291;845;332;166;118;39;905;373;378;142;375;308;901;-2.0;-1.0;1877.0;133.0;177.0;0;82;23;1;0;0;1;0;0;1;1;0;0;1;0;52805.765625;10433.6787109375;38316.27734375;1253.03271484375;731.0;200709;633.0;-1.0;Calculated values ==>;1557735161.766;363.66;364.76;303.36;303.26000000000005;296.16;278.96000000000004;275.73799182748917;284.96000000000004;277.26000000000005;271.46000000000004;276.96000000000004;349.76;302.66;271.26000000000005;275.36;293.96000000000004;288.66;302.26000000000005;357.66;289.76000000000005;284.96000000000004;336.46000000000004;346.26;277.06;242.98782864720522;268.5567601203482;275.73799182748917;306.36;9050000.0;3729999.9999999995;3779999.9999999995;1420000.0;3750000.0;3080000.0;9010000.0;0.0;0.0;0.31283333333333335;0.022166666666666668;0.029500000000000002;0.029500000000000002;-0.0025024689731593104;10433.6787109375;38316.27734375;1253.03271484375;52805.765625;497787.73922486644;499803.7955861562;277061.7711765898;276679.7012704636;253156.47998951466;429258.0297950786;444402.9631734985;437915.60822266474;472226.9707426428;529933.7273312858;478658.65733261517;437601.09044165985;443818.7007049837;458325.85225689027;451046.75081797567;272761.8134675661;488828.98180970957;451786.56448623317;444402.9631734985;265518.4816520846;306560.99450073834;472325.50216173066;206399.55361525711;277061.7711765898;275.73799182748917;2262726.32120977;849617.7075954201;200395.52482298564;828530.234725604;0;9;11;10;34;36;11;10;93;106;1160518347484.9446;447117078655.19037;976224312895.1487;72425.93908301735;5894.69185944683;-0.0;4936.565163908806;3635355.849632728;802058.7826264235;0.0;604180.1466501877;1.6650443934484334;0.20439698251070268
5353;2019-05-13 10:13:41.797;906;914;304;303;233;51;156;46;-21;41;763;296;-23;20;211;157;290;845;329;155;154;38;880;370;375;140;372;305;874;-1.0;-1.0;1707.0;67.0;198.0;19;82;19;1;0;0;1;0;0;1;1;0;0;1;0;51771.49609375;9807.1201171875;38038.2421875;1241.86047363281;732.0;200710;631.0;-1.0;Calculated values ==>;1557735221.797;363.76;364.56000000000006;303.56;303.46000000000004;296.46000000000004;278.26000000000005;275.4277932560699;288.76000000000005;277.76000000000005;271.06;277.26000000000005;349.46000000000004;302.76000000000005;270.86;275.16;294.26000000000005;288.86;302.16;357.66;288.66;288.56;336.26000000000005;346.36;276.96000000000004;242.56692532238324;268.19934244402924;275.4277932560699;306.06;8800000.0;3700000.0;3750000.0;1400000.0;3720000.0000000005;3050000.0;8740000.0;0.0;0.0;0.28450000000000003;0.011166666666666667;0.033;0.033;-0.0025023182305484704;9807.1201171875;38038.2421875;1241.86047363281;51771.49609375;500151.6834721178;501861.3031923822;279570.3457603686;279158.9120258643;254818.76149147155;429467.9694778635;450836.186814913;437968.82056851813;472784.61766108364;529848.3059433332;479143.0580943129;437656.05685647397;444132.64570135507;459220.0272343256;451876.1205679041;273700.96248602;491428.9435767493;450687.0648884799;450537.726325904;264681.4149301396;306980.0860723078;472489.9908694221;205607.27622509978;279570.3457603686;275.42354363749484;2263598.2486525015;849786.4680665875;200416.32634142248;829166.851135918;0;9;11;10;34;36;11;10;93;106;1160744364199.564;447201722365.04785;976408307909.8389;66106.85936570253;2980.1903135282655;-0.0;5641.923558662668;3636510.8860785156;802132.7781890386;0.0;604268.3462689981;1.52237117946909;0.17818613791582474
5354;2019-05-13 10:14:41.787;907;913;309;308;245;47;163;46;-22;43;760;297;-24;19;213;161;289;832;332;152;162;37;865;365;371;139;368;304;860;0.0;-1.0;864.0;64.0;190.0;28;77;18;1;0;0;1;0;0;1;1;0;0;0;0;51076.1953125;9653.4794921875;37779.3046875;1212.33178710938;737.0;200711;628.0;0.0;Calculated values ==>;1557735281.787;363.86;364.46000000000004;304.06;303.96000000000004;297.66;277.86;274.9066339382667;289.46000000000004;277.76000000000005;270.96000000000004;277.46000000000004;349.16;302.86;270.76000000000005;275.06;294.46000000000004;289.26000000000005;302.06;356.36;288.36;289.36;335.96000000000004;346.86;276.86;242.35481222062532;268.0796299477929;274.9066339382667;306.36;8650000.0;3650000.0;3710000.0;1390000.0;3679999.9999999995;3040000.0;8600000.0;0.0;0.0;0.14400000000000002;0.010666666666666666;0.03166666666666666;0.03166666666666666;0.0;9653.4794921875;37779.3046875;1212.33178710938;51076.1953125;501614.3646713834;502927.5429031705;282766.7492207587;282322.0829894392;259021.93798296215;429811.8947417682;452577.8509024037;438039.0146135774;473111.3802909942;529611.0691093424;479380.911123353;437727.04723144654;444188.7006036905;460123.36692421185;453331.6078540995;274166.406422066;490757.1515990916;450960.92719481734;452431.86024224607;263425.85118522606;309075.640036128;472523.0838727012;204281.67531164776;282766.7492207587;274.89102755608144;2264455.169903674;849948.6127014142;200436.77453499823;829798.558724495;0;9;11;10;34;36;11;10;93;106;1160968126899.5996;447285408415.06116;976590977459.8679;33661.056859477874;2861.2416913179036;-0.0;5372.728515680434;3637342.146813974;802181.4486759867;0.0;604360.119738171;0.8612380962370817;0.09972302632754759
5355;2019-05-13 10:15:41.767;904;909;311;309;244;43;170;43;-25;45;759;298;-27;17;216;157;287;820;324;147;169;37;797;363;368;140;365;301;790;-1.0;0.0;1041.0;27.0;163.0;30;81;9;1;0;0;1;0;0;1;1;0;0;1;0;61740.53125;8349.4736328125;34588.375;1233.47875976562;742.0;200712;625.0;0.0;Calculated values ==>;1557735341.767;363.56000000000006;364.06000000000006;304.26000000000005;304.06;297.56;277.46000000000004;274.69669130483857;290.16;277.46000000000004;270.66;277.66;349.06000000000006;302.96000000000004;270.46000000000004;274.86;294.76000000000005;288.86;301.86;355.16;287.86;290.06;335.66;347.36;276.86;242.56692532238324;267.7187500070086;274.69669130483857;305.56;7970000.0;3629999.9999999995;3679999.9999999995;1400000.0;3650000.0;3010000.0;7900000.0;0.0;0.0;0.17350000000000002;0.0045000000000000005;0.027166666666666665;0.027166666666666665;0.0;8349.4736328125;34588.375;1233.47875976562;61740.53125;507042.02853667154;508330.7035932457;291951.7833304003;290621.9645158465;261418.51769053563;429947.3805835815;454108.84221906046;438249.86041294545;473177.20506292465;529735.4572414138;479861.5437257962;437940.2675631159;444501.2531899496;460996.79165053053;453102.6013730457;278028.54988539714;495641.8423470111;450760.5597493276;453965.3496272061;262170.3306944222;311171.3556482807;472391.7460337592;203782.08743165954;291951.7833304003;274.68903227496236;2265394.995912198;850098.5873026337;200457.14949564383;830401.4217007501;0;9;11;10;34;36;11;10;93;106;1161189752999.6702;447369080515.08777;976772416959.9257;40680.15861225311;1208.7434637094484;-0.0;4401.368551063224;3637961.4504397255;802215.3539134418;0.0;604441.5433968168;1.0479710110501161;0.11733831249724005
5356;2019-05-13 10:16:41.768;882;884;298;296;241;34;178;38;-22;45;756;299;-24;18;217;157;282;731;321;138;177;37;791;351;356;138;353;306;785;-2.0;-1.0;0.0;80.0;199.0;1;79;18;1;0;0;1;0;0;1;1;0;0;1;0;60463.98046875;8916.33984375;33321.80078125;1223.66540527344;745.0;200713;623.0;0.0;Calculated values ==>;1557735401.768;361.36;361.56000000000006;302.96000000000004;302.76000000000005;297.26000000000005;276.56;273.4187578820637;290.96000000000004;276.96000000000004;270.96000000000004;277.66;348.76;303.06;270.76000000000005;274.96000000000004;294.86;288.86;301.36;346.26;286.96000000000004;290.86;335.46000000000004;347.66;276.86;242.14157278889297;268.3187672390254;273.4187578820637;305.26000000000005;7909999.999999999;3510000.0;3560000.0;1380000.0;3529999.9999999995;3060000.0;7850000.0;0.0;0.0;0.0;0.013333333333333334;0.033166666666666664;0.033166666666666664;0.0;8916.33984375;33321.80078125;1223.66540527344;60463.98046875;504468.36669465987;505270.8158496047;284736.5872950395;283644.810938537;260585.06803227335;430735.4089219946;457234.1725856539;437585.1090581189;473437.2657590101;529039.9816895401;479367.6419157481;437270.2536001789;443639.0469653982;462955.59896260384;455151.7111609148;276253.44632678793;482628.3575690786;451592.06498555734;457096.28423363913;261333.34086894934;312428.86344474956;472654.2065195329;199873.7322057928;284736.5872950395;273.11101163477076;2266413.383814806;850242.4714794608;200477.62603826443;830967.3492635458;0;9;11;10;34;36;11;10;93;106;1161406956619.4077;447452481904.987;976954519994.7057;0.0;3637.0729908498683;-0.0;5716.596615130221;3638300.4574111067;802255.736390211;0.0;604525.8611783729;0.2152158518093971;0.020716174008708933
5357;2019-05-13 10:17:41.808;871;876;299;299;219;26;187;28;-19;44;758;299;-20;15;219;133;281;755;319;130;186;37;815;345;350;137;348;309;813;-2.0;-1.0;202.0;621.0;221.0;100;74;27;1;0;0;1;1;0;0;1;0;0;1;0;56851.19921875;9862.9716796875;28502.28515625;1228.86608886719;749.0;200714;621.0;-1.0;Calculated values ==>;1557735461.808;360.26;360.76;303.06;303.06;295.06;275.76000000000005;272.7676641592781;291.86;275.96000000000004;271.26000000000005;277.56;348.96000000000004;303.06;271.16;274.66;295.06;286.46000000000004;301.26000000000005;348.66;286.16;291.76000000000005;335.26000000000005;348.06000000000006;276.86;241.92719264551067;268.67533136820026;272.7676641592781;305.06;8150000.0;3450000.0;3500000.0;1370000.0;3479999.9999999995;3090000.0;8130000.0;0.0;0.0;0.033666666666666664;0.1035;0.036833333333333336;0.036833333333333336;-0.002499734924149622;9862.9716796875;28502.28515625;1228.86608886719;56851.19921875;500778.8418224528;501679.07467443426;282259.8358260209;282259.8358260209;252347.33427919637;431113.4868728058;459421.59611363866;437372.52749135875;473469.3076824459;529019.5636155247;479000.345075758;437214.0438153077;442581.67753276543;463962.77610603505;452814.0460886295;274087.53573800606;483431.8605875069;451506.43233344075;459286.8974823571;260496.36997498586;314105.63291466556;472785.1150065333;198552.0800431076;282259.8358260209;272.5633352733277;2267391.6620664634;850399.070072187;200498.0774259588;831482.8934485554;0;9;11;10;35;36;11;10;93;106;1161618897820.1147;447535036905.2624;977139142995.3215;8040.288397424455;28383.11911871456;-0.0;6520.496771008383;3638367.504482911;802522.7492153043;0.0;604627.9049407832;1.0846029944571434;0.18085041808668992
5358;2019-05-13 10:18:41.769;875;884;299;299;211;27;171;24;-19;42;762;299;-20;12;218;121;282;791;319;136;171;37;857;343;348;136;346;307;856;127.0;-1.0;658.0;0.0;204.0;55;68;32;1;0;0;1;1;0;0;1;0;0;1;0;56684.12890625;10643.6787109375;27740.2109375;1170.19055175781;747.0;200715;620.0;-1.0;Calculated values ==>;1557735521.769;360.66;361.56000000000006;303.06;303.06;294.26000000000005;275.86;272.5487779782249;290.26000000000005;275.56;271.26000000000005;277.36;349.36;303.06;271.16;274.36;294.96000000000004;285.26000000000005;301.36;352.26;286.76000000000005;290.26000000000005;335.16;347.86;276.86;241.71165711629368;268.43790593516167;272.5487779782249;305.06;8570000.0;3429999.9999999995;3479999.9999999995;1360000.0;3460000.0;3070000.0;8560000.0;0.021166666666666667;0.0;0.10966666666666666;0.0;0.034;0.05516666666666667;-0.0025000408625650496;10643.6787109375;27740.2109375;1170.19055175781;56684.12890625;497582.7463217939;499013.224289541;278750.1881168201;278750.1881168201;248743.3212125512;431237.1583312671;457574.948016997;437828.56808052456;473403.85947104497;529591.3199082674;479245.38051387045;437671.5478804793;442550.7883978828;464128.43691427895;451465.40817210235;271952.3188852664;484690.39605328935;452714.9645073046;457574.948016997;260077.89159075968;313267.23492439475;472915.8103579757;198536.37464166994;247973.28687408875;272.5487779782249;2268337.1748172697;850569.8477476548;200518.0565697291;831951.2762688813;0;9;11;10;35;36;11;10;93;106;1161828161709.9949;447616883670.2155;977323822875.2158;26242.37721379439;0.0;-0.0;11563.02497305044;3638653.007665069;802759.1214659297;0.0;604778.5030028214;0.9557901990262475;0.08328173988382243
5359;2019-05-13 10:19:41.829;889;900;297;298;207;26;173;23;-22;40;764;298;-24;8;220;119;285;821;317;138;172;38;883;343;348;135;346;303;883;229.0;0.0;442.0;78.0;170.0;1;62;25;1;0;0;1;1;0;0;1;0;0;0;0;54732.37109375;10415.3037109375;26124.0546875;1126.74060058594;743.0;200716;621.0;0.0;Calculated values ==>;1557735581.829;362.06000000000006;363.16;302.86;302.96000000000004;293.86;275.76000000000005;272.5487779782249;290.46000000000004;275.46000000000004;270.96000000000004;277.16;349.56000000000006;302.96000000000004;270.76000000000005;273.96000000000004;295.16;285.06;301.66;355.26;286.96000000000004;290.36;335.26000000000005;347.46000000000004;276.96000000000004;241.49495122638035;267.9596281332873;272.5487779782249;304.86;8830000.0;3429999.9999999995;3479999.9999999995;1350000.0;3460000.0;3030000.0;8830000.0;0.03816666666666667;0.0;0.07366666666666667;0.013000000000000001;0.028333333333333332;0.0665;0.0;10415.3037109375;26124.0546875;1126.74060058594;54732.37109375;497334.29329101124;498990.01924752584;276197.4718027323;276585.75125359703;246941.32199888615;431237.1583312671;457847.04229374346;438264.37560948916;473338.7274854557;530104.8735352602;479618.2217008445;437953.82195464283;442787.31820175383;464387.8679961816;451180.1868752954;271694.9652054555;486765.5973905199;452998.06823472754;457711.0656278009;260496.36997498586;311590.51834565785;473143.78782676667;198516.07384944332;231613.4113232757;272.5407343677183;2269266.574120551;850745.5147591899;200537.21680373995;832400.5940175417;0;9;11;10;35;36;11;10;93;106;1162037170509.7957;447698264970.138;977507005875.0413;17661.458229656713;3570.1602817052044;-0.0;15035.494011250925;3639019.2388253775;802788.9025529178;0.0;605000.378981804;0.9628582063556179;0.082323619086741
5360;2019-05-13 10:20:41.810;906;916;295;294;209;27;186;22;-24;39;763;297;-30;7;221;124;287;841;311;143;184;38;880;343;348;138;347;297;880;224.0;-1.0;610.0;229.0;132.0;1;66;8;1;0;0;1;1;0;0;1;0;0;0;0;53228.59765625;8995.5849609375;25945.830078125;1122.01281738281;739.0;200717;622.0;0.0;Calculated values ==>;1557735641.81;363.76;364.76;302.66;302.56;294.06;275.86;272.5487779782249;291.76000000000005;275.36;270.76000000000005;277.06;349.46000000000004;302.86;270.16;273.86;295.26000000000005;285.56;301.86;357.26;287.46000000000004;291.56;335.36;347.06000000000006;276.96000000000004;242.14157278889297;267.23344911666527;272.5487779782249;304.26000000000005;8800000.0;3429999.9999999995;3479999.9999999995;1380000.0;3470000.0000000005;2970000.0;8800000.0;0.037333333333333336;0.0;0.10166666666666666;0.03816666666666667;0.022000000000000002;0.059333333333333335;0.0;8995.5849609375;25945.830078125;1122.01281738281;53228.59765625;500151.6834721178;501635.52599366626;275602.1093374529;275217.79021691805;247580.6836539629;431237.1583312671;459602.28324466385;439292.6738716664;472850.0741107318;530456.1301704913;480231.8991466411;438378.49729393894;443866.45865721634;464370.3767142529;451891.8675452576;272583.7193876032;490228.39476682636;453702.7968986807;459333.7169838635;260914.8530628454;309913.9067706182;472752.1489716358;198515.2788214884;227098.03620381234;272.54041934051685;2270165.9639623323;850907.2209414665;200555.95048132926;832834.3723168954;0;9;11;10;35;36;11;10;93;106;1162245904389.6099;447780139035.0651;977686948874.8811;24479.035163434764;10466.707210730625;-0.0;13779.317059616369;3639370.2983992607;802905.8394068504;0.0;605240.426368096;1.3510934020952625;0.14520922833720165
5361;2019-05-13 10:21:44.790;920;927;292;291;212;25;196;22;-15;37;757;296;-23;12;222;135;288;848;310;144;195;39;888;341;346;142;345;293;888;-2.0;-1.0;408.0;159.0;118.0;1;84;1;1;0;0;1;1;0;0;1;0;0;0;0;39483.3671875;8496.908203125;26208.900390625;1196.72912597656;737.0;200718;622.0;-1.0;Calculated values ==>;1557735704.79;365.16;365.86;302.36;302.26000000000005;294.36;275.66;272.3289490889957;292.76000000000005;275.36;271.66;276.86;348.86;302.76000000000005;270.86;274.36;295.36;286.66;301.96000000000004;357.96000000000004;287.56;292.66;335.36;346.86;277.06;242.98782864720522;266.74333088950624;272.3289490889957;304.16;8880000.0;3410000.0;3460000.0;1420000.0;3450000.0;2930000.0;8880000.0;0.0;0.0;0.068;0.026500000000000003;0.019666666666666666;0.019666666666666666;-0.002501562484078768;8496.908203125;26208.900390625;1196.72912597656;39483.3671875;501533.9664607669;502570.07237294986;274013.03832365526;273640.6828030411;248250.279372959;431359.6534126046;461245.4949583849;441495.94083570276;472128.42060986464;530136.3651756978;480600.81434054114;440314.31180065556;445375.3277671383;464793.3777940636;453786.1585694171;272534.5227926323;490556.99355486303;454185.32831308246;461113.1217133348;260914.8530628454;309075.640036128;472325.50216173066;198058.3971229329;274013.03832365526;272.3289490889957;2270976.936121725;851060.2316664396;200576.23303238995;833290.5813343838;0;9;11;10;35;36;11;10;93;106;1162464444989.676;447868311035.0918;977872739874.9374;16553.75297246835;7268.078283528142;-0.0;3679.634973330364;3639729.2213155916;803060.9695166791;0.0;605393.1437013416;0.7660034074476091;0.09678967870636487
5362;2019-05-13 10:22:41.781;931;936;292;291;222;25;205;21;-4;36;746;296;-9;19;223;143;288;853;318;150;204;38;876;343;348;144;347;287;875;140.0;-1.0;714.0;217.0;119.0;1;98;1;1;0;0;1;1;0;0;1;0;0;0;0;38045.45703125;8337.2333984375;25891.50390625;1247.79846191406;738.0;200719;620.0;-1.0;Calculated values ==>;1557735761.781;366.26;366.76;302.36;302.26000000000005;295.36;275.66;272.5487779782249;293.66;275.26000000000005;272.76000000000005;276.76000000000005;347.76;302.76000000000005;272.26000000000005;275.06;295.46000000000004;287.46000000000004;301.96000000000004;358.46000000000004;288.16;293.56;335.16;346.96000000000004;276.96000000000004;243.40439225979637;265.9988726020314;272.5487779782249;304.96000000000004;8760000.0;3429999.9999999995;3479999.9999999995;1440000.0;3470000.0000000005;2870000.0;8750000.0;0.02333333333333333;0.0;0.119;0.036166666666666666;0.01983333333333333;0.04316666666666666;-0.0025014109287799895;8337.2333984375;25891.50390625;1247.79846191406;38045.45703125;504182.6726636646;504995.69381914625;274740.18606266304;274358.14583820885;251485.86536490163;431237.1583312671;462128.56038716884;444310.38721125387;471765.34391292307;529453.4301751988;481320.78595612285;443602.556992857;447504.4333689722;464629.69041619764;454556.4887454652;273169.70419667056;492573.2072895811;454682.3601576184;461996.6892736953;260077.89159075968;309494.7701623936;471963.08021786925;198576.43886031918;233570.59298031504;272.5487779782249;2271590.6090684156;851193.4809112945;200595.5824867799;833702.97774244;0;9;11;10;35;36;11;10;93;106;1162662203759.4575;447949808165.0018;978038013774.7549;29242.339853761227;9887.48352909806;-0.0;9860.393156664246;3640091.716471616;803196.7629364268;0.0;605500.3186655506;1.3809188377869765;0.16110347768193264
5363;2019-05-13 10:23:41.771;938;941;301;300;230;28;213;23;5;34;730;296;1;30;225;151;288;849;323;158;211;38;855;345;350;146;349;286;854;-2.0;0.0;766.0;180.0;123.0;1;99;1;1;0;0;1;1;0;0;1;0;0;0;0;37252.87109375;8237.791015625;25305.951171875;1238.28283691406;744.0;200720;617.0;-1.0;Calculated values ==>;1557735821.771;366.96000000000004;367.26;303.26000000000005;303.16;296.16;275.96000000000004;272.7676641592781;294.46000000000004;275.46000000000004;273.66;276.56;346.16;302.76000000000005;273.26000000000005;276.16;295.66;288.26000000000005;301.96000000000004;358.06000000000006;288.96000000000004;294.26000000000005;334.86;347.56000000000006;276.96000000000004;243.81672145450628;265.87368984753493;272.7676641592781;305.46000000000004;8550000.0;3450000.0;3500000.0;1460000.0;3490000.0;2860000.0;8540000.0;0.0;0.0;0.12766666666666668;0.030000000000000002;0.0205;0.0205;-0.0025004987630153335;8237.791015625;25305.951171875;1238.28283691406;37252.87109375;506964.14103085455;507476.23416016885;279740.7004344848;279315.03048453055;254499.42203477598;431113.4868728058;462879.54623284854;445767.3911773596;471301.5102264595;527873.2917254845;481440.21762604243;445210.5525171914;449183.6109771059;464595.6765359818;455326.4658631642;274368.2971394564;493940.1544665192;455458.4622119091;462616.43553779763;258822.4845140824;312009.6876057385;471698.3107888524;199143.8432384772;279740.7004344848;272.7676641592781;2272217.9905552124;851331.5830938997;200616.2963780494;834129.5520939156;0;9;11;10;35;36;11;10;93;106;1162871568859.4907;448036793665.0156;978209885124.7822;31485.606286863993;8176.634026511257;-0.0;3748.952569617913;3640597.6983451657;803347.272160362;0.0;605613.7109780852;1.2480927390662893;0.16018511094752494
5364;2019-05-13 10:24:41.782;935;939;308;307;236;29;216;24;11;34;713;298;7;38;225;155;287;832;321;166;215;39;835;347;352;151;351;288;835;-2.0;0.0;1057.0;218.0;152.0;1;99;1;1;0;0;1;1;0;0;1;0;0;0;0;36669.52734375;8023.4755859375;24687.36328125;1243.76379394531;756.0;200721;613.0;0.0;Calculated values ==>;1557735881.782;366.66;367.06000000000006;303.96000000000004;303.86;296.76000000000005;276.06;272.9856168485579;294.76000000000005;275.56;274.26000000000005;276.56;344.46000000000004;302.96000000000004;273.86;276.96000000000004;295.66;288.66;301.86;356.36;289.76000000000005;294.66;334.46000000000004;348.76;277.06;244.82967444194236;266.1237361191953;272.9856168485579;305.26000000000005;8350000.0;3470000.0000000005;3520000.0000000005;1510000.0;3510000.0;2880000.0;8350000.0;0.0;0.0;0.17616666666666667;0.036333333333333336;0.025333333333333333;0.025333333333333333;0.0;8023.4755859375;24687.36328125;1243.76379394531;36669.52734375;508204.9735833746;508769.4549700526;284522.4828380984;284038.9783003699;256997.80659008655;430988.63858405815;462973.9210329063;446211.1495865181;470632.5061851703;525953.6710977938;481427.03792048246;445655.01147067064;449892.34666571545;464301.610533057;455544.4720709531;275223.9203133102;493158.4446881857;456234.1238340642;462842.2204873615;257148.6733736563;317040.2365367038;471132.4242332644;199684.52997534614;284522.4828380984;272.9856168485579;2272834.123480795;851467.1184928677;200636.98389204283;834546.2394274526;0;9;11;10;35;36;11;10;93;106;1163082207470.0398;448125910000.24786;978382116695.2311;43429.772821501465;9862.606824704362;-0.0;4517.433353781331;3641222.1076267473;803497.6267277986;0.0;605682.6101568271;1.7025619052865828;0.21565612363841444
5365;2019-05-13 10:25:41.792;926;930;310;309;234;30;213;25;13;33;695;300;11;45;225;150;285;821;319;174;212;40;833;350;355;145;353;297;832;-1.0;-1.0;1030.0;227.0;187.0;0;1;1;1;0;0;1;1;0;0;1;0;1;0;0;37386.7890625;8009.7734375;24512.533203125;2221.78955078125;779.0;200722;608.0;-1.0;Calculated values ==>;1557735941.792;365.76;366.16;304.16;304.06;296.56;276.16;273.3108153835814;294.46000000000004;275.66;274.46000000000004;276.46000000000004;342.66;303.16;274.26000000000005;277.66;295.66;288.16;301.66;355.26;290.56;294.36;333.96000000000004;351.06000000000006;277.16;243.61107973660833;267.23344911666527;273.3108153835814;305.06;8330000.0;3500000.0;3550000.0;1450000.0;3529999.9999999995;2970000.0;8320000.0;0.0;0.0;0.1716666666666667;0.03783333333333334;0.03116666666666667;0.03116666666666667;-0.00249508189999347;8009.7734375;24512.533203125;2221.78955078125;37386.7890625;507098.22180110944;507748.44667021895;285811.69518162054;285311.05370798695;256459.91826452676;430799.1582183253;462124.50259435363;444725.97564661124;471335.537891427;523362.2316831275;480574.61463204393;444440.31481115596;449191.6291527948;464006.37310129235;454342.8865433985;274542.0038543201;491774.28917626035;456845.7472488624;461991.6158825633;255056.51255035817;326684.87348024134;472028.77388759464;200518.0020476046;285811.69518162054;273.3108153835814;2273451.362306744;851600.7511697765;200665.86831651282;834956.3068979467;0;9;11;10;35;36;11;10;93;107;1163294342820.006;448214724800.23376;978557645945.2031;41922.36880116282;10272.157534612958;-0.0;5490.940861846049;3641933.494018131;803665.4443957168;0.0;605766.0271757971;1.6602955184049368;0.20754288652186031
5366;2019-05-13 10:26:41.802;915;920;312;311;228;33;204;26;13;32;651;301;12;61;225;139;285;829;323;180;203;43;847;353;358;139;357;303;846;-2.0;-1.0;1159.0;267.0;202.0;0;1;0;1;0;0;1;1;0;0;1;0;1;0;0;37938.7578125;8013.89013671875;24978.197265625;2290.99560546875;822.0;200723;603.0;0.0;Calculated values ==>;1557736001.802;364.66;365.16;304.36;304.26000000000005;295.96000000000004;276.46000000000004;273.6339639331285;293.56;275.76000000000005;274.46000000000004;276.36;338.26;303.26000000000005;274.36;279.26000000000005;295.66;287.06;301.66;356.06000000000006;291.16;293.46000000000004;333.46000000000004;355.36;277.46000000000004;242.35481222062532;267.9596281332873;273.6339639331285;305.46000000000004;8470000.0;3529999.9999999995;3579999.9999999995;1390000.0;3570000.0000000005;3030000.0;8460000.0;0.0;0.0;0.19316666666666665;0.0445;0.033666666666666664;0.033666666666666664;0.0;8013.89013671875;24978.197265625;2290.99560546875;37938.7578125;504336.65185998485;505142.0594071009;285400.79247460334;284919.71412413305;254126.05264045793;430607.02586249536;460459.43622653774;443518.9199794291;472032.3497595296;518244.88522371405;479963.63680027163;443373.06176112994;450281.2308927748;463412.3307658889;452266.2968779334;273674.3273321419;491646.15808436193;457184.28850405983;460324.5471149659;252964.46457616048;344726.4743306794;473111.3802909942;201385.89198631205;285400.79247460334;273.6339639331285;2274079.179816084;851734.3039546288;200703.48112723275;835368.798388913;0;9;11;10;35;36;11;10;93;107;1163508278469.9722;448299939000.2202;978737675945.1746;46772.029907337106;12091.784229558354;-0.0;5889.099739558873;3642672.737193916;803851.8416380854;0.0;605860.8766530724;1.8352396773863702;0.2344329579928027
5367;2019-05-13 10:27:41.793;905;908;310;310;224;32;192;28;12;31;650;303;13;74;224;129;285;826;309;176;191;46;830;349;354;136;352;313;830;-1.0;-1.0;302.0;0.0;223.0;0;1;0;1;0;0;1;1;0;0;1;0;1;0;0;52091.03515625;7964.6767578125;24515.677734375;2379.62084960938;870.0;200724;597.0;-1.0;Calculated values ==>;1557736061.793;363.66;363.96000000000004;304.16;304.16;295.56;276.36;273.20264511476705;292.36;275.96000000000004;274.36;276.26000000000005;338.16;303.46000000000004;274.46000000000004;280.56;295.56;286.06;301.66;355.76;290.76000000000005;292.26000000000005;332.86;360.16;277.76000000000005;241.71165711629368;269.14681796795327;273.20264511476705;304.06;8300000.0;3490000.0;3540000.0;1360000.0;3520000.0000000005;3130000.0;8300000.0;0.0;0.0;0.050333333333333334;0.0;0.03716666666666667;0.03716666666666667;-0.0024802530353428224;7964.6767578125;24515.677734375;2379.62084960938;52091.03515625;504359.66065494204;504789.22413510404;286020.7145582748;286020.7145582748;253377.79850824593;430862.6128555636;459465.39392178826;441292.71172936825;472329.59916539915;517299.3232694317;478974.95761394955;441444.2932139741;450256.1052147379;464023.44869193796;451540.8498094173;274736.484758258;492727.2394233394;457284.55774982076;459330.1300862276;250454.15340279948;364883.28560102184;473794.00437491824;200128.53018992607;286020.7145582748;273.20264511476705;2274829.3155527953;851867.4387054015;200742.39709271365;835781.18547947;0;9;11;10;35;36;11;10;93;107;1163721846429.748;448382426625.13367;978922448224.9807;12138.597137485256;0.0;-0.0;6441.333277122247;3643163.5854471573;803952.5913918291;0.0;605963.6148483957;0.5329874801239542;0.04243668321236419
5368;2019-05-13 10:28:41.773;895;898;303;306;213;34;181;28;0;32;675;304;1;79;224;107;285;825;308;170;180;48;862;349;354;133;353;318;862;-3.0;0.0;875.0;214.0;217.0;0;1;0;1;0;0;1;1;0;0;1;0;1;0;0;53382.453125;8272.474609375;25498.291015625;2434.28442382812;892.0;200725;592.0;-1.0;Calculated values ==>;1557736121.773;362.66;362.96000000000004;303.46000000000004;303.76000000000005;294.46000000000004;276.56;273.20264511476705;291.26000000000005;275.96000000000004;273.16;276.36;340.66;303.56;273.26000000000005;281.06;295.56;283.86;301.66;355.66;290.16;291.16;332.36;362.36;277.96000000000004;241.05796691057077;269.7299932089509;273.20264511476705;303.96000000000004;8620000.0;3490000.0;3540000.0;1330000.0;3529999.9999999995;3180000.0;8620000.0;0.0;0.0;0.14583333333333334;0.035666666666666666;0.036166666666666666;0.036166666666666666;-0.002476511090183575;8272.474609375;25498.291015625;2434.28442382812;53382.453125;500108.23377058504;500551.5732046115;280003.96605587;281289.0396338661;249176.17521766445;430862.6128555636;457969.9520314306;438340.07238198275;472820.39598721155;519541.9387909865;478476.58159962506;438498.49355175474;450042.84000675473;463875.4189427811;448338.229035635;272809.7067807513;489472.51204819104;456457.21659632755;457833.16231334955;248362.34728340767;374128.4759146899;474374.9679557028;200434.019998243;280003.96605587;273.20264511476705;2275707.96830684;852002.7031969728;200782.49959804595;836197.8296248282;0;9;11;10;35;36;11;10;93;107;1163934175629.8157;448463099725.1593;979111685125.0409;34694.632639295385;9770.5604771494;-0.0;6431.48926464551;3643553.732269783;804033.9855887188;0.0;606070.8526117709;1.4057895877080198;0.16769154237771774
5369;2019-05-13 10:29:41.764;894;898;296;298;193;33;173;28;-2;32;708;302;-4;78;225;103;286;837;303;166;172;49;891;350;355;132;354;319;891;-3.0;-1.0;1058.0;269.0;189.0;0;1;4;1;0;0;1;1;0;0;1;0;1;0;0;54780.8203125;8809.390625;26302.302734375;2441.3291015625;901.0;200726;587.0;-1.0;Calculated values ==>;1557736181.764;362.56000000000006;362.96000000000004;302.76000000000005;302.96000000000004;292.46000000000004;276.46000000000004;273.3108153835814;290.46000000000004;275.96000000000004;272.96000000000004;276.36;343.96000000000004;303.36;272.76000000000005;280.96000000000004;295.66;283.46000000000004;301.76000000000005;356.86;289.76000000000005;290.36;331.86;363.26;278.06;240.83765695389522;269.84581860846123;273.3108153835814;303.46000000000004;8910000.0;3500000.0;3550000.0;1320000.0;3540000.0;3190000.0;8910000.0;0.0;0.0;0.17633333333333334;0.04483333333333333;0.0315;0.0315;-0.0024749630550708187;8809.390625;26302.302734375;2441.3291015625;54780.8203125;497370.81623570016;497976.1441496865;275350.9292979028;276112.49302136846;242861.93407177867;430799.1582183253;456707.59526566305;437795.343960608;472950.9869074988;522965.3503842358;478117.908067312;437474.7011156585;449720.35751493345;463858.3109733812;447555.26468154823;271655.90498259757;488529.15678519773;455736.23341735575;456569.29167028697;246270.64818160105;377911.8749294572;474600.1136263702;200727.11069490993;275350.9292979028;273.3108153835814;2276609.193713782;852145.0307214451;200823.12361619802;836629.4364882165;0;9;11;10;35;36;11;10;93;107;1164146843724.5925;448542587800.0759;979302756459.8405;41803.03179918476;12278.639631427135;-0.0;5708.378414730101;3644191.117184021;804217.701361264;0.0;606172.003000825;1.5921501367176334;0.19381453304612845
