;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5370;2019-05-13 10:30:41.774;903;906;291;291;201;34;177;29;-10;32;738;299;-11;69;225;115;288;848;301;165;176;48;894;353;358;131;356;314;894;-2.0;-2.0;1351.0;283.0;148.0;0;0;13;1;0;0;1;1;0;0;1;0;1;0;0;45763.6640625;9592.4892578125;26332.197265625;2393.681640625;904.0;200727;583.0;-1.0;Calculated values ==>;1557736241.774;363.46000000000004;363.76;302.26000000000005;302.26000000000005;293.26000000000005;276.56;273.6339639331285;290.86;276.06;272.16;276.36;346.96000000000004;303.06;272.06;280.06;295.66;284.66;301.96000000000004;357.96000000000004;289.66;290.76000000000005;331.46000000000004;363.56000000000006;277.96000000000004;240.61611355647437;269.2639976450953;273.6339639331285;303.26000000000005;8940000.0;3529999.9999999995;3579999.9999999995;1310000.0;3560000.0;3140000.0;8940000.0;0.0;0.0;0.22516666666666665;0.04716666666666667;0.024666666666666667;0.024666666666666667;-0.0024744448310541965;9592.4892578125;26332.197265625;2393.681640625;45763.6640625;498463.7348575031;498915.9489655437;273323.24286681216;273323.24286681216;245011.81758918954;430607.02586249536;456769.0551310784;437657.84923729487;473081.36623795505;526531.58475921;478384.7348899494;437498.6818074642;449378.00010570296;463561.2915065947;448774.137180926;272228.95002632006;489980.7618676988;455094.08618658455;456630.3391571923;244597.3647265701;379173.1765716975;474631.2829063033;201452.29473773172;273323.24286681216;273.6339639331285;2277447.204061891;852298.4052786106;200863.4220876692;837068.1304249524;0;9;11;10;35;36;11;10;93;107;1164360779374.5586;448621500950.0634;979492688109.8103;53185.6173548183;12884.942275284295;-0.0;4521.575041829377;3644982.821188858;804427.4328265393;0.0;606257.2668212181;1.8422531557107888;0.22439220865148082
5371;2019-05-13 10:31:41.795;912;914;289;288;216;36;189;30;-16;33;759;298;-17;53;225;134;289;851;305;168;187;48;884;355;360;142;358;309;883;-1.0;-2.0;1304.0;191.0;117.0;0;100;12;1;0;0;1;1;0;0;1;0;0;0;0;41965.34765625;9448.8251953125;26124.951171875;1365.10681152344;904.0;200728;580.0;0.0;Calculated values ==>;1557736301.795;364.36;364.56000000000006;302.06;301.96000000000004;294.76000000000005;276.76000000000005;273.8482719121499;292.06;276.16;271.56;276.46000000000004;349.06000000000006;302.96000000000004;271.46000000000004;278.46000000000004;295.66;286.56;302.06;358.26;289.96000000000004;291.86;331.16;363.56000000000006;277.96000000000004;242.98782864720522;268.67533136820026;273.8482719121499;303.66;8840000.0;3550000.0;3600000.0;1420000.0;3579999.9999999995;3090000.0;8830000.0;0.0;0.0;0.21733333333333332;0.03183333333333333;0.0195;0.0195;0.0;9448.8251953125;26124.951171875;1365.10681152344;41965.34765625;500693.74776277196;501078.2202979926;273165.4702167668;272795.160072137;249523.12280844743;430477.46260093397;458101.12438257574;437845.99643053644;471734.03124744946;529124.3565834656;478884.18566867145;437688.5006598165;448066.3845579902;463263.0670591279;451191.3470420962;273112.20808337204;491503.9365237612;455179.82818666805;457825.80360019417;243342.44575359824;379173.1765716975;473211.45657138317;201898.50283360123;273165.4702167668;273.8482719121499;2278178.535037621;852457.138436609;200894.7562879801;837505.4263296844;0;9;11;10;35;36;11;10;93;107;1164576254765.086;448703429615.2639;979679653525.2678;51279.25527506725;8636.79569398606;-0.0;3600.8765009768335;3645853.6664854498;804606.8434151246;0.0;606324.9776080574;1.7195140189467608;0.20541458439541407
5372;2019-05-13 10:32:41.785;916;918;293;292;222;34;200;31;-19;35;767;297;-20;40;226;144;289;844;310;168;198;49;881;353;358;149;357;307;880;-2.0;-1.0;1300.0;137.0;119.0;0;100;11;1;0;0;1;1;0;0;1;0;0;0;0;40634.7734375;9288.259765625;26016.7421875;1336.93774414062;902.0;200729;576.0;-1.0;Calculated values ==>;1557736361.785;364.76;364.96000000000004;302.46000000000004;302.36;295.36;276.56;273.6339639331285;293.16;276.26000000000005;271.26000000000005;276.66;349.86;302.86;271.16;277.16;295.76000000000005;287.56;302.06;357.56000000000006;289.96000000000004;292.96000000000004;330.76000000000005;363.36;278.06;244.42749628697553;268.43790593516167;273.6339639331285;304.16;8810000.0;3529999.9999999995;3579999.9999999995;1490000.0;3570000.0000000005;3070000.0;8800000.0;0.0;0.0;0.21666666666666667;0.022833333333333334;0.01983333333333333;0.01983333333333333;-0.0024747904364454502;9288.259765625;26016.7421875;1336.93774414062;40634.7734375;501548.671174877;501931.0597621686;274835.5569184799;274455.3678376397;251353.37776739028;430607.02586249536;459919.0894837036;437828.56808052456;471000.4985150058;530114.3709831942;479013.66453873017;437671.5478804793;446610.8889343629;463544.24104893836;452979.8712078796;273272.69873593684;490698.1046009116;455514.98661037174;459648.11820747575;241669.27786274583;378332.2993749013;472394.17025429383;201316.72670950572;274835.5569184799;273.6339639331285;2278866.7546577877;852613.2547875792;200917.2695731079;837939.868022063;0;9;11;10;35;36;11;10;93;107;1164791618865.12;448790715065.2778;979864422725.2972;51244.232297054084;6189.601627605995;-0.0;3665.4491322317504;3646707.8864882872;804730.376133939;0.0;606385.5202295582;1.6674685773103688;0.19609887564488468
5373;2019-05-13 10:33:41.816;919;920;299;298;227;36;209;32;-20;35;756;298;-21;41;227;150;288;841;316;173;208;49;871;356;361;143;360;307;870;-2.0;-2.0;1313.0;197.0;126.0;0;1;11;1;0;0;1;1;0;0;1;1;0;0;0;40817.9765625;9217.1865234375;25678.900390625;2347.74096679688;901.0;200730;572.0;-1.0;Calculated values ==>;1557736421.816;365.06000000000006;365.16;303.06;302.96000000000004;295.86;276.76000000000005;273.955091788801;294.06;276.36;271.16;276.66;348.76;302.96000000000004;271.06;277.26000000000005;295.86;288.16;301.96000000000004;357.26;290.46000000000004;293.96000000000004;330.36;363.26;278.06;243.1966462407574;268.43790593516167;273.955091788801;304.76000000000005;8710000.0;3560000.0;3610000.0;1430000.0;3600000.0;3070000.0;8700000.0;0.0;0.0;0.21883333333333335;0.03283333333333333;0.021;0.021;-0.0024749630550708187;9217.1865234375;25678.900390625;2347.74096679688;40817.9765625;502855.64657652896;503088.18520093674;277798.32527211885;277395.89618692076;253115.93632002824;430412.23801567365;460668.655203527;437671.5478804793;471798.96558121993;528963.3448891509;479129.5479268091;437514.20447033056;446752.8272820207;463228.9603270487;453313.5623644761;273444.49517551786;491190.6631724871;455715.22267118655;460533.5242618854;239996.17471937067;377911.8749294572;473179.6374401198;202152.38620018738;277798.32527211885;273.955091788801;2279545.878272651;852767.5465159552;200947.99109356952;838370.8876212827;0;9;11;10;35;36;11;10;94;107;1165007430309.7566;448878360325.1302;980048717894.9869;51539.443214370556;8898.728082377782;-0.0;3837.4391787850973;3647564.859656931;804856.1771782856;0.0;606448.0766028138;1.7258057007767031;0.21307740136447129
5374;2019-05-13 10:34:41.796;918;919;304;303;234;38;214;33;-20;35;720;302;-21;53;227;156;288;835;315;179;212;46;845;360;365;138;364;308;845;-2.0;-1.0;1600.0;286.0;144.0;0;1;15;1;0;0;1;1;0;0;1;1;0;0;0;39919.01171875;9229.19921875;24818.2421875;2350.36059570312;902.0;200731;568.0;-1.0;Calculated values ==>;1557736481.796;364.96000000000004;365.06000000000006;303.56;303.46000000000004;296.56;276.96000000000004;274.38016830617;294.56;276.46000000000004;271.16;276.66;345.16;303.36;271.06;278.46000000000004;295.86;288.76000000000005;301.96000000000004;356.66;291.06;294.36;329.96000000000004;363.36;277.76000000000005;242.14157278889297;268.5567601203482;274.38016830617;304.66;8450000.0;3600000.0;3650000.0;1380000.0;3640000.0;3080000.0;8450000.0;0.0;0.0;0.26666666666666666;0.04766666666666666;0.024;0.024;-0.0024747904364454502;9229.19921875;24818.2421875;2350.36059570312;39919.01171875;504939.78317621065;505083.5263237245;281759.8210907793;281311.40148041584;256028.79268076213;430148.3826014536;460725.85706771415;437443.34373287327;472458.26935960614;525108.8707046707;479470.6298599858;437285.26766895736;448254.08648987196;462628.5810937282;453478.29148776946;274983.8892278052;492660.29275175155;455892.78231350397;460454.39186355175;238323.1353838712;378332.2993749013;473535.07189352607;203182.75038793622;281759.8210907793;274.38016830617;2280218.4622391304;852921.2151572286;200987.128889654;838791.5568730604;0;9;11;10;35;36;11;10;94;107;1165225157709.826;448962632225.157;980233156395.0455;62469.491558649876;12886.79399176645;-0.0;4288.669698546538;3648514.617422189;805037.6626802887;0.0;606515.7716042884;2.1881803534369766;0.2755935294167588
5375;2019-05-13 10:35:41.787;909;912;305;304;236;43;213;34;-8;36;716;305;-18;50;225;158;286;816;319;187;211;45;843;365;370;138;368;309;842;89.0;-1.0;1454.0;234.0;170.0;0;0;22;1;0;0;1;1;0;0;1;1;0;0;0;39842.5;9749.2060546875;24780.603515625;2351.90844726562;901.0;200732;565.0;-1.0;Calculated values ==>;1557736541.787;364.06000000000006;364.36;303.66;303.56;296.76000000000005;277.46000000000004;274.9066339382667;294.46000000000004;276.56;272.36;276.76000000000005;344.76;303.66;271.36;278.16;295.66;288.96000000000004;301.76000000000005;354.76;291.86;294.26000000000005;329.66;363.26;277.66;242.14157278889297;268.67533136820026;274.9066339382667;305.06;8430000.0;3650000.0;3700000.0;1380000.0;3679999.9999999995;3090000.0;8420000.0;0.014833333333333334;0.0;0.24233333333333332;0.039;0.028333333333333332;0.043166666666666666;-0.0024749630550708187;9749.2060546875;24780.603515625;2351.90844726562;39842.5;503814.53836250544;504333.1691326816;282467.7986618763;282010.67600914853;256760.7651589001;429811.8947417682;459810.4239576509;439094.5795304832;472556.2466753328;524608.9297303905;479696.2264766937;437530.6787186241;447644.1459968097;461753.3754652989;452899.1375264246;274311.70781950076;490032.49676259636;456191.64879011153;459535.626603062;237068.3971897606;377911.8749294572;473437.2657590101;204438.2623718315;255654.56032282615;274.9066339382667;2280883.0418008664;853079.3448113347;201026.30858713467;839204.8185882624;0;9;11;10;35;36;11;10;94;107;1165445624634.5947;449045419805.0701;980418228629.8513;56865.04752477993;10490.961132099967;-0.0;8800.866027763514;3649508.922745334;805232.4480839226;0.0;606624.8347066402;2.0648949880357104;0.24589106859651708
5376;2019-05-13 10:36:41.797;898;903;312;311;235;47;207;37;10;37;730;307;3;51;223;158;286;819;322;191;206;43;850;369;374;137;372;310;849;-3.0;-1.0;1541.0;205.0;188.0;0;0;30;1;0;0;1;1;0;0;1;1;0;0;0;40939.42578125;10466.8486328125;25010.953125;2379.62890625;902.0;200733;562.0;-1.0;Calculated values ==>;1557736601.797;362.96000000000004;363.46000000000004;304.36;304.26000000000005;296.66;277.86;275.3239800832674;293.86;276.86;274.16;276.86;346.16;303.86;273.46000000000004;278.26000000000005;295.46000000000004;288.96000000000004;301.76000000000005;355.06000000000006;292.26000000000005;293.76000000000005;329.36;363.36;277.46000000000004;241.92719264551067;268.7936212382143;275.3239800832674;305.36;8500000.0;3690000.0;3740000.0;1370000.0;3720000.0000000005;3100000.0;8490000.0;0.0;0.0;0.25683333333333336;0.034166666666666665;0.03133333333333333;0.03133333333333333;-0.0024747904364454502;10466.8486328125;25010.953125;2379.62890625;40939.42578125;501607.380690003;502424.451283269;285115.4703504793;284640.20420707436;256213.60882085355;429537.3511455088;458346.55543011316;441625.1925414462;472785.1150065333;526002.7979835505;479806.3054500905;440565.5958305782;447595.8668190784;460867.85420776764;452198.9587589245;273885.946046355;489811.0004784404;456095.86808110506;458207.06857637584;235813.6939595721;378332.2993749013;473371.616014766;205428.5508369707;285115.4703504793;275.3239800832674;2281556.336712722;853247.8400115576;201065.744636654;839619.8173818081;0;9;11;10;35;36;11;10;94;107;1165668861834.5593;449127933555.057;980603959579.8218;60663.17081109946;9154.72139357467;-0.0;5423.5367444114245;3650488.4877982805;805396.189390614;0.0;606743.3911525045;1.9874943341179023;0.24412753313197819
5377;2019-05-13 10:37:41.797;889;895;310;310;236;49;198;39;17;39;747;309;14;52;221;154;285;816;323;192;198;41;831;369;374;137;372;312;829;-3.0;-1.0;1507.0;151.0;211.0;0;0;42;1;0;0;1;1;0;0;1;1;0;0;0;55245.96875;11237.171875;24339.744140625;2396.2001953125;901.0;200734;558.0;-1.0;Calculated values ==>;1557736661.797;362.06000000000006;362.66;304.16;304.16;296.76000000000005;278.06;275.3239800832674;292.96000000000004;277.06;274.86;277.06;347.86;304.06;274.56;278.36;295.26000000000005;288.56;301.66;354.76;292.36;292.96000000000004;328.96000000000004;363.26;277.26000000000005;241.92719264551067;269.02936301313275;275.3239800832674;305.46000000000004;8309999.999999999;3690000.0;3740000.0;1370000.0;3720000.0000000005;3120000.0;8290000.000000001;0.0;0.0;0.25116666666666665;0.025166666666666667;0.035166666666666666;0.035166666666666666;-0.0024749630550708187;11237.171875;24339.744140625;2396.2001953125;55245.96875;501966.8356901052;503009.1643383465;286126.63281212543;286126.63281212543;257205.12891455964;429537.3511455088;457085.5864237313;442256.7988125801;472980.6827117325;527634.057505114;479795.16929827794;441806.21220497484;447357.67133166443;460594.60868930205;451613.14811056026;274671.3017503717;491302.35113488097;456237.7517836504;457085.5864237313;234140.81001818314;377911.8749294572;473176.1828425327;205377.49393206064;286126.63281212543;275.3239800832673;2282357.8816671493;853428.7068491227;201105.54321250037;840031.073192355;0;9;11;10;35;36;11;10;94;107;1165893261834.5593;449210133555.057;980790559579.8218;59496.18540915714;6739.600337580215;-0.0;6012.056535341472;3651489.8157667825;805528.642071707;0.0;606838.6877631691;1.902605039858938;0.22705074687313392
5378;2019-05-13 10:38:41.798;878;885;305;305;228;49;185;41;18;41;764;310;19;56;221;143;285;810;319;188;184;39;856;370;375;137;374;313;854;88.0;0.0;1446.0;170.0;211.0;0;0;53;1;0;0;1;1;0;0;1;1;0;0;0;57089.484375;12427.29296875;25193.4765625;2393.34716796875;900.0;200735;554.0;-1.0;Calculated values ==>;1557736721.798;360.96000000000004;361.66;303.66;303.66;295.96000000000004;278.06;275.4277932560699;291.66;277.26000000000005;274.96000000000004;277.26000000000005;349.56000000000006;304.16;275.06;278.76000000000005;295.26000000000005;287.46000000000004;301.66;354.16;291.96000000000004;291.56;328.56;363.16;277.06;241.92719264551067;269.14681796795327;275.4277932560699;305.06;8560000.0;3700000.0;3750000.0;1370000.0;3740000.0;3130000.0;8540000.0;0.014666666666666666;0.0;0.24100000000000002;0.028333333333333332;0.035166666666666666;0.049833333333333334;-0.0024751355509061343;12427.29296875;25193.4765625;2393.34716796875;57089.484375;498121.06627634383;499340.5106987511;281476.1400891043;281476.1400891043;253884.6469427279;429467.9694778635;455072.96710266464;442198.2301569956;473176.1828425327;529342.9047443516;479789.7574883602;442348.23877446656;447735.3775941987;460283.8095151397;449802.42746497714;273148.11163912795;487910.6290094134;455502.269213232;454929.51491757325;232467.98657752166;377491.4598926249;472980.6827117325;205598.89949698994;259144.37697169272;275.42034429799367;2283294.0260479264;853625.9140100972;201145.45677251968;840443.8569123033;0;9;11;10;35;36;11;10;94;107;1166117965580.1807;449292334925.28436;980978062705.3403;57020.43868906137;7575.817191084372;-0.0;9756.626040969713;3652460.8038198175;805647.9392063617;0.0;606970.0956417632;1.858166268670055;0.2119296301385047
5379;2019-05-13 10:39:41.768;876;886;301;302;218;49;171;42;7;42;776;309;8;57;221;136;286;823;310;182;170;37;893;371;376;136;375;311;892;89.0;-1.0;1350.0;185.0;213.0;0;0;58;1;0;0;1;1;0;0;1;1;0;0;0;59057.99609375;13316.1279296875;26316.44921875;2379.80639648438;898.0;200736;549.0;-1.0;Calculated values ==>;1557736781.768;360.76;361.76;303.26000000000005;303.36;294.96000000000004;278.06;275.5313989812953;290.26000000000005;277.36;273.86;277.36;350.76;304.06;273.96000000000004;278.86;295.26000000000005;286.76000000000005;301.76000000000005;355.46000000000004;291.36;290.16;328.06;362.96000000000004;276.86;241.71165711629368;268.91163127593666;275.5313989812953;304.16;8930000.0;3710000.0;3760000.0;1360000.0;3750000.0;3110000.0;8920000.0;0.014833333333333334;0.0;0.225;0.030833333333333334;0.0355;0.05033333333333333;-0.0024754801739755848;13316.1279296875;26316.44921875;2379.80639648438;59057.99609375;494439.1438457357;496063.69214880303;277210.00321159814;277599.40842929273;249879.70871599182;429398.2889081932;452874.1524986082;440959.59226609033;473403.85947104497;530753.2995576473;479916.65882096987;441111.30184097093;448253.09115680074;460127.8967075838;448562.96477261034;271556.96321315167;486189.04866143817;454472.4852422526;452727.6994063012;230377.04089860234;376650.65796483605;472915.8103579757;205821.2677156565;256171.60102901934;275.5101933378367;2284261.4377672793;853840.3352525802;201185.2131639445;840872.8916676219;0;9;11;10;35;36;11;10;94;107;1166343152929.3928;449374193974.998;981165169104.6858;52906.12302384761;8235.415064804843;-0.0;9893.323618323186;3653376.400470215;805779.6335945656;0.0;607133.7633468944;1.6908077027103539;0.18828311020124822
5380;2019-05-13 10:40:41.789;887;831;299;298;217;52;163;44;-4;44;785;309;-6;51;221;139;288;813;313;176;162;36;895;375;380;138;378;308;893;-2.0;-1.0;1746.0;199.0;165.0;0;0;57;1;0;0;1;1;0;0;1;1;0;0;0;58881.390625;13148.1767578125;26394.033203125;2344.88745117188;663.0;200737;568.0;1012.0;Calculated values ==>;1557736841.789;361.86;356.26;303.06;302.96000000000004;294.86;278.36;275.94376602880345;289.46000000000004;277.56;272.76000000000005;277.56;351.66;304.06;272.56;278.26000000000005;295.26000000000005;287.06;301.96000000000004;354.46000000000004;290.76000000000005;289.36;329.96000000000004;339.46000000000004;276.76000000000005;242.14157278889297;268.5567601203482;275.94376602880345;304.46000000000004;8950000.0;3750000.0;3800000.0;1380000.0;3779999.9999999995;3080000.0;8930000.0;0.0;0.0;0.29100000000000004;0.033166666666666664;0.0275;0.0275;2.5425442613424334;13148.1767578125;26394.033203125;2344.88745117188;58881.390625;495943.6573341701;487375.42336195183;276379.21781142324;275996.96126487583;249566.38753270733;429116.5711722346;450983.12152342696;439929.7848208182;473339.4428557924;531920.5654520444;480280.1304233117;439623.1850327762;447973.6730041497;459658.07969598105;448270.5436778899;272178.7581118148;484467.09165808064;452911.2609775358;450833.321782701;238323.1353838712;278076.8904731985;472556.2466753328;206828.0837058638;276379.21781142324;275.91337565486333;2285244.609982219;854060.9483130713;201224.59939312842;841312.2994277865;0;9;11;10;35;36;11;10;94;107;1166570032309.948;449456422745.1992;981350934100.1404;67832.59502445174;8813.317405154054;-0.0;4797.487859210139;3654382.908611008;805921.756090966;0.0;607256.2296243736;1.944355310360345;0.23232116807946981
5381;2019-05-13 10:41:41.779;897;757;297;296;224;50;175;46;-13;46;789;309;-16;45;221;150;289;766;312;173;174;34;897;372;377;142;375;306;895;-1.0;-1.0;1448.0;151.0;162.0;44;0;57;1;0;0;1;1;0;0;1;1;0;0;0;61069.9921875;13252.78515625;28540.54296875;2311.72900390625;624.0;200738;584.0;1161.0;Calculated values ==>;1557736901.779;362.86;348.86;302.86;302.76000000000005;295.56;278.16;275.63479819532273;290.66;277.76000000000005;271.86;277.76000000000005;352.06000000000006;304.06;271.56;277.66;295.26000000000005;288.16;302.06;349.76;290.46000000000004;290.56;331.56;335.56;276.56;242.98782864720522;268.3187672390254;275.63479819532273;304.36;8970000.0;3720000.0000000005;3770000.0000000005;1420000.0;3750000.0;3060000.0;8950000.0;0.0;0.0;0.24133333333333334;0.025166666666666667;0.027000000000000003;0.027000000000000003;2.923156731874668;13252.78515625;28540.54296875;2311.72900390625;61069.9921875;497287.18277210137;474830.2177183706;275503.78539091436;275127.017756556;251549.65701956107;429328.3091220336;453285.26239828975;438986.2991974235;473014.70512905536;532487.6948089948;480521.62027995684;438522.0130485024;447508.6907727563;460127.8967075838;450483.5476028742;272440.1802465178;476388.1065107656;452992.9189284422;453139.18784349074;245015.67932991832;261751.83340796042;471832.65708311246;206023.44822644608;275503.78539091436;275.59227484532374;2286244.038240006;854280.9196610542;201263.3980627374;841770.0112646024;0;9;11;10;35;36;11;10;94;107;1166797094459.9841;449540408745.2126;981535103400.1697;56221.70136766256;6689.531756226103;-0.0;4796.155866219563;3655416.522116806;806050.9249689298;0.0;607336.1633309264;1.5351389023761886;0.17967729729685286
5382;2019-05-13 10:42:41.790;904;749;296;294;226;44;190;48;-16;48;787;309;-18;39;222;153;289;743;307;169;189;33;937;364;369;140;367;309;935;-3.0;-1.0;671.0;113.0;204.0;46;0;64;1;0;0;1;1;0;0;1;1;0;0;0;63780.32421875;14388.310546875;29823.95703125;2348.4140625;640.0;200739;597.0;1206.0;Calculated values ==>;1557736961.79;363.56000000000006;348.06000000000006;302.76000000000005;302.56;295.76000000000005;277.56;274.8017692304317;292.16;277.96000000000004;271.56;277.96000000000004;351.86;304.06;271.36;277.06;295.36;288.46000000000004;302.06;347.46000000000004;290.06;292.06;332.86;337.16;276.46000000000004;242.56692532238324;268.67533136820026;274.8017692304317;303.86;9370000.0;3640000.0;3690000.0;1400000.0;3670000.0000000005;3090000.0;9350000.0;0.0;0.0;0.11183333333333333;0.01883333333333333;0.034;0.034;3.0338196060236555;14388.310546875;29823.95703125;2348.4140625;63780.32421875;494761.21246333973;468813.3821987252;273086.1159921721;272387.3865025389;251134.01605186623;429879.7862731237;456778.7237450398;437845.99643053644;473471.4621678974;532054.7100592044;480159.1387546047;437530.6787186241;446081.0773258971;461500.9224690353;452350.433217933;270577.602630353;467699.022368204;453793.9413233674;456638.265642022;250454.15340279948;268448.3696465944;471998.58498376724;203849.94009117567;273086.1159921721;274.719948913742;2287284.648285508;854511.3043543837;201302.2397079007;842256.471265257;0;9;11;10;35;36;11;10;94;107;1167020935489.6782;449625024255.0969;981719637224.9175;26168.55896728518;5050.132812143807;-0.0;6240.7730880948975;3656103.2334926673;806148.7734424645;0.0;607428.1546007282;0.8045299928521632;0.08806270833070431
5383;2019-05-13 10:43:41.790;922;762;295;294;218;49;194;46;-18;48;785;308;-20;37;223;148;291;738;313;172;193;31;925;370;375;139;373;304;922;-1.0;-1.0;1613.0;181.0;158.0;99;0;57;1;0;0;1;1;0;0;1;1;0;0;0;65173.67578125;13557.994140625;32394.7734375;2310.49291992188;658.0;200740;612.0;1211.0;Calculated values ==>;1557737021.79;365.36;349.36;302.66;302.56;294.96000000000004;278.06;275.4277932560699;292.56;277.76000000000005;271.36;277.96000000000004;351.66;303.96000000000004;271.16;276.86;295.46000000000004;287.96000000000004;302.26000000000005;346.96000000000004;290.36;292.46000000000004;334.36;338.96000000000004;276.26000000000005;242.35481222062532;268.0796299477929;275.4277932560699;304.46000000000004;9250000.0;3700000.0;3750000.0;1390000.0;3729999.9999999995;3040000.0;9220000.0;0.0;0.0;0.2688333333333333;0.030166666666666668;0.026333333333333334;0.026333333333333334;3.043363758459512;13557.994140625;32394.7734375;2310.49291992188;65173.67578125;498607.40599642374;472672.03838567773;273355.954929771;273000.16602535517;249164.97504064828;429467.9694778635;456356.228938502;438659.2356206126;473601.1518756995;532219.8961362846;480647.5919849584;438349.7364941574;446763.26843288407;460713.2290268559;450547.80136836116;271802.51661239454;468312.26786465204;453193.8908392882;456214.3250769302;256730.23209357203;275983.5004908252;471934.1488268154;205450.2165768566;273355.954929771;275.3635266500411;2288359.264952175;854744.1902267796;201341.06393275422;842774.9606858299;0;9;11;10;35;36;11;10;94;107;1167244135489.6782;449708724255.0969;981903537224.9175;62694.35795292974;8038.931956207092;-0.0;4815.270413875192;3656843.757800336;806257.8489822008;0.0;607520.288296578;1.5653430693118904;0.18602612595610243
5384;2019-05-13 10:44:41.781;933;773;294;293;226;49;189;46;-15;49;784;309;-18;34;224;156;291;735;316;175;188;29;894;370;375;137;373;301;891;-2.0;-1.0;1483.0;117.0;145.0;99;0;49;1;0;0;1;1;0;0;1;1;0;0;0;63075.3203125;12474.55078125;31263.69140625;2297.77856445312;667.0;200741;624.0;1212.0;Calculated values ==>;1557737081.781;366.46000000000004;350.46000000000004;302.56;302.46000000000004;295.76000000000005;278.06;275.4277932560699;292.06;277.76000000000005;271.66;278.06;351.56000000000006;304.06;271.36;276.56;295.56;288.76000000000005;302.26000000000005;346.66;290.66;291.96000000000004;335.56;339.86;276.06;241.92719264551067;267.7187500070086;275.4277932560699;304.76000000000005;8940000.0;3700000.0;3750000.0;1370000.0;3729999.9999999995;3010000.0;8910000.0;0.0;0.0;0.24716666666666667;0.0195;0.024166666666666666;0.024166666666666666;3.0443374453789778;12474.55078125;31263.69140625;2297.77856445312;63075.3203125;502942.3234990775;478022.6515069655;274597.26496569155;274223.3013054541;252242.18243711593;429467.9694778635;455645.0222020142;439780.08636155893;473957.519860846;532339.9270891324;481122.49491917924;439324.04009634076;446916.4327917079;460849.94803294155;451729.35164731694;273323.24286681216;471411.5059208112;453630.3089086661;455502.269213232;261751.83340796042;279751.69817897916;472002.15594002855;205475.4176313107;274597.26496569155;275.3731610879189;2289427.8462739233;854961.0955602198;201379.46043474437;843305.3683192235;0;9;11;10;35;36;11;10;94;107;1167469101739.4421;449791511835.0101;982085009999.727;57912.30395449302;5197.271397019998;-0.0;4371.870935982227;3657848.6625568494;806368.1341314411;0.0;607596.8363238198;1.46584012226192;0.17145763268686792
5385;2019-05-13 10:45:41.791;931;775;297;296;226;45;195;46;-26;49;784;310;-27;36;225;157;290;725;319;172;194;27;889;367;372;131;370;301;887;-1.0;-1.0;1313.0;44.0;153.0;99;0;44;1;0;0;1;1;0;0;1;1;0;0;0;62498.921875;11966.380859375;31121.177734375;2321.13696289062;672.0;200742;631.0;1214.0;Calculated values ==>;1557737141.791;366.26;350.66;302.86;302.76000000000005;295.76000000000005;277.66;275.1157276137837;292.66;277.76000000000005;270.56;278.06;351.56000000000006;304.16;270.46000000000004;276.76000000000005;295.66;288.86;302.16;345.66;290.36;292.56;336.26000000000005;340.36;275.86;240.61611355647437;267.7187500070086;275.1157276137837;305.06;8890000.0;3670000.0000000005;3720000.0000000005;1310000.0;3700000.0;3010000.0;8870000.0;0.0;0.0;0.21883333333333335;0.007333333333333333;0.025500000000000002;0.025500000000000002;3.048498394688582;11966.380859375;31121.177734375;2321.13696289062;62498.921875;503074.463364724;478794.06092246383;275961.8767739801;275578.9865013868;252348.96194155607;429675.2189834977;456990.0837389877;438095.2167564963;474728.02826942276;532339.9270891324;481236.847407469;437940.2675631159;447196.8515329987;461447.62049138366;452404.6852713271;273217.3720465765;470090.1803175839;453711.5272209648;456849.3918133721;264681.4149301396;281845.32903042674;472596.2217928923;204772.36679885178;275961.8767739801;275.0892112240858;2290474.472700656;855164.8039362644;201417.95781262656;843825.3288742977;0;9;11;10;35;36;11;10;94;107;1167693239089.4065;449871925234.9973;982265640099.6984;51058.81699906454;1964.0416032896308;-0.0;4612.631633504496;3658756.906580097;806427.8216860356;0.0;607671.7196570295;1.2692610859954552;0.14264933015572762
5386;2019-05-13 10:46:41.762;928;775;298;297;228;44;202;44;-27;49;789;311;-29;33;226;158;289;722;315;173;201;25;882;365;370;135;368;299;880;-2.0;-1.0;1180.0;119.0;161.0;99;100;37;1;0;0;1;1;0;0;1;0;0;0;0;60779.2109375;11284.2138671875;30861.86328125;1350.44604492188;675.0;200743;636.0;1210.0;Calculated values ==>;1557737201.762;365.96000000000004;350.66;302.96000000000004;302.86;295.96000000000004;277.56;274.9066339382667;293.36;277.56;270.46000000000004;278.06;352.06000000000006;304.26000000000005;270.26000000000005;276.46000000000004;295.76000000000005;288.96000000000004;302.06;345.36;290.46000000000004;293.26000000000005;336.76000000000005;340.66;275.66;241.49495122638035;267.47669482898436;274.9066339382667;304.66;8820000.0;3650000.0;3700000.0;1350000.0;3679999.9999999995;2990000.0;8800000.0;0.0;0.0;0.19666666666666668;0.01983333333333333;0.026833333333333334;0.026833333333333334;3.0379359342012924;11284.2138671875;30861.86328125;1350.44604492188;60779.2109375;503231.67632343085;479547.1978338677;276768.01875659096;276377.178429426;253135.58232340452;429811.8947417682;458291.8972404618;438390.63782803225;474215.1651988832;533008.9246620568;481589.76427646744;438082.61597026663;447158.73241492786;461888.35613947245;452899.1375264246;273218.966389587;470380.83771595045;454198.0295512326;458152.96638546156;266774.11836628895;283101.5729112263;471875.0639052514;204107.87330295146;276768.01875659096;274.8241249818563;2291501.293940501;855358.4652447186;201448.5395494704;844341.6045638542;0;9;11;10;35;36;11;10;94;107;1167915731500.1282;449951686665.25604;982445553100.282;46075.61035659923;5310.715946945615;-0.0;4867.162761374695;3659565.968908131;806488.4153647106;0.0;607750.6797614044;1.2932870246858665;0.15027252101242833
5387;2019-05-13 10:47:41.762;924;775;297;296;227;43;203;43;-29;50;791;311;-30;23;227;156;288;717;311;175;202;26;860;365;370;144;368;298;856;-2.0;-1.0;1380.0;164.0;167.0;99;100;31;1;0;0;1;1;0;0;1;0;0;1;0;59105.08984375;10572.3515625;29932.654296875;1317.46826171875;678.0;200744;640.0;1210.0;Calculated values ==>;1557737261.762;365.56000000000006;350.66;302.86;302.76000000000005;295.86;277.46000000000004;274.9066339382667;293.46000000000004;277.46000000000004;270.26000000000005;278.16;352.26;304.26000000000005;270.16;275.46000000000004;295.86;288.76000000000005;301.96000000000004;344.86;290.66;293.36;337.16;340.96000000000004;275.76000000000005;243.40439225979637;267.35522164206344;274.9066339382667;304.26000000000005;8600000.0;3650000.0;3700000.0;1440000.0;3679999.9999999995;2980000.0;8560000.0;0.0;0.0;0.23;0.02733333333333333;0.02783333333333333;0.02783333333333333;3.0374164058568716;10572.3515625;29932.654296875;1317.46826171875;59105.08984375;504526.73193164496;482102.3862104861;277918.6107378906;277507.07823089516;253519.65743944264;429811.8947417682;458430.6779884332;438307.6172986034;473147.88962849684;533290.930102519;481708.8319841555;438153.8488135099;445947.6849313209;462023.20895925944;452609.8878949277;274071.93957823835;472325.02731498046;454484.9211093304;458291.8972404618;268448.3696465944;284357.86631585273;470775.47163449007;204070.25489357093;277918.6107378906;274.8096340135355;2292500.3297803444;855540.603289966;201470.7721686924;844848.2255436719;0;9;11;10;35;36;11;10;94;107;1168137731500.1282;450035386665.25604;982624653100.282;53874.59335315747;7289.9425909184565;-0.0;5020.389807654898;3660398.887272379;806593.4208525261;0.0;607833.0760328129;1.5825205739884607;0.1856252015385997
5388;2019-05-13 10:48:41.783;912;766;292;290;235;48;202;44;-30;51;785;310;-31;19;227;159;286;673;306;180;201;27;811;368;373;148;371;299;810;-2.0;-2.0;1429.0;86.0;165.0;99;100;23;1;0;0;1;1;0;0;1;0;0;1;0;40405.41796875;9539.9033203125;28133.55078125;1299.15502929688;674.0;200745;642.0;1211.0;Calculated values ==>;1557737321.783;364.36;349.76;302.36;302.16;296.66;277.96000000000004;275.2199585193972;293.36;277.56;270.16;278.26000000000005;351.66;304.16;270.06;275.06;295.86;289.06;301.76000000000005;340.46000000000004;291.16;293.26000000000005;337.36;340.56000000000006;275.86;244.22491754036054;267.47669482898436;275.2199585193972;303.76000000000005;8109999.999999999;3679999.9999999995;3729999.9999999995;1480000.0;3710000.0;2990000.0;8100000.0;0.0;0.0;0.23816666666666667;0.014333333333333333;0.0275;0.0275;3.040619601167231;9539.9033203125;28133.55078125;1299.15502929688;40405.41796875;506976.5706069195;485481.13069791923;279229.4941411154;278322.19468641654;257558.94829176535;429606.4342157736;457809.2307788321;437928.15255369636;472724.07561274123;532593.2065287553;481475.7633325043;437773.3837767312;445184.6605037301;461565.83208262455;452520.2830702836;276480.3152377676;470167.7506878697;454693.28805054125;457669.3056362231;269285.52512055053;282682.81946839223;470337.1587537227;204965.22346814047;279229.4941411154;275.1680425099477;2293329.874249831;855708.2640744771;201492.58499456887;845332.279945016;0;9;11;10;35;36;11;10;94;107;1168360709514.788;450123017325.1224;982803815785.0087;55484.0042772099;3803.6644057600115;-0.0;4907.094816115462;3661310.5278804847;806685.899933711;0.0;607915.8340263816;1.6471764382912337;0.1819252115475646
5389;2019-05-13 10:49:41.773;886;759;317;316;248;51;200;45;-31;51;768;308;-33;24;226;165;285;663;313;183;199;26;925;376;382;143;378;295;920;-2.0;-2.0;1590.0;258.0;191.0;49;1;10;1;0;0;1;0;0;1;1;0;1;0;0;54516.75;9540.666015625;41356.87890625;2206.21948242188;676.0;200746;639.0;1212.0;Calculated values ==>;1557737381.773;361.76;349.06000000000006;304.86;304.76000000000005;297.96000000000004;278.26000000000005;276.0463484220469;293.16;277.66;270.06;278.26000000000005;349.96000000000004;303.96000000000004;269.86;275.56;295.76000000000005;289.66;301.66;339.46000000000004;291.46000000000004;293.06;337.06;340.76;275.76000000000005;243.1966462407574;266.98899913490544;276.0463484220469;304.46000000000004;9250000.0;3760000.0;3820000.0000000005;1430000.0;3779999.9999999995;2950000.0;9200000.0;0.0;0.0;0.265;0.043000000000000003;0.03183333333333333;0.03183333333333333;3.0427840251652323;9540.666015625;41356.87890625;2206.21948242188;54516.75;493039.9920166803;472362.4474311179;281751.58850082435;281353.3248527513;258017.03928543287;429045.3911783415;456054.08385549986;438672.6834563149;473376.58053365286;531127.003989975;481724.7727839885;438367.77478847804;446668.51006708597;460349.3241742369;451992.4458512606;269732.86108959035;453816.4530886721;453592.0295079541;455910.69984172325;268029.79939014546;283520.3318566784;470909.40455562726;206820.99778923244;281751.58850082435;275.91578342671806;2294120.7604800183;855867.2423181778;201521.79158026213;845911.2703446848;0;9;11;10;35;36;12;10;94;108;1168587171764.824;450210302775.1362;982981986085.037;61440.696701776855;11355.80149095498;-0.0;5544.065044351948;3662284.7379933796;806812.20776139;0.0;608002.9125097329;1.4752355904687027;0.1798650750165925
5390;2019-05-13 10:50:41.773;889;763;331;331;281;43;192;48;-28;51;731;308;-30;41;227;172;285;649;316;174;192;23;814;360;365;139;362;301;809;-2.0;-1.0;188.0;227.0;192.0;35;0;14;1;0;0;1;0;0;1;1;0;1;0;0;63944.9375;8911.9287109375;35683.63671875;2270.89721679688;681.0;200747;647.0;1213.0;Calculated values ==>;1557737441.773;362.06000000000006;349.46000000000004;306.26000000000005;306.26000000000005;301.26000000000005;277.46000000000004;274.38016830617;292.36;277.96000000000004;270.36;278.26000000000005;346.26;303.96000000000004;270.16;277.26000000000005;295.86;290.36;301.66;338.06000000000006;290.56;292.36;337.86;341.26;275.46000000000004;242.35481222062532;267.7187500070086;274.38016830617;304.76000000000005;8140000.000000001;3600000.0;3650000.0;1390000.0;3620000.0000000005;3010000.0;8090000.000000001;0.0;0.0;0.03133333333333333;0.03783333333333334;0.032;0.032;3.0444248302147368;8911.9287109375;35683.63671875;2270.89721679688;63944.9375;503456.82770539925;485114.89933917637;303554.4271726079;303554.4271726079;274494.3556685945;430148.3826014536;457709.1576469882;437785.01000687695;473894.81173143076;526811.726864861;481008.0964784129;437473.55829604797;447894.6635423884;462929.3875858028;455741.6133297435;275831.7471403873;466045.17986261373;455186.9321635893;457709.1576469882;271378.50176498963;285614.20965156396;471147.87813747115;201516.920497604;303554.4271726079;273.795401303799;2295107.941209185;856021.0139408992;201559.10088608894;846553.2746415598;0;9;11;10;35;36;12;10;94;108;1168811271764.824;450294902775.1362;983160786085.037;7403.066804623885;10201.037897374974;-0.0;4932.95137518017;3662858.4360225997;806991.8480896261;0.0;608090.2209798957;0.48087811207722136;0.06671539583937
5391;2019-05-13 10:51:41.784;887;765;313;314;249;34;188;38;-16;50;724;310;-24;43;230;148;283;645;316;163;188;21;837;352;357;134;355;305;833;-3.0;-1.0;154.0;0.0;266.0;1;0;23;1;0;0;1;0;0;1;1;0;1;0;0;64507.953125;9770.28125;35453.296875;2324.09765625;685.0;200748;650.0;1212.0;Calculated values ==>;1557737501.784;361.86;349.66;304.46000000000004;304.56;298.06;276.56;273.5264737036516;291.96000000000004;276.96000000000004;271.56;278.16;345.56000000000006;304.16;270.76000000000005;277.46000000000004;296.16;287.96000000000004;301.46000000000004;337.66;289.46000000000004;291.96000000000004;338.16;341.66;275.26000000000005;241.2770596917726;268.19934244402924;273.5264737036516;304.76000000000005;8370000.0;3520000.0000000005;3570000.0000000005;1340000.0;3550000.0;3050000.0;8330000.0;0.0;0.0;0.025666666666666667;0.0;0.044333333333333336;0.044333333333333336;3.041216700498146;9770.28125;35453.296875;2324.09765625;64507.953125;501146.66976751783;482913.3153433182;287238.3284726365;287760.5786146484;261341.34602246017;430671.36484660726;458445.2132468918;438745.2800241919;474440.8424865319;525765.4135414169;480757.09283362725;437499.1961693786;447417.42732394347;464365.70566323627;453719.5933354577;273492.02967768133;462161.4285507952;454981.4033238106;458445.2132468918;272634.34865687083;287289.4124756198;471616.79343737353;200920.47264012235;287238.3284726365;273.5264737036516;2296178.578210402;856176.7275659593;201597.39953010972;847146.1911021237;0;9;11;10;35;36;12;10;94;108;1169027911474.5278;450376817790.0243;983342619414.7885;6104.170056191118;0.0;-0.0;7590.171891658651;3662971.0169656756;807076.8723235737;0.0;608194.5994728594;0.2880128570501023;0.017850257334495044
5392;2019-05-13 10:52:41.804;893;773;307;307;217;30;161;30;-11;46;736;311;-16;41;231;124;284;688;318;160;162;18;873;347;353;127;350;305;869;304.0;-1.0;420.0;31.0;238.0;1;0;27;1;0;0;1;0;0;1;1;0;1;0;0;66779.703125;10467.869140625;37086.31640625;2348.38549804688;693.0;200749;657.0;1213.0;Calculated values ==>;1557737561.804;362.46000000000004;350.46000000000004;303.86;303.86;294.86;276.16;272.9856168485579;289.26000000000005;276.16;272.06;277.76000000000005;346.76;304.26000000000005;271.56;277.26000000000005;296.26000000000005;285.56;301.56;341.96000000000004;289.16;289.36;338.86;342.46000000000004;274.96000000000004;239.71726792356844;268.19934244402924;272.9856168485579;304.96000000000004;8730000.0;3470000.0000000005;3529999.9999999995;1270000.0;3500000.0;3050000.0;8690000.0;0.050666666666666665;0.0;0.07;0.005166666666666667;0.03966666666666666;0.09033333333333332;3.0423200269317143;10467.869140625;37086.31640625;2348.38549804688;66779.703125;498832.68539784837;480392.293665922;281189.44864648534;281189.44864648534;250169.19494894356;430988.63858405815;455373.56023501215;439514.2332620205;474949.1183841538;527023.3157520024;480872.0184646302;438745.2800241919;447135.984043247;465227.56439982605;451180.34371354856;271843.11955910857;465530.3954268;455234.082041154;455512.87881282286;275564.83829863765;290640.09048841946;472249.68873499724;199488.2162826634;235364.40318781033;272.94191756015505;2297273.0067000715;856345.4350362454;201636.34986883635;847750.8893782011;0;9;11;10;35;36;12;10;94;108;1169240982474.4602;450455143889.9994;983525680414.7302;16801.821188555;1409.2676076703915;-0.0;19886.745631459464;3663161.963853741;807088.6201349328;0.0;608423.6501102502;0.7634443202012476;0.053000309334248964
5393;2019-05-13 10:53:41.825;910;785;304;304;210;26;134;25;-12;44;758;311;-15;30;233;125;286;719;322;151;134;19;878;345;350;135;348;301;877;138.0;-1.0;643.0;99.0;195.0;100;100;17;1;0;0;1;1;0;0;1;0;0;0;0;59043.96484375;9742.498046875;30864.41796875;1356.97119140625;701.0;200750;666.0;1211.0;Calculated values ==>;1557737621.825;364.16;351.66;303.56;303.56;294.16;275.76000000000005;272.7676641592781;286.56;275.66;271.96000000000004;277.56;348.96000000000004;304.26000000000005;271.66;276.16;296.46000000000004;285.66;301.76000000000005;345.06000000000006;288.26000000000005;286.56;339.76;343.26;275.06;241.49495122638035;267.7187500070086;272.7676641592781;305.36;8780000.0;3450000.0;3500000.0;1350000.0;3479999.9999999995;3010000.0;8770000.0;0.023;0.0;0.10716666666666666;0.0165;0.0325;0.0555;3.0358893961558175;9742.498046875;30864.41796875;1356.97119140625;59043.96484375;500921.4472208657;481528.61218561453;279364.70762653183;279364.70762653183;247938.09795090568;431113.4868728058;452079.4433418946;440233.639942548;473728.41363301896;529631.1645758075;481351.1541263178;439780.08636155893;446353.3190648992;465775.7466569207;451679.73308589304;272319.47433838807;470199.69761077914;454482.9008172104;452079.4433418946;279332.9882161641;293991.1381695566;471288.5232524436;198793.85440657078;245974.9846705119;272.65910547272625;2298321.9042547424;856513.9137101244;201667.23864861438;848317.3436890207;0;9;11;10;36;36;12;10;94;108;1169451956289.9763;450533771400.1918;983707544045.1752;25874.297016605557;4496.1620359569015;-0.0;11438.79745626174;3663517.722644999;807137.8492729199;0.0;608684.7876694542;0.9963151483692592;0.10149324184566459
5394;2019-05-13 10:54:41.765;921;787;301;300;213;26;164;24;-5;42;779;311;-8;26;234;130;287;728;323;150;162;20;881;343;348;132;346;300;881;162.0;-1.0;739.0;45.0;154.0;51;100;11;1;0;0;1;1;0;0;1;0;0;0;0;56229.75390625;9278.3095703125;28284.0625;1350.91284179688;703.0;200751;670.0;1213.0;Calculated values ==>;1557737681.765;365.26;351.86;303.26000000000005;303.16;294.46000000000004;275.76000000000005;272.5487779782249;289.56;275.56;272.66;277.36;351.06000000000006;304.26000000000005;272.36;275.76000000000005;296.56;286.16;301.86;345.96000000000004;288.16;289.36;340.16;343.46000000000004;275.16;240.83765695389522;267.5978703862781;272.5487779782249;305.46000000000004;8810000.0;3429999.9999999995;3479999.9999999995;1320000.0;3460000.0;3000000.0;8810000.0;0.027000000000000003;0.0;0.12316666666666666;0.007500000000000001;0.025666666666666667;0.05266666666666667;3.0405473706457737;9278.3095703125;28284.0625;1350.91284179688;56229.75390625;502287.31589574454;481438.0614283065;277890.568094558;277493.70530077757;248705.00422482466;431237.1583312671;456618.1066066568;441494.1431799284;473921.58982693544;531894.4433080523;481470.5385178906;441047.95758756367;445982.11402675457;466192.3008097591;452739.96482289763;272531.14042821835;471333.3052686221;454682.3601576184;456343.4055765255;281007.8604223974;294828.9587717387;471784.17857572425;198434.70074494215;237156.86394697014;272.50848271974456;2299281.5579642523;856672.2619336887;201689.78178321233;848809.7547893932;0;9;11;10;36;36;12;10;94;108;1169661146890.176;450613791300.2682;983887663745.3472;29936.821326575806;2050.121083730866;-0.0;11543.82452582325;3663982.3502056496;807192.3470799434;0.0;608876.1179976377;1.1186608129961197;0.10865056724633405
5395;2019-05-13 10:55:41.796;931;787;299;299;216;24;186;22;4;40;791;311;0;27;235;134;288;730;322;153;184;21;875;342;347;133;346;299;875;242.0;-1.0;710.0;91.0;133.0;1;82;4;1;0;0;1;1;0;0;1;0;0;0;0;52947.1796875;8585.80078125;25921.431640625;1226.22448730469;704.0;200752;673.0;1213.0;Calculated values ==>;1557737741.796;366.26;351.86;303.06;303.06;294.76000000000005;275.56;272.43898195401505;291.76000000000005;275.36;273.56;277.16;352.26;304.26000000000005;273.16;275.86;296.66;286.56;301.96000000000004;346.16;288.46000000000004;291.56;340.46000000000004;343.56000000000006;275.26000000000005;241.05796691057077;267.47669482898436;272.43898195401505;305.36;8750000.0;3420000.0000000005;3470000.0000000005;1330000.0;3460000.0;2990000.0;8750000.0;0.04033333333333333;0.0;0.11833333333333333;0.015166666666666667;0.022166666666666668;0.0625;3.040369177900676;8585.80078125;25921.431640625;1226.22448730469;52947.1796875;504267.6760375792;482068.16141874087;277475.58978957724;277475.58978957724;249723.19814570167;431298.55289687274;459759.4403896919;443024.9951484293;473598.1776897576;533216.7363102105;481589.76427646744;442440.624843124;446317.34896883566;466320.4354446172;453474.6070919253;273224.1664178769;472386.7469873815;455267.7258953789;459491.48291755567;282264.0715131367;295247.87795992935;471749.2581616372;198108.5984689269;226257.4247239842;272.37495548769925;2300191.83581002;856821.2064346204;201711.26902359325;849261.7006245704;0;9;11;10;36;36;12;10;94;108;1169869754614.8247;450693332375.1342;984067456590.0444;28981.77360707445;4150.216672006106;-0.0;14577.128637098216;3664473.5921732197;807244.0432570528;0.0;609093.905072177;1.335138635968988;0.12917762394025112
5396;2019-05-13 10:56:41.786;938;786;300;299;218;22;199;20;11;38;795;310;7;34;236;138;288;727;323;157;198;23;889;338;343;138;342;300;889;145.0;0.0;425.0;0.0;123.0;1;94;1;1;0;0;1;1;0;0;1;0;0;0;0;53307.01953125;8531.01171875;26301.85546875;1297.53039550781;705.0;200753;674.0;1214.0;Calculated values ==>;1557737801.786;366.96000000000004;351.76;303.16;303.06;294.96000000000004;275.36;271.99741764416325;293.06;275.16;274.26000000000005;276.96000000000004;352.66;304.16;273.86;276.56;296.76000000000005;286.96000000000004;301.96000000000004;345.86;288.86;292.96000000000004;340.56000000000006;343.66;275.46000000000004;242.14157278889297;267.5978703862781;271.99741764416325;305.46000000000004;8890000.0;3379999.9999999995;3429999.9999999995;1380000.0;3420000.0000000005;3000000.0;8890000.0;0.024166666666666666;0.0;0.07083333333333333;0.0;0.0205;0.04466666666666667;3.0426971574347492;8531.01171875;26301.85546875;1297.53039550781;53307.01953125;504103.6729858384;480427.1463936803;277002.1630729129;276614.57311232854;249953.98944705975;431541.1909327263;462098.9530810258;443837.0651105216;472752.1489716358;533558.2703403217;481356.384989998;443256.9062126748;447107.6914315893;467018.9516594431;454712.6693347168;272483.0585957782;470213.38892416656;456482.75535381737;461967.78083822364;282682.81946839223;295666.80309349706;471281.1494085178;197200.826366783;233826.06672071572;271.99741764416325;2301077.1398950405;856963.8227654591;201732.2968090716;849696.8221515411;0;9;11;10;36;36;12;10;94;108;1170076720114.8577;450774618825.14716;984247126640.073;17470.06691101482;0.0;-0.0;10190.329897248686;3664860.62632782;807278.6226318019;0.0;609300.266160748;0.7655713376725264;0.06314409915702827
5397;2019-05-13 10:57:41.816;948;789;300;299;218;21;209;17;13;36;793;310;11;39;237;139;288;731;327;162;207;24;888;337;342;139;341;302;888;92.0;-1.0;1668.0;30.0;139.0;1;98;1;1;0;0;1;1;0;0;1;0;0;0;0;53146.00390625;8493.693359375;26144.20703125;1338.0517578125;710.0;200754;678.0;1215.0;Calculated values ==>;1557737861.816;367.96000000000004;352.06000000000006;303.16;303.06;294.96000000000004;275.26000000000005;271.8864255623528;294.06;274.86;274.46000000000004;276.76000000000005;352.46000000000004;304.16;274.26000000000005;277.06;296.86;287.06;301.96000000000004;346.26;289.36;293.86;340.96000000000004;344.16;275.56;242.35481222062532;267.8393353686513;271.8864255623528;305.86;8880000.0;3370000.0000000005;3420000.0000000005;1390000.0;3410000.0;3020000.0;8880000.0;0.015333333333333334;0.0;0.27799999999999997;0.005;0.023166666666666665;0.0385;3.0443077029911274;8493.693359375;26144.20703125;1338.0517578125;53146.00390625;505649.4190510296;481032.8309156617;277062.5466199299;276674.11899331777;249978.86874309753;431601.1154718507;463553.4770937582;443721.9807720978;472424.9728513876;533202.0663396476;481117.14999542735;443431.1120271193;447426.4622216548;467287.65537440754;455018.854478736;272534.5227926323;471047.9777044626;457326.50524770265;463293.79140635376;284357.86631585273;297761.5184850505;471246.2272376559;196912.97509545987;245141.50514698078;271.8785374119164;2301964.691977528;857105.7662439803;201754.27097526443;850134.0911974264;0;9;11;10;36;36;12;10;94;108;1170282322864.7598;450857760375.10754;984427816939.9869;68612.90357810534;1371.6662607109804;-0.0;8398.86302098586;3665578.343093931;807290.0588992451;0.0;609455.2535566299;2.178772990813157;0.24192985029738465
