;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5398;2019-05-13 10:58:41.797;956;793;300;298;219;23;215;18;19;34;788;311;18;46;238;142;289;734;325;171;213;25;874;340;345;142;344;304;873;84.0;-1.0;1221.0;151.0;140.0;1;99;4;1;0;0;1;1;0;0;1;0;0;0;0;52899.04296875;8648.3955078125;25714.69921875;1339.80139160156;714.0;200755;683.0;1215.0;Calculated values ==>;1557737921.797;368.76;352.46000000000004;303.16;302.96000000000004;295.06;275.46000000000004;272.21867820750657;294.66;274.96000000000004;275.06;276.56;351.96000000000004;304.26000000000005;274.96000000000004;277.76000000000005;296.96000000000004;287.36;302.06;346.56000000000006;290.26000000000005;294.46000000000004;341.46000000000004;344.56000000000006;275.66;242.98782864720522;268.0796299477929;272.21867820750657;305.66;8740000.0;3400000.0;3450000.0;1420000.0;3440000.0;3040000.0;8730000.0;0.014;0.0;0.20350000000000001;0.025166666666666667;0.02333333333333333;0.03733333333333333;3.043588050331569;8648.3955078125;25714.69921875;1339.80139160156;52899.04296875;507967.3006793927;483258.6571935329;278005.676505479;277204.1324027425;250653.27944792336;431420.45991060114;463886.80605827976;444188.7006036905;471832.65708311246;532532.5904226259;480992.04327980086;444043.6597017553;448026.5480966273;466989.0669805944;454925.6500102563;273655.62401700503;473318.8016929704;458059.3903562432;463626.8282235099;286451.7998164319;299437.39939995663;470944.3282388252;197643.89633229419;247870.0089405347;272.1820257460418;2302848.120859604;857248.5717483452;201776.57935159942;850566.1118992337;0;9;11;10;36;36;12;10;94;108;1170488357599.5764;450942033680.03253;984609559369.8251;50171.867669229156;6878.060869647697;-0.0;8054.921253231073;3666567.902726965;807358.784855157;0.0;609592.3250057511;1.8235173297043945;0.2139745753459168
5399;2019-05-13 10:59:41.777;956;795;297;297;217;26;215;20;27;33;781;312;32;52;236;142;288;730;318;181;214;26;820;353;358;146;357;308;822;-2.0;0.0;1975.0;575.0;132.0;99;99;15;1;0;0;1;0;0;0;1;0;0;0;0;36732.99609375;8948.984375;8924.8017578125;1352.59057617188;712.0;200756;687.0;1216.0;Calculated values ==>;1557737981.777;368.76;352.66;302.86;302.86;294.86;275.76000000000005;273.6339639331285;294.66;275.16;275.86;276.46000000000004;351.26;304.36;276.36;278.36;296.76000000000005;287.36;301.96000000000004;346.16;291.26000000000005;294.56;341.86;344.36;275.76000000000005;243.81672145450628;268.5567601203482;273.6339639331285;304.96000000000004;8200000.0;3529999.9999999995;3579999.9999999995;1460000.0;3570000.0000000005;3080000.0;8220000.0;0.0;0.0;0.32916666666666666;0.09583333333333334;0.022000000000000002;0.022000000000000002;3.0464535184459245;8948.984375;8924.8017578125;1352.59057617188;36732.99609375;512367.3283405744;488768.1349473053;280507.0946905084;280507.0946905084;251461.42577729104;430607.02586249536;461934.76558694645;444547.7262109147;471202.2589852102;531502.5558199151;480626.3197667846;445271.23071639397;448113.97177139675;464857.1551205372;452694.98417098843;276678.38930512324;478412.3914337414;457322.39786825684;461801.27186994074;288127.0477506168;298599.4468028795;470506.91766066244;201027.06486632454;280507.0946905084;273.5726281316397;2303594.8055408094;857395.1676991378;201799.0084724714;850854.6781866273;0;9;11;10;36;36;12;10;94;108;1170699187299.6436;451028404880.06;984793098169.8834;80158.88435926093;25825.152559457383;-0.0;3988.4718979475124;3667653.630297681;807631.22079156;0.0;609692.6531615063;5.719876942038501;0.7773493817147606
5400;2019-05-13 11:00:41.788;947;776;297;295;218;51;216;22;41;33;774;312;42;58;225;146;285;675;321;192;215;27;853;368;373;152;373;317;855;-2.0;-2.0;1523.0;248.0;133.0;99;99;46;1;0;0;1;0;0;0;1;0;0;0;0;39992.3828125;11883.6162109375;9313.4072265625;1385.79296875;701.0;200757;679.0;1215.0;Calculated values ==>;1557738041.788;367.86;350.76;302.86;302.66;294.96000000000004;278.26000000000005;275.2199585193972;294.76000000000005;275.36;277.26000000000005;276.46000000000004;350.56000000000006;304.36;277.36;278.96000000000004;295.66;287.76000000000005;301.66;340.66;292.36;294.66;341.06000000000006;343.26;275.86;245.02929689885198;269.6138998590099;275.2199585193972;305.26000000000005;8530000.0;3679999.9999999995;3729999.9999999995;1520000.0;3729999.9999999995;3170000.0;8550000.0;0.0;0.0;0.25383333333333336;0.04133333333333333;0.022166666666666668;0.022166666666666668;3.045917106795473;11883.6162109375;9313.4072265625;1385.79296875;39992.3828125;508413.6367830064;482370.77367379784;277987.2767612332;277164.81557560584;250835.2107985997;429606.4342157736;459752.3174708852;444796.79582029325;470397.8051255672;530088.896112901;479535.73163396167;444943.4638507298;447260.5625000883;460986.5309069771;450612.58500815433;273320.96034220076;464894.4809537787;456402.8408256902;459614.4805668951;284776.6418597092;293991.1381695566;469796.04211954505;205016.45121048254;277987.2767612332;275.1876765107107;2304234.300919357;857568.8045320574;201821.83251904676;851006.6911258237;0;9;11;10;36;36;12;10;94;108;1170918527505.215;451117821270.293;984980632545.3722;60864.24414012362;10944.223090907919;-0.0;4026.0696843588385;3668829.038490241;807937.6884315468;0.0;609759.4532526381;3.358063739755794;0.42488123836685365
5401;2019-05-13 11:01:44.778;934;765;304;302;217;74;217;23;46;31;758;312;45;67;216;143;286;684;317;199;216;25;898;381;386;146;386;319;900;-2.0;-1.0;1565.0;217.0;147.0;99;1;76;1;0;0;1;0;0;0;1;0;1;0;0;44220.46875;15015.4658203125;9886.9501953125;2399.67260742188;699.0;200758;675.0;1215.0;Calculated values ==>;1557738104.778;366.56000000000006;349.66;303.56;303.36;294.86;280.56;276.55624918942954;294.86;275.46000000000004;277.76000000000005;276.26000000000005;348.96000000000004;304.36;277.66;279.86;294.76000000000005;287.46000000000004;301.76000000000005;341.56000000000006;293.06;294.76000000000005;340.66;343.06000000000006;275.66;243.81672145450628;269.84581860846123;276.55624918942954;304.86;8980000.0;3810000.0;3860000.0;1460000.0;3860000.0;3190000.0;9000000.0;0.0;0.0;0.26083333333333336;0.036166666666666666;0.0245;0.0245;3.0462728995495665;15015.4658203125;9886.9501953125;2399.67260742188;44220.46875;502748.4757133955;475662.9179873838;277892.29565290327;277120.3739750997;249397.00275832432;428684.9695293014;457823.53538747353;445133.42373287334;471003.6945412344;528251.3770431268;479291.5424167799;444986.6271051169;448166.51638644456;457681.6147835174;447754.4394155436;271313.07789268263;460790.19450995873;455243.0459244295;457681.6147835174;283101.5729112263;293153.3411634106;470407.4988314594;208375.40940217263;277892.29565290327;276.52895758013767;2304971.046408347;857804.1341400302;201854.9500852522;851174.6675861274;0;9;11;10;36;36;12;10;94;109;1171157574555.2512;451211676370.30725;985180940745.4025;61754.38207125777;9476.827234359203;-0.0;4404.838318700045;3669901.7811661055;808116.34425935;0.0;609833.2119880816;2.7703392465171817;0.33989435341710317
5402;2019-05-13 11:02:41.779;922;772;306;306;215;74;215;28;1;32;740;311;5;67;211;143;289;710;313;201;214;22;980;380;386;144;384;312;977;0.0;79.0;1628.0;204.0;231.0;41;2;85;1;0;0;1;0;1;0;1;0;1;0;0;67512.0859375;17034.5390625;31056.642578125;2354.99658203125;714.0;200759;679.0;1214.0;Calculated values ==>;1557738161.779;365.36;350.36;303.76000000000005;303.76000000000005;294.66;280.56;276.4546675782219;294.66;275.96000000000004;273.26000000000005;276.36;347.16;304.26000000000005;273.66;279.86;294.26000000000005;287.46000000000004;302.06;344.16;293.26000000000005;294.56;341.06000000000006;344.56000000000006;275.36;243.40439225979637;269.02936301313275;276.4546675782219;304.46000000000004;9800000.0;3800000.0;3860000.0;1440000.0;3840000.0;3120000.0;9770000.0;0.0;0.013166666666666667;0.27133333333333337;0.034;0.0385;0.0385;3.041083039590556;17034.5390625;31056.642578125;2354.99658203125;67512.0859375;493726.7241439321;468226.4216441175;274620.1892081097;274620.1892081097;247154.33284867386;428757.65804586536;457539.53042639396;439825.72986527404;471369.63528795214;526898.09038178;480027.28599039116;440440.11189307703;449466.73430850887;457295.59595708834;447943.57066999644;268848.51227978297;455933.8899955438;455532.56501629687;457397.281293866;284776.6418597092;299437.39939995663;470378.9536012187;208081.64761143172;274620.1892081097;276.413130915312;2305855.6113169086;858057.8677964194;201892.59187665823;851498.8100484484;0;9;11;10;36;37;12;10;94;109;1171377598414.9714;451294327820.20215;985360778900.1738;62879.894318209226;8918.108403652757;0.0;7036.918045301618;3670888.4864965836;808261.9733878179;0.0;609923.7941483143;1.5627530874431528;0.18287900040284685
5403;2019-05-13 11:03:41.809;936;804;295;294;227;69;181;42;-10;36;740;310;-16;54;211;158;292;738;316;199;181;19;954;383;389;142;386;304;948;-2.0;-1.0;1725.0;198.0;167.0;10;4;70;1;0;0;1;0;0;1;1;0;1;1;0;75214.2265625;15044.732421875;40822.7734375;2296.10888671875;737.0;200760;699.0;1214.0;Calculated values ==>;1557738221.809;366.76;353.56000000000006;302.66;302.56;295.86;280.06;276.758820704277;291.26000000000005;277.36;272.16;276.76000000000005;347.16;304.16;271.56;278.56;294.26000000000005;288.96000000000004;302.36;346.96000000000004;293.06;291.26000000000005;343.06000000000006;346.86;275.06;242.98782864720522;268.0796299477929;276.758820704277;304.76000000000005;9540000.0;3829999.9999999995;3890000.0;1420000.0;3860000.0;3040000.0;9480000.0;0.0;0.0;0.2875;0.033;0.02783333333333333;0.02783333333333333;3.0368968556716243;15044.732421875;40822.7734375;2296.10888671875;75214.2265625;498219.0163691382;477230.25398844975;272145.69697090774;271803.5477894043;251111.0542084743;428538.6833535345;452076.6605655051;439885.4375265266;472029.85167895287;527519.8571458375;480877.2733069768;438967.53409683413;449137.1035301482;456969.53487791616;449684.33619262784;270868.1114534883;465197.459766149;454737.84511898947;452076.6605655051;293153.3411634106;309075.640036128;470351.2200979448;208786.57839172866;272145.69697090774;276.69401783998535;2307045.59194681;858325.3287222929;201931.37046848546;852098.104679193;0;9;11;10;36;37;13;10;94;109;1171610214664.8606;451380170720.16125;985545671300.0857;66440.92200125441;8631.633176305133;-0.0;5008.078486716293;3671966.698802133;808408.294358171;0.0;610024.2193068521;1.376816657868638;0.16548517218233538
5404;2019-05-13 11:04:41.780;940;823;297;296;236;56;163;51;-16;43;744;311;-26;42;213;161;292;747;323;191;162;15;889;375;380;141;377;301;880;-2.0;-1.0;1293.0;202.0;193.0;81;4;61;1;0;0;1;0;0;1;1;0;1;1;0;74010.96875;13509.5029296875;41228.6640625;2293.98022460938;750.0;200761;713.0;1220.0;Calculated values ==>;1557738281.78;367.16;355.46000000000004;302.86;302.76000000000005;296.76000000000005;278.76000000000005;275.94376602880345;289.46000000000004;278.26000000000005;271.56;277.46000000000004;347.56000000000006;304.26000000000005;270.56;277.36;294.46000000000004;289.26000000000005;302.36;347.86;292.26000000000005;289.36;344.46000000000004;348.16;274.66;242.77792619122317;267.7187500070086;275.94376602880345;305.46000000000004;8890000.0;3750000.0;3800000.0;1410000.0;3770000.0000000005;3010000.0;8800000.0;0.0;0.0;0.2155;0.033666666666666664;0.03216666666666666;0.03216666666666666;3.049489739620209;13509.5029296875;41228.6640625;2293.98022460938;74010.96875;504396.8588621893;487383.3885116471;276377.178429426;275988.55726606847;255556.3492523256;429116.5711722346;450983.12152342696;439628.3511256179;472850.300935316;528170.1008694499;481351.1541263178;438095.2167564963;448033.6816270905;458703.9662816614;451578.60057027213;273958.85499485425;474780.9391138443;455094.45873255184;450833.321782701;299018.4200587347;314524.84189198195;470090.63861072535;206535.3378947055;276377.178429426;275.80220319441133;2308288.534194246;858563.1656732673;201969.60272319298;852781.5361729031;0;9;11;10;36;37;13;10;94;109;1171840803159.692;451465029685.0992;985727083574.953;50231.544351261626;8873.028457439334;-0.0;5611.672611197013;3672938.499423593;808554.0960334585;0.0;610112.6744586058;1.1347327529838822;0.13990073644186368
5405;2019-05-13 11:05:41.780;935;828;301;300;227;45;164;47;-24;46;748;315;-28;39;217;152;289;729;321;183;164;12;887;364;370;140;367;300;880;-2.0;0.0;810.0;8.0;209.0;70;4;55;1;0;0;1;0;0;1;1;0;1;0;0;72851.15625;12946.8642578125;40934.90625;2284.47827148438;754.0;200762;720.0;1216.0;Calculated values ==>;1557738341.78;366.66;355.96000000000004;303.26000000000005;303.16;295.86;277.66;274.8017692304317;289.56;277.86;270.76000000000005;277.76000000000005;347.96000000000004;304.66;270.36;277.06;294.86;288.36;302.06;346.06000000000006;291.46000000000004;289.56;345.16;348.56000000000006;274.36;242.56692532238324;267.5978703862781;274.8017692304317;305.26000000000005;8870000.0;3640000.0;3700000.0;1400000.0;3670000.0000000005;3000000.0;8800000.0;0.0;0.0;0.13499999999999998;0.0013333333333333333;0.034833333333333334;0.034833333333333334;3.0387447638925886;12946.8642578125;40934.90625;2284.47827148438;72851.15625;503833.1662610935;488178.3774167822;277954.3379242989;277556.54852083174;252836.62976275184;429879.7862731237;452897.9582606585;438627.8345891578;473275.3081037601;528664.6274155433;481926.7027685169;438011.42202021845;447805.08668736095;460823.58251197264;452205.3545344903;272953.80503565917;471627.80104960036;455625.4652126782;452897.9582606585;301951.40411888575;316201.74473053816;469929.52753194683;204029.5082169732;277954.3379242989;274.78916533796547;2309512.3852359126;858783.6353998298;202007.75654399375;853466.232592174;0;9;11;10;36;37;13;10;94;109;1172065803159.692;451549329685.0992;985907383574.953;31670.774060244916;354.5333590866315;-0.0;6093.869441716526;3673621.0187436887;808630.9923819295;0.0;610210.2206423801;0.67868475622853;0.06986204406377175
5406;2019-05-13 11:06:41.781;934;831;302;300;230;41;152;42;-28;46;752;316;-30;35;219;154;288;746;325;177;151;9;880;361;366;138;363;298;874;-2.0;-2.0;767.0;0.0;199.0;62;1;46;1;0;0;1;0;0;1;1;0;1;1;0;71243.0703125;12073.3388671875;40126.24609375;2261.81958007812;757.0;200763;724.0;1219.0;Calculated values ==>;1557738401.781;366.56000000000006;356.26;303.36;303.16;296.16;277.26000000000005;274.4858918419099;288.36;277.36;270.36;277.76000000000005;348.36;304.76000000000005;270.16;276.66;295.06;288.56;301.96000000000004;347.76;290.86;288.26000000000005;345.56000000000006;348.86;274.06;242.14157278889297;267.35522164206344;274.4858918419099;305.66;8800000.0;3610000.0;3660000.0;1380000.0;3629999.9999999995;2980000.0;8740000.0;0.0;0.0;0.12783333333333333;0.0;0.033166666666666664;0.033166666666666664;3.045678588458858;12073.3388671875;40126.24609375;2261.81958007812;71243.0703125;504281.0304536303;489240.4145634677;278750.16794388863;277940.5013646922;253907.3206809087;430081.6785162784;451852.33860241564;438461.08877795865;473535.07189352607;529235.0189720023;482277.41535464436;438153.8488135099;447627.2371781062;461708.1977795224;453018.7353767087;272954.26688562724;475284.6793115967;455443.829752575;451706.240293589;303627.53096179874;317459.4925940039;469904.45810332865;203280.56203811016;278750.16794388863;274.4858918419099;2310713.190468903;858992.1405673145;202045.64299080792;854141.7534527159;0;9;11;10;36;37;13;10;94;109;1172286606839.4253;451632731074.9984;986086786564.7363;30063.910668243963;0.0;-0.0;5736.376399598395;3674135.4830234;808633.9468758258;0.0;610308.8076673617;0.6573515202106233;0.06799320161749713
5407;2019-05-13 11:07:41.781;930;828;306;305;244;40;164;39;-31;45;755;317;-33;37;222;158;287;726;327;175;163;8;838;359;364;137;361;296;831;-1.0;-1.0;711.0;37.0;167.0;63;1;33;1;0;0;1;0;0;1;1;0;1;0;0;67796.328125;10563.5693359375;38198.70703125;2243.30908203125;756.0;200764;726.0;1221.0;Calculated values ==>;1557738461.781;366.16;355.96000000000004;303.76000000000005;303.66;297.56;277.16;274.27422755570615;289.56;277.06;270.06;277.66;348.66;304.86;269.86;276.86;295.36;288.96000000000004;301.86;345.76;290.66;289.46000000000004;345.76;348.76;273.96000000000004;241.92719264551067;267.1113755279542;274.27422755570615;305.86;8380000.0;3590000.0;3640000.0;1370000.0;3610000.0;2960000.0;8309999.999999999;0.0;0.0;0.11850000000000001;0.006166666666666667;0.02783333333333333;0.02783333333333333;3.0508637638664977;10563.5693359375;38198.70703125;2243.30908203125;67796.328125;507246.29956888047;492934.5090456626;283936.800096946;283455.1693413065;259748.34842414936;430214.79039162316;453933.9225991938;438449.4162088901;473566.98283907154;529700.0950098718;482626.8686797498;438143.1473471288;448280.0416260742;462413.7112240227;453935.118180479;275028.604389044;476739.3685041124;455495.84257983865;453790.8838142899;304465.6318710359;317040.2365367038;469941.3943347461;202578.74055162026;283936.800096946;274.20463463815537;2311871.852122549;859180.7814690071;202083.1857296588;854794.4613954242;0;9;11;10;36;37;13;10;94;109;1172505606839.4253;451715231074.9984;986264986564.7363;27950.675065386476;1648.7363649959427;-0.0;4727.605330132737;3674618.9379045134;808647.686345534;0.0;610396.0075151095;0.6730050534306914;0.07474321272066381
5408;2019-05-13 11:08:41.811;918;820;308;307;240;34;181;35;-30;44;757;319;-32;37;224;156;285;710;330;175;180;6;841;352;357;134;354;298;836;151.0;-1.0;420.0;0.0;181.0;20;1;29;1;0;0;1;0;0;1;1;0;1;0;0;66043.1015625;10249.5322265625;36542.78125;2280.18334960938;752.0;200765;724.0;1221.0;Calculated values ==>;1557738521.811;364.96000000000004;355.16;303.96000000000004;303.86;297.16;276.56;273.5264737036516;291.26000000000005;276.66;270.16;277.56;348.86;305.06;269.96000000000004;276.86;295.56;288.76000000000005;301.66;344.16;290.66;291.16;345.56000000000006;348.36;273.76000000000005;241.2770596917726;267.35522164206344;273.5264737036516;306.16;8410000.0;3520000.0000000005;3570000.0000000005;1340000.0;3540000.0;2980000.0;8359999.999999999;0.025166666666666667;0.0;0.07;0.0;0.030166666666666668;0.05533333333333333;3.051614788694462;10249.5322265625;36542.78125;2280.18334960938;66043.1015625;505280.758431857;491233.6618600972;284426.2547667593;283944.77020621137;258253.0451563614;430671.36484660726;457484.8681455614;438153.8488135099;473857.65670332924;529755.7295085861;482618.04245278565;437845.4099550722;447904.5904251493;463727.09145321214;454843.65025127376;274038.4684365689;473453.3726645136;456655.9655253212;457347.09222704766;303627.53096179874;315363.2798926983;470150.4971034627;200920.47264012235;246446.21530554793;273.5264737036516;2312987.7383714686;859354.310703891;202120.90034793943;855417.6185561471;0;9;11;10;36;37;13;10;94;109;1172722014990.1816;451796571725.2827;986443275665.3595;16606.336332137133;0.0;-0.0;11669.84852298965;3674990.4319883385;808661.4326850253;0.0;610532.7212870878;0.5762124750914696;0.04646849796853885
5409;2019-05-13 11:09:41.782;917;819;309;309;230;26;192;28;-26;41;762;320;-29;39;226;147;285;727;332;175;191;5;865;344;349;129;346;300;862;274.0;-1.0;-1.0;44.0;209.0;1;1;30;1;0;0;1;0;0;1;1;0;1;0;0;66616.078125;10644.185546875;36777.55078125;2312.5458984375;752.0;200766;722.0;1218.0;Calculated values ==>;1557738581.782;364.86;355.06000000000006;304.06;304.06;296.16;275.76000000000005;272.6583383277491;292.36;275.96000000000004;270.56;277.26000000000005;349.36;305.16;270.26000000000005;277.06;295.76000000000005;287.86;301.66;345.86;290.66;292.26000000000005;345.36;348.36;273.66;240.16925963744896;267.5978703862781;272.6583383277491;306.36;8650000.0;3440000.0;3490000.0;1290000.0;3460000.0;3000000.0;8620000.0;0.04566666666666667;0.0;0.0;0.007333333333333333;0.034833333333333334;0.0805;3.044116963660815;10644.185546875;36777.55078125;2312.5458984375;66616.078125;503080.0165598526;488531.8950352656;282603.96878987626;282603.96878987626;254258.66592969542;431175.4696738307;460249.17977667664;438320.22817239247;474211.1747634917;530124.3008302534;482495.9091633214;437856.56215164;447805.08668736095;465163.6445874296;454941.51966232155;272644.010273348;473368.3950102601;457957.6186738957;460115.4328828832;302789.4550866088;315363.2798926983;470725.0692531593;198320.16238459572;234790.79496990348;272.4672012811945;2314092.6972130267;859528.3408632901;202159.15459315237;856028.3260046234;0;9;11;10;36;37;13;10;94;109;1172933712620.0269;451875433590.22504;986622588955.2283;0.0;1997.6359837027994;-0.0;18138.633351994868;3675128.751237706;808678.0716055101;0.0;610781.0052405901;0.4048770472642535;0.017619805259357475
5410;2019-05-13 11:10:41.762;927;849;306;305;221;24;190;23;-18;38;770;321;-27;35;227;139;286;761;319;178;190;5;851;344;349;130;348;299;849;-3.0;-1.0;1468.0;254.0;185.0;100;100;22;1;0;0;1;0;1;0;1;0;0;0;0;58342.6875;9836.744140625;29772.828125;1358.72216796875;753.0;200767;722.0;14.0;Calculated values ==>;1557738641.762;365.86;358.06000000000006;303.76000000000005;303.66;295.26000000000005;275.56;272.6583383277491;292.16;275.46000000000004;271.36;276.96000000000004;350.16;305.26000000000005;270.46000000000004;276.66;295.86;287.06;301.76000000000005;349.26;290.96000000000004;292.16;345.36;348.46000000000004;273.66;240.39332010688793;267.47669482898436;272.6583383277491;305.06;8510000.0;3440000.0;3490000.0;1300000.0;3479999.9999999995;2990000.0;8490000.0;0.0;0.0;0.24466666666666667;0.042333333333333334;0.030833333333333334;0.030833333333333334;0.034987700148682355;9836.744140625;29772.828125;1358.72216796875;58342.6875;505723.49025893677;494409.7192629221;282329.41948261345;281879.46202997176;251900.6979892689;431175.4696738307;459981.5583854159;439762.32941320183;473792.32411537116;531033.1066175749;482727.34166560246;438390.63782803225;447437.70244785777;465001.2614265554;453829.22008615703;273826.3415794681;480557.19986025634;458364.84017575165;459981.5583854159;302789.4550866088;315782.5089487807;470591.03622646834;198330.31734727698;282329.41948261345;272.4712309878208;2315133.6731525506;859698.9583859355;202189.73829574863;856582.7276335215;0;9;11;10;36;38;13;10;94;109;1173143042820.0935;451953107690.24976;986802229055.2854;59070.365618796284;11525.703765885766;-0.0;5477.607616169742;3675620.8402003367;808790.7285386265;0.0;610977.7416480513;1.856891482855382;0.23147098044944361
5411;2019-05-13 11:11:41.763;930;897;304;303;217;26;187;22;-7;37;781;319;-12;27;226;136;286;788;323;180;186;6;876;343;348;136;347;300;875;123.0;-1.0;1449.0;295.0;176.0;56;100;22;1;0;0;1;0;1;0;1;0;0;0;0;57036.78125;10110.26953125;28384.7421875;1347.46520996094;796.0;200768;721.0;24.0;Calculated values ==>;1557738701.763;366.16;362.86;303.56;303.46000000000004;294.86;275.76000000000005;272.5487779782249;291.86;275.36;272.46000000000004;276.86;351.26;305.06;271.96000000000004;275.86;295.76000000000005;286.76000000000005;301.76000000000005;351.96000000000004;291.16;291.76000000000005;345.26;352.76;273.76000000000005;241.71165711629368;267.5978703862781;272.5487779782249;305.46000000000004;8760000.0;3429999.9999999995;3479999.9999999995;1360000.0;3470000.0000000005;3000000.0;8750000.0;0.0205;0.0;0.2415;0.04916666666666667;0.029333333333333333;0.049833333333333334;0.05981742086453574;10110.26953125;28384.7421875;1347.46520996094;57036.78125;504036.67769990384;499252.0280829293;279501.41771262715;279091.0488227145;250015.17097104603;431237.1583312671;459736.37117728806;441196.9397310966;472915.8103579757;532102.5350070186;482382.15574434784;440449.4429945348;446123.4859434057;465017.8748037154;453581.8423445852;272424.8656393743;482232.44033632806;458795.0017298935;459602.28324466385;302370.42649719206;333815.9410454577;469880.1985323968;198056.7252102046;245997.4137735035;272.3584682463663;2316095.184749232;859865.1862700856;202212.29023306348;857067.3821296473;0;9;11;10;36;38;13;10;94;109;1173352146304.8408;452032909020.1534;986981932050.0684;58718.361806795416;13364.654105007785;-0.0;10644.642661979491;3676602.429287243;808998.1516442942;0.0;611112.0959727417;2.076368362383821;0.25249861858455247
5412;2019-05-13 11:12:41.773;939;918;304;303;219;26;193;23;2;36;789;318;-1;27;227;136;287;817;327;183;191;7;879;343;348;140;347;300;878;94.0;-1.0;1060.0;211.0;148.0;11;100;18;1;0;0;1;0;1;0;1;0;0;0;0;54644.7890625;9735.32421875;26333.70703125;1339.48474121094;892.0;200769;720.0;22.0;Calculated values ==>;1557738761.773;367.06000000000006;364.96000000000004;303.56;303.46000000000004;295.06;275.76000000000005;272.5487779782249;292.46000000000004;275.46000000000004;273.36;276.76000000000005;352.06000000000006;304.96000000000004;273.06;275.86;295.86;286.76000000000005;301.86;354.86;291.46000000000004;292.26000000000005;345.16;362.36;273.86;242.56692532238324;267.5978703862781;272.5487779782249;305.86;8790000.0;3429999.9999999995;3479999.9999999995;1400000.0;3470000.0000000005;3000000.0;8780000.0;0.015666666666666666;0.0;0.17666666666666667;0.035166666666666666;0.024666666666666667;0.04033333333333333;0.05448324398403865;9735.32421875;26333.70703125;1339.48474121094;54644.7890625;505094.60955784924;502104.2031719258;279296.9166928825;278889.6744276215;250523.71087792213;431237.1583312671;460538.212322289;442526.58117228496;472293.48310962116;532934.5755666071;482268.3585687205;442085.5645219337;446123.4859434057;465147.06212606;453581.8423445852;272636.52723112784;486624.5788754051;459199.23715447425;460271.4388147236;301951.40411888575;374128.4759146899;469435.60934050113;198094.6080736961;247755.5240887357;272.3735188401;2317026.0196149806;860030.5937813007;202234.68521452794;857523.4452042439;0;9;11;10;36;38;13;10;94;109;1173560981104.8076;452115722820.1402;987161962050.0398;43182.98191408403;9542.158544549311;-0.0;8571.475227281511;3677451.748681093;809189.0735646944;0.0;611272.2569775127;1.63857383971918;0.1989416478372455
5413;2019-05-13 11:13:41.764;947;927;306;306;224;27;200;23;9;35;786;317;5;33;228;141;288;835;332;186;199;8;891;344;349;144;348;301;891;-3.0;-1.0;743.0;175.0;139.0;1;100;17;1;0;0;1;0;1;0;1;0;0;0;0;54640.65625;9790.6982421875;26359.908203125;1331.9677734375;925.0;200770;718.0;17.0;Calculated values ==>;1557738821.764;367.86;365.86;303.76000000000005;303.76000000000005;295.56;275.86;272.6583383277491;293.16;275.46000000000004;274.06;276.66;351.76;304.86;273.66;276.46000000000004;295.96000000000004;287.26000000000005;301.96000000000004;356.66;291.76000000000005;293.06;344.96000000000004;365.66;273.96000000000004;243.40439225979637;267.7187500070086;272.6583383277491;306.36;8910000.0;3440000.0;3490000.0;1440000.0;3479999.9999999995;3010000.0;8910000.0;0.0;0.0;0.12383333333333332;0.029166666666666667;0.023166666666666665;0.023166666666666665;0.042003369611256794;9790.6982421875;26359.908203125;1331.9677734375;54640.65625;505252.46212059306;502312.26545663713;279244.4062397753;279244.4062397753;251653.4852206869;431175.4696738307;461314.64659979986;443343.77367153234;471666.44639072387;532548.0563199857;482036.04341287713;442759.63332633115;446775.9409123972;465130.5988891297;454108.26385526825;272380.778195455;488210.92141749064;459444.769709459;461181.8950349183;301113.3779324612;388004.7047694111;468988.4700171027;198292.00912751968;279244.4062397753;272.4560281848707;2317936.5950514893;860193.286227443;202256.94397947768;857962.4927970506;0;9;11;10;36;38;13;10;94;109;1173770049739.5884;452200910040.05084;987342235004.8507;30345.576842700233;7895.313442612839;-0.0;4214.8851570874795;3678064.394759392;809334.3640342617;0.0;611378.7939976535;1.1326803541994401;0.1474462490429438
5414;2019-05-13 11:14:41.784;955;937;307;306;226;27;209;23;12;35;778;317;9;39;229;144;289;849;331;190;207;9;895;345;350;147;349;303;894;84.0;-1.0;1239.0;261.0;153.0;1;100;17;1;0;0;1;0;1;0;1;0;0;0;0;54865.96484375;9872.29296875;26461.82421875;1327.43579101562;938.0;200771;716.0;14.0;Calculated values ==>;1557738881.784;368.66;366.86;303.86;303.76000000000005;295.76000000000005;275.86;272.7676641592781;294.06;275.46000000000004;274.36;276.66;350.96000000000004;304.86;274.06;277.06;296.06;287.56;302.06;358.06000000000006;292.16;293.86;344.76;366.96000000000004;274.06;244.02132995426717;267.9596281332873;272.7676641592781;306.26000000000005;8950000.0;3450000.0;3500000.0;1470000.0;3490000.0;3030000.0;8940000.0;0.014;0.0;0.20650000000000002;0.0435;0.025500000000000002;0.0395;0.03455892801530792;9872.29296875;26461.82421875;1327.43579101562;54865.96484375;506085.7374414293;503532.44142750354;279449.972307248;279050.9407701909;252162.799509754;431113.4868728058;462352.8632100253;443373.06176112994;471267.55247380707;531565.1381811216;481798.6278863163;442934.10434907244;447236.20680083364;465114.2551547031;454355.6945414888;272541.1904170445;490138.52206179;459824.9031534897;462088.8242006048;300275.376401361;393474.0163711559;468676.4039564751;198641.39146641604;250808.95631302905;272.5987290374629;2318849.454412039;860357.1991069021;202279.1130630732;858402.8206274608;0;9;11;10;36;38;13;10;94;109;1173979819639.5217;452288239140.0231;987523495404.7931;50537.08991585842;11746.523043317566;-0.0;8345.554781559244;3678738.64165624;809498.1005655826;0.0;611483.4992205532;1.8753652506317593;0.2363623863003181
5415;2019-05-13 11:15:41.795;961;945;307;306;224;29;213;24;14;34;767;317;13;44;230;145;289;863;333;195;212;10;887;348;353;148;352;304;887;-1.0;-1.0;1176.0;317.0;155.0;1;100;19;1;0;0;1;0;1;0;1;0;0;0;0;54680.51953125;10006.814453125;26207.35546875;1332.01782226562;945.0;200772;714.0;-1.0;Calculated values ==>;1557738941.795;369.26;367.66;303.86;303.76000000000005;295.56;276.06;273.0942459734351;294.46000000000004;275.56;274.56;276.56;349.86;304.86;274.46000000000004;277.56;296.16;287.66;302.06;359.46000000000004;292.66;294.36;344.56000000000006;367.66;274.16;244.22491754036054;268.0796299477929;273.0942459734351;306.46000000000004;8870000.0;3479999.9999999995;3529999.9999999995;1480000.0;3520000.0000000005;3040000.0;8870000.0;0.0;0.0;0.196;0.05283333333333333;0.025833333333333333;0.025833333333333333;-0.0024672524627880883;10006.814453125;26207.35546875;1332.01782226562;54680.51953125;507617.2264029881;505295.9958333305;279912.96418247675;279507.1254419459;251758.34899819974;430925.7729439634;462427.4660375804;443461.255666955;471034.59140177345;530342.1025289536;481679.68527442095;443315.08579407755;447747.1211392313;464805.9631696903;453983.499597099;272953.80503565917;492990.00718976924;460026.9349029475;462295.1400144604;299437.39939995663;396419.7390862683;468638.84502635495;199355.27025596038;279912.96418247675;272.8937121136622;2319762.509146895;860522.8887067081;202301.2792396291;858841.8109261364;0;9;11;10;36;38;13;10;94;109;1174190758305.0715;452376755365.2538;987705628790.2678;47844.77314055495;14227.148867035847;-0.0;4711.539542326245;3679558.6408228045;809714.5875140652;0.0;611592.3282885411;1.778701529034439;0.24191244158542183
5416;2019-05-13 11:16:41.765;962;960;306;305;223;33;213;25;16;33;744;319;16;61;228;146;289;873;335;199;212;9;891;352;357;140;356;307;890;-2.0;-1.0;1242.0;297.0;174.0;1;0;26;1;0;0;1;0;1;0;1;1;0;0;0;56289.66015625;10557.7744140625;26314.654296875;2333.814453125;950.0;200773;711.0;-1.0;Calculated values ==>;1557739001.765;369.36;369.16;303.76000000000005;303.66;295.46000000000004;276.46000000000004;273.5264737036516;294.46000000000004;275.66;274.76000000000005;276.46000000000004;347.56000000000006;305.06;274.76000000000005;279.26000000000005;295.96000000000004;287.76000000000005;302.06;360.46000000000004;293.06;294.36;344.26;368.16;274.06;242.56692532238324;268.43790593516167;273.5264737036516;306.66;8910000.0;3520000.0000000005;3570000.0000000005;1400000.0;3560000.0;3070000.0;8900000.0;0.0;0.0;0.207;0.0495;0.029;0.029;-0.0024663614231761116;10557.7744140625;26314.654296875;2333.814453125;56289.66015625;507432.7867502708;507225.69489559415;279309.5679833557;278909.15744849894;251386.10397500973;430671.36484660726;461820.26031341054;443141.609673585;471998.58498376724;527706.3390002913;481551.6753430249;443141.609673585;449552.194433706;463955.8763240681;453436.88690813124;272745.7532847144;494254.4554847851;459940.4098768325;461686.8058337108;298180.4796168596;398524.13576120755;469633.2381088445;200464.00219057585;279309.5679833557;273.3474989091361;2320686.7982689827;860694.1745948961;202331.81256763745;859279.2754993513;0;9;11;10;36;38;13;10;95;109;1174403651805.173;452463112165.295;987888837140.3552;50234.26474898289;13323.8771779543;-0.0;5288.939897660298;3680375.5574762826;809944.064601941;0.0;611675.623948583;1.756023435770163;0.23568682768609622
5417;2019-05-13 11:17:41.785;959;966;306;305;222;38;210;27;17;33;726;320;20;65;225;146;289;885;337;203;209;7;899;358;363;138;361;307;898;-2.0;-2.0;1439.0;272.0;177.0;1;0;30;1;0;0;1;0;1;0;1;1;0;0;0;56832.28515625;10949.23046875;26549.939453125;2338.00122070312;951.0;200774;710.0;-1.0;Calculated values ==>;1557739061.785;369.06000000000006;369.76;303.76000000000005;303.66;295.36;276.96000000000004;274.1680685717883;294.16;275.86;274.86;276.46000000000004;345.76;305.16;275.16;279.66;295.66;287.76000000000005;302.06;361.66;293.46000000000004;294.06;344.16;368.26;273.86;242.14157278889297;268.43790593516167;274.1680685717883;306.86;8990000.0;3579999.9999999995;3629999.9999999995;1380000.0;3610000.0;3070000.0;8980000.0;0.0;0.0;0.23983333333333334;0.04533333333333334;0.029500000000000002;0.029500000000000002;-0.0024661828544620037;10949.23046875;26549.939453125;2338.00122070312;56832.28515625;506336.92978673434;507437.13700927875;278797.56614263216;278404.4864126977;250889.828678203;430280.9020939914;460493.7052714807;443288.7182359786;472262.261994151;525818.0731423633;481666.48733539536;443728.6416987744;450103.56597486313;462813.44064817444;452392.6806234051;272339.99861256423;495363.8920057669;459541.6837574574;460358.10709178087;297761.5184850505;398945.04627415264;469707.477533517;202090.285339449;278797.56614263216;274.0101355082823;2321629.795373913;860873.4593772095;202370.75734217273;859719.960626555;0;9;11;10;36;38;13;10;95;109;1174619723805.1045;452546539965.2685;988073098540.2966;57847.42415635102;12131.979379464416;-0.0;5356.035957999888;3681276.5384437875;810156.2674505648;0.0;611764.3616500627;1.8910840637802349;0.2502241254154855
5418;2019-05-13 11:18:41.756;956;965;309;308;225;42;205;29;16;34;733;323;20;71;223;148;290;893;340;204;204;5;902;361;366;138;365;309;901;-2.0;84.0;1472.0;285.0;167.0;0;0;38;1;0;0;1;0;1;0;1;1;0;0;0;57662.609375;11650.26171875;26577.015625;2361.17504882812;948.0;200775;706.0;-1.0;Calculated values ==>;1557739121.756;368.76;369.66;304.06;303.96000000000004;295.66;277.36;274.4858918419099;293.66;276.06;274.76000000000005;276.56;346.46000000000004;305.46000000000004;275.16;280.26000000000005;295.46000000000004;287.96000000000004;302.16;362.46000000000004;293.56;293.56;343.76;367.96000000000004;273.66;242.14157278889297;268.67533136820026;274.4858918419099;307.16;9020000.0;3610000.0;3660000.0;1380000.0;3650000.0;3090000.0;9010000.0;0.0;0.014;0.24533333333333335;0.0475;0.02783333333333333;0.02783333333333333;-0.0024667181999583573;11650.26171875;26577.015625;2361.17504882812;57662.609375;505649.7286752974;507045.4623546707;279795.7140378251;279398.4720292285;251687.48967676246;430081.6785162784;459342.27611063566;442730.14272439573;472360.27449258295;526396.4505189526;481773.17917956394;443321.5776185104;450565.94411689223;461940.96994019573;452153.818075147;272551.0123837609;496317.07433376234;459205.06791963393;459205.06791963393;296085.73418796173;397682.3459771126;469510.4172373617;202818.29151008622;279795.7140378251;274.3068342222948;2322583.458334317;861061.6974529019;202409.89821715243;860162.4712683134;0;9;11;10;36;38;13;10;95;109;1174838318099.9446;452629299945.20795;988257809220.1615;58858.37416457727;12667.875972045587;0.0;4993.560349710345;3682248.6166973966;810362.83302337;0.0;611850.5666000232;1.8852606092546011;0.2534538275712134
5419;2019-05-13 11:19:41.766;953;964;310;309;227;42;203;31;-4;35;748;324;-6;67;223;149;290;900;339;203;201;4;920;363;368;138;367;309;918;-2.0;-1.0;1535.0;253.0;175.0;0;0;45;1;0;0;1;0;1;0;1;1;0;0;0;59058.5546875;12458.373046875;27083.919921875;2352.39477539062;946.0;200776;705.0;-1.0;Calculated values ==>;1557739181.766;368.46000000000004;369.56000000000006;304.16;304.06;295.86;277.36;274.69669130483857;293.46000000000004;276.26000000000005;272.76000000000005;276.66;347.96000000000004;305.56;272.56;279.86;295.46000000000004;288.06;302.16;363.16;293.46000000000004;293.26000000000005;343.66;367.76;273.56;242.14157278889297;268.67533136820026;274.69669130483857;307.06;9200000.0;3629999.9999999995;3679999.9999999995;1380000.0;3670000.0000000005;3090000.0;9180000.0;0.0;0.0;0.2558333333333333;0.042166666666666665;0.029166666666666667;0.029166666666666667;-0.0024670744955557575;12458.373046875;27083.919921875;2352.39477539062;59058.5546875;503701.74723007384;505495.7681511231;279129.66733823024;278744.8381532873;251837.66049823756;429947.3805835815;458749.9321009194;439711.5781995815;472458.26935960614;527971.0873810626;481888.1107662063;439403.6683789457;450015.31396708504;461635.9992349225;451945.9500721777;271684.4184410005;495856.74593435106;458749.9321009194;458473.52012050984;295666.80309349706;396840.5977068294;469411.85696526687;203370.88059576854;279129.66733823024;274.53019884997394;2323556.2968140775;861262.6362267984;202449.1845123061;860609.7202602101;0;9;11;10;36;38;13;10;95;109;1175058554799.9097;452712113745.19476;988443240120.1321;60463.8284703088;11218.061170247178;-0.0;5230.8623728164885;3683243.134111144;810561.9156744368;0.0;611935.7843232845;1.8358592975580648;0.24208004846244732
5420;2019-05-13 11:20:41.787;956;967;308;308;225;44;202;33;-8;36;762;324;-14;60;222;149;291;906;324;203;201;3;917;367;372;138;371;309;915;-1.0;-1.0;1506.0;263.0;181.0;25;0;50;1;0;0;1;0;1;0;1;1;0;0;0;60588.60546875;12911.2568359375;28218.919921875;2352.39819335938;943.0;200777;703.0;-1.0;Calculated values ==>;1557739241.787;368.76;369.86;303.96000000000004;303.96000000000004;295.66;277.56;275.1157276137837;293.36;276.46000000000004;272.36;276.76000000000005;349.36;305.56;271.76000000000005;279.16;295.36;288.06;302.26000000000005;363.76;293.46000000000004;293.26000000000005;343.46000000000004;367.46000000000004;273.46000000000004;242.14157278889297;268.67533136820026;275.1157276137837;305.56;9170000.0;3670000.0000000005;3720000.0000000005;1380000.0;3710000.0;3090000.0;9150000.0;0.0;0.0;0.251;0.04383333333333333;0.030166666666666668;0.030166666666666668;-0.0024676080358744645;12911.2568359375;28218.919921875;2352.39819335938;60588.60546875;504398.1506839592;506184.65847607196;278538.84177093883;278538.84177093883;251334.0045900977;429675.2189834977;457970.49798369827;439094.5795304832;472556.2466753328;529438.6768622734;481888.1107662063;438160.0216932036;449045.1784721628;460885.8893942399;451234.9213390781;272177.29446021566;497048.1528597544;458109.9359737484;457830.9065929275;294828.9587717387;395578.0527681685;469313.27648880874;204359.35202924375;278538.84177093883;274.9305133143132;2324553.705451409;861474.1238035865;202488.404842632;861070.7385581543;0;9;11;10;36;38;13;10;95;109;1175280632499.5708;452794942725.0684;988628705009.8491;58918.54210281111;11613.81368881093;-0.0;5408.643955463326;3684238.3353963164;810752.2478909403;0.0;612024.4779077783;1.7464697026880813;0.22130237119274246
5421;2019-05-13 11:21:41.787;957;969;307;306;227;49;199;36;-16;38;773;322;-20;48;220;154;291;910;329;203;198;1;914;372;377;138;375;306;910;-1.0;-1.0;1656.0;279.0;178.0;84;0;49;1;0;0;1;0;1;0;1;1;0;1;0;63170.765625;12702.7607421875;31099.8359375;2331.9228515625;941.0;200778;703.0;-1.0;Calculated values ==>;1557739301.787;368.86;370.06000000000006;303.86;303.76000000000005;295.86;278.06;275.63479819532273;293.06;276.76000000000005;271.56;276.96000000000004;350.46000000000004;305.36;271.16;277.96000000000004;295.16;288.56;302.26000000000005;364.16;293.46000000000004;292.96000000000004;343.46000000000004;367.26;273.26000000000005;242.14157278889297;268.3187672390254;275.63479819532273;306.06;9140000.0;3720000.0000000005;3770000.0000000005;1380000.0;3750000.0;3060000.0;9100000.0;0.0;0.0;0.27599999999999997;0.0465;0.029666666666666668;0.029666666666666668;-0.0024679631267934513;12702.7607421875;31099.8359375;2331.9228515625;63170.765625;504796.60100885615;506888.7044877426;278451.9596846707;278066.84266118624;252040.25788300677;429328.3091220336;456735.9764841701;438522.0130485024;472752.1489716358;530817.3057209284;482014.6233157776;437898.67151236854;447929.68506599474;459990.1502417857;451077.7806035286;272320.83664126275;498103.5336578252;457301.44056452095;456594.20034266554;294828.9587717387;394736.4075397757;469116.05455528694;205610.79969811454;278451.9596846707;275.4347902488337;2325585.033543857;861687.5739500709;202527.4408513397;861565.0615236491;0;9;11;10;36;38;13;10;95;109;1175505332499.5708;452877742725.0684;988813205009.8491;64283.49488470703;12252.994350858515;-0.0;5284.8864728538465;3685265.019037879;810951.1379579375;0.0;612113.5906613476;1.7735391316473188;0.2285941982110039
5422;2019-05-13 11:22:41.788;955;965;309;308;233;49;195;40;-20;41;780;322;-22;44;219;157;291;906;336;202;194;0;912;371;376;138;374;305;908;-1.0;-1.0;1560.0;224.0;184.0;99;0;49;1;0;0;1;0;1;0;1;1;0;1;0;63865.29296875;12723.6591796875;31909.947265625;2323.09326171875;938.0;200779;701.0;-1.0;Calculated values ==>;1557739361.788;368.66;369.66;304.06;303.96000000000004;296.46000000000004;278.06;275.5313989812953;292.66;277.16;271.16;277.26000000000005;351.16;305.36;270.96000000000004;277.56;295.06;288.86;302.26000000000005;363.76;293.36;292.56;343.26;366.96000000000004;273.16;242.14157278889297;268.19934244402924;275.5313989812953;306.76000000000005;9120000.0;3710000.0;3760000.0;1380000.0;3740000.0;3050000.0;9080000.0;0.0;0.0;0.26;0.037333333333333336;0.03066666666666667;0.03066666666666667;-0.0024684948582362792;12723.6591796875;31909.947265625;2323.09326171875;63865.29296875;504668.65174610796;506469.0170623029;279352.3381323737;278961.31661953335;253855.1940886157;429398.2889081932;456333.12214972766;438124.7295301388;473045.8727645816;531623.4926563593;482133.1191072527;437812.597326149;447557.86663498206;460008.79214780434;451698.9346704969;272417.47188389726;497672.6392541885;457323.1283209648;456191.0313506626;293991.1381695566;393474.0163711559;469017.4129134338;205371.0488567472;279352.3381323737;275.33816958043656;2326643.6850122963;861899.4643147864;202566.233298921;862090.1518031529;0;9;11;10;36;38;13;10;95;109;1175731236265.1956;452960544105.2974;988996508065.3561;60515.95697508181;9842.797591449635;-0.0;5423.053258694193;3686305.0318061775;811135.2726268261;0.0;612202.8249799045;1.613865716671697;0.20792784599980912
5423;2019-05-13 11:23:44.758;949;958;309;308;237;48;193;42;-21;43;783;324;-22;41;220;160;290;893;335;201;192;-3;900;369;374;138;372;306;897;-2.0;-1.0;1534.0;225.0;194.0;99;0;50;1;0;0;1;0;1;0;1;1;0;0;0;63581.87890625;12681.1484375;31499.06640625;2324.4453125;933.0;200780;699.0;-1.0;Calculated values ==>;1557739424.758;368.06000000000006;368.96000000000004;304.06;303.96000000000004;296.86;277.96000000000004;275.3239800832674;292.46000000000004;277.36;271.06;277.46000000000004;351.46000000000004;305.56;270.96000000000004;277.26000000000005;295.16;289.16;302.16;362.46000000000004;293.26000000000005;292.36;343.06000000000006;366.46000000000004;272.86;242.14157278889297;268.3187672390254;275.3239800832674;306.66;9000000.0;3690000.0;3740000.0;1380000.0;3720000.0000000005;3060000.0;8970000.0;0.0;0.0;0.25566666666666665;0.0375;0.03233333333333333;0.03233333333333333;-0.0024693786607882986;12681.1484375;31499.06640625;2324.4453125;63581.87890625;504790.7128576537;506356.86383935093;280056.27834617;279655.28651342227;255359.37117222665;429537.3511455088;456379.46862901305;437742.05038880615;473241.6031071014;531861.5611485756;482243.62048208684;437585.1090581189;446944.7289150091;460457.78071063303;452490.6768276049;272651.1961309975;496678.41499959194;457507.3205629624;456237.7517836504;293153.3411634106;391370.2341525623;468721.36417001364;204781.48905700402;280056.27834617;275.10241576922476;2327758.316732606;862121.6505273314;202606.87989656592;862644.7164667104;0;9;11;10;36;38;13;10;95;109;1175967373764.4087;453047442705.0079;989188881414.7151;59560.25018049741;9897.745316737859;-0.0;5696.534307811868;3687355.19829776;811307.9201244353;0.0;612300.0750391725;1.6160644880004944;0.2072369305814801
5424;2019-05-13 11:24:41.788;944;953;310;309;233;47;191;43;-21;45;786;326;-22;38;221;157;290;890;334;200;190;-5;893;369;374;136;372;306;889;-1.0;-1.0;1505.0;152.0;191.0;99;0;52;1;0;0;1;0;1;0;1;1;0;1;0;63388.7109375;12792.4599609375;31081.056640625;2345.51220703125;930.0;200781;697.0;-1.0;Calculated values ==>;1557739481.788;367.56000000000006;368.46000000000004;304.16;304.06;296.46000000000004;277.86;275.3239800832674;292.26000000000005;277.46000000000004;271.06;277.66;351.76;305.76000000000005;270.96000000000004;276.96000000000004;295.26000000000005;288.86;302.16;362.16;293.16;292.16;342.86;366.16;272.66;241.71165711629368;268.3187672390254;275.3239800832674;306.56;8930000.0;3690000.0;3740000.0;1360000.0;3720000.0000000005;3060000.0;8890000.0;0.0;0.0;0.25083333333333335;0.025333333333333333;0.03183333333333333;0.03183333333333333;-0.002469907490165255;12792.4599609375;31081.056640625;2345.51220703125;63388.7109375;504645.5799822005;506293.3527317659;281005.8689029726;280594.25568950514;254383.00850738792;429537.3511455088;456095.86808110506;437742.05038880615;473696.4923814395;532174.6666840086;482472.43629689363;437585.1090581189;446519.73315770726;460594.60868930205;452052.8049603788;273008.44352005573;496944.3276621554;457366.9015654474;455953.81646103447;292315.56762988004;390108.0857378784;468798.72847877484;204910.4071317839;281005.8689029726;275.1518926852758;2328764.029616693;862323.4227345963;202643.86985188795;863140.4031931678;0;9;11;10;36;38;13;10;95;109;1176180665965.1934;453125573805.2953;989363393215.357;58401.93718363642;6685.170807457103;-0.0;5569.176330598302;3688289.557126944;811439.270639719;0.0;612389.3088558492;1.5287271529287159;0.1894506689067347
5425;2019-05-13 11:25:41.779;938;948;308;307;234;46;185;43;-21;46;789;326;-23;35;223;155;289;882;332;198;184;-1;884;368;373;130;371;306;879;-2.0;-1.0;1253.0;138.0;188.0;99;0;53;1;0;0;1;0;1;0;1;1;0;1;0;62854.5390625;12749.9248046875;30732.37109375;2352.92651367188;926.0;200782;697.0;-1.0;Calculated values ==>;1557739541.779;366.96000000000004;367.96000000000004;303.96000000000004;303.86;296.56;277.76000000000005;275.2199585193972;291.66;277.46000000000004;271.06;277.76000000000005;352.06000000000006;305.76000000000005;270.86;276.66;295.46000000000004;288.66;302.06;361.36;292.96000000000004;291.56;342.86;365.76;273.06;240.39332010688793;268.3187672390254;275.2199585193972;306.36;8840000.0;3679999.9999999995;3729999.9999999995;1300000.0;3710000.0;3060000.0;8790000.0;0.0;0.0;0.20883333333333332;0.023;0.03133333333333333;0.03133333333333333;-0.0024706108989277493;12749.9248046875;30732.37109375;2352.92651367188;62854.5390625;504526.780327837;506400.54593227257;280881.16170440475;280464.100910587;254975.64956519127;429606.4342157736;455408.60839220474;437742.05038880615;474565.8909610861;532487.6948089948;482472.43629689363;437427.84448784514;446092.96027638344;461022.1446403203;451936.91700112884;273112.20808337204;496637.3605519384;457248.5901723117;455265.89385080436;292315.56762988004;388425.36108764523;470007.06263144274;204648.44069785552;280881.16170440475;275.0464769060049;2329815.8988948604;862536.2440127722;202683.01763480433;863655.4378236291;0;9;11;10;36;38;13;10;95;109;1176404732349.9583;453205361835.21155;989546965675.1644;48677.715490460185;6103.248304472507;-0.0;5464.054940587188;3689181.7537153927;811545.8248133494;0.0;612481.2386581402;1.3143825984708981;0.16126624679471643
