;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5426;2019-05-13 11:26:41.799;934;945;310;310;228;42;187;43;-22;47;796;326;-23;24;224;154;289;877;335;197;186;-2;926;364;369;135;367;304;924;-2.0;0.0;1239.0;0.0;209.0;99;100;54;1;0;0;1;0;1;0;1;0;0;0;0;64124.73828125;13316.158203125;32425.1328125;1364.17919921875;922.0;200783;695.0;-1.0;Calculated values ==>;1557739601.799;366.56000000000006;367.66;304.16;304.16;295.96000000000004;277.36;274.8017692304317;291.86;277.46000000000004;270.96000000000004;277.86;352.76;305.76000000000005;270.86;275.56;295.56;288.56;302.06;360.86;292.86;291.76000000000005;342.66;365.36;272.96000000000004;241.49495122638035;268.0796299477929;274.8017692304317;306.66;9260000.0;3640000.0;3690000.0;1350000.0;3670000.0000000005;3040000.0;9240000.0;0.0;0.0;0.20650000000000002;0.0;0.034833333333333334;0.034833333333333334;-0.0024713123651025157;13316.158203125;32425.1328125;1364.17919921875;64124.73828125;500342.5466971389;502169.846611032;278774.0228539387;278774.0228539387;251976.87047480664;429879.7862731237;456356.8660826276;438039.0146135774;474020.51154441346;533366.0764220377;482708.0710385752;437883.18805776763;444910.62925437774;461770.94730187;452495.32014613674;271062.21096420765;491715.61493063933;457757.51125268615;456215.92260265833;291477.81744585035;386742.795110529;469230.471024758;204062.22978735768;278774.0228539387;274.8017692304317;2330874.41225927;862753.5337768877;202714.0038410289;864181.9257935247;0;9;11;10;36;38;13;10;95;109;1176627406549.8875;453284888335.1863;989730026675.1062;48316.20606661437;0.0;-0.0;6180.892841247068;3689990.305822338;811596.702169338;0.0;612578.3122367018;1.1569165674242323;0.12912709918339074
5427;2019-05-13 11:27:41.780;943;958;312;311;228;44;185;42;-25;48;803;324;-26;14;226;151;291;894;335;196;184;-3;924;366;371;138;369;302;920;-2.0;-1.0;1217.0;114.0;165.0;100;100;47;1;0;0;1;0;1;0;1;0;0;1;0;63552.29296875;12605.2578125;32324.064453125;1340.70483398438;918.0;200784;693.0;-1.0;Calculated values ==>;1557739661.78;367.46000000000004;368.96000000000004;304.36;304.26000000000005;295.96000000000004;277.56;275.0112864084945;291.66;277.36;270.66;277.96000000000004;353.46000000000004;305.56;270.56;274.56;295.76000000000005;288.26000000000005;302.26000000000005;362.56000000000006;292.76000000000005;291.56;342.46000000000004;364.96000000000004;272.86;242.14157278889297;267.8393353686513;275.0112864084945;306.66;9240000.0;3660000.0;3710000.0;1380000.0;3690000.0;3020000.0;9200000.0;0.0;0.0;0.20283333333333334;0.019;0.0275;0.0275;-0.0024720118852894664;12605.2578125;32324.064453125;1340.70483398438;63552.29296875;501869.97692324314;504443.34110567276;279782.5908158866;279395.2681692516;252077.11151583798;429743.705733735;455742.5497251531;438024.4983934438;473730.63416192174;534242.2616306611;482715.47582440416;437869.15320432716;443867.07844128745;461735.93081570824;451706.240293589;271848.743569765;494747.0801912396;457293.5173898348;455600.56176403566;290640.09048841946;385060.3864868834;468721.36417001364;204152.95652928035;279782.5908158866;274.8462665874352;2331938.0505932407;862969.4771730889;202736.53740339712;864721.3315709875;0;9;11;10;36;38;13;10;95;109;1176849336249.69;453366762400.1134;989911769104.9443;47436.94440811449;5026.799745173932;-0.0;4834.994201074099;3690787.9960603258;811638.5789020112;0.0;612670.0822256042;1.238355409453526;0.15240917828550815
5428;2019-05-13 11:28:41.770;950;962;307;307;234;44;185;43;-26;49;804;323;-27;12;227;157;291;890;321;195;184;-2;908;364;369;140;367;301;905;81.0;-2.0;736.0;18.0;164.0;100;100;44;1;0;0;1;0;1;0;1;0;0;1;0;62512.7421875;12228.5556640625;31830.99609375;1331.88403320312;914.0;200785;692.0;-1.0;Calculated values ==>;1557739721.77;368.16;369.36;303.86;303.86;296.56;277.56;274.8017692304317;291.66;277.46000000000004;270.56;278.06;353.56000000000006;305.46000000000004;270.46000000000004;274.36;295.86;288.86;302.26000000000005;362.16;292.66;291.56;342.36;364.56000000000006;272.96000000000004;242.56692532238324;267.7187500070086;274.8017692304317;305.26000000000005;9080000.0;3640000.0;3690000.0;1400000.0;3670000.0000000005;3010000.0;9050000.0;0.013500000000000002;0.0;0.12266666666666667;0.003;0.02733333333333333;0.04083333333333333;-0.002472709456039772;12228.5556640625;31830.99609375;1331.88403320312;62512.7421875;504266.24390027416;506278.3250623423;278755.3928418669;278755.3928418669;254234.0572224646;429879.7862731237;456074.81529105705;438095.2167564963;473569.51334814675;534419.7814663418;482719.3300910042;437940.2675631159;443779.4857613598;462175.02648618136;452928.8433368577;272613.05417153;495494.21951055806;457478.6371371813;455933.5431122642;290221.2356813373;383378.13390389836;468545.2436277732;203953.9221766191;254025.11070356047;274.7600400577768;2332988.4174627163;863176.3911273523;202758.8052653649;865255.867971379;0;9;11;10;36;38;13;10;95;109;1177071299249.7253;453450148500.12665;990092638954.9731;28721.332135131604;793.7739643534622;-0.0;8244.594323355403;3691422.5425895695;811687.0755988015;0.0;612779.0606305633;0.8318683858489951;0.0818597234562741
5429;2019-05-13 11:29:41.771;951;962;308;307;230;41;196;41;-20;49;800;321;-27;12;228;156;291;888;329;197;195;0;910;362;367;141;365;300;907;-2.0;-1.0;1083.0;25.0;164.0;100;100;37;1;0;0;1;0;1;0;1;0;0;0;0;62043.5859375;11673.955078125;31835.546875;1326.24890136719;911.0;200786;691.0;-1.0;Calculated values ==>;1557739781.771;368.26;369.36;303.96000000000004;303.86;296.16;277.26000000000005;274.5913991737795;292.76000000000005;277.26000000000005;271.16;278.06;353.16;305.26000000000005;270.46000000000004;274.36;295.96000000000004;288.76000000000005;302.26000000000005;361.96000000000004;292.86;292.66;342.26;364.26;273.16;242.77792619122317;267.5978703862781;274.5913991737795;306.06;9100000.0;3620000.0000000005;3670000.0000000005;1410000.0;3650000.0;3000000.0;9070000.0;0.0;0.0;0.1805;0.004166666666666667;0.02733333333333333;0.02733333333333333;-0.002473231352682387;11673.955078125;31835.546875;1326.24890136719;62043.5859375;504245.8566642323;506112.9178962286;279022.84415335866;278633.1387499138;252996.5599525054;430014.67791919125;457941.242533051;439239.5336772374;473439.7637257255;534077.8015040845;482609.61899766943;438165.9764317512;443981.54984624276;462611.58588635;453132.35556440166;272514.87358344893;495003.84133171366;458079.93939307623;457802.39502634533;289802.386634966;382116.546082559;468605.80246456154;203432.319884316;279022.84415335866;274.54925925608893;2334026.4041619943;863375.582036423;202780.95674231136;865786.4313380531;0;9;11;10;36;38;13;10;95;109;1177292102929.4585;453534449905.02484;990272941959.7554;42563.20208962231;1104.889510751023;-0.0;4886.641057194968;3692016.590274688;811702.8980581115;0.0;612888.4894157184;1.0829467942924726;0.12228177349323872
5430;2019-05-13 11:30:41.771;952;963;307;307;232;40;203;39;-11;49;793;320;-15;13;229;156;291;888;320;199;201;2;895;361;366;141;364;299;892;-3.0;83.0;1102.0;89.0;160.0;100;100;30;1;0;0;1;0;1;0;1;0;0;0;0;60746.66796875;10885.4072265625;31299.341796875;1324.36022949219;906.0;200787;689.0;-1.0;Calculated values ==>;1557739841.771;368.36;369.46000000000004;303.86;303.86;296.36;277.16;274.4858918419099;293.46000000000004;277.06;272.06;278.06;352.46000000000004;305.16;271.66;274.46000000000004;296.06;288.76000000000005;302.26000000000005;361.96000000000004;293.06;293.26000000000005;342.06000000000006;363.76;273.36;242.77792619122317;267.47669482898436;274.4858918419099;305.16;8950000.0;3610000.0;3660000.0;1410000.0;3640000.0;2990000.0;8920000.0;0.0;0.013833333333333333;0.18366666666666667;0.014833333333333334;0.02666666666666667;0.02666666666666667;-0.002474098735189806;10885.4072265625;31299.341796875;1324.36022949219;60746.66796875;505648.1544215545;507495.2552184286;279580.51087333175;279580.51087333175;253998.1567980511;430081.6785162784;459067.71765648585;440813.73739064514;473439.7637257255;533424.5166692111;482613.78030739725;440214.53273417184;444326.6069160107;462895.65004918195;453305.55865111935;273271.12755197077;496368.7038820865;458516.8789554001;458792.58754311653;288964.7057630673;380014.09164345806;468804.0567466073;202934.14900608538;279580.51087333175;274.35176201519175;2335049.6562778796;863563.5767222954;202803.0451517352;866312.5554103187;0;9;11;10;36;38;13;10;95;109;1177512002929.4585;453619049905.02484;990452641959.7554;43690.55106663081;3943.7369648177423;0.0;4778.988711194262;3692735.37155099;811744.9699454079;0.0;612969.036330455;1.204650650004138;0.13937630091891837
5431;2019-05-13 11:31:41.782;950;960;306;305;230;39;205;39;-10;48;786;319;-12;19;230;156;290;878;329;202;204;4;890;360;365;141;363;298;887;-1.0;-1.0;1027.0;54.0;169.0;100;100;22;1;0;0;1;0;1;0;1;0;0;0;0;59781.4140625;10144.9892578125;31095.376953125;1319.12646484375;901.0;200788;687.0;-1.0;Calculated values ==>;1557739901.782;368.16;369.16;303.76000000000005;303.66;296.16;277.06;274.38016830617;293.66;277.06;272.16;277.96000000000004;351.76;305.06;271.96000000000004;275.06;296.16;288.76000000000005;302.16;360.96000000000004;293.36;293.56;341.86;363.26;273.56;242.77792619122317;267.35522164206344;274.38016830617;306.06;8900000.0;3600000.0;3650000.0;1410000.0;3629999.9999999995;2980000.0;8870000.0;0.0;0.0;0.17116666666666666;0.009000000000000001;0.028166666666666666;0.028166666666666666;-0.0024749630550708187;10144.9892578125;31095.376953125;1319.12646484375;59781.4140625;505773.6551510793;507472.8243346759;279507.1254419459;279103.8115752517;253539.2260233712;430148.3826014536;459499.9958173634;441175.66176068765;473341.5640613463;532771.6373913339;482618.04245278565;440878.3105990072;445381.69947755703;463178.7302339447;453478.29148776946;273164.80397249444;495298.10043284344;459088.8889116735;459363.1010175157;288127.0477506168;377911.8749294572;469002.22466039064;202802.69381736717;279507.1254419459;274.2961574718971;2336054.241104217;863738.8621565611;202825.07824623896;866832.6067265221;0;9;11;10;36;38;13;10;95;109;1177731343135.03;453703665415.24536;990631774795.2223;40801.50634629835;2395.7957775872114;-0.0;5065.943312045216;3693439.601116354;811797.809070463;0.0;613051.0924717309;1.1340183447110328;0.13056354714666937
5432;2019-05-13 11:32:41.782;947;956;306;306;226;37;205;37;-10;48;780;319;-12;24;231;151;290;872;327;203;204;6;894;358;363;139;361;298;891;-2.0;-1.0;707.0;40.0;188.0;100;100;18;1;0;0;1;0;1;0;1;0;0;0;0;59622.5859375;9954.6142578125;31307.22265625;1320.9130859375;899.0;200789;687.0;-1.0;Calculated values ==>;1557739961.782;367.86;368.76;303.76000000000005;303.76000000000005;295.76000000000005;276.86;274.1680685717883;293.66;276.86;272.16;277.96000000000004;351.16;305.06;271.96000000000004;275.56;296.26000000000005;288.26000000000005;302.16;360.36;293.46000000000004;293.56;341.86;363.06000000000006;273.76000000000005;242.35481222062532;267.35522164206344;274.1680685717883;305.86;8940000.0;3579999.9999999995;3629999.9999999995;1390000.0;3610000.0;2980000.0;8910000.0;0.0;0.0;0.11783333333333333;0.006666666666666667;0.03133333333333333;0.03133333333333333;-0.0024753079238936625;9954.6142578125;31307.22265625;1320.9130859375;59622.5859375;505000.8966331654;506563.1201135428;279244.4062397753;279244.4062397753;252242.18243711593;430280.9020939914;459814.3699412001;441175.66176068765;473601.1518756995;532148.2255655776;482618.04245278565;440878.3105990072;446088.689390659;463609.68473376584;453109.7795175533;272956.7647968923;494007.75097205164;459541.6837574574;459678.0956434374;288127.0477506168;377071.0542443872;469472.9803218919;202275.36954121367;279244.4062397753;274.0821600179582;2337049.27443755;863906.3588525247;202847.0785758288;867352.6283899335;0;9;11;10;36;38;13;10;95;109;1177949743135.03;453787665415.24536;990810574795.2223;28150.41776652802;1781.3174052045217;-0.0;5653.588934648079;3694014.200483961;811832.6183469862;0.0;613140.42190712;0.835674636005909;0.091255072024998
5433;2019-05-13 11:33:41.773;945;956;310;309;224;39;200;37;-8;47;776;319;-10;30;232;149;289;875;335;204;200;8;890;359;364;139;362;300;887;-2.0;-1.0;1092.0;35.0;191.0;100;100;15;1;0;0;1;0;1;0;1;0;0;0;0;59292.78125;9668.1044921875;31178.533203125;1333.55590820312;895.0;200790;685.0;-1.0;Calculated values ==>;1557740021.773;367.66;368.76;304.16;304.06;295.56;277.06;274.27422755570615;293.16;276.86;272.36;277.86;350.76;305.06;272.16;276.16;296.36;288.06;302.06;360.66;293.56;293.16;341.66;362.66;273.96000000000004;242.35481222062532;267.5978703862781;274.27422755570615;306.66;8900000.0;3590000.0;3640000.0;1390000.0;3620000.0000000005;3000000.0;8870000.0;0.0;0.0;0.182;0.005833333333333333;0.03183333333333333;0.03183333333333333;-0.0024759961862060426;9668.1044921875;31178.533203125;1333.55590820312;59292.78125;505044.1831745601;506894.32823569805;281146.21772669913;280732.4494299888;251758.34899819974;430214.79039162316;458973.0432833828;441047.95758756367;473503.23161362135;531582.2435752349;482382.15574434784;440749.2218407172;446546.43397511006;463593.40581284417;452648.96075887873;272797.4343934993;494838.719504041;459520.7761648076;458973.0432833828;287289.4124756198;375389.52513885277;469670.3247129736;202639.04678365804;281146.21772669913;274.22804550465594;2338040.0871855305;864069.8569802047;202869.19583267052;867873.2649143538;0;9;11;10;36;38;13;10;95;109;1178167810419.8013;453871052905.1579;990989947885.034;43390.42176631082;1557.682454587674;-0.0;5660.820613554429;3694610.28472006;811860.4391720388;0.0;613234.6945102442;1.1998267554237778;0.13773114201598874
5434;2019-05-13 11:34:41.793;942;952;311;311;228;37;195;37;-5;46;775;321;-7;32;233;149;289;875;340;204;194;10;893;357;362;138;360;303;890;-2.0;-1.0;1011.0;15.0;201.0;100;100;18;1;0;0;1;0;1;0;1;0;0;0;0;59697.6796875;9949.99609375;31270.1796875;1352.86169433594;891.0;200791;684.0;-1.0;Calculated values ==>;1557740081.793;367.36;368.36;304.26000000000005;304.26000000000005;295.96000000000004;276.86;274.0616903277293;292.66;276.86;272.66;277.76000000000005;350.66;305.26000000000005;272.46000000000004;276.36;296.46000000000004;288.06;302.06;360.66;293.56;292.56;341.56000000000006;362.26;274.16;242.14157278889297;267.9596281332873;274.0616903277293;307.16;8930000.0;3570000.0000000005;3620000.0000000005;1380000.0;3600000.0;3030000.0;8900000.0;0.0;0.0;0.16849999999999998;0.0025;0.033499999999999995;0.033499999999999995;-0.0024766824782891904;9949.99609375;31270.1796875;1352.86169433594;59697.6796875;504352.29982954613;506064.79326482466;281349.51762966684;281349.51762966684;252860.90230116982;430346.717906069;458605.1351167978;440856.8528302407;473535.07189352607;531252.369025014;482255.53239538544;440556.0271991494;446248.92018464074;464022.1768390251;452997.53882260225;272643.0432557102;494562.1130663144;459835.06171152263;458467.77020745806;286870.6033266602;373708.1446590356;470002.91871598386;202182.8432558836;281349.51762966684;274.04160511954456;2339032.0048887525;864233.395646426;202891.590108289;868393.8443235905;0;9;11;10;36;38;13;10;95;109;1178385683019.732;453954180605.1315;991170908184.9766;40216.57061327916;669.5501886502507;-0.0;5933.461461356005;3695307.2418979807;811879.0056308173;0.0;613331.3457338435;1.09974728230596;0.12485770354716415
5435;2019-05-13 11:35:41.794;942;954;311;310;221;36;191;35;-5;46;777;322;-7;34;234;141;290;883;338;202;190;12;895;357;362;138;360;303;892;93.0;0.0;971.0;228.0;202.0;100;100;19;1;0;0;1;0;1;0;1;0;0;0;0;59851.640625;9980.5458984375;31319.630859375;1346.59997558594;888.0;200792;683.0;-1.0;Calculated values ==>;1557740141.794;367.36;368.56000000000006;304.26000000000005;304.16;295.26000000000005;276.76000000000005;274.0616903277293;292.26000000000005;276.66;272.66;277.76000000000005;350.86;305.36;272.46000000000004;276.56;296.56;287.26000000000005;302.16;361.46000000000004;293.36;292.16;341.46000000000004;361.96000000000004;274.36;242.14157278889297;267.9596281332873;274.0616903277293;306.96000000000004;8950000.0;3570000.0000000005;3620000.0000000005;1380000.0;3600000.0;3030000.0;8920000.0;0.015500000000000002;0.0;0.16183333333333336;0.038;0.033666666666666664;0.049166666666666664;-0.002477195902112699;9980.5458984375;31319.630859375;1346.59997558594;59851.640625;504183.42059211;506189.4201424133;281209.35315940296;280798.258614738;250750.4495199259;430346.717906069;458054.80583079654;440856.8528302407;473535.07189352607;531460.8904239582;482369.64649732754;440556.0271991494;446531.9673155462;464153.9787801302;451848.18288157607;272905.30360711075;495605.2780284799;459562.71824716876;457916.85825212236;286451.7998164319;372447.206072691;470199.78104355885;201645.90218399244;256126.63810613792;273.8323655247507;2340028.265827559;864399.4862642911;202914.08599710307;868915.434770547;0;9;11;10;36;38;13;10;95;109;1178602886639.4695;454036981985.03143;991352711214.757;38712.30551291785;10205.047396663524;-0.0;9921.3524905109;3695964.993493915;811969.6287876129;0.0;613463.4713853403;1.3796753214883242;0.1716073478533426
5436;2019-05-13 11:36:41.764;944;957;311;309;220;36;188;35;-8;45;778;323;-9;35;236;141;290;890;344;201;187;13;917;356;361;138;359;303;915;218.0;-2.0;664.0;52.0;193.0;100;100;19;1;0;0;1;0;1;0;1;0;0;0;0;60682.7265625;10195.9306640625;32035.693359375;1349.82604980469;885.0;200793;681.0;-1.0;Calculated values ==>;1557740201.764;367.56000000000006;368.86;304.26000000000005;304.06;295.16;276.76000000000005;273.955091788801;291.96000000000004;276.66;272.36;277.66;350.96000000000004;305.46000000000004;272.26000000000005;276.66;296.76000000000005;287.26000000000005;302.16;362.16;293.26000000000005;291.86;341.26;361.66;274.46000000000004;242.14157278889297;267.9596281332873;273.955091788801;307.56;9170000.0;3560000.0;3610000.0;1380000.0;3590000.0;3030000.0;9150000.0;0.036333333333333336;0.0;0.11066666666666666;0.008666666666666666;0.03216666666666666;0.0685;-0.0024777082139369327;10195.9306640625;32035.693359375;1349.82604980469;60682.7265625;502615.5756896863;504713.11435452243;279700.685628277;278924.03856295045;249897.50795598596;430412.23801567365;457802.21972132334;440405.2139601131;473437.2657590101;531565.1381811216;482483.7161422288;440254.13072146993;446673.19854750636;464564.1698029545;452024.9511840489;271824.6632330171;494582.51354065153;459583.8792856106;457664.15716357983;285614.20965156396;371186.3498439576;470298.1829359995;201797.49188820826;238379.77021383663;273.8869968134546;2341032.216661404;864567.5395004065;202936.5449788836;869443.1318254374;0;9;11;10;36;38;13;10;95;109;1178819678189.573;454119740585.0709;991534420314.8436;26405.921242624136;2327.005989080857;-0.0;15020.98050605741;3696507.3740578587;812074.0103489881;0.0;613671.2202340234;1.0039571346118679;0.09801016370739912
5437;2019-05-13 11:37:41.784;951;965;312;311;220;34;188;34;-24;45;778;323;-25;34;236;140;291;900;348;201;187;14;926;354;359;138;357;301;924;-2.0;-1.0;907.0;128.0;177.0;100;100;14;1;0;0;1;0;1;0;1;0;0;0;0;60774.5078125;9922.1484375;32351.52734375;1335.11059570312;881.0;200794;680.0;-1.0;Calculated values ==>;1557740261.784;368.26;369.66;304.36;304.26000000000005;295.16;276.56;273.7412296467126;291.96000000000004;276.56;270.76000000000005;277.66;350.96000000000004;305.46000000000004;270.66;276.56;296.76000000000005;287.16;302.26000000000005;363.16;293.26000000000005;291.86;341.16;361.26;274.56;242.14157278889297;267.7187500070086;273.7412296467126;307.96000000000004;9260000.0;3540000.0;3590000.0;1380000.0;3570000.0000000005;3010000.0;9240000.0;0.0;0.0;0.15116666666666667;0.021333333333333333;0.029500000000000002;0.029500000000000002;-0.0024783895637681334;9922.1484375;32351.52734375;1335.11059570312;60774.5078125;502898.03110349714;505145.9608149452;279540.2098913222;279156.1206882474;249685.66588075663;430542.39183029096;458124.47357435315;438404.20131815126;473437.2657590101;531715.34125538;482719.3300910042;438249.86041294545;446916.4327917079;464857.1551205372;452233.6957569438;271756.46286281577;495314.7499216201;459897.8941259199;457987.06664988684;285195.4229665811;369505.33540232555;470396.5654319022;201070.90057812177;279540.2098913222;273.5942184621231;2342044.69766208;864735.2460430859;202958.92690907975;869979.8708511838;0;9;11;10;36;38;13;10;95;109;1179035750189.5044;454202568185.0446;991715680714.786;35876.88396186779;5745.614183547315;-0.0;5264.182274377657;3697026.57044219;812141.3046076836;0.0;613840.3196048144;1.0751659084136307;0.1382016169116508
5438;2019-05-13 11:38:41.755;961;974;311;310;227;34;193;33;-27;44;776;323;-29;33;238;146;291;907;343;201;192;16;905;353;358;139;356;300;903;138.0;-1.0;820.0;25.0;150.0;100;100;8;1;0;0;1;0;1;0;1;0;0;0;0;59367.4765625;9246.90234375;31601.021484375;1330.923828125;877.0;200795;678.0;-1.0;Calculated values ==>;1557740321.755;369.26;370.56000000000006;304.26000000000005;304.16;295.86;276.56;273.6339639331285;292.46000000000004;276.46000000000004;270.46000000000004;277.56;350.76;305.46000000000004;270.26000000000005;276.46000000000004;296.96000000000004;287.76000000000005;302.26000000000005;363.86;293.26000000000005;292.36;340.96000000000004;360.86;274.76000000000005;242.35481222062532;267.5978703862781;273.6339639331285;307.46000000000004;9050000.0;3529999.9999999995;3579999.9999999995;1390000.0;3560000.0;3000000.0;9030000.0;0.023;0.0;0.13666666666666666;0.004166666666666667;0.025;0.048;-0.002479068929891215;9246.90234375;31601.021484375;1330.923828125;59367.4765625;506132.16674878116;508187.92079549085;280465.2507537204;280065.1624894782;252220.78680474326;430607.02586249536;458968.31293219293;438165.9764317512;473209.3688182048;531582.2435752349;482836.9085962781;437856.56215164;446967.6594324875;465263.9689877527;453264.0457965246;272761.8134675661;498269.14794156747;460054.3744995887;458831.93800034054;284357.86631585273;367824.4651832891;470458.9003634767;201113.90664167356;242442.73170003132;273.60660734279327;2343045.396963237;864894.9109247709;202981.13312448948;870512.5511731579;0;9;11;10;36;38;13;10;95;109;1179250746225.202;454285628020.3141;991895893570.3706;32397.116204643946;1122.27080717418;-0.0;10386.681902414843;3697595.245452922;812198.5093204773;0.0;613970.6804351743;1.0409499394592168;0.1092848514992332
5439;2019-05-13 11:39:41.785;965;976;310;309;231;29;201;30;-27;43;773;324;-29;32;239;150;291;895;338;202;200;19;896;349;354;139;352;300;892;195.0;-2.0;883.0;94.0;149.0;100;100;4;1;0;0;1;0;1;0;1;0;0;1;0;58700.37109375;8796.1552734375;31350.15234375;1329.44226074219;875.0;200796;677.0;-1.0;Calculated values ==>;1557740381.785;369.66;370.76;304.16;304.06;296.26000000000005;276.06;273.20264511476705;293.26000000000005;276.16;270.46000000000004;277.46000000000004;350.46000000000004;305.56;270.26000000000005;276.36;297.06;288.16;302.26000000000005;362.66;293.36;293.16;340.86;360.66;275.06;242.35481222062532;267.5978703862781;273.20264511476705;306.96000000000004;8960000.0;3490000.0;3540000.0;1390000.0;3520000.0000000005;3000000.0;8920000.0;0.0325;0.0;0.14716666666666667;0.015666666666666666;0.024833333333333332;0.05733333333333333;-0.0024794078678241358;8796.1552734375;31350.15234375;1329.44226074219;58700.37109375;507456.31305845646;509368.8081465201;280798.258614738;280389.79237073514;253699.16727331365;430862.6128555636;460676.8336032137;438165.9764317512;473111.3802909942;531269.9684629661;482950.4887002915;437856.56215164;446827.4400790702;465972.58579758817;454512.8465101743;273219.23307335825;497432.54021016625;460810.79226618685;460542.747743898;283939.0963198885;366984.0837685546;470754.2918620804;199939.4804353886;234962.61400725797;273.1282879309293;2344029.787642602;865045.3449175825;203003.31392674483;871037.4065846998;0;9;11;10;36;38;13;10;95;109;1179464453025.1;454369069720.2743;992075983570.2848;35058.9993274647;4242.765379018172;-0.0;12933.261000900695;3698157.6608159025;812243.2403096583;0.0;614165.1104590379;1.2594112429822315;0.13550106838346845
5440;2019-05-13 11:40:41.766;964;974;309;308;229;26;208;27;-25;41;770;323;-27;32;240;147;290;870;343;205;206;20;894;346;351;139;349;302;892;219.0;-1.0;576.0;198.0;175.0;85;100;4;1;0;0;1;0;1;0;1;0;0;0;0;57737.578125;8829.265625;30546.53125;1346.47216796875;872.0;200797;675.0;-1.0;Calculated values ==>;1557740441.766;369.56000000000006;370.56000000000006;304.06;303.96000000000004;296.06;275.76000000000005;272.8767566201714;293.96000000000004;275.86;270.66;277.26000000000005;350.16;305.46000000000004;270.46000000000004;276.36;297.16;287.86;302.16;360.16;293.66;293.76000000000005;340.66;360.36;275.16;242.35481222062532;267.8393353686513;272.8767566201714;307.46000000000004;8940000.0;3460000.0;3510000.0;1390000.0;3490000.0;3020000.0;8920000.0;0.0365;0.0;0.096;0.033;0.029166666666666667;0.06566666666666666;-0.0024799153419048023;8829.265625;30546.53125;1346.47216796875;57737.578125;507475.6858871269;509081.51950004423;280389.79237073514;279983.89545143174;253103.50073316722;431051.2098666511;462069.13822976255;438024.4983934438;472915.35137376806;530806.5203589969;482601.5994544978;437713.4967235476;446442.42112733104;466531.8804652409;454603.4175483899;272956.7647968923;493606.0734525968;461671.70442812063;461804.3019897034;283101.5729112263;365723.5783296823;470852.7170844846;198922.57306412476;235107.25169015728;272.7142414997915;2344999.7966184174;865192.1769134114;203025.60615219004;871553.0489423847;0;9;11;10;36;38;13;10;95;109;1179675886049.9119;454452443310.2001;992256526380.124;22953.78483161463;8973.694752671876;-0.0;14886.43963633686;3698640.947594173;812353.3426005546;0.0;614396.8678843763;1.1495901461489513;0.1303635517507601
5441;2019-05-13 11:41:41.776;963;973;310;309;224;28;209;26;-25;40;768;323;-26;31;241;146;290;871;348;207;208;22;883;347;352;139;350;303;882;272.0;86.0;960.0;166.0;170.0;61;100;4;1;0;0;1;0;1;0;1;0;0;1;0;56263.796875;8818.0;28972.326171875;1340.25695800781;869.0;200798;673.0;-1.0;Calculated values ==>;1557740501.776;369.46000000000004;370.46000000000004;304.16;304.06;295.56;275.96000000000004;272.9856168485579;294.06;275.76000000000005;270.66;277.16;349.96000000000004;305.46000000000004;270.56;276.26000000000005;297.26000000000005;287.76000000000005;302.16;360.26;293.86;293.96000000000004;340.46000000000004;360.06000000000006;275.36;242.35481222062532;267.9596281332873;272.9856168485579;307.96000000000004;8830000.0;3470000.0000000005;3520000.0000000005;1390000.0;3500000.0;3030000.0;8820000.0;0.04533333333333334;0.014333333333333333;0.16;0.027666666666666666;0.028333333333333332;0.07366666666666667;-0.0024804216950864285;8818.0;28972.326171875;1340.25695800781;56263.796875;508233.62966884667;509748.0563976018;281504.16253689857;281084.7943709765;251890.91446397404;430988.63858405815;462049.5740961287;437798.07955487026;472817.310826017;530522.2689267418;482483.7161422288;437642.0229114993;446107.1014639255;466517.27427466155;454294.13401412894;273537.62552891846;494687.2386302284;461784.41255085584;461917.0532126514;282264.0715131367;364463.1524481646;471049.5101358118;199389.1432659903;230971.8429855704;272.9028314177369;2345949.966411843;865339.2619703541;203047.99929313784;872049.1220859012;0;9;11;10;36;38;13;10;95;109;1179886821199.8784;454535857210.1868;992438056630.0952;38145.429806220796;7515.936816731728;0.0;17012.963820061635;3699150.192576094;812490.7790992105;0.0;614662.7405511978;1.6016712614525725;0.1804817281663691
5442;2019-05-13 11:42:41.787;960;970;313;312;225;27;207;26;-22;39;768;324;-24;31;243;142;289;871;352;208;206;23;896;347;352;139;350;305;895;274.0;-1.0;1024.0;270.0;185.0;31;100;9;1;0;0;1;0;1;0;1;0;0;0;0;55664.55078125;9268.8017578125;27806.078125;1352.78625488281;864.0;200799;672.0;-1.0;Calculated values ==>;1557740561.787;369.16;370.16;304.46000000000004;304.36;295.66;275.86;272.9856168485579;293.86;275.76000000000005;270.96000000000004;277.06;349.96000000000004;305.56;270.76000000000005;276.26000000000005;297.46000000000004;287.36;302.06;360.26;293.96000000000004;293.76000000000005;340.36;359.56000000000006;275.46000000000004;242.35481222062532;268.19934244402924;272.9856168485579;308.36;8960000.0;3470000.0000000005;3520000.0000000005;1390000.0;3500000.0;3050000.0;8950000.0;0.04566666666666667;0.0;0.17066666666666666;0.045000000000000005;0.030833333333333334;0.0765;-0.0024812631214849077;9268.8017578125;27806.078125;1352.78625488281;55664.55078125;506730.60839793604;508261.360243177;281825.8213643856;281412.57881944894;251842.70620165512;430988.63858405815;461784.41255085584;437812.597326149;472719.2527797885;530370.6903498329;482361.8143828436;437499.1961693786;445717.11843896436;466774.01648519514;453734.220770279;272490.5808904262;493481.7362105281;461917.0532126514;461651.65144838125;281845.32903042674;362362.6180328724;471147.87813747115;199328.47269869075;232579.03806503836;272.87888404187845;2346882.873642679;865490.0129507437;203070.44543425282;872522.3621991794;0;9;11;10;36;38;13;10;95;109;1180098059919.5898;454619272500.0728;992620490069.846;40701.29060308621;12231.87324474512;-0.0;17524.05492382573;3699807.3690388743;812655.3743530966;0.0;614950.6018052265;1.8335024177422687;0.22307839401995186
5443;2019-05-13 11:43:41.797;959;971;314;313;222;31;205;27;-20;38;769;324;-23;28;243;137;290;885;361;209;204;25;913;350;355;139;353;306;912;-2.0;-1.0;1068.0;190.0;185.0;25;100;13;1;0;0;1;0;1;0;1;0;0;0;0;56432.74609375;9749.4287109375;28101.13671875;1360.97045898438;862.0;200800;671.0;-1.0;Calculated values ==>;1557740621.797;369.06000000000006;370.26;304.56;304.46000000000004;295.36;276.26000000000005;273.3108153835814;293.66;275.86;271.16;276.96000000000004;350.06000000000006;305.56;270.86;275.96000000000004;297.46000000000004;286.86;302.16;361.66;294.06;293.56;340.26;359.36;275.66;242.35481222062532;268.3187672390254;273.3108153835814;309.26000000000005;9130000.0;3500000.0;3550000.0;1390000.0;3529999.9999999995;3060000.0;9120000.0;0.0;0.0;0.178;0.03166666666666666;0.030833333333333334;0.030833333333333334;-0.0024815988170881864;9749.4287109375;28101.13671875;1360.97045898438;56432.74609375;505174.7118898633;507016.6229419855;281076.82984758925;280678.1071195872;250543.01341286115;430799.1582183253;461057.9863477555;437898.67151236854;472621.17715536855;530399.3526615865;482243.62048208684;437427.84448784514;445090.0235980121;466345.2199131555;452507.270481922;272014.18660369545;494081.3488094919;461592.22777629585;460924.1135309303;281426.5920051367;361522.46520663094;471344.5575217925;200199.99927169114;281076.82984758925;273.23507790048535;2347817.1734738452;865648.5246188337;203093.063842638;872988.3333050461;0;9;11;10;36;38;13;10;95;109;1180310195269.5562;454702686400.0596;992803820619.8168;42310.36365884058;8586.244344586541;-0.0;5545.291246903016;3700499.2481182446;812828.8875803656;0.0;615142.8783973773;1.4394207717488585;0.19809014491128218
5444;2019-05-13 11:44:41.778;962;975;316;316;222;33;202;29;-7;38;770;325;-17;28;243;135;291;900;369;208;201;26;923;352;356;141;355;307;921;-2.0;-1.0;1172.0;218.0;181.0;18;100;17;1;0;0;1;0;1;0;1;0;0;0;0;56663.3125;10148.5458984375;28153.341796875;1366.17041015625;859.0;200801;669.0;-1.0;Calculated values ==>;1557740681.778;369.36;370.66;304.76000000000005;304.76000000000005;295.36;276.46000000000004;273.5264737036516;293.36;276.06;272.46000000000004;276.96000000000004;350.16;305.66;271.46000000000004;275.96000000000004;297.46000000000004;286.66;302.26000000000005;363.16;293.96000000000004;293.26000000000005;340.06000000000006;359.06000000000006;275.76000000000005;242.77792619122317;268.43790593516167;273.5264737036516;310.06;9230000.0;3520000.0000000005;3560000.0;1410000.0;3550000.0;3070000.0;9210000.0;0.0;0.0;0.19533333333333333;0.036333333333333336;0.030166666666666668;0.030166666666666668;-0.00248210142140906;10148.5458984375;28153.341796875;1366.17041015625;56663.3125;504785.3286593326;506864.7700904488;281288.8272455194;281288.8272455194;250326.0312219899;430671.36484660726;460500.8437552981;439688.66033169616;472358.58907936385;530428.089475615;482239.8536819735;438141.6509260687;444891.802354063;466058.0093327334;451869.33440613997;271895.1450482938;495585.92510537227;461305.4655017553;460366.2921931374;280589.13426710566;360262.30078455864;471176.58799080667;200735.0940521328;281288.8272455194;273.45385160434233;2348759.342183767;865814.288565879;203115.78281999583;873456.9721781368;0;9;11;10;36;38;13;10;95;109;1180523427725.2139;454786659800.3186;992987662385.3838;46675.596613274705;9826.040946438485;-0.0;5402.170192586477;3701240.562965404;812982.2747036222;0.0;615234.0783538533;1.560545454171487;0.22206700621494332
5445;2019-05-13 11:45:44.758;966;979;315;314;222;34;201;30;0;38;769;326;-4;29;244;134;292;912;377;208;200;27;932;355;360;143;359;306;930;-1.0;-2.0;1510.0;275.0;171.0;23;100;21;1;0;0;1;0;1;0;1;0;0;0;0;57813.44140625;10572.4033203125;28595.0546875;1354.53015136719;855.0;200802;668.0;-1.0;Calculated values ==>;1557740744.758;369.76;371.06000000000006;304.66;304.56;295.36;276.56;273.8482719121499;293.26000000000005;276.16;273.16;276.96000000000004;350.06000000000006;305.76000000000005;272.76000000000005;276.06;297.56;286.56;302.36;364.36;293.96000000000004;293.16;339.96000000000004;358.66;275.86;243.1966462407574;268.3187672390254;273.8482719121499;310.86;9320000.0;3550000.0;3600000.0;1430000.0;3590000.0;3060000.0;9300000.0;0.0;0.0;0.25166666666666665;0.04583333333333333;0.0285;0.0285;-0.0024827698047752127;10572.4033203125;28595.0546875;1354.53015136719;57813.44140625;504630.1996497184;506716.4627566699;280335.1488270897;279949.8031330931;250113.51415119512;430477.46260093397;459741.0631315469;440968.15519671026;472095.1348084983;530399.3526615865;482472.43629689363;440363.3734854717;445233.9253261885;465610.7510579218;451191.3470420962;271829.8102817083;496631.44576456887;460688.5861845942;459605.1665242781;280170.41352433193;358582.20175259834;471008.3239875013;201542.31231933885;280335.1488270897;273.7829465436669;2349760.695785976;865995.5393127195;203139.5813923247;873953.3630112116;0;9;11;10;36;38;13;10;95;109;1180748896124.4287;454876091400.00714;993180696084.7115;60255.50379080513;12350.525534790779;-0.0;5109.19550436987;3702175.9130598474;813176.2580580838;0.0;615326.0236051434;1.9178532041587522;0.2826841254364766
5446;2019-05-13 11:46:44.769;970;983;313;312;225;36;203;31;0;38;765;326;-2;32;242;142;292;917;380;208;201;28;932;356;361;145;360;306;930;-2.0;78.0;1327.0;184.0;163.0;29;100;21;1;0;0;1;0;1;0;1;0;0;0;0;58201.46875;10635.19921875;28964.572265625;1342.37145996094;852.0;200803;666.0;-1.0;Calculated values ==>;1557740804.769;370.16;371.46000000000004;304.46000000000004;304.36;295.66;276.76000000000005;273.955091788801;293.46000000000004;276.26000000000005;273.16;276.96000000000004;349.66;305.76000000000005;272.96000000000004;276.36;297.36;287.36;302.36;364.86;293.96000000000004;293.26000000000005;339.76;358.36;275.96000000000004;243.61107973660833;268.3187672390254;273.955091788801;311.16;9320000.0;3560000.0;3610000.0;1450000.0;3600000.0;3060000.0;9300000.0;0.0;0.013000000000000001;0.22116666666666665;0.03066666666666667;0.027166666666666665;0.027166666666666665;-0.0024832697731715834;10635.19921875;28964.572265625;1342.37145996094;58201.46875;505223.61490523163;507304.0569102594;279566.46005571296;279185.08226231876;250968.09308301064;430412.23801567365;459855.8798952964;440968.15519671026;471830.8059033014;529981.2530329811;482472.43629689363;440666.3045709049;445664.3711478791;465204.3799370688;452168.8677412129;271829.8102817083;497401.2645075179;460533.5242618854;459583.8792856106;279332.9882161641;357322.216966979;470839.76368816046;201851.5759743916;279566.46005571296;273.90807794423637;2350727.6639514663;866172.301734843;203162.05969274405;874433.1145087236;0;9;11;10;36;38;13;10;95;109;1180965235779.9924;454962507240.23236;993364329745.1902;52884.61677133614;8248.971089888912;0.0;4890.473222412218;3703118.9202532847;813347.9520018568;0.0;615409.3694553555;1.6126185962811515;0.23268144498988882
5447;2019-05-13 11:47:41.799;973;985;312;311;225;35;205;32;-4;39;757;326;-5;35;243;145;293;920;384;209;204;29;935;356;361;148;359;307;934;-1.0;82.0;1351.0;145.0;166.0;25;100;26;1;0;0;1;0;1;0;1;0;0;0;0;58326.30859375;11026.79296875;28777.3671875;1339.69787597656;850.0;200804;665.0;-1.0;Calculated values ==>;1557740861.799;370.46000000000004;371.66;304.36;304.26000000000005;295.66;276.66;273.955091788801;293.66;276.36;272.76000000000005;277.06;348.86;305.76000000000005;272.66;276.66;297.46000000000004;287.66;302.46000000000004;365.16;294.06;293.56;339.66;358.16;276.06;244.22491754036054;268.43790593516167;273.955091788801;311.56;9350000.0;3560000.0;3610000.0;1480000.0;3590000.0;3070000.0;9340000.0;0.0;0.013666666666666666;0.22516666666666665;0.024166666666666666;0.027666666666666666;0.027666666666666666;-0.0024836024562703164;11026.79296875;28777.3671875;1339.69787597656;58326.30859375;505420.54681948415;507272.8927874546;278953.71317830204;278577.22730325814;250872.65328448673;430412.23801567365;460127.33862395975;440147.045952615;471532.1168906075;529068.0314497742;482354.38950680755;439994.53361340857;445898.2057857615;465480.30547409743;452599.498735461;272040.096602341;497508.66879187606;460668.655203527;459991.67660371546;278914.2836208781;356482.2694418079;470536.533594328;201875.76176788204;278953.71317830204;273.9175028168219;2351650.661054047;866343.882764542;203183.3039169318;874890.4787872458;0;9;11;10;36;38;13;10;95;109;1181171114079.8892;455046056190.1904;993539126695.1025;53650.750822262366;6492.63531913911;0.0;5008.716988103104;3703962.769143676;813464.7178092297;0.0;615487.7792911086;1.5835195396229782;0.22637105340468683
5448;2019-05-13 11:48:41.809;976;988;309;309;223;38;207;33;-8;39;731;326;-9;40;243;147;293;922;388;210;206;28;934;360;365;137;363;307;932;-1.0;-1.0;1457.0;185.0;165.0;42;0;31;1;0;0;1;0;1;0;1;0;1;0;0;60313.5078125;11369.3134765625;29485.80859375;2344.6748046875;847.0;200805;664.0;-1.0;Calculated values ==>;1557740921.809;370.76;371.96000000000004;304.06;304.06;295.46000000000004;276.96000000000004;274.38016830617;293.86;276.46000000000004;272.36;277.06;346.26;305.76000000000005;272.26000000000005;277.16;297.46000000000004;287.86;302.46000000000004;365.36;294.16;293.76000000000005;339.56000000000006;357.86;275.96000000000004;241.92719264551067;268.43790593516167;274.38016830617;311.96000000000004;9340000.0;3600000.0;3650000.0;1370000.0;3629999.9999999995;3070000.0;9320000.0;0.0;0.0;0.24283333333333335;0.030833333333333334;0.0275;0.0275;-0.0024841005358116706;11369.3134765625;29485.80859375;2344.6748046875;60313.5078125;505946.7214014391;507874.91365119675;277940.5643531596;277940.5643531596;250350.73123381165;430148.3826014536;459773.3670170544;439535.2943893536;472980.6827117325;526342.9333429966;482354.38950680755;439381.6388549594;446610.8889343629;464898.1456994284;452185.31981032476;272085.65401968645;497992.1279180944;460182.3899257622;459636.7508791465;278495.58437821403;355222.41127806646;471904.2073218062;202898.1763098655;277940.5643531596;274.3331778005245;2352639.490968131;866530.5480905933;203214.0121397834;875376.0861730899;0;9;11;10;36;38;13;10;95;110;1181388950379.8545;455131570440.1768;993723357395.0732;57463.3801736357;8294.352622868173;-0.0;4996.6451294646395;3704888.874560343;813587.9632462101;0.0;615571.171205078;1.6378405234334452;0.24043674787966726
5449;2019-05-13 11:49:41.790;977;989;310;309;227;40;208;35;-17;39;706;327;-18;48;243;151;293;922;374;211;207;26;927;360;365;133;364;308;925;-1.0;-1.0;1767.0;129.0;168.0;54;0;36;1;0;0;1;0;1;0;1;0;1;0;0;61102.0625;11765.859375;29909.423828125;2367.572265625;844.0;200806;662.0;-1.0;Calculated values ==>;1557740981.79;370.86;372.06000000000006;304.16;304.06;295.86;277.16;274.38016830617;293.96000000000004;276.66;271.46000000000004;277.06;343.76;305.86;271.36;277.96000000000004;297.46000000000004;288.26000000000005;302.46000000000004;365.36;294.26000000000005;293.86;339.36;357.56000000000006;275.76000000000005;241.05796691057077;268.5567601203482;274.38016830617;310.56;9270000.0;3600000.0;3650000.0;1330000.0;3640000.0;3080000.0;9250000.0;0.0;0.0;0.29450000000000004;0.021500000000000002;0.028;0.028;-0.002484597479580314;11765.859375;29909.423828125;2367.572265625;61102.0625;506667.5443016967;508585.58131000353;278715.7067271263;278336.3203222807;251663.54013355152;430148.3826014536;459909.8450383343;437915.60822266474;473501.00995365425;523635.9223563975;482350.83013855707;437758.51091407164;447551.6594779637;464751.8981387732;452761.82112387515;272409.35383620934;498607.40599642374;460318.4583724024;459773.3670170544;277658.20189090865;353962.6284160805;472236.3865531139;202933.41766300425;278715.7067271263;274.3468356659895;2353650.966984302;866723.2801463675;203253.26843023795;875870.8897054128;0;9;11;10;36;38;13;10;95;110;1181607881029.6597;455212544790.10474;993907798969.909;69202.25511982002;5790.013831137358;-0.0;5069.614488117986;3705944.0872636447;813705.2957994776;0.0;615655.0301380759;1.8178177274605227;0.25068273618372655
5450;2019-05-13 11:50:41.780;976;988;311;310;229;41;207;36;-17;39;715;328;-18;44;243;152;293;921;383;211;206;24;934;363;368;130;366;309;931;-3.0;-1.0;1735.0;162.0;176.0;73;0;42;1;0;0;1;0;1;0;1;0;1;0;0;62783.29296875;12331.0673828125;31021.560546875;2377.2568359375;841.0;200807;661.0;-1.0;Calculated values ==>;1557741041.78;370.76;371.96000000000004;304.26000000000005;304.16;296.06;277.26000000000005;274.69669130483857;293.86;276.76000000000005;271.46000000000004;277.06;344.66;305.96000000000004;271.36;277.56;297.46000000000004;288.36;302.46000000000004;365.26;294.26000000000005;293.76000000000005;339.26;357.26;275.56;240.39332010688793;268.67533136820026;274.69669130483857;311.46000000000004;9340000.0;3629999.9999999995;3679999.9999999995;1300000.0;3660000.0;3090000.0;9310000.0;0.0;0.0;0.2891666666666667;0.027000000000000003;0.029333333333333333;0.029333333333333333;-0.002485093285709689;12331.0673828125;31021.560546875;2377.2568359375;62783.29296875;505946.7214014391;507955.7014553578;278748.14658252936;278371.3262923486;252091.5140638909;429947.3805835815;459301.0106943719;437688.5006598165;473889.0705746373;524503.6805708723;482347.3730057914;437530.6787186241;446794.52036748576;464458.5429927953;452381.11837450357;272085.65401968645;497926.87980447547;459849.8075514734;459163.4570647147;277239.5186164033;352702.9203549205;472436.3020657052;203677.88102141657;278748.14658252936;274.6488224525531;2354683.1728837118;866924.0544014274;203292.80208271684;876378.5632822514;0;9;11;10;36;38;13;10;95;110;1181827744379.6946;455291431640.11725;994092868119.9385;67668.07084543731;7256.477368195793;-0.0;5292.18244081077;3707084.4832158615;813813.9984393626;0.0;615741.3640544461;1.7541424183675727;0.2504037205391666
5451;2019-05-13 11:51:41.761;976;988;313;312;233;43;205;37;-19;41;736;328;-21;36;243;155;293;925;390;211;204;23;928;365;370;136;368;306;925;-2.0;81.0;1659.0;122.0;173.0;99;100;43;1;0;0;1;0;1;0;1;0;0;0;0;63513.27734375;12410.4658203125;32442.009765625;1384.00439453125;838.0;200808;660.0;-1.0;Calculated values ==>;1557741101.761;370.76;371.96000000000004;304.46000000000004;304.36;296.46000000000004;277.46000000000004;274.9066339382667;293.66;276.86;271.26000000000005;277.26000000000005;346.76;305.96000000000004;271.06;276.76000000000005;297.46000000000004;288.66;302.46000000000004;365.66;294.26000000000005;293.56;339.16;356.96000000000004;275.46000000000004;241.71165711629368;268.3187672390254;274.9066339382667;312.16;9280000.0;3650000.0;3700000.0;1360000.0;3679999.9999999995;3060000.0;9250000.0;0.0;0.013500000000000002;0.2765;0.02033333333333333;0.028833333333333332;0.028833333333333332;-0.002485587952315465;12410.4658203125;32442.009765625;1384.00439453125;63513.27734375;506438.63992798544;508439.8691683211;279865.6407721501;279480.3296905774;253404.00815753484;429811.8947417682;458707.79275968665;438054.9754168444;473306.2826088756;526945.4434822841;482701.072187491;437742.05038880615;446235.4177501;464164.030569748;452464.97844290547;272362.5878806593;499064.31131629547;459535.626603062;458569.3095304633;276820.84063482966;351443.28659558244;471547.0194386176;204201.73646957116;279865.6407721501;274.8602659828767;2355735.3110194295;867130.1685544462;203324.1360007257;876907.2588944075;0;9;11;10;36;38;13;10;95;110;1182049074269.4976;455371206370.0462;994277309694.7743;64660.420568921065;5436.020753703942;0.0;5152.622449198031;3708186.8714431473;813919.7357628588;0.0;615828.3765324391;1.6274825376760904;0.23313012987506104
5452;2019-05-13 11:52:41.781;972;983;311;310;236;44;202;39;-21;43;759;328;-23;23;242;158;292;912;396;210;201;24;903;366;371;142;369;305;899;-2.0;83.0;1545.0;111.0;170.0;99;100;41;1;0;0;1;0;1;0;1;0;0;1;0;61942.52734375;11993.7783203125;31552.166015625;1354.42065429688;835.0;200809;658.0;-1.0;Calculated values ==>;1557741161.781;370.36;371.46000000000004;304.26000000000005;304.16;296.76000000000005;277.56;275.0112864084945;293.36;277.06;271.06;277.46000000000004;349.06000000000006;305.96000000000004;270.86;275.46000000000004;297.36;288.96000000000004;302.36;364.36;294.16;293.26000000000005;338.96000000000004;356.66;275.56;242.98782864720522;268.19934244402924;275.0112864084945;312.76000000000005;9030000.0;3660000.0;3710000.0;1420000.0;3690000.0;3050000.0;8990000.0;0.0;0.013833333333333333;0.2575;0.018500000000000003;0.028333333333333332;0.028333333333333332;-0.0024860814774952055;11993.7783203125;31552.166015625;1354.42065429688;61942.52734375;507898.1016736515;509809.571377241;280730.76326521323;280326.81618488656;255000.55390961788;429743.705733735;458131.38596755697;437968.82056851813;472719.4423773052;529430.2317793416;482818.66724675667;437656.05685647397;444567.3504985989;463883.1673987136;452724.82029402856;273224.40870157536;499377.8055129555;459240.0788052831;457992.1259972788;275983.5004908252;350183.7266411821;470845.5270076962;204456.39329340516;280730.76326521323;274.9630248004718;2356781.124546506;867333.6050451205;203346.96381619494;877440.7214540145;0;9;11;10;36;38;13;10;95;110;1182271448369.427;455454634170.0197;994460670794.7161;60129.45002334159;4928.198973714385;0.0;5022.405277408524;3709227.133669615;814006.1330500591;0.0;615913.1966940998;1.5607903029230739;0.22621034585790595
5453;2019-05-13 11:53:41.792;962;969;312;311;240;43;203;41;-20;44;767;329;-21;20;243;161;291;876;390;210;202;24;897;362;367;145;365;308;895;-2.0;-1.0;1082.0;72.0;197.0;99;100;49;1;0;0;1;0;1;0;1;0;0;0;0;62485.7890625;12558.806640625;31373.509765625;1364.279296875;832.0;200810;657.0;-1.0;Calculated values ==>;1557741221.792;369.36;370.06000000000006;304.36;304.26000000000005;297.16;277.46000000000004;274.5913991737795;293.46000000000004;277.26000000000005;271.16;277.56;349.86;306.06;271.06;275.16;297.46000000000004;289.26000000000005;302.26000000000005;360.76;294.16;293.36;338.86;356.36;275.56;243.61107973660833;268.5567601203482;274.5913991737795;312.16;8970000.0;3620000.0000000005;3670000.0000000005;1450000.0;3650000.0;3080000.0;8950000.0;0.0;0.0;0.18033333333333335;0.012;0.03283333333333333;0.03283333333333333;-0.002486573859328543;12558.806640625;31373.509765625;1364.279296875;62485.7890625;506938.74474841484;508116.94313794683;281412.57881944894;281002.0040700771;256328.8589574393;430014.67791919125;458909.0072553948;437443.34373287327;472424.47507279465;530038.3807940419;482579.97563639877;437285.26766895736;443525.4963883602;464605.36442852597;453848.19279329677;273167.55751953204;494254.51464770344;459869.6921084229;458771.19548852823;275564.83829863765;348924.2399968048;470442.77219356893;203417.7476332629;281412.57881944894;274.5436268336958;2357818.217284744;867538.247431222;203369.6238027498;877965.198223341;0;9;11;10;36;38;13;10;95;110;1182492888960.0042;455540749955.24414;994644604510.1954;42202.61582996308;3204.300294723673;-0.0;5823.27458063477;3710080.057227938;814073.9163021244;0.0;616003.5939296078;1.1309942813602474;0.1558357671984322
