;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5454;2019-05-13 11:54:41.772;953;963;316;316;229;41;198;41;-20;45;765;329;-22;15;244;152;290;872;395;210;198;24;927;364;369;147;367;306;923;-2.0;64.0;1411.0;100.0;213.0;99;100;49;1;0;0;1;0;1;0;1;0;0;1;0;63665.16796875;12907.2841796875;32415.8984375;1345.39245605469;829.0;200811;655.0;-1.0;Calculated values ==>;1557741281.772;368.46000000000004;369.46000000000004;304.76000000000005;304.76000000000005;296.06;277.26000000000005;274.8017692304317;292.96000000000004;277.26000000000005;271.16;277.66;349.66;306.06;270.96000000000004;274.66;297.56;288.36;302.16;360.36;294.16;292.96000000000004;338.66;356.06000000000006;275.56;244.02132995426717;268.3187672390254;274.8017692304317;312.66;9270000.0;3640000.0;3690000.0;1470000.0;3670000.0000000005;3060000.0;9230000.0;0.0;0.010666666666666666;0.23516666666666666;0.016666666666666666;0.0355;0.0355;-0.0024870650958766865;12907.2841796875;32415.8984375;1345.39245605469;63665.16796875;503112.3893877595;504933.274710275;281160.800621872;281160.800621872;252291.34796726264;429879.7862731237;457896.71826946054;437898.67151236854;472260.30881630094;529981.2530329811;482815.3231032944;437585.1090581189;443199.35914791975;464443.9501982058;452205.3545344903;271363.2848867864;491017.93655698985;459555.5943475005;457896.71826946054;274727.5295995403;347664.82616959437;470173.1121333911;203924.0963205867;281160.800621872;274.7485433105513;2358869.1248410135;867750.3941156509;203392.19687383206;878496.5994324022;0;9;11;10;36;38;13;10;95;110;1182713615360.0742;455628320755.272;994828743110.254;55023.0209326007;4437.4835968800735;0.0;6274.125076489392;3710890.0007966706;814137.5766073972;0.0;616104.3719895612;1.4085416043409404;0.1998988737966559
5455;2019-05-13 11:55:41.793;956;968;314;313;233;42;181;41;-21;46;757;329;-22;18;244;151;291;888;387;206;181;22;929;363;368;142;367;306;927;-3.0;0.0;1361.0;70.0;197.0;99;0;50;1;0;0;1;0;1;0;1;0;1;0;0;64893.23046875;13136.7470703125;32603.1875;2304.27758789062;827.0;200812;654.0;-1.0;Calculated values ==>;1557741341.793;368.76;369.96000000000004;304.56;304.46000000000004;296.46000000000004;277.36;274.69669130483857;291.26000000000005;277.26000000000005;271.06;277.76000000000005;348.86;306.06;270.96000000000004;274.96000000000004;297.56;288.26000000000005;302.26000000000005;361.96000000000004;293.76000000000005;291.26000000000005;338.56000000000006;355.86;275.36;242.98782864720522;268.3187672390254;274.69669130483857;311.86;9290000.0;3629999.9999999995;3679999.9999999995;1420000.0;3670000.0000000005;3060000.0;9270000.0;0.0;0.0;0.22683333333333333;0.011666666666666665;0.03283333333333333;0.03283333333333333;-0.002487391949673579;13136.7470703125;32603.1875;2304.27758789062;64893.23046875;503391.9007235389;505340.9728536593;280130.85790795047;279745.1248745353;253352.1603876502;429947.3805835815;455675.6656004823;437742.05038880615;473014.70512905536;529144.6053594125;482815.3231032944;437585.1090581189;443639.0469653982;464443.9501982058;452236.2547372325;271619.32796138606;493169.4057905347;459163.4570647147;455675.6656004823;274308.8830629234;346825.2571629905;470647.8646651888;203686.16618242915;280130.85790795047;274.6520204468757;2359940.8197883535;867967.5036708276;203422.62143568948;879038.6147867219;0;9;11;10;36;38;13;10;95;111;1182934792744.7368;455715051100.13965;995012407369.9739;53091.67640081318;3114.553148965529;-0.0;5763.721185904796;3711791.2719409415;814200.5322736237;0.0;616204.7224853131;1.2898525743668103;0.17737311856410817
5456;2019-05-13 11:56:41.793;960;974;314;314;227;42;184;41;-21;45;743;329;-23;30;244;151;292;902;369;203;183;19;920;365;370;136;368;304;916;145.0;-2.0;1794.0;120.0;180.0;99;0;50;1;0;0;1;0;1;0;1;0;1;1;0;64422.78125;12982.06640625;32198.775390625;2313.57739257812;824.0;200813;653.0;-1.0;Calculated values ==>;1557741401.793;369.16;370.56000000000006;304.56;304.56;295.86;277.36;274.9066339382667;291.56;277.26000000000005;271.06;277.66;347.46000000000004;306.06;270.86;276.16;297.56;288.26000000000005;302.36;363.36;293.46000000000004;291.46000000000004;338.46000000000004;355.56000000000006;275.06;241.71165711629368;268.0796299477929;274.9066339382667;310.06;9200000.0;3650000.0;3700000.0;1360000.0;3679999.9999999995;3040000.0;9160000.0;0.024166666666666666;0.0;0.29900000000000004;0.02;0.030000000000000002;0.05416666666666667;-0.002487881273055104;12982.06640625;32198.775390625;2313.57739257812;64422.78125;504739.2848571522;507127.36855917575;280817.61754120386;280817.61754120386;251887.9448305753;429811.8947417682;455767.2617528169;438194.52980446257;473696.4923814395;527833.7864277182;483050.0649753825;437883.18805776763;445769.9504256632;464296.814424922;451883.41264742217;272387.85450433136;496344.80979348475;458430.6779884332;455625.4652126782;273890.2417152289;345565.9636080181;471155.3045861351;204174.1452271218;246622.83758569034;274.8496446417387;2361018.453219343;868185.1604497989;203461.1035605267;879578.6311441438;0;9;11;10;36;38;13;10;95;111;1183156192744.7368;455798451100.13965;995195407369.9739;69972.0949886249;5339.6231871802665;-0.0;11320.975663128509;3712816.803369187;814270.9837430916;0.0;616347.0949590551;1.8240604963155722;0.23414283714961884
5457;2019-05-13 11:57:41.784;962;974;310;309;233;42;187;41;-23;45;744;327;-25;31;244;154;292;895;371;202;186;15;928;362;367;130;365;303;925;-1.0;0.0;1009.0;46.0;183.0;100;0;47;1;0;0;1;0;1;0;1;0;1;0;0;64576.14453125;12727.3193359375;32632.162109375;2325.81811523438;822.0;200814;651.0;-1.0;Calculated values ==>;1557741461.784;369.36;370.56000000000006;304.16;304.06;296.46000000000004;277.36;274.5913991737795;291.86;277.26000000000005;270.86;277.66;347.56000000000006;305.86;270.66;276.26000000000005;297.56;288.56;302.36;362.66;293.36;291.76000000000005;338.26;355.36;274.66;240.39332010688793;267.9596281332873;274.5913991737795;310.26000000000005;9280000.0;3620000.0000000005;3670000.0000000005;1300000.0;3650000.0;3030000.0;9250000.0;0.0;0.0;0.16816666666666666;0.007666666666666667;0.030500000000000003;0.030500000000000003;-0.002488206849574625;12727.3193359375;32632.162109375;2325.81811523438;64576.14453125;504368.884855242;506390.31481123186;278715.7067271263;278336.3203222807;253404.00815753484;430014.67791919125;456686.0800191835;438109.25301780854;474469.24523292336;528015.6822171278;482939.5536378364;437798.07955487026;446107.1014639255;464737.35524180415;452844.7452549252;272013.0296568369;494447.0839289982;458771.19548852823;456545.83446345694;273052.9745269728;344726.4743306794;471562.9649996686;203414.67007965082;278715.7067271263;274.54243723734123;2362093.283017735;868399.3731940269;203499.75939047354;880118.8079174052;0;9;11;10;36;38;13;10;95;111;1183377259579.505;455878239130.0559;995377480054.7828;39467.80569743352;2055.803594386803;-0.0;5423.818895958084;3713728.665740738;814332.6030552565;0.0;616486.6139825745;0.9845262296857004;0.1268180022325739
5458;2019-05-13 11:58:41.764;963;974;312;311;235;42;195;41;-24;46;757;326;-26;26;245;157;292;897;376;203;194;14;909;363;368;132;366;303;905;-1.0;-1.0;1601.0;97.0;169.0;100;100;44;1;0;0;1;0;1;0;1;0;0;1;0;62724.99609375;12251.5576171875;31956.544921875;1362.87182617188;819.0;200815;650.0;-1.0;Calculated values ==>;1557741521.764;369.46000000000004;370.56000000000006;304.36;304.26000000000005;296.66;277.36;274.69669130483857;292.66;277.26000000000005;270.76000000000005;277.76000000000005;348.86;305.76000000000005;270.56;275.76000000000005;297.66;288.86;302.36;362.86;293.46000000000004;292.56;338.16;355.06000000000006;274.56;240.83765695389522;267.9596281332873;274.69669130483857;310.76000000000005;9090000.0;3629999.9999999995;3679999.9999999995;1320000.0;3660000.0;3030000.0;9050000.0;0.0;0.0;0.26683333333333337;0.016166666666666666;0.028166666666666666;0.028166666666666666;-0.0024886942542675806;12251.5576171875;31956.544921875;1362.87182617188;62724.99609375;506093.86983722955;508025.07411737303;280735.14363143564;280334.56449097476;254532.04230469768;429947.3805835815;457640.7087686767;437953.82195464283;474309.40632519417;529374.0820662462;482825.6600800879;437642.0229114993;445394.99845677166;464722.9366227796;453102.6013730457;272922.6147366949;496567.8638357245;458749.9321009194;457501.3759310873;272634.34865687083;343467.2996937194;471199.8837895049;203624.3098623468;280735.14363143564;274.6281402251496;2363153.772242334;868607.4611162664;203530.48822696743;880656.8677297616;0;9;11;10;36;38;13;10;95;111;1183597686079.575;455956812930.0809;995559219454.8406;62526.924809961;4325.805111822388;-0.0;4978.915543106855;3714578.338509874;814385.7654011344;0.0;616573.2745397764;1.5762587143559046;0.21569168982804002
5459;2019-05-13 11:59:41.764;960;970;314;313;236;36;199;40;-23;47;771;326;-25;16;246;156;291;882;379;207;198;15;936;357;362;136;360;304;933;-3.0;-1.0;703.0;58.0;183.0;100;100;46;1;0;0;1;0;1;0;1;0;0;1;0;63880.2578125;12696.5966796875;32716.69921875;1356.94018554688;817.0;200816;649.0;-1.0;Calculated values ==>;1557741581.764;369.16;370.16;304.56;304.46000000000004;296.76000000000005;276.76000000000005;274.0616903277293;293.06;277.16;270.86;277.86;350.26;305.76000000000005;270.66;274.76000000000005;297.76000000000005;288.76000000000005;302.26000000000005;361.36;293.86;292.96000000000004;338.06000000000006;354.86;274.66;241.71165711629368;268.0796299477929;274.0616903277293;311.06;9360000.0;3570000.0000000005;3620000.0000000005;1360000.0;3600000.0;3040000.0;9330000.0;0.0;0.0;0.11716666666666667;0.009666666666666665;0.030500000000000003;0.030500000000000003;-0.0024890185497996585;12696.5966796875;32716.69921875;1356.94018554688;63880.2578125;503402.06030095916;505140.96415846824;279771.27748198266;279390.2620094768;254072.08241777294;430346.717906069;459153.1681162232;437883.18805776763;473891.5003369823;530759.6363116737;482708.0710385752;437570.5891863215;443752.90924145415;465726.964571486;453993.70447563543;271305.17376937234;491666.92007199593;460242.557883941;459016.37217970134;272215.72791638016;342627.88924589846;470763.29942817445;201996.06550735878;279771.27748198266;273.9689020232132;2364208.8160248864;868815.3624020737;203553.15332706508;881195.8114309335;0;9;11;10;36;38;13;10;95;111;1183816686079.575;456037212930.0809;995741319454.8406;27638.107858822903;2598.0832612345507;-0.0;5466.975388280421;3715329.713782114;814443.4644709099;0.0;616660.3236308713;0.7633736644866708;0.09991937976384814
5460;2019-05-13 12:00:41.785;965;979;314;314;228;36;202;37;-24;47;779;327;-25;12;247;151;292;899;379;208;201;16;932;359;364;139;362;302;929;85.0;-1.0;1753.0;181.0;182.0;100;100;43;1;0;0;1;0;1;0;1;0;0;0;0;63630.35546875;12406.0693359375;32692.052734375;1339.90454101562;812.0;200817;647.0;-1.0;Calculated values ==>;1557741641.785;369.66;371.06000000000006;304.56;304.56;295.96000000000004;276.76000000000005;274.27422755570615;293.36;276.86;270.76000000000005;277.86;351.06000000000006;305.86;270.66;274.36;297.86;288.26000000000005;302.36;363.06000000000006;293.96000000000004;293.26000000000005;337.86;354.36;274.76000000000005;242.35481222062532;267.8393353686513;274.27422755570615;311.06;9320000.0;3590000.0;3640000.0;1390000.0;3620000.0000000005;3020000.0;9290000.0;0.014166666666666666;0.0;0.2921666666666667;0.030166666666666668;0.030333333333333334;0.0445;-0.0024898270409722863;12406.0693359375;32692.052734375;1339.90454101562;63630.35546875;504481.59820634703;506798.1009933446;280009.87007119297;280009.87007119297;251852.90041851078;430214.79039162316;459247.19113531715;438179.53515710204;473503.23161362135;531744.4377471372;483056.8433943949;438024.4983934438;443576.6592147222;465568.3016696177;452936.0397022327;271829.8102817083;494706.3058888394;460066.2838712648;459110.1879763642;271378.50176498963;340529.4996700694;470458.9003634767;202485.16191414688;255329.71953430562;274.16828920398774;2365271.776377453;869024.6245021585;203575.6348989719;881741.075140737;0;9;11;10;36;38;13;10;95;111;1184034562310.1082;456119741805.28284;995923183085.2855;68862.0393824834;8083.874443221451;-0.0;9068.230845671607;3716134.1631365228;814532.5119410416;0.0;616781.4927441356;1.8522351389151004;0.2551060221655699
5461;2019-05-13 12:01:41.775;974;988;314;313;229;39;200;38;-26;46;779;327;-28;12;247;154;293;911;372;209;199;17;936;359;364;140;362;301;934;-2.0;-1.0;1026.0;22.0;176.0;100;100;37;1;0;0;1;0;1;0;1;0;0;1;0;63225.953125;11877.7275390625;32779.65234375;1333.50183105469;811.0;200818;646.0;-1.0;Calculated values ==>;1557741701.775;370.56000000000006;371.96000000000004;304.56;304.46000000000004;296.06;277.06;274.27422755570615;293.16;276.96000000000004;270.56;277.76000000000005;351.06000000000006;305.86;270.36;274.36;297.86;288.56;302.46000000000004;364.26;294.06;293.06;337.76;354.26;274.86;242.56692532238324;267.7187500070086;274.27422755570615;310.36;9360000.0;3590000.0;3640000.0;1400000.0;3620000.0000000005;3010000.0;9340000.0;0.0;0.0;0.17099999999999999;0.0036666666666666666;0.029333333333333333;0.029333333333333333;-0.0024899883532851544;11877.7275390625;32779.65234375;1333.50183105469;63225.953125;505486.35504033073;507713.2583582935;279712.3184597494;279332.0654605851;252017.54549310176;430214.79039162316;458973.0432833828;438095.2167564963;473275.3081037601;531819.4597172331;483173.98275556375;437785.01000687695;443779.4857613598;465568.3016696177;453365.2895126709;271994.70674515876;496119.6426370853;460202.31914416054;458835.75621896185;270959.89632461156;340109.845020078;470422.9394058528;202698.20319060533;279712.3184597494;274.2510010520138;2366328.7360932515;869226.9557486533;203597.90957234497;882286.5817502177;0;9;11;10;36;38;13;10;95;111;1184252925910.1428;456203427855.29614;996104052935.3143;40252.88931976735;981.6573661225741;-0.0;5254.287507603565;3717043.302660674;814608.0454484484;0.0;616900.8271713785;1.0108272001116292;0.12854276029398132
5462;2019-05-13 12:02:41.796;978;992;315;314;232;38;200;37;-27;46;774;327;-28;14;248;154;293;917;377;209;199;18;945;359;364;141;362;300;943;94.0;-1.0;1327.0;148.0;172.0;100;100;33;1;0;0;1;0;1;0;1;0;0;0;0;63210.4609375;11672.95703125;33117.11328125;1323.69482421875;807.0;200819;646.0;-1.0;Calculated values ==>;1557741761.796;370.96000000000004;372.36;304.66;304.56;296.36;276.96000000000004;274.27422755570615;293.16;276.86;270.46000000000004;277.76000000000005;350.56000000000006;305.86;270.36;274.56;297.96000000000004;288.56;302.46000000000004;364.86;294.06;293.06;337.76;353.86;274.96000000000004;242.77792619122317;267.5978703862781;274.27422755570615;310.86;9450000.0;3590000.0;3640000.0;1410000.0;3620000.0000000005;3000000.0;9430000.0;0.015666666666666666;0.0;0.22116666666666665;0.024666666666666667;0.028666666666666667;0.044333333333333336;-0.002490632313569838;11672.95703125;33117.11328125;1323.69482421875;63210.4609375;505339.9093827683;507573.9497265033;279569.0328895467;279193.55964967865;252658.41793270185;430214.79039162316;458973.0432833828;438165.9764317512;473145.1120115388;531374.0685954686;483290.97225190303;438011.42202021845;444269.86517575267;465699.07969398145;453365.2895126709;271593.5403305377;496246.98451674596;460202.31914416054;458835.75621896185;270959.89632461156;338431.30337983277;470387.0459242999;202497.91941253844;252333.37624729564;274.173245450889;2367382.7416483723;869423.2801426031;203620.0606279287;882835.9136618212;0;9;11;10;36;38;13;10;95;111;1184471402349.8096;456287757360.1675;996284416040.0392;52121.91861074922;6607.931787290116;-0.0;9154.938845410536;3717813.36215211;814671.314160932;0.0;617020.9460843806;1.472115517832562;0.1978827617169543
5463;2019-05-13 12:03:41.786;981;993;316;315;238;39;202;38;-28;46;767;327;-29;15;249;157;293;915;367;210;201;18;912;359;364;143;362;299;909;-2.0;-1.0;882.0;97.0;151.0;100;100;26;1;0;0;1;0;1;0;1;0;0;0;0;61280.9296875;10746.4892578125;31912.498046875;1318.72131347656;804.0;200820;644.0;-1.0;Calculated values ==>;1557741821.786;371.26;372.46000000000004;304.76000000000005;304.66;296.96000000000004;277.06;274.27422755570615;293.36;276.96000000000004;270.36;277.76000000000005;349.86;305.86;270.26000000000005;274.66;298.06;288.86;302.46000000000004;364.66;294.16;293.26000000000005;337.56000000000006;353.56000000000006;274.96000000000004;243.1966462407574;267.47669482898436;274.27422755570615;309.86;9120000.0;3590000.0;3640000.0;1430000.0;3620000.0000000005;2990000.0;9090000.0;0.0;0.0;0.147;0.016166666666666666;0.025166666666666667;0.025166666666666667;-0.0024911139281955483;10746.4892578125;31912.498046875;1318.72131347656;61280.9296875;508472.07234651566;510446.16940631665;282085.2025431666;281678.74875911284;255316.83992256815;430214.79039162316;459247.19113531715;438236.7768127522;472884.08645268116;530720.8612273515;483407.8124109304;438082.61597026663;444613.46213006455;465829.7507489795;453792.92581969226;273132.99140711187;498950.4023559903;460338.21932957764;459110.1879763642;270122.7006405761;337172.47746341303;470117.3168609056;202483.94770654113;282085.2025431666;274.16781746681716;2368419.9969990365;869610.0777235884;203642.0770923906;883377.7367707371;0;9;11;10;36;38;13;10;95;111;1184689765949.8442;456372943160.181;996464086090.0677;34655.66587861302;4326.739467995559;-0.0;4455.128800068807;3718536.388165213;814762.4212343638;0.0;617134.3444119059;0.9877170846672179;0.13253277674345207
5464;2019-05-13 12:04:41.797;976;986;312;311;236;35;205;37;-28;46;760;327;-29;18;249;157;292;889;369;212;204;19;915;355;360;144;359;300;913;144.0;-1.0;767.0;17.0;175.0;100;100;23;1;0;0;1;0;1;0;1;0;0;0;0;61101.203125;10536.669921875;32148.763671875;1312.84484863281;804.0;200821;643.0;-1.0;Calculated values ==>;1557741881.797;370.76;371.76;304.36;304.26000000000005;296.76000000000005;276.66;273.8482719121499;293.66;276.86;270.36;277.76000000000005;349.16;305.86;270.26000000000005;274.96000000000004;298.06;288.86;302.36;362.06000000000006;294.36;293.56;337.46000000000004;353.56000000000006;275.06;243.40439225979637;267.5978703862781;273.8482719121499;310.06;9150000.0;3550000.0;3600000.0;1440000.0;3590000.0;3000000.0;9130000.0;0.024;0.0;0.12783333333333333;0.0028333333333333335;0.029166666666666667;0.05316666666666667;-0.0024911139281955483;10536.669921875;32148.763671875;1312.84484863281;61101.203125;507500.99431337084;509115.9794473635;280218.2185803623;279824.9445370092;254608.5106226773;430477.46260093397;460283.3014425634;438011.42202021845;472753.25497100636;529915.8841322873;483290.97225190303;437856.56215164;444843.92514786584;466261.3989570346;454475.8892962338;272628.0504332914;494610.28689312364;461227.1456847587;460147.9425315409;269704.110367413;337172.47746341303;470081.34618783195;201660.8015552445;244756.56324613988;273.82918255940336;2369440.035077116;869787.4698991143;203664.0108308265;883911.6784890357;0;9;11;10;36;38;13;10;95;111;1184907005769.5474;456459058945.06335;996643819034.8221;30213.48764943917;760.5248764589978;-0.0;11451.641665340487;3719077.063549526;814804.8228760523;0.0;617266.9251342801;0.9642571412605708;0.1063381474234482
5465;2019-05-13 12:05:41.787;974;984;313;312;229;36;208;35;-27;45;753;326;-29;19;250;152;292;889;379;213;207;19;905;357;362;144;360;300;903;276.0;-2.0;1202.0;165.0;177.0;100;100;19;1;0;0;1;0;1;0;1;0;0;1;0;60263.9140625;10091.6953125;31702.439453125;1325.35546875;799.0;200822;641.0;-1.0;Calculated values ==>;1557741941.787;370.56000000000006;371.56000000000006;304.46000000000004;304.36;296.06;276.76000000000005;274.0616903277293;293.96000000000004;276.66;270.46000000000004;277.66;348.46000000000004;305.76000000000005;270.26000000000005;275.06;298.16;288.36;302.36;362.06000000000006;294.46000000000004;293.86;337.26;353.06000000000006;275.06;243.40439225979637;267.5978703862781;274.0616903277293;311.06;9050000.0;3570000.0000000005;3620000.0000000005;1440000.0;3600000.0;3000000.0;9030000.0;0.046;0.0;0.20033333333333334;0.0275;0.029500000000000002;0.0755;-0.0024919140308959638;10091.6953125;31702.439453125;1325.35546875;60263.9140625;508025.07411737303;509631.76181529823;281272.70675602986;280867.74794436694;252808.14626213376;430346.717906069;460378.1213234712;438165.9764317512;472654.5496415061;529186.1437562092;483177.52036075864;437856.56215164;444986.9139214678;466247.85315236123;453425.5286898729;273122.9851115687;495522.4558627988;461053.9582046509;460242.557883941;268866.9448851554;335074.5858427641;470081.34618783195;201976.06626375802;232959.52182034106;273.96111213781506;2370451.2424911764;869959.3442922542;203685.99216930775;884443.6831662687;0;9;11;10;36;38;13;10;95;111;1185123569669.5818;456545444545.0771;996823789034.8507;47316.71200365463;7372.895197912034;-0.0;17159.869222801794;3719723.040865905;814872.5900802661;0.0;617505.3146535096;1.6662877050223062;0.20892952663720785
5466;2019-05-13 12:06:41.768;970;980;314;313;231;35;205;35;-24;45;748;326;-26;21;251;152;291;883;389;214;204;19;914;355;360;144;358;303;911;-2.0;-1.0;732.0;100.0;197.0;100;100;21;1;0;0;1;0;1;0;1;0;0;0;0;60876.1015625;10392.0576171875;32053.3671875;1334.71069335938;796.0;200823;640.0;-1.0;Calculated values ==>;1557742001.768;370.16;371.16;304.56;304.46000000000004;296.26000000000005;276.66;273.8482719121499;293.66;276.66;270.76000000000005;277.66;347.96000000000004;305.76000000000005;270.56;275.26000000000005;298.26000000000005;288.36;302.26000000000005;361.46000000000004;294.56;293.56;337.16;352.76;275.06;243.40439225979637;267.9596281332873;273.8482719121499;312.06;9140000.0;3550000.0;3600000.0;1440000.0;3579999.9999999995;3030000.0;9110000.0;0.0;0.0;0.12200000000000001;0.016666666666666666;0.03283333333333333;0.03283333333333333;-0.0024923925360223224;10392.0576171875;32053.3671875;1334.71069335938;60876.1015625;506706.402762742;508407.969309187;281142.46805247146;280742.8114240285;253184.8537267621;430477.46260093397;460283.3014425634;437953.82195464283;472654.5496415061;528433.8230485279;482825.6600800879;437642.0229114993;444677.7423059734;466663.7800689285;453769.88021061366;272320.83664126275;493862.56014245265;461495.6585078262;460147.9425315409;268448.3696465944;333815.9410454577;470081.34618783195;201400.46889884977;281142.46805247146;273.72755138567874;2371460.422945445;870129.988178835;203708.15236768656;884974.813309978;0;9;11;10;36;38;13;10;95;111;1185340101079.389;456631817185.0002;997004631749.6897;28859.509072806755;4478.014621483036;-0.0;5877.346412062779;3720357.6416870607;814971.3163887722;0.0;617697.2306576436;0.8957229040120723;0.12450126605372118
5467;2019-05-13 12:07:41.788;969;981;315;315;225;35;200;34;-23;44;746;328;-24;21;252;146;291;896;395;213;199;20;918;356;361;145;359;304;915;266.0;75.0;1180.0;252.0;196.0;100;100;24;1;0;0;1;0;1;0;1;0;0;1;0;61359.69140625;10671.23046875;32181.095703125;1336.46264648438;794.0;200824;639.0;-1.0;Calculated values ==>;1557742061.788;370.06000000000006;371.26;304.66;304.66;295.66;276.66;273.955091788801;293.16;276.56;270.86;277.56;347.76;305.96000000000004;270.76000000000005;275.26000000000005;298.36;287.76000000000005;302.26000000000005;362.76;294.46000000000004;293.06;337.06;352.56000000000006;275.16;243.61107973660833;268.0796299477929;273.955091788801;312.66;9180000.0;3560000.0;3610000.0;1450000.0;3590000.0;3040000.0;9150000.0;0.044333333333333336;0.0125;0.19666666666666668;0.042;0.03266666666666666;0.077;-0.002492710889566148;10671.23046875;32181.095703125;1336.46264648438;61359.69140625;506230.95114371803;508229.0897662161;281280.1916115279;281280.1916115279;251334.0045900977;430412.23801567365;459447.67380351556;437883.18805776763;472424.47507279465;528147.6268721176;482936.1108737132;437727.04723144654;444478.12225269125;466650.54303335864;452742.6736727521;272129.81736003177;495510.822249715;461207.877530726;459311.33047143556;268029.79939014546;332976.8817968329;470045.44345262425;201619.18698141797;235414.76470328277;273.81744452899017;2372479.394101111;870305.5740893264;203730.41956552592;885510.2789317537;0;9;11;10;36;38;13;10;95;111;1185556473180.1797;456718546085.31714;997186792450.3555;46465.25354501544;11273.902771790667;0.0;17240.035564147765;3720985.5572799556;815102.6261228555;0.0;617889.9397230996;1.6967921929057674;0.23220178899805805
5468;2019-05-13 12:08:41.799;971;983;316;315;226;37;194;35;-22;44;744;329;-23;22;252;146;292;906;396;211;193;20;932;357;362;145;361;305;930;128.0;-1.0;897.0;177.0;198.0;100;100;27;1;0;0;1;0;1;0;1;0;0;1;0;62221.8828125;11046.2685546875;32703.263671875;1345.26428222656;793.0;200825;638.0;-1.0;Calculated values ==>;1557742121.799;370.26;371.46000000000004;304.76000000000005;304.66;295.76000000000005;276.86;274.0616903277293;292.56;276.66;270.96000000000004;277.56;347.56000000000006;306.06;270.86;275.36;298.36;287.76000000000005;302.36;363.76;294.26000000000005;292.46000000000004;336.96000000000004;352.46000000000004;275.16;243.61107973660833;268.19934244402924;274.0616903277293;312.76000000000005;9320000.0;3570000.0000000005;3620000.0000000005;1450000.0;3610000.0;3050000.0;9300000.0;0.021333333333333333;0.0;0.14950000000000002;0.029500000000000002;0.033;0.05433333333333333;-0.0024928698711336947;11046.2685546875;32703.263671875;1345.26428222656;62221.8828125;505371.7229154173;507304.0569102594;280722.5355702921;280335.1488270897;251254.1909835716;430346.717906069;458467.77020745806;437812.597326149;472424.47507279465;527861.0950701204;482932.7694703409;437656.05685647397;444422.66845152143;466364.5342688999;452567.920861922;271829.8102817083;495703.63857093366;460784.0165094478;458330.2609335714;267611.2341011182;332557.3633054275;470045.44345262425;201884.15963039984;249767.59041597857;273.9253007814955;2373509.429356709;870486.5864271201;203752.7713869841;886051.0810546887;0;9;11;10;36;38;13;10;95;111;1185773412944.8833;456805562035.19824;997369525945.1057;35271.301435514506;7910.757872755621;-0.0;11331.905098122543;3721666.8201124878;815262.527604573;0.0;618128.082879869;1.208874828734792;0.1678887778399394
5469;2019-05-13 12:09:41.789;973;986;320;319;228;37;191;36;-21;43;743;330;-23;23;253;147;293;916;397;209;190;20;940;358;363;139;361;305;937;140.0;-1.0;1095.0;203.0;184.0;100;1;29;1;0;0;1;0;1;0;1;0;1;0;0;63621.859375;11299.75390625;32930.96484375;2318.72216796875;790.0;200826;637.0;-1.0;Calculated values ==>;1557742181.789;370.46000000000004;371.76;305.16;305.06;295.96000000000004;276.86;274.1680685717883;292.26000000000005;276.76000000000005;271.06;277.46000000000004;347.46000000000004;306.16;270.86;275.46000000000004;298.46000000000004;287.86;302.46000000000004;364.76;294.06;292.16;336.86;352.16;275.16;242.35481222062532;268.19934244402924;274.1680685717883;312.86;9400000.0;3579999.9999999995;3629999.9999999995;1390000.0;3610000.0;3050000.0;9370000.0;0.02333333333333333;0.0;0.1825;0.03383333333333333;0.03066666666666667;0.054;-0.0024933460340433623;11299.75390625;32930.96484375;2318.72216796875;63621.859375;505008.14914861985;507176.49158688425;281845.9925404841;281456.114518327;251657.55100561611;430280.9020939914;457893.7095298428;437968.82056851813;473111.3802909942;527756.4078081092;483046.82764512935;437656.05685647397;444567.3504985989;466494.5354798314;452536.46908511664;271814.79858328897;496625.90574923943;460358.10709178087;457755.4332411191;267192.67376467976;331298.85215519386;470852.7170844846;202177.57128325527;247421.36607131117;274.0441130955193;2374557.952425463;870672.7722448485;203783.29951853718;886597.9418004218;0;9;11;10;36;38;13;10;95;112;1185990876694.918;456890747835.2118;997552495445.1348;43031.90299456047;9090.175766274924;-0.0;11358.039627169626;3722319.2380617247;815404.1784391797;0.0;618317.1342387977;1.3637138735967242;0.19355707937094263
5470;2019-05-13 12:10:41.779;977;990;318;317;233;37;192;36;-23;42;727;332;-25;34;253;149;293;920;395;207;191;18;928;358;363;132;362;303;925;127.0;75.0;1249.0;164.0;165.0;100;1;27;1;0;0;1;0;1;0;1;0;1;0;0;62769.82421875;10961.6650390625;32559.791015625;2323.98461914062;788.0;200827;636.0;-1.0;Calculated values ==>;1557742241.779;370.86;372.16;304.96000000000004;304.86;296.46000000000004;276.86;274.1680685717883;292.36;276.76000000000005;270.86;277.36;345.86;306.36;270.66;276.56;298.46000000000004;288.06;302.46000000000004;365.16;293.86;292.26000000000005;336.76000000000005;351.96000000000004;274.96000000000004;240.83765695389522;267.9596281332873;274.1680685717883;312.66;9280000.0;3579999.9999999995;3629999.9999999995;1320000.0;3620000.0000000005;3030000.0;9250000.0;0.021166666666666667;0.0125;0.20816666666666667;0.02733333333333333;0.0275;0.048666666666666664;-0.0024936628236709277;10961.6650390625;32559.791015625;2323.98461914062;62769.82421875;506585.75803134835;508731.20390814485;281823.7858382155;281427.80499760737;253404.00815753484;430280.9020939914;458031.83721652924;438109.25301780854;473921.58982693544;526236.8180623807;483508.3709629213;437798.07955487026;446531.9673155462;466351.3762726499;452823.4905160512;272362.5878806593;498302.2274363451;460086.50895382016;457893.7095298428;266774.11836628895;330459.8814860452;471589.48105234385;202248.0684632715;247213.79917171592;274.07154137282873;2375611.0409115735;870858.2531507849;203821.98229356538;887143.6071399535;0;9;11;10;36;38;13;10;95;112;1186208640394.9526;456972034285.22473;997734865045.1638;49098.43658476946;7361.998610767977;0.0;10253.088970762174;3723086.8629328697;815541.2570421014;0.0;618497.196961686;1.4551833985180669;0.20433825651109647
5471;2019-05-13 12:11:41.790;977;988;313;312;237;36;199;36;-23;42;731;333;-25;39;254;155;293;907;374;209;198;17;908;355;361;130;359;304;905;379.0;-1.0;478.0;22.0;161.0;100;100;26;1;0;0;1;0;1;0;1;0;0;0;0;61153.5546875;10715.0908203125;31861.701171875;1359.02111816406;785.0;200828;635.0;-1.0;Calculated values ==>;1557742301.79;370.86;371.96000000000004;304.46000000000004;304.36;296.86;276.76000000000005;273.8482719121499;293.06;276.76000000000005;270.86;277.36;346.26;306.46000000000004;270.66;277.06;298.56;288.66;302.46000000000004;363.86;294.06;292.96000000000004;336.66;351.66;274.86;240.39332010688793;268.0796299477929;273.8482719121499;310.56;9080000.0;3550000.0;3610000.0;1300000.0;3590000.0;3040000.0;9050000.0;0.06316666666666666;0.0;0.07966666666666668;0.0036666666666666666;0.026833333333333334;0.09;-0.0024941370279969225;10715.0908203125;31861.701171875;1359.02111816406;61153.5546875;508216.151768777;510046.7931180099;281138.13694209774;280735.14363143564;255130.315477076;430477.46260093397;459311.33047143556;437883.18805776763;474179.22265781194;526577.5264948038;483505.44660324947;437570.5891863215;447045.31445274205;466909.46258657274;454193.9961277671;273333.357080264;498091.5439300381;460668.655203527;459174.84848194243;266355.56789118156;329201.48028520535;471757.1522973397;201649.12751399903;225348.62847311734;273.8246287564007;2376643.925061765;871038.9258999653;203852.6796348153;887680.551329173;0;9;11;10;36;38;13;10;95;112;1186425880214.6558;457050648695.1173;997916998429.9149;18819.980156653568;990.3960908722489;-0.0;21044.359800794256;3723652.9535025223;815610.8730917895;0.0;618758.0568499726;0.9298732208667019;0.0822673493450629
5472;2019-05-13 12:12:41.790;977;989;315;315;226;31;206;33;-22;43;749;331;-24;26;255;149;292;900;361;212;205;18;923;353;358;135;356;305;920;243.0;0.0;1304.0;7.0;181.0;100;100;28;1;0;0;1;0;1;0;1;0;0;1;0;61922.30859375;11007.6201171875;32360.36328125;1358.68884277344;783.0;200829;634.0;-1.0;Calculated values ==>;1557742361.79;370.86;372.06000000000006;304.66;304.66;295.76000000000005;276.26000000000005;273.6339639331285;293.76000000000005;276.46000000000004;270.96000000000004;277.46000000000004;348.06000000000006;306.26000000000005;270.76000000000005;275.76000000000005;298.66;288.06;302.36;363.16;294.36;293.66;336.56;351.46000000000004;274.96000000000004;241.49495122638035;268.19934244402924;273.6339639331285;309.26000000000005;9230000.0;3529999.9999999995;3579999.9999999995;1350000.0;3560000.0;3050000.0;9200000.0;0.0405;0.0;0.21733333333333332;0.0011666666666666668;0.030166666666666668;0.07066666666666667;-0.0024944525098359056;11007.6201171875;32360.36328125;1358.68884277344;61922.30859375;506994.4097310137;508987.8287238123;280957.33846163406;280957.33846163406;251498.781173125;430607.02586249536;460728.8237906335;437812.597326149;473631.01605711324;528384.3830754816;483160.8419436756;437499.1961693786;445000.09919413156;467463.62394289;453688.9922284879;272245.9547900712;495676.2381087429;461533.9137599592;460594.19487161405;265937.0223246507;328362.5824867039;471190.70470879815;201172.86512447736;235231.80303491454;273.629665800375;2377669.5572557757;871219.9484911112;203875.3272178231;888215.7351996157;0;9;11;10;36;38;13;10;95;112;1186641580214.6558;457130148695.1173;998099698429.9149;51429.70179849663;315.02081284837425;-0.0;15925.609023126766;3724238.367518815;815621.7515659872;0.0;619066.1399235053;1.5129748815097552;0.16567366566062233
5473;2019-05-13 12:13:41.781;982;995;316;315;227;33;206;32;-21;42;766;329;-23;21;256;149;293;911;383;214;205;20;931;354;359;137;357;306;929;124.0;-1.0;1369.0;75.0;181.0;100;100;32;1;0;0;1;0;1;0;1;0;0;1;0;62665.00390625;11425.2783203125;32612.53125;1356.56127929688;779.0;200830;633.0;-1.0;Calculated values ==>;1557742421.781;371.36;372.66;304.76000000000005;304.66;295.86;276.46000000000004;273.7412296467126;293.76000000000005;276.36;271.06;277.36;349.76;306.06;270.86;275.26000000000005;298.76000000000005;288.06;302.46000000000004;364.26;294.56;293.66;336.46000000000004;351.06000000000006;275.16;241.92719264551067;268.3187672390254;273.7412296467126;311.46000000000004;9310000.0;3540000.0;3590000.0;1370000.0;3570000.0000000005;3060000.0;9290000.0;0.020666666666666667;0.0;0.22816666666666666;0.0125;0.030166666666666668;0.050833333333333335;-0.00249508189999347;11425.2783203125;32612.53125;1356.56127929688;62665.00390625;507075.9366660757;509138.05596952164;280784.2339819003;280396.0226011415;251565.32784329567;430542.39183029096;460573.8461640964;437742.05038880615;473273.90776018414;530085.791799281;482815.3231032944;437427.84448784514;444076.66985911725;467450.99436332186;453516.83250081097;272223.344125786;496566.39442439744;461648.628002798;460438.91947669676;265518.4816520846;326684.87348024134;471119.972000508;201343.9222772659;248487.18922329484;273.7009877817214;2378707.6291247127;871406.8612701045;203897.95090808728;888757.09477069;0;9;11;10;36;38;13;10;95;112;1186856647949.4302;457211736455.03174;998282970934.7227;53938.17289744977;3372.200621540526;-0.0;10774.212954547931;3725116.301430517;815652.4738022148;0.0;619288.605064975;1.499846461119619;0.19425563126898576
5474;2019-05-13 12:14:41.751;985;998;319;319;231;33;202;33;-21;42;774;328;-22;19;256;151;293;920;381;214;201;21;945;354;359;140;357;305;941;246.0;75.0;1315.0;201.0;180.0;100;100;34;1;0;0;1;0;1;0;1;0;0;1;0;63106.99609375;11766.8134765625;32951.32421875;1348.34143066406;777.0;200831;631.0;-1.0;Calculated values ==>;1557742481.751;371.66;372.96000000000004;305.06;305.06;296.26000000000005;276.46000000000004;273.7412296467126;293.36;276.46000000000004;271.06;277.36;350.56000000000006;305.96000000000004;270.96000000000004;275.06;298.76000000000005;288.26000000000005;302.46000000000004;365.16;294.56;293.26000000000005;336.26000000000005;350.86;275.26000000000005;242.56692532238324;268.19934244402924;273.7412296467126;311.26000000000005;9450000.0;3540000.0;3590000.0;1400000.0;3570000.0000000005;3050000.0;9410000.0;0.041;0.0125;0.21916666666666668;0.033499999999999995;0.030000000000000002;0.07100000000000001;-0.002495395806962116;11766.8134765625;32951.32421875;1348.34143066406;63106.99609375;506378.5732439973;508615.47734274634;281210.5996334425;281210.5996334425;252420.28090288656;430542.39183029096;460033.3497692248;437968.82056851813;472882.7909566239;530997.2517075465;482818.66724675667;437812.597326149;443987.30161898106;467450.99436332186;453800.02511470526;271593.5403305377;496889.45562587806;461648.628002798;459897.8941259199;264681.4149301396;325846.0620002231;470817.3119576869;201211.3292003126;235013.8378340295;273.64915832525793;2379755.2050752123;871600.0320681215;203920.48049358642;889303.187050459;0;9;11;10;36;38;13;10;95;112;1187071940249.533;457294794905.07135;998466179284.81;51889.35019153171;9031.800422372038;0.0;15966.767996724222;3725997.756508666;815755.7887942924;0.0;619511.3351522546;1.6690643624047103;0.21811179401855207
5475;2019-05-13 12:15:41.772;988;1001;320;319;239;35;202;34;-23;42;774;328;-24;18;256;154;293;922;389;213;201;21;927;356;361;141;359;304;924;-2.0;-2.0;1332.0;135.0;169.0;100;100;33;1;0;0;1;0;1;0;1;0;0;1;0;62515.5390625;11482.080078125;32505.419921875;1347.63293457031;775.0;200832;630.0;-1.0;Calculated values ==>;1557742541.772;371.96000000000004;373.26;305.16;305.06;297.06;276.66;273.955091788801;293.36;276.56;270.86;277.36;350.56000000000006;305.96000000000004;270.76000000000005;274.96000000000004;298.76000000000005;288.56;302.46000000000004;365.36;294.46000000000004;293.26000000000005;336.16;350.66;275.26000000000005;242.77792619122317;268.0796299477929;273.955091788801;312.06;9270000.0;3560000.0;3610000.0;1410000.0;3590000.0;3040000.0;9240000.0;0.0;0.0;0.222;0.022500000000000003;0.028166666666666666;0.028166666666666666;-0.0024957091876173024;11482.080078125;32505.419921875;1347.63293457031;62515.5390625;508278.5865658132;510406.57400776306;282689.46733675065;282287.9644898346;255196.73297976737;430412.23801567365;459719.9477182808;437883.18805776763;472751.9947874012;531072.693019601;482936.1108737132;437727.04723144654;444043.6597017553;467167.9790832604;453881.61029459815;272409.35383620934;498695.16073028126;461207.877530726;459583.8792856106;264262.8888514036;325007.27902157017;470683.2724168255;201781.8855876872;282689.46733675065;273.8809123600117;2380802.425936471;871793.840657491;203942.9548099436;889848.8508351365;0;9;11;10;36;38;13;10;95;112;1187288015850.0618;457379124410.2777;998648943230.2573;52414.48914835786;6050.281203655613;-0.0;4982.525936559555;3726867.259391491;815881.516797555;0.0;619685.9737042332;1.3995171554949006;0.20180302405871317
5476;2019-05-13 12:16:41.782;985;995;317;317;239;34;204;34;-22;42;770;330;-24;16;256;157;293;902;383;214;203;22;908;355;360;143;358;305;903;262.0;89.0;1096.0;194.0;166.0;100;100;33;1;0;0;1;0;1;0;1;0;0;1;0;61515.9375;11250.7568359375;31817.37109375;1343.669921875;773.0;200833;630.0;-1.0;Calculated values ==>;1557742601.782;371.66;372.66;304.86;304.86;297.06;276.56;273.8482719121499;293.56;276.56;270.96000000000004;277.36;350.16;306.16;270.76000000000005;274.76000000000005;298.76000000000005;288.86;302.46000000000004;363.36;294.56;293.46000000000004;336.16;350.46000000000004;275.36;243.1966462407574;268.19934244402924;273.8482719121499;311.46000000000004;9080000.0;3550000.0;3600000.0;1430000.0;3579999.9999999995;3050000.0;9030000.0;0.043666666666666666;0.014833333333333334;0.18266666666666667;0.03233333333333333;0.027666666666666666;0.07133333333333333;-0.0024960220412737996;11250.7568359375;31817.37109375;1343.669921875;61515.9375;509373.7682060614;511210.14231741714;282918.2753878469;282918.2753878469;255789.5909814718;430477.46260093397;460147.9425315409;437812.597326149;472489.7604950056;530579.5801781024;483046.82764512935;437499.1961693786;443549.91784386104;467309.61631303944;454475.8892962338;273333.357080264;497509.99263522826;461495.6585078262;460012.4503564219;264262.8888514036;324168.52440917626;470513.52464679367;201462.7186790822;233055.29441192086;273.75186842152436;2381836.1938402676;871983.3125384627;203965.38607166437;890384.9634307246;0;9;11;10;36;38;13;10;95;112;1187504351900.0273;457464338610.26416;998831673680.2283;43173.24449953087;8699.309392956005;0.0;16189.610457374405;3727663.9565991713;816004.4505380498;0.0;619862.4375798996;1.5325244111338472;0.19837911947906728
5477;2019-05-13 12:17:41.773;980;992;320;320;233;32;208;33;-21;42;764;330;-23;17;257;153;292;897;367;216;207;23;937;353;358;144;356;306;935;240.0;-1.0;947.0;90.0;197.0;100;100;37;1;0;0;1;0;1;0;1;0;0;0;0;63190.49609375;11967.4462890625;32765.38671875;1344.63623046875;769.0;200834;628.0;-1.0;Calculated values ==>;1557742661.773;371.16;372.36;305.16;305.16;296.46000000000004;276.36;273.6339639331285;293.96000000000004;276.46000000000004;271.06;277.36;349.56000000000006;306.16;270.86;274.86;298.86;288.46000000000004;302.36;362.86;294.76000000000005;293.86;335.96000000000004;350.06000000000006;275.46000000000004;243.40439225979637;268.3187672390254;273.6339639331285;309.86;9370000.0;3529999.9999999995;3579999.9999999995;1440000.0;3560000.0;3060000.0;9350000.0;0.04;0.0;0.15783333333333335;0.015000000000000001;0.03283333333333333;0.07283333333333333;-0.002496646164829249;11967.4462890625;32765.38671875;1344.63623046875;63190.49609375;506291.97504259954;508218.6512769737;281972.221339933;281972.221339933;253147.26146606187;430607.02586249536;460997.6953817449;437742.05038880615;472358.32031004626;529876.7049705541;482929.52956676285;437427.84448784514;443492.7161922392;467720.508243715;454253.17960637755;271604.5536288769;493847.59845266456;462068.13665675744;460863.32371791895;263425.85118522606;322491.0997442508;470478.11419285595;201051.34494898983;237530.55009547906;273.5821302570731;2382875.258236083;872176.7685415475;203987.7852625277;890923.0723501502;0;9;11;10;36;38;13;10;95;112;1187719719589.8013;457550425695.1738;999014946185.036;37357.68300858435;4041.4015386579918;-0.0;16266.070345501039;3728334.9469973757;816110.6072031466;0.0;620132.8610167055;1.251482684401318;0.14210355623439117
5478;2019-05-13 12:18:41.793;985;999;321;320;230;36;205;33;-21;42;759;330;-22;17;257;150;293;916;365;215;204;23;937;356;362;145;360;306;934;-2.0;-2.0;1409.0;159.0;188.0;100;100;39;1;0;0;1;0;1;0;1;0;0;1;0;63335.2109375;12117.5048828125;32764.1875;1344.58386230469;766.0;200835;627.0;-1.0;Calculated values ==>;1557742721.793;371.66;373.06000000000006;305.26000000000005;305.16;296.16;276.76000000000005;273.955091788801;293.66;276.46000000000004;271.06;277.36;349.06000000000006;306.16;270.96000000000004;274.86;298.86;288.16;302.46000000000004;364.76;294.66;293.56;335.86;349.76;275.46000000000004;243.61107973660833;268.3187672390254;273.955091788801;309.66;9370000.0;3560000.0;3620000.0000000005;1450000.0;3600000.0;3060000.0;9340000.0;0.0;0.0;0.23483333333333334;0.026500000000000003;0.03133333333333333;0.03133333333333333;-0.0024971128689672915;12117.5048828125;32764.1875;1344.58386230469;63335.2109375;507029.3086116453;509320.8930613352;282430.4074288779;282035.8015035725;252305.34960167337;430412.23801567365;459971.0288534705;437742.05038880615;472226.6633779048;529353.8240171962;482929.52956676285;437585.1090581189;443492.7161922392;467155.4305485478;453313.5623644761;271949.4832207541;496892.5393024785;461323.382721853;459835.06171152263;263007.33956846996;321233.1047070471;470343.471860809;201781.2974272678;282430.4074288779;273.8806830410465;2383929.9905879726;872377.5433705581;204010.20290001616;891469.3341617279;0;9;11;10;36;38;13;10;95;112;1187935791589.7327;457637154595.14624;999198607384.9777;55411.450153801256;7116.897622488844;-0.0;5558.679167522868;3729108.280798853;816203.6240247353;0.0;620314.7945535604;1.4729074559840825;0.20031367090416383
5479;2019-05-13 12:19:41.753;990;1005;320;319;230;36;199;34;-21;42;754;330;-23;17;257;150;294;929;358;214;198;23;953;358;363;146;361;305;951;-2.0;77.0;1198.0;213.0;188.0;100;100;40;1;0;0;1;0;1;0;1;0;0;0;0;64218.921875;12369.3134765625;33347.3046875;1334.6064453125;766.0;200836;626.0;-1.0;Calculated values ==>;1557742781.753;372.16;373.66;305.16;305.06;296.16;276.76000000000005;274.1680685717883;293.06;276.56;271.06;277.36;348.56000000000006;306.16;270.86;274.86;298.86;288.16;302.56;366.06000000000006;294.56;292.96000000000004;335.76000000000005;349.76;275.46000000000004;243.81672145450628;268.19934244402924;274.1680685717883;308.96000000000004;9530000.0;3579999.9999999995;3629999.9999999995;1460000.0;3610000.0;3050000.0;9510000.0;0.0;0.012833333333333334;0.1996666666666667;0.0355;0.03133333333333333;0.03133333333333333;-0.0024971128689672915;12369.3134765625;33347.3046875;1334.6064453125;64218.921875;506469.1995621331;508843.3174091012;280995.28657725686;280616.4753859367;251892.3231532879;430280.9020939914;458994.64414827694;437968.82056851813;472094.78864732845;528907.4271763442;483046.82764512935;437656.05685647397;443695.9394408292;467013.5131080222;452966.72595957475;271586.1372279444;497399.73557846464;461034.77648449154;458857.5321226224;262588.8327430989;321233.1047070471;470208.5969619798;202211.6895030828;280995.28657725686;274.05738900416696;2384992.233061348;872581.4641524695;204032.51460153656;892019.895977573;0;9;11;10;36;38;13;10;95;112;1188153146589.8708;457724396395.2017;999381785185.0942;47072.840502731924;9513.890214790841;0.0;5573.017027088121;3729961.7471976965;816342.1215302016;0.0;620407.4968458179;1.3211079681914484;0.18158781849576539
5480;2019-05-13 12:20:41.774;994;1008;318;317;233;39;198;36;-22;42;748;330;-25;18;256;151;294;936;357;212;197;24;941;360;365;147;364;303;939;-1.0;-1.0;1174.0;151.0;174.0;100;100;37;1;0;0;1;0;1;0;1;1;0;0;0;65379.93359375;11991.8525390625;33010.60546875;4281.29931640625;762.0;200837;625.0;-1.0;Calculated values ==>;1557742841.774;372.56000000000006;373.96000000000004;304.96000000000004;304.86;296.46000000000004;277.06;274.38016830617;292.96000000000004;276.76000000000005;270.96000000000004;277.36;347.96000000000004;306.16;270.66;274.96000000000004;298.76000000000005;288.26000000000005;302.56;366.76;294.36;292.86;335.66;349.36;275.56;244.02132995426717;267.9596281332873;274.38016830617;308.86;9410000.0;3600000.0;3650000.0;1470000.0;3640000.0;3030000.0;9390000.0;0.0;0.0;0.19566666666666668;0.025166666666666667;0.029;0.029;-0.002497733285269716;11991.8525390625;33010.60546875;4281.29931640625;65379.93359375;508029.04757003277;510233.3531857243;280946.59887761826;280562.42359552515;253046.27683717737;430148.3826014536;458538.7512291684;438264.37560948916;471962.6950587572;528433.8230485279;483280.97344733845;437798.07955487026;444244.8339766329;466455.85816738626;452761.82112387515;272114.4930215803;499521.7749852074;460454.39186355175;458400.8548651725;262170.3306944222;319555.8750819185;470173.1121333911;202815.51515585385;280946.59887761826;274.3011298888635;2386072.6015186016;872784.5449223575;204079.33019587127;892573.0721052693;0;9;11;10;36;38;13;10;96;112;1188371623029.5376;457812327160.0676;999564249024.8159;46069.49369542798;6728.499523934688;-0.0;5146.173423639074;3730738.2049799715;816477.5221514546;0.0;620496.8546970765;1.1757254273818758;0.1569682079594595
5481;2019-05-13 12:21:41.774;993;1006;318;317;232;39;200;37;-21;42;722;331;-24;25;255;154;294;934;356;211;199;22;947;359;364;136;363;303;945;-1.0;-1.0;906.0;139.0;171.0;100;0;37;1;0;0;1;0;1;0;1;1;0;0;0;64556.5;12100.701171875;33188.6484375;2322.90698242188;761.0;200838;625.0;-1.0;Calculated values ==>;1557742901.774;372.46000000000004;373.76;304.96000000000004;304.86;296.36;277.06;274.27422755570615;293.16;276.86;271.06;277.36;345.36;306.26000000000005;270.76000000000005;275.66;298.66;288.56;302.56;366.56000000000006;294.26000000000005;293.06;335.66;349.26;275.36;241.71165711629368;267.9596281332873;274.27422755570615;308.76000000000005;9470000.0;3590000.0;3640000.0;1360000.0;3629999.9999999995;3030000.0;9450000.0;0.0;0.0;0.151;0.023166666666666665;0.0285;0.0285;-0.002497888057346903;12100.701171875;33188.6484375;2322.90698242188;64556.5;507398.5041719506;509466.7020976078;280588.2121858713;280208.66064207203;252609.17521592992;430214.79039162316;458973.0432833828;438419.19255376846;473403.85947104497;525713.0613008196;483394.69366186124;437953.82195464283;445251.96559515793;466468.62817080156;453365.2895126709;271847.492584037;498694.88453056203;460473.9852029322;458835.75621896185;262170.3306944222;319136.5849023705;471449.11765258067;202498.0724391038;280588.2121858713;274.1733048987181;2387155.405131883;872985.316203282;204134.36524836152;893124.732554488;0;9;11;10;36;38;13;10;96;112;1188590323029.5376;457897227160.0676;999746049024.8159;35624.08913731436;6230.699214112214;-0.0;5080.05500494308;3731418.984836911;816585.5154742716;0.0;620582.0732673147;0.9857722930203661;0.1309885426681133
