;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5482;2019-05-13 12:22:41.785;994;1008;317;316;233;38;204;37;-24;42;713;332;-26;34;256;154;295;938;357;213;203;20;949;359;364;131;362;302;947;-2.0;-1.0;1076.0;82.0;173.0;100;0;33;1;0;0;1;0;1;0;1;1;0;0;0;64328.109375;11657.48046875;33226.6015625;2320.36669921875;759.0;200839;624.0;-1.0;Calculated values ==>;1557742961.785;372.56000000000006;373.96000000000004;304.86;304.76000000000005;296.46000000000004;276.96000000000004;274.27422755570615;293.56;276.86;270.76000000000005;277.36;344.46000000000004;306.36;270.56;276.56;298.76000000000005;288.56;302.66;366.96000000000004;294.46000000000004;293.46000000000004;335.56;349.06000000000006;275.16;240.61611355647437;267.8393353686513;274.27422755570615;308.86;9490000.0;3590000.0;3640000.0;1310000.0;3620000.0000000005;3020000.0;9470000.0;0.0;0.0;0.17933333333333332;0.013666666666666666;0.028833333333333332;0.028833333333333332;-0.0024981972024780085;11657.48046875;33226.6015625;2320.36669921875;64328.109375;507384.6954478157;509600.2982410215;280092.865560238;279716.6400394221;252847.1534593002;430214.79039162316;459520.7761648076;438179.53515710204;474050.5081408163;524848.8852784494;483624.9277260075;437869.15320432716;446724.52688641194;466741.49892412685;453365.2895126709;272101.4291871659;499134.57489510963;460745.1170826767;459384.05359044083;261751.83340796042;318298.0250993184;471916.3548916846;202606.9580450946;280092.865560238;274.21558981012436;2388229.640453183;873183.3373480252;204173.06628969972;893678.2944403405;0;9;11;10;36;38;13;10;96;112;1188808763070.107;457977341845.2764;999927582300.2891;42246.01549542;3680.561756903396;-0.0;5169.562588204181;3732068.021345424;816668.1244581162;0.0;620667.5024066182;1.082443312330155;0.13847252614421332
5483;2019-05-13 12:23:41.785;996;1010;315;315;232;38;205;37;-25;42;730;332;-27;34;257;154;295;938;355;213;204;19;941;359;364;132;362;301;939;83.0;0.0;1089.0;92.0;172.0;100;100;27;1;0;0;1;0;1;0;1;0;0;0;0;62555.26171875;11129.0654296875;33024.0546875;1356.0048828125;756.0;200840;623.0;-1.0;Calculated values ==>;1557743021.785;372.76;374.16;304.66;304.66;296.36;276.96000000000004;274.27422755570615;293.66;276.86;270.66;277.36;346.16;306.36;270.46000000000004;276.56;298.86;288.56;302.66;366.96000000000004;294.46000000000004;293.56;335.46000000000004;348.76;275.06;240.83765695389522;267.7187500070086;274.27422755570615;308.66;9410000.0;3590000.0;3640000.0;1320000.0;3620000.0000000005;3010000.0;9390000.0;0.013833333333333333;0.0;0.18150000000000002;0.015333333333333334;0.028666666666666667;0.042499999999999996;-0.0024986599212665833;11129.0654296875;33024.0546875;1356.0048828125;62555.26171875;508322.44552571647;510523.86263722053;279799.9243068468;279799.9243068468;252757.59883403944;430214.79039162316;459657.35967444506;438249.86041294545;473921.58982693544;526707.167555345;483741.33687921026;437940.2675631159;446916.4327917079;466871.3337883854;453365.2895126709;272460.08138662926;499826.5897700146;460745.1170826767;459520.7761648076;261333.34086894934;317040.2365367038;471686.8381748198;202595.42518477523;254670.61674946666;274.21111253108364;2389287.0018789642;873373.2252305122;204203.70271955;894230.3832424238;0;9;11;10;36;38;13;10;96;112;1189027163070.107;458056241845.2764;1000108482300.2891;42771.279993912896;4126.068332514017;-0.0;8706.13177515199;3732776.498807835;816733.1797088614;0.0;620783.1331929795;1.2218094745082202;0.14902347295644783
5484;2019-05-13 12:24:41.796;996;1009;315;314;230;37;205;37;-25;43;750;330;-27;25;258;153;294;934;356;215;204;20;936;359;364;137;362;302;934;169.0;-1.0;1475.0;115.0;180.0;100;100;26;1;0;0;1;0;1;0;1;0;0;0;0;62270.08203125;10974.6298828125;32857.734375;1346.09594726562;754.0;200841;622.0;-1.0;Calculated values ==>;1557743081.796;372.76;374.06000000000006;304.66;304.56;296.16;276.86;274.27422755570615;293.66;276.86;270.66;277.46000000000004;348.16;306.16;270.46000000000004;275.66;298.96000000000004;288.46000000000004;302.56;366.56000000000006;294.66;293.56;335.36;348.56000000000006;275.16;241.92719264551067;267.8393353686513;274.27422755570615;308.76000000000005;9360000.0;3590000.0;3640000.0;1370000.0;3620000.0000000005;3020000.0;9340000.0;0.028166666666666666;0.0;0.24583333333333332;0.019166666666666665;0.030000000000000002;0.05816666666666667;-0.0024989677334642997;10974.6298828125;32857.734375;1346.09594726562;62270.08203125;508723.34797435784;510773.0494810504;280094.5074726093;279712.3184597494;252305.34960167337;430214.79039162316;459657.35967444506;438024.4983934438;473371.616014766;528719.6857768083;483397.8222269104;437713.4967235476;445448.85450290097;467001.0665144205;453222.3871060954;272341.48396927345;499650.2689844353;461015.7208579768;459520.7761648076;260914.8530628454;316201.74473053816;471119.972000508;202610.87305164346;242573.77905672608;274.21710961464925;2390327.4037808455;873557.4564607324;204226.22435464614;894779.4988032607;0;9;11;10;36;38;13;10;96;112;1189245603109.8083;458136956640.16614;1000289415465.0417;57872.516229859255;5146.424396519902;-0.0;12619.083665120077;3733615.3508699085;816810.464647806;0.0;620960.8759015958;1.6742054498572183;0.20210099371326684
5485;2019-05-13 12:25:41.756;994;1005;315;314;229;38;204;37;-21;44;764;328;-24;20;259;151;294;927;365;215;203;21;927;360;365;138;363;304;925;89.0;-1.0;1388.0;159.0;178.0;100;100;28;1;0;0;1;0;1;0;1;0;0;0;0;62077.66015625;11030.4140625;32410.271484375;1345.5400390625;751.0;200842;621.0;-1.0;Calculated values ==>;1557743141.756;372.56000000000006;373.66;304.66;304.56;296.06;276.96000000000004;274.38016830617;293.56;276.86;271.06;277.56;349.56000000000006;305.96000000000004;270.76000000000005;275.16;299.06;288.26000000000005;302.56;365.86;294.66;293.46000000000004;335.26000000000005;348.26;275.26000000000005;242.14157278889297;268.0796299477929;274.38016830617;309.66;9270000.0;3600000.0;3650000.0;1380000.0;3629999.9999999995;3040000.0;9250000.0;0.014833333333333334;0.0;0.23133333333333334;0.026500000000000003;0.029666666666666668;0.0445;-0.00249942844944498;11030.4140625;32410.271484375;1345.5400390625;62077.66015625;509152.69843949284;510905.0106279716;280642.45686171483;280253.00312680047;252241.0324830742;430148.3826014536;459363.1010175157;438194.52980446257;473339.4428557924;530028.8573987164;482936.1108737132;437727.04723144654;444333.52089386596;466988.7418083223;452761.82112387515;272760.8736471059;499368.3451244645;460861.3903087613;459226.0656583914;260496.36997498586;314944.0575458753;471084.70712553355;202800.3262263795;254695.07998326974;274.29523921869287;2391362.94414561;873740.7095768157;204248.63970101322;895323.0362524021;0;9;11;10;36;38;13;10;96;112;1189464157309.9475;458219401640.21857;1000471094265.1573;54454.52576106322;7109.5360938275835;-0.0;9101.628862542913;3734550.785514639;816912.5295632877;0.0;621141.7611688162;1.5778442990655177;0.2066396254944016
5486;2019-05-13 12:26:41.807;988;1000;315;315;231;39;202;38;-15;45;769;327;-22;19;259;154;294;919;373;214;202;21;932;360;365;139;364;304;930;125.0;0.0;1252.0;185.0;185.0;100;100;29;1;0;0;1;0;1;0;1;0;0;0;0;62283.5390625;11189.181640625;32742.130859375;1334.81103515625;750.0;200843;620.0;-1.0;Calculated values ==>;1557743201.807;371.96000000000004;373.16;304.66;304.66;296.26000000000005;277.06;274.38016830617;293.36;276.96000000000004;271.66;277.66;350.06000000000006;305.86;270.96000000000004;275.06;299.06;288.56;302.56;365.06000000000006;294.56;293.36;335.16;348.16;275.26000000000005;242.35481222062532;268.0796299477929;274.38016830617;310.46000000000004;9320000.0;3600000.0;3650000.0;1390000.0;3640000.0;3040000.0;9300000.0;0.020833333333333332;0.0;0.20866666666666667;0.030833333333333334;0.030833333333333334;0.051666666666666666;-0.002499581753787056;11189.181640625;32742.130859375;1334.81103515625;62283.5390625;507874.91365119675;509785.0099271748;280335.1488270897;280335.1488270897;252694.2492852148;430148.3826014536;459088.8889116735;439121.23982878303;473307.3401624125;530550.887364893;482822.112952262;438039.0146135774;444188.7006036905;466846.5240827089;453192.24889485224;272526.1254536992;497708.3531082618;460725.85706771415;459088.8889116735;260077.89159075968;314524.84189198195;470951.1231468757;202740.3946823483;249046.94151066174;274.2719904591025;2392400.1683621854;873926.0302627739;204270.9949457404;895866.434433696;0;9;11;10;36;38;13;10;96;112;1189683343459.509;458302572275.0521;1000653649304.792;49324.80302055605;8269.830794322928;-0.0;10852.167282385608;3735416.348356333;817040.7998909478;0.0;621308.1841424137;1.512097695843226;0.20104648099207567
5487;2019-05-13 12:27:41.787;986;998;319;318;232;40;201;38;-21;45;770;327;-23;19;260;153;294;921;385;214;201;22;935;361;366;141;365;303;933;131.0;-1.0;1310.0;147.0;184.0;100;100;27;1;0;0;1;0;1;0;1;0;0;0;0;62205.875;11048.517578125;32785.9140625;1328.26806640625;747.0;200844;619.0;-1.0;Calculated values ==>;1557743261.787;371.76;372.96000000000004;305.06;304.96000000000004;296.36;277.16;274.4858918419099;293.26000000000005;276.96000000000004;271.06;277.66;350.16;305.86;270.86;275.06;299.16;288.46000000000004;302.56;365.26;294.56;293.26000000000005;335.06;347.86;275.36;242.77792619122317;267.9596281332873;274.4858918419099;311.66;9350000.0;3610000.0;3660000.0;1410000.0;3650000.0;3030000.0;9330000.0;0.021833333333333333;0.0;0.21833333333333332;0.0245;0.03066666666666667;0.052500000000000005;-0.0025000408625650496;11048.517578125;32785.9140625;1328.26806640625;62205.875;507338.70668908214;509255.0525544162;281706.39254054095;281315.23625055735;252908.13898065698;430081.6785162784;458792.58754311653;438419.19255376846;473046.85946660035;530730.9130191435;482939.5536378364;438109.25301780854;444389.3534062185;466834.3028272825;452875.0488804389;272387.3865025389;497750.5964225487;460570.8917965219;458792.58754311653;259659.41789560125;313267.23492439475;470781.97481897497;203070.9033207292;249004.01448404777;274.4047493461939;2393437.2343424414;874111.2826516023;204293.1798741519;896412.3194525382;0;9;11;10;36;38;13;10;96;112;1189902570359.5789;458386544275.07886;1000835688604.8499;51384.3764825469;6558.921251707021;-0.0;11013.900085601112;3736255.311771405;817164.331633726;0.0;621490.3406314622;1.5268617303034984;0.2055956180358207
5488;2019-05-13 12:28:41.788;984;996;321;320;236;41;199;39;-24;46;767;329;-25;21;260;155;294;919;391;213;198;23;922;363;368;143;366;303;919;-1.0;81.0;1390.0;196.0;176.0;100;100;26;1;0;0;1;0;1;0;1;0;0;1;0;61563.62109375;10808.396484375;32285.92578125;1327.7998046875;745.0;200845;619.0;-1.0;Calculated values ==>;1557743321.788;371.56000000000006;372.76;305.26000000000005;305.16;296.76000000000005;277.26000000000005;274.69669130483857;293.06;277.06;270.76000000000005;277.76000000000005;349.86;306.06;270.66;275.26000000000005;299.16;288.66;302.56;365.06000000000006;294.46000000000004;292.96000000000004;335.06;347.66;275.46000000000004;243.1966462407574;267.9596281332873;274.69669130483857;312.26000000000005;9220000.0;3629999.9999999995;3679999.9999999995;1430000.0;3660000.0;3030000.0;9190000.0;0.0;0.013500000000000002;0.23166666666666666;0.03266666666666666;0.029333333333333333;0.029333333333333333;-0.0025003462639464004;10808.396484375;32285.92578125;1327.7998046875;61563.62109375;508099.03066306876;510081.6133163241;283438.07219925296;283029.1913537467;254444.75386850565;429947.3805835815;458196.5170259769;437953.82195464283;472884.08645268116;530417.9335295041;483167.2101512569;437798.07955487026;444677.7423059734;466691.8031326377;452814.5701129408;273000.16602535517;498677.60774174804;460123.36692421185;458057.79158168816;259659.41789560125;312428.86344474956;470612.52513297374;203521.22195767084;283438.07219925296;274.5883203036729;2394468.66400295;874293.4266383094;204315.3141420372;896954.5938238247;0;9;11;10;36;38;13;10;96;112;1190122774030.1877;458471745695.3145;1001017491635.3527;54310.21899929851;8724.982570393227;0.0;5122.178435218099;3737136.114749328;817291.6996220269;0.0;621624.8101939629;1.534311663387637;0.227896757934222
5489;2019-05-13 12:29:41.768;978;988;322;321;240;39;200;40;-22;46;762;332;-24;21;261;157;293;899;397;214;199;24;923;360;365;144;363;306;920;175.0;86.0;1068.0;62.0;184.0;100;100;31;1;0;0;1;0;1;0;1;0;0;1;0;62043.4375;11255.751953125;32369.513671875;1342.07287597656;744.0;200846;618.0;-1.0;Calculated values ==>;1557743381.768;370.96000000000004;371.96000000000004;305.36;305.26000000000005;297.16;277.06;274.38016830617;293.16;277.16;270.96000000000004;277.76000000000005;349.36;306.36;270.76000000000005;275.26000000000005;299.26000000000005;288.86;302.46000000000004;363.06000000000006;294.56;293.06;334.96000000000004;347.56000000000006;275.56;243.40439225979637;268.3187672390254;274.38016830617;312.86;9230000.0;3600000.0;3650000.0;1440000.0;3629999.9999999995;3060000.0;9200000.0;0.029166666666666667;0.014333333333333333;0.178;0.010333333333333333;0.03066666666666667;0.059833333333333336;-0.0025004987630153335;11255.751953125;32369.513671875;1342.07287597656;62043.4375;507140.925506161;508842.60785474477;283778.77502242033;283368.3847242569;255605.17797830157;430148.3826014536;458814.1079061644;437585.1090581189;472753.25497100636;529667.5808205553;483157.8098333946;437270.2536001789;444076.66985911725;467248.1840708977;453621.0436104021;272598.21063934756;495521.69094456855;460725.85706771415;458676.5019544617;259240.94887492666;312009.6876057385;470577.2540004748;202916.07918889303;244361.02635705186;274.3401164965236;2395498.3794678585;874477.2332519818;204337.55566464842;897493.209552188;0;9;11;10;36;38;13;10;96;112;1190342600729.3838;458557816994.99976;1001200130734.6848;41771.0873167222;2765.8321397196783;0.0;12823.209289911689;3737936.5254065166;817387.424491998;0.0;621774.3052428263;1.2755953689611377;0.16322679808312685
5490;2019-05-13 12:30:41.788;975;986;323;322;238;38;202;38;-21;46;757;335;-23;21;261;155;293;896;398;215;202;24;921;360;366;145;364;305;917;135.0;122.0;1573.0;257.0;187.0;100;100;33;1;0;0;1;0;1;0;1;0;0;1;0;62046.47265625;11409.8173828125;32288.482421875;1339.64318847656;740.0;200847;617.0;-1.0;Calculated values ==>;1557743441.788;370.66;371.76;305.46000000000004;305.36;296.96000000000004;276.96000000000004;274.38016830617;293.36;276.96000000000004;271.06;277.76000000000005;348.86;306.66;270.86;275.26000000000005;299.26000000000005;288.66;302.46000000000004;362.76;294.66;293.36;334.86;347.16;275.56;243.61107973660833;268.19934244402924;274.38016830617;312.96000000000004;9210000.0;3600000.0;3660000.0;1450000.0;3640000.0;3050000.0;9170000.0;0.022500000000000003;0.02033333333333333;0.26216666666666666;0.04283333333333333;0.03116666666666667;0.05366666666666667;-0.002501107412947685;11409.8173828125;32288.482421875;1339.64318847656;62046.47265625;506864.7700904488;508793.81103931373;284408.3747554543;283992.15102470864;255092.7942763699;430148.3826014536;458930.22448036657;437968.82056851813;472622.20966475393;529221.1383985593;483616.4637964755;437656.05685647397;444277.7674123518;467106.4518600339;453335.3603122476;272693.734386619;495329.5344395675;460706.7239573471;458930.22448036657;258822.4845140824;310333.04987691523;470442.77219356893;202734.4140575101;250166.1862640802;274.2696699434665;2396532.806750469;874666.1759570532;204359.91074781184;898032.2057938172;0;9;11;10;36;38;13;10;96;112;1190561973830.1855;458644545895.3167;1001383491835.3549;61670.6202403026;11466.841340161185;0.0;11203.670050940702;3738798.826977386;817506.0696399681;0.0;621974.595979397;1.8726683775101791;0.2737118083327117
5491;2019-05-13 12:31:41.789;973;985;322;321;239;38;202;39;-22;46;752;336;-23;20;261;157;293;893;376;215;201;25;916;360;365;145;363;305;913;242.0;82.0;1244.0;127.0;186.0;100;100;33;1;0;0;1;0;1;0;1;0;0;1;0;61832.765625;11304.115234375;32156.224609375;1331.54968261719;738.0;200848;616.0;-1.0;Calculated values ==>;1557743501.789;370.46000000000004;371.66;305.36;305.26000000000005;297.06;276.96000000000004;274.38016830617;293.36;277.06;270.96000000000004;277.76000000000005;348.36;306.76000000000005;270.86;275.16;299.26000000000005;288.86;302.46000000000004;362.46000000000004;294.66;293.26000000000005;334.76000000000005;346.96000000000004;275.66;243.61107973660833;268.19934244402924;274.38016830617;310.76000000000005;9160000.0;3600000.0;3650000.0;1450000.0;3629999.9999999995;3050000.0;9130000.0;0.04033333333333333;0.013666666666666666;0.20733333333333331;0.021166666666666667;0.031000000000000003;0.07133333333333333;-0.0025014109287799895;11304.115234375;32156.224609375;1331.54968261719;61832.765625;506981.1930336268;508971.18061979447;284282.2804476508;283864.33542594337;255503.2441835435;430148.3826014536;459088.8889116735;437812.597326149;472622.20966475393;528698.2385210564;483730.2612721648;437656.05685647397;444132.64570135507;467248.1840708977;453621.0436104021;272935.8315650347;495229.12772424915;460861.3903087613;458951.5699418567;258404.02479325983;309494.7701623936;470542.0514489591;202855.6782469126;238242.0053715325;274.31670337768526;2397565.150940349;874855.4618833474;204382.17105937641;898569.2539690826;0;9;11;10;36;38;13;10;96;112;1190781277484.9207;458731547345.2116;1001566494885.1338;48714.40122242834;5666.028232776651;0.0;15743.948939349795;3739718.717486384;817648.8459324687;0.0;622199.1632134363;1.5655597282466815;0.19341281313341485
5492;2019-05-13 12:32:41.779;973;987;321;321;231;36;200;37;-21;46;747;336;-23;20;262;147;293;901;373;216;199;25;959;357;362;145;360;305;957;226.0;-1.0;944.0;131.0;216.0;100;100;35;1;0;0;1;0;1;0;1;0;0;0;0;63966.54296875;12030.5693359375;33592.8828125;1332.33764648438;736.0;200849;615.0;-1.0;Calculated values ==>;1557743561.779;370.46000000000004;371.86;305.26000000000005;305.26000000000005;296.26000000000005;276.76000000000005;274.0616903277293;293.16;276.86;271.06;277.76000000000005;347.86;306.76000000000005;270.86;275.16;299.36;287.86;302.46000000000004;363.26;294.76000000000005;293.06;334.66;346.76;275.66;243.61107973660833;268.19934244402924;274.0616903277293;310.46000000000004;9590000.0;3570000.0000000005;3620000.0000000005;1450000.0;3600000.0;3050000.0;9570000.0;0.03766666666666666;0.0;0.15733333333333333;0.021833333333333333;0.036000000000000004;0.07366666666666666;-0.002501713904171311;12030.5693359375;33592.8828125;1332.33764648438;63966.54296875;503434.64574756357;505697.62043025123;281023.37291800766;281023.37291800766;252034.11340530607;430346.717906069;459289.8238943861;437968.82056851813;472622.20966475393;528175.0973908444;483730.2612721648;437656.05685647397;444132.64570135507;467800.68358461093;452711.3097642865;270994.33301441383;492467.8160543844;461457.9028561018;459153.1681162232;257985.5697089033;308656.51637580903;470542.0514489591;202025.02809803354;240630.5540734055;273.9801814333646;2398613.3037908683;875049.8851788468;204404.36642061226;899117.0718794806;0;9;11;10;36;38;13;10;96;112;1190999341134.9553;458818532845.22546;1001749464385.1628;37121.82334868958;5862.621676495208;-0.0;16097.8325678209;3740433.900140945;817744.9020030474;0.0;622464.4671680083;1.2582533027566123;0.15043133835376293
5493;2019-05-13 12:33:41.780;983;999;322;321;226;41;194;38;-24;46;743;335;-26;21;261;145;294;923;367;213;193;25;963;361;366;145;365;303;961;-1.0;91.0;1579.0;179.0;196.0;100;100;31;1;0;0;1;0;1;0;1;0;0;1;0;63840.46484375;11672.0380859375;33742.6171875;1321.1044921875;734.0;200850;614.0;-1.0;Calculated values ==>;1557743621.78;371.46000000000004;373.06000000000006;305.36;305.26000000000005;295.76000000000005;277.26000000000005;274.4858918419099;292.56;276.96000000000004;270.76000000000005;277.76000000000005;347.46000000000004;306.66;270.56;275.26000000000005;299.26000000000005;287.66;302.56;365.46000000000004;294.46000000000004;292.46000000000004;334.56;346.56000000000006;275.66;243.61107973660833;267.9596281332873;274.4858918419099;309.86;9630000.0;3610000.0;3660000.0;1450000.0;3650000.0;3030000.0;9610000.0;0.0;0.015166666666666667;0.26316666666666666;0.029833333333333333;0.03266666666666666;0.03266666666666666;-0.002502016338352135;11672.0380859375;33742.6171875;1321.1044921875;63840.46484375;504608.2248303632;507157.84301867045;281168.67736275267;280793.5078045057;250530.64165015292;430081.6785162784;457825.0308446583;437953.82195464283;472622.20966475393;527911.1227596017;483849.1470538334;437642.0229114993;444677.7423059734;466964.4590515621;451718.7949141741;271162.4669486039;495581.5143691181;460434.9255865822;457686.21237540204;257567.11924055516;307818.28838856175;470542.0514489591;203068.75980794674;281168.67736275267;274.4039191803771;2399678.3799389927;875247.4101991527;204426.47880694145;899678.2103976222;0;9;11;10;36;38;13;10;96;112;1191217744774.6914;458905534295.12036;1001931867424.9425;61813.91885493885;7979.619867290202;0.0;5766.239477079879;3741258.378399388;817860.2559383065;0.0;622646.6708048391;1.6167444068146832;0.22208424435438048
5494;2019-05-13 12:34:41.800;991;1006;323;322;231;40;186;39;-25;46;739;334;-27;21;261;149;295;935;381;210;186;25;956;362;367;145;365;301;953;-3.0;88.0;1482.0;200.0;180.0;100;100;25;1;0;0;1;0;1;0;1;0;0;0;0;62999.70703125;11039.646484375;33543.6171875;1315.58862304688;733.0;200851;614.0;-1.0;Calculated values ==>;1557743681.8;372.26;373.76;305.46000000000004;305.36;296.26000000000005;277.16;274.5913991737795;291.76000000000005;277.06;270.66;277.76000000000005;347.06000000000006;306.56;270.46000000000004;275.26000000000005;299.26000000000005;288.06;302.66;366.66;294.16;291.76000000000005;334.56;346.46000000000004;275.66;243.61107973660833;267.7187500070086;274.5913991737795;311.26000000000005;9560000.0;3620000.0000000005;3670000.0000000005;1450000.0;3650000.0;3010000.0;9530000.0;0.0;0.014666666666666666;0.247;0.03333333333333333;0.030000000000000002;0.030000000000000002;-0.0025021673522469356;11039.646484375;33543.6171875;1315.58862304688;62999.70703125;506374.25519558083;508830.94948087435;282021.4063674715;281638.4340152439;252129.32874707188;430014.67791919125;456545.83446345694;438249.86041294545;472622.20966475393;527647.8443226948;483967.98358679924;437940.2675631159;445074.8090602398;466964.4590515621;452122.4443351143;271795.9073011626;498151.87202784495;459869.6921084229;456545.83446345694;257567.11924055516;307399.1840295507;470542.0514489591;203294.04598098397;282021.4063674715;274.4957921322685;2400735.7337047593;875436.7373251911;204448.45857370895;900239.1159234422;0;9;11;10;36;38;13;10;96;112;1191437718074.6216;458992563295.0927;1002113127824.8849;58034.08616469448;8908.266848932506;0.0;5235.732842879564;3742257.444685359;818001.03523836;0.0;622738.3844685105;1.5725466378271973;0.22747813117583315
5495;2019-05-13 12:35:41.761;994;1007;321;321;236;40;193;40;-27;46;735;334;-28;24;261;152;295;932;378;210;192;25;940;361;366;145;364;301;938;-2.0;86.0;1262.0;116.0;166.0;100;100;20;1;0;0;1;0;1;0;1;0;0;0;0;61975.52734375;10528.9638671875;32959.7421875;1310.13305664062;730.0;200852;613.0;-1.0;Calculated values ==>;1557743741.761;372.56000000000006;373.86;305.26000000000005;305.26000000000005;296.76000000000005;277.16;274.4858918419099;292.46000000000004;277.16;270.46000000000004;277.76000000000005;346.66;306.56;270.36;275.56;299.26000000000005;288.36;302.66;366.36;294.16;292.36;334.46000000000004;346.16;275.66;243.61107973660833;267.7187500070086;274.4858918419099;310.96000000000004;9400000.0;3610000.0;3660000.0;1450000.0;3640000.0;3010000.0;9380000.0;0.0;0.014333333333333333;0.21033333333333332;0.01933333333333333;0.027666666666666666;0.027666666666666666;-0.0025026195799816766;10528.9638671875;32959.7421875;1310.13305664062;61975.52734375;508109.4761532548;510167.08571856964;282174.47323547804;282174.47323547804;253942.0642470211;430081.6785162784;457686.21237540204;437940.2675631159;472622.20966475393;527229.8644493856;483967.98358679924;437785.01000687695;445502.79210206744;467106.4518600339;452731.1775036387;272505.6518344507;498997.8299994384;460026.21490959387;457547.2421668356;257148.6733736563;306141.9092990094;470542.0514489591;203105.4543798865;282174.47323547804;274.41812908567107;2401776.5170414355;875616.3589147119;204470.32536503472;900792.9503580534;0;9;11;10;36;38;13;10;96;112;1191657475139.4958;459079506745.0429;1002293610434.7815;49393.58903953925;5170.440876668737;0.0;4851.979940434225;3743152.093411641;818118.2815430061;0.0;622822.3940998791;1.326284587620439;0.18438036198122582
5496;2019-05-13 12:36:41.781;992;1003;318;318;237;38;201;39;-27;46;732;334;-29;25;262;156;295;917;383;213;200;26;934;358;363;145;362;300;931;125.0;-1.0;960.0;58.0;161.0;100;100;15;1;0;0;1;0;1;0;1;0;0;0;0;61136.44140625;10000.79296875;32722.076171875;1308.63586425781;728.0;200853;612.0;0.0;Calculated values ==>;1557743801.781;372.36;373.46000000000004;304.96000000000004;304.96000000000004;296.86;276.96000000000004;274.1680685717883;293.26000000000005;277.06;270.46000000000004;277.76000000000005;346.36;306.56;270.26000000000005;275.66;299.36;288.76000000000005;302.66;364.86;294.46000000000004;293.16;334.36;345.96000000000004;275.76000000000005;243.61107973660833;267.5978703862781;274.1680685717883;311.46000000000004;9340000.0;3579999.9999999995;3629999.9999999995;1450000.0;3620000.0000000005;3000000.0;9310000.0;0.020833333333333332;0.0;0.16;0.009666666666666665;0.026833333333333334;0.04766666666666666;0.0;10000.79296875;32722.076171875;1308.63586425781;61136.44140625;508299.1219391432;510140.85760835215;281440.49947174324;281440.49947174324;254417.68609191323;430280.9020939914;459268.44399813557;438165.9764317512;472622.20966475393;526994.1912249662;484083.9573677924;437856.56215164;445840.54513808986;467518.9863235821;453822.3608475785;272782.65146586765;497312.6908928041;460899.70540415944;459131.61449609476;256730.23209357203;305303.7579410727;470641.3097209141;202395.9047968156;246893.03676416998;274.1290192552142;2402802.792091717;875787.497248726;204492.1557137267;901340.481293703;0;9;11;10;36;38;13;10;96;112;1191876248039.4263;459166535745.01526;1002473970534.7241;37723.2114615897;2593.0389142662852;-0.0;10116.70553855508;3743878.3087400324;818182.9987731316;0.0;622947.1747251796;1.145383422820055;0.14375526923503412
5497;2019-05-13 12:37:41.792;990;1001;318;317;233;36;208;37;-27;46;728;334;-29;27;263;155;294;904;387;216;207;26;919;357;362;145;361;301;917;207.0;-2.0;1185.0;69.0;171.0;100;100;11;1;0;0;1;0;1;0;1;0;0;1;0;60319.8828125;9663.1455078125;32202.875;1318.83154296875;726.0;200854;611.0;-1.0;Calculated values ==>;1557743861.792;372.16;373.26;304.96000000000004;304.86;296.46000000000004;276.76000000000005;274.0616903277293;293.96000000000004;276.86;270.46000000000004;277.76000000000005;345.96000000000004;306.56;270.26000000000005;275.86;299.46000000000004;288.66;302.56;363.56000000000006;294.76000000000005;293.86;334.26000000000005;345.76;275.76000000000005;243.61107973660833;267.7187500070086;274.0616903277293;311.86;9190000.0;3570000.0000000005;3620000.0000000005;1450000.0;3610000.0;3010000.0;9170000.0;0.034499999999999996;0.0;0.19749999999999998;0.0115;0.0285;0.063;-0.0025032206474213383;9663.1455078125;32202.875;1318.83154296875;60319.8828125;509213.2331800636;510961.2537042186;282353.3308723267;281949.8675370208;253613.95925745944;430346.717906069;460378.1213234712;437940.2675631159;472622.20966475393;526498.0187852207;483967.98358679924;437629.4412208045;445928.9489011945;467788.9545893743;453851.92248961725;273145.99750781676;496562.3855581214;461457.9028561018;460242.557883941;256311.7953858065;304465.6318710359;470641.3097209141;202140.9291261063;238427.49182082503;274.0252977123356;2403815.113687785;875951.3934452527;204514.055289697;901881.6217457765;0;9;11;10;36;38;13;10;96;112;1192093787914.9932;459253551695.24207;1002654303590.1941;46570.3693413094;3087.7543768402898;-0.0;13974.349161976304;3744580.884030414;818230.3473963373;0.0;623147.970320652;1.4734905842747892;0.18385935285118352
5498;2019-05-13 12:38:41.762;987;998;318;318;230;36;209;36;-25;45;726;334;-26;27;263;152;293;891;393;219;208;26;931;356;361;145;359;303;929;-1.0;-1.0;939.0;38.0;189.0;100;100;14;1;0;0;1;0;1;0;1;0;0;1;0;60944.4140625;10008.58984375;32653.392578125;1329.00170898438;723.0;200855;610.0;0.0;Calculated values ==>;1557743921.762;371.86;372.96000000000004;304.96000000000004;304.96000000000004;296.16;276.76000000000005;273.955091788801;294.06;276.76000000000005;270.66;277.66;345.76;306.56;270.56;275.86;299.46000000000004;288.36;302.46000000000004;362.26;295.06;293.96000000000004;334.16;345.46000000000004;275.76000000000005;243.61107973660833;267.9596281332873;273.955091788801;312.46000000000004;9310000.0;3560000.0;3610000.0;1450000.0;3590000.0;3030000.0;9290000.0;0.0;0.0;0.1565;0.006333333333333333;0.0315;0.0315;0.0;10008.58984375;32653.392578125;1329.00170898438;60944.4140625;507809.3046083371;509574.230064158;281566.99508295907;281566.99508295907;252429.985879596;430412.23801567365;460668.655203527;437798.07955487026;472523.35196359537;526132.0875705427;483735.59749288054;437642.0229114993;445537.8252269786;468069.67075530556;453597.93676159094;272223.344125786;493456.05860683427;462012.88651447376;460533.5242618854;255893.36323571714;303208.48990285693;470641.3097209141;201899.05757837874;281566.99508295907;273.92657948866565;2404825.1442276547;876115.2426076966;204536.10953416856;902421.8204080703;0;9;11;10;36;38;13;10;96;112;1192310579465.0967;459340508195.28357;1002835412990.2805;36918.19693932092;1702.0342635693908;-0.0;5637.445669136179;3745276.274214058;818270.2423442404;0.0;623311.3202285108;1.006062440894111;0.1359222057540895
5499;2019-05-13 12:39:41.773;985;997;320;319;233;34;205;35;-23;45;727;334;-24;28;264;149;293;897;377;220;204;27;940;354;359;144;357;305;938;159.0;-1.0;1065.0;6.0;209.0;100;100;19;1;0;0;1;0;1;0;1;0;0;0;0;61795.015625;10412.2509765625;33108.76171875;1345.71105957031;722.0;200856;609.0;-1.0;Calculated values ==>;1557743981.773;371.66;372.86;305.16;305.06;296.46000000000004;276.56;273.7412296467126;293.66;276.66;270.86;277.66;345.86;306.56;270.76000000000005;275.96000000000004;299.56;288.06;302.46000000000004;362.86;295.16;293.56;334.06;345.36;275.86;243.40439225979637;268.19934244402924;273.7412296467126;310.86;9400000.0;3540000.0;3590000.0;1440000.0;3570000.0000000005;3050000.0;9380000.0;0.026500000000000003;0.0;0.17750000000000002;0.001;0.034833333333333334;0.06133333333333334;-0.002503819534349876;10412.2509765625;33108.76171875;1345.71105957031;61795.015625;506785.48323281354;508709.33113404986;281783.3376732182;281394.2966040357;253071.43290474708;430542.39183029096;460438.91947669676;437656.05685647397;472654.5496415061;526080.030684926;483502.62329450686;437499.1961693786;445287.5332964052;468477.33990780584;453516.83250081097;271814.79858328897;493573.6003462461;462449.46005367924;460303.8616837284;255474.93562877487;302789.4550866088;470874.54964527197;201438.26561447012;247069.0266478352;273.7378391319998;2405848.160325559;876285.4474794733;204558.4028935761;902969.9388297532;0;9;11;10;36;38;13;10;96;112;1192526619064.8015;459427224090.16504;1003017846430.0312;41928.657945455685;269.43628403080186;-0.0;13078.403215534783;3745933.4517976725;818286.6742774169;0.0;623467.3142293278;1.2320154631082365;0.14185357208097066
5500;2019-05-13 12:40:41.783;988;1002;320;320;222;35;197;34;-21;44;730;334;-22;26;265;138;294;916;368;218;196;27;953;355;360;144;359;307;951;276.0;0.0;1411.0;150.0;210.0;100;100;24;1;0;0;1;0;1;0;1;0;0;1;0;62774.34765625;10961.2763671875;33397.04296875;1340.14233398438;721.0;200857;608.0;-1.0;Calculated values ==>;1557744041.783;371.96000000000004;373.36;305.16;305.16;295.36;276.66;273.8482719121499;292.86;276.56;271.06;277.56;346.16;306.56;270.96000000000004;275.76000000000005;299.66;286.96000000000004;302.56;364.76;294.96000000000004;292.76000000000005;333.96000000000004;345.26;275.86;243.40439225979637;268.43790593516167;273.8482719121499;309.96000000000004;9530000.0;3550000.0;3600000.0;1440000.0;3590000.0;3070000.0;9510000.0;0.046;0.0;0.23516666666666666;0.025;0.035;0.081;-0.002503968914629217;10961.2763671875;33397.04296875;1340.14233398438;62774.34765625;506172.2665396075;508402.6218528554;280995.28657725686;280995.28657725686;249634.10462484966;430477.46260093397;459196.6552382944;437514.20447033056;472555.8254779879;526237.9826961718;483269.0568768096;437356.53477473935;444602.3403324462;468326.4228298194;451769.55997270613;271586.1372279444;495377.30465375114;462031.17872931756;459060.2083140158;255056.51255035817;302370.42649719206;470874.54964527197;201572.46379706712;235890.96746751948;273.79471536063403;2406886.4113657423;876463.5898927642;204580.78873553744;903524.2462379008;0;9;11;10;36;38;13;10;96;112;1192742355014.7673;459513638490.1513;1003201477030.0021;55485.63268166245;6732.552146205122;-0.0;18076.708508566204;3746745.3728503953;818345.0339059768;0.0;623726.9834313092;1.7570589994122887;0.2124149064744639
5501;2019-05-13 12:41:41.804;994;1009;319;319;222;36;187;35;-20;43;733;332;-22;26;265;140;295;932;368;214;187;28;961;356;361;143;359;306;959;135.0;91.0;821.0;186.0;189.0;100;100;27;1;0;0;1;0;1;0;1;0;0;1;0;63400.01953125;11306.6884765625;33692.5390625;1339.73168945312;719.0;200858;607.0;-1.0;Calculated values ==>;1557744101.804;372.56000000000006;374.06000000000006;305.06;305.06;295.36;276.76000000000005;273.955091788801;291.86;276.66;271.16;277.46000000000004;346.46000000000004;306.36;270.96000000000004;275.76000000000005;299.66;287.16;302.66;366.36;294.56;291.86;333.86;345.06000000000006;275.96000000000004;243.1966462407574;268.3187672390254;273.955091788801;309.96000000000004;9610000.0;3560000.0;3610000.0;1430000.0;3590000.0;3060000.0;9590000.0;0.022500000000000003;0.015166666666666667;0.13683333333333333;0.031000000000000003;0.0315;0.054000000000000006;-0.0025042672647410244;11306.6884765625;33692.5390625;1339.73168945312;63400.01953125;506415.10923824244;508795.04460135894;280160.0594925286;280160.0594925286;249457.2355327711;430412.23801567365;457664.15716357983;437898.67151236854;472588.3698738022;526630.9135575934;483157.8098333946;437585.1090581189;444801.58097852516;468326.4228298194;451880.8460665091;271582.2027516543;497162.62859344826;461342.3614177066;457664.15716357983;254638.09398592086;301532.38793589;471107.22338200803;201731.02129229403;247481.2935757642;273.86107758601247;2407938.232432605;876649.2212144098;204603.12883533124;904083.5217652557;0;9;11;10;36;38;13;10;96;112;1192958730719.4373;459599768625.0199;1003385441394.7214;32315.60680511353;8350.662264781135;0.0;11349.874633742045;3747477.3059319505;818470.7713519186;0.0;623972.2907846551;1.1225142853797097;0.14502781756954036
5502;2019-05-13 12:42:41.774;1000;1014;320;319;232;35;189;35;-21;43;735;331;-22;24;266;147;295;940;376;212;188;28;963;356;361;143;359;306;961;213.0;79.0;883.0;136.0;178.0;100;100;27;1;0;0;1;0;1;0;1;0;0;1;0;63558.7890625;11372.0361328125;33675.01953125;1344.12634277344;716.0;200859;607.0;-1.0;Calculated values ==>;1557744161.774;373.16;374.56000000000006;305.16;305.06;296.36;276.66;273.955091788801;292.06;276.66;271.06;277.46000000000004;346.66;306.26000000000005;270.96000000000004;275.56;299.76000000000005;287.86;302.66;367.16;294.36;291.96000000000004;333.86;344.76;275.96000000000004;243.1966462407574;268.3187672390254;273.955091788801;310.76000000000005;9630000.0;3560000.0;3610000.0;1430000.0;3590000.0;3060000.0;9610000.0;0.0355;0.013166666666666667;0.14716666666666667;0.02266666666666667;0.029666666666666668;0.06516666666666666;-0.002504713762272241;11372.0361328125;33675.01953125;1344.12634277344;63558.7890625;507145.3522227107;509371.82650411513;280420.0996223884;280048.42312548833;252223.326128896;430412.23801567365;457940.1342629907;437742.05038880615;472588.3698738022;526840.6105527701;483043.6917522896;437585.1090581189;444512.27536222443;468454.6555809868;452885.6662977133;271497.74354351487;498228.03874128143;461073.2656927703;457802.21972132334;254638.09398592086;300275.376401361;471107.22338200803;201808.75562781421;237596.01708825974;273.89138784689794;2408995.693509688;876838.1160915588;204625.483136202;904644.6373889772;0;9;11;10;36;38;13;10;96;112;1193175222419.5405;459685525725.0608;1003568949594.809;34721.51654565932;6104.098602428394;0.0;14350.10420492131;3748035.669305459;818591.1674643658;0.0;624186.3501918343;1.1893579117013797;0.14628914656594066
5503;2019-05-13 12:43:41.784;1005;1018;322;321;236;36;198;36;-22;43;737;331;-24;23;266;152;296;944;383;211;196;28;956;356;361;142;359;304;953;230.0;78.0;563.0;95.0;157.0;100;100;27;1;0;0;1;0;1;0;1;0;0;1;0;63143.13671875;11231.9921875;33412.69921875;1331.54772949219;714.0;200860;606.0;-1.0;Calculated values ==>;1557744221.784;373.66;374.96000000000004;305.36;305.26000000000005;296.76000000000005;276.76000000000005;273.955091788801;292.96000000000004;276.76000000000005;270.96000000000004;277.46000000000004;346.86;306.26000000000005;270.76000000000005;275.46000000000004;299.76000000000005;288.36;302.76000000000005;367.56000000000006;294.26000000000005;292.76000000000005;333.76000000000005;344.56000000000006;275.96000000000004;242.98782864720522;268.0796299477929;273.955091788801;311.46000000000004;9560000.0;3560000.0;3610000.0;1420000.0;3590000.0;3040000.0;9530000.0;0.03833333333333333;0.013000000000000001;0.09383333333333334;0.01583333333333333;0.026166666666666668;0.0645;-0.002505010741013638;11231.9921875;33412.69921875;1331.54772949219;63143.13671875;508444.94191999733;510586.8239086954;281638.4340152439;281257.37383310584;253561.25278219188;430412.23801567365;459174.84848194243;438039.0146135774;472719.4423773052;527205.8380528146;483277.84240488335;437727.04723144654;444766.67480068695;468454.6555809868;453597.93676159094;272135.5340741829;499535.65831005026;460938.52517989284;458901.46526618546;254219.67992080047;299437.39939995663;471240.6132432691;201814.0507402014;234197.58607400418;273.8934519730261;2410051.718865928;877026.514388682;204647.784136348;905203.7948891922;0;9;11;10;36;38;13;10;96;112;1193391858519.506;459771039975.0472;1003751980094.7799;22165.775776785114;4265.920572965238;0.0;14493.400207895693;3748509.8090848657;818677.5986936181;0.0;624426.7527889924;0.8901358033400049;0.10287071615039804
5504;2019-05-13 12:44:41.785;1007;1020;320;320;237;34;206;35;-23;43;738;332;-24;23;267;155;296;936;367;215;205;29;946;355;360;142;358;304;943;253.0;0.0;1256.0;182.0;159.0;100;100;26;1;0;0;1;0;1;0;1;0;0;1;0;62640.05078125;11099.4619140625;33181.33203125;1338.62121582031;713.0;200861;605.0;-1.0;Calculated values ==>;1557744281.785;373.86;375.16;305.16;305.16;296.86;276.56;273.8482719121499;293.76000000000005;276.66;270.86;277.46000000000004;346.96000000000004;306.36;270.76000000000005;275.46000000000004;299.86;288.66;302.76000000000005;366.76;294.66;293.66;333.66;344.46000000000004;276.06;242.98782864720522;268.0796299477929;273.8482719121499;309.86;9460000.0;3550000.0;3600000.0;1420000.0;3579999.9999999995;3040000.0;9430000.0;0.042166666666666665;0.0;0.20933333333333334;0.030333333333333334;0.026500000000000003;0.06866666666666667;-0.0025051590241931977;11099.4619140625;33181.33203125;1338.62121582031;62640.05078125;509533.46097307774;511659.4251442256;281474.5383626437;281474.5383626437;254104.0442613021;430477.46260093397;460418.5278520168;437883.18805776763;472719.4423773052;527310.5211232998;483391.66607333266;437727.04723144654;444766.67480068695;468721.8467893537;454193.9961277671;272579.1268105457;499175.09842699306;461629.7256903882;460283.3014425634;253801.27034056993;299018.4200587347;471339.3356437985;201561.20917400686;232401.54738030117;273.790322687047;2411099.9295678805;877212.6129416338;204670.03591514393;905758.7544003146;0;9;11;10;36;38;13;10;96;112;1193608162125.1042;459856241395.28284;1003934383135.2844;49470.06757966726;8183.269836250346;-0.0;15647.880445608675;3749106.784397243;818781.3436763694;0.0;624677.9343147553;1.606798719418438;0.19995229725329008
5505;2019-05-13 12:45:41.765;1007;1018;318;317;235;34;212;34;-23;43;739;332;-25;23;267;154;295;918;364;218;211;29;933;355;361;142;359;304;930;261.0;45.0;956.0;249.0;177.0;100;100;24;1;0;0;1;0;1;0;1;0;0;0;0;61824.70703125;10791.677734375;32591.869140625;1332.37609863281;711.0;200862;604.0;-1.0;Calculated values ==>;1557744341.765;373.86;374.96000000000004;304.96000000000004;304.86;296.66;276.56;273.8482719121499;294.36;276.56;270.86;277.46000000000004;347.06000000000006;306.36;270.66;275.46000000000004;299.86;288.56;302.66;364.96000000000004;294.96000000000004;294.26000000000005;333.56;344.26;276.06;242.98782864720522;268.0796299477929;273.8482719121499;309.56;9330000.0;3550000.0;3610000.0;1420000.0;3590000.0;3040000.0;9300000.0;0.0435;0.007500000000000001;0.15933333333333335;0.0415;0.029500000000000002;0.073;-0.002505455177654567;10791.677734375;32591.869140625;1332.37609863281;61824.70703125;510562.30895781465;512384.3921165924;281503.5916613216;281112.00293285603;253858.171526019;430477.46260093397;461073.2656927703;437883.18805776763;472719.4423773052;527415.194142179;483391.66607333266;437570.5891863215;444766.67480068695;468582.79343563836;454052.7954130459;272829.42621221504;497554.8682486605;461879.0317285414;460938.52517989284;253382.8652305231;298180.4796168596;471339.3356437985;201475.33712556356;233815.522177685;273.7567964713281;2412136.790147876;877394.9782967075;204692.2868066678;906306.6817069179;0;9;11;10;36;38;13;10;96;112;1193824390025.173;459941412995.30994;1004116722335.3424;37667.65091519785;11199.355938506751;0.0;16579.97921916117;3749832.69000238;818942.8117172499;0.0;624946.4102902147;1.4636170232124526;0.18343735506340603
5506;2019-05-13 12:46:41.796;1002;998;319;318;234;36;212;35;-23;43;738;331;-24;23;268;156;294;900;362;219;211;29;924;356;361;143;360;305;922;95.0;0.0;1080.0;191.0;181.0;100;100;25;1;0;0;1;0;1;0;1;0;0;0;0;61601.61328125;10797.7421875;32450.0625;1339.49255371094;710.0;200863;603.0;-1.0;Calculated values ==>;1557744401.796;373.36;372.96000000000004;305.06;304.96000000000004;296.56;276.76000000000005;273.955091788801;294.36;276.66;270.86;277.46000000000004;346.96000000000004;306.26000000000005;270.76000000000005;275.46000000000004;299.96000000000004;288.76000000000005;302.56;363.16;295.06;294.26000000000005;333.46000000000004;344.16;276.06;243.1966462407574;268.19934244402924;273.955091788801;309.36;9240000.0;3560000.0;3610000.0;1430000.0;3600000.0;3050000.0;9220000.0;0.01583333333333333;0.0;0.18000000000000002;0.03183333333333333;0.030166666666666668;0.046;-0.002505603047729323;10797.7421875;32450.0625;1339.49255371094;61601.61328125;510551.0513723405;510131.80686842307;282420.8559713045;282019.80887523375;253775.396894178;430412.23801567365;461073.2656927703;437656.05685647397;472588.3698738022;527232.8212079029;483160.8419436756;437499.1961693786;444567.3504985989;468571.767609146;454164.5920650031;272903.8924367427;495495.5727290616;462012.88651447376;460938.52517989284;252964.46457616048;297761.5184850505;471206.1028288316;201778.98428372337;254663.6899918835;273.87978115678493;2413165.874234293;877574.9830835336;204714.56388261207;906848.97784466;0;9;11;10;36;38;13;10;96;112;1194041101934.808;460026957170.1659;1004299516730.0345;42457.87306309511;8576.763273685945;-0.0;9488.64241864843;3750500.747685969;819107.6978575871;0.0;625163.7610433958;1.3574107985960027;0.17808042483396141
5507;2019-05-13 12:47:41.766;996;978;317;316;228;35;208;35;-21;43;737;329;-22;22;268;150;294;888;364;220;207;30;926;357;362;144;360;306;924;148.0;-1.0;994.0;277.0;193.0;100;100;29;1;0;0;1;0;1;0;1;0;0;0;0;62022.0625;11164.4658203125;32532.0;1342.45361328125;712.0;200864;599.0;-1.0;Calculated values ==>;1557744461.766;372.76;370.96000000000004;304.86;304.76000000000005;295.96000000000004;276.66;274.0616903277293;293.96000000000004;276.66;271.06;277.46000000000004;346.86;306.06;270.96000000000004;275.36;299.96000000000004;288.16;302.56;361.96000000000004;295.16;293.86;333.06;344.36;276.16;243.40439225979637;268.3187672390254;274.0616903277293;309.56;9260000.0;3570000.0000000005;3620000.0000000005;1440000.0;3600000.0;3060000.0;9240000.0;0.024666666666666667;0.0;0.16566666666666666;0.04616666666666667;0.03216666666666666;0.05683333333333333;-0.0025053071697746093;11164.4658203125;32532.0;1342.45361328125;62022.0625;509523.23021029244;507059.3524970916;281491.90989675233;281097.26493110537;251976.87047480664;430346.717906069;460378.1213234712;437742.05038880615;472457.08239583095;527050.2660827636;482815.3231032944;437585.1090581189;444222.0935492395;468571.767609146;453140.38140994735;272808.3629554952;493445.6328737018;461994.71921587875;460242.557883941;251290.9062238717;298599.4468028795;471171.66155044775;201983.5586275277;246983.8864719862;273.9640305985088;2414195.5564343124;877757.909974486;204736.90225923865;907390.2242738245;0;9;11;10;36;38;13;10;96;112;1194257893484.9116;460113014120.207;1004482725080.122;39057.323468451796;12427.517418274809;-0.0;12120.201158579432;3751179.70134407;819282.6460122673;0.0;625343.7447031104;1.4122239797312752;0.18913085088351675
5508;2019-05-13 12:48:41.792;992;982;316;315;226;37;202;36;-21;43;737;328;-22;23;268;149;294;892;358;219;202;30;943;358;363;144;361;306;940;143.0;77.0;973.0;194.0;200.0;100;100;31;1;0;0;1;0;1;0;1;0;0;0;0;62889.83203125;11459.9716796875;33119.625;1337.6455078125;732.0;200865;595.0;-1.0;Calculated values ==>;1557744521.792;372.36;371.36;304.76000000000005;304.66;295.76000000000005;276.86;274.1680685717883;293.36;276.76000000000005;271.06;277.46000000000004;346.86;305.96000000000004;270.96000000000004;275.46000000000004;299.96000000000004;288.06;302.56;362.36;295.06;293.36;332.66;346.36;276.16;243.40439225979637;268.3187672390254;274.1680685717883;308.96000000000004;9430000.0;3579999.9999999995;3629999.9999999995;1440000.0;3610000.0;3060000.0;9400000.0;0.02383333333333333;0.012833333333333334;0.16216666666666668;0.03233333333333333;0.03333333333333333;0.057166666666666664;-0.0025023182305484704;11459.9716796875;33119.625;1337.6455078125;62889.83203125;507573.9497265033;506342.45528213814;280121.34223023785;279741.810924167;251015.21545579183;430280.9020939914;459405.1334793091;437742.05038880615;472457.08239583095;527050.2660827636;482701.072187491;437585.1090581189;444367.2948173599;468432.45176751877;452823.4905160512;272024.8506890476;492601.7531740307;461708.1977795224;459405.1334793091;249617.41799618208;306980.0860723078;471171.66155044775;202306.06287061094;247679.40360508728;274.09409582258786;2415236.939959867;877946.5286530822;204759.24609672534;907937.5582243457;0;9;11;10;36;38;13;10;96;112;1194475487734.9946;460199451560.2399;1004666404640.192;38179.86930920066;8693.32102398139;0.0;12103.654224476346;3751823.623529548;819458.7292690476;0.0;625545.6976397462;1.2844160874651482;0.1612322139608035
