;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5509;2019-05-13 12:49:41.797;992;984;319;318;224;38;197;37;-21;43;735;328;-23;21;269;146;295;905;364;216;196;30;951;359;365;145;363;305;948;-1.0;74.0;1213.0;212.0;198.0;100;100;32;1;0;0;1;0;1;0;1;0;0;1;0;63360.640625;11629.75390625;33253.66796875;1333.54516601562;837.0;200866;590.0;15.0;Calculated values ==>;1557744581.797;372.36;371.56000000000006;305.06;304.96000000000004;295.56;276.96000000000004;274.27422755570615;292.86;276.86;271.06;277.46000000000004;346.66;305.96000000000004;270.86;275.26000000000005;300.06;287.76000000000005;302.66;363.66;294.76000000000005;292.76000000000005;332.16;356.86;276.16;243.61107973660833;268.19934244402924;274.27422755570615;309.56;9510000.0;3590000.0;3650000.0;1450000.0;3629999.9999999995;3050000.0;9480000.0;0.0;0.012333333333333333;0.2021666666666667;0.035333333333333335;0.033;0.033;0.03728628881442444;11629.75390625;33253.66796875;1333.54516601562;63360.640625;506927.59198176273;505985.7128036056;280791.8649828011;280412.68293937226;250263.42181276955;430214.79039162316;458400.8548651725;437968.82056851813;472325.57890635525;526918.5477024466;482818.66724675667;437656.05685647397;444277.7674123518;468281.95141195797;452216.9490557991;272013.36543079256;493921.5236926566;460996.79165053053;458262.81198973843;247525.65490268572;351023.42510137823;471038.1348384378;202566.54562092928;280791.8649828011;274.19989944896236;2416289.1149037676;878138.9590670991;204781.50787395478;908490.715090507;0;9;11;10;36;38;13;10;96;112;1194693905934.5435;460286158785.0608;1004849719914.8132;47590.49325190422;9485.996152351967;0.0;5856.541251228933;3752538.4361121655;819610.2362030632;0.0;625695.3784074258;1.3616867285911405;0.18940265005468013
5510;2019-05-13 12:50:41.798;995;985;321;321;231;41;192;38;-23;44;734;329;-24;22;268;149;295;915;386;212;191;30;950;363;368;145;366;304;947;-2.0;79.0;1261.0;274.0;182.0;100;100;32;1;0;0;1;0;1;0;1;0;0;1;0;63386.4765625;11638.1943359375;33311.90625;1330.53173828125;928.0;200867;584.0;15.0;Calculated values ==>;1557744641.798;372.66;371.66;305.26000000000005;305.26000000000005;296.26000000000005;277.26000000000005;274.69669130483857;292.36;276.96000000000004;270.86;277.56;346.56000000000006;306.06;270.76000000000005;275.36;299.96000000000004;288.06;302.66;364.66;294.36;292.26000000000005;331.56;365.96000000000004;276.16;243.61107973660833;268.0796299477929;274.69669130483857;311.76000000000005;9500000.0;3629999.9999999995;3679999.9999999995;1450000.0;3660000.0;3040000.0;9470000.0;0.0;0.013166666666666667;0.21016666666666667;0.04566666666666667;0.030333333333333334;0.030333333333333334;0.03705389155738985;11638.1943359375;33311.90625;1330.53173828125;63386.4765625;507451.67398066906;506215.62276225456;281616.47172447655;281616.47172447655;252273.79608198084;429947.3805835815;457222.24678663525;437883.18805776763;472424.47507279465;526891.7281662308;483050.0649753825;437727.04723144654;444622.5063410642;467732.1305133992;451945.9500721777;272057.31904400315;495578.8195880829;459986.6564810051;457082.4485768565;245015.67932991832;389266.7034958548;471038.1348384378;203554.4805522316;281616.47172447655;274.6011701337681;2417345.3584870175;878332.8618679798;204803.70888489598;909045.4374557493;0;9;11;10;36;38;13;10;96;112;1194913809600.1516;460373160235.3014;1005032422960.3185;49248.08336074682;12215.086879070082;0.0;5322.467964522192;3753345.4377026386;819791.0815761978;0.0;625788.5383704549;1.4430580320612871;0.21895732462829545
5511;2019-05-13 12:51:41.798;995;998;324;323;237;41;194;39;-23;44;731;331;-25;21;267;155;295;920;395;211;193;30;950;362;367;145;365;304;948;0.0;14.0;1096.0;187.0;175.0;100;100;31;1;0;0;1;0;1;0;1;0;0;0;0;63124.10546875;11476.5126953125;33267.140625;1326.18420410156;966.0;200868;578.0;-1.0;Calculated values ==>;1557744701.798;372.66;372.96000000000004;305.56;305.46000000000004;296.86;277.26000000000005;274.5913991737795;292.56;277.06;270.86;277.56;346.26;306.26000000000005;270.66;275.26000000000005;299.86;288.66;302.66;365.16;294.26000000000005;292.46000000000004;330.96000000000004;369.76;276.16;243.61107973660833;268.0796299477929;274.5913991737795;312.66;9500000.0;3620000.0000000005;3670000.0000000005;1450000.0;3650000.0;3040000.0;9480000.0;0.0;0.0023333333333333335;0.18266666666666667;0.03116666666666667;0.029166666666666667;0.029166666666666667;-0.002463489932202845;11476.5126953125;33267.140625;1326.18420410156;63124.10546875;507451.67398066906;508054.5218255652;282716.8010769159;282327.82423056546;253976.024572235;430014.67791919125;457663.3959569731;437883.18805776763;472424.47507279465;526577.5264948038;483277.84240488335;437570.5891863215;444478.12225269125;467743.25174396584;452988.6427295784;272057.31904400315;496268.4996888193;460006.3717091514;457524.2444007144;242505.85365607988;405259.96907231805;471038.1348384378;203339.3273466983;282716.8010769159;274.5133067165142;2418399.613337278;878525.4844265735;204825.84818441584;909600.2628463743;0;9;11;10;36;38;13;10;96;112;1195134309600.1516;460460160235.3014;1005214822960.3185;42843.345223222;8343.279500159215;0.0;5098.550430277457;3754112.8662741715;819962.4012960247;0.0;625875.3801904116;1.2217359161258412;0.1838675456532913
5512;2019-05-13 12:52:41.778;996;1005;325;324;241;40;201;40;-22;45;729;335;-24;22;268;157;295;922;401;212;200;29;950;361;366;145;364;304;947;123.0;-1.0;973.0;134.0;174.0;100;100;31;1;0;0;1;0;1;0;1;0;0;0;0;63042.9375;11502.4921875;33209.0703125;1329.92102050781;977.0;200869;572.0;-1.0;Calculated values ==>;1557744761.778;372.76;373.66;305.66;305.56;297.26000000000005;277.16;274.4858918419099;293.26000000000005;277.16;270.96000000000004;277.66;346.06000000000006;306.66;270.76000000000005;275.36;299.96000000000004;288.86;302.66;365.36;294.36;293.16;330.36;370.86;276.06;243.61107973660833;268.0796299477929;274.4858918419099;313.26000000000005;9500000.0;3610000.0;3660000.0;1450000.0;3640000.0;3040000.0;9470000.0;0.0205;0.0;0.16216666666666668;0.022333333333333334;0.029;0.0495;-0.002461498032245799;11502.4921875;33209.0703125;1329.92102050781;63042.9375;507599.2173181427;509161.5805096798;283171.69140319224;282779.79277556215;255166.38422837952;430081.6785162784;458792.58754311653;438039.0146135774;472523.35196359537;526368.0072286931;483732.87891946064;437727.04723144654;444622.5063410642;468013.0124104906;453448.69786058774;272057.31904400315;496667.83722232;460298.8245555552;458654.80598915706;239996.17471937067;409892.44787778344;470938.95956923306;203107.9534357975;250013.98173992775;274.4190967155246;2419450.6548983436;878716.912303422;204847.97501655787;910154.0466148881;0;9;11;10;36;38;13;10;96;112;1195354136300.2214;460547131235.32904;1005397162160.3765;38097.98708766331;5981.55913698006;-0.0;10327.72080033685;3754787.1525399424;820081.7351601537;0.0;626003.8895999541;1.1817009979868722;0.16421671015252795
5513;2019-05-13 12:53:41.799;996;1007;324;324;241;41;206;40;-22;46;728;338;-24;22;268;159;295;919;402;214;205;29;936;363;368;145;366;304;933;-1.0;74.0;1214.0;210.0;169.0;100;100;32;1;0;0;1;0;1;0;1;0;0;1;0;62711.35546875;11442.3212890625;32826.1328125;1329.96520996094;979.0;200870;567.0;-1.0;Calculated values ==>;1557744821.799;372.76;373.86;305.56;305.56;297.26000000000005;277.26000000000005;274.69669130483857;293.76000000000005;277.16;270.96000000000004;277.76000000000005;345.96000000000004;306.96000000000004;270.76000000000005;275.36;299.96000000000004;289.06;302.66;365.06000000000006;294.56;293.66;329.86;371.06000000000006;276.06;243.61107973660833;268.0796299477929;274.69669130483857;313.36;9360000.0;3629999.9999999995;3679999.9999999995;1450000.0;3660000.0;3040000.0;9330000.0;0.0;0.012333333333333333;0.20233333333333334;0.035;0.028166666666666666;0.028166666666666666;-0.0024611343204188527;11442.3212890625;32826.1328125;1329.96520996094;62711.35546875;508723.34797435784;510562.30895781465;283695.25854211143;283695.25854211143;255542.55353963628;429947.3805835815;459163.4570647147;438039.0146135774;472622.20966475393;526263.2320382803;484073.70803292654;437727.04723144654;444622.5063410642;467732.1305133992;453389.8950399728;272689.62844955194;497443.2547371116;460259.9396827633;459025.7599915035;237904.88540968279;410734.8589838687;470938.95956923306;203553.71243516414;283695.25854211143;274.6008733951778;2420498.9741215054;878908.1860044742;204870.1484931128;910704.5325760993;0;9;11;10;36;38;13;10;96;112;1195574413369.8855;460634161685.1963;1005579626000.0981;47444.192807432286;9358.483649692413;0.0;4938.475790824543;3755500.253536005;820209.6135916391;0.0;626131.152431093;1.3540195730501186;0.20914921802941291
5514;2019-05-13 12:54:41.799;992;1003;325;324;242;40;209;40;-22;46;727;340;-24;21;269;161;295;907;405;217;208;29;938;361;367;144;365;304;935;254.0;-1.0;1226.0;140.0;188.0;100;100;33;1;0;0;1;0;1;0;1;0;0;0;0;62786.9765625;11588.8544921875;32935.33203125;1337.955078125;974.0;200871;565.0;-1.0;Calculated values ==>;1557744881.799;372.36;373.46000000000004;305.66;305.56;297.36;277.16;274.4858918419099;294.06;277.16;270.96000000000004;277.76000000000005;345.86;307.16;270.76000000000005;275.26000000000005;300.06;289.26000000000005;302.66;363.86;294.86;293.96000000000004;329.66;370.56000000000006;276.06;243.40439225979637;268.0796299477929;274.4858918419099;313.66;9380000.0;3610000.0;3670000.0000000005;1440000.0;3650000.0;3040000.0;9350000.0;0.042333333333333334;0.0;0.20433333333333334;0.02333333333333333;0.03133333333333333;0.07366666666666666;-0.0024620427076754332;11588.8544921875;32935.33203125;1337.955078125;62786.9765625;507977.08302644826;509823.40175145795;283963.2329114018;283560.4641668828;255783.7610368528;430081.6785162784;459732.87387305853;438039.0146135774;472753.25497100636;526158.4464263396;484300.716458673;437727.04723144654;444478.12225269125;468002.0445757234;454019.4663252484;272597.29866249196;495409.13302882813;460823.58251197264;459595.91619260935;237068.3971897606;408628.9137155466;471072.6445122798;203135.32409723254;237514.61562905117;274.42969354202677;2421544.793555099;879100.112469318;204892.3811621802;911252.5447831305;0;9;11;10;36;38;13;10;96;112;1195794913369.8855;460720861685.1963;1005762026000.0981;47998.65409550646;6251.870809684435;-0.0;16359.98914151545;3756295.6105935294;820339.6998788005;0.0;626308.6396388626;1.539625311442078;0.20644724396847422
5515;2019-05-13 12:55:41.790;990;1001;324;323;240;41;209;40;-22;46;728;341;-23;20;269;158;295;906;405;218;208;29;925;363;368;142;366;306;922;93.0;-1.0;1277.0;173.0;184.0;100;100;36;1;0;0;1;0;1;0;1;0;0;0;0;62637.390625;11763.396484375;32465.185546875;1351.67858886719;970.0;200872;563.0;-1.0;Calculated values ==>;1557744941.79;372.16;373.26;305.56;305.46000000000004;297.16;277.26000000000005;274.69669130483857;294.06;277.16;270.96000000000004;277.76000000000005;345.96000000000004;307.26000000000005;270.86;275.16;300.06;288.96000000000004;302.66;363.76;294.96000000000004;293.96000000000004;329.46000000000004;370.16;276.06;242.98782864720522;268.3187672390254;274.69669130483857;313.66;9250000.0;3629999.9999999995;3679999.9999999995;1420000.0;3660000.0;3060000.0;9220000.0;0.015500000000000002;0.0;0.21283333333333332;0.028833333333333332;0.03066666666666667;0.04616666666666667;-0.002462767274092949;11763.396484375;32465.185546875;1351.67858886719;62637.390625;508731.20390814485;510565.180799122;284462.78548654733;284049.3311915403;255549.30526869014;429947.3805835815;459575.6909922959;437585.1090581189;473014.70512905536;526106.4876914303;484182.91607048444;437427.84448784514;443931.0220281237;467861.7144681288;453246.3397903811;273210.12192359235;496421.7848526062;460804.8696675609;459438.4217246144;236231.924509345;406944.3545687977;471339.3356437985;203614.10337477346;257318.6431168904;274.62419896750754;2422589.8398334393;879294.6853702714;204914.7914140062;911797.4673450629;0;9;11;10;36;38;13;10;96;112;1196015380294.6543;460806648815.10626;1005944998549.9061;49796.82904293868;7719.410863756889;-0.0;9331.196445723259;3757110.4507078077;820456.109761855;0.0;626522.700737883;1.4665874096146614;0.2141087487112059
5516;2019-05-13 12:56:41.790;986;998;324;324;235;41;204;41;-20;47;732;342;-22;19;270;155;294;906;407;218;204;30;945;364;369;141;367;306;941;151.0;-1.0;1430.0;149.0;207.0;100;100;40;1;0;0;1;0;1;0;1;0;0;1;0;63692.56640625;12331.3076171875;33086.80078125;1355.16955566406;967.0;200873;561.0;-1.0;Calculated values ==>;1557745001.79;371.76;372.96000000000004;305.56;305.56;296.66;277.26000000000005;274.8017692304317;293.56;277.26000000000005;271.16;277.86;346.36;307.36;270.96000000000004;275.06;300.16;288.66;302.56;363.76;294.96000000000004;293.56;329.26000000000005;369.86;276.16;242.77792619122317;268.3187672390254;274.8017692304317;313.86;9450000.0;3640000.0;3690000.0;1410000.0;3670000.0000000005;3060000.0;9410000.0;0.025166666666666667;0.0;0.23833333333333334;0.024833333333333332;0.034499999999999996;0.05966666666666666;-0.0024633094467362347;12331.3076171875;33086.80078125;1355.16955566406;63692.56640625;506526.565518644;508615.47734274634;283164.27484890487;283164.27484890487;253574.59380007573;429879.7862731237;458728.7977386057;437898.67151236854;473243.34684981237;526526.0494171276;484296.6024631308;437585.1090581189;443785.1483169292;467850.8532360966;452640.01661940204;271935.8536022543;494712.2028185412;460650.0893413602;458728.7977386057;235395.46725036926;405681.0492432068;471570.8910797328;203918.18590889417;249739.24850828585;274.746264796015;2423642.5894753663;879495.4745711178;204937.3484818773;912343.7338977973;0;9;11;10;36;38;13;10;96;112;1196236480294.6543;460891548815.10626;1006128598549.9061;55765.34906882806;6646.708845075826;-0.0;12469.709770742416;3757990.135525406;820575.8274260953;0.0;626704.3749563536;1.6009518887713512;0.2262831825033074
5517;2019-05-13 12:57:41.791;988;1000;324;323;233;45;196;41;-20;47;738;342;-22;18;269;153;295;920;407;215;196;30;937;367;372;139;370;306;933;-2.0;-1.0;1121.0;158.0;204.0;100;100;42;1;0;0;1;0;1;0;1;0;0;0;0;63554.01953125;12416.6796875;32853.015625;1348.14147949219;963.0;200874;558.0;-1.0;Calculated values ==>;1557745061.791;371.96000000000004;373.16;305.56;305.46000000000004;296.46000000000004;277.66;275.1157276137837;292.76000000000005;277.26000000000005;271.16;277.86;346.96000000000004;307.36;270.96000000000004;274.96000000000004;300.06;288.46000000000004;302.66;365.16;294.66;292.76000000000005;328.96000000000004;369.46000000000004;276.16;242.35481222062532;268.3187672390254;275.1157276137837;313.86;9370000.0;3670000.0000000005;3720000.0000000005;1390000.0;3700000.0;3060000.0;9330000.0;0.0;0.0;0.18683333333333335;0.026333333333333334;0.034;0.034;-0.002464030671724332;12416.6796875;32853.015625;1348.14147949219;63554.01953125;507470.576529733;509546.1675245576;283695.25854211143;283292.92568425037;253198.11677015215;429675.2189834977;457130.6155201526;437898.67151236854;473503.23161362135;527155.0783913296;484296.6024631308;437585.1090581189;443639.0469653982;467297.85315813957;451821.39498911967;272643.3775499875;497596.9851116663;459771.5566594404;457130.6155201526;234140.81001818314;403996.7930674734;471835.9296657252;204635.52098781816;283695.25854211143;275.0366784802114;2424702.995363368;879701.7112356282;204959.8764492696;912893.2415254934;0;9;11;10;36;38;13;10;96;112;1196458783999.3857;460975550215.00476;1006312201609.6843;43581.331956336835;7036.2774285182195;-0.0;5896.8021372534;3758818.038331099;820689.8542119856;0.0;626857.431772973;1.2122915907547271;0.18323838658385957
5518;2019-05-13 12:58:41.791;987;1000;325;324;235;46;188;42;-20;48;744;343;-22;16;268;155;295;923;399;211;188;31;949;368;373;138;371;306;946;-2.0;0.0;1427.0;103.0;197.0;100;100;45;1;0;0;1;0;1;0;1;0;0;1;0;64471.71875;12815.267578125;33212.57421875;1361.89562988281;958.0;200875;555.0;-1.0;Calculated values ==>;1557745121.791;371.86;373.16;305.66;305.56;296.66;277.76000000000005;275.2199585193972;291.96000000000004;277.36;271.16;277.96000000000004;347.56000000000006;307.46000000000004;270.96000000000004;274.76000000000005;299.96000000000004;288.66;302.66;365.46000000000004;294.26000000000005;291.96000000000004;328.66;368.96000000000004;276.26000000000005;242.14157278889297;268.3187672390254;275.2199585193972;313.06;9490000.0;3679999.9999999995;3729999.9999999995;1380000.0;3710000.0;3060000.0;9460000.0;0.0;0.0;0.2378333333333333;0.017166666666666667;0.03283333333333333;0.03283333333333333;-0.0024649295119127806;12815.267578125;33212.57421875;1361.89562988281;64471.71875;506349.2681793564;508508.5667587732;283235.8485319169;282843.0903074754;253448.1493605131;429606.4342157736;455835.72132086084;437898.67151236854;473730.63416192174;527783.7381773739;484410.24660416873;437585.1090581189;443346.1541946438;467025.4565850207;451936.91700112884;272101.4291871659;496911.323458083;459061.6899629751;455835.72132086084;232886.18681767926;401891.713450463;472066.18378088326;204988.66718375147;283235.8485319169;275.17702861181084;2425769.876515712;879911.9774628418;204982.46009184772;913443.7881075247;0;9;11;10;36;38;13;10;96;112;1196682283999.3857;461058650215.00476;1006495801609.6843;55393.76269615609;4584.830701584096;-0.0;5667.0291565703255;3759642.8307865364;820786.6967797364;0.0;626953.7970337549;1.3852286617069294;0.2001971417678111
5519;2019-05-13 12:59:41.782;987;1001;325;325;235;43;188;43;-20;48;750;343;-21;15;268;155;296;930;400;211;187;31;960;366;371;137;369;307;957;94.0;94.0;1414.0;88.0;195.0;100;100;49;1;0;0;1;0;1;0;1;0;0;0;0;65392.140625;13322.66015625;33765.16796875;1361.33178710938;951.0;200876;551.0;-1.0;Calculated values ==>;1557745181.782;371.86;373.26;305.66;305.66;296.66;277.46000000000004;275.0112864084945;291.96000000000004;277.46000000000004;271.16;277.96000000000004;348.16;307.46000000000004;271.06;274.66;299.96000000000004;288.66;302.76000000000005;366.16;294.26000000000005;291.86;328.26000000000005;368.26;276.26000000000005;241.92719264551067;268.43790593516167;275.0112864084945;313.16;9600000.0;3660000.0;3710000.0;1370000.0;3690000.0;3070000.0;9570000.0;0.015666666666666666;0.015666666666666666;0.23566666666666666;0.014666666666666666;0.0325;0.04816666666666666;-0.0024661828544620037;13322.66015625;33765.16796875;1361.33178710938;65392.140625;505452.82128072385;507775.06836736866;282546.8702982443;282546.8702982443;253175.16455241555;429743.705733735;456167.5060304229;437671.5478804793;473859.9099963197;528335.0204821837;484294.6967111016;437514.20447033056;442994.2643117957;467308.8987836218;452289.45172749745;271962.4437933495;497027.547125614;459378.0053511534;456026.0207940165;231213.40812182956;398945.04627415264;472198.00020708365;204490.36581583918;257158.24946313677;274.97608205611687;2426851.913017178;880129.7608555222;205005.1502496881;914001.8522385418;0;9;11;10;36;38;13;10;96;112;1196905450520.0386;461141137840.24603;1006679674025.2222;54953.03190656686;3926.3786377382526;0.0;9578.797652437372;3760562.249477422;820857.6128854265;0.0;627080.8265335846;1.4129906136851722;0.19540807220794842
5520;2019-05-13 13:00:41.772;994;1008;325;324;238;46;193;44;-21;49;755;342;-23;14;268;156;296;940;404;209;192;32;959;369;374;136;372;305;955;-1.0;84.0;1385.0;134.0;182.0;100;100;48;1;0;0;1;0;1;0;1;0;0;1;0;65226.2421875;13087.287109375;33598.1015625;1352.09411621094;943.0;200877;548.0;-1.0;Calculated values ==>;1557745241.772;372.56000000000006;373.96000000000004;305.66;305.56;296.96000000000004;277.76000000000005;275.3239800832674;292.46000000000004;277.56;271.06;278.06;348.66;307.36;270.86;274.56;299.96000000000004;288.76000000000005;302.76000000000005;367.16;294.06;292.36;327.96000000000004;367.46000000000004;276.36;241.71165711629368;268.19934244402924;275.3239800832674;313.56;9590000.0;3690000.0;3740000.0;1360000.0;3720000.0000000005;3050000.0;9550000.0;0.0;0.014;0.23083333333333333;0.022333333333333334;0.030333333333333334;0.030333333333333334;-0.0024676080358744645;13087.287109375;33598.1015625;1352.09411621094;65226.2421875;506576.96028310974;508965.7015264377;282669.4693501952;282284.17396100744;254087.82303591777;429537.3511455088;456379.46862901305;437968.82056851813;474086.44446128915;529012.0071169034;484412.15189559717;437656.05685647397;443257.1847228264;466883.3452183064;451906.4528398867;272005.49047526956;498748.5629990222;458625.0738315415;456237.7517836504;229958.8627652946;395578.0527681685;472427.34351167246;205213.32989896485;282669.4693501952;275.26797877723266;2427940.218126368;880349.8070689552;205027.75836357227;914563.1192579615;0;9;11;10;36;38;13;10;96;112;1197128913270.0742;461223024190.25903;1006863243425.2513;53727.72576288855;5967.77963735047;0.0;5264.904567148142;3761467.7715126476;820940.0504625122;0.0;627204.5034358477;1.352285885876984;0.20161550238755765
5521;2019-05-13 13:01:41.783;994;1006;324;324;242;44;195;45;-21;50;759;341;-23;13;266;161;296;928;404;212;194;33;975;365;370;136;368;305;972;220.0;88.0;697.0;8.0;186.0;100;100;49;1;0;0;1;0;1;0;1;0;0;1;0;66026.2578125;13440.98828125;34146.94921875;1356.98266601562;937.0;200878;545.0;-1.0;Calculated values ==>;1557745301.783;372.56000000000006;373.76;305.56;305.56;297.36;277.56;274.9066339382667;292.66;277.66;271.06;278.16;349.06000000000006;307.26000000000005;270.86;274.46000000000004;299.76000000000005;289.26000000000005;302.76000000000005;365.96000000000004;294.36;292.56;327.66;366.86;276.46000000000004;241.71165711629368;268.19934244402924;274.9066339382667;313.56;9750000.0;3650000.0;3700000.0;1360000.0;3679999.9999999995;3050000.0;9720000.0;0.03666666666666667;0.014666666666666666;0.11616666666666667;0.0013333333333333333;0.031000000000000003;0.06766666666666667;-0.002468671860533675;13440.98828125;34146.94921875;1356.98266601562;66026.2578125;505279.3401661107;507314.8666647126;281289.5195014035;281289.5195014035;254813.0712734916;429811.8947417682;457316.17752044305;437968.82056851813;474183.892769976;529430.2317793416;484298.6090892836;437656.05685647397;443110.4695693885;467189.80037420907;453331.6078540995;271334.06087889115;495390.3527964699;459673.0960018505;457176.16999723896;228704.35009887922;393053.2396771744;472525.0707617092;204307.90090970643;239575.34193940018;274.90111591408476;2429034.189482859;880570.9165595511;205050.33814226062;915127.7648464167;0;9;11;10;36;38;13;10;96;112;1197352154189.769;461304639150.14746;1007046276975.0012;27143.61016703196;357.62289313600365;0.0;14724.322698580423;3762141.8228645725;820992.7718140036;0.0;627371.1108685983;0.8627157959503068;0.09835097352767644
5522;2019-05-13 13:02:41.783;998;1011;323;322;241;46;201;45;-25;50;762;341;-27;11;266;160;297;935;403;213;200;33;948;369;374;136;372;301;944;-2.0;-1.0;1213.0;194.0;173.0;100;100;41;1;0;0;1;0;1;0;1;0;0;1;0;63957.6796875;12405.4013671875;33186.5625;1340.74768066406;932.0;200879;542.0;-1.0;Calculated values ==>;1557745361.783;372.96000000000004;374.26;305.46000000000004;305.36;297.26000000000005;277.76000000000005;275.3239800832674;293.26000000000005;277.66;270.66;278.16;349.36;307.26000000000005;270.46000000000004;274.26000000000005;299.76000000000005;289.16;302.86;366.66;294.46000000000004;293.16;327.36;366.36;276.46000000000004;241.71165711629368;267.7187500070086;275.3239800832674;313.46000000000004;9480000.0;3690000.0;3740000.0;1360000.0;3720000.0000000005;3010000.0;9440000.0;0.0;0.0;0.2021666666666667;0.03233333333333333;0.028833333333333332;0.028833333333333332;-0.0024695550583629035;12405.4013671875;33186.5625;1340.74768066406;63957.6796875;508054.5218255652;510274.9322689842;282578.25822462334;282188.0050571559;255245.89890818996;429537.3511455088;457507.3205629624;438249.86041294545;474183.892769976;530048.2812349753;484759.9436653609;437940.2675631159;443634.4727813241;466620.95678637025;452490.6768276049;272833.86810670584;498935.1836625702;459180.3147711967;457366.9015654474;227449.86971758792;390949.507979702;472525.0707617092;205130.96730794682;282578.25822462334;275.23643962556287;2430117.3889620258;880786.3031399548;205072.81922848296;915688.8774440729;0;9;11;10;36;38;13;10;96;112;1197575354189.769;461386239150.14746;1007228076975.0012;47128.86955606056;8645.742678338316;-0.0;5039.739216327093;3762760.7601955985;821067.7998604325;0.0;627535.8113845559;1.295777496016206;0.19903176171172365
5523;2019-05-13 13:03:41.764;996;1007;327;326;248;42;203;45;-24;51;763;341;-25;11;266;163;296;908;390;216;202;34;977;362;367;135;365;304;974;328.0;88.0;362.0;63.0;195.0;100;100;43;1;0;0;1;0;1;0;1;0;0;0;0;65382.58203125;12901.16796875;34143.16796875;1357.84973144531;925.0;200880;540.0;-1.0;Calculated values ==>;1557745421.764;372.76;373.86;305.86;305.76000000000005;297.96000000000004;277.36;274.5913991737795;293.46000000000004;277.66;270.76000000000005;278.26000000000005;349.46000000000004;307.26000000000005;270.66;274.26000000000005;299.76000000000005;289.46000000000004;302.76000000000005;363.96000000000004;294.76000000000005;293.36;327.16;365.66;276.56;241.49495122638035;268.0796299477929;274.5913991737795;312.16;9770000.0;3620000.0000000005;3670000.0000000005;1350000.0;3650000.0;3040000.0;9740000.0;0.05466666666666666;0.014666666666666666;0.060333333333333336;0.0105;0.0325;0.08716666666666667;-0.002470786447720988;12901.16796875;34143.16796875;1357.84973144531;65382.58203125;505417.32369612;507303.65256553603;282296.41935030953;281921.6637169115;256498.35651959918;430014.67791919125;458909.0072553948;437727.04723144654;474409.7568972218;529924.4241206498;484414.15786648775;437570.5891863215;443022.0508540321;467613.70570579113;454133.27735904144;271252.63410720107;492031.6752653059;460687.71808047325;458771.19548852823;226613.5671989835;388004.7047694111;472753.7123474745;203402.83587929019;232818.22550997615;274.5378626240096;2431194.88316081;880997.1244363419;205095.3004189318;916249.7808551354;0;9;11;10;36;38;13;10;96;112;1197797583794.5713;461467513405.0751;1007409519499.8397;14137.5607515801;2828.184202915935;0.0;19695.56721646379;3763271.152105739;821163.385639273;0.0;627741.8736642537;0.7574309230932439;0.07360510111645219
5524;2019-05-13 13:04:41.774;999;1012;323;322;238;43;205;43;-25;51;766;341;-27;13;266;157;296;920;370;218;205;34;958;363;368;133;367;301;955;218.0;-1.0;1053.0;3.0;190.0;100;100;38;1;0;0;1;0;1;0;1;0;0;0;0;64089.0;12278.9609375;33631.2109375;1348.01391601562;920.0;200881;538.0;-1.0;Calculated values ==>;1557745481.774;373.06000000000006;374.36;305.46000000000004;305.36;296.96000000000004;277.46000000000004;274.69669130483857;293.66;277.46000000000004;270.66;278.26000000000005;349.76;307.26000000000005;270.46000000000004;274.46000000000004;299.76000000000005;288.86;302.76000000000005;365.16;294.96000000000004;293.66;326.96000000000004;365.16;276.56;241.05796691057077;267.7187500070086;274.69669130483857;310.16;9580000.0;3629999.9999999995;3679999.9999999995;1330000.0;3670000.0000000005;3010000.0;9550000.0;0.036333333333333336;0.0;0.1755;0.0005;0.03166666666666666;0.068;-0.002471662368658865;12278.9609375;33631.2109375;1348.01391601562;64089.0;507399.0792964434;509552.47287014284;281900.8281500083;281519.3971008492;254087.82303591777;429947.3805835815;459025.7599915035;438249.86041294545;474666.01614662335;530465.2551293176;484759.9436653609;437940.2675631159;443924.276660834;467331.35969250975;453102.6013730457;272048.68705747987;495645.8089934289;460804.8696675609;459025.7599915035;225777.27872811773;385901.571211729;473014.93639070686;203798.0565990371;240169.44531149912;274.6951917774541;2432273.9928325405;881206.9938162619;205117.853040801;916814.6614770129;0;9;11;10;36;38;13;10;96;112;1198018120544.5361;461547926805.0623;1007591049749.8109;41146.29156934091;134.6084398958349;-0.0;14882.229398240299;3763731.927658135;821188.079692949;0.0;628030.069994048;1.1884317704416483;0.13022939207177137
5525;2019-05-13 13:05:41.805;1003;1018;323;322;231;43;202;42;-26;51;769;339;-28;13;267;154;296;931;385;217;201;34;961;366;371;131;369;301;958;84.0;123.0;1569.0;189.0;194.0;100;100;34;1;0;0;1;0;1;0;1;0;0;0;0;63895.32421875;11887.48046875;33644.953125;1350.01708984375;914.0;200882;536.0;-1.0;Calculated values ==>;1557745541.805;373.46000000000004;374.96000000000004;305.46000000000004;305.36;296.26000000000005;277.46000000000004;275.0112864084945;293.36;277.36;270.56;278.26000000000005;350.06000000000006;307.06;270.36;274.46000000000004;299.86;288.56;302.76000000000005;366.26;294.86;293.26000000000005;326.76000000000005;364.56000000000006;276.56;240.61611355647437;267.7187500070086;275.0112864084945;311.66;9610000.0;3660000.0;3710000.0;1310000.0;3690000.0;3010000.0;9580000.0;0.014;0.0205;0.2615;0.0315;0.03233333333333333;0.04633333333333333;-0.002472709456039772;11887.48046875;33644.953125;1350.01708984375;63895.32421875;507750.3014130379;510194.4315123339;281722.0252488482;281342.8572780497;252010.44454006274;429743.705733735;458131.38596755697;438095.2167564963;474921.47637731896;530777.8931341006;484533.874381287;437785.01000687695;443924.276660834;467178.4921496234;452143.94296542986;271919.54598798504;497095.0450259275;460202.574293271;457992.1259972788;224941.0041839467;383378.13390389836;473275.31562819314;204413.09419493933;258362.4921246455;274.94637854321553;2433341.079913756;881408.4848783977;205140.34824909034;917375.5858400789;0;9;11;10;36;38;13;10;96;112;1198239935090.0435;461627167725.2436;1007771743060.2242;61107.87504984715;8469.159975147497;0.0;9249.506369432009;3764584.4859762406;821259.8148072413;0.0;628231.2716931012;1.6813656335164997;0.23553742139666314
5526;2019-05-13 13:06:41.775;1006;1019;325;324;234;45;198;44;-26;51;774;339;-28;13;266;157;297;935;389;215;197;35;947;366;371;130;369;301;944;-1.0;-1.0;1334.0;125.0;189.0;100;100;31;1;0;0;1;0;1;0;1;0;0;1;0;63166.390625;11454.3994140625;33189.22265625;1338.59619140625;908.0;200883;535.0;-1.0;Calculated values ==>;1557745601.775;373.76;375.06000000000006;305.66;305.56;296.56;277.66;275.0112864084945;292.96000000000004;277.56;270.56;278.26000000000005;350.56000000000006;307.06;270.36;274.46000000000004;299.76000000000005;288.86;302.86;366.66;294.66;292.86;326.66;363.96000000000004;276.66;240.39332010688793;267.7187500070086;275.0112864084945;312.06;9470000.0;3660000.0;3710000.0;1300000.0;3690000.0;3010000.0;9440000.0;0.0;0.0;0.22233333333333333;0.020833333333333332;0.0315;0.0315;-0.0024737521493065416;11454.3994140625;33189.22265625;1338.59619140625;63166.390625;509307.9095245338;511436.5878711901;283365.11670943047;282970.6152227935;253209.6433218223;429743.705733735;457573.4263521663;438095.2167564963;475048.9091355385;531298.7830605734;484533.874381287;437785.01000687695;443924.276660834;467047.9817599802;452579.8890788796;272879.2826631678;498935.1836625702;459928.2820158971;457433.55009270133;224522.8720964353;380855.0447510572;473501.9964771252;204449.4680120022;283365.11670943047;274.96036271680765;2434399.3981141467;881602.9032863476;205162.74215722276;917932.2588294558;0;9;11;10;36;38;13;10;96;112;1198462423790.1497;461705428575.28094;1007952252760.3103;51947.23813752585;5605.261009690063;-0.0;5483.155651573033;3765526.1408569464;821377.0430054168;0.0;628353.9824905763;1.3708702446673298;0.19563832405963752
5527;2019-05-13 13:07:41.765;1002;1012;324;323;238;44;195;44;-27;51;779;340;-29;13;267;157;296;925;396;215;195;35;940;364;369;129;368;300;938;216.0;76.0;1040.0;10.0;185.0;100;81;26;1;0;0;1;0;1;0;1;0;0;0;0;62245.58984375;10961.482421875;33059.50390625;1216.81359863281;903.0;200884;533.0;-1.0;Calculated values ==>;1557745661.765;373.36;374.36;305.56;305.46000000000004;296.96000000000004;277.56;274.8017692304317;292.66;277.56;270.46000000000004;278.26000000000005;351.06000000000006;307.16;270.26000000000005;274.46000000000004;299.86;288.86;302.76000000000005;365.66;294.66;292.66;326.46000000000004;363.46000000000004;276.66;240.16925963744896;267.5978703862781;274.8017692304317;312.76000000000005;9400000.0;3640000.0;3690000.0;1290000.0;3679999.9999999995;3000000.0;9380000.0;0.036000000000000004;0.012666666666666666;0.17333333333333334;0.0016666666666666668;0.030833333333333334;0.06683333333333334;-0.002474617695087476;10961.482421875;33059.50390625;1216.81359863281;62245.58984375;509280.09977602994;510892.670768767;283360.86018241936;282963.19195766246;254525.84716022568;429879.7862731237;457478.6371371813;438165.9764317512;475176.14485555404;531894.4433080523;484762.047399712;437856.56215164;444125.8159805091;467320.0677087885;452928.8433368577;272853.0966279294;497924.94251086534;460240.6892960998;457478.6371371813;223686.61821467688;378752.73324896954;473631.5180336029;204050.02894358238;240639.81392908073;274.7970699597401;2435444.323768246;881789.6711685075;205184.03368962955;918484.2395387775;0;9;11;10;36;38;13;10;96;112;1198684386790.185;461783115625.2933;1008132522710.339;40580.097564615935;449.30248181670095;0.0;14492.061351074723;3766297.0734777316;821427.4892920713;0.0;628520.4148889346;1.2273245269973185;0.1470924909595748
5528;2019-05-13 13:08:41.796;996;1006;323;322;237;42;199;43;-27;51;782;341;-29;11;267;157;296;910;403;216;198;36;942;362;367;132;365;301;939;181.0;1.0;503.0;56.0;191.0;100;64;22;1;0;0;1;0;1;0;1;0;0;1;0;61900.32421875;10734.8232421875;33054.21484375;1116.78442382812;897.0;200885;532.0;-1.0;Calculated values ==>;1557745721.796;372.76;373.76;305.46000000000004;305.36;296.86;277.36;274.5913991737795;293.06;277.46000000000004;270.46000000000004;278.26000000000005;351.36;307.26000000000005;270.26000000000005;274.26000000000005;299.86;288.86;302.76000000000005;364.16;294.76000000000005;292.96000000000004;326.36;362.86;276.76000000000005;240.83765695389522;267.7187500070086;274.5913991737795;313.46000000000004;9420000.0;3620000.0000000005;3670000.0000000005;1320000.0;3650000.0;3010000.0;9390000.0;0.030166666666666668;0.00016666666666666666;0.08383333333333334;0.009333333333333334;0.03183333333333333;0.062;-0.0024756523010938617;10734.8232421875;33054.21484375;1116.78442382812;61900.32421875;508242.18848064705;509942.4948612725;282898.2390134311;282503.67716606596;254207.57507620243;430014.67791919125;458356.8847964573;437940.2675631159;474793.84568264754;532131.7650018728;484759.9436653609;437629.4412208045;443634.4727813241;467743.25174396584;453275.884990111;272761.09991983155;495516.38347879954;460687.71808047325;458218.4865142734;223268.49639005636;376230.27103398804;473339.41292369686;203431.32422559828;244232.88531289957;274.54887443442647;2436479.407567487;881970.5671300528;205203.49038721988;919035.4718503883;0;9;11;10;36;38;13;10;96;112;1198905300869.813;461861456080.1614;1008312915865.0352;19659.6664164619;2519.1421611822534;0.0;13267.107274485177;3766799.330875712;821452.2391115247;0.0;628751.8608124006;0.7893389736803272;0.09265841718626669
5529;2019-05-13 13:09:41.756;993;1004;327;326;237;36;202;40;-25;51;780;341;-27;9;268;150;295;905;403;221;201;37;974;357;362;134;360;302;972;228.0;93.0;684.0;72.0;218.0;100;60;23;1;0;0;1;0;1;0;1;0;0;1;0;63323.39453125;11118.134765625;34019.41015625;1099.72900390625;893.0;200886;531.0;-1.0;Calculated values ==>;1557745781.756;372.46000000000004;373.56000000000006;305.86;305.76000000000005;296.86;276.76000000000005;274.0616903277293;293.36;277.16;270.66;278.26000000000005;351.16;307.26000000000005;270.46000000000004;274.06;299.96000000000004;288.16;302.66;363.66;295.26000000000005;293.26000000000005;326.26000000000005;362.46000000000004;276.86;241.2770596917726;267.8393353686513;274.0616903277293;313.46000000000004;9740000.0;3570000.0000000005;3620000.0000000005;1340000.0;3600000.0;3020000.0;9720000.0;0.038;0.015500000000000002;0.114;0.012;0.036333333333333336;0.07433333333333333;-0.0024763395787617314;11118.134765625;34019.41015625;1099.72900390625;63323.39453125;505210.4662393274;507017.225373927;282412.81231918983;282036.63273512153;253382.0926106599;430346.717906069;459562.71824716876;438024.4983934438;474537.9868576211;531848.6080526202;484644.8246655709;437713.4967235476;443139.33368828957;468571.767609146;453140.38140994735;271043.25413080706;491733.036445804;462128.61077188735;459426.34033382544;222850.3779558165;374548.8164000497;473176.5657117748;202134.86674081854;241373.86256163684;274.02293867181834;2437522.2428704076;882152.5537082448;205221.94901849926;919594.0460944937;0;9;11;10;36;38;13;10;96;112;1199123855069.9521;461941202880.2121;1008493695265.1501;26891.418008399283;3252.500387651475;0.0;16208.567514399354;3767186.9979623635;821500.3040681147;0.0;628997.3276820487;1.002491755566165;0.12004982859601335
5530;2019-05-13 13:10:44.787;1002;1016;326;326;227;39;193;38;-23;51;777;342;-25;9;269;143;296;928;397;218;192;38;956;359;364;136;363;304;954;143.0;76.0;1291.0;126.0;194.0;100;60;26;1;0;0;1;0;1;0;1;0;0;0;0;63141.171875;11346.626953125;33494.078125;1103.05712890625;888.0;200887;530.0;-1.0;Calculated values ==>;1557745844.787;373.36;374.76;305.76000000000005;305.76000000000005;295.86;277.06;274.27422755570615;292.46000000000004;276.96000000000004;270.86;278.26000000000005;350.86;307.36;270.66;274.06;300.06;287.46000000000004;302.76000000000005;365.96000000000004;294.96000000000004;292.36;326.16;361.96000000000004;276.96000000000004;241.71165711629368;268.0796299477929;274.27422755570615;312.86;9560000.0;3590000.0;3640000.0;1360000.0;3629999.9999999995;3040000.0;9540000.0;0.02383333333333333;0.012666666666666666;0.21516666666666667;0.021;0.03233333333333333;0.05616666666666666;-0.002477195902112699;11346.626953125;33494.078125;1103.05712890625;63141.171875;508002.781785614;510216.4480758389;283119.29983913153;283119.29983913153;250971.63383537155;430214.79039162316;458008.9962070331;437883.18805776763;474281.32534014026;531385.6704624288;484527.5576201458;437570.5891863215;442728.0766999201;468281.95141195797;451783.23495743994;272135.5340741829;496980.8844503335;461420.64936624526;457870.68847121065;222432.26289678228;372447.206072691;473013.45329280203;202655.6761094772;248975.98175800225;274.2344993842624;2438629.352324903;882349.2170962481;205241.23288134852;920185.0797990813;0;9;11;10;36;38;13;10;96;112;1199352657599.5852;462026294730.0756;1008684679194.8439;50613.119654207156;5677.513320849821;0.0;11732.919360391872;3767865.496365916;821578.4801366088;0.0;629241.9359954349;1.480582979446087;0.2022205360814531
5531;2019-05-13 13:11:41.777;1009;1024;329;328;229;37;185;36;-24;50;774;342;-25;8;270;145;297;941;395;216;185;39;978;358;363;137;361;303;976;126.0;82.0;1553.0;140.0;193.0;100;62;26;1;0;0;1;0;1;0;1;0;0;1;0;63733.3046875;11358.3076171875;34029.51171875;1107.46325683594;883.0;200888;529.0;-1.0;Calculated values ==>;1557745901.777;374.06000000000006;375.56000000000006;306.06;305.96000000000004;296.06;276.86;274.1680685717883;291.66;276.76000000000005;270.76000000000005;278.16;350.56000000000006;307.36;270.66;273.96000000000004;300.16;287.66;302.86;367.26;294.76000000000005;291.66;326.06;361.46000000000004;277.06;241.92719264551067;267.9596281332873;274.1680685717883;312.66;9780000.0;3579999.9999999995;3629999.9999999995;1370000.0;3610000.0;3030000.0;9760000.0;0.021;0.013666666666666666;0.2588333333333333;0.02333333333333333;0.03216666666666666;0.05316666666666667;-0.002478049136570085;11358.3076171875;34029.51171875;1107.46325683594;63733.3046875;507281.8383392927;509663.29272528546;282932.9826752399;282556.132932185;251033.5729939399;430280.9020939914;457061.7909713768;437953.82195464283;474055.1135888039;531148.0953184956;484642.8201266721;437798.07955487026;442787.31820175383;468689.177056728;452248.7053272065;271543.28818531166;497078.06496402406;461304.5296429779;457061.7909713768;222014.15119762826;370345.824517361;472980.6827117325;202413.7289389519;251129.13950667472;274.13594544861144;2439633.5990499733;882528.9329603284;205258.72976423803;920719.5477693367;0;9;11;10;36;38;13;10;96;112;1199559816249.6199;462104086080.0886;1008857643844.8728;60965.62740889466;6313.22892136488;0.0;10948.752636206662;3768748.6731431647;821673.3901922336;0.0;629421.4677297825;1.6824848587676888;0.2335522106658644
5532;2019-05-13 13:12:41.778;1016;1029;326;325;237;37;193;37;-24;50;770;342;-25;10;269;151;297;939;396;214;192;40;971;356;361;143;360;303;968;-2.0;85.0;716.0;88.0;179.0;100;81;25;1;0;0;1;0;1;0;1;0;0;1;0;63427.546875;11238.806640625;33944.61328125;1206.65686035156;878.0;200889;528.0;-1.0;Calculated values ==>;1557745961.778;374.76;376.06000000000006;305.76000000000005;305.66;296.86;276.86;273.955091788801;292.46000000000004;276.86;270.76000000000005;278.16;350.16;307.36;270.66;274.16;300.06;288.26000000000005;302.86;367.06000000000006;294.56;292.36;325.96000000000004;360.96000000000004;277.16;243.1966462407574;267.9596281332873;273.955091788801;312.76000000000005;9710000.0;3560000.0;3610000.0;1430000.0;3600000.0;3030000.0;9680000.0;0.0;0.014166666666666666;0.11933333333333333;0.014666666666666666;0.029833333333333333;0.029833333333333333;-0.0024788992745492077;11238.806640625;33944.61328125;1206.65686035156;63427.546875;508876.37303560035;511021.7744901377;282269.6308639635;281892.34726318246;253478.80026439982;430412.23801567365;458490.3299223953;437953.82195464283;473278.1180222493;530730.9130191435;484642.8201266721;437798.07955487026;443080.6557621375;468699.94687233196;453455.83774682117;271832.65351972514;497463.77726810484;461342.3614177066;458352.99863763346;221596.04284303306;368244.6692852564;472292.48545527144;201864.37863051303;282269.6308639635;273.9130671466814;2440693.2904771543;882717.2453848191;205278.01442000683;921286.0082534207;0;9;11;10;36;38;13;10;96;112;1199777019870.2205;462188087480.3209;1009039446875.3756;28173.340236679487;3966.2789000964567;0.0;5253.15380524782;3769491.510256011;821759.0541853588;0.0;629556.4858674328;0.8060511112658918;0.11419336281801344
5533;2019-05-13 13:13:41.778;1016;1028;325;324;236;37;202;36;-24;49;764;343;-25;15;270;153;297;935;396;216;201;40;958;356;361;146;360;303;955;221.0;85.0;1078.0;177.0;168.0;100;99;25;1;0;0;1;0;1;0;1;0;0;1;0;62864.6015625;11101.9130859375;33452.140625;1308.78967285156;875.0;200890;527.0;-1.0;Calculated values ==>;1557746021.778;374.76;375.96000000000004;305.66;305.56;296.76000000000005;276.86;273.955091788801;293.36;276.76000000000005;270.76000000000005;278.06;349.56000000000006;307.46000000000004;270.66;274.66;300.16;288.46000000000004;302.86;366.66;294.76000000000005;293.26000000000005;325.86;360.66;277.16;243.81672145450628;267.9596281332873;273.955091788801;312.76000000000005;9580000.0;3560000.0;3610000.0;1460000.0;3600000.0;3030000.0;9550000.0;0.036833333333333336;0.014166666666666666;0.17966666666666667;0.029500000000000002;0.028;0.06483333333333334;-0.0024794078678241358;11101.9130859375;33452.140625;1308.78967285156;62864.6015625;509901.7329405109;511885.35486619786;282669.4693501952;282284.17396100744;253511.49246644852;430412.23801567365;459719.9477182808;437953.82195464283;472787.8654963541;530104.8735352602;484756.0362401574;437798.07955487026;443809.95577213913;468828.0317483648;453739.86056312814;272388.61676464556;497977.4397019391;461610.94820493297;459583.8792856106;221177.93781777218;366984.0837685546;471896.58969717816;201865.37817751928;236762.77487934328;273.91345665343516;2441745.725047467;882903.4180492071;205298.9764744502;921847.6478693062;0;9;11;10;36;38;13;10;96;112;1199993619870.2205;462274787480.3209;1009221246875.3756;42417.22373195653;7965.920739829939;0.0;14446.234935672997;3770079.7649557497;821858.4891823581;0.0;629720.6474402738;1.4135490655246732;0.1910560638198296
5534;2019-05-13 13:14:41.769;1016;1028;326;325;236;35;208;35;-24;47;755;343;-26;21;270;155;297;936;399;220;207;39;955;355;360;150;358;302;953;255.0;86.0;1031.0;146.0;175.0;100;99;21;1;0;0;1;0;1;0;1;0;0;0;0;62400.38671875;10747.408203125;33415.90234375;1292.53503417969;871.0;200891;526.0;-1.0;Calculated values ==>;1557746081.769;374.76;375.96000000000004;305.76000000000005;305.66;296.76000000000005;276.66;273.8482719121499;293.96000000000004;276.66;270.76000000000005;277.86;348.66;307.46000000000004;270.56;275.26000000000005;300.16;288.66;302.86;366.76;295.16;293.86;325.76000000000005;360.26;277.06;244.62907804385475;267.8393353686513;273.8482719121499;313.06;9550000.0;3550000.0;3600000.0;1500000.0;3579999.9999999995;3020000.0;9530000.0;0.042499999999999996;0.014333333333333333;0.17183333333333334;0.024333333333333332;0.029166666666666667;0.07166666666666666;-0.002480084250927712;10747.408203125;33415.90234375;1292.53503417969;62400.38671875;510137.80391758925;512040.3878593169;283182.1496124542;282793.22788542963;253561.25278219188;430477.46260093397;460688.5861845942;438179.53515710204;472063.3492566028;529241.7372316079;484871.0143936548;437869.15320432716;444876.6353584544;469105.00981247745;454193.9961277671;272520.5262896149;498306.09729392565;462298.19722436205;460553.62251606805;220759.83610629753;365303.4275551246;471265.88027044147;201628.44196459223;234818.9043794198;273.81655891330286;2442789.4433674803;883085.4684147733;205320.6509286635;922404.7979750742;0;9;11;10;36;38;13;10;96;112;1200209887424.9937;462363574160.2278;1009402719650.1852;40647.36284691294;6561.17766544233;0.0;16177.654799793121;3770771.8660124475;821979.5301767354;0.0;629975.8082412728;1.3944564115328393;0.18278396179663117
5535;2019-05-13 13:15:41.779;1017;1028;325;324;239;35;210;34;-24;46;741;344;-26;26;271;154;297;930;400;221;209;38;948;355;360;148;358;304;946;197.0;90.0;920.0;160.0;182.0;100;1;21;1;0;0;1;0;1;0;1;0;1;1;0;63114.6953125;10665.162109375;33125.63671875;2476.8486328125;867.0;200892;526.0;-1.0;Calculated values ==>;1557746141.779;374.86;375.96000000000004;305.66;305.56;297.06;276.66;273.8482719121499;294.16;276.56;270.76000000000005;277.76000000000005;347.26;307.56;270.56;275.76000000000005;300.26000000000005;288.56;302.86;366.16;295.26000000000005;294.06;325.76000000000005;359.86;276.96000000000004;244.22491754036054;268.0796299477929;273.8482719121499;313.16;9480000.0;3550000.0;3600000.0;1480000.0;3579999.9999999995;3040000.0;9460000.0;0.03283333333333333;0.015000000000000001;0.15333333333333332;0.02666666666666667;0.030333333333333334;0.06316666666666666;-0.0024807586403029066;10665.162109375;33125.63671875;2476.8486328125;63114.6953125;510833.27784773015;512582.30872475886;283235.8485319169;282843.0903074754;254608.58898694033;430477.46260093397;460958.12350355304;437727.04723144654;472227.7804859284;527624.5101705522;484754.23280793335;437413.810930519;445197.9025426301;469232.5458497044;454052.7954130459;272833.86810670584;497992.5943613765;462431.52345146996;460823.4196012535;220759.83610629753;363622.9124696232;471432.6538135293;201610.12383153872;240807.7013921425;273.80941175382;2443835.576710744;883263.9362403635;205352.06769447186;922959.4032193111;0;9;11;10;36;38;13;10;96;113;1200425923424.9592;462452989060.21356;1009584549950.1562;36204.5949213192;7195.267466186416;0.0;13897.659533542179;3771412.4057325777;822094.1863256545;0.0;630226.4776319474;1.2383928093474499;0.16708266400218658
