;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5536;2019-05-13 13:16:41.790;1015;1026;330;329;239;32;209;33;-20;43;696;347;-22;39;272;151;296;921;402;225;208;34;985;352;357;143;355;307;983;229.0;82.0;1008.0;243.0;211.0;100;1;31;1;0;0;1;0;1;0;1;0;1;1;0;65371.10546875;11859.658203125;34335.1015625;2308.97436523438;862.0;200893;525.0;-1.0;Calculated values ==>;1557746201.79;374.66;375.76;306.16;306.06;297.06;276.36;273.5264737036516;294.06;276.46000000000004;271.16;277.46000000000004;342.76;307.86;270.96000000000004;277.06;300.36;288.26000000000005;302.76000000000005;365.26;295.66;293.96000000000004;325.66;359.36;276.56;243.1966462407574;268.43790593516167;273.5264737036516;313.36;9850000.0;3520000.0000000005;3570000.0000000005;1430000.0;3550000.0;3070000.0;9830000.0;0.03816666666666667;0.013666666666666666;0.168;0.0405;0.035166666666666666;0.07333333333333333;-0.0024815988170881864;11859.658203125;34335.1015625;2308.97436523438;65371.10546875;507618.77067912766;509410.14997019677;282900.8377723428;282527.20627139724;253686.8545647541;430671.36484660726;461285.69911667117;437671.5478804793;472588.3698738022;522663.0628278477;484749.42517890735;437356.53477473935;446468.7530850537;469772.3021140567;454142.3701868646;270932.18214265665;493297.7557668236;463412.3307658889;461151.7468027471;220341.7376933702;361522.46520663094;471700.2039591064;200774.64539872296;240157.88765061792;273.4693529699779;2444906.488013542;883451.6774889644;205391.95686440842;923521.6791025699;0;9;11;10;36;38;13;10;96;113;1200641062859.6653;462540305065.09424;1009767883554.9056;39798.67961693507;10972.48512169553;0.0;16206.216337822805;3772045.882468978;822245.6120199686;0.0;630477.3892558984;1.3808706128842272;0.19269465182770049
5537;2019-05-13 13:17:41.780;1022;1035;328;327;232;37;203;34;-21;41;683;350;-23;47;271;148;297;938;398;222;202;32;940;357;362;139;360;306;937;-2.0;-2.0;1604.0;280.0;184.0;100;1;31;1;0;0;1;0;1;0;1;0;1;1;0;63594.98046875;11436.388671875;32801.671875;2317.591796875;858.0;200894;525.0;-1.0;Calculated values ==>;1557746261.78;375.36;376.66;305.96000000000004;305.86;296.36;276.86;274.0616903277293;293.46000000000004;276.56;271.06;277.26000000000005;341.46000000000004;308.16;270.86;277.86;300.26000000000005;287.96000000000004;302.86;366.96000000000004;295.36;293.36;325.66;358.96000000000004;276.36;242.35481222062532;268.3187672390254;274.0616903277293;312.96000000000004;9400000.0;3570000.0000000005;3620000.0000000005;1390000.0;3600000.0;3060000.0;9370000.0;0.0;0.0;0.2673333333333333;0.04666666666666666;0.03066666666666667;0.03066666666666667;-0.0024822687054969804;11436.388671875;32801.671875;2317.591796875;63594.98046875;512181.9871479302;514279.83509814617;285044.7164902687;284636.70608102705;252807.54100783842;430346.717906069;459698.9584401166;437742.05038880615;472915.35137376806;521374.1042950958;485204.5861821403;437427.84448784514;447789.5392935794;468956.02269969863;452854.5153439343;273201.91373546893;499999.2655377915;462262.3786986088;459562.71824716876;220341.7376933702;359842.2631860435;472032.3497595296;202103.25125980857;285044.7164902687;274.0106347217455;2445981.0262769614;883645.7788573329;205430.50515664578;924081.0589691193;0;9;11;10;36;38;13;10;96;113;1200856726909.6995;462624890965.10767;1009951752904.9348;62994.10563381868;12596.691263320314;-0.0;5351.8853872116015;3772902.3462451133;822441.989088241;0.0;630657.0101618277;1.7386220192276391;0.26910222090615427
5538;2019-05-13 13:18:41.790;1022;1035;330;330;236;33;198;33;-19;41;699;351;-21;44;271;146;297;937;398;222;197;31;990;354;360;137;358;306;987;155.0;-1.0;1447.0;314.0;206.0;100;1;37;1;0;0;1;0;1;0;1;0;1;1;0;66276.6328125;12492.12109375;34465.6015625;2332.32934570312;854.0;200895;524.0;-1.0;Calculated values ==>;1557746321.79;375.36;376.66;306.16;306.16;296.76000000000005;276.46000000000004;273.7412296467126;292.96000000000004;276.46000000000004;271.26000000000005;277.26000000000005;343.06000000000006;308.26000000000005;271.06;277.56;300.26000000000005;287.76000000000005;302.86;366.86;295.36;292.86;325.56;358.56000000000006;276.26000000000005;241.92719264551067;268.3187672390254;273.7412296467126;312.96000000000004;9900000.0;3540000.0;3600000.0;1370000.0;3579999.9999999995;3060000.0;9870000.0;0.025833333333333333;0.0;0.24116666666666667;0.052333333333333336;0.034333333333333334;0.06016666666666667;-0.0024829365866503835;12492.12109375;34465.6015625;2332.32934570312;66276.6328125;508266.28958545334;510427.3987347388;282671.69081513205;282671.69081513205;252745.64398056106;430542.39183029096;459332.9633764908;438054.9754168444;473176.1828425327;523059.4233388622;485317.89813075966;437742.05038880615;447367.9854087869;469232.5458497044;453090.7323638435;271062.42151292006;495485.34492311376;462564.72855843324;459196.6552382944;219923.6425635755;358162.1983326704;472198.00020708365;201286.6409486239;247727.97134336262;273.67860237797385;2447063.4700980405;883845.2163393894;205469.26095771824;924641.713007778;0;9;11;10;36;38;13;10;96;113;1201073363009.665;462707704765.0945;1010135383504.9056;57100.62999591918;14177.694467859395;-0.0;12723.365814345061;3773903.3025067793;822665.1461559456;0.0;630807.6623596656;1.704232129330987;0.2515453936953344
5539;2019-05-13 13:19:41.791;1029;1044;328;328;231;36;197;34;-21;40;722;350;-23;47;271;146;298;957;400;218;197;30;978;356;361;136;359;306;975;-2.0;81.0;1403.0;258.0;194.0;100;1;36;1;0;0;1;0;1;0;1;0;1;1;0;65724.875;12295.384765625;34174.80859375;2329.82592773438;850.0;200896;524.0;-1.0;Calculated values ==>;1557746381.791;376.06000000000006;377.56000000000006;305.96000000000004;305.96000000000004;296.26000000000005;276.76000000000005;273.955091788801;292.86;276.56;271.06;277.16;345.36;308.16;270.86;277.86;300.26000000000005;287.76000000000005;302.96000000000004;368.86;294.96000000000004;292.86;325.56;358.16;276.16;241.71165711629368;268.3187672390254;273.955091788801;313.16;9780000.0;3560000.0;3610000.0;1360000.0;3590000.0;3060000.0;9750000.0;0.0;0.013500000000000002;0.2338333333333333;0.043000000000000003;0.03233333333333333;0.03233333333333333;-0.0024836024562703164;12295.384765625;34174.80859375;2329.82592773438;65724.875;510243.41047483083;512670.32717296586;282614.40496540075;282614.40496540075;251616.09334014807;430412.23801567365;459038.22702066065;437742.05038880615;473208.68934220774;525476.8254313772;485204.5861821403;437427.84448784514;447789.5392935794;469094.4051697779;452742.6736727521;271875.55956411833;499648.52025969274;461879.0317285414;459038.22702066065;219923.6425635755;356482.2694418079;472231.8376443816;201820.52627853613;282614.40496540075;273.89597615411424;2448163.5009953585;884051.7823306771;205508.11289913818;925213.7259584462;0;9;11;10;36;38;13;10;96;113;1201289666614.4038;462789606129.99554;1010318986564.6838;55166.3163877848;11627.686388731358;0.0;5704.370246453403;3774838.8759848117;822880.1945802381;0.0;630961.2293860612;1.485621810852852;0.2298899446406261
5540;2019-05-13 13:20:41.781;1032;1045;326;325;238;36;196;35;-20;40;743;351;-22;44;271;151;298;957;400;217;196;30;984;355;360;136;358;307;983;127.0;83.0;725.0;123.0;190.0;100;0;39;1;0;0;1;0;1;0;1;0;1;0;0;66279.84375;12603.9677734375;34498.32421875;2327.11254882812;847.0;200897;523.0;-1.0;Calculated values ==>;1557746441.781;376.36;377.66;305.76000000000005;305.66;296.96000000000004;276.76000000000005;273.8482719121499;292.76000000000005;276.66;271.16;277.16;347.46000000000004;308.26000000000005;270.96000000000004;277.56;300.26000000000005;288.26000000000005;302.96000000000004;368.86;294.86;292.76000000000005;325.46000000000004;357.86;276.16;241.71165711629368;268.43790593516167;273.8482719121499;313.16;9840000.0;3550000.0;3600000.0;1360000.0;3579999.9999999995;3070000.0;9830000.0;0.021166666666666667;0.013833333333333333;0.12083333333333333;0.0205;0.03166666666666666;0.05283333333333333;-0.0024841005358116706;12603.9677734375;34498.32421875;2327.11254882812;66279.84375;510218.1049791567;512203.86664978263;281416.38288509165;281049.3764348765;253403.45133537083;430477.46260093397;459060.2083140158;437671.5478804793;473208.68934220774;527601.5234902878;485203.48456323886;437356.53477473935;447177.4714065356;469232.5458497044;453628.1634861064;271630.32488575607;498965.15926093044;461897.48510764097;459060.2083140158;219505.55070137876;355222.41127806646;472231.8376443816;201586.51456130602;249434.06970805448;273.8001989230307;2449263.3569785627;884259.2423527682;205546.91425181227;925785.9066859569;0;9;11;10;36;38;13;10;96;113;1201505930564.4382;462871192530.00854;1010502855914.713;28526.941526066774;5548.229123203049;0.0;11075.24765634829;3775536.2035602354;823023.3033540887;0.0;631101.0362302485;0.9134323733993825;0.12274243899870073
5541;2019-05-13 13:21:41.792;1035;1049;328;328;232;35;201;35;-20;40;760;351;-21;44;271;151;299;968;403;217;200;30;997;354;359;135;358;307;996;200.0;-1.0;850.0;124.0;184.0;100;0;44;1;0;0;1;0;1;0;1;0;1;1;0;67319.8671875;13224.431640625;34765.58984375;2334.1201171875;843.0;200898;524.0;-1.0;Calculated values ==>;1557746501.792;376.66;378.06000000000006;305.96000000000004;305.96000000000004;296.36;276.66;273.7412296467126;293.26000000000005;276.66;271.16;277.16;349.16;308.26000000000005;271.06;277.56;300.26000000000005;288.26000000000005;303.06;369.96000000000004;294.86;293.16;325.56;357.46000000000004;276.16;241.49495122638035;268.43790593516167;273.7412296467126;313.46000000000004;9970000.0;3540000.0;3590000.0;1350000.0;3579999.9999999995;3070000.0;9960000.0;0.03333333333333333;0.0;0.14166666666666666;0.020666666666666667;0.03066666666666667;0.064;-0.0024847628747871526;13224.431640625;34765.58984375;2334.1201171875;67319.8671875;509650.6602849473;511795.4955040207;281441.60445856187;281441.60445856187;251425.99146096106;430542.39183029096;459897.8941259199;437671.5478804793;473338.7274854557;529382.0332538435;485203.48456323886;437514.20447033056;447177.4714065356;469232.5458497044;453800.02511470526;271440.7790847872;499566.7600185046;462049.59554772783;459762.3043333631;219923.6425635755;353542.7174425113;472363.3712700832;201343.92965652276;239724.0654991665;273.7009906649917;2450376.8920166134;884474.5184751678;205585.76497879133;926363.2117911844;0;9;11;10;36;38;13;10;96;113;1201721670110.0005;462952507435.22046;1010687089685.1931;33479.745915060514;5601.068460013582;-0.0;14082.447285388582;3776053.020689364;823116.2312011734;0.0;631310.7221240101;1.056416661438136;0.13917811791134482
5542;2019-05-13 13:22:41.782;1042;1055;326;325;240;36;205;35;-22;40;773;352;-23;41;272;155;299;972;400;218;204;29;984;355;360;128;358;304;982;239.0;83.0;865.0;0.0;170.0;100;100;41;1;0;0;1;0;1;0;1;0;0;1;0;65443.27734375;12834.384765625;34396.734375;1137.28662109375;839.0;200899;523.0;-1.0;Calculated values ==>;1557746561.782;377.36;378.66;305.76000000000005;305.66;297.16;276.76000000000005;273.8482719121499;293.66;276.66;270.96000000000004;277.16;350.46000000000004;308.36;270.86;277.26000000000005;300.36;288.66;303.06;370.36;294.96000000000004;293.56;325.46000000000004;357.06000000000006;276.06;239.943914813709;268.0796299477929;273.8482719121499;313.16;9840000.0;3550000.0;3600000.0;1280000.0;3579999.9999999995;3040000.0;9820000.0;0.03983333333333334;0.013833333333333333;0.14416666666666667;0.0;0.028333333333333332;0.06816666666666667;-0.002485423190177681;12834.384765625;34396.734375;1137.28662109375;65443.27734375;511688.0288338603;513737.22128307214;281471.5769346713;281103.9224634538;253994.92910465348;430477.46260093397;460283.3014425634;438039.0146135774;474243.19645526423;530968.349634598;485659.299201374;437883.18805776763;447326.59894302575;469359.9901508219;454193.9961277671;271961.2081680658;501363.27570432983;462031.17872931756;460147.9425315409;219505.55070137876;351863.15629032685;473181.52645050455;201709.7481601087;234862.58652606382;273.8482719121499;2451483.0671612932;884691.6390857871;205614.68854688335;926939.4684343153;0;9;11;10;36;38;13;10;96;113;1201937334160.0347;463031394285.233;1010870359135.2223;34070.80258037507;0.0;0.0;15356.951767706685;3776615.8481067093;823162.8989924191;0.0;631556.0095614373;1.0219016643133074;0.11804756109233125
5543;2019-05-13 13:23:41.773;1043;1055;325;324;242;36;209;35;-23;41;783;351;-24;26;272;158;299;964;400;219;208;31;956;358;363;132;361;304;950;130.0;93.0;1608.0;172.0;165.0;100;93;40;1;0;0;1;0;1;0;1;0;0;1;0;64090.59375;12373.384765625;33334.66796875;1315.37622070312;835.0;200900;523.0;-1.0;Calculated values ==>;1557746621.773;377.46000000000004;378.66;305.66;305.56;297.36;276.76000000000005;274.1680685717883;294.06;276.66;270.86;277.26000000000005;351.46000000000004;308.26000000000005;270.76000000000005;275.76000000000005;300.36;288.96000000000004;303.06;369.56000000000006;295.06;293.96000000000004;325.46000000000004;356.66;276.26000000000005;240.83765695389522;268.0796299477929;274.1680685717883;313.16;9560000.0;3579999.9999999995;3629999.9999999995;1320000.0;3610000.0;3040000.0;9500000.0;0.021666666666666667;0.015500000000000002;0.26799999999999996;0.028666666666666667;0.0275;0.049166666666666664;-0.0024860814774952055;12373.384765625;33334.66796875;1315.37622070312;64090.59375;513976.4111892606;516148.7585945609;282981.0896643004;282591.723114874;255379.67685326308;430280.9020939914;460358.10709178087;437883.18805776763;473824.5983165287;532011.391070236;485546.3072648828;437727.04723144654;445197.9025426301;468945.52311177674;454106.1615174019;273161.9239718463;502829.30707429204;461708.1977795224;460222.37524275546;219505.55070137876;350183.7266411821;472853.8412306012;202409.00394149026;247474.74680340104;274.13410946389774;2452562.354168603;884901.6723219486;205635.12433804834;927503.8121223348;0;9;11;10;36;38;13;10;96;113;1202154201624.8071;463109382585.1511;1011052731775.031;63107.081343162325;7752.752002287847;0.0;10460.091731601591;3777425.5423328676;823227.4955680971;0.0;631771.1193190682;1.7293491113703636;0.24770105738419854
5544;2019-05-13 13:24:41.773;1038;1050;330;329;236;34;212;34;-22;42;792;350;-24;17;272;154;298;949;404;223;211;32;990;357;362;134;360;304;987;161.0;-1.0;1691.0;143.0;196.0;100;87;42;1;0;0;1;0;1;0;1;0;0;1;0;65796.375;12935.3056640625;34435.26171875;1271.82849121094;833.0;200901;522.0;-1.0;Calculated values ==>;1557746681.773;376.96000000000004;378.16;306.16;306.06;296.76000000000005;276.56;274.0616903277293;294.36;276.56;270.96000000000004;277.36;352.36;308.16;270.76000000000005;274.86;300.36;288.56;302.96000000000004;368.06000000000006;295.46000000000004;294.26000000000005;325.36;356.46000000000004;276.36;241.2770596917726;268.0796299477929;274.0616903277293;313.56;9900000.0;3570000.0000000005;3620000.0000000005;1340000.0;3600000.0;3040000.0;9870000.0;0.026833333333333334;0.0;0.2818333333333333;0.02383333333333333;0.03266666666666666;0.0595;-0.002486409859208567;12935.3056640625;34435.26171875;1271.82849121094;65796.375;510637.3632344744;512629.0994148834;282671.69081513205;282300.7980888843;252745.64398056106;430346.717906069;460919.05237078964;438039.0146135774;473663.1379967309;532949.3992802779;485433.2752491304;437727.04723144654;443898.39648781426;469083.92018553516;453709.9666255224;271389.83851759427;497373.84138373483;462396.02367842785;460784.0165094478;219087.46209138638;349344.06076314294;472689.592463476;202164.69995918663;246364.61650754884;274.03454670342444;2453644.7455748534;885112.5780755293;205656.6843773143;928068.5615363973;0;9;11;10;36;38;13;10;96;113;1202371701624.8071;463189182585.1511;1011235131775.031;66477.24434676247;6447.509938018897;-0.0;12757.95430011299;3778505.411713617;823345.8310842663;0.0;631964.6030359991;1.761482078448599;0.24775556230519016
5545;2019-05-13 13:25:41.764;1039;1052;329;328;243;40;209;36;-23;43;797;348;-25;15;270;157;298;955;394;222;208;34;950;360;365;137;364;304;948;-2.0;78.0;1354.0;225.0;171.0;100;91;39;1;0;0;1;0;1;0;1;0;0;0;0;63883.86328125;12292.9921875;33226.828125;1291.20971679688;827.0;200902;522.0;-1.0;Calculated values ==>;1557746741.764;377.06000000000006;378.36;306.06;305.96000000000004;297.46000000000004;277.16;274.38016830617;294.06;276.76000000000005;270.86;277.46000000000004;352.86;307.96000000000004;270.66;274.66;300.16;288.86;302.96000000000004;368.66;295.36;293.96000000000004;325.36;355.86;276.56;241.92719264551067;268.0796299477929;274.38016830617;312.56;9500000.0;3600000.0;3650000.0;1370000.0;3640000.0;3040000.0;9480000.0;0.0;0.013000000000000001;0.22566666666666665;0.0375;0.0285;0.0285;-0.002487391949673579;12292.9921875;33226.828125;1291.20971679688;63883.86328125;513858.9535963505;515871.51658346754;284693.5421868891;284293.80918158166;255726.06536165008;430148.3826014536;460046.18574337027;437883.18805776763;473371.616014766;533470.2253595244;485207.0903626502;437570.5891863215;443607.19622175704;468271.1358727367;453621.0436104021;273088.58962280804;501638.31524885964;461806.47128588706;459909.8450383343;219087.46209138638;346825.2571629905;472491.6353866644;202894.0670181786;284693.5421868891;274.33158502953523;2454725.2521257657;885322.7823553662;205678.03982522752;928632.3277068915;0;9;11;10;36;38;13;10;96;113;1202589768909.5784;463270470390.06586;1011417504414.8396;53029.21164793392;10109.908813818216;0.0;4993.664631266189;3779501.149462791;823483.7888769468;0.0;632112.5110040818;1.4554857060478508;0.22103586403936937
5546;2019-05-13 13:26:41.784;1035;1048;336;335;240;37;207;37;-23;44;795;348;-25;15;270;156;298;948;402;223;206;35;984;360;365;141;363;302;982;-2.0;-1.0;1374.0;258.0;191.0;100;99;38;1;0;0;1;0;1;0;1;0;0;1;0;65209.7578125;12465.318359375;34232.15234375;1323.09777832031;824.0;200903;522.0;-1.0;Calculated values ==>;1557746801.784;376.66;377.96000000000004;306.76000000000005;306.66;297.16;276.86;274.38016830617;293.86;276.86;270.86;277.56;352.66;307.96000000000004;270.66;274.66;300.16;288.76000000000005;302.96000000000004;367.96000000000004;295.46000000000004;293.76000000000005;325.36;355.56000000000006;276.66;242.77792619122317;267.8393353686513;274.38016830617;313.36;9840000.0;3600000.0;3650000.0;1410000.0;3629999.9999999995;3020000.0;9820000.0;0.0;0.0;0.229;0.043000000000000003;0.03183333333333333;0.03183333333333333;-0.002487881273055104;12465.318359375;34232.15234375;1323.09777832031;65209.7578125;510660.022344299;512718.36403983354;285242.27157027036;284857.0622607557;253994.92910465348;430148.3826014536;459773.3670170544;438334.26632045925;472948.58913472976;533410.1686219889;485435.78113149066;438024.4983934438;444011.9539437932;468410.7303370065;453478.29148776946;271630.32488575607;497650.33088670915;461940.96994019573;459636.7508791465;219087.46209138638;345565.9636080181;472063.34231996303;202879.51297116824;285242.27157027036;274.32594350161537;2455801.390894597;885529.1703829428;205699.8329829785;929194.6732633426;0;9;11;10;36;38;13;10;96;113;1202808841909.5088;463353898190.03937;1011599365014.7819;53919.138516987645;11574.904661998176;-0.0;5551.557591332557;3780392.682792633;823664.5558914475;0.0;632200.4171481928;1.4794827095345553;0.23048814319031044
5547;2019-05-13 13:27:41.764;1035;1047;333;332;248;39;207;38;-25;44;787;349;-26;16;268;159;298;943;404;222;206;36;973;359;364;145;362;302;971;138.0;92.0;96.0;9.0;200.0;100;99;34;1;0;0;1;0;1;0;1;0;0;0;0;64352.921875;12023.7841796875;33961.453125;1313.87609863281;822.0;200904;522.0;-1.0;Calculated values ==>;1557746861.764;376.66;377.86;306.46000000000004;306.36;297.96000000000004;277.06;274.27422755570615;293.86;276.96000000000004;270.66;277.56;351.86;308.06;270.56;274.76000000000005;299.96000000000004;289.06;302.96000000000004;367.46000000000004;295.36;293.76000000000005;325.36;355.36;276.76000000000005;243.61107973660833;267.8393353686513;274.27422755570615;313.56;9730000.0;3590000.0;3640000.0;1450000.0;3620000.0000000005;3020000.0;9710000.0;0.023;0.015333333333333334;0.016;0.0015;0.03333333333333333;0.05633333333333333;-0.002488206849574625;12023.7841796875;33961.453125;1313.87609863281;64352.921875;511511.38647307054;513411.4337031223;284771.77346310817;284383.5735989645;256577.44013286752;430214.79039162316;459930.11272889783;438024.4983934438;472424.47507279465;532577.5659171325;485548.61441766843;437869.15320432716;444156.6089809168;468292.88811147213;454077.13592351135;272083.68320083304;497824.8624188057;461958.7606167715;459793.8049284156;219087.46209138638;344726.4743306794;471632.7587203168;202728.75833158498;251274.92113130284;274.26285444694537;2456880.7199960034;885733.178212215;205721.80044036597;929762.7638824143;0;9;11;10;36;38;13;10;96;113;1203027469009.5784;463439669590.06665;1011780504614.8395;3764.7318409897416;403.35600058309774;0.0;11746.56378723735;3780873.2214794625;823764.3414573878;0.0;632344.5201093896;0.33646828626798336;0.025857134844324486
5548;2019-05-13 13:28:41.795;1033;1046;332;332;234;40;205;38;-25;45;776;349;-26;19;268;150;298;952;406;222;204;36;980;362;367;148;365;302;979;-2.0;87.0;1080.0;182.0;206.0;100;99;33;1;0;0;1;0;1;0;1;0;0;0;0;64707.46875;11970.3994140625;34319.87109375;1301.21423339844;817.0;200905;521.0;-1.0;Calculated values ==>;1557746921.795;376.46000000000004;377.76;306.36;306.36;296.56;277.16;274.5913991737795;293.66;276.96000000000004;270.66;277.66;350.76;308.06;270.56;275.06;299.96000000000004;288.16;302.96000000000004;368.36;295.36;293.56;325.26000000000005;354.86;276.76000000000005;244.22491754036054;267.8393353686513;274.5913991737795;313.76000000000005;9800000.0;3620000.0000000005;3670000.0000000005;1480000.0;3650000.0;3020000.0;9790000.0;0.0;0.0145;0.18000000000000002;0.030333333333333334;0.034333333333333334;0.034333333333333334;-0.0024890185497996585;11970.3994140625;34319.87109375;1301.21423339844;64707.46875;510676.11924935;512655.8092370479;283892.3004626866;283892.3004626866;252367.64660168884;430014.67791919125;459184.1982711204;438024.4983934438;472128.4612561565;531431.875930999;485548.61441766843;437869.15320432716;444589.26801690354;467872.6978674129;452267.28390789893;271793.27580271027;498532.05248779646;461500.9224690353;459046.6745650736;218669.37671819705;342627.88924589846;471233.66481513716;203412.3458635647;283892.3004626866;274.54153881968125;2457956.7789303553;885933.233050911;205743.60411926615;930332.0689079078;0;9;11;10;36;38;13;10;96;113;1203246882315.0803;463527615005.2678;1011961798235.2542;42230.18745537825;8123.913341531032;0.0;6013.633510848622;3781256.7105081566;823835.4387500333;0.0;632492.5982213952;1.1844079800046108;0.18065031874766505
5549;2019-05-13 13:29:41.785;1033;1047;330;330;231;42;197;39;-25;45;762;350;-26;20;267;149;299;965;399;219;196;36;978;363;368;150;366;302;975;-1.0;86.0;1237.0;153.0;206.0;100;99;31;1;0;0;1;0;1;0;1;0;0;1;0;64314.2421875;11816.8154296875;34126.1328125;1296.42053222656;814.0;200906;521.0;-1.0;Calculated values ==>;1557746981.785;376.46000000000004;377.86;306.16;306.16;296.26000000000005;277.36;274.69669130483857;292.86;277.06;270.66;277.66;349.36;308.16;270.56;275.16;299.86;288.06;303.06;369.66;295.06;292.76000000000005;325.26000000000005;354.56000000000006;276.76000000000005;244.62907804385475;267.8393353686513;274.69669130483857;313.06;9780000.0;3629999.9999999995;3679999.9999999995;1500000.0;3660000.0;3020000.0;9750000.0;0.0;0.014333333333333333;0.20616666666666666;0.025500000000000002;0.034333333333333334;0.034333333333333334;-0.0024895040301957092;11816.8154296875;34126.1328125;1296.42053222656;64314.2421875;510831.3032444452;513106.6337549327;283371.3613488976;283371.3613488976;251616.09334014807;429947.3805835815;457918.9156678938;438024.4983934438;471864.10887394473;529972.2215421381;485661.4080407332;437869.15320432716;444733.05781294516;467602.4462039227;451945.9500721777;272208.94902875775;500878.80508222774;460940.765792692;457779.88837086706;218669.37671819705;341368.83218197053;470966.47585528815;203703.1403319802;283371.3613488976;274.6585717572552;2459031.7806581846;886131.4268035087;205765.24746782373;930902.3572099896;0;9;11;10;36;38;13;10;96;113;1203467345565.1155;463617000105.28204;1012142968035.283;48309.253320338416;6815.215055844354;0.0;5988.02609442095;3782011.0800988507;823959.9107379084;0.0;632592.5953824833;1.2936772030642303;0.19087681096716266
5550;2019-05-13 13:30:41.776;1032;1045;329;329;233;42;189;40;-23;45;739;350;-25;33;267;150;299;965;404;215;188;34;969;363;368;145;367;305;968;-1.0;91.0;1011.0;261.0;202.0;100;1;34;1;0;0;1;0;1;0;1;1;0;0;0;65196.2734375;12038.07421875;33955.73828125;2305.36376953125;811.0;200907;521.0;-1.0;Calculated values ==>;1557747041.776;376.36;377.66;306.06;306.06;296.46000000000004;277.36;274.69669130483857;292.06;277.16;270.86;277.66;347.06000000000006;308.16;270.66;276.46000000000004;299.86;288.16;303.06;369.66;294.66;291.96000000000004;325.26000000000005;354.26;276.56;243.61107973660833;268.19934244402924;274.69669130483857;313.56;9690000.0;3629999.9999999995;3679999.9999999995;1450000.0;3670000.0000000005;3050000.0;9680000.0;0.0;0.015166666666666667;0.16849999999999998;0.0435;0.033666666666666664;0.033666666666666664;-0.0024899883532851544;12038.07421875;33955.73828125;2305.36376953125;65196.2734375;511382.5846414542;513350.2835850034;283412.4997150419;283412.4997150419;252341.68972520425;429947.3805835815;456802.38005965634;437656.05685647397;472523.35196359537;527337.5586878607;485319.0004824966;437342.01223029394;446002.4824056516;467461.3852910746;452091.1990755426;272590.04648437613;501468.9196522372;460396.3755515339;456662.1077966673;218669.37671819705;340109.845020078;471434.6316277157;203578.5514541608;283412.4997150419;274.61046842450656;2460110.8730657827;886330.1877317583;205795.25783474318;931469.6210328367;0;9;11;10;36;38;13;10;97;113;1203688112444.8838;463705486830.1892;1012325040720.0919;39442.059660289764;11651.73948754964;0.0;5832.736805414722;3782742.2313504475;824113.7789419155;0.0;632691.086963925;1.1786233296315098;0.18657603401665893
5551;2019-05-13 13:31:41.786;1028;1042;326;325;230;41;190;40;-22;45;718;351;-24;40;267;150;299;962;406;213;189;32;987;363;368;137;366;304;985;201.0;-1.0;959.0;128.0;199.0;100;1;36;1;0;0;1;0;1;0;1;1;0;1;0;65908.6484375;12352.345703125;34487.2734375;2322.50122070312;808.0;200908;521.0;-1.0;Calculated values ==>;1557747101.786;375.96000000000004;377.36;305.76000000000005;305.66;296.16;277.26000000000005;274.69669130483857;292.16;277.16;270.96000000000004;277.66;344.96000000000004;308.26000000000005;270.76000000000005;277.16;299.86;288.16;303.06;369.36;294.46000000000004;292.06;325.26000000000005;353.96000000000004;276.36;241.92719264551067;268.0796299477929;274.69669130483857;313.76000000000005;9870000.0;3629999.9999999995;3679999.9999999995;1370000.0;3660000.0;3040000.0;9850000.0;0.033499999999999995;0.0;0.15983333333333333;0.021333333333333333;0.033166666666666664;0.06666666666666665;-0.0024904715169983844;12352.345703125;34487.2734375;2322.50122070312;65908.6484375;509393.01894493215;511611.1506445589;281306.6839813034;280940.95879358624;251112.3891459404;429947.3805835815;456942.4933256349;438039.0146135774;473566.98283907154;525214.9007068712;485546.3072648828;437727.04723144654;447186.0512154405;467602.4462039227;452091.1990755426;271839.1619555175;499569.517125017;460123.36692421185;456802.38005965634;218669.37671819705;338850.9272812574;472295.8960165899;203675.62535462005;242297.07702139503;274.6479517557592;2461203.5961714033;886533.4751066582;205833.8298039126;932040.0745234742;0;9;11;10;36;38;13;10;97;113;1203908949244.8486;463790100930.1758;1012507771170.0629;37459.081716556684;5730.565774122023;-0.0;14300.353535884084;3783383.1810022937;824258.6556278304;0.0;632858.890679368;1.1693962873046775;0.15654628601593562
5552;2019-05-13 13:32:41.797;1030;1045;327;327;230;42;192;40;-24;45;728;351;-26;43;268;149;299;969;405;213;191;30;974;364;369;132;367;302;971;-2.0;80.0;995.0;180.0;182.0;100;1;32;1;0;0;1;0;1;0;1;1;0;1;0;65080.80859375;11870.9521484375;34035.31640625;2323.8046875;806.0;200909;521.0;-1.0;Calculated values ==>;1557747161.797;376.16;377.66;305.86;305.86;296.16;277.36;274.8017692304317;292.36;277.16;270.76000000000005;277.66;345.96000000000004;308.26000000000005;270.56;277.46000000000004;299.96000000000004;288.06;303.06;370.06000000000006;294.46000000000004;292.26000000000005;325.26000000000005;353.76;276.16;240.83765695389522;267.8393353686513;274.8017692304317;313.66;9740000.0;3640000.0;3690000.0;1320000.0;3670000.0000000005;3020000.0;9710000.0;0.0;0.013333333333333334;0.16583333333333333;0.030000000000000002;0.030333333333333334;0.030333333333333334;-0.0024907929810119417;11870.9521484375;34035.31640625;2323.8046875;65080.80859375;510701.7479841512;513121.3598132368;282471.39667104644;282471.39667104644;251426.45610388467;429879.7862731237;457059.16158718464;438179.53515710204;474212.47449241596;526419.8004287556;485774.1621523844;437869.15320432716;447984.6736389261;467591.3090735269;451768.9547489059;272376.8892419069;501826.8220901088;459967.0695638515;456919.0220638476;218669.37671819705;338011.6871214325;472756.67973813636;203839.21442074463;282471.39667104644;274.71581195612356;2462295.3751012865;886735.3729296281;205872.5561182843;932611.200792015;0;9;11;10;36;38;13;10;97;113;1204130089779.5464;463870815725.0655;1012689604499.8143;38861.436522112606;8067.523959521753;0.0;5291.5779702483005;3784019.3019208717;824373.6607892019;0.0;633022.1867071469;1.0827381121661794;0.16645309975085215
5553;2019-05-13 13:33:41.777;1028;1038;323;322;242;41;196;41;-22;45;750;352;-24;41;268;157;298;934;402;213;195;29;974;358;363;130;361;306;972;588.0;95.0;130.0;141.0;189.0;100;1;38;1;0;0;1;0;1;0;1;1;0;0;0;65711.75;12513.134765625;34102.26953125;2366.77563476562;803.0;200910;521.0;-1.0;Calculated values ==>;1557747221.777;375.96000000000004;376.96000000000004;305.46000000000004;305.36;297.36;277.26000000000005;274.1680685717883;292.76000000000005;277.26000000000005;270.96000000000004;277.66;348.16;308.36;270.76000000000005;277.26000000000005;299.96000000000004;288.86;302.96000000000004;366.56000000000006;294.46000000000004;292.66;325.26000000000005;353.46000000000004;276.06;240.39332010688793;268.3187672390254;274.1680685717883;313.36;9740000.0;3579999.9999999995;3629999.9999999995;1300000.0;3610000.0;3060000.0;9720000.0;0.098;0.01583333333333333;0.021666666666666667;0.0235;0.0315;0.1295;-0.002491274207780164;12513.134765625;34102.26953125;2366.77563476562;65711.75;510408.18830773764;512026.46525179065;280918.52809399087;280549.2095056587;254813.0712734916;430280.9020939914;458582.87967331253;437585.1090581189;474469.24523292336;528412.0366864651;485431.16927125375;437270.2536001789;446944.7289150091;468432.45176751877;453964.3480236113;272041.7789353991;496332.841163481;460899.70540415944;458445.33754902834;218669.37671819705;336752.88402864704;472920.9377354816;202242.2769703961;221379.74345991918;274.06928855340885;2463384.9497772516;886938.5059204018;205911.63125825915;933178.8247372692;0;9;11;10;36;38;13;10;97;113;1204349616579.6162;463949389525.09045;1012871943699.8723;5099.094695233994;6360.948527979509;0.0;30699.994434539636;3784385.517568546;824493.857980879;0.0;633322.0165006921;0.8607219547311198;0.07726338223612998
5554;2019-05-13 13:34:41.778;1028;1041;327;327;229;39;204;39;-23;46;771;352;-25;35;269;149;298;940;404;217;203;29;977;361;366;135;364;302;974;-2.0;59.0;1286.0;162.0;181.0;100;100;33;1;0;0;1;0;1;0;1;0;0;1;0;64599.3984375;11942.0654296875;34149.98046875;1354.14978027344;799.0;200911;521.0;-1.0;Calculated values ==>;1557747281.778;375.96000000000004;377.26;305.86;305.86;296.06;277.06;274.4858918419099;293.56;277.06;270.86;277.76000000000005;350.26;308.36;270.66;276.66;300.06;288.06;302.96000000000004;367.16;294.86;293.46000000000004;325.26000000000005;353.06000000000006;276.06;241.49495122638035;267.8393353686513;274.4858918419099;313.56;9770000.0;3610000.0;3660000.0;1350000.0;3640000.0;3020000.0;9740000.0;0.0;0.009833333333333333;0.21433333333333332;0.027000000000000003;0.030166666666666668;0.030166666666666668;-0.0024919140308959638;11942.0654296875;34149.98046875;1354.14978027344;64599.3984375;510174.2382704139;512310.02219119854;282296.41935030953;282296.41935030953;251078.36903310608;430081.6785162784;459205.06791963393;438334.26632045925;473923.1613037276;530910.7679791142;485886.87690360495;438024.4983934438;446865.2917148446;468142.12313909776;452298.44156383985;271916.90658034646;497096.2932961914;460977.98918730504;459067.71765648585;218669.37671819705;335074.5858427641;472265.74392498133;203095.13274573663;282296.41935030953;274.41413239907916;2464470.8941160045;887142.302652482;205942.6394869321;933747.6029683214;0;9;11;10;36;38;13;10;97;113;1204568320225.221;464028890850.3103;1013054346740.3767;50419.58762951555;7267.6065018396075;0.0;5332.60083223632;3784848.180966793;824607.4311659632;0.0;633622.2931332728;1.3282370496117224;0.20068957534831255
5555;2019-05-13 13:35:41.788;1029;1040;322;321;242;39;204;39;-24;46;782;351;-26;23;267;156;298;919;403;219;203;30;961;356;361;130;359;304;960;369.0;-1.0;125.0;108.0;190.0;100;81;33;1;0;0;1;0;1;0;1;0;0;0;0;63833.96875;11864.345703125;33610.13671875;1232.07690429688;795.0;200912;521.0;-1.0;Calculated values ==>;1557747341.788;376.06000000000006;377.16;305.36;305.26000000000005;297.36;277.06;273.955091788801;293.56;277.06;270.76000000000005;277.76000000000005;351.36;308.26000000000005;270.56;275.46000000000004;299.86;288.76000000000005;302.96000000000004;365.06000000000006;295.06;293.46000000000004;325.26000000000005;352.66;276.16;240.39332010688793;268.0796299477929;273.955091788801;313.46000000000004;9610000.0;3560000.0;3610000.0;1300000.0;3590000.0;3040000.0;9600000.0;0.0615;0.0;0.020833333333333332;0.018000000000000002;0.03166666666666666;0.09316666666666666;-0.00249255177783535;11864.345703125;33610.13671875;1232.07690429688;63833.96875;511565.3492653734;513238.1079221591;281226.4790999375;280850.5945028983;255118.4293263844;430412.23801567365;459991.67660371546;437727.04723144654;474565.8909610861;531907.1257792506;485546.3072648828;437413.810930519;444766.67480068695;468582.79343563836;454164.5920650031;272597.8577195445;495042.9012029101;462012.88651447376;459855.8798952964;218669.37671819705;333396.4077044029;473017.81868751155;201694.5315602357;228726.8571998481;273.84684425655945;2465541.350555407;887340.7224763504;205964.19496794828;934312.3647227347;0;9;11;10;36;38;13;10;97;113;1204786456575.1863;464108404100.29767;1013236177040.3478;4917.34407648356;4883.8191682909655;-0.0;21533.520614459267;3785309.3989211195;824708.7099235116;0.0;633846.214792684;0.6708840109675023;0.06353308743196594
5556;2019-05-13 13:36:41.779;1027;1040;326;327;227;34;206;35;-23;46;790;349;-24;17;268;144;298;927;396;223;205;31;1003;356;361;137;359;303;998;159.0;0.0;1873.0;18.0;205.0;100;99;33;1;0;0;1;0;1;0;1;0;0;1;0;65495.50390625;12234.55078125;34968.453125;1330.72778320312;794.0;200913;520.0;-1.0;Calculated values ==>;1557747401.779;375.86;377.16;305.76000000000005;305.86;295.86;276.56;273.955091788801;293.76000000000005;276.66;270.86;277.76000000000005;352.16;308.06;270.76000000000005;274.86;299.96000000000004;287.56;302.96000000000004;365.86;295.46000000000004;293.66;325.16;352.56000000000006;276.26000000000005;241.92719264551067;267.9596281332873;273.955091788801;312.76000000000005;10030000.0;3560000.0;3610000.0;1370000.0;3590000.0;3030000.0;9980000.0;0.026500000000000003;0.0;0.31216666666666665;0.003;0.034166666666666665;0.06066666666666667;-0.002492710889566148;12234.55078125;34968.453125;1330.72778320312;65495.50390625;507989.0281393316;510314.0898554892;280615.0788403143;280974.37719637476;250003.25356732443;430412.23801567365;460262.8667298895;438109.25301780854;473664.6415601712;532815.4507467038;485434.4782648336;437953.82195464283;444100.09568505123;468710.8368602682;452456.14026116463;270884.25153600116;492913.00114977336;462547.07517204626;460127.33862395975;218251.29456621417;332976.8817968329;472198.00020708365;201959.38098545838;246257.23279931955;273.9500767766215;2466618.934497904;887541.5164898889;205985.5484701492;934883.7672475957;0;9;11;10;36;38;13;10;97;113;1205003024084.959;464188492085.2136;1013418249725.1567;73718.11838609863;810.7158576648758;-0.0;12974.786420028173;3785964.5961466255;824756.1572638426;0.0;634133.7408822859;1.8029444186095243;0.2365195745795265
5557;2019-05-13 13:37:41.779;1033;1046;321;320;233;40;201;37;-25;46;791;347;-26;18;266;149;298;936;398;220;201;31;946;360;365;140;363;303;942;-1.0;81.0;1431.0;175.0;176.0;100;99;29;1;0;0;1;0;1;0;1;0;0;1;0;62797.28125;11313.580078125;33071.2890625;1335.94799804688;789.0;200914;520.0;-1.0;Calculated values ==>;1557747461.779;376.46000000000004;377.76;305.26000000000005;305.16;296.46000000000004;277.16;274.38016830617;293.26000000000005;276.86;270.66;277.76000000000005;352.26;307.86;270.56;274.96000000000004;299.76000000000005;288.06;302.96000000000004;366.76;295.16;293.26000000000005;325.16;352.06000000000006;276.26000000000005;242.56692532238324;267.9596281332873;274.38016830617;312.96000000000004;9460000.0;3600000.0;3650000.0;1400000.0;3629999.9999999995;3030000.0;9420000.0;0.0;0.013500000000000002;0.23850000000000002;0.029166666666666667;0.029333333333333333;0.029333333333333333;-0.0024935044941430716;11313.580078125;33071.2890625;1335.94799804688;62797.28125;513302.728062783;515469.1594656453;281923.5019940693;281535.71130830393;252971.1653662735;430148.3826014536;458951.5699418567;437798.07955487026;473275.3081037601;532919.5893767184;485208.49267218047;437642.0229114993;444244.8339766329;467895.03022007534;452473.9457314294;273271.9398698699;499261.8171903122;461537.0928964145;458951.5699418567;218251.29456621417;330879.36315565393;471801.8942764967;202858.90751267713;281923.5019940693;274.31795536751605;2467688.0410408727;887737.750913717;206007.77076832627;935450.7650991582;0;9;11;10;36;38;13;10;97;113;1205220824084.959;464271592085.2136;1013600049725.1567;56032.992532063065;7844.170447278071;0.0;5192.82332646843;3787045.855404277;824828.2813163839;0.0;634285.1376301734;1.5106901107283215;0.2260832822040925
5558;2019-05-13 13:38:41.780;1029;1041;330;329;234;35;201;36;-23;46;787;346;-24;17;267;148;298;927;401;222;200;31;1000;356;361;142;360;303;998;200.0;0.0;1425.0;124.0;195.0;100;99;32;1;0;0;1;0;1;0;1;0;0;0;0;65291.265625;12090.2197265625;34985.9453125;1312.39782714844;788.0;200915;520.0;-1.0;Calculated values ==>;1557747521.78;376.06000000000006;377.26;306.16;306.06;296.56;276.66;273.955091788801;293.26000000000005;276.76000000000005;270.86;277.76000000000005;351.86;307.76000000000005;270.76000000000005;274.86;299.86;287.96000000000004;302.96000000000004;365.86;295.36;293.16;325.16;351.96000000000004;276.26000000000005;242.98782864720522;267.9596281332873;273.955091788801;313.26000000000005;10000000.0;3560000.0;3610000.0;1420000.0;3600000.0;3030000.0;9980000.0;0.03333333333333333;0.0;0.2375;0.020666666666666667;0.0325;0.06583333333333333;-0.0024936628236709277;12090.2197265625;34985.9453125;1312.39782714844;65291.265625;508523.5644401257;510462.0562232597;282061.200654807;281697.41558659234;251937.44832095737;430412.23801567365;459583.8792856106;438109.25301780854;473014.70512905536;532502.9854985223;485095.43945350975;437953.82195464283;444100.09568505123;468443.49349306896;453028.4778228943;270999.10744906653;492913.00114977336;462413.7112240227;459447.67380351556;218251.29456621417;330459.8814860452;471536.72207099956;201867.47327784012;241456.78172976052;273.9142730708704;2468755.463386951;887932.7858290481;206029.8406846687;936017.9181706584;0;9;11;10;36;38;13;10;97;113;1205438627714.6958;464356193495.11145;1013781852754.9371;56107.4226882425;5573.164475058628;-0.0;14351.067061522204;3787980.374438375;824940.0943041203;0.0;634448.0060976391;1.5712732456023235;0.21273832222034775
5559;2019-05-13 13:39:41.790;1034;1048;328;327;240;39;203;37;-26;46;779;347;-28;18;266;152;299;943;405;220;202;30;962;359;364;144;363;300;959;-1.0;125.0;1318.0;120.0;172.0;100;99;23;1;0;0;1;0;1;0;1;0;0;0;0;62969.375;11027.3203125;33666.203125;1301.70434570312;784.0;200916;519.0;-1.0;Calculated values ==>;1557747581.79;376.56000000000006;377.96000000000004;305.96000000000004;305.86;297.16;277.06;274.27422755570615;293.46000000000004;276.86;270.56;277.76000000000005;351.06000000000006;307.86;270.36;274.96000000000004;299.76000000000005;288.36;303.06;367.46000000000004;295.16;293.36;325.06;351.56000000000006;276.16;243.40439225979637;267.5978703862781;274.27422755570615;313.66;9620000.0;3590000.0;3640000.0;1440000.0;3629999.9999999995;3000000.0;9590000.0;0.0;0.020833333333333332;0.21966666666666665;0.02;0.028666666666666667;0.028666666666666667;-0.002494294834409806;11027.3203125;33666.203125;1301.70434570312;62969.375;512215.0283670631;514467.77267162583;283583.5615591774;283195.5323680424;254564.49986488128;430214.79039162316;459384.05359044083;438320.22817239247;472753.25497100636;531894.4433080523;485551.3202204071;438011.42202021845;444843.92514786584;467895.03022007534;453079.30423720385;272894.72106023564;498864.33779746277;461689.9588020654;459247.19113531715;217833.21561994078;328782.02776382567;471171.66155044775;202626.0983983509;283583.5615591774;274.22301972108966;2469824.4801984346;888125.4641037042;206051.6285001365;936590.1147577527;0;9;11;10;36;38;13;10;97;113;1205656163964.6611;464442007795.09784;1013962782904.9083;51774.14384036446;5370.911263041937;0.0;5035.690714516006;3788879.537328146;825031.3101353619;0.0;634609.5893384662;1.3518955947127635;0.20131441034911168
5560;2019-05-13 13:40:41.781;1031;1043;329;329;242;37;205;37;-26;46;769;348;-27;20;266;155;298;927;405;220;204;29;965;356;361;145;359;303;963;181.0;91.0;692.0;63.0;181.0;100;99;23;1;0;0;1;0;1;0;1;0;0;1;0;63125.59765625;11028.431640625;33689.9453125;1315.91149902344;781.0;200917;520.0;-1.0;Calculated values ==>;1557747641.781;376.26;377.46000000000004;306.06;306.06;297.36;276.86;273.955091788801;293.66;276.86;270.56;277.76000000000005;350.06000000000006;307.96000000000004;270.46000000000004;275.16;299.76000000000005;288.66;302.96000000000004;365.86;295.16;293.56;325.16;351.26;276.06;243.61107973660833;267.9596281332873;273.955091788801;313.66;9650000.0;3560000.0;3610000.0;1450000.0;3590000.0;3030000.0;9630000.0;0.030166666666666668;0.015166666666666667;0.11533333333333333;0.0105;0.030166666666666668;0.060333333333333336;-0.0024947674673923997;11028.431640625;33689.9453125;1315.91149902344;63125.59765625;511546.58107373025;513442.43467515527;283721.2822132822;283721.2822132822;255041.27310943094;430412.23801567365;460127.33862395975;437642.0229114993;472622.20966475393;530626.595412262;485321.5055577104;437485.64907481754;444533.65563525405;468454.6555809868;454023.1870881385;272424.09611372306;496030.5663224304;462146.61757077737;459991.67660371546;218251.29456621417;327523.71359711495;470938.95956923306;201858.9631324671;242790.12267287466;273.9109567741127;2470875.1140174186;888309.2344667641;206073.4386934665;937151.3317989575;0;9;11;10;36;38;13;10;97;113;1205873631339.4329;464528694790.0069;1014143655769.7185;27193.64622784838;2825.3399625860434;0.0;13104.493753827395;3789537.503534953;825099.6019835231;0.0;634760.7348669799;0.9367686868688688;0.11669208810688801
5561;2019-05-13 13:41:41.781;1028;1040;329;328;236;35;210;35;-22;45;761;349;-23;22;267;152;298;928;402;223;209;28;983;355;360;143;359;306;981;213.0;90.0;1760.0;48.0;204.0;100;99;31;1;0;0;1;0;1;0;1;0;0;0;0;64555.953125;11825.54296875;34482.9765625;1339.77331542969;778.0;200918;520.0;-1.0;Calculated values ==>;1557747701.781;375.96000000000004;377.16;306.06;305.96000000000004;296.76000000000005;276.66;273.8482719121499;294.16;276.66;270.96000000000004;277.66;349.26;308.06;270.86;275.36;299.86;288.36;302.96000000000004;365.96000000000004;295.46000000000004;294.06;325.16;350.96000000000004;275.96000000000004;243.1966462407574;268.3187672390254;273.8482719121499;313.36;9830000.0;3550000.0;3600000.0;1430000.0;3590000.0;3060000.0;9810000.0;0.0355;0.015000000000000001;0.29333333333333333;0.008;0.034;0.0695;-0.002495238919224321;11825.54296875;34482.9765625;1339.77331542969;64555.953125;509705.761502824;511625.8170764567;282641.87868225225;282268.5676972235;252885.05765364657;430477.46260093397;460958.12350355304;437585.1090581189;472785.5327691947;529563.0046643513;485091.2332680842;437427.84448784514;444222.0935492395;468582.79343563836;453769.88021061366;271670.86269149673;494591.0094079546;462697.81320866785;460823.4196012535;218251.29456621417;326265.46416910045;471107.22338200803;201669.8872741191;241282.08450975257;273.8327264754244;2471939.1269405955;888499.6842551756;206095.56940025362;937719.4394812492;0;9;11;10;36;38;13;10;97;113;1206089931339.4329;464615094790.0069;1014326355769.7185;69201.79838997328;2155.4986888631115;0.0;15258.122788859317;3790340.798906768;825141.1089722852;0.0;634997.0900048356;1.8178074111994422;0.24021407764685013
5562;2019-05-13 13:42:41.791;1033;1048;330;329;235;39;207;36;-20;45;760;349;-21;20;268;150;299;951;404;222;206;27;968;359;364;141;362;307;966;-1.0;79.0;1836.0;158.0;191.0;100;100;37;1;0;0;1;0;1;0;1;0;0;1;0;64508.59765625;12301.896484375;33928.7421875;1350.74487304688;776.0;200919;519.0;-1.0;Calculated values ==>;1557747761.791;376.46000000000004;377.96000000000004;306.16;306.06;296.66;277.06;274.27422755570615;293.86;276.76000000000005;271.16;277.66;349.16;308.06;271.06;275.16;299.96000000000004;288.16;303.06;368.26;295.36;293.76000000000005;325.06;350.76;275.86;242.77792619122317;268.43790593516167;274.27422755570615;313.56;9680000.0;3590000.0;3640000.0;1410000.0;3620000.0000000005;3070000.0;9660000.0;0.0;0.013166666666666667;0.306;0.026333333333333334;0.03183333333333333;0.03183333333333333;-0.002495552563121636;12301.896484375;33928.7421875;1350.74487304688;64508.59765625;511605.9642937816;513936.4559991469;283921.47494938463;283535.1476200302;252956.93994526783;430214.79039162316;459930.11272889783;437671.5478804793;473046.85946660035;529382.0332538435;484976.53786148515;437514.20447033056;443728.6416987744;468292.88811147213;452792.59228542744;272633.11858707224;499493.6386125226;461958.7606167715;459793.8049284156;217833.21561994078;325426.6669566859;471275.1926151781;202617.69832970292;283921.47494938463;274.2197590929535;2473014.8441199223;888700.7797609189;206117.99412198484;938289.6321536846;0;9;11;10;36;38;13;10;97;113;1206307167539.3984;464700308989.99335;1014510286419.6893;71926.47796253757;7074.647349517514;0.0;5598.602504332484;3791517.0638876804;825218.0396755734;0.0;635170.9250165919;1.7780005858071875;0.26625044614447685
5563;2019-05-13 13:43:41.782;1032;1046;329;328;238;41;201;37;-18;45;763;349;-20;18;266;154;299;949;400;220;200;26;971;361;366;140;364;308;969;-1.0;90.0;1765.0;99.0;188.0;100;100;43;1;0;0;1;0;1;0;1;0;0;0;0;65274.36328125;12941.9482421875;33989.93359375;1360.46350097656;774.0;200920;520.0;-1.0;Calculated values ==>;1557747821.782;376.36;377.76;306.06;305.96000000000004;296.96000000000004;277.26000000000005;274.4858918419099;293.26000000000005;276.86;271.36;277.66;349.46000000000004;308.06;271.16;274.96000000000004;299.76000000000005;288.56;303.06;368.06000000000006;295.16;293.16;325.16;350.56000000000006;275.76000000000005;242.56692532238324;268.5567601203482;274.4858918419099;313.16;9710000.0;3610000.0;3660000.0;1400000.0;3640000.0;3080000.0;9690000.0;0.0;0.015000000000000001;0.29416666666666663;0.0165;0.03133333333333333;0.03133333333333333;-0.0024958656803633697;12941.9482421875;33989.93359375;1360.46350097656;65274.36328125;511227.594848224;513418.8966831765;283351.6001424667;282969.5446024191;253740.1193724395;430081.6785162784;458792.58754311653;437758.51091407164;473177.20506292465;529619.7100872716;484861.7014638306;437443.34373287327;443231.3596024861;467754.4950057721;453018.7353767087;272504.3459050877;498927.5702562505;461383.9005954645;458654.80598915706;218251.29456621417;324587.8981780222;471309.8407669174;203181.38335500678;283351.6001424667;274.4475215282139;2474096.2065688632;888911.1135794496;206140.58413615733;938855.5362218389;0;9;11;10;36;38;13;10;97;113;1206526134690.0388;464784596345.23987;1014694758745.2289;69004.77169029157;4424.1195472965255;0.0;5492.833783196297;3792691.3148074932;825313.8483598684;0.0;635263.3397882963;1.634249164545289;0.23724549496893174
