;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5564;2019-05-13 13:44:41.782;1028;1042;329;329;236;39;203;38;-18;45;767;348;-20;17;266;154;299;954;403;220;202;26;998;360;365;140;363;308;997;-2.0;-2.0;1682.0;120.0;195.0;100;100;48;1;0;0;1;0;1;0;1;0;0;1;0;66836.078125;13589.08984375;34899.1171875;1367.48718261719;771.0;200921;519.0;-1.0;Calculated values ==>;1557747881.782;375.96000000000004;377.36;306.06;306.06;296.76000000000005;277.06;274.38016830617;293.46000000000004;276.96000000000004;271.36;277.66;349.86;307.96000000000004;271.16;274.86;299.76000000000005;288.56;303.06;368.56000000000006;295.16;293.36;325.06;350.26;275.76000000000005;242.56692532238324;268.5567601203482;274.38016830617;313.46000000000004;9980000.0;3600000.0;3650000.0;1400000.0;3629999.9999999995;3080000.0;9970000.0;0.0;0.0;0.2803333333333333;0.02;0.0325;0.0325;-0.002496334367242299;13589.08984375;34899.1171875;1367.48718261719;66836.078125;508531.24198990373;510687.0661413948;281751.1474028412;281751.1474028412;252517.3429789808;430148.3826014536;459226.0656583914;437758.51091407164;473177.20506292465;530038.3807940419;484748.02395300334;437443.34373287327;443083.93690773816;467895.03022007534;453192.24889485224;271401.6342843653;497293.8855008463;461537.0928964145;459088.8889116735;217833.21561994078;323329.7980282076;471309.8407669174;202895.1072946065;281751.1474028412;274.3319882471535;2475197.1269139154;889132.2055634991;206163.3170585206;939429.611645016;0;9;11;10;36;38;13;10;97;113;1206745434690.0388;464868596345.23987;1014879558745.2289;65840.04081465672;5368.294669446218;-0.0;5763.476599037051;3793815.021578368;825395.4518116746;0.0;635357.1423748148;1.543892092906221;0.22713319995621847
5565;2019-05-13 13:45:41.783;1032;1047;331;330;241;42;205;39;-18;46;770;347;-20;15;266;156;300;966;403;219;204;26;1001;363;368;139;367;308;999;-1.0;-1.0;1838.0;184.0;195.0;100;100;51;1;0;0;1;0;1;0;1;0;0;1;0;67199.1875;13988.4443359375;34980.484375;1362.2060546875;768.0;200922;519.0;-1.0;Calculated values ==>;1557747941.783;376.36;377.86;306.26000000000005;306.16;297.26000000000005;277.36;274.69669130483857;293.66;277.06;271.36;277.76000000000005;350.16;307.86;271.16;274.66;299.76000000000005;288.76000000000005;303.16;369.76;295.06;293.56;325.06;349.96000000000004;275.76000000000005;242.35481222062532;268.5567601203482;274.69669130483857;313.46000000000004;10010000.0;3629999.9999999995;3679999.9999999995;1390000.0;3670000.0000000005;3080000.0;9990000.0;0.0;0.0;0.3063333333333333;0.03066666666666667;0.0325;0.0325;-0.002496801865261866;13988.4443359375;34980.484375;1362.2060546875;67199.1875;508892.7023878583;511271.2481775268;282371.7665828756;282007.0684363558;253874.24389078494;429947.3805835815;459025.7599915035;437758.51091407164;473405.2944016503;530352.2848086851;484634.30441090884;437443.34373287327;442788.37346326775;467331.35969250975;452958.6785604905;271610.16384924744;499001.1073052146;460940.765792692;458887.9186232276;217833.21561994078;322071.7610967587;471442.86907493527;203623.36577828988;282371.7665828756;274.62777567625386;2476314.1060754503;889362.0221782654;206186.06488126138;940011.9513628336;0;9;11;10;36;38;13;10;97;113;1206965338354.7732;464952297740.13873;1015064361825.0056;71723.39945992781;8213.131434430457;-0.0;5736.77494131144;3794961.4026853046;825508.6322487127;0.0;635452.9794014591;1.7021930110382208;0.25623584336047084
5566;2019-05-13 13:46:41.793;1034;1048;332;332;247;44;204;40;-19;46;773;347;-20;14;265;163;300;970;406;218;203;26;995;364;369;140;368;308;992;-2.0;-2.0;1674.0;123.0;187.0;100;100;54;1;0;0;1;0;1;0;1;0;0;1;0;67195.2734375;14206.498046875;34772.8203125;1356.47729492188;764.0;200923;519.0;-1.0;Calculated values ==>;1557748001.793;376.56000000000006;377.96000000000004;306.36;306.36;297.86;277.56;274.8017692304317;293.56;277.16;271.26000000000005;277.76000000000005;350.46000000000004;307.86;271.16;274.56;299.66;289.46000000000004;303.16;370.16;294.96000000000004;293.46000000000004;325.06;349.56000000000006;275.76000000000005;242.56692532238324;268.5567601203482;274.8017692304317;313.76000000000005;9950000.0;3640000.0;3690000.0;1400000.0;3679999.9999999995;3080000.0;9920000.0;0.0;0.0;0.27899999999999997;0.0205;0.03116666666666667;0.03116666666666667;-0.0024974233425392725;14206.498046875;34772.8203125;1356.47729492188;67195.2734375;509657.9298886736;511954.5131550269;283130.74440293375;283130.74440293375;255748.5804709571;429879.7862731237;458728.7977386057;437601.09044165985;473275.3081037601;530666.1049808121;484634.30441090884;437443.34373287327;442640.22886263416;467059.4297357601;453790.8838142899;271846.978069352;500214.6611255357;460650.0893413602;458590.48981361865;217833.21561994078;320394.4760798638;471309.8407669174;203927.69863408463;283130.74440293375;274.7499319891284;2477434.246575392;889597.0191910603;206208.72435178695;940593.3257813936;0;9;11;10;36;38;13;10;97;113;1207186475204.738;465036011690.1254;1015249192624.9762;65194.87631431348;5481.333913723072;-0.0;5468.495398633013;3796102.578480847;825622.7718133533;0.0;635546.3722171526;1.5127347176475896;0.2250136812818688
5567;2019-05-13 13:47:41.804;1035;1049;332;331;242;43;205;42;-19;47;774;348;-21;12;265;160;300;972;401;219;204;27;997;365;370;140;368;306;994;-2.0;-1.0;2007.0;201.0;183.0;100;100;58;1;0;0;1;0;1;0;1;0;0;1;0;67768.4140625;14414.8115234375;34808.0234375;1352.38525390625;763.0;200924;519.0;-1.0;Calculated values ==>;1557748061.804;376.66;378.06000000000006;306.36;306.26000000000005;297.36;277.46000000000004;274.9066339382667;293.66;277.36;271.26000000000005;277.86;350.56000000000006;307.96000000000004;271.06;274.36;299.66;289.16;303.16;370.36;295.06;293.56;325.06;349.46000000000004;275.86;242.56692532238324;268.3187672390254;274.9066339382667;313.26000000000005;9970000.0;3650000.0;3700000.0;1400000.0;3679999.9999999995;3060000.0;9940000.0;0.0;0.0;0.3345;0.033499999999999995;0.030500000000000003;0.030500000000000003;-0.002497578380304119;14414.8115234375;34808.0234375;1352.38525390625;67768.4140625;509650.6602849473;511948.39339841844;283017.35154104914;282647.8513458224;254274.91134359987;429811.8947417682;458707.79275968665;438054.9754168444;473373.3937792042;530921.7713363036;484977.83923052304;437742.05038880615;442757.55712985963;467059.4297357601;453187.6366209583;271767.53837683843;500355.4983337265;460631.4671354435;458569.3095304633;217833.21561994078;319975.17213553557;471408.2891495208;204143.3588776266;283017.35154104914;274.8377910039595;2478559.1501642102;889835.573830821;206231.30234486968;941173.2724492511;0;9;11;10;36;38;13;10;97;113;1207408215849.435;465120027090.0106;1015433426394.7244;78243.43573236837;8953.375164108455;-0.0;5354.3347186771325;3797298.1168881347;825743.0831085319;0.0;635636.5790028863;1.8299701953248309;0.27594921759457014
5568;2019-05-13 13:48:41.744;1034;1046;325;324;245;48;208;43;-21;48;773;348;-23;11;263;164;300;958;399;219;207;28;962;370;375;140;373;305;958;-1.0;78.0;2086.0;200.0;179.0;100;100;56;1;0;0;1;0;1;0;1;0;0;1;0;65911.9609375;13909.82421875;33640.75390625;1344.79809570312;760.0;200925;519.0;-1.0;Calculated values ==>;1557748121.744;376.56000000000006;377.76;305.66;305.56;297.66;277.96000000000004;275.4277932560699;293.96000000000004;277.46000000000004;271.06;277.96000000000004;350.46000000000004;307.96000000000004;270.86;274.26000000000005;299.46000000000004;289.56;303.16;368.96000000000004;295.06;293.86;325.06;349.16;275.96000000000004;242.56692532238324;268.19934244402924;275.4277932560699;313.06;9620000.0;3700000.0;3750000.0;1400000.0;3729999.9999999995;3050000.0;9580000.0;0.0;0.013000000000000001;0.3476666666666667;0.03333333333333333;0.029833333333333333;0.029833333333333333;-0.0024980426964462204;13909.82421875;33640.75390625;1344.79809570312;65911.9609375;512215.0283670631;514255.9789438681;282485.99865789467;282103.0612350752;256045.47105729618;429467.9694778635;458325.85225689027;437968.82056851813;473471.4621678974;530892.8472578947;485092.5350774097;437656.05685647397;442816.332836664;466082.94736206555;452897.9582606585;273236.4984657281;501246.70094156713;459852.2615219454;458186.18909065775;217833.21561994078;318717.3015803363;471506.718606615;205446.51004310514;282485.99865789467;275.3621094896747;2479672.0392871476;890071.3764235998;206253.7563962766;941743.1085211819;0;9;11;10;36;38;13;10;97;113;1207631492349.6482;465203943090.0907;1015616543094.8992;80840.25662600192;8868.673618783661;0.0;5241.722347910765;3798622.4886282827;825891.4516647911;0.0;635724.7911780499;1.9419147561951402;0.2912647471897916
5569;2019-05-13 13:49:41.765;1023;1032;326;324;249;46;208;45;-19;49;772;348;-21;9;262;168;298;923;401;220;208;29;976;366;371;140;369;308;974;-2.0;120.0;1011.0;21.0;211.0;100;100;63;1;0;0;1;0;1;0;1;0;0;0;0;67095.578125;14640.0478515625;34217.08203125;1348.30004882812;758.0;200926;519.0;-1.0;Calculated values ==>;1557748181.765;375.46000000000004;376.36;305.76000000000005;305.56;298.06;277.76000000000005;275.0112864084945;293.96000000000004;277.66;271.26000000000005;278.06;350.36;307.96000000000004;271.06;274.06;299.36;289.96000000000004;302.96000000000004;365.46000000000004;295.16;293.96000000000004;325.06;348.96000000000004;276.06;242.56692532238324;268.5567601203482;275.0112864084945;313.26000000000005;9760000.0;3660000.0;3710000.0;1400000.0;3690000.0;3080000.0;9740000.0;0.0;0.02;0.16849999999999998;0.0035;0.035166666666666666;0.035166666666666666;-0.0024983515753521984;14640.0478515625;34217.08203125;1348.30004882812;67095.578125;509515.82723856956;510994.9513046566;281921.6637169115;281177.3172635424;256789.85151035007;429743.705733735;458963.79091515415;437601.09044165985;473569.51334814675;530561.5075158759;484748.02395300334;437285.26766895736;441895.7978633896;466524.8919948971;454163.89433490037;271958.39154340257;494422.7175123567;460612.97347564064;458963.79091515415;217833.21561994078;317878.7554427003;471605.12922355125;204542.02700678853;281921.6637169115;274.995932144879;2480780.8233873704;890309.3752952283;206276.2067357389;942308.7884074;0;9;11;10;36;38;13;10;97;113;1207855370680.196;465287972490.2963;1015800507460.3494;39270.45218877582;934.7208577586696;0.0;6225.981473138199;3799623.76152709;825973.1752121962;0.0;635820.388824262;0.9248233623911406;0.12531287259500762
5570;2019-05-13 13:50:41.785;1017;1030;332;332;238;46;204;45;-19;50;771;348;-21;10;263;159;299;933;406;220;204;30;981;369;374;148;373;307;978;-1.0;74.0;1722.0;353.0;212.0;100;100;64;1;0;0;1;0;1;0;1;0;0;1;0;67471.3671875;14769.216796875;34286.06640625;1329.23571777344;756.0;200927;519.0;-1.0;Calculated values ==>;1557748241.785;374.86;376.16;306.36;306.36;296.96000000000004;277.76000000000005;275.3239800832674;293.56;277.66;271.26000000000005;278.16;350.26;307.96000000000004;271.06;274.16;299.46000000000004;289.06;303.06;366.46000000000004;295.16;293.56;325.06;348.76;276.16;244.22491754036054;268.43790593516167;275.3239800832674;313.76000000000005;9810000.0;3690000.0;3740000.0;1480000.0;3729999.9999999995;3070000.0;9780000.0;0.0;0.012333333333333333;0.287;0.05883333333333333;0.035333333333333335;0.035333333333333335;-0.0024986599212665833;14769.216796875;34286.06640625;1329.23571777344;67471.3671875;508233.6218888178;510390.51845351624;283952.726369869;283952.726369869;253522.46291220645;429537.3511455088;457927.6349424833;437828.56808052456;472624.856427415;530532.6438189453;484863.0023479397;437514.20447033056;442253.9184824793;466082.94736206555;452344.9155983754;272084.4626642903;495647.2018417735;460146.3712190173;457927.6349424833;217833.21561994078;317040.2365367038;470636.18831118144;205021.37585641615;283952.726369869;275.1944460744476;2481902.588395022;890554.5341929558;206298.52697138616;942879.8382640545;0;9;11;10;36;38;13;10;97;113;1208078945180.125;465374401290.26886;1015985068960.2908;66815.66416831911;15627.004799422024;0.0;6147.11343623237;3800508.107180108;826111.2355974223;0.0;635923.532318182;1.7582738567585752;0.28043534163965117
5571;2019-05-13 13:51:41.805;999;1006;329;328;251;45;189;45;-19;50;753;350;-21;22;262;166;299;925;407;220;189;30;960;366;371;145;368;307;954;-2.0;82.0;835.0;157.0;212.0;0;1;68;1;0;0;1;0;0;1;1;1;0;1;0;74622.7578125;14910.4169921875;40540.27734375;2318.30615234375;752.0;200928;519.0;-1.0;Calculated values ==>;1557748301.805;373.06000000000006;373.76;306.06;305.96000000000004;298.26000000000005;277.66;275.0112864084945;292.06;277.66;271.26000000000005;278.16;348.46000000000004;308.16;271.06;275.36;299.36;289.76000000000005;303.06;365.66;295.16;292.06;325.06;348.36;276.16;243.61107973660833;268.43790593516167;275.0112864084945;313.86;9600000.0;3660000.0;3710000.0;1450000.0;3679999.9999999995;3070000.0;9540000.0;0.0;0.013666666666666666;0.13916666666666666;0.026166666666666668;0.035333333333333335;0.035333333333333335;-0.0024992750112157757;14910.4169921875;40540.27734375;2318.30615234375;74622.7578125;507238.27982279344;508751.37147129595;284295.9841918268;283901.65199862723;257927.4091829047;429743.705733735;456308.82580400526;437828.56808052456;473017.4502798929;528649.2268363916;485090.0318800173;437514.20447033056;444020.7736698696;466667.6927107696;453877.53911106277;272983.15476267564;496514.5666410419;460612.97347564064;456308.82580400526;217833.21561994078;315363.2798926983;471038.1348384378;204268.74134650358;284295.9841918268;274.8908471536385;2483087.1008088817;890801.9469178799;206328.93328568822;943503.5989793944;0;9;11;10;36;38;14;10;98;113;1208302519680.054;465462330590.2409;1016169330360.2322;32503.74255381792;6980.4657963722775;0.0;6077.787070296973;3801336.04478977;826299.6939841901;0.0;636025.4404470944;0.7886928116357087;0.11920144427607796
5572;2019-05-13 13:52:41.766;1003;1014;331;331;236;41;185;42;-20;49;734;352;-23;30;263;154;299;933;403;219;184;28;1003;362;367;142;365;305;998;151.0;-1.0;1313.0;204.0;228.0;0;1;68;1;0;0;1;0;0;1;1;1;0;1;0;77049.9765625;15349.3662109375;42357.17578125;2317.04125976562;749.0;200929;519.0;-1.0;Calculated values ==>;1557748361.766;373.46000000000004;374.56000000000006;306.26000000000005;306.26000000000005;296.76000000000005;277.26000000000005;274.5913991737795;291.66;277.36;271.16;278.06;346.56000000000006;308.36;270.86;276.16;299.46000000000004;288.56;303.06;366.46000000000004;295.06;291.56;325.06;348.06000000000006;275.96000000000004;242.98782864720522;268.19934244402924;274.5913991737795;313.46000000000004;10030000.0;3620000.0000000005;3670000.0000000005;1420000.0;3650000.0;3050000.0;9980000.0;0.025166666666666667;0.0;0.21883333333333335;0.034;0.038;0.06316666666666666;-0.002499734924149622;15349.3662109375;42357.17578125;2317.04125976562;77049.9765625;504367.03784110805;506433.7824456899;282426.5271927806;282426.5271927806;252494.7855586344;430014.67791919125;456405.4287182841;438124.7295301388;473309.80541858333;526813.769389227;485545.30349430785;437656.05685647397;445574.1301323474;467224.463052191;452844.7452549252;271207.7406737568;493875.86124114715;461094.9126814693;456264.8617806247;217833.21561994078;314105.63291466556;471240.6132432691;203288.32273843337;250896.53016743384;274.4935780399685;2484350.218700639;891053.9478706026;206367.5360726352;944193.9620605031;0;9;11;10;36;38;14;10;98;113;1208523775769.9272;465548374625.19165;1016352811020.1271;51390.03368625154;9110.377877164416;-0.0;12972.43294689989;3802034.705166749;826433.697189323;0.0;636184.0890917884;1.2240662841121719;0.1743428050469241
5573;2019-05-13 13:53:41.787;1025;1041;329;328;248;42;165;42;-23;48;740;353;-25;30;265;162;300;951;400;210;165;26;962;362;367;141;364;303;957;202.0;90.0;772.0;190.0;182.0;0;1;63;1;0;0;1;0;0;1;1;1;0;1;0;74381.90625;14590.4677734375;40720.21875;2305.60278320312;747.0;200930;519.0;-1.0;Calculated values ==>;1557748421.787;375.66;377.26;306.06;305.96000000000004;297.96000000000004;277.36;274.5913991737795;289.66;277.36;270.86;277.96000000000004;347.16;308.46000000000004;270.66;276.16;299.66;289.36;303.16;368.26;294.16;289.66;325.06;347.86;275.76000000000005;242.77792619122317;267.9596281332873;274.5913991737795;313.16;9620000.0;3620000.0000000005;3670000.0000000005;1410000.0;3640000.0;3030000.0;9570000.0;0.033666666666666664;0.015000000000000001;0.12866666666666665;0.03166666666666666;0.030333333333333334;0.064;-0.0025000408625650496;14590.4677734375;40720.21875;2305.60278320312;74381.90625;510904.3913920766;513611.94065550336;284101.6193205467;283709.8762589439;256954.25407661858;430014.67791919125;453562.05795503774;438109.25301780854;473341.5640613463;527597.3856186717;485885.97037827125;437798.07955487026;445965.0840659671;467625.08733946737;453990.82321361953;273236.4984657281;500263.91547119844;459869.6921084229;453562.05795503774;217833.21561994078;313267.23492439475;471176.58799080667;203187.9998425779;241537.6840743235;274.4547535511607;2485612.5927318092;891303.5338112741;206406.07158897963;944886.5159896078;0;9;11;10;36;38;14;10;98;113;1208744052839.5913;465633304340.06213;1016535274859.8488;30226.534575213005;8486.305291360577;0.0;13569.559928365712;3802715.081282881;826580.3875391629;0.0;636405.3497795573;0.9074239320877862;0.12424046524871506
5574;2019-05-13 13:54:41.767;1035;1051;335;335;240;35;184;37;-24;47;752;353;-26;33;266;157;300;952;403;215;183;25;1001;355;361;140;358;302;996;252.0;-1.0;588.0;158.0;211.0;0;1;60;1;0;0;1;0;0;1;1;1;0;1;0;76156.0703125;14693.0869140625;42361.9921875;2303.921875;745.0;200931;519.0;-1.0;Calculated values ==>;1557748481.767;376.66;378.26;306.66;306.66;297.16;276.66;273.8482719121499;291.56;276.86;270.76000000000005;277.86;348.36;308.46000000000004;270.56;276.46000000000004;299.76000000000005;288.86;303.16;368.36;294.66;291.46000000000004;325.06;347.66;275.66;242.56692532238324;267.8393353686513;273.8482719121499;313.46000000000004;10010000.0;3550000.0;3610000.0;1400000.0;3579999.9999999995;3020000.0;9960000.0;0.042;0.0;0.098;0.026333333333333334;0.035166666666666666;0.07716666666666666;-0.0025003462639464004;14693.0869140625;42361.9921875;2303.921875;76156.0703125;509339.3982936225;512089.35571838595;284019.2563946263;284019.2563946263;253662.61433454618;430477.46260093397;457249.07238962216;438179.53515710204;473373.3937792042;528928.5343954032;485999.55244466633;437869.15320432716;446583.57048168074;468593.9392970479;454475.8892962338;271610.16384924744;497065.8102594482;461476.7180717267;457110.4087228969;217833.21561994078;312428.86344474956;471211.3733730803;201367.4643683576;239033.83179285587;273.71465470129294;2486866.6577091827;891547.48209054;206444.4714902417;945578.6369637211;0;9;11;10;36;38;14;10;98;113;1208962380039.6606;465717576240.0889;1016716714359.9065;23207.582937296957;7105.88960379103;-0.0;16828.242519768162;3803160.2171675228;826710.2791850113;0.0;636658.5803616989;0.7941797248149398;0.10095857017437893
5575;2019-05-13 13:55:41.767;1051;1066;332;331;244;36;191;35;-28;45;763;353;-29;35;267;156;301;977;396;214;191;24;991;356;361;138;359;299;987;124.0;-1.0;1059.0;275.0;190.0;0;1;49;1;0;0;1;0;0;1;1;1;0;1;0;74528.8828125;13487.9990234375;41913.0390625;2284.1455078125;743.0;200932;518.0;-1.0;Calculated values ==>;1557748541.767;378.26;379.76;306.36;306.26000000000005;297.56;276.76000000000005;273.955091788801;292.26000000000005;276.66;270.36;277.66;349.46000000000004;308.46000000000004;270.26000000000005;276.66;299.86;288.76000000000005;303.26000000000005;370.86;294.56;292.26000000000005;324.96000000000004;347.46000000000004;275.56;242.14157278889297;267.47669482898436;273.955091788801;312.76000000000005;9910000.0;3560000.0;3610000.0;1380000.0;3590000.0;2990000.0;9870000.0;0.020666666666666667;0.0;0.1765;0.04583333333333333;0.03166666666666666;0.05233333333333333;-0.002500651127544423;13487.9990234375;41913.0390625;2284.1455078125;74528.8828125;512470.5589261572;514956.24542854854;283418.5208782255;283044.2559843042;255013.76137424872;430412.23801567365;458215.5228443124;438236.7768127522;473437.2657590101;530304.413884885;486339.48055092845;438082.61597026663;447437.70244785777;468582.79343563836;454164.5920650031;272337.57922834746;501711.7389145255;461342.3614177066;458215.5228443124;217415.1398638553;311590.51834565785;471379.3427040597;201584.10460064863;251101.7450233862;273.80375042357116;2488122.365651891;891782.3244733525;206482.70538509847;946280.9288908044;0;9;11;10;36;38;14;10;98;113;1209178980039.6606;465800976240.0889;1016897014359.9065;41769.19664543628;12365.615079739671;-0.0;10838.954372628472;3803701.690330712;826872.5417240408;0.0;636889.1403358022;1.126351032448549;0.166135959379219
5576;2019-05-13 13:56:41.778;1055;1067;333;332;254;32;195;35;-28;43;772;354;-30;37;268;163;300;956;393;217;194;24;988;349;354;135;352;299;985;261.0;76.0;0.0;27.0;200.0;0;0;44;1;0;0;1;0;0;1;1;1;0;0;0;74053.21875;13038.9033203125;41819.78515625;2295.31884765625;740.0;200933;519.0;-1.0;Calculated values ==>;1557748601.778;378.66;379.86;306.46000000000004;306.36;298.56;276.36;273.20264511476705;292.66;276.66;270.36;277.46000000000004;350.36;308.56;270.16;276.86;299.96000000000004;289.46000000000004;303.16;368.76;294.86;292.56;325.06;347.16;275.56;241.49495122638035;267.47669482898436;273.20264511476705;312.46000000000004;9880000.0;3490000.0;3540000.0;1350000.0;3520000.0000000005;2990000.0;9850000.0;0.0435;0.012666666666666666;0.0;0.0045000000000000005;0.03333333333333333;0.07683333333333334;-0.002501107412947685;13038.9033203125;41819.78515625;2295.31884765625;74053.21875;513282.87266812206;515250.39182052703;283912.8253648698;283535.39482011425;257957.35501622278;430862.6128555636;459870.38503119553;438236.7768127522;473631.01605711324;531241.2277816804;486451.7070941228;437928.15255369636;447715.9441943271;469677.5178495252;456315.9007471617;272129.07500429644;498638.5714428204;462805.38187136047;459735.5206260379;217833.21561994078;310333.04987691523;471777.35084692197;199954.74907647065;236379.07718423597;273.1342966397961;2489360.776835239;892003.422520672;206520.87458456407;946978.8303529277;0;9;11;10;36;38;14;10;98;113;1209393519365.2197;465882891255.3024;1017076447250.3741;0.0;1223.2017079670309;0.0;17161.220071111784;3804049.830784382;826985.8026249259;0.0;637122.5179014859;0.32166461530490964;0.01858406745415885
5577;2019-05-13 13:57:41.788;1060;1074;335;334;239;30;204;30;-31;41;779;353;-32;40;269;153;300;970;391;221;203;24;975;349;355;133;352;296;971;245.0;82.0;795.0;179.0;188.0;0;0;31;1;0;0;1;0;0;1;1;1;0;1;0;72061.0390625;11664.5654296875;41302.63671875;2276.99780273438;737.0;200934;518.0;0.0;Calculated values ==>;1557748661.788;379.16;380.56000000000006;306.66;306.56;297.06;276.16;273.20264511476705;293.56;276.16;270.06;277.26000000000005;351.06000000000006;308.46000000000004;269.96000000000004;277.16;300.06;288.46000000000004;303.16;370.16;295.26000000000005;293.46000000000004;324.96000000000004;346.86;275.56;241.05796691057077;267.1113755279542;273.20264511476705;312.26000000000005;9750000.0;3490000.0;3550000.0;1330000.0;3520000.0000000005;2960000.0;9710000.0;0.04083333333333334;0.013666666666666666;0.1325;0.029833333333333333;0.03133333333333333;0.07216666666666667;0.0;11664.5654296875;41302.63671875;2276.99780273438;72061.0390625;514988.63300434296;517295.70359746134;285554.21518422075;285161.97524576314;253977.14594006614;430862.6128555636;460924.1135309303;438449.4162088901;473695.32993624324;532193.9947699287;486678.19088071986;438296.42880847026;448692.1575643293;469803.8918224766;454931.3040621047;272670.5202706276;501979.20485114196;463183.32317938417;460790.1143214629;217415.1398638553;309075.640036128;472041.5853210863;199885.69156309005;237081.26301983962;273.10711572999224;2490578.598586619;892209.3190705959;206558.98357375106;947671.6326495841;0;9;11;10;36;38;14;10;98;113;1209606254815.186;465963304655.2897;1017254977000.3458;31609.693515568506;8119.317497113555;0.0;16144.32210226715;3804313.2887993217;827063.6699273436;0.0;637400.1103439174;1.0113882211043583;0.13049387908117085
5578;2019-05-13 13:58:41.779;1063;1075;330;329;242;27;204;28;-31;39;785;352;-33;41;269;155;299;954;375;224;203;25;976;343;348;128;346;297;974;227.0;120.0;80.0;55.0;202.0;0;100;24;1;0;0;1;0;0;1;1;0;0;1;0;70698.4609375;11165.7880859375;41413.8046875;1129.75134277344;736.0;200935;518.0;-1.0;Calculated values ==>;1557748721.779;379.46000000000004;380.66;306.16;306.06;297.36;275.86;272.5487779782249;293.56;275.96000000000004;270.06;277.06;351.66;308.36;269.86;277.26000000000005;300.06;288.66;303.06;368.56000000000006;295.56;293.46000000000004;324.96000000000004;346.76;275.66;239.943914813709;267.23344911666527;272.5487779782249;310.66;9760000.0;3429999.9999999995;3479999.9999999995;1280000.0;3460000.0;2970000.0;9740000.0;0.03783333333333334;0.02;0.013333333333333334;0.009166666666666667;0.033666666666666664;0.07150000000000001;-0.002501713904171311;11165.7880859375;41413.8046875;1129.75134277344;70698.4609375;515346.13053086196;517217.10055958555;283431.3687156952;283051.24152193277;254763.01200384903;431237.1583312671;461996.6892736953;438225.1199557825;474146.7518333664;532742.2664330617;486453.4290030469;437917.4719433092;448643.4835266502;470621.9047815347;456209.3810932254;272292.6362906731;499270.8788733735;464612.62359298475;461864.7007350538;217415.1398638553;308656.51637580903;472795.0300870999;198331.00255314878;238401.57123574638;272.46735980939303;2491768.082635996;892399.5434784179;206587.3688914974;948360.8329316947;0;9;11;10;36;38;14;10;98;113;1209817123179.9648;466041592910.2075;1017432850315.1592;3198.5882320351166;2515.920252394552;0.0;15977.613759200483;3804603.3143032286;827152.2836144493;0.0;637667.7529900623;0.4038798574172661;0.03072350473871446
5579;2019-05-13 13:59:41.779;1045;1054;327;326;231;28;207;27;-30;39;787;349;-31;28;267;148;299;934;378;225;206;27;962;345;350;140;349;299;961;-2.0;82.0;702.0;120.0;194.0;92;100;20;1;0;0;1;1;0;0;1;0;0;1;0;62205.734375;10673.8515625;33028.3046875;1331.04504394531;734.0;200936;518.0;-1.0;Calculated values ==>;1557748781.779;377.66;378.56000000000006;305.86;305.76000000000005;296.26000000000005;275.96000000000004;272.7676641592781;293.86;275.86;270.16;277.06;351.86;308.06;270.06;275.96000000000004;299.86;287.96000000000004;303.06;366.56000000000006;295.66;293.76000000000005;324.96000000000004;346.56000000000006;275.86;242.56692532238324;267.47669482898436;272.7676641592781;310.96000000000004;9620000.0;3450000.0;3500000.0;1400000.0;3490000.0;2990000.0;9610000.0;0.0;0.013666666666666666;0.11699999999999999;0.02;0.03233333333333333;0.03233333333333333;-0.002502016338352135;10673.8515625;33028.3046875;1331.04504394531;62205.734375;513807.58674767596;515178.5631174562;283072.0408779194;282687.5909638505;251939.7583638741;431113.4868728058;462088.8242006048;437928.15255369636;472588.21769833704;532801.0814827102;485890.1928257824;437773.3837767312;446458.05325531313;469962.4276910704;454911.3689918846;272894.72106023564;497298.05210890836;464448.7891454485;461956.6280905659;217415.1398638553;307818.28838856175;471408.2891495208;198896.08973149266;283072.0408779194;272.69956023837744;2492875.6175969336;892581.5404754882;206607.87552805338;948981.1838431531;0;9;11;10;37;38;14;10;98;113;1210026523179.9648;466121992910.2075;1017611650315.1592;27966.751350197832;5450.243988360562;0.0;5783.934986542236;3804863.0254664137;827218.6683164556;0.0;637849.0992296102;0.8704895321392834;0.11985609887708916
5580;2019-05-13 14:00:41.790;1046;1055;327;327;225;28;207;26;-26;38;781;347;-28;24;266;136;299;944;380;225;206;29;990;347;352;146;350;302;990;149.0;-1.0;1279.0;224.0;200.0;63;100;23;1;0;0;1;1;0;0;1;0;0;1;0;61995.453125;11260.9560546875;32273.892578125;1330.03454589844;732.0;200937;517.0;-1.0;Calculated values ==>;1557748841.79;377.76;378.66;305.86;305.86;295.66;275.96000000000004;272.9856168485579;293.86;275.76000000000005;270.56;276.96000000000004;351.26;307.86;270.36;275.56;299.76000000000005;286.76000000000005;303.06;367.56000000000006;295.66;293.76000000000005;324.86;346.36;276.06;243.81672145450628;267.8393353686513;272.9856168485579;311.16;9900000.0;3470000.0000000005;3520000.0000000005;1460000.0;3500000.0;3020000.0;9900000.0;0.024833333333333332;0.0;0.21316666666666664;0.037333333333333336;0.03333333333333333;0.058166666666666665;-0.0025023182305484704;11260.9560546875;32273.892578125;1330.03454589844;61995.453125;511814.1319282356;513131.27262145473;281400.5097598597;281400.5097598597;249621.9374380303;430988.63858405815;461784.41255085584;437869.15320432716;471698.3107888524;531952.7699279393;485322.9080297795;437557.52604302316;445306.1102701376;469699.43279236153;452889.29545495956;271718.3011520014;496327.5073878281;464154.13906721957;461651.65144838125;216997.06728235667;306980.0860723078;470805.04686564376;199477.9332594762;246424.968503249;272.9378618212051;2493910.8172431663;892764.3640502265;206630.05525681004;949525.4685868686;0;9;11;10;37;38;14;10;98;113;1210237161789.677;466207808640.0902;1017791983369.9127;50817.061718244055;10129.545574630256;-0.0;12519.018724641859;3805519.6776052453;827348.523698426;0.0;638001.6518065075;1.6374861765465762;0.22276615995440407
5581;2019-05-13 14:01:41.780;1057;1071;328;327;224;32;206;28;-25;38;770;345;-26;24;264;136;300;968;396;223;205;31;1002;350;355;145;354;303;1001;-2.0;-1.0;1113.0;226.0;182.0;59;1;25;1;0;0;1;1;0;0;1;0;1;1;0;63315.00390625;11489.3564453125;32228.43359375;2411.16943359375;727.0;200938;517.0;-1.0;Calculated values ==>;1557748901.78;378.86;380.26;305.96000000000004;305.86;295.56;276.36;273.3108153835814;293.76000000000005;275.96000000000004;270.66;276.96000000000004;350.16;307.66;270.56;275.56;299.56;286.76000000000005;303.16;369.96000000000004;295.46000000000004;293.66;324.86;345.86;276.26000000000005;243.61107973660833;267.9596281332873;273.3108153835814;312.76000000000005;10020000.0;3500000.0;3550000.0;1450000.0;3540000.0;3030000.0;10010000.0;0.0;0.0;0.18550000000000003;0.03766666666666666;0.030333333333333334;0.030333333333333334;-0.002503070584736157;11489.3564453125;32228.43359375;2411.16943359375;63315.00390625;512513.9877354289;514636.1165951537;281177.05417400424;280818.05784930807;249120.54618821043;430799.1582183253;461191.73348062916;437798.07955487026;471830.8059033014;530730.9130191435;484982.3457462226;437642.0229114993;445108.7251088686;468894.3522621927;452364.8428864296;271571.1292800625;499143.19328264653;463446.8648078147;461057.9863477555;216997.06728235667;304884.691753025;471137.28958763636;200275.75792003344;281177.05417400424;273.26484709478893;2494954.8970096246;892953.9183901004;206661.22676052747;950062.8983851556;0;9;11;10;37;38;14;10;98;114;1210449226439.7107;466295094090.10406;1017973453119.9415;44060.39066326224;10202.451026146377;-0.0;5456.388275937121;3806310.191267644;827517.9287645752;0.0;638151.4218990264;1.294614720298327;0.19814671166363026
5582;2019-05-13 14:02:41.781;1065;1077;327;326;239;35;208;29;-24;36;733;348;-26;37;260;146;300;973;407;222;207;30;978;353;358;143;356;303;976;-1.0;126.0;1096.0;217.0;161.0;64;1;25;1;0;0;1;1;0;0;1;0;1;1;0;62351.14453125;11315.46875;31867.658203125;2277.865234375;726.0;200939;517.0;-1.0;Calculated values ==>;1557748961.781;379.66;380.86;305.86;305.76000000000005;297.06;276.66;273.6339639331285;293.96000000000004;276.06;270.76000000000005;276.76000000000005;346.46000000000004;307.96000000000004;270.56;276.86;299.16;287.76000000000005;303.16;370.46000000000004;295.36;293.86;324.86;345.76;276.16;243.1966462407574;267.9596281332873;273.6339639331285;313.86;9780000.0;3529999.9999999995;3579999.9999999995;1430000.0;3560000.0;3030000.0;9760000.0;0.0;0.021;0.18266666666666667;0.036166666666666666;0.026833333333333334;0.026833333333333334;-0.0025032206474213383;11315.46875;31867.658203125;2277.865234375;62351.14453125;515484.7152201125;517355.5627299604;282181.0453541151;281807.6907561285;253855.2239744316;430607.02586249536;460997.6953817449;437953.82195464283;471897.7078724963;526864.984858283;485321.5055577104;437642.0229114993;446955.08328484115;468105.1125513974;453264.0457965246;272543.4710591964;502018.3009378511;462865.82500516507;460863.32371791895;216997.06728235667;304465.6318710359;471304.9624172612;201085.89425534417;282181.0453541151;273.59564877486645;2496002.132365637;893143.9617671686;206700.3027006348;950597.0413850526;0;9;11;10;37;38;14;10;98;114;1210663130004.4524;466381495529.9997;1018155256149.7219;43267.87479307189;9772.922965189333;0.0;4794.641136095403;3807037.93894116;827684.3929886593;0.0;638236.8485677775;1.2721992220455565;0.20071230624056757
5583;2019-05-13 14:03:41.791;1061;1038;327;326;239;34;214;30;-23;36;719;351;-25;51;259;152;300;939;406;223;213;29;985;353;358;143;356;304;984;-2.0;125.0;891.0;179.0;184.0;55;1;26;1;0;0;1;1;0;0;1;0;1;1;0;62270.3515625;11396.5029296875;31582.025390625;2290.36865234375;727.0;200940;513.0;-1.0;Calculated values ==>;1557749021.791;379.26;376.96000000000004;305.86;305.76000000000005;297.06;276.56;273.6339639331285;294.56;276.16;270.86;276.76000000000005;345.06000000000006;308.26000000000005;270.66;278.26000000000005;299.06;288.36;303.16;367.06000000000006;295.46000000000004;294.46000000000004;324.46000000000004;345.86;276.06;243.1966462407574;268.0796299477929;273.6339639331285;313.76000000000005;9850000.0;3529999.9999999995;3579999.9999999995;1430000.0;3560000.0;3040000.0;9840000.0;0.0;0.020833333333333332;0.1485;0.029833333333333333;0.03066666666666667;0.03066666666666667;-0.002503070584736157;11396.5029296875;31582.025390625;2290.36865234375;62270.3515625;514381.74686303566;511101.13007878925;281729.3871512512;281361.4192118961;253663.01897793988;430607.02586249536;461801.27186994074;437883.18805776763;471897.7078724963;525319.7818187249;485546.3072648828;437570.5891863215;448721.9649698524;467977.0067639726;454112.3874095661;272251.95536353515;496064.62338835234;462998.3561934723;461667.65482352895;215324.80838970217;304884.691753025;471206.1028288316;201068.15910409152;281729.3871512512;273.5887097007954;2497040.817918331;893333.2597422077;206738.3776611207;951125.8768728104;0;9;11;10;37;38;14;10;98;114;1210877965804.4182;466467309829.9861;1018337386499.693;35167.0317996209;8059.115321121412;0.0;5518.106875283185;3807691.672100032;827833.0180744082;0.0;638322.8024577865;1.0767714094175624;0.16583047520102104
5584;2019-05-13 14:04:41.792;1058;975;330;330;233;36;217;31;-22;36;725;353;-23;52;259;150;300;921;406;225;216;28;966;357;362;142;360;306;964;178.0;120.0;1356.0;269.0;186.0;68;1;30;1;0;0;1;1;0;0;1;0;1;1;0;62466.20703125;11615.4501953125;31744.072265625;2304.47607421875;586.0;200941;563.0;968.0;Calculated values ==>;1557749081.792;378.96000000000004;370.66;306.16;306.16;296.46000000000004;276.76000000000005;274.0616903277293;294.86;276.26000000000005;270.96000000000004;276.76000000000005;345.66;308.46000000000004;270.86;278.36;299.06;288.16;303.16;365.26;295.66;294.76000000000005;329.46000000000004;331.76000000000005;275.96000000000004;242.98782864720522;268.3187672390254;274.0616903277293;313.76000000000005;9660000.0;3570000.0000000005;3620000.0000000005;1420000.0;3600000.0;3060000.0;9640000.0;0.029666666666666668;0.02;0.226;0.04483333333333333;0.031000000000000003;0.060666666666666674;2.4421031443736987;11615.4501953125;31744.072265625;2304.47607421875;62466.20703125;515376.69595446374;503321.1736355356;284046.89104032173;284046.89104032173;252436.1100419715;430346.717906069;461592.2958648185;437585.1090581189;472029.85167895287;525791.7049135538;485544.3997601835;437427.84448784514;448488.4414509901;467413.82886276924;453140.38140994735;273059.60683648847;495000.11757696327;462662.94749955734;461457.9028561018;236231.924509345;245852.32104278926;471240.6132432691;202116.73187441332;243982.14287677308;274.01588134542095;2498080.3065673425;893525.0292148844;206776.66867212084;951653.60315003;0;9;11;10;37;38;14;10;98;114;1211093969405.0156;466552811255.22253;1018520389550.1991;53215.85324351746;12065.720681370365;0.0;13193.529438745943;3808428.208419496;828000.7278366756;0.0;638478.735359673;1.718533327807826;0.253241248328907
5585;2019-05-13 14:05:41.772;1053;843;332;332;235;37;213;32;-19;37;737;353;-20;53;258;147;300;847;402;225;212;27;981;358;363;142;362;308;980;170.0;87.0;1406.0;272.0;191.0;73;1;39;1;0;0;1;1;0;0;1;0;1;1;0;64253.86328125;12604.4892578125;32401.890625;2336.05786132812;648.0;200942;592.0;1133.0;Calculated values ==>;1557749141.772;378.46000000000004;357.46000000000004;306.36;306.36;296.66;276.86;274.1680685717883;294.46000000000004;276.36;271.26000000000005;276.86;346.86;308.46000000000004;271.16;278.46000000000004;298.96000000000004;287.86;303.16;357.86;295.66;294.36;332.36;337.96000000000004;275.86;242.98782864720522;268.5567601203482;274.1680685717883;313.36;9810000.0;3579999.9999999995;3629999.9999999995;1420000.0;3620000.0000000005;3080000.0;9800000.0;0.028333333333333332;0.0145;0.23433333333333334;0.04533333333333334;0.03183333333333333;0.06016666666666666;2.8489254709396445;12604.4892578125;32401.890625;2336.05786132812;64253.86328125;513522.3756617004;480663.9394062527;283832.14770106704;283832.14770106704;252626.2297633759;430280.9020939914;460899.70540415944;437601.09044165985;472128.42060986464;526894.5218336345;485315.9944254895;437443.34373287327;448254.08648987196;467001.0665144205;452536.46908511664;272417.70128148765;481351.1501699986;462512.1425119949;460764.5036730645;248362.34728340767;271797.11229066993;471141.87126780767;202351.21650753566;245461.6260863847;274.111650530576;2499135.9551534206;893726.794766115;206815.32689789066;952187.9746577248;0;9;11;10;37;38;14;10;98;114;1211311396905.0847;466637982855.24963;1018704528150.2577;55126.88712522977;12185.176349132333;0.0;12954.056468131901;3809330.7636374664;828202.7512817245;0.0;638696.5592767833;1.6954369856551845;0.24816540301913204
5586;2019-05-13 14:06:41.762;1051;824;333;332;236;40;209;33;-18;37;749;353;-20;49;256;151;300;815;405;224;209;26;994;362;367;141;365;308;991;332.0;69.0;1545.0;294.0;191.0;98;2;43;1;0;0;1;1;0;0;1;0;1;1;0;66826.4921875;13127.3427734375;34461.57421875;2327.45190429688;689.0;200943;633.0;1198.0;Calculated values ==>;1557749201.762;378.26;355.56000000000006;306.46000000000004;306.36;296.76000000000005;277.16;274.5913991737795;294.06;276.46000000000004;271.36;276.86;348.06000000000006;308.46000000000004;271.16;278.06;298.76000000000005;288.26000000000005;303.16;354.66;295.56;294.06;336.46000000000004;342.06000000000006;275.76000000000005;242.77792619122317;268.5567601203482;274.5913991737795;313.66;9940000.0;3620000.0000000005;3670000.0000000005;1410000.0;3650000.0;3080000.0;9910000.0;0.05533333333333333;0.0115;0.2575;0.049;0.03183333333333333;0.08716666666666667;3.005394206733553;13127.3427734375;34461.57421875;2327.45190429688;66826.4921875;512241.8938033645;476201.03490637755;283560.9900454179;283187.8046623038;252653.72323758635;430014.67791919125;459732.87387305853;437758.51091407164;472260.1919623333;528153.1436717134;485315.9944254895;437443.34373287327;447692.51816426485;466312.6374550324;452411.93249857856;271886.8887449142;474588.8101993562;461770.94730187;459732.87387305853;265518.4816520846;288964.7057630673;471176.58799080667;203394.6461703098;232671.45626619057;274.5346966104164;2500228.109393118;893941.1909610872;206854.18300218016;952745.0773322546;0;9;11;10;37;38;14;10;98;114;1211530360405.1196;466722868705.2631;1018889297350.2871;60348.69517151867;13121.315149204347;0.0;19792.186901398658;3810292.8997740056;828413.603563006;0.0;638969.3991573458;1.8683690197002722;0.26396059153091184
5587;2019-05-13 14:07:41.773;1052;836;334;334;242;42;207;36;-19;38;759;354;-20;46;254;155;301;805;398;222;206;25;1002;363;368;138;366;308;1000;-2.0;-1.0;1412.0;152.0;197.0;99;1;46;1;0;0;1;1;0;0;1;0;1;1;0;67619.71875;13459.2685546875;34872.56640625;2332.74072265625;713.0;200944;660.0;1202.0;Calculated values ==>;1557749261.773;378.36;356.76;306.56;306.56;297.36;277.36;274.69669130483857;293.86;276.76000000000005;271.26000000000005;276.96000000000004;349.06000000000006;308.56;271.16;277.76000000000005;298.56;288.66;303.26000000000005;353.66;295.36;293.76000000000005;339.16;344.46000000000004;275.66;242.14157278889297;268.5567601203482;274.69669130483857;312.96000000000004;10020000.0;3629999.9999999995;3679999.9999999995;1380000.0;3660000.0;3080000.0;10000000.0;0.0;0.0;0.2353333333333333;0.025333333333333333;0.03283333333333333;0.03283333333333333;3.0112011470802242;13459.2685546875;34872.56640625;2332.74072265625;67619.71875;511778.6273697436;477392.5846559863;283418.8058485581;283418.8058485581;254132.7434964829;429947.3805835815;459301.0106943719;437601.09044165985;472752.1489716358;529200.8864691086;485429.4641964597;437443.34373287327;447269.37293394975;465907.1825204733;452814.5701129408;271896.9847276237;471791.8159041913;461347.6590963403;459163.4570647147;276820.84063482966;299018.4200587347;471477.517547777;203678.0673191683;283418.8058485581;274.6488943636773;2501348.6998866657;894162.7866736194;206893.02506042374;953322.9677638324;0;9;11;10;37;38;14;10;98;114;1211750900829.818;466806584050.1487;1019074131230.0345;55049.884774826336;6784.252739124753;-0.0;5770.282714930475;3811254.7309089634;828579.5137064663;0.0;639182.4587909636;1.3343528356198846;0.19657194210109535
5588;2019-05-13 14:08:41.753;1051;845;330;329;245;46;206;37;-20;39;768;355;-21;43;251;160;301;798;396;220;206;23;962;368;372;134;371;307;959;-2.0;125.0;1574.0;232.0;184.0;99;1;48;1;0;0;1;1;0;0;1;0;1;1;0;65951.984375;13219.39453125;33501.10546875;2347.99145507812;725.0;200945;676.0;1216.0;Calculated values ==>;1557749321.753;378.26;357.66;306.16;306.06;297.66;277.76000000000005;275.2199585193972;293.76000000000005;276.86;271.16;277.06;349.96000000000004;308.66;271.06;277.46000000000004;298.26000000000005;289.16;303.26000000000005;352.96000000000004;295.16;293.76000000000005;340.76;345.66;275.46000000000004;241.2770596917726;268.43790593516167;275.2199585193972;312.76000000000005;9620000.0;3679999.9999999995;3720000.0000000005;1340000.0;3710000.0;3070000.0;9590000.0;0.0;0.020833333333333332;0.26233333333333336;0.03866666666666666;0.03066666666666667;0.03066666666666667;3.044098617771148;13219.39453125;33501.10546875;2347.99145507812;65951.984375;514672.05521722283;483117.8184349016;284365.7378808106;283973.61751997005;256018.89058641705;429606.4342157736;458527.3387883445;437671.5478804793;473371.24222306634;530218.9530916922;485656.8851103499;437514.20447033056;447036.1171241952;464785.48627008667;452665.6381322617;273579.5392154057;474991.83896152163;460457.78071063303;458527.3387883445;283520.3318566784;304046.57827927166;471812.00014122744;204900.41711014442;284365.7378808106;275.1431943873332;2502461.4263805524;894385.0347586755;206932.01815988342;953892.5584361056;0;9;11;10;37;38;14;10;98;114;1211972826829.8887;466888156850.1746;1019258569730.0931;61063.62663875119;10320.581210535207;0.0;5340.955761164375;3812222.0209668525;828722.0064759979;0.0;639275.0215804093;1.5636340416271437;0.23700953186737644
5589;2019-05-13 14:09:41.774;1038;846;331;329;249;42;206;40;-18;41;778;354;-19;39;249;162;299;762;395;222;205;21;983;364;369;138;367;308;981;-1.0;92.0;1450.0;225.0;229.0;99;1;57;1;0;0;1;1;0;0;1;0;1;0;0;67784.46875;14405.6259765625;34204.66796875;2348.03955078125;731.0;200946;684.0;1216.0;Calculated values ==>;1557749381.774;376.96000000000004;357.76;306.26000000000005;306.06;298.06;277.36;274.8017692304317;293.76000000000005;277.16;271.36;277.26000000000005;350.96000000000004;308.56;271.26000000000005;277.06;298.06;289.36;303.06;349.36;295.36;293.66;341.56000000000006;346.26;275.26000000000005;242.14157278889297;268.5567601203482;274.8017692304317;312.66;9830000.0;3640000.0;3690000.0;1380000.0;3670000.0000000005;3080000.0;9810000.0;0.0;0.015333333333333334;0.24166666666666667;0.0375;0.03816666666666667;0.03816666666666667;3.043002271361722;14405.6259765625;34204.66796875;2348.03955078125;67784.46875;511178.3536674907;481078.78410495515;283393.69853166956;282641.87868225225;256605.97442351154;429879.7862731237;459004.97428962355;437758.51091407164;473045.8727645816;531188.9547695365;485429.4641964597;437601.09044165985;446275.24975105154;465104.8312706036;453647.6657075979;272002.1575966244;465858.5922706578;461194.0671242244;458866.95893993904;286870.6033266602;306560.99450073834;471084.70712553355;203798.78962688852;283393.69853166956;274.7002171968544;2503576.286886215;894615.3238355325;206971.1654482963;954456.9706890631;0;9;11;10;37;38;14;10;98;114;1212195204634.5496;466969785410.0501;1019443134304.8116;56540.26597773592;10023.221906199187;0.0;6697.229438915619;3813202.3964151815;828891.5975044711;0.0;639375.3749016303;1.4376592069767467;0.21459863502402732
5590;2019-05-13 14:10:41.764;1034;852;334;333;236;47;191;41;-19;43;785;352;-20;39;249;152;300;781;396;218;191;18;988;369;374;140;372;308;986;-2.0;-1.0;1551.0;192.0;198.0;99;1;58;1;0;0;1;1;0;0;1;0;1;1;0;68070.421875;14321.291015625;34381.0078125;2320.78076171875;740.0;200947;693.0;1216.0;Calculated values ==>;1557749441.764;376.56000000000006;358.36;306.56;306.46000000000004;296.76000000000005;277.86;275.3239800832674;292.26000000000005;277.26000000000005;271.26000000000005;277.46000000000004;351.66;308.36;271.16;277.06;298.06;288.36;303.16;351.26;294.96000000000004;292.26000000000005;342.46000000000004;347.16;274.96000000000004;242.56692532238324;268.5567601203482;275.3239800832674;312.76000000000005;9880000.0;3690000.0;3740000.0;1400000.0;3720000.0000000005;3080000.0;9860000.0;0.0;0.0;0.2585;0.032;0.033;0.033;3.0413466141443846;14321.291015625;34381.0078125;2320.78076171875;68070.421875;510202.22961320344;481606.002537767;284232.0170462876;283853.5382815147;252768.75103979724;429537.3511455088;456095.86808110506;437601.09044165985;472980.94656883925;531920.5654520444;485202.4834261648;437443.34373287327;446275.24975105154;464372.8670338842;451319.03338085645;272129.07500429644;468888.628100021;459871.071477066;456095.86808110506;290640.09048841946;310333.04987691523;470521.56202125014;205088.7757627205;284232.0170462876;275.22027628716563;2504708.2222875888;894854.6749120096;207010.06579976733;955028.422729448;0;9;11;10;37;38;14;10;98;114;1212418067484.585;467053171510.06335;1019627903504.8411;60104.43334450582;8493.849160272948;-0.0;5671.507084148977;3814174.273569828;829045.8807118953;0.0;639478.4305272049;1.455611660173317;0.2167161597748203
5591;2019-05-13 14:11:41.795;1032;855;330;329;252;47;181;43;-18;45;787;352;-19;36;247;164;300;778;405;212;180;16;951;367;371;141;370;310;948;155.0;90.0;1519.0;89.0;201.0;99;1;67;1;0;0;1;1;0;0;1;0;1;1;0;67277.671875;14791.3125;33225.9375;2340.86889648438;745.0;200948;701.0;1217.0;Calculated values ==>;1557749501.795;376.36;358.66;306.16;306.06;298.36;277.86;275.1157276137837;291.26000000000005;277.46000000000004;271.36;277.66;351.86;308.36;271.26000000000005;276.76000000000005;297.86;289.56;303.16;350.96000000000004;294.36;291.16;343.26;347.66;274.76000000000005;242.77792619122317;268.7936212382143;275.1157276137837;313.66;9510000.0;3670000.0000000005;3710000.0;1410000.0;3700000.0;3100000.0;9480000.0;0.025833333333333333;0.015000000000000001;0.25316666666666665;0.014833333333333334;0.033499999999999995;0.05933333333333333;3.04292140322277;14791.3125;33225.9375;2340.86889648438;67277.671875;512773.64435273275;485871.0244508093;285095.5539965123;284693.5421868891;258398.6059202532;429675.2189834977;455173.57518871746;437301.7563972805;473046.85946660035;531979.8649282418;484973.23793885065;437142.86386454466;445454.24038795667;464400.92303500493;453418.0412673738;273736.25691080384;472620.77260676055;459515.7881035473;455030.9017654733;293991.1381695566;312428.86344474956;470189.461290968;204697.24193094004;250090.6709342547;275.060378141641;2505836.705820157;895097.4052877936;207048.93295133286;955592.105027134;0;9;11;10;37;38;14;10;98;114;1212641682960.0964;467137515065.2563;1019813399295.2654;58887.709579061855;3938.1345871737476;0.0;12159.787029318968;3815166.387090409;829149.5341032911;0.0;639627.1014187847;1.489047502939779;0.20460313587901305
