;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5592;2019-05-13 14:12:41.815;1027;859;334;333;235;44;194;42;-17;46;787;353;-19;36;249;152;300;780;407;215;193;13;1007;367;372;141;371;308;1005;-1.0;-1.0;1709.0;308.0;206.0;100;5;72;1;0;0;1;1;0;0;1;0;1;1;0;70604.484375;16084.7763671875;35163.5078125;2343.97778320312;754.0;200949;707.0;1219.0;Calculated values ==>;1557749561.815;375.86;359.06000000000006;306.56;306.46000000000004;296.66;277.56;275.1157276137837;292.56;277.36;271.46000000000004;277.76000000000005;351.86;308.46000000000004;271.26000000000005;276.76000000000005;298.06;288.36;303.16;351.16;294.66;292.46000000000004;343.86;348.56000000000006;274.46000000000004;242.77792619122317;268.5567601203482;275.1157276137837;313.86;10070000.0;3670000.0000000005;3720000.0000000005;1410000.0;3710000.0;3080000.0;10050000.0;0.0;0.0;0.2848333333333333;0.051333333333333335;0.034333333333333334;0.034333333333333334;3.0462416670929815;16084.7763671875;35163.5078125;2343.97778320312;70604.484375;507674.231925087;480912.7515030419;283139.94611732755;282774.3883769484;252060.5350088494;429675.2189834977;456849.3918133721;437915.60822266474;473145.1120115388;532129.5172443853;485315.9944254895;437601.09044165985;445846.1973067729;464519.832704108;451675.0784720925;271377.7737621167;466522.1873729435;459771.5566594404;456708.53874424193;296504.67125881097;316201.74473053816;469892.93206556124;204344.8749963719;283139.94611732755;274.9249425688279;2506986.1067945315;895354.7917951852;207087.98635378084;956162.207041905;0;9;11;10;37;38;14;10;98;114;1212864657260.0256;467222143265.2294;1019998861095.2064;66528.73051395574;13631.466929551721;-0.0;5959.188346857394;3816211.872469852;829295.9962536659;0.0;639778.143210692;1.606936946419565;0.25399309003274323
5593;2019-05-13 14:13:41.776;1034;867;329;328;248;49;180;43;-19;46;786;353;-21;33;246;162;301;790;410;210;180;10;994;366;371;141;369;308;994;-1.0;-1.0;1135.0;39.0;200.0;100;8;72;1;0;0;1;1;0;0;1;0;1;1;0;69794.703125;15827.5283203125;34790.52734375;2358.31225585938;760.0;200950;716.0;1218.0;Calculated values ==>;1557749621.776;376.56000000000006;359.86;306.06;305.96000000000004;297.96000000000004;278.06;275.0112864084945;291.16;277.46000000000004;271.26000000000005;277.76000000000005;351.76;308.46000000000004;271.06;276.46000000000004;297.76000000000005;289.36;303.26000000000005;352.16;294.16;291.16;344.76;349.16;274.16;242.77792619122317;268.5567601203482;275.0112864084945;314.16;9940000.0;3660000.0;3710000.0;1410000.0;3690000.0;3080000.0;9940000.0;0.0;0.0;0.18916666666666665;0.006500000000000001;0.03333333333333333;0.03333333333333333;3.042616004271496;15827.5283203125;34790.52734375;2358.31225585938;69794.703125;509735.7482070147;483373.8753677288;281913.6622336381;281548.9238557693;255985.33403919218;429743.705733735;455030.9017654733;437601.09044165985;473145.1120115388;532025.0457396412;485315.9944254895;437285.26766895736;445415.2873379444;464415.139943259;453302.6587714118;272215.86661721836;469671.2680020858;459240.0788052831;455030.9017654733;300275.376401361;318717.3015803363;469596.2179012159;204464.10652362581;281913.6622336381;274.96598962530885;2508155.3395274295;895620.5548091118;207127.14663334622;956744.7784168498;0;9;11;10;37;38;14;10;98;114;1213087412374.8982;467306688275.18097;1020183540975.1007;44101.74612449477;1723.3587239543358;-0.0;5770.574651061173;3817133.193859563;829423.8699620663;0.0;639875.8276994025;0.9739376541914193;0.13861321023076908
5594;2019-05-13 14:14:41.776;1036;873;333;332;244;48;194;44;-21;47;785;354;-22;35;247;163;301;798;411;210;193;9;988;371;377;140;375;305;983;-2.0;-1.0;1686.0;252.0;188.0;100;8;71;1;0;0;1;1;0;0;1;0;1;1;0;69601.0625;15588.9892578125;34416.23046875;2352.32763671875;768.0;200951;722.0;1219.0;Calculated values ==>;1557749681.776;376.76;360.46000000000004;306.46000000000004;306.36;297.56;277.96000000000004;275.5313989812953;292.56;277.56;271.06;277.86;351.66;308.56;270.96000000000004;276.66;297.86;289.46000000000004;303.26000000000005;352.96000000000004;294.16;292.46000000000004;345.36;349.96000000000004;274.06;242.56692532238324;268.19934244402924;275.5313989812953;314.26000000000005;9880000.0;3710000.0;3770000.0000000005;1400000.0;3750000.0;3050000.0;9830000.0;0.0;0.0;0.28099999999999997;0.042;0.03133333333333333;0.03133333333333333;3.043601473754214;15588.9892578125;34416.23046875;2352.32763671875;69601.0625;510497.31253764126;485456.13027584867;284032.1957666569;283653.30346992466;255112.761768205;429398.2889081932;456025.42404758174;437968.82056851813;473373.3937792042;532145.1204599382;485771.44535552734;437812.597326149;446287.039416296;463661.9528533436;452577.8509024037;272460.4892532526;472372.36896056525;458284.8413989961;455882.8067110774;302789.4550866088;322071.7610967587;469633.2381088445;205390.5284119984;284032.1957666569;275.34562359087806;2509316.970907638;895882.3591222628;207166.40196578437;957321.5013986207;0;9;11;10;37;38;14;10;98;114;1213311812374.8982;467390988275.18097;1020367440975.1007;65354.50009598203;11098.193807267537;-0.0;5384.652476258509;3818045.329244734;829530.7162331598;0.0;639968.7879254635;1.5630477457563499;0.24632266784546347
5595;2019-05-13 14:15:41.787;1029;875;334;333;258;43;197;45;-22;48;783;356;-24;32;247;169;301;796;409;214;196;7;994;362;367;138;365;305;990;197.0;-1.0;262.0;115.0;217.0;0;5;69;1;0;0;1;0;0;1;1;0;1;0;0;76892.5390625;15428.0556640625;42145.2265625;2332.61840820312;773.0;200952;729.0;1218.0;Calculated values ==>;1557749741.787;376.06000000000006;360.66;306.56;306.46000000000004;298.96000000000004;277.46000000000004;274.5913991737795;292.86;277.66;270.96000000000004;277.96000000000004;351.46000000000004;308.76000000000005;270.76000000000005;276.36;297.86;290.06;303.26000000000005;352.76;294.56;292.76000000000005;346.06000000000006;350.46000000000004;273.86;242.14157278889297;268.19934244402924;274.5913991737795;314.06;9940000.0;3620000.0000000005;3670000.0000000005;1380000.0;3650000.0;3050000.0;9900000.0;0.03283333333333333;0.0;0.043666666666666666;0.019166666666666665;0.036166666666666666;0.069;3.0401548462714887;15428.0556640625;42145.2265625;2332.61840820312;76892.5390625;508993.61646199005;485114.6960147517;283994.58348265145;283618.989044519;258995.02483373776;430014.67791919125;458079.93939307623;437812.597326149;473730.63416192174;531936.4951910102;485997.4272970731;437499.1961693786;445859.90203062753;465132.6551254336;454984.3640256855;272215.86661721836;471232.6201534416;460415.58670500614;457941.242533051;305722.83045113535;324168.52440917626;469707.477533517;202735.3562849411;245327.75314944144;274.2792639081256;2510537.974728659;896140.8818834104;207205.45034032848;957959.6305085683;0;9;11;10;37;38;15;10;98;114;1213535053294.593;467474403565.06696;1020550474524.8506;10265.039525466078;5116.96565726437;-0.0;14670.33076746906;3818675.6076039034;829665.8673350065;0.0;640135.9434251572;0.5016590291067091;0.05926513931986437
5596;2019-05-13 14:16:41.797;1037;886;331;331;241;40;196;41;-23;48;783;356;-25;32;250;158;301;811;401;218;196;6;999;360;365;136;363;303;995;217.0;-1.0;1012.0;69.0;220.0;0;1;67;1;0;0;1;0;0;1;1;0;1;1;0;76740.8046875;15345.671875;42354.7578125;2308.91967773438;785.0;200953;738.0;1217.0;Calculated values ==>;1557749801.797;376.86;361.76;306.26000000000005;306.26000000000005;297.26000000000005;277.16;274.38016830617;292.76000000000005;277.26000000000005;270.86;277.96000000000004;351.46000000000004;308.76000000000005;270.66;276.36;298.16;288.96000000000004;303.26000000000005;354.26;294.96000000000004;292.76000000000005;346.96000000000004;351.66;273.76000000000005;241.71165711629368;267.9596281332873;274.38016830617;313.26000000000005;9990000.0;3600000.0;3650000.0;1360000.0;3629999.9999999995;3030000.0;9950000.0;0.036166666666666666;0.0;0.16866666666666666;0.0115;0.03666666666666667;0.07283333333333333;3.035364763072254;15345.671875;42354.7578125;2308.91967773438;76740.8046875;509792.02057602134;486475.9445343606;282592.17422252015;282592.17422252015;253968.26029624377;430148.3826014536;458262.81198973843;438109.25301780854;473988.9803413144;532086.2488302357;486224.1750636141;437798.07955487026;446248.92018464074;465816.1379094171;453763.6178575058;272015.61239988153;473434.6064977756;461267.2016228658;458262.81198973843;309494.7701623936;329201.48028520535;469880.1985323968;202801.04255494423;242970.49099171016;274.2955170430972;2511818.465972683;896397.37235415;207244.13627095247;958663.9144060041;0;9;11;10;37;38;15;10;98;114;1213754689894.558;467556617265.0539;1020732904924.8215;39688.651498069776;3071.4102937407047;-0.0;15680.457379356392;3819091.957742493;829734.1151739984;0.0;640388.9088135463;0.9738569037881223;0.12210003216591352
5597;2019-05-13 14:17:41.767;1046;895;324;322;244;40;186;40;-24;47;784;355;-26;29;251;161;301;808;401;215;185;5;967;358;363;133;360;303;963;519.0;86.0;648.0;15.0;208.0;0;1;64;1;0;0;1;0;0;1;1;0;1;0;0;74848.0078125;14621.3828125;41062.91796875;2319.77197265625;791.0;200954;747.0;1214.0;Calculated values ==>;1557749861.767;377.76;362.66;305.56;305.36;297.56;277.16;274.1680685717883;291.76000000000005;277.16;270.76000000000005;277.86;351.56000000000006;308.66;270.56;276.06;298.26000000000005;289.26000000000005;303.26000000000005;353.96000000000004;294.66;291.66;347.86;352.26;273.66;241.05796691057077;267.9596281332873;274.1680685717883;313.26000000000005;9670000.0;3579999.9999999995;3629999.9999999995;1330000.0;3600000.0;3030000.0;9630000.0;0.08650000000000001;0.014333333333333333;0.10800000000000001;0.0025;0.034666666666666665;0.12116666666666667;3.026729556353056;14621.3828125;41062.91796875;2319.77197265625;74848.0078125;513571.2746925206;490955.1037057076;281806.67242130986;281053.83699817996;255621.9070905681;430280.9020939914;457200.82393779146;437953.82195464283;474277.9221395622;532190.4455563852;486111.4793339955;437642.0229114993;445822.8665406856;466377.8143668663;454530.5711204003;273356.42940210755;476332.8096423417;461169.71765311295;457061.7909713768;313267.23492439475;331718.34850182006;470187.556511304;202444.51471095002;225150.60660057157;274.14790644527835;2513081.0744574;896646.9729472704;207282.68941517558;959358.7141308635;0;9;11;10;37;38;15;10;98;114;1213972980694.6624;467637276915.09235;1020914614024.9082;25435.005182318826;669.3576045008849;0.0;28099.905172929237;3819634.383533186;829765.272653299;0.0;640753.5627501453;0.9344907242931246;0.09009467836938116
5598;2019-05-13 14:18:41.778;1049;899;329;329;230;35;189;35;-25;45;787;354;-26;28;254;150;301;816;399;217;188;3;1003;356;361;130;358;301;999;141.0;-1.0;1740.0;103.0;201.0;0;1;61;1;0;0;1;0;0;1;1;0;1;1;0;76369.9921875;14835.67578125;42443.92578125;2316.9912109375;798.0;200955;752.0;1217.0;Calculated values ==>;1557749921.778;378.06000000000006;363.06000000000006;306.06;306.06;296.16;276.66;273.955091788801;292.06;276.66;270.66;277.66;351.86;308.56;270.56;275.96000000000004;298.56;288.16;303.26000000000005;354.76;294.86;291.96000000000004;348.36;352.96000000000004;273.46000000000004;240.39332010688793;267.7187500070086;273.955091788801;313.06;10030000.0;3560000.0;3610000.0;1300000.0;3579999.9999999995;3010000.0;9990000.0;0.0235;0.0;0.29;0.017166666666666667;0.033499999999999995;0.056999999999999995;3.0328536472287313;14835.67578125;42443.92578125;2316.9912109375;76369.9921875;511259.7550921674;488256.76041531784;281643.9006928478;281643.9006928478;250807.63926273832;430412.23801567365;457940.1342629907;438249.86041294545;474469.24523292336;532652.1086920983;486225.49720746226;438095.2167564963;446070.60221923905;467051.5817240092;453313.5623644761;271857.6916501925;473912.5205347924;461745.05252366984;457802.21972132334;315363.2798926983;334655.03009724553;470396.44765817915;201760.81821207478;248709.64738937118;273.8726978217518;2514341.455488185;896892.4934400311;207321.33619241667;960054.7320771611;0;9;11;10;37;38;15;10;98;114;1214190220515.2285;467716191380.29803;1021095847245.3805;68581.82223825248;4611.578305491459;-0.0;11918.276622921272;3820418.000733886;829809.2885207603;0.0;641087.1087382023;1.4281299182694203;0.19651234957786537
5599;2019-05-13 14:19:41.778;1058;907;327;326;242;33;186;33;-27;43;792;353;-28;27;255;156;301;831;408;217;185;1;1005;352;357;126;355;300;1001;403.0;-1.0;932.0;87.0;197.0;0;1;55;1;0;0;1;0;0;1;1;0;1;1;0;75934.5859375;14253.1220703125;42557.8671875;2311.55908203125;804.0;200956;759.0;1218.0;Calculated values ==>;1557749981.778;378.96000000000004;363.86;305.86;305.76000000000005;297.36;276.46000000000004;273.5264737036516;291.76000000000005;276.46000000000004;270.46000000000004;277.46000000000004;352.36;308.46000000000004;270.36;275.86;298.66;288.76000000000005;303.26000000000005;356.26;294.86;291.66;349.06000000000006;353.56000000000006;273.26000000000005;239.4893008659735;267.5978703862781;273.5264737036516;313.96000000000004;10050000.0;3520000.0000000005;3570000.0000000005;1260000.0;3550000.0;3000000.0;10010000.0;0.06716666666666667;0.0;0.15533333333333335;0.0145;0.03283333333333333;0.1;3.0341767645421784;14253.1220703125;42557.8671875;2311.55908203125;75934.5859375;512433.39206686034;489388.86209443974;280818.05784930807;280460.5042249674;254109.23323444757;430671.36484660726;458171.54992489325;438165.9764317512;474788.1818790087;533246.4584118023;486226.3070827621;438011.42202021845;446123.4859434057;467604.7241699096;454843.65025127376;271779.4751758647;476399.7077472331;462352.8576263787;458034.50368877524;318298.0250993184;337172.47746341303;470739.03973749065;200672.74031500838;226987.11957210343;273.4294054652355;2515610.660305893;897134.9000887941;207359.90744485808;960763.0803519007;0;9;11;10;37;38;15;10;98;114;1214405620515.2285;467792991380.29803;1021276147245.3805;36890.61601013406;3915.961341625993;-0.0;23104.738411667182;3821296.937719289;829880.3513511529;0.0;641378.9671968238;1.080997310806988;0.12913570111341874
5600;2019-05-13 14:20:41.779;1066;912;331;330;242;33;198;32;-30;43;799;353;-32;16;256;155;302;840;411;217;197;2;993;353;358;136;355;296;990;300.0;-1.0;1474.0;146.0;181.0;0;100;40;1;0;0;1;0;0;1;1;0;0;1;0;73002.8828125;12701.837890625;42054.49609375;1322.51110839844;807.0;200957;763.0;1215.0;Calculated values ==>;1557750041.779;379.76;364.36;306.26000000000005;306.16;297.36;276.46000000000004;273.6339639331285;292.96000000000004;276.36;270.16;277.46000000000004;353.06000000000006;308.46000000000004;269.96000000000004;274.76000000000005;298.76000000000005;288.66;303.36;357.16;294.86;292.86;349.46000000000004;353.86;273.36;241.71165711629368;267.1113755279542;273.6339639331285;314.26000000000005;9930000.0;3529999.9999999995;3579999.9999999995;1360000.0;3550000.0;2960000.0;9900000.0;0.05;0.0;0.24566666666666667;0.024333333333333332;0.030166666666666668;0.08016666666666666;3.026118260987354;12701.837890625;42054.49609375;1322.51110839844;73002.8828125;514507.08765292837;491215.2545375409;282872.9196574145;282502.3902684253;254370.75911004367;430607.02586249536;459648.11820747575;438602.1121803833;473501.42000396166;534268.7394754196;486678.19088071986;438296.42880847026;445350.023721129;467732.97820431984;454534.2612377077;272586.75102517667;479125.46452381497;462201.38575610484;459512.4303964549;319975.17213553557;338431.30337983277;469487.2124451795;200878.6104848225;231733.0178865671;273.5144980924743;2516851.82656307;897359.5284986083;207390.19186780704;961468.1951301098;0;9;11;10;37;38;15;10;98;114;1214620124089.9695;467871592690.20306;1021454950225.1646;58400.7402498761;6536.142647702021;-0.0;18260.316236209335;3822091.0455887406;829967.4536693065;0.0;641723.6817302862;1.4835754729996855;0.20246961844662423
5601;2019-05-13 14:21:41.779;1066;911;331;330;248;31;203;31;-31;43;804;353;-33;12;257;161;301;823;414;220;203;3;960;349;354;141;351;297;957;537.0;89.0;561.0;0.0;168.0;0;100;32;1;0;0;1;0;0;1;1;0;0;1;0;70650.4765625;11652.052734375;40782.78515625;1302.576171875;807.0;200958;765.0;1217.0;Calculated values ==>;1557750101.779;379.76;364.26;306.26000000000005;306.16;297.96000000000004;276.26000000000005;273.20264511476705;293.46000000000004;276.26000000000005;270.06;277.46000000000004;353.56000000000006;308.46000000000004;269.86;274.36;298.86;289.26000000000005;303.26000000000005;355.46000000000004;295.16;293.46000000000004;349.66;353.86;273.46000000000004;242.77792619122317;267.23344911666527;273.20264511476705;314.56;9600000.0;3490000.0;3540000.0;1410000.0;3510000.0;2970000.0;9570000.0;0.0895;0.014833333333333334;0.0935;0.0;0.028;0.1175;3.0310995256144935;11652.052734375;40782.78515625;1302.576171875;70650.4765625;516969.37572698476;494052.64477252914;284891.4478118314;284495.4632525213;256954.25407661858;430862.6128555636;460944.6244486303;438225.1199557825;472850.300935316;534713.5948951889;486565.42200878775;437917.4719433092;444583.24951340194;468421.121156461;456040.21575561777;273669.907150098;479576.90815431;463201.08628054545;460944.6244486303;320813.78693149507;338431.30337983277;468903.15145096794;200128.53018992607;220327.3531125929;273.20264511476705;2518048.937891195;897562.47758715;207412.06759514264;962158.5058071931;0;9;11;10;37;38;15;10;98;114;1214833724089.9695;467954692690.20306;1021632850225.1646;22262.031143107575;0.0;0.0;28272.529381984397;3822763.235350349;830021.921524704;0.0;642111.4554437712;0.9403980710035116;0.08990669783409005
5602;2019-05-13 14:22:41.790;1061;907;332;332;241;24;211;26;-28;42;801;353;-29;13;259;154;300;794;409;226;210;4;989;343;348;143;346;300;986;161.0;77.0;320.0;3.0;206.0;0;100;33;1;0;0;1;0;0;1;1;0;0;0;0;72071.5625;12039.6591796875;41803.1328125;1307.39135742188;807.0;200959;765.0;1218.0;Calculated values ==>;1557750161.79;379.26;363.86;306.36;306.36;297.26000000000005;275.56;272.5487779782249;294.26000000000005;275.76000000000005;270.36;277.36;353.26;308.46000000000004;270.26000000000005;274.46000000000004;299.06;288.56;303.16;352.56000000000006;295.76000000000005;294.16;349.66;353.86;273.56;243.1966462407574;267.5978703862781;272.5487779782249;314.06;9890000.0;3429999.9999999995;3479999.9999999995;1430000.0;3460000.0;3000000.0;9860000.0;0.026833333333333334;0.012833333333333334;0.05333333333333334;0.0005;0.034333333333333334;0.06116666666666667;3.0335901579280637;12039.6591796875;41803.1328125;1307.39135742188;72071.5625;514080.7971324165;490771.1898589599;283476.8296625373;283476.8296625373;254182.90047616072;431237.1583312671;462917.3566618822;438011.42202021845;472489.7604950056;534181.6846980681;486226.3070827621;437856.56215164;444125.8159805091;469367.4335596971;456072.4731969023;272088.38245944184;471307.10247169674;464871.82008426025;462786.1768219023;320813.78693149507;338431.30337983277;468727.92092005763;198513.0574542219;246203.894170606;272.53953912307725;2519238.50626265;897759.9447151682;207433.8213119741;962846.8479622555;0;9;11;10;37;38;15;10;98;114;1215044362699.6816;468039908310.0866;1021811983059.9197;12773.246110186483;135.10743173291786;0.0;13247.616288837622;3823055.2495198455;830023.047626381;0.0;642457.5200907777;0.4742680484840542;0.04727426381572531
5603;2019-05-13 14:23:41.780;1056;900;327;326;236;29;212;26;-25;40;793;352;-27;15;254;151;300;793;404;227;211;5;968;346;351;144;350;302;967;-1.0;82.0;711.0;104.0;192.0;98;100;35;1;0;0;1;1;0;0;1;0;0;0;0;64128.390625;12078.3896484375;33621.203125;1327.83239746094;800.0;200960;763.0;1215.0;Calculated values ==>;1557750221.78;378.76;363.16;305.86;305.76000000000005;296.76000000000005;276.06;272.8767566201714;294.36;275.76000000000005;270.66;277.16;352.46000000000004;308.36;270.46000000000004;274.66;298.56;288.26000000000005;303.16;352.46000000000004;295.86;294.26000000000005;349.46000000000004;353.16;273.66;243.40439225979637;267.8393353686513;272.8767566201714;313.56;9680000.0;3460000.0;3510000.0;1440000.0;3500000.0;3020000.0;9670000.0;0.0;0.013666666666666666;0.11850000000000001;0.017333333333333333;0.032;0.032;3.0274814375141643;12078.3896484375;33621.203125;1327.83239746094;64128.390625;514938.70130423945;491389.2765891064;282708.37529994064;282328.53144833096;253217.74079383584;431051.2098666511;462597.3934244566;438024.4983934438;472160.7387857882;533202.0663396476;485886.87690360495;437713.4967235476;444011.9539437932;468179.2213026094;455158.6267552323;272972.0905623508;473222.68146900105;464562.14285730536;462465.50517657667;319975.17213553557;335494.14909123123;468689.9516013245;198890.9556207299;282708.37529994064;272.7017312221856;2520373.3167056036;897960.8949581445;207455.77784990196;963475.2793391458;0;9;11;10;38;38;15;10;98;114;1215254027749.715;468125993960.1003;1021992552959.9484;28337.3248185666;4676.515930330306;0.0;5752.228156052353;3823397.780512958;830063.1378049278;0.0;642615.8257391708;0.8243289689808178;0.11974772085712351
5604;2019-05-13 14:24:41.781;1053;898;328;327;228;31;210;26;-25;39;786;350;-27;16;253;144;300;804;408;226;209;6;987;350;354;146;353;302;986;-1.0;76.0;1195.0;234.0;201.0;92;100;33;1;0;0;1;1;0;0;1;0;0;1;0;64283.5390625;12056.28125;33849.4296875;1321.0595703125;800.0;200961;761.0;55.0;Calculated values ==>;1557750281.781;378.46000000000004;362.96000000000004;305.96000000000004;305.86;295.96000000000004;276.26000000000005;273.3108153835814;294.16;275.76000000000005;270.66;277.06;351.76;308.16;270.46000000000004;274.76000000000005;298.46000000000004;287.56;303.16;353.56000000000006;295.76000000000005;294.06;349.26;353.16;273.76000000000005;243.81672145450628;267.8393353686513;273.3108153835814;313.96000000000004;9870000.0;3500000.0;3540000.0;1460000.0;3529999.9999999995;3020000.0;9860000.0;0.0;0.012666666666666666;0.19916666666666666;0.039;0.033499999999999995;0.033499999999999995;0.1370464848257441;12056.28125;33849.4296875;1321.0595703125;64283.5390625;513067.0824384093;489305.2434125514;281987.1272988186;281618.84818998165;250535.1645734736;430799.1582183253;461877.967187257;438024.4983934438;471797.4602824029;532473.4539595657;485661.4080407332;437713.4967235476;444156.6089809168;467630.302541127;453499.2941070498;272169.90076667175;473137.64850654855;463989.4189834076;461745.00080896105;319136.5849023705;335494.14909123123;468514.36943292903;199855.20245955803;281987.1272988186;273.09941376825225;2521443.433953364;898162.0205674262;207477.8523175084;964037.5439828252;0;9;11;10;38;38;15;10;98;114;1215465531274.4597;468212995409.9952;1022173755979.7295;47435.38477349892;10477.70751196147;0.0;6021.8887625897705;3824029.230282783;830189.4251048809;0.0;642713.945015335;1.3537868535277824;0.2118624369826277
5605;2019-05-13 14:25:41.771;1057;973;330;329;230;33;209;27;-25;38;777;349;-26;18;252;143;301;854;412;225;208;6;987;353;358;147;357;303;986;-1.0;82.0;1448.0;261.0;192.0;91;100;32;1;0;0;1;1;0;0;1;0;0;1;0;64354.60546875;12007.408203125;33854.55859375;1323.75964355469;826.0;200962;759.0;30.0;Calculated values ==>;1557750341.771;378.86;370.46000000000004;306.16;306.06;296.16;276.46000000000004;273.6339639331285;294.06;275.86;270.66;276.96000000000004;350.86;308.06;270.56;274.96000000000004;298.36;287.46000000000004;303.26000000000005;358.56000000000006;295.66;293.96000000000004;349.06000000000006;355.76;273.76000000000005;244.02132995426717;267.9596281332873;273.6339639331285;314.36;9870000.0;3529999.9999999995;3579999.9999999995;1470000.0;3570000.0000000005;3030000.0;9860000.0;0.0;0.013666666666666666;0.24133333333333334;0.0435;0.032;0.032;0.07462665555548029;12007.408203125;33854.55859375;1323.75964355469;64354.60546875;513649.8680866786;501181.4772920685;282728.6076505375;282357.0383374847;251090.3181842602;430607.02586249536;461131.9395044041;437798.07955487026;471565.593789997;531460.8904239582;485434.4782648336;437642.0229114993;444244.8339766329;466935.48835395055;452837.51733663084;272501.72933991515;481948.54200554366;463263.0670591279;460997.6953817449;318298.0250993184;346405.4846687502;468376.4423403215;200696.80747208378;282728.6076505375;273.4432356992098;2522515.239827205;898362.5178911099;207499.88880426745;964601.6498519416;0;9;11;10;38;38;15;10;98;114;1215679095674.4937;468300880760.00916;1022355225729.7583;57220.44032931247;11644.064116768339;0.0;5704.610807398636;3824901.216803466;830373.7424771335;0.0;642811.6495582955;1.580332038495165;0.2512087711479527
5606;2019-05-13 14:26:41.792;1059;1015;329;328;232;35;207;28;-22;37;755;350;-24;36;250;148;301;897;416;223;206;5;1000;355;360;139;358;305;997;-1.0;-2.0;1249.0;264.0;189.0;94;0;37;1;0;0;1;1;0;0;1;1;0;1;0;66183.3125;12592.783203125;34305.1875;2310.49096679688;1006.0;200963;758.0;30.0;Calculated values ==>;1557750401.792;379.06000000000006;374.66;306.06;305.96000000000004;296.36;276.66;273.8482719121499;293.86;275.96000000000004;270.96000000000004;276.86;348.66;308.16;270.76000000000005;276.76000000000005;298.16;287.96000000000004;303.26000000000005;362.86;295.46000000000004;293.76000000000005;348.96000000000004;373.76;273.66;242.35481222062532;268.19934244402924;273.8482719121499;314.76000000000005;10000000.0;3550000.0;3600000.0;1390000.0;3579999.9999999995;3050000.0;9970000.0;0.0;0.0;0.20816666666666667;0.044000000000000004;0.0315;0.0315;4.588896564284146e-05;12592.783203125;34305.1875;2310.49096679688;66183.3125;512958.85294471326;506663.9555545513;281751.1474028412;281388.26949428715;251404.0898952897;430477.46260093397;460553.62251606805;437812.597326149;472523.0838727012;529012.0071169034;485319.0004824966;437499.1961693786;446429.01896656933;466534.3108773681;453201.96316929616;271975.9443366828;488113.3937400764;462697.81320866785;460418.5278520168;317878.7554427003;422111.8082383819;469374.27755306003;201160.31995892874;281751.1474028412;273.6336502397604;2523603.436548535;898567.5912372221;207530.18482599212;965169.846536706;0;9;11;10;38;38;15;10;99;114;1215894571065.021;468386710790.2192;1022537689570.2048;49263.11573860968;11801.414134141778;-0.0;5628.022484149032;3825788.890349909;830569.189845681;0.0;642906.1212228034;1.3553065894288168;0.2192127242582499
5607;2019-05-13 14:27:41.792;1061;1032;326;325;238;38;209;29;-22;36;743;353;-23;43;248;153;302;917;417;222;208;4;979;357;362;136;361;305;977;-2.0;82.0;1247.0;221.0;177.0;99;0;39;1;0;0;1;1;0;0;1;1;0;0;0;65945.59375;12593.068359375;34087.9765625;2334.63916015625;1041.0;200964;757.0;22.0;Calculated values ==>;1557750461.792;379.26;376.36;305.76000000000005;305.66;296.96000000000004;276.96000000000004;274.0616903277293;294.06;276.06;270.96000000000004;276.76000000000005;347.46000000000004;308.46000000000004;270.86;277.46000000000004;297.96000000000004;288.46000000000004;303.36;364.86;295.36;293.96000000000004;348.86;377.26;273.56;241.71165711629368;268.19934244402924;274.0616903277293;314.86;9790000.0;3570000.0000000005;3620000.0000000005;1360000.0;3610000.0;3050000.0;9770000.0;0.0;0.013666666666666666;0.20783333333333334;0.036833333333333336;0.029500000000000002;0.029500000000000002;3.331512046917712e-05;12593.068359375;34087.9765625;2334.63916015625;65945.59375;514832.619265096;510762.1177860675;281751.07235279586;281380.10132688895;253546.4270469456;430346.717906069;460513.55173570686;437812.597326149;472818.15071447083;527756.4078081092;485658.3944915355;437656.05685647397;447417.42732394347;465843.48631744814;453567.83574282797;273173.0273351239;493199.47007884964;462262.3786986088;460378.1213234712;317459.4925940039;436872.4238533486;469683.74434536137;201762.6138434936;281751.07235279586;273.8779080692409;2524704.510767285;898777.4733335762;207568.89424371673;965739.7895705601;0;9;11;10;38;38;15;10;99;114;1216111171065.021;468469210790.2192;1022720689570.2048;49059.05490047855;9868.428306818796;0.0;5269.4979446349225;3826608.2417719015;830749.7718660223;0.0;642996.9338930432;1.3097232519389923;0.2095533690106567
5608;2019-05-13 14:28:41.782;1057;1054;330;329;240;38;211;31;-22;37;753;354;-23;42;248;157;301;933;410;223;210;3;989;359;364;136;362;305;986;-2.0;81.0;1290.0;224.0;189.0;99;0;40;1;0;0;1;1;0;0;1;1;0;1;0;66320.6171875;12718.00390625;34442.328125;2330.0673828125;1046.0;200965;754.0;-1.0;Calculated values ==>;1557750521.782;378.86;378.56000000000006;306.16;306.06;297.16;276.96000000000004;274.27422755570615;294.26000000000005;276.26000000000005;270.96000000000004;276.86;348.46000000000004;308.56;270.86;277.36;297.96000000000004;288.86;303.26000000000005;366.46000000000004;295.46000000000004;294.16;348.56000000000006;377.76;273.46000000000004;241.71165711629368;268.19934244402924;274.27422755570615;314.16;9890000.0;3590000.0;3640000.0;1360000.0;3620000.0000000005;3050000.0;9860000.0;0.0;0.013500000000000002;0.215;0.037333333333333336;0.0315;0.0315;-1.5121667722739475e-06;12718.00390625;34442.328125;2330.0673828125;66320.6171875;513498.65766865417;513288.74726487265;282728.6076505375;282357.0383374847;253898.91226597334;430214.79039162316;460473.9852029322;437812.597326149;472915.8103579757;528802.8376560764;485771.44535552734;437656.05685647397;447276.8002363944;465699.07969398145;453792.92581969226;272419.3847824955;494940.21095580084;462092.9729319857;460338.21932957764;316201.74473053816;438982.3072806353;469585.4881537126;202265.35185050147;282728.6076505375;274.08282919033786;2525806.5454888684;898988.3637815563;207607.76031948856;966310.7802620679;0;9;11;10;38;38;15;10;99;114;1216328934765.0557;468550797190.2322;1022903659070.2339;50642.65777726422;9979.951755319882;0.0;5594.702767889764;3827438.9509030804;830915.1474660385;0.0;643087.4538098277;1.33798298426459;0.20989722849006084
5609;2019-05-13 14:29:41.783;1053;1059;331;330;245;42;213;33;-21;38;768;354;-23;42;246;160;301;936;414;223;212;3;945;363;368;137;366;307;942;-2.0;76.0;1335.0;250.0;174.0;99;0;44;1;0;0;1;1;0;0;1;1;0;0;0;64845.08203125;12703.7548828125;32998.24609375;2337.66748046875;1042.0;200966;752.0;-1.0;Calculated values ==>;1557750581.783;378.46000000000004;379.06000000000006;306.26000000000005;306.16;297.66;277.36;274.69669130483857;294.46000000000004;276.46000000000004;271.06;276.96000000000004;349.96000000000004;308.56;270.86;277.36;297.76000000000005;289.16;303.26000000000005;366.76;295.46000000000004;294.36;348.36;377.36;273.46000000000004;241.92719264551067;268.43790593516167;274.69669130483857;314.56;9450000.0;3629999.9999999995;3679999.9999999995;1370000.0;3660000.0;3070000.0;9420000.0;0.0;0.012666666666666666;0.2225;0.041666666666666664;0.029;0.029;-1.5138916917309344e-06;12703.7548828125;32998.24609375;2337.66748046875;64845.08203125;516239.47546845546;517315.15692215314;285921.696471978;285511.36926895677;256479.81646530097;429947.3805835815;460123.36692421185;437514.20447033056;472882.9073446267;530218.9530916922;485543.5961865962;437198.53567211574;446894.5695448119;464854.9636409364;453533.268337165;274369.26353635435;499261.8171903122;461483.0276717099;459986.6564810051;315363.2798926983;437294.3754899598;469449.5019888445;203260.3979558619;285921.696471978;274.4874497692852;2526899.6111984956;899200.215302009;207646.65875826543;966872.7944132917;0;9;11;10;38;38;15;10;99;114;1216548538424.7903;468632698555.13324;1023087262130.0121;52121.471949469276;11091.212668040942;0.0;5047.883840261786;3828295.3329225644;831090.7434292383;0.0;643176.1435095922;1.4209208899688224;0.22818697176915134
5610;2019-05-13 14:30:41.764;1044;1052;332;331;241;40;211;34;-19;39;781;354;-21;40;246;157;300;925;417;224;210;3;969;363;368;136;367;307;967;-2.0;84.0;1129.0;277.0;202.0;99;0;50;1;0;0;1;1;0;0;1;1;0;1;0;66455.515625;13533.84765625;33712.1171875;2345.53051757812;1035.0;200967;747.0;-1.0;Calculated values ==>;1557750641.764;377.56000000000006;378.36;306.36;306.26000000000005;297.26000000000005;277.16;274.69669130483857;294.26000000000005;276.56;271.26000000000005;277.06;351.26;308.56;271.06;277.16;297.76000000000005;288.86;303.16;365.66;295.56;294.16;347.86;376.66;273.46000000000004;241.71165711629368;268.43790593516167;274.69669130483857;314.86;9690000.0;3629999.9999999995;3679999.9999999995;1360000.0;3670000.0000000005;3070000.0;9670000.0;0.0;0.014;0.18816666666666665;0.04616666666666667;0.033666666666666664;0.033666666666666664;-1.5169216738988061e-06;13533.84765625;33712.1171875;2345.53051757812;66455.515625;513129.0113935036;514437.88797406363;284636.1917936573;284246.70169752656;254650.76982713246;429947.3805835815;459849.8075514734;437828.56808052456;473111.07959547755;531577.6874793656;485543.5961865962;437514.20447033056;446610.8889343629;464708.6425554581;453102.6013730457;272928.5610726507;495362.13831825607;461618.2662177027;459712.81932707026;313267.23492439475;434340.97520954884;469585.4881537126;203107.35789232518;284636.1917936573;274.4281824677915;2527993.4363569687;899418.7927515222;207685.67304977524;967428.5380655709;0;9;11;10;38;38;15;10;99;114;1216769268504.5938;468714572620.06036;1023271403799.8481;44166.70771707952;12302.407013734053;0.0;5894.246460291569;3829097.480325264;831285.6285265832;0.0;643267.2990536162;1.2575414541691081;0.20516792694442845
5611;2019-05-13 14:31:41.794;1036;1046;332;331;246;40;204;36;-17;40;792;353;-19;37;243;158;300;928;386;224;204;3;1000;360;365;133;364;310;997;-2.0;82.0;926.0;69.0;235.0;99;0;60;1;0;0;1;1;0;0;1;1;0;1;0;68818.296875;14673.896484375;34641.34765625;2372.6748046875;1031.0;200968;747.0;-1.0;Calculated values ==>;1557750701.794;376.76;377.76;306.36;306.26000000000005;297.76000000000005;277.16;274.38016830617;293.56;276.76000000000005;271.46000000000004;277.16;352.36;308.46000000000004;271.26000000000005;276.86;297.46000000000004;288.96000000000004;303.16;365.96000000000004;295.56;293.56;347.86;376.26;273.46000000000004;241.05796691057077;268.7936212382143;274.38016830617;311.76000000000005;10000000.0;3600000.0;3650000.0;1330000.0;3640000.0;3100000.0;9970000.0;0.0;0.013666666666666666;0.15433333333333332;0.0115;0.03916666666666667;0.03916666666666667;-1.5186596451188032e-06;14673.896484375;34641.34765625;2372.6748046875;68818.296875;509565.8599462371;511277.29136386607;282849.0505321168;282481.5140725634;255339.1271222999;430148.3826014536;459363.1010175157;437460.313363465;473598.1776897576;532502.6922613462;485087.03150432947;437142.86386454466;445598.44716816605;464751.8981387732;453763.6178575058;271649.3212900266;493163.33595898334;462075.34251113114;459363.1010175157;313267.23492439475;432653.5897769305;469992.0229553163;202769.38502597832;282849.0505321168;274.2832375872438;2529121.28176815;899653.9748181825;207725.0110866309;967998.4350784341;0;9;11;10;38;38;15;10;99;114;1216989278454.489;468795312970.0219;1023456596349.7599;36220.633273418774;3073.060336187387;0.0;6913.466977344791;3829767.709780453;831413.8214855521;0.0;643374.0833643517;0.8939644220507239;0.11903869424419014
5612;2019-05-13 14:32:41.794;1038;1052;331;330;231;45;193;37;-19;41;803;351;-20;33;242;148;301;956;375;219;192;2;1004;366;371;129;370;307;1001;84.0;-1.0;1116.0;168.0;205.0;100;0;60;1;0;0;1;1;0;0;1;1;0;1;0;69177.5859375;14774.8779296875;35088.66015625;2371.91796875;1029.0;200969;746.0;-1.0;Calculated values ==>;1557750761.794;376.96000000000004;378.36;306.26000000000005;306.16;296.26000000000005;277.66;275.0112864084945;292.46000000000004;276.86;271.26000000000005;277.26000000000005;353.46000000000004;308.26000000000005;271.16;276.46000000000004;297.36;287.96000000000004;303.26000000000005;368.76;295.06;292.36;347.76;376.06000000000006;273.36;240.16925963744896;268.43790593516167;275.0112864084945;310.66;10040000.0;3660000.0;3710000.0;1290000.0;3700000.0;3070000.0;10010000.0;0.014;0.0;0.186;0.028;0.034166666666666665;0.04816666666666666;-1.5195304308928963e-06;14774.8779296875;35088.66015625;2371.91796875;69177.5859375;509552.43414048303;511854.9284747511;282262.9167388313;281899.4613866307;251040.63575723942;429743.705733735;456872.470919054;437828.56808052456;474211.1747634917;533873.711886764;485203.48456323886;437671.5478804793;445611.7091226259;463734.9087906732;451266.74431298993;271818.5220487598;497263.5170929098;460476.3112446427;456731.8026961684;312848.0458788934;431809.97059164604;470433.62886287016;204118.0907938661;259549.54172368575;274.8328354517715;2530271.2474582545;899899.3812716331;207764.54935974287;968579.5184768715;0;9;11;10;38;38;15;10;99;114;1217210078454.489;468873912970.0219;1023641696349.7599;43470.14877531847;7456.835065932114;-0.0;9497.612236841249;3830431.799630859;831501.5706139031;0.0;643510.8423578033;1.1567735910036046;0.1551017577106143
5613;2019-05-13 14:33:41.795;1042;1057;333;332;239;50;185;39;-22;43;811;348;-24;18;240;156;302;973;383;212;184;3;991;370;375;137;374;304;988;-2.0;74.0;1094.0;143.0;175.0;100;100;55;1;0;0;1;1;0;0;1;0;0;1;0;67171.890625;14220.3681640625;34594.59375;1342.44616699219;1023.0;200970;744.0;-1.0;Calculated values ==>;1557750821.795;377.36;378.86;306.46000000000004;306.36;297.06;278.16;275.4277932560699;291.66;277.06;270.96000000000004;277.46000000000004;354.26;307.96000000000004;270.76000000000005;274.96000000000004;297.16;288.76000000000005;303.36;370.46000000000004;294.36;291.56;347.56000000000006;375.46000000000004;273.46000000000004;241.92719264551067;268.0796299477929;275.4277932560699;311.46000000000004;9910000.0;3700000.0;3750000.0;1370000.0;3740000.0;3040000.0;9880000.0;0.0;0.012333333333333333;0.18233333333333332;0.02383333333333333;0.029166666666666667;0.029166666666666667;-1.5221500382018317e-06;14220.3681640625;34594.59375;1342.44616699219;67171.890625;511149.46399127337;513574.27218657575;283735.7484773139;283360.46620337485;253568.21085198276;429467.9694778635;455072.96710266464;438039.0146135774;473371.616014766;534927.4761659622;485207.0903626502;437727.04723144654;444043.6597017553;462869.43683671043;451729.35164731694;272668.84378756845;501013.7888776361;458882.9861683954;454929.51491757325;312009.6876057385;429279.4049002527;469449.5019888445;205164.99835875872;283735.7484773139;275.2543701576703;2531407.512036845;900141.0123502001;207795.5029101769;969160.2219392593;0;9;11;10;38;38;15;10;99;114;1217433882185.108;468953714300.2426;1023824999405.2668;42460.69563046194;6298.780669850376;0.0;4993.151521174231;3831147.901937727;831616.2026558538;0.0;643631.6007353935;1.0716787385548703;0.15298340752922684
5614;2019-05-13 14:34:41.795;1040;1053;330;330;245;47;195;42;-24;45;813;347;-25;11;239;163;302;965;386;213;194;5;984;369;374;140;372;302;981;-1.0;80.0;932.0;161.0;186.0;100;100;52;1;0;0;1;1;0;0;1;0;0;1;0;66668.484375;13833.470703125;34309.890625;1329.638671875;1008.0;200971;742.0;-1.0;Calculated values ==>;1557750881.795;377.16;378.46000000000004;306.16;306.16;297.66;277.86;275.3239800832674;292.66;277.36;270.76000000000005;277.66;354.46000000000004;307.86;270.66;274.26000000000005;297.06;289.46000000000004;303.36;369.66;294.46000000000004;292.56;347.36;373.96000000000004;273.66;242.56692532238324;267.8393353686513;275.3239800832674;311.76000000000005;9840000.0;3690000.0;3740000.0;1400000.0;3720000.0000000005;3020000.0;9810000.0;0.0;0.013333333333333334;0.15533333333333335;0.026833333333333334;0.031000000000000003;0.031000000000000003;-1.5287472789157204e-06;13833.470703125;34309.890625;1329.638671875;66668.484375;511394.7562697432;513522.3756617004;283016.91271306586;283016.91271306586;255450.02101581628;429537.3511455088;456662.40594016435;438179.53515710204;473177.20506292465;535281.6845830013;485322.9080297795;438024.4983934438;443431.1120271193;463034.8104026023;452926.8001371487;272960.4809110709;500371.89261071733;459180.3147711967;456521.0196676313;311171.3556482807;422954.8778391326;469237.8977156437;204779.42509795338;283016.91271306586;275.1016232981311;2532522.8484951784;900374.79434076;207817.77028383414;969734.4259757176;0;9;11;10;38;38;15;10;99;114;1217658582185.108;469036814300.2426;1024006799405.2668;36254.81709585443;7096.302348574691;0.0;5378.62731559153;3831803.8645437798;831727.828347674;0.0;643718.0322256999;0.9849765884425978;0.1427834390199449
5615;2019-05-13 14:35:41.786;1035;1045;328;327;246;47;205;43;-24;47;808;346;-26;10;240;163;302;946;398;215;204;6;979;368;373;142;372;303;977;222.0;94.0;1145.0;129.0;201.0;100;100;49;1;0;0;1;1;0;0;1;0;0;1;0;66066.046875;13459.5927734375;34254.21875;1325.31945800781;1005.0;200972;740.0;-1.0;Calculated values ==>;1557750941.786;376.66;377.66;305.96000000000004;305.86;297.76000000000005;277.86;275.2199585193972;293.66;277.46000000000004;270.76000000000005;277.86;353.96000000000004;307.76000000000005;270.56;274.16;297.16;289.46000000000004;303.36;367.76;294.66;293.56;347.16;373.66;273.76000000000005;242.98782864720522;267.9596281332873;275.2199585193972;312.96000000000004;9790000.0;3679999.9999999995;3729999.9999999995;1420000.0;3720000.0000000005;3030000.0;9770000.0;0.037000000000000005;0.015666666666666666;0.19083333333333333;0.021500000000000002;0.033499999999999995;0.07050000000000001;-1.5300751134710518e-06;13459.5927734375;34254.21875;1325.31945800781;66066.046875;511047.31673296366;512662.9714004047;282498.1168955744;282123.7348382068;255840.1402834973;429606.4342157736;458228.0794981052;437953.82195464283;473113.08983516775;534688.7203836266;485095.43945350975;437642.0229114993;443080.6557621375;463169.1624221676;453100.55687268067;273173.0273351239;497771.38577408885;459614.4805668951;458088.6167706479;310333.04987691523;421690.29093751;469063.6082102231;204751.53183458425;241694.9445940618;275.0860669896167;2533628.803669604;900602.20241983;207839.89161619561;970305.7078481065;0;9;11;10;38;38;15;10;99;114;1217882648569.8728;469121401610.1539;1024188272180.0764;44502.770364577846;5682.7096420762355;0.0;15255.75388844932;3832476.743491593;831834.304140386;0.0;643889.9596092433;1.334469689519255;0.1751426724359989
5616;2019-05-13 14:36:41.796;1026;1037;330;329;244;49;207;44;-24;48;801;345;-26;10;241;164;301;934;418;216;206;9;952;372;377;143;375;303;948;-2.0;84.0;1158.0;232.0;188.0;0;100;49;1;0;0;1;0;0;1;1;0;0;1;0;83893.171875;13169.3125;52884.19140625;1319.12438964844;1002.0;200973;739.0;-1.0;Calculated values ==>;1557751001.796;375.76;376.86;306.16;306.06;297.56;278.06;275.63479819532273;293.86;277.56;270.76000000000005;277.96000000000004;353.26;307.66;270.56;274.16;297.26000000000005;289.56;303.26000000000005;366.56000000000006;294.76000000000005;293.76000000000005;347.06000000000006;373.36;274.06;243.1966462407574;267.9596281332873;275.63479819532273;314.96000000000004;9520000.0;3720000.0000000005;3770000.0000000005;1430000.0;3750000.0;3030000.0;9480000.0;0.0;0.014;0.193;0.03866666666666666;0.03133333333333333;0.03133333333333333;-1.5314057798564028e-06;13169.3125;52884.19140625;1319.12438964844;83893.171875;511828.0285355339;513724.48689276824;285095.5539965123;284693.5421868891;256020.13383236525;429328.3091220336;457864.328372652;437953.82195464283;473081.1387057701;533960.5311578024;484982.3457462226;437642.0229114993;443080.6557621375;462854.1800298683;452548.8533188294;274038.03724073194;498433.62465050933;459121.7279898637;457723.8444739631;309913.9067706182;420425.8087585384;469224.6196281288;205491.39577242514;285095.5539965123;275.3891364209179;2534878.672102348;900824.1469483307;207861.9323210946;971031.9822915295;0;9;11;10;38;38;16;10;99;114;1218107686069.8372;469206915860.14026;1024370102480.0475;44865.248253168014;10197.684655753876;0.0;5409.019768293457;3833221.6011022036;831966.6628156168;0.0;644062.19475743;0.8975744928878899;0.14463071981078432
5617;2019-05-13 14:37:41.817;1019;1031;336;335;238;44;199;45;-25;49;793;346;-27;10;243;155;301;938;426;219;199;11;1010;366;372;144;369;300;1006;-2.0;-1.0;1034.0;114.0;219.0;0;100;42;1;0;0;1;0;0;1;1;0;0;0;0;73985.5;13019.0625;42790.37890625;1304.62854003906;999.0;200974;737.0;-1.0;Calculated values ==>;1557751061.817;375.06000000000006;376.26;306.76000000000005;306.66;296.96000000000004;277.56;275.0112864084945;293.06;277.66;270.66;278.06;352.46000000000004;307.76000000000005;270.46000000000004;274.16;297.46000000000004;288.66;303.26000000000005;366.96000000000004;295.06;293.06;346.86;373.06000000000006;274.26000000000005;243.40439225979637;267.5978703862781;275.0112864084945;315.76000000000005;10100000.0;3660000.0;3720000.0000000005;1440000.0;3690000.0;3000000.0;10060000.0;0.0;0.0;0.17233333333333334;0.019;0.0365;0.0365;-0.002457471105797667;13019.0625;42790.37890625;1304.62854003906;73985.5;506231.597955185;508352.1903463029;283819.3841134175;283451.33933853474;252872.7128486483;429743.705733735;457551.25985115726;438474.17998885084;473049.25879613834;533350.4035605799;485438.685915387;438165.9764317512;443692.3600913442;464016.3363585347;452289.45172749745;271586.05607400497;493967.37215059117;460320.8148626427;457551.25985115726;309075.640036128;419161.4306863972;469286.7883828044;204208.37482882472;283819.3841134175;274.8676085993514;2536194.788178758;901042.4597890915;207883.80458142134;971829.5494270806;0;9;11;10;38;38;16;10;99;114;1218332464714.4944;469293045995.0089;1024551065794.7715;40371.8070892445;5036.489857525615;-0.0;6341.213464427502;3833932.1585037177;832093.6587027095;0.0;644160.1476390669;0.906072889917732;0.13911729257282857
5618;2019-05-13 14:38:41.797;1031;1045;335;333;249;44;173;44;-28;50;783;348;-30;14;245;161;302;951;414;214;173;11;974;364;369;145;367;298;969;-2.0;86.0;296.0;0.0;196.0;7;100;33;1;0;0;1;0;0;1;1;0;0;0;0;71780.9375;11925.384765625;41666.859375;1302.11901855469;996.0;200975;735.0;-1.0;Calculated values ==>;1557751121.797;376.26;377.66;306.66;306.46000000000004;298.06;277.56;274.8017692304317;290.46000000000004;277.56;270.36;278.16;351.46000000000004;307.96000000000004;270.16;274.56;297.66;289.26000000000005;303.36;368.26;294.56;290.46000000000004;346.66;372.76;274.26000000000005;243.61107973660833;267.35522164206344;274.8017692304317;314.56;9740000.0;3640000.0;3690000.0;1450000.0;3670000.0000000005;2980000.0;9690000.0;0.0;0.014333333333333333;0.04933333333333333;0.0;0.03266666666666666;0.03266666666666666;-0.0024580236060685705;11925.384765625;41666.859375;1302.11901855469;71780.9375;510848.39403353486;513273.99576332374;285684.97167498973;284899.1296800118;256923.11186432518;429879.7862731237;454368.36175129237;438461.08877795865;473017.4502798929;532459.9673767688;485891.4965030833;438153.8488135099;444669.68110044283;464576.35343310115;453504.26709067414;273389.2374298223;499236.33301930135;460103.9485977768;454368.36175129237;308237.3991652946;417897.1561075034;469150.18905723805;204062.22978735768;285684.97167498973;274.8017692304317;2537409.1035848735;901250.2608929065;207905.52023678442;972533.125142875;0;9;11;10;38;38;16;10;99;114;1218554690614.565;469379717095.0365;1024730405994.8285;11563.677043536314;0.0;0.0;5510.324075825885;3834364.809939728;832135.6154612859;0.0;644258.8775309961;0.3110337771813098;0.03710625320388299
5619;2019-05-13 14:39:41.778;1037;1050;335;334;241;39;186;42;-30;50;773;349;-31;17;247;157;302;953;420;217;185;11;977;361;366;145;364;297;973;-2.0;82.0;1180.0;113.0;215.0;1;100;24;1;0;0;1;0;0;1;1;0;0;1;0;70805.8515625;11126.73046875;41446.5703125;1288.9892578125;993.0;200976;735.0;-1.0;Calculated values ==>;1557751181.778;376.86;378.16;306.66;306.56;297.26000000000005;277.06;274.4858918419099;291.76000000000005;277.36;270.16;278.16;350.46000000000004;308.06;270.06;274.86;297.86;288.86;303.36;368.46000000000004;294.86;291.66;346.66;372.46000000000004;274.26000000000005;243.61107973660833;267.23344911666527;274.4858918419099;315.16;9770000.0;3610000.0;3660000.0;1450000.0;3640000.0;2970000.0;9730000.0;0.0;0.013666666666666666;0.19666666666666668;0.01883333333333333;0.035833333333333335;0.035833333333333335;-0.0024585750428561762;11126.73046875;41446.5703125;1288.9892578125;70805.8515625;511494.9625438949;513694.0903954065;285424.7262454037;285034.17348012637;254500.79430019416;430081.6785162784;456710.18191563094;438378.49729393894;473017.4502798929;531495.7736613608;486117.2246339458;438225.1199557825;445294.8252547872;465278.15030523995;453448.69786058774;273259.0648026934;499202.0510876977;460977.98918730504;456570.1231147491;308237.3991652946;416632.9844105598;469150.18905723805;202942.5879328047;285424.7262454037;274.3550331710773;2538596.9505600315;901442.3010218145;207927.10596817388;973225.5177319671;0;9;11;10;38;38;16;10;99;114;1218775120790.2449;469466689545.30475;1024908849470.3789;46302.39550768974;5013.576487843494;0.0;6132.710054484877;3834846.8745103395;832177.3820352089;0.0;644355.8720910412;1.0665844695491904;0.16202874463111108
