;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5620;2019-05-13 14:40:41.788;1038;1051;333;333;241;36;191;39;-28;49;765;350;-30;21;249;153;301;943;435;219;190;11;979;356;361;143;359;300;975;139.0;83.0;438.0;42.0;227.0;1;100;22;1;0;0;1;0;0;1;1;0;0;0;0;70777.8671875;11079.4912109375;41530.75;1307.35925292969;986.0;200977;733.0;-1.0;Calculated values ==>;1557751241.788;376.96000000000004;378.26;306.46000000000004;306.46000000000004;297.26000000000005;276.76000000000005;273.955091788801;292.26000000000005;277.06;270.36;278.06;349.66;308.16;270.16;275.26000000000005;298.06;288.46000000000004;303.26000000000005;367.46000000000004;295.06;292.16;346.46000000000004;371.76;274.26000000000005;243.1966462407574;267.5978703862781;273.955091788801;316.66;9790000.0;3560000.0;3610000.0;1430000.0;3590000.0;3000000.0;9750000.0;0.023166666666666665;0.013833333333333333;0.073;0.007;0.03783333333333334;0.061;-0.002459857586757535;11079.4912109375;41530.75;1307.35925292969;70777.8671875;511487.0444459514;513687.1978587537;284520.6587652961;284520.6587652961;254451.26635271145;430412.23801567365;458215.5228443124;438011.42202021845;473179.6374401198;530436.8597464686;485888.98825087445;437701.3939996297;445272.2709286054;466261.3989570346;453739.86056312814;272836.6392784335;497477.36706315744;462012.88651447376;458077.9016770889;307399.1840295507;413683.6471302906;469423.14637040184;201717.37573454494;253073.51029186873;273.8557553352267;2539777.011526814;901627.3837110903;207948.74581179957;973917.1106474063;0;9;11;10;38;38;16;10;99;114;1218993257140.2102;469553103945.291;1025087979320.3505;17249.465378854165;1873.9403944509984;0.0;12505.267874498431;3835376.56161745;832234.7875752145;0.0;644511.2144598385;0.5866112990135663;0.07360169710437608
5621;2019-05-13 14:41:44.799;1041;1054;333;333;234;35;188;36;-25;48;761;350;-27;22;251;149;301;958;443;219;187;12;974;354;360;142;357;303;971;-2.0;92.0;1310.0;0.0;217.0;1;100;25;1;0;0;1;0;0;1;1;0;0;0;0;70879.234375;11276.58984375;41415.99609375;1329.89599609375;983.0;200978;732.0;-1.0;Calculated values ==>;1557751304.799;377.26;378.56000000000006;306.46000000000004;306.46000000000004;296.56;276.66;273.7412296467126;291.96000000000004;276.76000000000005;270.66;277.96000000000004;349.26;308.16;270.46000000000004;275.36;298.26000000000005;288.06;303.26000000000005;368.96000000000004;295.06;291.86;346.36;371.46000000000004;274.36;242.98782864720522;267.9596281332873;273.7412296467126;317.46000000000004;9740000.0;3540000.0;3600000.0;1420000.0;3570000.0000000005;3030000.0;9710000.0;0.0;0.015333333333333334;0.21833333333333332;0.0;0.036166666666666666;0.036166666666666666;-0.0024604054706262265;11276.58984375;41415.99609375;1329.89599609375;70879.234375;512310.02219119854;514424.0820879608;284771.77346310817;284771.77346310817;252554.2377479184;430542.39183029096;457963.5371873117;437798.07955487026;473211.45657138317;529791.7321354732;485547.4109475471;437485.64907481754;444821.6150417089;466806.3634841397;453516.83250081097;273050.60290953325;500143.2347478479;462164.74920835934;457825.80360019417;306980.0860723078;412419.8139869759;469658.33171380573;201446.94854128102;284771.77346310817;273.7412296467126;2541016.7275844445;901823.033575188;207971.82582433845;974643.0213989771;0;9;11;10;38;38;16;10;99;114;1219220411794.9146;469642894620.17413;1025277957485.1031;51603.330271300314;0.0;0.0;6258.787423291277;3835979.1287703756;832251.1874166091;0.0;644675.428610787;1.0710747752337195;0.16204546200974135
5622;2019-05-13 14:42:41.799;1044;1058;334;334;234;31;186;32;-22;46;763;351;-24;21;252;145;302;969;451;223;185;13;996;350;355;140;352;305;993;-1.0;-1.0;1228.0;44.0;216.0;1;100;31;1;0;0;1;0;0;1;1;0;0;0;0;72418.8359375;11990.0498046875;42212.41015625;1342.87890625;980.0;200979;730.0;-1.0;Calculated values ==>;1557751361.799;377.56000000000006;378.96000000000004;306.56;306.56;296.56;276.26000000000005;273.3108153835814;291.76000000000005;276.36;270.96000000000004;277.76000000000005;349.46000000000004;308.26000000000005;270.76000000000005;275.26000000000005;298.36;287.66;303.36;370.06000000000006;295.46000000000004;291.66;346.16;371.16;274.46000000000004;242.56692532238324;268.19934244402924;273.3108153835814;318.26000000000005;9960000.0;3500000.0;3550000.0;1400000.0;3520000.0000000005;3050000.0;9930000.0;0.0;0.0;0.20466666666666666;0.007333333333333333;0.036000000000000004;0.036000000000000004;-0.0024609522861735096;11990.0498046875;42212.41015625;1342.87890625;72418.8359375;511059.29124936735;513342.0266113673;283819.2340268063;283819.2340268063;252048.94065140488;430799.1582183253;458492.0736687021;437812.597326149;473275.3081037601;529848.3059433332;485432.1722096162;437499.1961693786;444277.7674123518;467643.2708070926;453640.31573522795;272464.6125910927;499975.5137544968;463446.8648078147;458355.6712287806;306141.9092990094;411156.081102566;470028.2500469368;200280.49183968452;283819.2340268063;273.26670681176324;2542151.170641085;902007.2278057381;207992.98529231534;975305.079615123;0;9;11;10;38;38;16;10;99;114;1219424186794.9146;469723264620.17413;1025451237485.1031;48614.90425622973;1978.150226853183;-0.0;6283.311739271075;3836772.523127052;832266.8477725717;0.0;644774.7202291574;1.0239628991795164;0.16128428430456546
5623;2019-05-13 14:43:41.779;1053;1069;329;328;232;30;190;29;-20;45;767;351;-23;20;254;145;302;986;449;222;189;13;999;348;354;138;351;305;995;132.0;0.0;1525.0;22.0;203.0;1;100;34;1;0;0;1;0;0;1;1;0;0;1;0;72832.9140625;12292.6103515625;42333.44140625;1340.77954101562;974.0;200980;727.0;-1.0;Calculated values ==>;1557751421.779;378.46000000000004;380.06000000000006;306.06;305.96000000000004;296.36;276.16;273.0942459734351;292.16;276.06;271.16;277.66;349.86;308.26000000000005;270.86;275.16;298.56;287.66;303.36;371.76;295.36;292.06;345.86;370.56000000000006;274.46000000000004;242.14157278889297;268.19934244402924;273.0942459734351;318.06;9990000.0;3479999.9999999995;3540000.0;1380000.0;3510000.0;3050000.0;9950000.0;0.022000000000000002;0.0;0.25416666666666665;0.0036666666666666666;0.03383333333333333;0.05583333333333333;-0.0024620427076754332;12292.6103515625;42333.44140625;1340.77954101562;72832.9140625;512154.45406412426;514793.26493626554;281859.26891856204;281495.1553247519;251447.93978015406;430925.7729439634;459194.73155988165;438124.7295301388;473437.2657590101;530266.2318028542;485432.1722096162;437656.05685647397;444132.64570135507;468039.15958992945;453983.499597099;272343.65493552585;502426.6279495874;463464.3154936422;459059.1975581312;304884.691753025;408628.9137155466;470298.1829359995;199822.81361940602;249534.45668128267;273.0780541139315;2543361.1984143867;902209.5158552708;208015.34165810954;976009.3935287801;0;9;11;10;38;38;16;10;99;114;1219636815894.9822;469806636820.2006;1025634176485.1614;60568.403627311236;991.7430208275093;-0.0;11698.464698957376;3837682.0807394045;832291.5886332735;0.0;644924.5184168112;1.3089647858736302;0.19586720319712597
5624;2019-05-13 14:44:41.790;1062;1077;331;330;237;29;197;28;-14;43;773;350;-22;19;256;148;303;997;455;222;196;14;991;348;353;137;351;304;987;12.0;-1.0;1746.0;39.0;177.0;0;100;34;1;0;0;1;0;0;1;1;0;0;1;0;72340.71875;12206.189453125;41909.28125;1335.29089355469;971.0;200981;727.0;-1.0;Calculated values ==>;1557751481.79;379.36;380.86;306.26000000000005;306.16;296.86;276.06;273.0942459734351;292.86;275.96000000000004;271.76000000000005;277.46000000000004;350.46000000000004;308.16;270.96000000000004;275.06;298.76000000000005;287.96000000000004;303.46000000000004;372.86;295.36;292.76000000000005;345.86;370.26;274.56;241.92719264551067;268.0796299477929;273.0942459734351;318.66;9910000.0;3479999.9999999995;3529999.9999999995;1370000.0;3510000.0;3040000.0;9870000.0;0.002;0.0;0.29100000000000004;0.006500000000000001;0.029500000000000002;0.0315;-0.0024625863112806854;12206.189453125;41909.28125;1335.29089355469;72340.71875;514075.7121526456;516543.9773642535;283044.2559843042;282671.69081513205;253027.1386620515;430925.7729439634;460295.6674585051;439274.65340817464;473371.616014766;530968.349634598;485433.2752491304;438039.0146135774;444188.7006036905;468293.893190677;454403.3071405761;273001.20088462014;504755.83481012133;463613.17710080923;460161.36591575533;304884.691753025;407365.47802105197;470531.02399546513;199802.29623082245;277759.0521904323;273.06997568684403;2544571.2004792206;902413.7099487527;208037.64633347475;976711.5449207822;0;9;11;10;38;38;16;10;99;114;1219848954779.6921;469889151945.0878;1025816909979.9116;69686.45593860949;1759.7367304701777;-0.0;5745.672882347675;3838767.73690145;832314.5218348192;0.0;645069.9128805558;1.3920794472198823;0.2246737017124033
5625;2019-05-13 14:45:41.810;1067;1081;333;332;243;27;205;27;-1;41;778;349;-5;20;257;152;303;994;445;226;204;16;992;346;351;135;348;303;988;-2.0;-1.0;1503.0;3.0;163.0;0;100;31;1;0;0;1;0;0;1;1;0;0;0;0;72174.546875;11928.9892578125;42014.04296875;1349.09826660156;967.0;200982;726.0;-1.0;Calculated values ==>;1557751541.81;379.86;381.26;306.46000000000004;306.36;297.46000000000004;275.86;272.8767566201714;293.66;275.86;273.06;277.26000000000005;350.96000000000004;308.06;272.66;275.16;298.86;288.36;303.46000000000004;372.56000000000006;295.76000000000005;293.56;345.76;369.86;274.76000000000005;241.49495122638035;267.9596281332873;272.8767566201714;317.66;9920000.0;3460000.0;3510000.0;1350000.0;3479999.9999999995;3030000.0;9880000.0;0.0;0.0;0.2505;0.0005;0.027166666666666665;0.027166666666666665;-0.0024633094467362347;11928.9892578125;42014.04296875;1349.09826660156;72174.546875;514727.1627335514;517045.4060767728;283735.7484773139;283360.46620337485;254703.78303708672;431051.2098666511;461671.70442812063;441455.363107709;473436.17305719486;531565.1381811216;485434.4782648336;440856.8528302407;444533.65563525405;468838.49168184336;455297.035184393;272959.67021599156;504220.339623911;464431.93050373014;461538.98635599064;304465.6318710359;405681.0492432068;470995.0139456755;199328.99075051895;283735.7484773139;272.87483746839285;2545775.8957903394;902614.9034801096;208060.02369977217;977411.1390760612;0;9;11;10;38;38;16;10;99;114;1220060225179.625;469970779145.0619;1025999070679.8538;60652.6562754761;135.8330115975783;-0.0;4830.321295704051;3839854.2582226447;832330.323514803;0.0;645158.0755431065;1.1867658199730682;0.18480470029512577
5626;2019-05-13 14:46:41.781;1071;1084;335;335;247;26;214;25;-16;40;783;348;-15;24;258;156;303;987;433;229;213;19;983;345;350;134;347;302;979;87.0;85.0;1688.0;45.0;179.0;0;100;27;1;0;0;1;0;0;1;1;0;0;0;0;71323.21875;11485.2177734375;41542.7578125;1332.56982421875;962.0;200983;724.0;-1.0;Calculated values ==>;1557751601.781;380.26;381.56000000000006;306.66;306.66;297.86;275.76000000000005;272.7676641592781;294.56;275.66;271.56;277.16;351.46000000000004;307.96000000000004;271.66;275.56;298.96000000000004;288.76000000000005;303.46000000000004;371.86;296.06;294.46000000000004;345.56000000000006;369.36;275.06;241.2770596917726;267.8393353686513;272.7676641592781;316.46000000000004;9830000.0;3450000.0;3500000.0;1340000.0;3470000.0000000005;3020000.0;9790000.0;0.0145;0.014166666666666666;0.2813333333333333;0.007500000000000001;0.029833333333333333;0.044333333333333336;-0.0024642106791197163;11485.2177734375;41542.7578125;1332.56982421875;71323.21875;515976.5216309286;518135.21037519927;285043.61969654163;285043.61969654163;256078.07555029826;431113.4868728058;463010.93002433755;439409.05671372375;473468.5566066367;532161.0685149269;485435.78113149066;439561.4401127939;445306.1102701376;469103.35205930343;456015.2120062725;273338.4861833461;503897.02010061604;464968.3936593425;462879.54623284854;303627.53096179874;403575.7558294261;471421.5176682964;199017.72847426173;256907.33196594633;272.74766030961246;2546971.1325258953;902809.9275646713;208082.36013268286;978107.1092005038;0;9;11;10;38;38;16;10;99;114;1220270423534.4712;470051440140.00287;1026180482954.7211;67630.09367803531;2043.02841895526;0.0;9131.434832499332;3840922.764443733;832348.4719174079;0.0;645274.3672759054;1.449664574461145;0.21675501785902465
5627;2019-05-13 14:47:41.761;1072;1083;333;332;247;25;218;24;-24;39;787;348;-26;26;259;156;302;964;443;232;217;20;946;345;350;134;349;304;944;-2.0;-1.0;1979.0;186.0;180.0;100;100;26;1;0;0;1;1;0;0;1;0;0;1;0;62595.1328125;11053.2666015625;32982.78125;1349.18200683594;957.0;200984;723.0;-1.0;Calculated values ==>;1557751661.761;380.36;381.46000000000004;306.46000000000004;306.36;297.86;275.66;272.7676641592781;294.96000000000004;275.56;270.76000000000005;277.06;351.86;307.96000000000004;270.56;275.76000000000005;299.06;288.76000000000005;303.36;369.56000000000006;296.36;294.86;345.46000000000004;368.86;275.16;241.2770596917726;268.0796299477929;272.7676641592781;317.46000000000004;9460000.0;3450000.0;3500000.0;1340000.0;3490000.0;3040000.0;9440000.0;0.0;0.0;0.3298333333333333;0.031000000000000003;0.030000000000000002;0.030000000000000002;-0.0024651089206813906;11053.2666015625;32982.78125;1349.18200683594;62595.1328125;518854.57566681906;520545.454825605;286603.6092083177;286190.3410636991;257018.20683876614;431113.4868728058;463535.3357554476;437727.04723144654;473371.24222306634;532428.367393288;485207.0903626502;437413.810930519;445197.9025426301;468952.88547666266;456015.2120062725;274674.04411702394;503331.55560288555;465356.9937963372;463404.40252878325;303208.48990285693;401470.72939104063;471519.16422574193;198909.22590463847;286603.6092083177;272.70475643675184;2548086.74679385;902997.6856609549;208104.70061530478;978727.9483441691;0;9;11;10;39;38;16;10;99;114;1220480353534.5378;470131813340.02844;1026362222354.7788;78770.07806762552;8450.908087954209;-0.0;5304.023799613967;3842142.359208191;832435.892238503;0.0;645394.6226660485;2.038659058109235;0.3378602673066087
5628;2019-05-13 14:48:41.772;1054;1062;331;330;241;28;218;26;-20;38;790;348;-21;21;257;154;300;900;427;232;218;22;943;348;353;135;351;308;939;-2.0;-1.0;1417.0;270.0;190.0;92;100;37;1;0;0;1;1;0;0;1;0;0;1;0;62826.92578125;12044.0849609375;32340.787109375;1358.12622070312;955.0;200985;721.0;-1.0;Calculated values ==>;1557751721.772;378.56000000000006;379.36;306.26000000000005;306.16;297.26000000000005;275.96000000000004;273.0942459734351;294.96000000000004;275.76000000000005;271.16;276.96000000000004;352.16;307.96000000000004;271.06;275.26000000000005;298.86;288.56;303.16;363.16;296.36;294.96000000000004;345.26;368.66;275.36;241.49495122638035;268.5567601203482;273.0942459734351;315.86;9430000.0;3479999.9999999995;3529999.9999999995;1350000.0;3510000.0;3080000.0;9390000.0;0.0;0.0;0.23616666666666666;0.045000000000000005;0.03166666666666666;0.03166666666666666;-0.0024654673785750626;12044.0849609375;32340.787109375;1358.12622070312;62826.92578125;516531.6822085827;517962.18384625023;286137.78103815904;285724.3183151439;255379.73612431574;430925.7729439634;463087.3425671512;437443.34373287327;473143.78782676667;532442.8793859992;484748.02395300334;437285.26766895736;443672.2141913368;468421.121156461;455238.5384220354;274112.67927699536;493953.5748205445;464919.9936635114;463087.3425671512;302370.42649719206;400628.7929637461;471581.87251044664;199613.96462050854;286137.78103815904;272.9957750314022;2549132.1222352227;903190.1988787646;208127.2656534251;979272.4112151456;0;9;11;10;39;38;16;10;99;114;1220691292200.0876;470212528135.23883;1026545856015.2574;56167.37170037014;12238.555855047216;-0.0;5603.402781751417;3843267.044113626;832608.3360473807;0.0;645485.5345519207;1.6179378943707095;0.2677722113926003
5629;2019-05-13 14:49:41.752;1045;1055;336;335;248;28;216;26;-16;38;795;347;-18;17;256;149;299;899;418;233;215;23;982;347;352;141;351;310;981;-1.0;88.0;1042.0;246.0;217.0;63;100;49;1;0;0;1;1;0;0;1;0;0;1;0;63986.36328125;13577.7099609375;31801.25;1362.96520996094;950.0;200986;720.0;-1.0;Calculated values ==>;1557751781.752;377.66;378.66;306.76000000000005;306.66;297.96000000000004;275.96000000000004;272.9856168485579;294.76000000000005;275.76000000000005;271.56;276.96000000000004;352.66;307.86;271.36;274.86;298.76000000000005;288.06;303.06;363.06000000000006;296.46000000000004;294.66;345.16;368.16;275.46000000000004;242.77792619122317;268.7936212382143;272.9856168485579;314.96000000000004;9820000.0;3470000.0000000005;3520000.0000000005;1410000.0;3510000.0;3100000.0;9810000.0;0.0;0.014666666666666666;0.17366666666666666;0.041;0.036166666666666666;0.036166666666666666;-0.0024663614231761116;13577.7099609375;31801.25;1362.96520996094;63986.36328125;512280.43360359414;513812.87991266424;285304.96074964124;284918.9595706589;256316.02975536394;430988.63858405815;462973.9210329063;437618.5379703155;472358.58907936385;532816.2831653146;484403.63483394374;437301.7563972805;442671.98866168805;468293.893190677;454712.3482788535;272043.2421375739;489933.17938103696;465195.77574039256;462842.2204873615;301951.40411888575;398524.13576120755;470880.6574889378;199316.77803736465;285304.96074964124;272.87426700198984;2550188.5473852768;903403.6426648622;208149.9338567672;979806.7500189017;0;9;11;10;39;38;16;10;99;114;1220902721700.1548;470295300535.26514;1026731194215.3164;41385.0723083558;11134.1190575145;0.0;6420.930893847549;3844079.7101682792;832803.0434142837;0.0;645585.7039316557;1.260969077422896;0.20330474448932673
5630;2019-05-13 14:50:41.813;1047;1062;331;331;228;34;205;28;-17;38;792;346;-19;16;254;137;301;945;428;228;204;24;973;355;360;150;359;309;969;-3.0;122.0;1474.0;305.0;185.0;82;100;52;1;0;0;1;1;0;0;1;0;0;0;0;64941.66015625;13732.3076171875;32824.98046875;1328.73876953125;947.0;200987;718.0;-1.0;Calculated values ==>;1557751841.813;377.86;379.36;306.26000000000005;306.26000000000005;295.96000000000004;276.56;273.8482719121499;293.66;275.96000000000004;271.46000000000004;276.96000000000004;352.36;307.76000000000005;271.26000000000005;274.76000000000005;298.56;286.86;303.26000000000005;367.66;295.96000000000004;293.56;344.96000000000004;367.86;275.56;244.62907804385475;268.67533136820026;273.8482719121499;315.96000000000004;9730000.0;3550000.0;3600000.0;1500000.0;3590000.0;3090000.0;9690000.0;0.0;0.02033333333333333;0.24566666666666667;0.05083333333333333;0.030833333333333334;0.030833333333333334;-0.002466896407929553;13732.3076171875;32824.98046875;1328.73876953125;64941.66015625;513259.0734056576;515726.1898786868;284121.4348235655;284121.4348235655;250910.8861387937;430477.46260093397;460283.3014425634;437688.5006598165;471166.1005109422;532577.2369403733;484405.1361077869;437372.52749135875;442730.14272439573;466909.46258657274;451625.2951279445;273093.83791216376;498308.6185042038;463361.4524620667;460147.9425315409;301113.3779324612;397261.46666337084;469766.86311683187;201469.8564202528;284121.4348235655;273.7546560672713;2551264.039885132;903631.4575207258;208172.38752792875;980345.8494660964;0;9;11;10;39;38;16;10;99;114;1221116538859.693;470382689290.0764;1026917083009.915;58031.04693485281;13638.431173742767;0.0;5427.483987662575;3844909.020102303;833009.6912109818;0.0;645684.5411045254;1.6100095823141656;0.2697959844649338
5631;2019-05-13 14:51:41.783;1050;1066;333;332;235;37;203;30;-19;37;767;345;-21;27;249;147;302;966;445;224;202;23;999;357;362;144;360;306;996;-1.0;0.0;1240.0;247.0;179.0;92;0;53;1;0;0;1;1;0;0;1;1;0;1;0;67570.3984375;14069.083984375;34235.8671875;2310.34692382812;943.0;200988;717.0;-1.0;Calculated values ==>;1557751901.783;378.16;379.76;306.46000000000004;306.36;296.66;276.86;274.0616903277293;293.46000000000004;276.16;271.26000000000005;276.86;349.86;307.66;271.06;275.86;298.06;287.86;303.36;369.76;295.56;293.36;344.86;367.46000000000004;275.46000000000004;243.40439225979637;268.3187672390254;274.0616903277293;317.66;9990000.0;3570000.0000000005;3620000.0000000005;1440000.0;3600000.0;3060000.0;9960000.0;0.0;0.0;0.20666666666666667;0.04116666666666667;0.029833333333333333;0.029833333333333333;-0.0024676080358744645;14069.083984375;34235.8671875;2310.34692382812;67570.3984375;511713.2510393235;514282.2683129537;283274.7145423172;282904.91512781195;252260.65564135803;430346.717906069;459698.9584401166;438054.9754168444;471864.221826097;530190.3213035207;484637.4087846804;437742.05038880615;444945.90934977244;466117.788102169;452711.3097642865;272343.65493552585;499255.8477910381;462529.5463882496;459562.71824716876;300694.37409284414;395578.0527681685;470478.11419285595;202004.24177534194;283274.7145423172;273.9720864641214;2552367.754907029;903863.0199450509;208202.6980791975;980904.4104432997;0;9;11;10;39;38;16;10;100;114;1221333030559.7964;470470845190.11847;1027101490760.003;48783.818285910515;11052.174414520994;-0.0;5259.258777194738;3845798.6989176287;833215.3433801255;0.0;645773.5527661802;1.2860785953397829;0.22130928581648115
5632;2019-05-13 14:52:41.784;1053;1068;332;331;245;39;209;32;-20;37;743;348;-22;37;246;156;303;975;460;223;208;20;981;360;365;147;363;306;978;-2.0;77.0;1340.0;249.0;171.0;99;10;52;1;0;0;1;1;0;0;1;1;0;1;0;67016.234375;13808.3984375;34027.41796875;2344.59448242188;940.0;200989;716.0;-1.0;Calculated values ==>;1557751961.784;378.46000000000004;379.96000000000004;306.36;306.26000000000005;297.66;277.06;274.38016830617;294.06;276.36;271.16;276.86;347.46000000000004;307.96000000000004;270.96000000000004;276.86;297.76000000000005;288.76000000000005;303.46000000000004;370.66;295.46000000000004;293.96000000000004;344.76;367.16;275.16;244.02132995426717;268.3187672390254;274.38016830617;319.16;9810000.0;3600000.0;3650000.0;1470000.0;3629999.9999999995;3060000.0;9780000.0;0.0;0.012833333333333334;0.22333333333333333;0.0415;0.0285;0.0285;-0.0024681404913158424;13808.3984375;34027.41796875;2344.59448242188;67016.234375;513522.3756617004;515916.63676185155;283952.726369869;283571.92722153605;255525.8544217754;430148.3826014536;460046.18574337027;437898.67151236854;471466.26734783495;527678.986846941;484977.83923052304;437585.1090581189;446377.6748942886;465292.22471119097;453478.29148776946;273424.24170436873;502156.4544659695;461940.96994019573;459909.8450383343;300275.376401361;394315.6002814546;469774.4847024;202754.35379804453;283952.726369869;274.2774063204167;2553489.3288717;904095.3361701585;208241.4899040557;981473.2806332598;0;9;11;10;39;38;16;10;100;114;1221551134194.533;470558146645.013;1027285093819.7812;52515.56428953236;11081.335432530752;0.0;5014.777882051261;3846642.8745074295;833399.7923693934;0.0;645859.1711651868;1.3673000357915226;0.24276482692327003
5633;2019-05-13 14:53:41.794;1049;1061;335;334;251;39;214;34;-19;38;741;353;-20;38;244;161;302;946;467;225;213;17;1004;360;365;147;363;307;1002;-2.0;-1.0;1379.0;247.0;207.0;99;36;59;1;0;0;1;1;0;0;1;1;0;0;0;68926.8515625;14583.3056640625;34800.078125;2510.03295898438;935.0;200990;714.0;-1.0;Calculated values ==>;1557752021.794;378.06000000000006;379.26;306.66;306.56;298.26000000000005;277.06;274.38016830617;294.56;276.56;271.26000000000005;276.96000000000004;347.26;308.46000000000004;271.16;276.96000000000004;297.56;289.26000000000005;303.36;367.76;295.66;294.46000000000004;344.56000000000006;366.66;274.86;244.02132995426717;268.43790593516167;274.38016830617;319.86;10040000.0;3600000.0;3650000.0;1470000.0;3629999.9999999995;3070000.0;10020000.0;0.0;0.0;0.2298333333333333;0.04116666666666667;0.034499999999999996;0.034499999999999996;-0.002469025502549831;14583.3056640625;34800.078125;2510.03295898438;68926.8515625;511183.1452425134;513100.7003136249;283675.6292081321;283306.5640282011;256645.15887044958;430148.3826014536;460725.85706771415;437828.56808052456;471565.593789997;527391.8619163583;485430.2665587311;437671.5478804793;446326.41830174514;465029.61547741666;454190.28494814504;272144.6234140737;495595.8434923426;462209.5896991907;460590.1911729151;299437.39939995663;392211.7167064549;469475.28080483334;202701.92790858145;283675.6292081321;274.2570635527801;2554622.3767308407;904331.9731372229;208281.95187526575;982046.9386943611;0;9;11;10;39;38;16;10;100;114;1221770170694.498;470646361344.99896;1027469024469.7521;54039.93946618492;10982.169694229036;-0.0;6103.552387785013;3847530.9850323414;833583.6855558443;0.0;645951.8393595461;1.3706104936880252;0.24411885049084697
5634;2019-05-13 14:54:41.785;1049;1062;336;335;249;44;214;36;-20;39;747;358;-22;52;242;162;302;962;464;225;213;15;980;365;370;146;368;307;977;93.0;80.0;1528.0;234.0;178.0;99;55;59;1;0;0;1;1;0;0;1;1;0;1;0;68034.640625;14472.1064453125;34098.33984375;2640.35302734375;932.0;200991;713.0;-1.0;Calculated values ==>;1557752081.785;378.06000000000006;379.36;306.76000000000005;306.66;298.06;277.56;274.9066339382667;294.56;276.76000000000005;271.16;277.06;347.86;308.96000000000004;270.96000000000004;278.36;297.36;289.36;303.36;369.36;295.66;294.46000000000004;344.46000000000004;366.36;274.66;243.81672145450628;268.43790593516167;274.9066339382667;319.56;9800000.0;3650000.0;3700000.0;1460000.0;3679999.9999999995;3070000.0;9770000.0;0.015500000000000002;0.013333333333333334;0.25466666666666665;0.039;0.029666666666666668;0.04516666666666667;-0.0024695550583629035;14472.1064453125;34098.33984375;2640.35302734375;68034.640625;513016.5280077162;515127.0505773967;285558.6907448865;285169.45226424903;256710.66764181774;429811.8947417682;459947.6112961071;437671.5478804793;471797.4602824029;528020.7248614025;485996.50921249035;437356.53477473935;448301.5085314506;464031.1302349554;453475.3951927411;273130.22888490045;500248.779976285;461447.62049138366;459810.4239576509;299018.4200587347;390949.507979702;469412.11918731505;204021.3473079411;257577.24078313034;274.7907888738272;2555763.5513005424;904574.0652529107;208324.8653206282;982621.0060560907;0;9;11;10;39;38;16;10;100;114;1221990637620.1428;470734248160.25604;1027653196840.2908;59502.91774580639;10350.240103295584;0.0;9134.198773382512;3848477.033583304;833761.428972498;0.0;646078.8015724049;1.542396480368537;0.26463964732195355
5635;2019-05-13 14:55:41.795;1044;1055;335;333;256;44;211;38;-18;40;754;360;-20;38;241;166;302;941;467;226;210;13;971;366;372;144;370;309;967;142.0;86.0;1582.0;274.0;218.0;99;62;67;1;0;0;1;1;0;0;1;1;0;1;0;68386.3828125;15032.67578125;33838.2890625;2692.39379882812;930.0;200992;711.0;-1.0;Calculated values ==>;1557752141.795;377.56000000000006;378.66;306.66;306.46000000000004;298.76000000000005;277.56;275.0112864084945;294.26000000000005;276.96000000000004;271.36;277.16;348.56000000000006;309.16;271.16;276.96000000000004;297.26000000000005;289.76000000000005;303.36;367.26;295.76000000000005;294.16;344.26;366.16;274.46000000000004;243.40439225979637;268.67533136820026;275.0112864084945;319.86;9710000.0;3660000.0;3720000.0000000005;1440000.0;3700000.0;3090000.0;9670000.0;0.023666666666666666;0.014333333333333333;0.26366666666666666;0.04566666666666667;0.036333333333333336;0.06;-0.002469907490165255;15032.67578125;33838.2890625;2692.39379882812;68386.3828125;512976.1971557284;514870.0966926131;285817.0213820126;285027.7167158871;259048.05157906952;429743.705733735;459220.0272343256;437530.6787186241;472160.7387857882;528600.2930880411;485995.9912076034;437214.0438153077;445937.77994195605;463601.3501589486;453877.53911106277;273520.7743730076;497861.6487450702;461276.7080979507;459081.78368925885;298180.4796168596;390108.0857378784;469485.55747401924;204215.1332331377;253629.60994551197;274.8702107684888;2556900.5826359848;904819.9794169572;208369.3122840987;983187.2389866485;0;9;11;10;39;38;16;10;100;114;1222213274720.1074;470821262660.2422;1027838027640.2614;61517.532159673254;12114.016040333592;0.0;12327.130424624813;3849485.7054163143;833948.6623073543;0.0;646257.6757897616;1.6670496431481836;0.2848412958594926
5636;2019-05-13 14:56:41.785;1036;1048;333;332;247;49;207;40;-18;42;762;361;-19;50;239;164;302;944;460;224;206;13;955;372;377;143;375;309;952;-2.0;81.0;1831.0;297.0;204.0;0;66;72;1;0;0;1;0;0;1;1;1;0;0;0;79524.015625;15432.828125;44292.80078125;2756.14990234375;926.0;200993;710.0;-1.0;Calculated values ==>;1557752201.785;376.76;377.96000000000004;306.46000000000004;306.36;297.86;278.06;275.63479819532273;293.86;277.16;271.36;277.36;349.36;309.26000000000005;271.26000000000005;278.16;297.06;289.56;303.36;367.56000000000006;295.56;293.76000000000005;344.16;365.76;274.46000000000004;243.1966462407574;268.67533136820026;275.63479819532273;319.16;9550000.0;3720000.0000000005;3770000.0000000005;1430000.0;3750000.0;3090000.0;9520000.0;0.0;0.013500000000000002;0.30516666666666664;0.0495;0.034;0.034;-0.0024706108989277493;15432.828125;44292.80078125;2756.14990234375;79524.015625;513043.54658168694;514998.10395361093;286033.9691594966;285628.8220802297;256796.0874198485;429328.3091220336;457864.328372652;437530.6787186241;472489.7604950056;529438.6768622734;486109.3148785332;437372.52749135875;447644.1459968097;462583.91995620634;452548.8533188294;274246.56851167965;499621.77035627817;460229.2776810268;457723.8444739631;297761.5184850505;388425.36108764523;469621.5870000597;205734.7694872777;286033.9691594966;275.48214995790516;2558132.9638587176;905073.8163030165;208414.7092475272;983838.222886714;0;9;11;10;39;38;17;10;100;114;1222437937270.143;470907348310.25586;1028023396740.2908;70736.3849670992;13062.397466882712;0.0;5837.455760691861;3850587.63770655;834158.4307860401;0.0;646409.022112738;1.4345980524860666;0.2535568606666841
5637;2019-05-13 14:57:41.766;1031;1044;337;337;242;45;189;42;-20;43;770;360;-21;40;240;156;302;955;464;222;189;11;996;367;372;140;370;306;991;-1.0;-1.0;1687.0;225.0;216.0;0;62;72;1;0;0;1;0;0;1;1;1;0;1;0;77401.5546875;15984.6240234375;42140.65625;2685.01879882812;923.0;200994;708.0;-1.0;Calculated values ==>;1557752261.766;376.26;377.56000000000006;306.86;306.86;297.36;277.66;275.1157276137837;292.06;277.36;271.16;277.46000000000004;350.16;309.16;271.06;277.16;297.16;288.76000000000005;303.36;368.66;295.36;292.06;343.96000000000004;365.46000000000004;274.26000000000005;242.56692532238324;268.3187672390254;275.1157276137837;319.56;9960000.0;3670000.0000000005;3720000.0000000005;1400000.0;3700000.0;3060000.0;9910000.0;0.0;0.0;0.2811666666666667;0.0375;0.036000000000000004;0.036000000000000004;-0.0024711371808615566;15984.6240234375;42140.65625;2685.01879882812;77401.5546875;509134.52802509046;511443.65893573535;285071.03809585393;285071.03809585393;254346.7160053464;429675.2189834977;456143.4947249072;437898.67151236854;472980.94656883925;530503.8545830504;486335.8879347975;437742.05038880615;446803.2587583881;463467.6714287577;452259.156354661;272464.6125910927;497967.51362047176;460731.29959259875;456143.4947249072;296923.61432157;387163.4218014882;469830.78476507135;204470.78529774107;285071.03809585393;274.97337449008205;2559440.2628343473;905335.545496855;208460.03796135698;984558.2736063773;0;9;11;10;39;38;17;10;100;114;1222662566114.943;470992221425.1803;1028207838315.1266;65632.14067401276;9950.999980024886;-0.0;6158.608438645919;3851723.682224494;834350.1483681282;0.0;646508.9576580296;1.3442089636090013;0.2348622096277385
5638;2019-05-13 14:58:41.777;1037;1051;332;330;254;45;172;42;-21;45;777;360;-22;42;242;165;303;960;468;214;171;9;961;366;371;139;368;306;954;161.0;82.0;1360.0;172.0;196.0;20;58;72;1;0;0;1;0;0;1;1;1;0;1;0;76468.8125;15635.5537109375;41701.33984375;2688.27294921875;919.0;200995;707.0;-1.0;Calculated values ==>;1557752321.777;376.86;378.26;306.36;306.16;298.56;277.66;275.0112864084945;290.36;277.36;271.06;277.66;350.86;309.16;270.96000000000004;277.36;297.36;289.66;303.46000000000004;369.16;294.56;290.26000000000005;343.86;365.06000000000006;274.06;242.35481222062532;268.3187672390254;275.0112864084945;319.96000000000004;9610000.0;3660000.0;3710000.0;1390000.0;3679999.9999999995;3060000.0;9540000.0;0.026833333333333334;0.013666666666666666;0.22666666666666666;0.028666666666666667;0.03266666666666666;0.0595;-0.0024718371878668915;15635.5537109375;41701.33984375;2688.27294921875;76468.8125;512727.22650755144;515276.4626671371;285492.09347614145;284692.4739704027;258824.7363412463;429743.705733735;453883.1487310549;437742.05038880615;473307.3401624125;531235.1143566301;486335.8879347975;437585.1090581189;447086.0058300499;464031.1302349554;453734.09205777035;274315.58166276175;501888.54832346353;459790.9256015775;453738.86632079346;296504.67125881097;385480.9739628175;469768.9665190196;204222.5195694067;248841.10916526103;274.87305457312084;2560722.750972218;905599.0952862195;208504.82360172522;985257.084998142;0;9;11;10;39;38;17;10;100;114;1222885506979.6384;471075936770.06586;1028391471974.8756;52931.093652397205;7612.331479222237;0.0;12191.416550754178;3852711.890314138;834496.5362962894;0.0;646661.9025674927;1.2117391074232216;0.1999921435866945
5639;2019-05-13 14:59:41.807;1037;1051;336;336;245;37;188;40;-20;45;782;360;-22;39;244;158;302;947;467;220;187;5;1011;359;364;137;362;305;1007;152.0;0.0;1198.0;167.0;247.0;1;50;75;1;0;0;1;0;0;1;1;1;0;0;0;78379.375;16066.49609375;42741.3828125;2621.0029296875;915.0;200996;705.0;-1.0;Calculated values ==>;1557752381.807;376.86;378.26;306.76000000000005;306.76000000000005;297.66;276.86;274.27422755570615;291.96000000000004;277.16;271.16;277.66;351.36;309.16;270.96000000000004;277.06;297.56;288.96000000000004;303.36;367.86;295.16;291.86;343.66;364.66;273.66;241.92719264551067;268.19934244402924;274.27422755570615;319.86;10110000.0;3590000.0;3640000.0;1370000.0;3620000.0000000005;3050000.0;10070000.0;0.025333333333333333;0.0;0.1996666666666667;0.02783333333333333;0.04116666666666667;0.0665;-0.0024725352463023324;16066.49609375;42741.3828125;2621.0029296875;78379.375;508859.0557952063;511249.05383684;283763.2458517563;283763.2458517563;254814.30595559842;430214.79039162316;457315.95501684735;438124.7295301388;473566.98283907154;531832.1696625018;486448.91628695995;437812.597326149;446853.7789523966;465175.32018785755;453935.118180479;271871.2021710788;495317.82757650845;461689.9588020654;457176.8914327451;295666.80309349706;383798.68249236845;469646.3180116958;202326.47204530044;252739.71297310645;274.1066043539799;2562013.7977348836;905863.4111263402;208549.08968934452;985961.1261979529;0;9;11;10;39;38;17;10;100;114;1223106117229.5332;471158778170.02637;1028574863624.7882;47081.05207780606;7440.402379398003;-0.0;13595.07236756597;3853545.741578766;834622.0384647759;0.0;646876.8974187467;1.1088680892270464;0.1795218915656616
5640;2019-05-13 15:00:41.777;1049;1065;332;331;244;41;175;39;-23;44;787;360;-25;29;246;155;303;974;472;213;175;1;992;361;367;135;364;303;987;-1.0;0.0;1208.0;197.0;205.0;11;39;70;1;0;0;1;0;0;1;1;1;0;1;0;77279.9140625;15481.9443359375;42607.58984375;2542.44946289062;913.0;200997;704.0;-1.0;Calculated values ==>;1557752441.777;378.06000000000006;379.66;306.36;306.26000000000005;297.56;277.26000000000005;274.4858918419099;290.66;277.06;270.86;277.56;351.86;309.16;270.66;276.06;297.76000000000005;288.66;303.46000000000004;370.56000000000006;294.46000000000004;290.66;343.56000000000006;364.46000000000004;273.26000000000005;241.49495122638035;267.9596281332873;274.4858918419099;320.36;9920000.0;3610000.0;3670000.0000000005;1350000.0;3640000.0;3030000.0;9870000.0;0.0;0.0;0.20133333333333334;0.03283333333333333;0.034166666666666665;0.034166666666666665;-0.002472883543719056;15481.9443359375;42607.58984375;2542.44946289062;77279.9140625;512101.2149468201;514811.42227489926;283418.5208782255;283044.2559843042;255013.76137424872;430081.6785162784;454992.33547233755;438109.25301780854;473728.41363301896;532502.9854985223;486674.5697953899;437798.07955487026;445822.8665406856;465146.75317812245;453162.23822637077;272959.67021599156;501251.33922728046;460279.31821408216;454992.33547233755;295247.87795992935;382957.5949863415;469524.9881567522;202691.18494286138;283418.5208782255;274.257505031193;2563310.3098973185;906126.1833448778;208592.09694491822;986672.0120163747;0;9;11;10;39;38;17;10;100;114;1223325307579.6377;471240337370.0653;1028757172424.8752;47397.5043724227;8761.043205522748;-0.0;5862.105331965495;3854332.6692222417;834756.983005358;0.0;647038.9594947464;1.0229032465030166;0.18178356802377255
5641;2019-05-13 15:01:41.788;1051;1066;332;332;244;38;184;38;-25;44;791;360;-27;35;247;160;303;972;471;213;183;-3;989;359;364;134;361;301;984;-1.0;90.0;965.0;173.0;208.0;7;26;65;1;0;0;1;0;0;1;1;1;0;1;0;76662.2734375;14983.3603515625;42200.19140625;2448.62451171875;909.0;200998;703.0;-1.0;Calculated values ==>;1557752501.788;378.26;379.76;306.36;306.36;297.56;276.96000000000004;274.27422755570615;291.56;276.96000000000004;270.66;277.56;352.26;309.16;270.46000000000004;276.66;297.86;289.16;303.46000000000004;370.36;294.46000000000004;291.46000000000004;343.46000000000004;364.06000000000006;272.86;241.2770596917726;267.7187500070086;274.27422755570615;320.26000000000005;9890000.0;3590000.0;3640000.0;1340000.0;3610000.0;3010000.0;9840000.0;0.0;0.015000000000000001;0.16083333333333333;0.028833333333333332;0.034666666666666665;0.034666666666666665;-0.002473578672748953;14983.3603515625;42200.19140625;2448.62451171875;76662.2734375;512622.9073318514;515180.58235799975;283594.2186465681;283594.2186465681;255087.925872411;430214.79039162316;456758.77315419767;438249.86041294545;473857.65670332924;533068.2372802957;486899.68861117336;437940.2675631159;447056.735888594;465712.960854355;454218.98018392763;273084.67673599307;501195.58257819846;460745.1170826767;456619.08803079533;294828.9587717387;381275.5356186903;469268.73936395516;202060.46894529663;283594.2186465681;274.0030632122883;2564593.3966526156;906380.1074288175;208633.6968534003;987378.8730960772;0;9;11;10;39;38;17;10;100;114;1223544647785.2092;471321052165.2757;1028938405645.3475;37987.12712771352;7704.505130404653;0.0;5998.195471986545;3855044.3382686735;834894.2210642139;0.0;647137.813454941;0.8668110232380595;0.15251779493635848
5642;2019-05-13 15:02:41.778;1054;1067;334;333;248;37;196;37;-26;44;793;359;-28;32;248;160;303;978;452;215;196;-6;1003;357;362;133;360;300;999;-2.0;-1.0;581.0;85.0;213.0;4;11;58;1;0;0;1;0;0;1;1;1;0;0;0;76344.328125;14521.814453125;42620.47265625;2351.0283203125;907.0;200999;701.0;-1.0;Calculated values ==>;1557752561.778;378.56000000000006;379.86;306.56;306.46000000000004;297.96000000000004;276.86;274.0616903277293;292.76000000000005;276.86;270.56;277.56;352.46000000000004;309.06;270.36;276.36;297.96000000000004;289.16;303.46000000000004;370.96000000000004;294.66;292.76000000000005;343.26;363.86;272.56;241.05796691057077;267.5978703862781;274.0616903277293;318.36;10030000.0;3570000.0000000005;3620000.0000000005;1330000.0;3600000.0;3000000.0;9990000.0;0.0;0.0;0.09683333333333333;0.014166666666666666;0.0355;0.0355;-0.0024739255034722674;14521.814453125;42620.47265625;2351.0283203125;76344.328125;511996.8962524303;514203.0645938084;283475.2816389858;283105.8488195914;255860.78622438858;430346.717906069;458742.35651751276;438320.22817239247;473986.6944556456;533350.4035605799;486899.91299619386;438011.42202021845;446827.4400790702;465987.6186816921;454559.116067804;272511.6848085346;500863.54039682687;461323.382721853;458742.35651751276;293991.1381695566;380434.5634326986;469111.20244295575;201612.2354431249;283475.2816389858;273.8192219715362;2565868.2391566704;906625.9429061529;208673.68729415577;988085.5941568993;0;9;11;10;39;38;17;10;100;114;1223762411485.244;471401138815.28845;1029118675595.3762;22921.22396261741;3789.56869916427;-0.0;6221.981158187707;3855551.8232662417;834989.9890488174;0.0;647239.6312877411;0.5535541864176516;0.0875298315383994
5643;2019-05-13 15:03:41.789;1059;1074;338;338;243;36;196;36;-22;43;795;358;-30;33;250;156;304;994;414;217;195;-2;1008;356;361;133;359;297;1004;-1.0;0.0;601.0;95.0;203.0;1;1;47;1;0;0;1;0;0;1;1;1;0;0;0;75229.3515625;13467.412109375;42775.76171875;2272.06884765625;904.0;201000;700.0;-1.0;Calculated values ==>;1557752621.789;379.06000000000006;380.56000000000006;306.96000000000004;306.96000000000004;297.46000000000004;276.76000000000005;273.955091788801;292.76000000000005;276.76000000000005;270.96000000000004;277.46000000000004;352.66;308.96000000000004;270.16;276.46000000000004;298.16;288.76000000000005;303.56;372.56000000000006;294.86;292.66;343.16;363.56000000000006;272.96000000000004;241.05796691057077;267.23344911666527;273.955091788801;314.56;10080000.0;3560000.0;3610000.0;1330000.0;3590000.0;2970000.0;10040000.0;0.0;0.0;0.10016666666666667;0.01583333333333333;0.03383333333333333;0.03383333333333333;-0.0024744448310541965;13467.412109375;42775.76171875;2272.06884765625;75229.3515625;512353.0796454721;514849.2799733913;284675.95431753236;284675.95431753236;254320.6979212484;430412.23801567365;458901.46526618546;439595.14120875363;473889.5882477202;533780.1470245832;487124.83003811195;438378.49729393894;447538.9667477359;466391.21630984533;454164.5920650031;272639.8217916813;502911.2960460055;461745.05252366984;458764.56239000184;293572.2367247113;379173.1765716975;469502.8659822866;201373.4964337891;284675.95431753236;273.72147691404945;2567131.5847232393;906859.2292218399;208712.2201669013;988797.359908854;0;9;11;10;39;38;17;10;100;114;1223979351249.9475;471480953445.1794;1029297808430.1313;23861.868084958947;4245.381684517876;-0.0;5889.997906451884;3855941.7538402737;835056.9592442085;0.0;647340.5829508876;0.5809981488806122;0.08532437693603497
5644;2019-05-13 15:04:41.769;1065;1079;334;333;245;36;196;35;-20;42;794;355;-24;36;251;156;304;999;413;218;195;-8;992;356;361;133;358;294;988;-2.0;73.0;628.0;176.0;193.0;1;1;28;1;0;0;1;0;0;1;1;1;0;0;0;72739.28125;11540.541015625;42129.11328125;2252.3193359375;900.0;201001;698.0;-1.0;Calculated values ==>;1557752681.769;379.66;381.06000000000006;306.56;306.46000000000004;297.66;276.76000000000005;273.955091788801;292.76000000000005;276.66;271.16;277.36;352.56000000000006;308.66;270.76000000000005;276.76000000000005;298.26000000000005;288.76000000000005;303.56;373.06000000000006;294.96000000000004;292.66;342.96000000000004;363.16;272.36;241.05796691057077;266.86631818009863;273.955091788801;314.46000000000004;9920000.0;3560000.0;3610000.0;1330000.0;3579999.9999999995;2940000.0;9880000.0;0.0;0.012166666666666666;0.10466666666666667;0.029333333333333333;0.03216666666666666;0.03216666666666666;-0.0024751355509061343;11540.541015625;42129.11328125;2252.3193359375;72739.28125;514436.738452582;516757.906387712;284112.77331414574;283735.7484773139;255275.1258125139;430412.23801567365;458901.46526618546;440544.9781028375;473792.46676502546;533898.1148882515;487126.39691181586;439948.6972124554;448516.21810639;466663.7800689285;454164.5920650031;273292.710410332;504976.8118603932;461879.0317285414;458764.56239000184;292734.4514702754;377491.4598926249;468915.25611016277;200904.61070842127;284112.77331414574;273.5379131225226;2568364.2456397554;907067.5593647447;208749.91083403162;989504.664687204;0;9;11;10;39;38;17;10;100;114;1224195879050.0164;471560726845.2048;1029475049330.1877;25082.358453948902;7861.645598451084;0.0;5617.965881940037;3856349.4864387093;835157.817507634;0.0;647436.4506825886;0.6895673995259994;0.10841230950248465
5645;2019-05-13 15:05:41.770;1065;1078;335;334;245;34;203;33;-18;42;791;353;-21;52;252;156;304;986;436;221;202;-11;965;354;359;134;356;294;962;183.0;91.0;400.0;198.0;186.0;1;1;14;1;0;0;1;0;0;1;1;1;0;0;0;70405.8515625;10281.6884765625;40952.6875;2253.08325195312;898.0;201002;696.0;-1.0;Calculated values ==>;1557752741.77;379.66;380.96000000000004;306.66;306.56;297.66;276.56;273.7412296467126;293.46000000000004;276.46000000000004;271.36;277.36;352.26;308.46000000000004;271.06;278.36;298.36;288.76000000000005;303.56;371.76;295.26000000000005;293.36;342.76;362.96000000000004;272.06;241.2770596917726;266.86631818009863;273.7412296467126;316.76000000000005;9650000.0;3540000.0;3590000.0;1340000.0;3560000.0;2940000.0;9620000.0;0.030500000000000003;0.015166666666666667;0.06666666666666667;0.033;0.031000000000000003;0.061500000000000006;-0.0024754801739755848;10281.6884765625;40952.6875;2253.08325195312;70405.8515625;516454.6322388661;518527.2363660631;286152.97938681423;285752.7524919601;255939.53685152106;430542.39183029096;460168.6720338029;440841.5759738785;473663.1379967309;533587.334764122;486903.327098703;440396.2967598351;450686.4916094708;467077.56566689035;454505.01285514946;274477.6179046516;505139.85636801657;462582.5062421609;460033.3497692248;291896.6896268761;376650.65796483605;468483.64582059236;200133.83784873885;243493.07992484188;273.2263687748446;2569557.141626354;907249.4143078252;208787.4564813024;990197.0245653504;0;9;11;10;39;38;17;10;100;114;1224411882649.7554;471640828180.10803;1029651452269.9746;16047.182541675977;8855.543663071167;0.0;13317.226595429553;3856692.238325695;835297.1297398102;0.0;647594.2465829306;0.7145591387485574;0.10580753873985695
5646;2019-05-13 15:06:41.790;1061;1072;333;332;241;29;209;30;-12;40;788;353;-15;51;253;152;303;961;442;227;208;-13;974;349;354;132;352;294;970;-1.0;93.0;76.0;120.0;202.0;1;1;5;1;0;0;1;0;0;1;1;1;0;0;0;69875.5703125;9516.826171875;41311.6171875;2262.4765625;895.0;201003;695.0;-1.0;Calculated values ==>;1557752801.79;379.26;380.36;306.46000000000004;306.36;297.26000000000005;276.06;273.20264511476705;294.06;276.16;271.96000000000004;277.16;351.96000000000004;308.46000000000004;271.66;278.26000000000005;298.46000000000004;288.36;303.46000000000004;369.26;295.86;293.96000000000004;342.66;362.66;271.86;240.83765695389522;266.86631818009863;273.20264511476705;317.36;9740000.0;3490000.0;3540000.0;1320000.0;3520000.0000000005;2940000.0;9700000.0;0.0;0.015500000000000002;0.012666666666666666;0.02;0.033666666666666664;0.033666666666666664;-0.0024759961862060426;9516.826171875;41311.6171875;2262.4765625;69875.5703125;515207.8363737654;517083.9484389376;284835.29922749446;284446.2791825671;254575.51928247488;430862.6128555636;461745.00080896105;441725.4005523725;473727.59171134117;533276.4881450715;486903.327098703;441284.5921806308;450552.02868079284;467771.10537312407;454791.9797414716;273729.0784276098;500688.4717732826;464120.4160747577;461611.91280062776;291477.81744585035;375389.52513885277;468562.6788159988;196966.3386213491;284835.29922749446;271.94763880481287;2570726.543145557;907414.4569257171;208825.09868963258;990882.7889494858;0;9;11;10;39;38;17;10;100;114;1224625853949.6873;471720654780.08264;1029827911069.9186;3100.2814511262964;5431.926803892993;0.0;5951.479323628821;3856851.8537129844;835416.2316810817;0.0;647754.8726563881;0.2728091281891767;0.043247955069859935
5647;2019-05-13 15:07:41.771;1059;1071;336;335;239;29;210;28;-2;39;787;353;-6;70;255;149;302;959;453;229;209;-15;960;348;353;128;351;295;956;168.0;80.0;317.0;219.0;208.0;1;1;1;1;0;0;1;0;0;1;1;1;0;0;0;68992.3125;9086.61328125;40737.078125;2282.95971679688;892.0;201004;693.0;-1.0;Calculated values ==>;1557752861.771;379.06000000000006;380.26;306.76000000000005;306.66;297.06;276.06;273.0942459734351;294.16;275.96000000000004;272.96000000000004;277.06;351.86;308.46000000000004;272.56;280.16;298.66;288.06;303.36;369.06000000000006;296.06;294.06;342.46000000000004;362.36;271.66;239.943914813709;266.98899913490544;273.0942459734351;318.46000000000004;9600000.0;3479999.9999999995;3529999.9999999995;1280000.0;3510000.0;2950000.0;9560000.0;0.028;0.013333333333333334;0.05283333333333333;0.0365;0.034666666666666665;0.06266666666666666;-0.002476511090183575;9086.61328125;40737.078125;2282.95971679688;68992.3125;515970.0404531336;517976.34088882647;286975.96008981514;286567.6388775002;254351.519970067;430925.7729439634;462030.1321161972;442974.6029205164;474146.7518333664;533098.5772245614;486790.8257655888;442393.5340413188;452908.442103188;468166.57282040716;454542.9148226432;274015.2204780429;501567.96052033856;464529.0916511057;461897.4489342795;290640.09048841946;374128.4759146899;468916.1551379293;198236.81349694903;247326.55416534306;272.45059908344723;2571883.409044385;907569.4364952787;208862.9653303584;991566.311559091;0;9;11;10;39;38;17;10;100;114;1224837886784.4985;471798630080.0132;1030004555114.7614;12930.313207878475;9879.79596989578;0.0;13446.44273885335;3856985.3996987324;835543.7889648146;0.0;647916.4708178039;0.6958142796590367;0.10863666172217396
