;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5648;2019-05-13 15:08:41.771;1057;1068;337;336;236;28;206;27;5;38;789;354;1;64;256;144;302;957;457;231;205;-15;965;346;351;134;349;294;962;145.0;78.0;138.0;185.0;222.0;1;100;1;1;0;0;1;0;0;1;1;0;0;0;0;68339.4140625;9094.83203125;40981.55078125;1320.87622070312;888.0;201005;692.0;-1.0;Calculated values ==>;1557752921.771;378.86;379.96000000000004;306.86;306.76000000000005;296.76000000000005;275.96000000000004;272.8767566201714;293.76000000000005;275.86;273.66;276.96000000000004;352.06000000000006;308.56;273.26000000000005;279.56;298.76000000000005;287.56;303.36;368.86;296.26000000000005;293.66;342.36;361.96000000000004;271.66;241.2770596917726;266.86631818009863;272.8767566201714;318.86;9650000.0;3460000.0;3510000.0;1340000.0;3490000.0;2940000.0;9620000.0;0.024166666666666666;0.013000000000000001;0.023;0.030833333333333334;0.037000000000000005;0.061166666666666675;-0.002477195902112699;9094.83203125;40981.55078125;1320.87622070312;68339.4140625;515308.2123356089;517105.8868124144;286960.2240112741;286555.45544302074;253339.14778546407;431051.2098666511;461804.3019897034;444184.07038373634;473273.9119493556;533380.1111217238;487014.8800895509;443611.3149610912;452288.49791047815;468572.8447201448;454185.32831308246;273788.0562692649;500754.98339668923;465081.9273043654;461671.70442812063;290221.2356813373;372447.206072691;468090.62208550586;197284.90356425743;251529.92029242555;272.0631342689048;2573027.8400990725;907720.9485395496;208892.9972965042;992247.3001333097;0;9;11;10;39;38;17;10;100;114;1225049086784.4985;471877230080.0132;1030181255114.7614;5678.680836848015;8349.842987738493;0.0;12853.672462966684;3857140.474649105;835695.7026227949;0.0;648135.6384444857;0.5230278188606718;0.07876480360170969
5649;2019-05-13 15:09:41.771;1056;1068;335;335;232;27;202;25;10;38;790;354;7;60;258;140;302;963;459;230;202;-13;961;346;351;136;348;294;958;-2.0;85.0;182.0;99.0;227.0;0;100;1;1;0;0;1;0;0;1;1;0;0;0;0;68155.7265625;9060.0107421875;40780.984375;1305.20031738281;884.0;201006;691.0;-1.0;Calculated values ==>;1557752981.771;378.76;379.96000000000004;306.66;306.66;296.36;275.86;272.8767566201714;293.36;275.66;274.16;276.96000000000004;352.16;308.56;273.86;279.16;298.96000000000004;287.16;303.36;369.46000000000004;296.16;293.36;342.26;361.56000000000006;271.86;241.71165711629368;266.86631818009863;272.8767566201714;319.06;9610000.0;3460000.0;3510000.0;1360000.0;3479999.9999999995;2940000.0;9580000.0;0.0;0.014166666666666666;0.030333333333333334;0.0165;0.03783333333333334;0.03783333333333334;-0.002477878737152343;9060.0107421875;40780.984375;1305.20031738281;68155.7265625;515465.42492497654;517402.46554604714;286427.9792352848;286427.9792352848;252294.59958368854;431051.2098666511;461273.1859995164;444895.3071150428;473013.45329280203;533483.7266516507;487014.8800895509;444469.18336650386;451756.820305592;468964.94563216105;453625.5799753911;273969.4577816555;502006.404674448;464952.13982784736;461273.1859995164;289802.386634966;370766.08264445094;468010.6732501067;197571.3083353289;286427.9792352848;272.1774587842296;2574165.299604281;907872.238895995;208914.8812676549;992928.6545929451;0;9;11;10;39;38;17;10;100;114;1225259686784.4985;471958230080.0132;1030357655114.7614;7502.161296317989;4462.249521093834;0.0;6614.976989246763;3857250.315000215;835802.4700603685;0.0;648297.8771899209;0.3632604077154986;0.05685214601886857
5650;2019-05-13 15:10:41.792;1056;1069;337;336;229;24;195;24;12;37;788;354;10;57;259;132;302;975;454;230;195;-11;982;344;349;136;346;297;979;231.0;122.0;465.0;147.0;240.0;0;100;1;1;0;0;1;0;0;1;1;0;0;0;0;69057.515625;9227.404296875;41530.703125;1324.35229492188;882.0;201007;689.0;-1.0;Calculated values ==>;1557753041.792;378.76;380.06000000000006;306.86;306.76000000000005;296.06;275.56;272.6583383277491;292.66;275.56;274.36;276.86;351.96000000000004;308.56;274.16;278.86;299.06;286.36;303.36;370.66;296.16;292.66;342.06000000000006;361.36;272.06;241.71165711629368;267.23344911666527;272.6583383277491;318.56;9820000.0;3440000.0;3490000.0;1360000.0;3460000.0;2970000.0;9790000.0;0.0385;0.02033333333333333;0.0775;0.0245;0.04;0.0785;-0.0024782194121291115;9227.404296875;41530.703125;1324.35229492188;69057.515625;513882.4359339591;515986.0540652281;285820.8035446265;285431.22536321095;250966.7426497512;431175.4696738307;460649.6620257743;444583.24951340194;472915.8103579757;533053.7114365739;486677.3776932818;444297.16997077694;450820.4686028281;469367.4335596971;452847.3146336558;273045.0676550878;502073.0575655378;465243.6388485805;460649.6620257743;288964.7057630673;369925.57544317446;468207.8111126352;197981.54876621632;242740.40470425974;272.33269214001814;2575309.1434972654;908024.6873599874;208936.80187567289;993614.825399546;0;9;11;10;39;38;17;10;100;114;1225469760285.0125;472039858640.2129;1030535017170.1953;19111.631807906884;6620.543427487262;0.0;17105.876699738892;3857472.174233523;835894.8589933122;0.0;648495.6201569695;0.8225043933805902;0.11643286125336831
5651;2019-05-13 15:11:41.762;1055;1069;336;335;228;27;187;24;14;36;787;353;13;62;258;131;303;981;459;224;187;-9;961;345;350;136;349;302;960;175.0;-2.0;1197.0;146.0;190.0;96;100;1;1;0;0;1;1;0;0;1;0;0;0;0;60784.1015625;9120.7734375;33210.46484375;1345.05493164062;880.0;201008;688.0;-1.0;Calculated values ==>;1557753101.762;378.66;380.06000000000006;306.76000000000005;306.66;295.96000000000004;275.86;272.7676641592781;291.86;275.56;274.56;276.76000000000005;351.86;308.46000000000004;274.46000000000004;279.36;298.96000000000004;286.26000000000005;303.46000000000004;371.26;295.56;291.86;341.96000000000004;361.16;272.26000000000005;241.71165711629368;267.8393353686513;272.7676641592781;319.06;9610000.0;3450000.0;3500000.0;1360000.0;3490000.0;3020000.0;9600000.0;0.029166666666666667;0.0;0.1995;0.024333333333333332;0.03166666666666666;0.06083333333333333;-0.0024785595914256766;9120.7734375;33210.46484375;1345.05493164062;60784.1015625;515322.0334936488;517396.518645899;286694.1560186273;286289.76961958397;251115.50215146123;431113.4868728058;459421.59611363866;443867.07844128745;472818.15071447083;532577.5659171325;485999.55244466633;443721.9807720978;450598.1702979624;468826.295148288;452531.5327903273;274315.58166276175;504554.73514594615;464318.62166137894;459421.59611363866;288545.87390705565;369085.1043753622;468404.8657701933;198643.8759334998;244478.26830657985;272.5997133498265;2576390.6159676057;908177.5123904395;208959.03581337474;994237.357044716;0;9;11;10;40;38;17;10;100;114;1225679355435.1125;472121417840.25183;1030714627320.281;48922.02890030364;6564.184086026208;-0.0;13075.719108262743;3858038.8379327757;836004.6767862793;0.0;648747.0076988402;1.5697745172742184;0.24882638403604518
5652;2019-05-13 15:12:41.773;1054;1065;334;334;233;27;197;24;18;36;789;352;20;63;257;133;302;958;465;222;196;-7;965;344;349;137;348;308;965;152.0;-1.0;581.0;77.0;181.0;56;100;0;1;0;0;1;1;0;0;1;0;0;0;0;58539.0703125;9075.8779296875;31003.6171875;1370.86767578125;877.0;201009;686.0;-1.0;Calculated values ==>;1557753161.773;378.56000000000006;379.66;306.56;306.56;296.46000000000004;275.86;272.6583383277491;292.86;275.56;274.96000000000004;276.76000000000005;352.06000000000006;308.36;275.16;279.46000000000004;298.86;286.46000000000004;303.36;368.96000000000004;295.36;292.76000000000005;341.76;360.86;272.46000000000004;241.92719264551067;268.5567601203482;272.6583383277491;319.66;9650000.0;3440000.0;3490000.0;1370000.0;3479999.9999999995;3080000.0;9650000.0;0.025333333333333333;0.0;0.09683333333333333;0.012833333333333334;0.030166666666666668;0.0555;-0.002479068929891215;9075.8779296875;31003.6171875;1370.86767578125;58539.0703125;514877.00412410684;516454.6322388661;285552.9008700747;285552.9008700747;252412.4249775713;431175.4696738307;460916.0252522871;443231.3596024861;472687.3056196521;532338.4340352077;485202.4834261648;443525.4963883602;449645.38467992685;468838.49168184336;452988.09575468005;273788.0562692649;500653.144535164;464205.6311846254;460782.9056653087;287708.2272785495;367824.4651832891;468464.2129641699;198401.06211914853;245771.88138016243;272.49929722495375;2577385.158031162;908329.1789520651;208981.6726510652;994772.5724990926;0;9;11;10;40;38;17;10;100;114;1225889093879.826;472203332855.1399;1030897660870.0309;23707.733806303186;3465.8104358444407;-0.0;11933.111847825618;3858644.1969166407;836088.2753974501;0.0;648955.4528311256;0.9434575104999305;0.13993478961493835
5653;2019-05-13 15:13:41.773;1056;1069;334;334;232;28;212;24;22;36;793;351;28;69;258;131;302;961;462;225;210;-5;981;346;351;142;350;314;980;87.0;-1.0;1035.0;355.0;191.0;26;100;8;1;0;0;1;1;0;0;1;0;0;0;0;58286.81640625;9924.796875;29973.33984375;1385.9443359375;874.0;201010;684.0;-1.0;Calculated values ==>;1557753221.773;378.76;380.06000000000006;306.56;306.56;296.36;275.96000000000004;272.8767566201714;294.36;275.56;275.36;276.76000000000005;352.46000000000004;308.26000000000005;275.96000000000004;280.06;298.96000000000004;286.26000000000005;303.36;369.26;295.66;294.16;341.56000000000006;360.56000000000006;272.66;242.98782864720522;269.2639976450953;272.8767566201714;319.36;9810000.0;3460000.0;3510000.0;1420000.0;3500000.0;3140000.0;9800000.0;0.0145;0.0;0.1725;0.059166666666666666;0.03183333333333333;0.04633333333333333;-0.0024795771502897695;9924.796875;29973.33984375;1385.9443359375;58286.81640625;513958.00694298215;515911.6381530991;284596.2668301234;284596.2668301234;251782.8975153975;431051.2098666511;462597.3934244566;442589.97493735823;472029.85167895287;532308.9173677488;484398.64430476015;443483.68311661866;449378.00010570296;468687.3994001209;452356.21482583805;273087.57598118857;499839.9777558837;464301.610533057;462333.5003207398;286870.6033266602;366563.90641716385;467971.24586402735;198358.35932865035;257608.14469836743;272.4906365272865;2578358.7070871512;908487.5179087708;209004.64608449617;995280.7138076863;0;9;11;10;40;38;17;10;100;114;1226099093879.826;472287032855.1399;1031084260870.0309;42129.95369250211;15952.095786676473;-0.0;9485.608143836587;3859192.844312464;836250.0912826378;0.0;649133.9421643894;1.6366516075169697;0.2931052684622115
5654;2019-05-13 15:14:41.784;1060;1073;335;334;229;31;217;26;23;36;793;350;29;68;256;129;303;978;447;227;216;-2;994;351;355;147;354;315;994;-2.0;-1.0;1418.0;441.0;193.0;21;100;26;1;0;0;1;1;0;0;1;0;0;0;0;60077.5078125;11550.615234375;30210.66796875;1378.56103515625;871.0;201011;683.0;-1.0;Calculated values ==>;1557753281.784;379.16;380.46000000000004;306.66;306.56;296.06;276.26000000000005;273.4187578820637;294.86;275.76000000000005;275.46000000000004;276.76000000000005;352.46000000000004;308.16;276.06;279.96000000000004;298.76000000000005;286.06;303.46000000000004;370.96000000000004;295.86;294.76000000000005;341.46000000000004;360.26;272.96000000000004;244.02132995426717;269.38090353596624;273.4187578820637;317.86;9940000.0;3510000.0;3550000.0;1470000.0;3540000.0;3150000.0;9940000.0;0.0;0.0;0.23633333333333334;0.0735;0.03216666666666666;0.03216666666666666;-0.002480084250927712;11550.615234375;30210.66796875;1378.56103515625;60077.5078125;513558.3533337018;515447.8383536779;284135.78371589293;283761.2912230466;250638.97391794293;430735.4089219946;462654.8538357037;442532.53607808705;471366.9202731048;532234.2450562532;484168.50038118707;443428.13713547424;449053.45793564955;467873.58660708397;451184.0558604119;272877.0189532119;501281.2629518522;463972.5866278886;462522.44405874936;286451.7998164319;365303.4275551246;467575.4946608137;199757.3731047534;284135.78371589293;273.06515437574694;2579345.2572886767;908666.5124857617;209027.68785277367;995782.339153228;0;9;11;10;40;38;17;10;100;114;1226310932709.5364;472373748750.02136;1031272995464.773;57375.86351603119;19684.631934370427;-0.0;5738.104241028548;3860022.211477511;836547.1184582412;0.0;649260.8296925394;1.9193068763553092;0.347217989380935
5655;2019-05-13 15:15:41.794;1063;1077;333;333;232;36;216;27;9;36;786;349;11;65;249;134;304;992;456;227;216;0;998;357;362;147;360;315;997;-1.0;79.0;1433.0;381.0;181.0;44;1;39;1;0;0;1;1;0;0;1;0;1;0;0;64002.0390625;12843.9873046875;31607.341796875;2631.58569335938;869.0;201012;682.0;-1.0;Calculated values ==>;1557753341.794;379.46000000000004;380.86;306.46000000000004;306.46000000000004;296.36;276.76000000000005;274.0616903277293;294.76000000000005;275.86;274.06;276.76000000000005;351.76;308.06;274.26000000000005;279.66;298.06;286.56;303.56;372.36;295.86;294.76000000000005;341.36;360.06000000000006;273.16;244.02132995426717;269.38090353596624;274.0616903277293;318.76000000000005;9980000.0;3570000.0000000005;3620000.0000000005;1470000.0;3600000.0;3150000.0;9970000.0;0.0;0.013166666666666667;0.23883333333333334;0.0635;0.030166666666666668;0.030166666666666668;-0.0024804216950864285;12843.9873046875;31607.341796875;2631.58569335938;64002.0390625;513694.73040777724;515804.37202126597;283218.1884604268;283218.1884604268;251404.0898952897;430346.717906069;461457.9028561018;440406.34299168445;471366.9202731048;531500.1731342694;484053.8585956886;440713.3703373002;448631.60495306796;466117.788102169;450832.4929032535;273043.88422779273;503179.55469630833;462929.3875858028;461457.9028561018;286033.001929769;364463.1524481646;467775.8766937583;201480.2449929325;283218.1884604268;273.76766545663526;2580379.4258451746;908869.8347216139;209061.1113118209;996297.5750928732;0;9;11;10;40;38;17;10;100;115;1226526068559.5022;472461963450.0073;1031462026964.7429;57063.51640536859;16909.772613002435;0.0;5376.898050936195;3860976.0319202878;836852.1226549827;0.0;649353.4701491275;1.68532868907822;0.3065432765130475
5656;2019-05-13 15:16:41.785;1063;1077;333;333;238;42;217;30;-3;36;744;350;-4;73;242;148;304;998;459;227;216;0;1000;362;367;146;366;312;998;-1.0;-1.0;1187.0;310.0;169.0;79;2;47;1;0;0;1;1;0;0;1;0;1;0;0;66190.515625;13505.3466796875;33275.984375;2358.94140625;867.0;201013;681.0;-1.0;Calculated values ==>;1557753401.785;379.46000000000004;380.86;306.46000000000004;306.46000000000004;296.96000000000004;277.36;274.5913991737795;294.86;276.16;272.86;276.76000000000005;347.56000000000006;308.16;272.76000000000005;280.46000000000004;297.36;287.96000000000004;303.56;372.96000000000004;295.86;294.76000000000005;341.26;359.86;273.16;243.81672145450628;269.02936301313275;274.5913991737795;319.06;10000000.0;3620000.0000000005;3670000.0000000005;1460000.0;3660000.0;3120000.0;9980000.0;0.0;0.0;0.19783333333333333;0.051666666666666666;0.028166666666666666;0.028166666666666666;-0.0024807586403029066;13505.3466796875;33275.984375;2358.94140625;66190.515625;513544.169780513;515730.3182748329;283161.9005574706;283161.9005574706;253054.28428047217;430014.67791919125;460823.58251197264;439206.67589460243;471499.95120613376;527318.7069655964;484515.1437812591;439051.16261957586;450299.06279196544;464326.1751738402;451977.4124727858;272962.02490057563;504012.4534534411;462175.02648618136;460687.71808047325;285614.20965156396;363622.9124696232;467914.8273509555;202798.97898978472;283161.9005574706;274.30396180956706;2581464.2010633834;909089.3795687917;209102.69279961372;996838.1883750624;0;9;11;10;40;38;17;10;100;115;1226744735755.1418;472549850265.2644;1031650098750.2931;46769.32270433644;13697.652165327157;-0.0;5000.310526897907;3861841.175791017;837107.1462696005;0.0;649439.9339160183;1.3322532032886598;0.24211093452362478
5657;2019-05-13 15:17:41.785;1062;1075;333;333;245;44;219;33;-5;37;722;352;-10;65;238;156;305;996;448;227;218;0;991;365;370;143;368;312;988;-2.0;121.0;1243.0;271.0;188.0;99;9;53;1;0;0;1;1;0;0;1;0;1;0;0;67755.5078125;13971.572265625;34478.0234375;2398.087890625;863.0;201014;680.0;-1.0;Calculated values ==>;1557753461.785;379.36;380.66;306.46000000000004;306.46000000000004;297.66;277.56;274.9066339382667;295.06;276.46000000000004;272.66;276.86;345.36;308.36;272.16;279.66;296.96000000000004;288.76000000000005;303.66;372.76;295.86;294.96000000000004;341.16;359.46000000000004;273.16;243.1966462407574;269.02936301313275;274.9066339382667;317.96000000000004;9910000.0;3650000.0;3700000.0;1430000.0;3679999.9999999995;3120000.0;9880000.0;0.0;0.020166666666666666;0.20716666666666667;0.04516666666666667;0.03133333333333333;0.03133333333333333;-0.002481431031848443;13971.572265625;34478.0234375;2398.087890625;67755.5078125;514075.7121526456;516181.96536001447;283735.7484773139;283735.7484773139;255275.1258125139;429811.8947417682;460631.4671354435;438895.3439655771;471996.43091952;525003.1421328284;484743.4290412702;438111.57050704764;449187.8993887741;463498.35147808114;452609.8878949277;273669.2483320827;504523.2420596106;461718.61366517685;460494.97074365144;285195.4229665811;361942.53728597105;468330.1626717748;203665.99999154484;283735.7484773139;274.653680678129;2582580.4179253625;909318.353893336;209142.334710421;997402.8051068332;0;9;11;10;40;38;17;10;100;115;1226965835755.1418;472636550265.2644;1031837298750.2931;48731.67909328701;11953.998014390389;0.0;5538.45563101191;3862637.0174726634;837320.9100210981;0.0;649527.7569673343;1.302402155972142;0.22660997888856177
5658;2019-05-13 15:18:41.786;1057;1069;331;330;244;50;218;36;-8;38;727;352;-15;59;232;161;304;987;442;227;218;1;988;372;377;140;375;310;985;-2.0;75.0;1162.0;295.0;201.0;99;2;58;1;0;0;1;1;0;0;1;0;1;0;0;68032.9609375;14479.109375;34420.78515625;2369.34423828125;859.0;201015;678.0;-1.0;Calculated values ==>;1557753521.786;378.86;380.06000000000006;306.26000000000005;306.16;297.56;278.16;275.63479819532273;294.96000000000004;276.76000000000005;272.36;276.96000000000004;345.86;308.36;271.66;279.06;296.36;289.26000000000005;303.56;371.86;295.86;294.96000000000004;340.96000000000004;359.06000000000006;273.26000000000005;242.56692532238324;268.7936212382143;275.63479819532273;317.36;9880000.0;3720000.0000000005;3770000.0000000005;1400000.0;3750000.0;3100000.0;9850000.0;0.0;0.0125;0.19366666666666665;0.04916666666666667;0.033499999999999995;0.033499999999999995;-0.00248210142140906;14479.109375;34420.78515625;2369.34423828125;68032.9609375;513574.27218657575;515539.2904245507;283159.7191342472;282785.76965213387;255063.1473338141;429328.3091220336;459399.49050786434;438872.73935059755;472489.9908694221;525687.2883505282;484973.23793885065;437776.4333770113;448720.21487353265;461633.95129506156;452109.6524651216;273461.3721595118;503403.79428369185;460642.24431304925;459399.49050786434;284357.86631585273;360262.30078455864;468842.2228851183;205396.50716359395;283159.7191342472;275.3528291618484;2583712.0073564216;909555.446858205;209182.0639735906;997976.9714136999;0;9;11;10;40;38;17;10;100;115;1227189939489.871;472721451680.16187;1032023901860.0676;45216.5636335497;12952.747689641614;0.0;5904.032341016173;3863419.9325428084;837528.4696943179;0.0;649623.1126228871;1.249742442095426;0.216357869642371
5659;2019-05-13 15:19:41.786;1046;1059;333;332;247;50;210;41;-15;41;740;351;-19;49;230;162;304;985;441;227;209;1;996;371;376;137;373;307;989;-2.0;10.0;1114.0;266.0;206.0;7;1;58;1;0;0;1;0;0;1;1;0;1;1;0;76113.1640625;14400.794921875;42421.84375;2325.57763671875;858.0;201016;677.0;-1.0;Calculated values ==>;1557753581.786;377.76;379.06000000000006;306.46000000000004;306.36;297.86;278.16;275.5313989812953;294.16;277.26000000000005;271.66;277.26000000000005;347.16;308.26000000000005;271.26000000000005;278.06;296.16;289.36;303.56;371.66;295.86;294.06;340.86;358.96000000000004;273.26000000000005;241.92719264551067;268.43790593516167;275.5313989812953;317.26000000000005;9960000.0;3710000.0;3760000.0;1370000.0;3729999.9999999995;3070000.0;9890000.0;0.0;0.0016666666666666668;0.18566666666666667;0.044333333333333336;0.034333333333333334;0.034333333333333334;-0.0024822687054969804;14400.794921875;42421.84375;2325.57763671875;76113.1640625;511354.0408415473;513789.8952770467;283677.241106766;283302.66340539575;255823.7315261203;429398.2889081932;458444.9666690386;438453.4767200345;473176.1828425327;527287.015778891;485203.48456323886;437828.56808052456;447881.39085722744;461667.43032320484;452431.86024224607;273126.28029856173;502769.4336153648;460797.0068017893;458305.2807929058;283939.0963198885;359842.2631860435;469252.60634738253;205120.58085814133;283677.241106766;275.24223706355343;2584913.225064755;909796.1127273457;209221.18832254893;998617.3266545853;0;9;11;10;40;38;18;10;100;115;1227415839489.871;472804551680.16187;1032209001860.0676;43322.14099835817;11709.853130023028;0.0;5995.5626958908;3864157.7550814077;837733.9913678151;0.0;649722.2759148614;1.0317734097994293;0.176527219105011
5660;2019-05-13 15:20:41.767;1036;1046;335;333;259;49;203;44;-19;44;754;352;-22;45;232;168;304;964;418;224;202;0;952;371;376;134;373;307;945;0.0;82.0;1432.0;217.0;213.0;54;1;57;1;0;0;1;0;0;1;1;0;1;1;0;76016.046875;13853.927734375;43036.6875;2348.43603515625;855.0;201017;676.0;-1.0;Calculated values ==>;1557753641.767;376.76;377.76;306.66;306.46000000000004;299.06;278.06;275.5313989812953;293.46000000000004;277.56;271.26000000000005;277.56;348.56000000000006;308.36;270.96000000000004;277.66;296.36;289.96000000000004;303.56;369.56000000000006;295.56;293.36;340.76;358.66;273.16;241.2770596917726;268.43790593516167;275.5313989812953;314.96000000000004;9520000.0;3710000.0;3760000.0;1340000.0;3729999.9999999995;3070000.0;9450000.0;0.0;0.013666666666666666;0.23866666666666667;0.036166666666666666;0.0355;0.0355;-0.0024827698047752127;13853.927734375;43036.6875;2348.43603515625;76016.046875;513273.8891656419;515242.08846592;287363.1587306494;286531.04727109516;260612.96245688057;429398.2889081932;457463.9087315346;437828.56808052456;473857.65670332924;528753.9426178363;485316.8960700851;437356.53477473935;447318.6337633334;461938.86392329057;453304.90568462334;275090.457756553;503247.9203106886;460384.95480068587;457323.1283209648;283520.3318566784;358582.20175259834;469562.8289471395;205311.68698856077;287363.1587306494;275.3154481169631;2586180.5670360215;910031.4941881978;209260.1261022438;999329.2555654661;0;9;11;10;40;38;18;10;100;115;1227641368049.6704;472885825935.0895;1032393143529.9037;55494.02895394869;9557.08296750193;0.0;6033.578920456197;3864980.9623987176;837911.1597140554;0.0;649822.4870180069;1.1999633572536332;0.18976176348683044
5661;2019-05-13 15:21:41.767;1031;1042;345;345;247;42;186;43;-19;46;768;353;-21;39;236;160;303;943;413;227;186;0;994;363;368;131;365;307;988;-3.0;89.0;969.0;40.0;241.0;39;1;61;1;0;0;1;0;0;1;1;0;1;1;0;77964.25;14836.7109375;44071.48046875;2359.97485351562;851.0;201018;674.0;-1.0;Calculated values ==>;1557753701.767;376.26;377.36;307.66;307.66;297.86;277.36;274.69669130483857;291.76000000000005;277.46000000000004;271.26000000000005;277.76000000000005;349.96000000000004;308.46000000000004;271.06;277.06;296.76000000000005;289.16;303.46000000000004;367.46000000000004;295.86;291.76000000000005;340.56000000000006;358.26;273.16;240.61611355647437;268.43790593516167;274.69669130483857;314.46000000000004;9940000.0;3629999.9999999995;3679999.9999999995;1310000.0;3650000.0;3070000.0;9880000.0;0.0;0.014833333333333334;0.1615;0.006666666666666667;0.04016666666666667;0.04016666666666667;-0.0024834361776826194;14836.7109375;44071.48046875;2359.97485351562;77964.25;509290.7499874956;511380.3966131531;288383.8389475852;288383.8389475852;255848.89854892087;429947.3805835815;456381.08230527566;437828.56808052456;474437.7492251421;530218.9530916922;485430.2665587311;437514.20447033056;446468.7530850537;463678.2282813929;453533.268337165;272877.0189532119;496344.5754541003;462023.20895925944;456381.08230527566;282682.81946839223;356902.238983675;469969.38643410977;203624.8042925507;288383.8389475852;274.6283311436597;2587463.7361766463;910270.5828437967;209299.3628596494;1000055.1569652057;0;9;11;10;40;38;18;10;100;115;1227864568049.6704;472965325935.0895;1032577343529.9037;37823.90785175778;1775.6305476103942;0.0;6747.889274867234;3865758.6118720984;838005.598993348;0.0;649928.9992529679;0.756468334268908;0.10630754430831507
5662;2019-05-13 15:22:41.808;1039;1053;338;336;257;43;163;42;-21;46;781;354;-23;37;238;162;303;959;433;216;163;0;952;363;368;128;365;305;945;-2.0;76.0;974.0;67.0;213.0;54;1;60;1;0;0;1;0;0;1;1;0;1;1;0;76377.78125;14133.9833984375;42952.7109375;2356.06567382812;850.0;201019;673.0;-1.0;Calculated values ==>;1557753761.808;377.06000000000006;378.46000000000004;306.96000000000004;306.76000000000005;298.86;277.46000000000004;274.69669130483857;289.46000000000004;277.36;271.06;277.76000000000005;351.26;308.56;270.86;276.86;296.96000000000004;289.36;303.46000000000004;369.06000000000006;294.76000000000005;289.46000000000004;340.46000000000004;358.16;273.16;239.943914813709;268.19934244402924;274.69669130483857;316.46000000000004;9520000.0;3629999.9999999995;3679999.9999999995;1280000.0;3650000.0;3050000.0;9450000.0;0.0;0.012666666666666666;0.16233333333333333;0.011166666666666667;0.0355;0.0355;-0.0024836024562703164;14133.9833984375;42952.7109375;2356.06567382812;76377.78125;513706.0329463814;516239.47546845546;288631.3425736885;287783.1615276184;260001.23150221887;429947.3805835815;453100.55687268067;437968.82056851813;474821.5746274813;531727.8354950516;485771.44535552734;437656.05685647397;446570.8011300101;463943.7019641529;453819.4738760611;274738.25016223476;502495.8886889248;460532.67531867756;453100.55687268067;282264.0715131367;356482.2694418079;470373.8337784468;203515.68264292215;288631.3425736885;274.5861798516656;2588750.798665258;910512.1702691198;209338.69005269176;1000780.8541162256;0;9;11;10;40;38;18;10;100;115;1228085518930.1406;473043079030.25494;1032761068990.2947;38059.55938992175;2979.916021013358;0.0;5838.657107614222;3866391.406214648;838045.2556283666;0.0;650033.958813101;0.7886264451860563;0.1202398349025651
5663;2019-05-13 15:23:41.808;1038;1051;339;339;245;35;183;39;-21;46;793;354;-23;23;241;154;303;942;421;220;182;0;997;357;362;134;359;305;991;-2.0;83.0;1918.0;78.0;246.0;22;100;62;1;0;0;1;0;0;1;1;0;0;1;0;76314.9765625;14778.5107421875;43219.828125;1362.15124511719;847.0;201020;672.0;-1.0;Calculated values ==>;1557753821.808;376.96000000000004;378.26;307.06;307.06;297.66;276.66;274.0616903277293;291.46000000000004;277.06;271.06;277.76000000000005;352.46000000000004;308.56;270.86;275.46000000000004;297.26000000000005;288.56;303.46000000000004;367.36;295.16;291.36;340.36;357.86;273.16;241.2770596917726;268.19934244402924;274.0616903277293;315.26000000000005;9970000.0;3570000.0000000005;3620000.0000000005;1340000.0;3590000.0;3050000.0;9910000.0;0.0;0.013833333333333333;0.31966666666666665;0.013000000000000001;0.041;0.041;-0.0024841005358116706;14778.5107421875;43219.828125;1362.15124511719;76314.9765625;510095.3866205122;512470.5589261572;285836.8520878097;285836.8520878097;255201.03319657847;430346.717906069;456947.03434989735;437968.82056851813;474052.113305266;532979.2823744582;485771.44535552734;437656.05685647397;444567.3504985989;465219.0939126357;453709.9666255224;272754.05419561703;495924.500979913;461994.71921587875;456807.87835961964;281845.32903042674;355222.41127806646;469562.8289471395;202059.04996634324;285836.8520878097;273.99342847618567;2590023.2383136954;910753.1077202917;209369.67519368298;1001498.9586084131;0;9;11;10;40;38;18;10;100;115;1228304518930.1406;473121679030.25494;1032944068990.2947;75412.49000249524;3477.549126750351;0.0;7009.812077144208;3867337.0066262516;838099.0678379313;0.0;650141.0293896407;1.4470879712056797;0.21716659338179542
5664;2019-05-13 15:24:41.778;1047;1062;335;334;242;37;175;36;-23;46;801;352;-25;14;243;152;304;971;403;215;175;0;975;358;363;138;360;303;969;-2.0;93.0;1613.0;202.0;203.0;26;100;58;1;0;0;1;0;0;1;1;0;0;1;0;75166.4453125;14243.2939453125;42603.609375;1341.77465820312;844.0;201021;671.0;-1.0;Calculated values ==>;1557753881.778;377.86;379.36;306.66;306.56;297.36;276.86;274.1680685717883;290.66;276.76000000000005;270.86;277.76000000000005;353.26;308.36;270.66;274.56;297.46000000000004;288.36;303.56;370.26;294.66;290.66;340.26;357.56000000000006;273.16;242.14157278889297;267.9596281332873;274.1680685717883;313.46000000000004;9750000.0;3579999.9999999995;3629999.9999999995;1380000.0;3600000.0;3030000.0;9690000.0;0.0;0.015500000000000002;0.2688333333333333;0.033666666666666664;0.03383333333333333;0.03383333333333333;-0.002484597479580314;14243.2939453125;42603.609375;1341.77465820312;75166.4453125;513106.6337549327;515726.1898786868;285684.97167498973;285291.013774169;254888.6010914284;430280.9020939914;455662.82465649385;438109.25301780854;473535.07189352607;533960.5311578024;485773.1568520862;437798.07955487026;443664.5507289629;465335.1870322967;453252.6523967148;274025.6696960166;502298.67855616164;461169.71765311295;455662.82465649385;281426.5920051367;353962.6284160805;469017.4129134338;201993.63110586672;285684.97167498973;273.97248882808634;2591284.952323998;910994.8351686166;209392.1966431968;1002213.7963235979;0;9;11;10;40;38;18;10;100;115;1228521910180.2444;473203238230.2938;1033126377790.3816;63475.749690660356;8989.800654188091;0.0;5750.917359207556;3868493.829923248;838202.9104721979;0.0;650247.3156319549;1.3441870553054158;0.20404079952121468
5665;2019-05-13 15:25:41.779;1052;1067;336;336;238;33;184;34;-25;46;802;350;-27;10;245;150;304;978;409;217;183;1;1002;354;359;141;357;300;998;128.0;-1.0;1642.0;235.0;219.0;1;100;51;1;0;0;1;0;0;1;1;0;0;0;0;74517.3125;13801.8115234375;42375.36328125;1325.61804199219;842.0;201022;669.0;-1.0;Calculated values ==>;1557753941.779;378.36;379.86;306.76000000000005;306.76000000000005;296.96000000000004;276.46000000000004;273.7412296467126;291.56;276.56;270.66;277.76000000000005;353.36;308.16;270.46000000000004;274.16;297.66;288.16;303.56;370.96000000000004;294.86;291.46000000000004;340.06000000000006;357.36;273.26000000000005;242.77792619122317;267.5978703862781;273.7412296467126;314.06;10020000.0;3540000.0;3590000.0;1410000.0;3570000.0000000005;3000000.0;9980000.0;0.021333333333333333;0.0;0.27366666666666667;0.03916666666666667;0.0365;0.057833333333333334;-0.0024849281435202013;13801.8115234375;42375.36328125;1325.61804199219;74517.3125;511778.6273697436;514277.988595818;284277.13553078985;284277.13553078985;253054.28428047217;430542.39183029096;457573.9684186735;438474.17998885084;473145.1120115388;534285.5602816603;485888.98825087445;438165.9764317512;443692.3600913442;466029.4888257932;453658.5154602935;272880.6955555318;500947.1367403752;462049.59554772783;457435.97357383126;280589.13426710566;353122.8147616358;468704.9404502916;200926.52943061115;253531.090629283;273.537685296416;2592532.3377603395;911228.5482757274;209414.4252861428;1002921.9662308462;0;9;11;10;40;38;18;10;100;115;1228738513789.9827;473286939625.1927;1033307280805.1631;65008.8737027716;10487.987764937485;-0.0;11792.499063626376;3869564.5529619865;838365.228080743;0.0;650393.5132052209;1.518002104073032;0.2252294302433923
5666;2019-05-13 15:26:41.819;1059;1074;336;335;243;35;194;34;-21;45;795;348;-30;12;247;155;305;993;408;216;193;2;992;355;360;143;357;296;987;-2.0;91.0;1471.0;131.0;194.0;2;100;35;1;0;0;1;0;0;1;1;0;0;0;0;72521.6796875;12204.9208984375;41943.109375;1306.45263671875;839.0;201023;668.0;-1.0;Calculated values ==>;1557754001.819;379.06000000000006;380.56000000000006;306.76000000000005;306.66;297.46000000000004;276.66;273.8482719121499;292.56;276.56;271.06;277.66;352.66;307.96000000000004;270.16;274.36;297.86;288.66;303.66;372.46000000000004;294.76000000000005;292.46000000000004;339.96000000000004;357.06000000000006;273.36;243.1966462407574;267.1113755279542;273.8482719121499;313.96000000000004;9920000.0;3550000.0;3600000.0;1430000.0;3570000.0000000005;2960000.0;9870000.0;0.0;0.015166666666666667;0.24516666666666667;0.021833333333333333;0.03233333333333333;0.03233333333333333;-0.002485423190177681;12204.9208984375;41943.109375;1306.45263671875;72521.6796875;513563.4669627381;516111.9176835884;284933.146552859;284551.7966294025;254728.18948385664;430477.46260093397;458786.89483575965;439963.6784130522;472785.5327691947;533854.0325120827;486118.52846722124;438602.1121803833;444782.34520442283;466288.85533692164;454193.9961277671;273626.86469728267;504150.4435185479;461763.66765822354;458650.0266283497;280170.41352433193;351863.15629032685;468529.08662627725;201361.68670897125;284933.146552859;273.7123967736408;2593758.4795777462;911445.4155276187;209436.37383106633;1003625.0886051608;0;9;11;10;40;38;18;10;100;115;1228954357589.8455;473372196425.13855;1033486200005.0494;58497.25496611719;5833.154898194515;0.0;5616.845789107532;3870594.456845399;838501.3282758641;0.0;650538.687797484;1.2613453770138519;0.18892380116386578
5667;2019-05-13 15:27:41.810;1061;1075;337;336;247;33;200;33;-6;44;783;347;-12;17;248;156;305;989;407;220;199;3;982;352;357;144;354;294;978;854.0;91.0;991.0;27.0;179.0;1;100;20;1;0;0;1;0;0;1;1;0;0;0;0;70775.6171875;10820.0478515625;41544.25;1289.33911132812;836.0;201024;667.0;-1.0;Calculated values ==>;1557754061.81;379.26;380.66;306.86;306.76000000000005;297.86;276.46000000000004;273.5264737036516;293.16;276.46000000000004;272.56;277.56;351.46000000000004;307.86;271.96000000000004;274.86;297.96000000000004;288.76000000000005;303.66;372.06000000000006;295.16;293.06;339.86;356.76;273.46000000000004;243.40439225979637;266.86631818009863;273.5264737036516;313.86;9820000.0;3520000.0000000005;3570000.0000000005;1440000.0;3540000.0;2940000.0;9780000.0;0.1423333333333333;0.015166666666666667;0.16516666666666666;0.0045000000000000005;0.029833333333333333;0.17216666666666663;-0.0024859170960452627;10820.0478515625;41544.25;1289.33911132812;70775.6171875;514607.2661797683;516921.6970301116;285885.2142686606;285494.80650427;256103.8414373042;430671.36484660726;460075.5242048206;442600.6043670293;472555.8254779879;532758.2605307447;486233.2418865649;441725.4005523725;445882.5917576949;466846.7340063354;454843.65025127376;274057.2494692918;504281.42415865656;462751.0426575283;459940.4098768325;279751.69817897916;350603.57178935205;468490.8268503873;200861.84285222425;215594.83751199394;273.5035146481289;2594952.4445954976;911637.2614857898;209458.00218420435;1004320.7122400234;0;9;11;10;40;38;18;10;100;115;1229169425324.6199;473458283510.0482;1033663173454.8638;39927.18544352863;1204.330427991734;0.0;42068.16270881303;3871414.5374840684;838559.9651899975;0.0;650936.0032616225;1.5506810589164386;0.15506910821396663
5668;2019-05-13 15:28:41.780;1060;1072;337;336;249;30;209;31;6;43;770;347;1;28;249;157;304;966;405;225;208;4;968;348;353;144;351;295;964;-1.0;87.0;859.0;65.0;195.0;1;100;9;1;0;0;1;0;0;1;1;0;0;0;0;69152.7109375;9804.90625;41025.5390625;1299.78332519531;834.0;201025;666.0;-1.0;Calculated values ==>;1557754121.78;379.16;380.36;306.86;306.76000000000005;298.06;276.16;273.0942459734351;294.06;276.26000000000005;273.76000000000005;277.46000000000004;350.16;307.86;273.26000000000005;275.96000000000004;298.06;288.86;303.56;369.76;295.66;293.96000000000004;339.76;356.56000000000006;273.56;243.40439225979637;266.98899913490544;273.0942459734351;313.66;9680000.0;3479999.9999999995;3529999.9999999995;1440000.0;3510000.0;2950000.0;9640000.0;0.0;0.0145;0.14316666666666666;0.010833333333333334;0.0325;0.0325;-0.0024862457319068474;9804.90625;41025.5390625;1299.78332519531;69152.7109375;515513.8831139916;517527.58738435444;286821.03391270916;286418.18108038243;257058.0127507205;430925.7729439634;461897.4489342795;444126.0569864344;472457.08239583095;531334.6732608695;486119.9309100957;443408.03747513995;447225.0572301721;467400.68435629964;455654.0168554676;274340.3243768792;501957.5575960894;464006.37310129235;461764.645383927;279332.9882161641;349763.88963852916;468590.4005405076;199591.93829894977;286821.03391270916;272.98709127332563;2596117.930962395;911809.050166076;209479.56741650886;1005008.4497750846;0;9;11;10;40;38;18;10;100;115;1229382318824.7214;473544640310.0894;1033839785104.948;35009.134658758216;2914.150007616876;0.0;5685.66737281458;3872038.694583885;838594.2686999755;0.0;651333.7528715339;0.8365386682316617;0.11880224469801265
5669;2019-05-13 15:29:41.771;1058;1070;335;335;241;28;215;28;10;42;759;348;7;40;251;152;303;950;407;230;214;5;961;347;352;144;349;297;957;-2.0;84.0;1064.0;0.0;206.0;1;100;5;1;0;0;1;0;0;1;1;0;0;0;0;68537.75;9437.1416015625;40818.31640625;1309.46240234375;831.0;201026;664.0;-1.0;Calculated values ==>;1557754181.771;378.96000000000004;380.16;306.66;306.66;297.26000000000005;275.96000000000004;272.9856168485579;294.66;275.96000000000004;274.16;277.36;349.06000000000006;307.96000000000004;273.86;277.16;298.26000000000005;288.36;303.46000000000004;368.16;296.16;294.56;339.56000000000006;356.26;273.66;243.40439225979637;267.23344911666527;272.9856168485579;313.86;9610000.0;3470000.0000000005;3520000.0000000005;1440000.0;3490000.0;2970000.0;9570000.0;0.0;0.014;0.17733333333333334;0.0;0.034333333333333334;0.034333333333333334;-0.0024867377321947624;9437.1416015625;40818.31640625;1309.46240234375;68537.75;515751.9720069792;517760.60186695337;286497.6258477022;286497.6258477022;254905.48839518314;430988.63858405815;462842.2204873615;444297.16997077694;472358.32031004626;530040.0361398318;486005.0809154998;443866.45865721634;448506.0254677254;467937.6243209808;455129.11862607574;274315.58166276175;500110.9706507988;464805.9631696903;462710.40465551656;278495.58437821403;348504.4273212152;468689.9516013245;199599.05379143672;286497.6258477022;272.9856168485579;2597265.1793559277;911969.376512111;209501.30786932504;1005690.3795984561;0;9;11;10;40;38;18;10;100;115;1229593787099.4995;473631027349.9988;1034017358464.7617;43393.13260246967;0.0;0.0;6049.972072401626;3872691.948807542;838618.5496406592;0.0;651431.5351972588;0.958851565785273;0.13118922279028575
5670;2019-05-13 15:30:41.781;1058;1070;335;335;237;25;211;25;8;40;753;348;7;50;253;146;303;954;393;233;210;5;967;345;350;144;347;300;964;218.0;80.0;542.0;16.0;215.0;1;100;6;1;0;0;1;0;0;1;1;0;0;0;0;68927.15625;9584.2294921875;40986.26171875;1320.65075683594;827.0;201027;663.0;-1.0;Calculated values ==>;1557754241.781;378.96000000000004;380.16;306.66;306.66;296.86;275.66;272.7676641592781;294.26000000000005;275.66;273.96000000000004;277.16;348.46000000000004;307.96000000000004;273.86;278.16;298.46000000000004;287.76000000000005;303.46000000000004;368.56000000000006;296.46000000000004;294.16;339.46000000000004;355.86;273.66;243.40439225979637;267.5978703862781;272.7676641592781;312.46000000000004;9670000.0;3450000.0;3500000.0;1440000.0;3470000.0000000005;3000000.0;9640000.0;0.036333333333333336;0.013333333333333334;0.09033333333333333;0.0026666666666666666;0.035833333333333335;0.07216666666666667;-0.002487391949673579;9584.2294921875;40986.26171875;1320.65075683594;68927.15625;515301.58327724546;517242.688473906;286017.5788898446;286017.5788898446;253576.39993688645;431113.4868728058;462616.43553779763;443402.2823748206;472160.7387857882;529186.1437562092;485663.9152780976;443256.9062126748;449323.756237676;468471.3177107335;454633.8510839444;274041.48729146604;500125.5686886146;465486.31992542575;462484.7073916963;278076.8904731985;346825.2571629905;468689.9516013245;198996.77945202545;242205.72143616198;272.7393788921512;2598410.9111646432;912127.9143564381;209523.22913191633;1006372.1980335257;0;9;11;10;40;38;18;10;100;115;1229804422199.466;473717441749.98505;1034196488314.7333;22077.96376402583;719.1817923981308;0.0;15896.800153124394;3873237.6322092544;838624.5438211252;0.0;651614.4554474038;0.7456753550264688;0.07824410252523448
5671;2019-05-13 15:31:41.802;1059;1072;334;334;233;25;206;24;4;38;750;348;3;56;254;142;303;966;403;232;205;6;977;344;349;141;346;301;974;84.0;93.0;844.0;74.0;221.0;1;100;6;1;0;0;1;0;0;1;1;0;0;0;0;69469.546875;9651.2353515625;41424.85546875;1323.99694824219;826.0;201028;662.0;-1.0;Calculated values ==>;1557754301.802;379.06000000000006;380.36;306.56;306.56;296.46000000000004;275.66;272.6583383277491;293.76000000000005;275.56;273.56;276.96000000000004;348.16;307.96000000000004;273.46000000000004;278.76000000000005;298.56;287.36;303.46000000000004;369.76;296.36;293.66;339.36;355.76;273.76000000000005;242.77792619122317;267.7187500070086;272.6583383277491;313.46000000000004;9770000.0;3440000.0;3490000.0;1410000.0;3460000.0;3010000.0;9740000.0;0.014;0.015500000000000002;0.14066666666666666;0.012333333333333333;0.036833333333333336;0.050833333333333335;-0.0024875551851826763;9651.2353515625;41424.85546875;1323.99694824219;69469.546875;514693.9421056735;516787.82989487273;284970.72885724244;284970.72885724244;252201.63974393922;431175.4696738307;462108.63169200567;442613.016394442;472358.58907936385;528796.4943772956;485549.91755034437;442466.16301167716;449961.7295482359;468736.96714161045;454247.5409532141;273597.5281393744;501116.35169505846;465502.09685007104;461976.5980532765;277658.20189090865;346405.4846687502;469200.3069803008;198569.27022358563;261174.91729912057;272.5659817733222;2599564.620683892;912288.2660006342;209545.27557640173;1007059.1977108611;0;9;11;10;40;38;18;10;100;115;1230014195594.9792;473802971675.19434;1034376851420.1746;34328.82029470046;3337.7827866661537;0.0;10207.418771669592;3873707.8532640147;838658.3636921801;0.0;651832.0667429481;0.9136248409447402;0.12180206171437737
5672;2019-05-13 15:32:41.772;1062;1076;337;336;231;24;202;23;4;37;752;347;3;55;256;138;304;985;410;231;201;8;980;343;348;140;346;303;976;92.0;89.0;614.0;1.0;220.0;0;100;6;1;0;0;1;0;0;1;1;0;0;0;0;69492.8359375;9633.439453125;41471.17578125;1342.22094726562;823.0;201029;660.0;-1.0;Calculated values ==>;1557754361.772;379.36;380.76;306.86;306.76000000000005;296.26000000000005;275.56;272.5487779782249;293.36;275.46000000000004;273.56;276.86;348.36;307.86;273.46000000000004;278.66;298.76000000000005;286.96000000000004;303.56;371.66;296.26000000000005;293.26000000000005;339.16;355.46000000000004;273.96000000000004;242.56692532238324;267.9596281332873;272.5487779782249;314.16;9800000.0;3429999.9999999995;3479999.9999999995;1400000.0;3460000.0;3030000.0;9760000.0;0.015333333333333334;0.014833333333333334;0.10233333333333333;0.00016666666666666666;0.03666666666666667;0.052000000000000005;-0.0024880441252709763;9633.439453125;41471.17578125;1342.22094726562;69492.8359375;514902.0669447248;517212.53665366175;286014.9703327164;285622.88104802737;251593.3561590442;431237.1583312671;461732.5941255692;442197.7884769968;472391.7460337592;528851.8103742785;485208.49267218047;442049.80010727816;449459.0287276079;468989.41758423904;453861.1275788815;273805.6304271661;503841.00036041276;465517.9933470363;461600.3687944173;276820.84063482966;345146.215005415;469534.43403505563;198532.33318198295;260218.80809596166;272.54717674344334;2600722.0615312867;912448.8912712715;209567.48294963368;1007749.652571477;0;9;11;10;40;38;18;10;100;115;1230223191045.0789;473887229525.23456;1034557960820.261;24935.098258523085;45.16701680884545;0.0;10471.841156319693;3874201.4723191997;838686.5408449317;0.0;652004.3077455139;0.6759627274535558;0.08161502058457157
5673;2019-05-13 15:33:41.763;1065;1078;337;336;233;25;198;23;9;36;756;347;6;57;257;139;304;991;405;228;198;9;976;344;349;138;346;303;973;263.0;94.0;360.0;12.0;217.0;0;100;7;1;0;0;1;0;0;1;1;0;0;0;0;69319.7421875;9744.91015625;41139.2734375;1344.81359863281;822.0;201030;659.0;-1.0;Calculated values ==>;1557754421.763;379.66;380.96000000000004;306.86;306.76000000000005;296.46000000000004;275.66;272.6583383277491;292.96000000000004;275.46000000000004;274.06;276.76000000000005;348.76;307.86;273.76000000000005;278.86;298.86;287.06;303.56;372.26;295.96000000000004;292.96000000000004;339.06000000000006;355.36;274.06;242.14157278889297;267.9596281332873;272.6583383277491;313.66;9760000.0;3440000.0;3490000.0;1380000.0;3460000.0;3030000.0;9730000.0;0.04383333333333333;0.015666666666666666;0.060000000000000005;0.002;0.036166666666666666;0.07999999999999999;-0.002488206849574625;9744.91015625;41139.2734375;1344.81359863281;69319.7421875;515634.13560212165;517719.2419695895;286211.987754244;285817.3186496631;252224.85128025507;431175.4696738307;461049.02147969545;442934.10434907244;472556.2466753328;529269.6464291925;485208.49267218047;442493.0341924577;449733.7568600775;469115.51044304925;453829.22008615703;273981.353395313;504991.4077398228;464984.76761862915;461049.02147969545;276402.16793126165;344726.4743306794;469904.45810332865;198752.40406620776;238291.42419184084;272.6385066820769;2601878.6594987256;912610.3532949099;209589.87154536616;1008437.9697178495;0;9;11;10;40;38;18;10;100;115;1230432259679.8596;473970617015.1471;1034739733550.0703;14650.902016971882;542.3041080742418;0.0;17820.607783028365;3874531.3061719825;838691.435703295;0.0;652240.0427875333;0.6320974110697514;0.06073594580551182
5674;2019-05-13 15:34:41.793;1060;1072;334;333;234;27;200;25;12;35;760;347;10;56;254;141;304;978;393;226;199;11;953;347;351;138;350;304;952;-1.0;76.0;1079.0;87.0;187.0;100;100;8;1;0;0;1;1;0;0;1;0;0;0;0;61278.11328125;9629.8564453125;33198.33203125;1352.18981933594;819.0;201031;658.0;-1.0;Calculated values ==>;1557754481.793;379.16;380.36;306.56;306.46000000000004;296.56;275.86;272.9856168485579;293.16;275.66;274.36;276.66;349.16;307.86;274.16;278.76000000000005;298.56;287.26000000000005;303.56;370.96000000000004;295.76000000000005;293.06;338.96000000000004;355.06000000000006;274.26000000000005;242.14157278889297;268.0796299477929;272.9856168485579;312.46000000000004;9530000.0;3470000.0000000005;3510000.0;1380000.0;3500000.0;3040000.0;9520000.0;0.0;0.012666666666666666;0.17983333333333332;0.0145;0.03116666666666667;0.03116666666666667;-0.0024886942542675806;9629.8564453125;33198.33203125;1352.18981933594;61278.11328125;516636.28746191884;518412.90606731793;286441.49125945824;286033.9691594966;253011.16640169296;430988.63858405815;461006.8955048023;443168.68479859125;472458.26935960614;529611.0691093424;485093.9371814807;442875.1821116291;449413.00246898126;468179.2213026094;453593.8257205251;275042.2444225507;504764.0631109893;464431.93050373014;460873.564739189;275983.5004908252;343467.2996937194;470101.35966640816;199423.19517796484;286441.49125945824;272.9162682057407;2602967.5191181772;912771.8904113735;209612.35781135276;1009057.7595031498;0;9;11;10;41;38;18;10;100;115;1230642364679.7595;474053458415.1076;1034921924599.9835;43833.56388344264;3924.833385082428;0.0;5436.4662901182755;3875018.920406195;838728.6804621265;0.0;652433.9486425257;1.204038209052225;0.16994530855154885
5675;2019-05-13 15:35:41.774;1052;1062;334;334;234;27;207;25;13;35;764;346;12;58;252;137;303;954;396;226;206;12;968;347;352;137;351;306;967;-1.0;77.0;1068.0;161.0;190.0;78;100;13;1;0;0;1;1;0;0;1;0;0;0;0;61130.2734375;10274.033203125;32261.78515625;1361.33215332031;816.0;201032;657.0;-1.0;Calculated values ==>;1557754541.774;378.36;379.36;306.56;306.56;296.56;275.86;272.9856168485579;293.86;275.66;274.46000000000004;276.66;349.56000000000006;307.76000000000005;274.36;278.96000000000004;298.36;286.86;303.46000000000004;368.56000000000006;295.76000000000005;293.76000000000005;338.86;354.76;274.36;241.92719264551067;268.3187672390254;272.9856168485579;312.76000000000005;9680000.0;3470000.0000000005;3520000.0000000005;1370000.0;3510000.0;3060000.0;9670000.0;0.0;0.012833333333333334;0.178;0.026833333333333334;0.03166666666666666;0.03166666666666666;-0.002489180505061009;10274.033203125;32261.78515625;1361.33215332031;61130.2734375;514362.2365449616;515875.7878916883;285421.3138076184;285421.3138076184;252648.7959506991;430988.63858405815;461784.41255085584;442905.06249663915;472589.4791058512;529876.7049705541;484750.9271488037;442757.55712985963;449321.23213236016;467784.0527092802;453030.54589521827;273996.3797106898;499869.4748750444;464284.72016130394;461651.65144838125;275564.83829863765;342208.19576138764;470334.5574354778;199303.65721785647;285421.3138076184;272.869086523539;2603987.2659844607;912937.7036341429;209634.96333375512;1009603.0877372508;0;9;11;10;41;38;18;10;100;115;1230853197894.5718;474135932290.0342;1035104866649.8207;43361.050139623316;7272.66248917284;0.0;5580.627358624156;3875745.3120921757;838821.9633787147;0.0;652525.7286832975;1.2805920049676756;0.18966675853663376
