;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5676;2019-05-13 15:36:41.784;1055;1068;335;334;233;31;215;27;7;35;768;345;7;56;250;138;303;966;401;227;214;13;980;350;355;137;353;306;979;-2.0;125.0;1052.0;93.0;192.0;74;100;16;1;0;0;1;1;0;0;1;0;0;0;0;61318.6328125;10589.537109375;32486.416015625;1364.37414550781;814.0;201033;656.0;-1.0;Calculated values ==>;1557754601.784;378.66;379.96000000000004;306.66;306.56;296.46000000000004;276.26000000000005;273.3108153835814;294.66;275.86;273.86;276.66;349.96000000000004;307.66;273.86;278.76000000000005;298.16;286.96000000000004;303.46000000000004;369.76;295.86;294.56;338.76;354.56000000000006;274.46000000000004;241.92719264551067;268.3187672390254;273.3108153835814;313.26000000000005;9800000.0;3500000.0;3550000.0;1370000.0;3529999.9999999995;3060000.0;9790000.0;0.0;0.020833333333333332;0.1753333333333333;0.015500000000000002;0.032;0.032;-0.0024895040301957092;10589.537109375;32486.416015625;1364.37414550781;61318.6328125;513888.51957199635;515842.15419515123;285043.61969654163;284657.9524034837;252086.35150658686;430799.1582183253;462389.91602610215;442016.3825157325;472589.4791058512;530294.8415796665;484637.4087846804;442016.3825157325;449044.3348516398;467245.80361557176;452649.51823674684;273467.33989010984;500694.69315805373;463972.5866278886;462257.26908921276;275146.1813398168;341368.83218197053;470432.8002255166;200217.64016029827;285043.61969654163;273.242011103129;2605007.843604307;913111.5956972337;209657.6813386116;1010142.7460083212;0;9;11;10;41;38;18;10;100;115;1231065333244.538;474218145990.0211;1035288497249.7915;42395.37949298613;4188.334981010885;0.0;5670.836780565476;3876460.0681118197;838917.4876090031;0.0;652619.506511476;1.1758363284880775;0.1694114564391074
5677;2019-05-13 15:37:41.784;1058;1072;333;333;233;33;216;27;-11;36;772;345;-11;54;248;138;304;980;403;228;215;14;990;353;357;138;356;307;989;-1.0;125.0;988.0;122.0;197.0;72;100;21;1;0;0;1;1;0;0;1;0;0;0;0;62080.9765625;11044.5126953125;32696.5546875;1366.27172851562;811.0;201034;655.0;-1.0;Calculated values ==>;1557754661.784;378.96000000000004;380.36;306.46000000000004;306.46000000000004;296.46000000000004;276.46000000000004;273.6339639331285;294.76000000000005;275.86;272.06;276.76000000000005;350.36;307.66;272.06;278.56;297.96000000000004;286.96000000000004;303.56;371.16;295.96000000000004;294.66;338.66;354.26;274.56;242.14157278889297;268.43790593516167;273.6339639331285;313.46000000000004;9900000.0;3529999.9999999995;3570000.0000000005;1380000.0;3560000.0;3070000.0;9890000.0;0.0;0.020833333333333332;0.16466666666666668;0.02033333333333333;0.03283333333333333;0.03283333333333333;-0.0024899883532851544;11044.5126953125;32696.5546875;1366.27172851562;62080.9765625;513568.7732869201;515674.8560075335;283677.241106766;283677.241106766;251859.54258351238;430607.02586249536;462219.8900438566;439073.4486229179;472556.2466753328;530637.1889749606;484522.14522859297;439073.4486229179;448580.67754506104;466561.43444993236;452123.03444465675;273376.758680036;502004.9182423185;463807.71923720936;462086.8017432054;274727.5295995403;340109.845020078;470396.5654319022;200946.48714703866;283677.241106766;273.5410832054449;2606036.173682432;913291.879445606;209680.43672089514;1010685.9374308472;0;9;11;10;41;38;18;10;100;115;1231278933244.538;474300645990.0211;1035472397249.7915;39211.57298969478;5478.81825845889;0.0;5857.7805742297605;3877140.1260491754;838998.047219332;0.0;652715.578322766;1.1206196778228694;0.16463240927264108
5678;2019-05-13 15:38:41.785;1059;1073;332;332;231;36;215;29;-18;36;774;344;-19;48;245;139;305;992;389;227;214;16;1000;356;361;139;359;307;998;-1.0;94.0;981.0;138.0;199.0;83;100;25;1;0;0;1;1;0;0;1;0;0;0;0;63589.7265625;11538.693359375;33663.3046875;1360.61572265625;809.0;201035;654.0;-1.0;Calculated values ==>;1557754721.785;379.06000000000006;380.46000000000004;306.36;306.36;296.26000000000005;276.76000000000005;273.955091788801;294.66;276.06;271.36;276.76000000000005;350.56000000000006;307.56;271.26000000000005;277.96000000000004;297.66;287.06;303.66;372.36;295.86;294.56;338.56000000000006;354.06000000000006;274.76000000000005;242.35481222062532;268.43790593516167;273.955091788801;312.06;10000000.0;3560000.0;3610000.0;1390000.0;3590000.0;3070000.0;9980000.0;0.0;0.015666666666666666;0.1635;0.023;0.033166666666666664;0.033166666666666664;-0.002490310591375424;11538.693359375;33663.3046875;1360.61572265625;63589.7265625;512958.85294471326;515150.3722585647;282793.41903328506;282793.41903328506;251105.41309978516;430412.23801567365;461476.7180717267;437985.2681005028;472424.9728513876;530846.2518597748;484408.44212245377;437828.56808052456;447740.982777162;465741.0905809244;451736.55110070325;273292.8311525789;503097.4923586654;463079.3272856336;461342.3614177066;274308.8830629234;339270.558843327;470458.9003634767;201729.79410837035;282793.41903328506;273.86059895986904;2607083.446998968;913480.0759664719;209703.16116178545;1011238.9454771488;0;9;11;10;41;38;18;10;100;115;1231494336835.1338;474383747375.2509;1035656600320.3009;38627.76999771366;6180.769443867447;0.0;5921.873255749981;3877788.798053551;839095.2120698406;0.0;652813.7437410171;1.089509556925412;0.1558556072032933
5679;2019-05-13 15:39:41.775;1059;1073;332;331;234;39;213;31;-19;37;773;344;-21;41;241;145;305;999;393;227;212;19;994;359;364;140;362;307;992;5.0;83.0;1117.0;87.0;192.0;99;100;27;1;0;0;1;1;0;0;1;0;0;0;0;64574.06640625;11671.6337890625;34519.171875;1361.33020019531;807.0;201036;653.0;-1.0;Calculated values ==>;1557754781.775;379.06000000000006;380.46000000000004;306.36;306.26000000000005;296.56;277.06;274.27422755570615;294.46000000000004;276.26000000000005;271.26000000000005;276.86;350.46000000000004;307.56;271.06;277.26000000000005;297.26000000000005;287.66;303.66;373.06000000000006;295.86;294.36;338.46000000000004;353.86;275.06;242.56692532238324;268.43790593516167;274.27422755570615;312.46000000000004;9940000.0;3590000.0;3640000.0;1400000.0;3620000.0000000005;3070000.0;9920000.0;0.0008333333333333334;0.013833333333333333;0.18616666666666667;0.0145;0.032;0.03283333333333333;-0.002490632313569838;11671.6337890625;34519.171875;1361.33020019531;64574.06640625;513412.4229672405;515596.4680939158;283130.74440293375;282759.90951490426;252071.38389687098;430214.79039162316;460745.1170826767;437828.56808052456;472391.7460337592;530741.7249773676;484408.44212245377;437514.20447033056;446752.8272820207;464781.3556694665;452072.5685621261;273542.5225241932;504652.2007695979;462628.5810937282;460609.61753313727;273890.2417152289;338431.30337983277;470620.16492588987;202630.5976554143;281087.5934702556;274.2247661099627;2608151.3006019425;913673.4631228409;209725.84026399904;1011807.0380840425;0;9;11;10;41;38;18;10;100;115;1231711800585.1685;474467433425.2642;1035840769620.3302;43786.022160808025;3885.848725421896;0.0;5894.30645673128;3878475.465191381;839179.0865731839;0.0;652912.1954939427;1.1264725836053096;0.15797944135387876
5680;2019-05-13 15:40:41.756;1057;1070;333;333;235;40;211;33;-19;38;771;344;-21;35;240;148;305;998;401;225;210;21;995;361;366;141;364;307;992;-1.0;-1.0;1093.0;132.0;192.0;99;100;30;1;0;0;1;1;0;0;1;0;0;0;0;64885.078125;11934.326171875;34548.85546875;1361.6728515625;804.0;201037;651.0;-1.0;Calculated values ==>;1557754841.756;378.86;380.16;306.46000000000004;306.46000000000004;296.66;277.16;274.4858918419099;294.26000000000005;276.46000000000004;271.26000000000005;276.96000000000004;350.26;307.56;271.06;276.66;297.16;287.96000000000004;303.66;372.96000000000004;295.66;294.16;338.26;353.56000000000006;275.26000000000005;242.77792619122317;268.43790593516167;274.4858918419099;313.26000000000005;9950000.0;3610000.0;3660000.0;1410000.0;3640000.0;3070000.0;9920000.0;0.0;0.0;0.18216666666666667;0.022000000000000002;0.032;0.032;-0.0024911139281955483;11934.326171875;34548.85546875;1361.6728515625;64885.078125;513044.58117532084;515162.18225641176;283503.24189512496;283503.24189512496;252350.8529818668;430081.6785162784;460162.587924932;437828.56808052456;472358.58907936385;530532.6438189453;484408.44212245377;437514.20447033056;445898.2057857615;464356.0352725641;452153.818075147;273500.56213947845;504500.70349824795;462057.83816926007;460026.21490959387;273052.9745269728;337172.47746341303;470683.2724168255;203100.03812018767;283503.24189512496;274.4160318651768;2609229.785177111;913870.1171621681;209748.52477037432;1012382.4227152115;0;9;11;10;41;38;18;10;100;115;1231930731234.9736;474551706730.1892;1036024911290.1663;42759.71387444137;5886.831154526033;-0.0;5648.735136463005;3879196.451273118;839260.4997830946;0.0;653008.3570463295;1.134819631948012;0.16723219482934712
5681;2019-05-13 15:41:41.786;1055;1068;333;333;239;43;211;35;-20;39;769;344;-21;31;238;153;305;996;421;224;210;22;982;365;370;141;369;306;979;-1.0;121.0;1302.0;96.0;187.0;99;100;33;1;0;0;1;1;0;0;1;0;0;0;0;64602.6640625;12026.763671875;34091.00390625;1351.16198730469;800.0;201038;650.0;-1.0;Calculated values ==>;1557754901.786;378.66;379.96000000000004;306.46000000000004;306.46000000000004;297.06;277.46000000000004;274.9066339382667;294.26000000000005;276.66;271.16;277.06;350.06000000000006;307.56;271.06;276.26000000000005;296.96000000000004;288.46000000000004;303.66;372.76;295.56;294.16;338.16;353.16;275.36;242.77792619122317;268.3187672390254;274.9066339382667;315.26000000000005;9820000.0;3650000.0;3700000.0;1410000.0;3690000.0;3060000.0;9790000.0;0.0;0.020166666666666666;0.217;0.016;0.03116666666666667;0.03116666666666667;-0.0024917542695589833;12026.763671875;34091.00390625;1351.16198730469;64602.6640625;513737.22128307214;515842.15419515123;284274.1901644793;284274.1901644793;253782.73765930565;429811.8947417682;459535.626603062;437898.67151236854;472456.96783784614;530399.3526615865;484523.8486571121;437742.05038880615;445521.0975432056;463349.3024093452;452174.5837827361;274057.2494692918;505254.9831802152;461311.9274164422;459398.01492848864;272634.34865687083;335494.14909123123;470781.97481897497;204207.22649858994;284274.1901644793;274.86237915242185;2610309.389227085;914069.8927486452;209771.1430308326;1012954.7075424779;0;9;11;10;41;38;18;10;100;115;1232151641634.8684;474636349030.14886;1036208903240.0786;50711.04356798996;4265.19597312616;0.0;5458.025871811625;3879975.763712923;839345.1423092311;0.0;653100.9596661918;1.273133099191273;0.19382202115847433
5682;2019-05-13 15:42:41.777;1048;1058;333;333;244;46;212;37;-20;40;767;345;-21;28;235;157;305;977;440;223;211;23;969;368;373;140;371;307;965;161.0;78.0;1578.0;147.0;197.0;99;100;36;1;0;0;1;1;0;0;1;0;0;0;0;64278.37109375;12174.279296875;33743.8671875;1361.29748535156;800.0;201039;649.0;-1.0;Calculated values ==>;1557754961.777;377.96000000000004;378.96000000000004;306.46000000000004;306.46000000000004;297.56;277.76000000000005;275.2199585193972;294.36;276.86;271.16;277.16;349.86;307.66;271.06;275.96000000000004;296.66;288.86;303.66;370.86;295.46000000000004;294.26000000000005;338.06000000000006;353.16;275.46000000000004;242.56692532238324;268.43790593516167;275.2199585193972;317.16;9690000.0;3679999.9999999995;3729999.9999999995;1400000.0;3710000.0;3070000.0;9650000.0;0.026833333333333334;0.013000000000000001;0.263;0.0245;0.03283333333333333;0.059666666666666666;-0.0024917542695589833;12174.279296875;33743.8671875;1361.29748535156;64278.37109375;513708.44930739683;515451.78950921854;285157.55917538115;285157.55917538115;255569.89807339545;429606.4342157736;459200.10577360407;437671.5478804793;472686.4266018815;530114.3709831942;484522.14522859297;437514.20447033056;444891.802354063;462646.9604644723;452228.9918713485;274639.6258341322;503540.22213465185;460713.2290268559;459061.6899629751;272215.72791638016;335494.14909123123;471014.3812069224;204970.3946258392;249095.73377740278;275.1700247663534;2611383.2367509664;914271.5378552028;209793.74346917335;1013519.9133407439;0;9;11;10;41;38;18;10;100;115;1232374508199.6345;474720636385.0604;1036392775654.8857;61200.40330597035;6518.077671236539;0.0;12527.968719072482;3880908.2192132524;839434.9894437478;0.0;653250.8204717988;1.6972798949933054;0.26074779054131886
5683;2019-05-13 15:43:41.777;1035;1045;334;333;245;50;211;40;-19;42;766;345;-21;24;232;159;304;954;413;223;210;23;966;372;377;141;375;307;961;-1.0;84.0;1308.0;199.0;201.0;0;100;39;1;0;0;1;0;0;1;1;0;0;0;0;84659.7890625;12522.197265625;45083.74609375;1350.23962402344;797.0;201040;648.0;-1.0;Calculated values ==>;1557755021.777;376.66;377.66;306.56;306.46000000000004;297.66;278.16;275.63479819532273;294.26000000000005;277.16;271.26000000000005;277.36;349.76;307.66;271.06;275.56;296.36;289.06;303.56;368.56000000000006;295.46000000000004;294.16;337.96000000000004;352.86;275.46000000000004;242.77792619122317;268.43790593516167;275.63479819532273;314.46000000000004;9660000.0;3720000.0000000005;3770000.0000000005;1410000.0;3750000.0;3070000.0;9610000.0;0.0;0.014;0.218;0.033166666666666664;0.033499999999999995;0.033499999999999995;-0.0024922331642077914;12522.197265625;45083.74609375;1350.23962402344;84659.7890625;512051.8512628283;513883.7330768885;285820.0422899303;285421.1127038262;255965.92377184948;429328.3091220336;458424.70268454484;437828.56808052456;472751.9947874012;530009.779551569;484522.14522859297;437514.20447033056;444312.00193913304;461633.95129506156;451815.85364565556;274431.68711272033;500381.39282530267;460091.3394483789;458284.8413989961;271797.11229066993;334235.48183727637;470880.6574889378;205887.96287934264;285820.0422899303;275.54061759795957;2612624.388085602;914477.341826557;209816.33961175146;1014176.8101180876;0;9;11;10;41;38;19;10;100;115;1232599508199.6345;474804936385.0604;1036576975654.8857;50563.05193385766;8788.924371218238;0.0;5777.570770153705;3881839.581340251;839562.5477941015;0.0;653403.366634209;1.1047110545397678;0.17229974066990017
5684;2019-05-13 15:44:41.758;1023;1035;340;339;243;46;201;43;-20;44;765;346;-22;23;233;155;304;957;412;223;201;23;999;368;373;141;370;305;994;-2.0;84.0;1212.0;135.0;236.0;8;100;40;1;0;0;1;0;0;1;1;0;0;0;0;73816.09375;12861.6396484375;42619.234375;1348.7587890625;794.0;201041;647.0;-1.0;Calculated values ==>;1557755081.758;375.46000000000004;376.66;307.16;307.06;297.46000000000004;277.76000000000005;275.2199585193972;293.26000000000005;277.46000000000004;271.16;277.56;349.66;307.76000000000005;270.96000000000004;275.46000000000004;296.46000000000004;288.66;303.56;368.86;295.46000000000004;293.26000000000005;337.86;352.56000000000006;275.46000000000004;242.77792619122317;268.19934244402924;275.2199585193972;314.36;9990000.0;3679999.9999999995;3729999.9999999995;1410000.0;3700000.0;3050000.0;9940000.0;0.0;0.014;0.20199999999999999;0.022500000000000003;0.03933333333333333;0.03933333333333333;-0.002492710889566148;12861.6396484375;42619.234375;1348.7587890625;73816.09375;507705.40348161076;509883.8950455842;286034.58953855396;285651.21905177145;254558.50527623156;429606.4342157736;457669.3056362231;438124.7295301388;472948.58913472976;530057.28727503;484865.90602442744;437812.597326149;444567.3504985989;462528.5018799156;451936.91700112884;273002.88789701654;498022.5125577363;460713.2290268559;457669.3056362231;271378.50176498963;332976.8817968329;470880.6574889378;204893.4646901333;286034.58953855396;275.1405280293911;2613944.602240951;914688.8068155274;209838.8241428169;1014907.4368495892;0;9;11;10;41;38;19;10;100;115;1232824436949.4343;474889509594.9851;1036760517514.7223;47112.71549768111;5984.711837973102;0.0;6750.965499841653;3882653.288312625;839685.6224430841;0.0;653507.7380416174;1.053119470839373;0.15761783075877744
5685;2019-05-13 15:45:41.788;1028;1040;336;335;251;46;175;44;-23;46;762;346;-25;22;235;158;305;962;433;217;175;23;963;367;372;140;369;303;957;-2.0;87.0;1191.0;65.0;206.0;31;100;34;1;0;0;1;0;0;1;1;0;0;1;0;72405.375;11891.4443359375;42253.05859375;1340.3076171875;791.0;201042;646.0;-1.0;Calculated values ==>;1557755141.788;375.96000000000004;377.16;306.76000000000005;306.66;298.26000000000005;277.76000000000005;275.1157276137837;290.66;277.56;270.86;277.76000000000005;349.36;307.76000000000005;270.66;275.36;296.66;288.96000000000004;303.66;369.36;294.86;290.66;337.76;352.26;275.46000000000004;242.56692532238324;267.9596281332873;275.1157276137837;316.46000000000004;9630000.0;3670000.0000000005;3720000.0000000005;1400000.0;3690000.0;3030000.0;9570000.0;0.0;0.0145;0.1985;0.010833333333333334;0.034333333333333334;0.034333333333333334;-0.0024931874434539186;11891.4443359375;42253.05859375;1340.3076171875;72405.375;511264.3463607843;513467.6930977958;286904.948709858;286497.6258477022;257842.74289394953;429675.2189834977;454144.43115083576;438109.25301780854;473275.3081037601;529896.1217030672;485095.43945350975;437798.07955487026;444821.6150417089;462947.63682529377;452550.02064573544;274917.7456259082;501938.9150602835;460046.46634890913;454144.43115083576;270959.89632461156;331718.34850182006;471014.3812069224;204724.48291778652;286904.948709858;275.07083499470576;2615163.723740915;914895.1856539684;209861.24423405738;1015615.0595946894;0;9;11;10;41;38;19;10;100;115;1233048048700.2158;474973851745.2799;1036943008715.3601;46326.87686485438;2884.807231465639;0.0;5741.888897140237;3883432.3409166704;839759.5720585841;0.0;653611.8972155163;0.9904255318135051;0.15189565372722005
5686;2019-05-13 15:46:41.799;1027;1038;340;339;247;39;185;43;-22;47;761;347;-23;22;238;155;304;940;435;221;184;23;989;361;366;137;363;305;984;-2.0;91.0;656.0;46.0;241.0;14;100;38;1;0;0;1;0;0;1;1;0;0;1;0;73576.1015625;12514.533203125;42621.19140625;1362.31896972656;789.0;201043;645.0;-1.0;Calculated values ==>;1557755201.799;375.86;376.96000000000004;307.16;307.06;297.86;277.06;274.4858918419099;291.66;277.46000000000004;270.96000000000004;277.86;349.26;307.86;270.86;275.36;296.96000000000004;288.66;303.56;367.16;295.26000000000005;291.56;337.66;352.06000000000006;275.46000000000004;241.92719264551067;268.19934244402924;274.4858918419099;316.66;9890000.0;3610000.0;3660000.0;1370000.0;3629999.9999999995;3050000.0;9840000.0;0.0;0.015166666666666667;0.10933333333333332;0.007666666666666667;0.04016666666666667;0.04016666666666667;-0.0024935044941430716;12514.533203125;42621.19140625;1362.31896972656;73576.1015625;509088.19362923503;511101.13007878925;286671.60013304825;286280.18678443594;255950.15659896043;430081.6785162784;456570.1231147491;437812.597326149;473762.2839209553;529639.2875359172;484979.24108579004;437656.05685647397;444422.66845152143;464239.1217830999;453162.23822637077;273418.9943041845;496222.0805441985;461518.9443161543;456429.9049226635;270541.29595472733;330879.36315565393;471414.1961389312;203126.69873615415;286671.60013304825;274.42635435320386;2616380.459071195;915098.6060867594;209883.77025126372;1016322.4746793823;0;9;11;10;41;38;19;10;100;115;1233269489289.913;475056966980.1663;1037125442155.1108;25658.99157917277;2056.870813421291;0.0;6818.625242382881;3884032.333131294;839800.7602586878;0.0;653716.5873562103;0.6112510353854294;0.08890291041405618
5687;2019-05-13 15:47:41.809;1032;1046;338;337;246;40;176;40;-22;47;765;347;-24;20;241;153;304;958;432;216;176;23;971;360;365;135;362;304;967;-2.0;80.0;684.0;20.0;224.0;22;100;38;1;0;0;1;0;0;1;1;0;0;0;0;73084.9375;12431.853515625;42281.13671875;1358.36120605469;788.0;201044;644.0;-1.0;Calculated values ==>;1557755261.809;376.36;377.76;306.96000000000004;306.86;297.76000000000005;277.16;274.38016830617;290.76000000000005;277.16;270.96000000000004;277.86;349.66;307.86;270.76000000000005;275.16;297.26000000000005;288.46000000000004;303.56;368.96000000000004;294.76000000000005;290.76000000000005;337.56000000000006;351.96000000000004;275.46000000000004;241.49495122638035;268.0796299477929;274.38016830617;316.36;9710000.0;3600000.0;3650000.0;1350000.0;3620000.0000000005;3040000.0;9670000.0;0.0;0.013333333333333334;0.114;0.0033333333333333335;0.037333333333333336;0.037333333333333336;-0.0024936628236709277;12431.853515625;42281.13671875;1358.36120605469;73084.9375;511227.594848224;513571.2746925206;287017.20519882295;286614.92622834403;256099.63173787674;430148.3826014536;455469.771500397;438039.0146135774;474020.51154441346;530133.2815370072;485093.9371814807;437727.04723144654;444333.52089386596;464781.3556694665;453048.95603481703;274204.5096218508;500483.291921391;460996.79165053053;455469.771500397;270122.7006405761;330459.8814860452;471679.62040862173;202952.95748882944;287017.20519882295;274.3544070066298;2617602.8380924095;915306.5272904752;209906.44636478077;1017030.1120002117;0;9;11;10;41;38;19;10;100;115;1233488825839.8782;475138580580.1533;1037308172605.0818;26799.81051222127;895.7555430659744;0.0;6288.895808592099;3884469.562674767;839825.3695791912;0.0;653825.8349031748;0.6060931472283935;0.08620941693038528
5688;2019-05-13 15:48:41.790;1036;1050;339;338;239;36;179;38;-24;47;770;347;-26;19;243;148;305;967;409;218;178;23;988;357;362;133;360;301;983;0.0;91.0;873.0;64.0;220.0;6;100;32;1;0;0;1;0;0;1;1;0;0;1;0;72350.6953125;11975.6611328125;42186.828125;1352.81359863281;786.0;201045;643.0;-1.0;Calculated values ==>;1557755321.79;376.76;378.16;307.06;306.96000000000004;297.06;276.76000000000005;274.0616903277293;291.06;276.96000000000004;270.76000000000005;277.86;350.16;307.86;270.56;275.06;297.46000000000004;287.96000000000004;303.66;369.86;294.96000000000004;290.96000000000004;337.46000000000004;351.76;275.46000000000004;241.05796691057077;267.7187500070086;274.0616903277293;314.06;9880000.0;3570000.0000000005;3620000.0000000005;1330000.0;3600000.0;3010000.0;9830000.0;0.0;0.015166666666666667;0.14550000000000002;0.010666666666666666;0.03666666666666667;0.03666666666666667;-0.0024939790906806864;11975.6611328125;42186.828125;1352.81359863281;72350.6953125;510497.31253764126;512933.77003556147;286344.72627607745;285954.4787408566;253686.8545647541;430346.717906069;456389.4750447876;438404.20131815126;474277.9221395622;530882.0883741961;485437.1837235985;438095.2167564963;444788.4522848616;465335.1870322967;452854.5153439343;273797.2607125487;500510.9121389974;461726.5624587006;456249.6922589759;269704.110367413;329620.94006798224;471944.1597200548;202075.07972601225;286344.72627607745;273.999668951255;2618814.417909626;915509.8588369786;209929.032333644;1017733.7888050425;0;9;11;10;41;38;19;10;100;115;1233706856774.684;475218955120.0818;1037489615129.9203;34385.88719165623;2878.603519936454;0.0;6229.848752706276;3884979.282026254;839856.8126112407;0.0;653930.1247388502;0.7834657693711794;0.11134899813260822
5689;2019-05-13 15:49:41.770;1039;1051;331;330;243;36;187;37;-27;46;776;346;-29;17;245;150;305;960;418;216;186;23;966;356;361;131;358;299;962;-1.0;77.0;450.0;104.0;213.0;1;100;24;1;0;0;1;0;0;1;1;0;0;1;0;70358.75;11089.8916015625;41071.234375;1346.22802734375;784.0;201046;642.0;-1.0;Calculated values ==>;1557755381.77;377.06000000000006;378.26;306.26000000000005;306.16;297.46000000000004;276.76000000000005;273.955091788801;291.86;276.86;270.46000000000004;277.76000000000005;350.76;307.76000000000005;270.26000000000005;274.86;297.66;288.16;303.66;369.16;294.76000000000005;291.76000000000005;337.36;351.56000000000006;275.46000000000004;240.61611355647437;267.47669482898436;273.955091788801;314.96000000000004;9660000.0;3560000.0;3610000.0;1310000.0;3579999.9999999995;2990000.0;9620000.0;0.0;0.012833333333333334;0.075;0.017333333333333333;0.0355;0.0355;-0.002494294834409806;11089.8916015625;41071.234375;1346.22802734375;70358.75;512633.2418378607;514672.05521722283;284565.14989807905;284173.5081184754;255357.13897545668;430412.23801567365;457664.15716357983;438390.63782803225;474437.7492251421;531657.3694284931;485552.8223024245;438082.61597026663;444899.4758313612;465885.42676947766;453313.5623644761;274777.92060331686;501212.8058767965;461610.94820493297;457525.94569334446;269285.52512055053;328782.02776382567;472207.82270811964;201553.6444477669;284565.14989807905;273.79185807649156;2620003.2668724824;915702.0077055129;209951.51684986308;1018427.3747203673;0;9;11;10;41;38;19;10;100;115;1233923684474.753;475298128720.10693;1037669555129.9775;17762.7745035199;4691.339089846113;0.0;6140.1082507319215;3885413.709349792;839919.8744387239;0.0;654033.1733529199;0.5343979790518223;0.07915390284447249
5690;2019-05-13 15:50:41.770;1035;1047;329;329;236;34;196;35;-29;46;781;345;-30;18;246;148;304;950;437;220;195;23;965;355;360;129;357;298;961;245.0;75.0;949.0;68.0;212.0;1;100;15;1;0;0;1;0;0;1;1;0;0;1;0;69623.578125;10315.748046875;40966.77734375;1341.35900878906;780.0;201047;641.0;-1.0;Calculated values ==>;1557755441.77;376.66;377.86;306.06;306.06;296.76000000000005;276.56;273.8482719121499;292.76000000000005;276.66;270.26000000000005;277.76000000000005;351.26;307.66;270.16;274.96000000000004;297.76000000000005;287.96000000000004;303.56;368.16;295.16;292.66;337.26;351.16;275.46000000000004;240.16925963744896;267.35522164206344;273.8482719121499;316.86;9650000.0;3550000.0;3600000.0;1290000.0;3570000.0000000005;2980000.0;9610000.0;0.04083333333333334;0.0125;0.15816666666666668;0.011333333333333334;0.035333333333333335;0.07616666666666667;-0.002494924749354563;10315.748046875;40966.77734375;1341.35900878906;69623.578125;512128.97651332786;514172.0376111699;283846.84649733297;283846.84649733297;253363.59739910808;430477.46260093397;459060.2083140158;438307.6172986034;474693.8324563668;532252.1475312008;485554.4236707047;438153.8488135099;445239.70399650995;466159.22355335305;453201.96316929616;274477.6179046516;499768.4728319438;462298.19722436205;458923.6217875544;268866.9448851554;327104.2899505934;472470.6178721596;201589.9552982021;239748.51314112497;273.80154165711997;2621169.786273524;915880.3880359166;209973.91340849752;1019111.0248180236;0;9;11;10;41;38;19;10;100;115;1234139984474.753;475376128720.10693;1037848655129.9775;37440.843539730144;3069.9808425048514;0.0;16693.837441903044;3885873.7395001524;839984.5521048268;0.0;654223.4562336918;1.08704749710143;0.147896140133674
5691;2019-05-13 15:51:41.771;1033;1045;331;330;236;31;197;33;-29;45;785;344;-31;16;248;145;304;948;421;225;196;23;976;349;354;129;352;299;973;144.0;80.0;481.0;101.0;211.0;1;60;10;1;0;0;1;0;0;1;1;0;0;0;0;69463.296875;9990.5126953125;41347.2421875;1100.54541015625;778.0;201048;640.0;-1.0;Calculated values ==>;1557755501.771;376.46000000000004;377.66;306.26000000000005;306.16;296.76000000000005;276.26000000000005;273.20264511476705;292.86;276.46000000000004;270.26000000000005;277.66;351.66;307.56;270.06;274.76000000000005;297.96000000000004;287.66;303.56;367.96000000000004;295.66;292.76000000000005;337.16;350.96000000000004;275.46000000000004;240.16925963744896;267.47669482898436;273.20264511476705;315.26000000000005;9760000.0;3490000.0;3540000.0;1290000.0;3520000.0000000005;2990000.0;9730000.0;0.024;0.013333333333333334;0.08016666666666666;0.016833333333333332;0.035166666666666666;0.059166666666666666;-0.002495238919224321;9990.5126953125;41347.2421875;1100.54541015625;69463.296875;510986.40360395116;512968.64362831495;283874.3959791901;283491.6491053871;253073.87244629423;430862.6128555636;460139.7197406941;438082.61597026663;474597.32880472485;532593.2065287553;485327.7136697441;437773.3837767312;444756.5733829062;467130.97620481695;453812.13814351254;273981.353395313;498428.11990066885;463858.3109733812;460005.1178186515;268448.3696465944;326265.46416910045;472470.6178721596;199832.66544586397;249784.22922764375;273.08623687056024;2622328.8628814123;916049.6096955445;209994.26295111753;1019796.986412458;0;9;11;10;41;38;19;10;100;115;1234354188044.4941;475453530010.0134;1038027758114.7612;19099.704367039612;4589.4055325093095;0.0;12438.069241634625;3886344.9185849936;840048.3813883452;0.0;654466.2261685261;0.6889464177775362;0.0912660087434882
5692;2019-05-13 15:52:41.771;1039;1053;333;333;230;27;200;28;-28;45;785;343;-30;14;250;139;304;966;401;230;199;24;982;346;351;132;349;299;979;197.0;91.0;165.0;163.0;209.0;1;45;6;1;0;0;1;0;0;1;1;0;0;0;0;69242.2890625;9694.55859375;41533.3515625;995.5630493164059;777.0;201049;639.0;-1.0;Calculated values ==>;1557755561.771;377.06000000000006;378.46000000000004;306.46000000000004;306.46000000000004;296.16;275.86;272.8767566201714;293.16;275.96000000000004;270.36;277.66;351.66;307.46000000000004;270.16;274.56;298.16;287.06;303.56;369.76;296.16;293.06;337.06;350.86;275.56;240.83765695389522;267.47669482898436;272.8767566201714;313.26000000000005;9820000.0;3460000.0;3510000.0;1320000.0;3490000.0;2990000.0;9790000.0;0.03283333333333333;0.015166666666666667;0.0275;0.027166666666666665;0.034833333333333334;0.06766666666666667;-0.002495395806962116;9694.55859375;41533.3515625;995.5630493164059;69242.2890625;511402.23107378586;513673.98731601844;284274.1901644793;284274.1901644793;251245.81918993092;431051.2098666511;461006.8955048023;438236.7768127522;474212.47449241596;532593.2065287553;485215.1004185802;437928.15255369636;444470.14050354663;467810.3033291866;453485.2258177693;273718.67957459216;500694.69315805373;464952.13982784736;460873.564739189;268029.79939014546;325846.0620002231;472173.3745042847;198700.7616209599;242752.10784163862;272.6264254421012;2623484.7427642248;916213.6519562866;210011.73052161315;1020487.6580270414;0;9;11;10;41;38;19;10;100;115;1234565688044.4941;475531830010.0134;1038207158114.7612;6587.240417774287;7429.339316663657;0.0;14759.551916734243;3886558.9764582003;840148.5375954215;0.0;654692.8730115126;0.5510191085510757;0.06703389946304462
5693;2019-05-13 15:53:41.782;1050;1064;334;334;230;25;201;25;-25;44;781;342;-29;13;252;138;305;980;395;231;200;25;988;343;348;134;345;299;985;175.0;125.0;590.0;0.0;207.0;1;42;2;1;0;0;1;0;0;1;1;0;0;0;0;69216.328125;9330.255859375;41910.45703125;972.0711059570309;773.0;201050;638.0;-1.0;Calculated values ==>;1557755621.782;378.16;379.56000000000006;306.56;306.56;296.16;275.66;272.5487779782249;293.26000000000005;275.66;270.66;277.56;351.26;307.36;270.26000000000005;274.46000000000004;298.36;286.96000000000004;303.66;371.16;296.26000000000005;293.16;336.96000000000004;350.46000000000004;275.66;241.2770596917726;267.47669482898436;272.5487779782249;312.66;9880000.0;3429999.9999999995;3479999.9999999995;1340000.0;3450000.0;2990000.0;9850000.0;0.029166666666666667;0.020833333333333332;0.09833333333333334;0.0;0.034499999999999996;0.06366666666666666;-0.0024960220412737996;9330.255859375;41910.45703125;972.0711059570309;69216.328125;512552.8836708451;514816.4368537083;284292.0401156066;284292.0401156066;251112.3891459404;431237.1583312671;461600.3687944173;438697.47117191745;473857.65670332924;532177.3603164104;485102.44767600636;438082.61597026663;444326.6069160107;468623.43111291685;453861.1275788815;273797.2607125487;502337.2375184588;465517.9933470363;461468.0240855677;267611.2341011182;324168.52440917626;472007.13841251616;198536.37464166994;245006.06771262514;272.5487779782249;2624638.776111127;916372.2211428314;210028.13047905758;1021183.150584065;0;9;11;10;41;38;19;10;100;115;1234775426490.0408;475611644640.22144;1038386591005.2289;23615.841158807674;0.0;0.0;13781.411222410674;3886810.7149489247;840210.4601069347;0.0;654930.7579758747;0.7162470475366044;0.07734348214949982
5694;2019-05-13 15:54:41.782;1049;1061;333;332;236;29;205;26;-17;43;775;342;-25;12;250;143;305;963;401;229;204;26;957;347;352;136;350;299;956;-3.0;0.0;1381.0;99.0;170.0;99;40;1;1;0;0;1;1;0;0;1;0;0;0;0;60495.19921875;9063.29296875;33220.3359375;950.5933227539059;773.0;201051;637.0;-1.0;Calculated values ==>;1557755681.782;378.06000000000006;379.26;306.46000000000004;306.36;296.76000000000005;276.06;272.9856168485579;293.66;275.76000000000005;271.46000000000004;277.46000000000004;350.66;307.36;270.66;274.36;298.16;287.46000000000004;303.66;369.46000000000004;296.06;293.56;336.86;350.46000000000004;275.76000000000005;241.71165711629368;267.47669482898436;272.9856168485579;313.26000000000005;9570000.0;3470000.0000000005;3520000.0000000005;1360000.0;3500000.0;2990000.0;9560000.0;0.0;0.0;0.23016666666666669;0.0165;0.028333333333333332;0.028333333333333332;-0.0024960220412737996;9063.29296875;33220.3359375;950.5933227539059;60495.19921875;514762.9971548437;516554.72804718884;285758.08610501233;285356.76349193294;253486.69953768878;430988.63858405815;461518.7692375384;439913.33508480777;473501.42000396166;531553.3465226239;485102.44767600636;438697.47117191745;444182.85976177163;467669.56426713977;453874.44805104675;275202.1241967182;502174.6198164223;464675.8134892198;461385.765245253;267192.67376467976;324168.52440917626;471840.61823089625;199487.95961877896;285758.08610501233;272.94181633217306;2625719.705505658;916525.500716399;210044.15268263017;1021809.2405254713;0;9;11;10;42;38;19;10;100;115;1234985426490.0408;475692644640.22144;1038565991005.2289;55337.907253097634;4493.818867099935;-0.0;4976.117575640152;3887468.662852357;840247.9085974938;0.0;655087.0707158585;1.4989940920542577;0.21908550547462669
5695;2019-05-13 15:55:41.783;1047;1056;334;334;239;29;213;27;-13;43;769;341;-17;14;250;146;304;927;391;230;212;27;949;348;353;138;351;298;947;-1.0;77.0;1542.0;126.0;179.0;80;45;1;1;0;0;1;1;0;0;1;0;0;0;0;58779.05859375;8993.5693359375;31917.6484375;990.342529296875;770.0;201052;636.0;-1.0;Calculated values ==>;1557755741.783;377.86;378.76;306.56;306.56;297.06;276.06;273.0942459734351;294.46000000000004;275.86;271.86;277.46000000000004;350.06000000000006;307.26000000000005;271.46000000000004;274.56;298.16;287.76000000000005;303.56;365.86;296.16;294.36;336.76000000000005;350.16;275.86;242.14157278889297;267.35522164206344;273.0942459734351;312.26000000000005;9490000.0;3479999.9999999995;3529999.9999999995;1380000.0;3510000.0;2980000.0;9470000.0;0.0;0.012833333333333334;0.257;0.021;0.029833333333333333;0.029833333333333333;-0.002496490332126968;8993.5693359375;31917.6484375;990.342529296875;58779.05859375;515082.101151732;516516.0113716571;286799.74577040965;286799.74577040965;254582.60311294332;430925.7729439634;462427.4660375804;440729.25174775714;473241.6031071014;531004.5444894524;485104.44887660485;440130.4106590965;444669.68110044283;467528.5688377915;454123.6005791215;275236.21363742976;497441.9935590339;464659.4996513457;462295.1400144604;266774.11836628895;322910.4453824919;471673.81221397576;199745.5148920992;286799.74577040965;273.0476135130006;2626713.674218764;916675.9770766539;210060.3274176188;1022352.0661082162;0;9;11;10;42;38;19;10;100;115;1235196930014.7854;475774846010.12213;1038745093990.0126;61932.82037190409;5710.494243759408;0.0;5235.612594947515;3888445.935202319;840332.9459572473;0.0;655172.1698854731;1.7392891024598707;0.25026648055218514
5696;2019-05-13 15:56:41.813;1043;1052;334;334;241;29;220;28;-28;42;763;341;-29;16;250;145;303;896;418;231;219;27;943;348;353;140;351;300;942;-2.0;-2.0;1100.0;62.0;183.0;59;53;1;1;0;0;1;1;0;0;1;0;0;0;0;57513.6640625;8980.623046875;30531.58984375;1041.13195800781;768.0;201053;635.0;-1.0;Calculated values ==>;1557755801.813;377.46000000000004;378.36;306.56;306.56;297.26000000000005;276.06;273.0942459734351;295.16;275.96000000000004;270.36;277.36;349.46000000000004;307.26000000000005;270.26000000000005;274.76000000000005;298.16;287.66;303.46000000000004;362.76;296.26000000000005;295.06;336.66;349.96000000000004;275.86;242.56692532238324;267.5978703862781;273.0942459734351;314.96000000000004;9430000.0;3479999.9999999995;3529999.9999999995;1400000.0;3510000.0;3000000.0;9420000.0;0.0;0.0;0.18333333333333332;0.010333333333333333;0.030500000000000003;0.030500000000000003;-0.002496801865261866;8980.623046875;30531.58984375;1041.13195800781;57513.6640625;514965.39694192464;516322.74618793547;287167.96421474166;287167.96421474166;255299.2353899681;430925.7729439634;463350.48658631596;438011.42202021845;472882.7909566239;530228.4959201239;484874.92037941917;437856.56215164;444557.31930295983;467528.5688377915;453983.499597099;275175.60648304416;493049.923632667;464789.8001349473;463218.971569767;266355.56789118156;322071.7610967587;471408.2891495208;199785.27120479135;287167.96421474166;273.06327154993056;2627683.2647934486;916825.8369055741;210077.26483614862;1022872.7366321379;0;9;11;10;42;38;19;10;100;115;1235408835914.6843;475858287710.08234;1038924583689.927;43674.794316161635;2806.7711854288705;-0.0;5369.555724328273;3889326.4386893613;840403.9586577293;0.0;655260.5904762929;1.278590494062954;0.18943022292668804
5697;2019-05-13 15:57:41.764;1037;1046;332;331;236;32;221;29;-25;42;757;341;-27;21;249;140;303;895;414;232;220;27;955;351;356;142;354;304;955;-2.0;-2.0;1293.0;136.0;216.0;54;64;1;1;0;0;1;1;0;0;1;0;0;0;0;57966.21484375;9080.3955078125;30682.025390625;1120.04846191406;765.0;201054;634.0;-1.0;Calculated values ==>;1557755861.764;376.86;377.76;306.36;306.26000000000005;296.76000000000005;276.36;273.4187578820637;295.26000000000005;276.06;270.66;277.36;348.86;307.26000000000005;270.46000000000004;275.26000000000005;298.06;287.16;303.46000000000004;362.66;296.36;295.16;336.56;349.66;275.86;242.98782864720522;268.0796299477929;273.4187578820637;314.56;9550000.0;3510000.0;3560000.0;1420000.0;3540000.0;3040000.0;9550000.0;0.0;0.0;0.2155;0.02266666666666667;0.036000000000000004;0.036000000000000004;-0.0024972681720641034;9080.3955078125;30682.025390625;1120.04846191406;57966.21484375;513187.94488208415;514483.849131132;285424.25550121383;285024.2552210473;253511.49246644852;430735.4089219946;463033.5824654418;437570.5891863215;472620.9849758201;529297.6306174517;484414.15786648775;437256.7094276882;444478.12225269125;466975.4318241603;452759.26288427605;274595.77791288035;491695.02862895164;464480.4244350529;462901.36609670473;265937.0223246507;320813.78693149507;471141.87126780767;200516.02205108549;285424.25550121383;273.3635455225887;2628644.8112125383;916976.2224782024;210095.25996494046;1023382.4334995543;0;9;11;10;42;38;19;10;100;115;1235621362209.5964;475942818620.04736;1039105635709.8522;51085.25921764335;6134.185915579036;-0.0;6389.175981437673;3890115.460907008;840478.40578536;0.0;655358.4998824319;1.555889898772814;0.2353694708171738
5698;2019-05-13 15:58:41.804;1031;1042;335;334;228;36;214;30;-19;41;755;342;-21;25;247;132;303;921;404;231;214;26;952;354;359;144;357;309;951;-3.0;178.0;1280.0;114.0;210.0;63;77;4;1;0;0;1;1;0;0;1;0;0;1;0;58578.70703125;9313.0244140625;31203.658203125;1221.3251953125;763.0;201055;633.0;-1.0;Calculated values ==>;1557755921.804;376.26;377.36;306.66;306.56;295.96000000000004;276.76000000000005;273.7412296467126;294.56;276.16;271.26000000000005;277.26000000000005;348.66;307.36;271.06;275.66;297.86;286.36;303.46000000000004;365.26;296.26000000000005;294.56;336.46000000000004;349.46000000000004;275.76000000000005;243.40439225979637;268.67533136820026;273.7412296467126;313.56;9520000.0;3540000.0;3590000.0;1440000.0;3570000.0000000005;3090000.0;9510000.0;0.0;0.029666666666666668;0.21333333333333335;0.019;0.035;0.035;-0.002497578380304119;9313.0244140625;31203.658203125;1221.3251953125;58578.70703125;512552.0032027789;514213.6505622043;286923.34248107916;286512.37171145465;251324.25173389626;430542.39183029096;461648.628002798;437372.52749135875;472259.5391352755;528705.1255896904;483949.0869781648;437055.2244796515;444055.5555963059;466288.85533692164;451080.55965983507;274738.25016223476;496157.662736953;463906.4806118374;461648.628002798;265518.4816520846;319975.17213553557;470775.47163449007;201325.58290635308;286923.34248107916;273.69382168805976;2629616.6663660007;917129.6031631202;210114.78441970304;1023898.4913385276;0;9;11;10;42;38;19;10;100;115;1235836005209.46;476028675819.9928;1039289658309.7352;50356.681511467876;5119.547885834603;0.0;6115.384993260161;3890961.373978884;840572.2494210555;0.0;655462.774026938;1.4756721180189327;0.21602782669339643
5699;2019-05-13 15:59:41.775;1022;1033;330;330;233;35;205;31;-16;41;756;342;-18;29;245;133;303;924;390;229;204;25;966;354;359;144;358;311;964;-2.0;-1.0;1257.0;120.0;219.0;57;89;15;1;0;0;1;1;0;0;1;0;0;0;0;59859.1015625;10429.11328125;31126.51953125;1299.548828125;761.0;201056;633.0;-1.0;Calculated values ==>;1557755981.775;375.36;376.46000000000004;306.16;306.16;296.46000000000004;276.66;273.7412296467126;293.66;276.26000000000005;271.56;277.26000000000005;348.76;307.36;271.36;276.06;297.66;286.46000000000004;303.46000000000004;365.56000000000006;296.06;293.56;336.46000000000004;349.26;275.66;243.40439225979637;268.91163127593666;273.7412296467126;312.16;9660000.0;3540000.0;3590000.0;1440000.0;3579999.9999999995;3110000.0;9640000.0;0.0;0.0;0.2095;0.02;0.0365;0.0365;-0.002497888057346903;10429.11328125;31126.51953125;1299.548828125;59859.1015625;510152.7670238624;511915.23718589515;284046.89104032173;284046.89104032173;252436.1100419715;430542.39183029096;460438.91947669676;437389.9950341223;472259.5391352755;528656.3869025569;483716.68234326784;437071.7284734032;444238.1309280879;465885.42676947766;451225.3723491666;274086.7571440176;495471.671371786;463642.6141334031;460303.8616837284;265518.4816520846;319136.5849023705;470676.3731168869;201308.9820037308;284046.89104032173;273.6873341782209;2630603.171066309;917294.0414608378;210135.78154977944;1024417.6584358936;0;9;11;10;42;38;19;10;100;115;1236051301100.1584;476115034060.27295;1039475568410.3384;49458.97222986702;5387.347822263122;-0.0;6433.379428484343;3891792.7690608203;840659.7645661326;0.0;655567.2965204904;1.4299250903774907;0.20188908380482717
5700;2019-05-13 16:00:41.785;1018;1031;331;331;225;38;205;32;-14;41;758;341;-16;28;244;129;304;941;387;226;205;23;978;357;362;144;360;312;976;-2.0;82.0;1194.0;118.0;216.0;72;97;27;1;0;0;1;1;0;0;1;0;0;0;0;62324.1328125;11529.2392578125;32331.84765625;1356.08203125;759.0;201057;631.0;-1.0;Calculated values ==>;1557756041.785;374.96000000000004;376.26;306.26000000000005;306.26000000000005;295.66;276.96000000000004;274.0616903277293;293.66;276.36;271.76000000000005;277.26000000000005;348.96000000000004;307.26000000000005;271.56;275.96000000000004;297.56;286.06;303.56;367.26;295.76000000000005;293.66;336.26000000000005;349.06000000000006;275.46000000000004;243.40439225979637;269.02936301313275;274.0616903277293;311.86;9780000.0;3570000.0000000005;3620000.0000000005;1440000.0;3600000.0;3120000.0;9760000.0;0.0;0.013666666666666666;0.19899999999999998;0.019666666666666666;0.036000000000000004;0.036000000000000004;-0.0024981972024780085;11529.2392578125;32331.84765625;1356.08203125;62324.1328125;508619.18674654607;510693.0074859456;283692.0890635254;283692.0890635254;249920.542433241;430346.717906069;459971.0288534705;437478.7579247441;472259.5391352755;528789.5395429577;483485.7009233025;437160.35228701105;443889.7556836854;465465.8864643596;450101.01517322107;273893.18558861606;497078.06496402406;462796.2276784706;459971.0288534705;264681.4149301396;318298.0250993184;470478.11419285595;202074.26330087628;283692.0890635254;273.9993511279929;2631621.534384875;917477.0582296795;210157.91549531356;1024946.5662989932;0;9;11;10;42;38;19;10;100;115;1236267637150.124;476201448460.2592;1039662499560.3087;46845.494430149694;5278.609067542266;0.0;6346.041832438026;3892595.4400390633;840748.6623540291;0.0;655673.809446844;1.2930961113652688;0.18100238981575448
5701;2019-05-13 16:01:41.776;1021;1035;332;332;226;41;201;33;-15;41;761;340;-17;27;242;133;305;958;393;222;200;22;992;363;368;144;366;310;990;-2.0;126.0;1401.0;190.0;205.0;99;99;30;1;0;0;1;1;0;0;1;0;0;0;0;64703.8671875;11892.02734375;34474.9765625;1360.62707519531;757.0;201058;630.0;-1.0;Calculated values ==>;1557756101.776;375.26;376.66;306.36;306.36;295.76000000000005;277.26000000000005;274.69669130483857;293.26000000000005;276.46000000000004;271.66;277.26000000000005;349.26;307.16;271.46000000000004;275.86;297.36;286.46000000000004;303.66;368.96000000000004;295.36;293.16;336.16;348.86;275.36;243.40439225979637;268.7936212382143;274.69669130483857;312.46000000000004;9920000.0;3629999.9999999995;3679999.9999999995;1440000.0;3660000.0;3100000.0;9900000.0;0.0;0.021;0.23349999999999999;0.03166666666666666;0.034166666666666665;0.034166666666666665;-0.0024985058149785554;11892.02734375;34474.9765625;1360.62707519531;64703.8671875;507959.33217717934;510194.5908456642;283245.1102823345;283245.1102823345;249897.024902633;429947.3805835815;458473.52012050984;437776.4333770113;472259.5391352755;529257.4682165371;483604.38151027117;437460.313363465;444146.6137790267;464326.1751738402;449594.54175545095;273626.86469728267;498521.6109166342;461347.6590963403;458335.0929063802;264262.8888514036;317459.4925940039;470378.9536012187;203577.36173146922;283245.1102823345;274.61000888435234;2632679.9422654314;917672.2061745712;210180.55134195715;1025503.2063250352;0;9;11;10;42;38;19;10;100;115;1236486604299.8943;476287835500.1686;1039849071570.1129;54685.483229234065;8448.717075875398;0.0;5982.241072988228;3893441.4046049486;840863.03957928;0.0;655776.5297272612;1.4481431396619608;0.21368391434876086
5702;2019-05-13 16:02:41.776;1023;1038;331;331;235;45;198;35;-8;41;762;340;-17;26;238;144;306;966;400;219;198;21;979;367;372;143;370;307;977;-1.0;132.0;1529.0;152.0;189.0;99;99;31;1;0;0;1;1;0;0;1;0;0;0;0;64397.4140625;11845.708984375;34032.984375;1344.47607421875;755.0;201059;630.0;-1.0;Calculated values ==>;1557756161.776;375.46000000000004;376.96000000000004;306.26000000000005;306.26000000000005;296.66;277.66;275.1157276137837;292.96000000000004;276.66;272.36;277.26000000000005;349.36;307.16;271.46000000000004;275.76000000000005;296.96000000000004;287.56;303.76000000000005;369.76;295.06;292.96000000000004;336.16;348.66;275.26000000000005;243.1966462407574;268.43790593516167;275.1157276137837;313.16;9790000.0;3670000.0000000005;3720000.0000000005;1430000.0;3700000.0;3070000.0;9770000.0;0.0;0.022000000000000002;0.2548333333333333;0.025333333333333333;0.0315;0.0315;-0.0024988138941255404;11845.708984375;34032.984375;1344.47607421875;64397.4140625;509280.33370888134;511641.2672968679;283631.87222578516;283631.87222578516;252696.22355918435;429675.2189834977;457411.20259979833;439535.2943893536;472391.1323836129;529591.3199082674;483953.20499755896;438141.6509260687;444602.3403324462;463199.9510480507;450497.2150574152;274530.4471610742;500863.44031928154;460320.8148626427;457411.20259979833;264262.8888514036;316620.98725437425;470414.5036688096;204662.75803656556;283631.87222578516;275.0471382119485;2633755.7862758483;917870.0206439722;210203.09386820227;1026074.1059995143;0;9;11;10;42;38;19;10;100;115;1236708604299.8943;476373935500.1686;1040034171570.1129;59853.351347235475;6732.377556016849;0.0;5474.048906781415;3894395.894893086;840989.5487012124;0.0;655871.9988104259;1.5259411571551922;0.22628117295945177
5703;2019-05-13 16:03:44.767;1020;1032;330;329;242;47;202;38;0;42;760;340;-4;26;235;153;305;953;398;217;202;20;966;368;373;143;371;306;962;-3.0;88.0;1362.0;144.0;186.0;99;99;31;1;0;0;1;1;0;0;1;0;0;0;0;63766.71484375;11613.857421875;33605.8359375;1341.80102539062;753.0;201060;629.0;-1.0;Calculated values ==>;1557756224.767;375.16;376.36;306.16;306.06;297.36;277.86;275.2199585193972;293.36;276.96000000000004;273.16;277.36;349.16;307.16;272.76000000000005;275.76000000000005;296.66;288.46000000000004;303.66;368.46000000000004;294.86;293.36;336.06;348.46000000000004;275.16;243.1966462407574;268.3187672390254;275.2199585193972;312.96000000000004;9660000.0;3679999.9999999995;3729999.9999999995;1430000.0;3710000.0;3060000.0;9620000.0;0.0;0.014666666666666666;0.22699999999999998;0.024;0.031000000000000003;0.031000000000000003;-0.0024991214391915963;11613.857421875;33605.8359375;1341.80102539062;63766.71484375;509859.2729211282;511924.3783970046;284173.5081184754;283783.9149866573;255066.93047620312;429606.4342157736;457809.2307788321;440968.15519671026;472489.7604950056;529458.4190747546;484069.18726191414;440363.3734854717;444801.58097852516;462646.9604644723;451644.0475796746;274777.92060331686;500142.9759294403;459890.0117690401;457809.2307788321;263844.3676079864;315782.5089487807;470315.4621069152;204892.8173774611;284173.5081184754;275.14027976877486;2634877.0621974966;918075.2625253638;210226.59543495398;1026665.861128132;0;9;11;10;42;38;19;10;100;115;1236943245774.66;476464012630.07855;1040227238984.92;53589.10168496956;6370.143473506898;0.0;5382.707402471059;3895388.3745530597;841104.179381955;0.0;655966.9818570915;1.4033474102224401;0.20674864525305214
