;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5704;2019-05-13 16:04:41.767;1013;1024;329;328;241;47;209;40;6;44;759;340;3;30;236;155;305;939;392;218;208;21;963;369;373;143;372;306;960;-1.0;-2.0;1415.0;131.0;193.0;99;99;31;1;0;0;1;1;0;0;1;0;0;0;0;63526.0546875;11670.6376953125;33490.296875;1339.88610839844;751.0;201061;628.0;-1.0;Calculated values ==>;1557756281.767;374.46000000000004;375.56000000000006;306.06;305.96000000000004;297.26000000000005;277.86;275.3239800832674;294.06;277.16;273.76000000000005;277.56;349.06000000000006;307.16;273.46000000000004;276.16;296.76000000000005;288.66;303.66;367.06000000000006;294.96000000000004;293.96000000000004;335.96000000000004;348.26;275.26000000000005;243.1966462407574;268.3187672390254;275.3239800832674;312.36;9630000.0;3690000.0;3729999.9999999995;1430000.0;3720000.0000000005;3060000.0;9600000.0;0.0;0.0;0.23583333333333334;0.021833333333333333;0.03216666666666666;0.03216666666666666;-0.00249942844944498;11670.6376953125;33490.296875;1339.88610839844;63526.0546875;509066.66874390206;510914.4116761792;283910.0796812843;283520.85591716546;254828.43645301615;429537.3511455088;458784.4168089009;441867.40411234536;472686.96060398995;529353.8240171962;484069.18726191414;441418.9449877505;445377.61611900316;462631.00843426894;451759.9010204181;274917.7456259082;498160.2960989085;460027.5642950743;458645.55770072906;263425.85118522606;314944.0575458753;470414.5036688096;205167.1328520089;283910.0796812843;275.25029071404987;2635884.7966229524;918259.5981117082;210247.8254580965;1027197.038846231;0;9;11;10;42;38;19;10;100;115;1237155855774.66;476545522630.07855;1040401658984.92;55821.813972229356;5791.234262833483;-0.0;5620.657876292138;3896254.5443020123;841200.456955701;0.0;656054.0918322151;1.4458606349314602;0.20801169774296177
5705;2019-05-13 16:05:41.788;1008;1019;328;327;241;49;212;42;3;45;757;340;2;34;235;156;304;927;387;220;211;21;951;371;376;142;374;305;948;-3.0;92.0;1316.0;161.0;203.0;99;99;32;1;0;0;1;1;0;0;1;0;0;0;0;63396.17578125;11628.3017578125;33304.33984375;1340.65954589844;749.0;201062;627.0;-1.0;Calculated values ==>;1557756341.788;373.96000000000004;375.06000000000006;305.96000000000004;305.86;297.26000000000005;278.06;275.5313989812953;294.36;277.36;273.46000000000004;277.66;348.86;307.16;273.36;276.56;296.66;288.76000000000005;303.56;365.86;295.16;294.26000000000005;335.86;348.06000000000006;275.26000000000005;242.98782864720522;268.19934244402924;275.5313989812953;311.86;9510000.0;3710000.0;3760000.0;1420000.0;3740000.0;3050000.0;9480000.0;0.0;0.015333333333333334;0.21933333333333332;0.026833333333333334;0.03383333333333333;0.03383333333333333;-0.002499734924149622;11628.3017578125;33304.33984375;1340.65954589844;63396.17578125;509283.1918436013;511123.9206071541;284293.80918158166;283896.3108765848;255140.00883857018;429398.2889081932;458723.8815851006;441630.0847411902;472916.3023718174;529221.1383985593;484185.024249282;441480.6793942096;446144.86104575056;462193.60966349964;451551.74542100885;275138.8561128422;497354.0356578929;459833.5822401484;458584.4999600995;263007.33956846996;314105.63291466556;470549.00337383006;205618.81763323123;284293.80918158166;275.4329057071116;2636942.8520692866;918453.8238961996;210270.1711568618;1027753.8556379401;0;9;11;10;42;38;19;10;100;115;1237380634420.21;476631052555.28784;1040585023140.3688;51765.13791901233;7108.959984039402;0.0;5896.835038006521;3897151.41603191;841307.9962002547;0.0;656150.1045327568;1.3997473993621115;0.2010873277051042
5706;2019-05-13 16:06:44.788;998;1009;329;329;238;46;205;44;-15;47;756;340;-14;36;235;152;304;923;387;223;205;22;972;368;374;143;371;304;967;-2.0;82.0;1355.0;111.0;251.0;4;100;32;1;0;0;1;0;0;1;1;0;0;0;0;71637.6875;11809.3994140625;41398.49609375;1332.07897949219;746.0;201063;626.0;-1.0;Calculated values ==>;1557756404.788;372.96000000000004;374.06000000000006;306.06;306.06;296.96000000000004;277.76000000000005;275.2199585193972;293.66;277.56;271.66;277.86;348.76;307.16;271.76000000000005;276.76000000000005;296.66;288.36;303.56;365.46000000000004;295.46000000000004;293.66;335.76000000000005;347.76;275.36;243.1966462407574;268.0796299477929;275.2199585193972;311.86;9720000.0;3679999.9999999995;3740000.0;1430000.0;3710000.0;3040000.0;9670000.0;0.0;0.013666666666666666;0.22583333333333336;0.018500000000000003;0.04183333333333333;0.04183333333333333;-0.0025001936304317;11809.3994140625;41398.49609375;1332.07897949219;71637.6875;506121.95799409744;508158.93714241264;283473.6813136127;283473.6813136127;253789.10062549904;429606.4342157736;458067.42872462474;439121.23982878303;472982.62173735606;529193.1324091097;484300.716458673;439274.65340817464;446621.9564447741;462646.9604644723;451497.31145010673;274159.56121765263;495047.4076956934;460558.2670446735;458067.42872462474;262588.8327430989;312848.0458788934;470513.52464679367;204913.76768386553;283473.6813136127;275.1483141787003;2638124.3983729975;918658.9037814535;210293.55761895896;1028407.5054523932;0;9;11;10;42;38;20;10;100;115;1237616884420.21;476720827555.28784;1040776858140.3688;52891.85412606054;4913.595503814171;0.0;7303.83843336067;3898067.1647123047;841413.1935607734;0.0;656265.6104256313;1.1937902185559497;0.1649019392653254
5707;2019-05-13 16:07:41.788;1004;1016;328;328;235;43;171;44;-22;48;754;339;-23;33;238;148;305;939;393;222;172;23;980;364;369;156;366;304;976;91.0;90.0;527.0;338.0;230.0;8;100;31;1;0;0;1;0;0;1;1;0;0;0;0;72136.8046875;11797.158203125;41965.62109375;1298.58996582031;745.0;201064;626.0;-1.0;Calculated values ==>;1557756461.788;373.56000000000006;374.76;305.96000000000004;305.96000000000004;296.66;277.46000000000004;274.8017692304317;290.26000000000005;277.56;270.96000000000004;277.96000000000004;348.56000000000006;307.06;270.86;276.46000000000004;296.96000000000004;287.96000000000004;303.66;367.06000000000006;295.36;290.36;335.76000000000005;347.66;275.46000000000004;245.81826849250206;268.0796299477929;274.8017692304317;312.46000000000004;9800000.0;3640000.0;3690000.0;1560000.0;3660000.0;3040000.0;9760000.0;0.015166666666666667;0.015000000000000001;0.08783333333333333;0.05633333333333333;0.03833333333333333;0.0535;-0.0025003462639464004;11797.158203125;41965.62109375;1298.58996582031;72136.8046875;506374.717002698;508480.9799085512;282556.132932185;282556.132932185;252719.65918643;429879.7862731237;454081.51243468764;438039.0146135774;471367.39648841065;528984.1077190351;484187.23323498765;437883.18805776763;446196.8478688148;463795.54956771457;451623.09577240044;274145.1163033626;496765.2148549021;461194.0671242244;454225.02672394516;262588.8327430989;312428.86344474956;468846.791237924;203171.05345402664;260051.32846952952;274.4575157768788;2639262.613102815;918845.7890292562;210314.38374810937;1029067.4713801276;0;9;11;10;42;38;20;10;100;115;1237828639420.21;476806042555.28784;1040950138140.3688;20629.23592184721;14966.399895159551;0.0;10388.292856611237;3898649.206675184;841570.576857682;0.0;656405.6731316769;0.8351395776997617;0.12866706332597178
5708;2019-05-13 16:08:41.799;1014;1029;327;326;231;41;167;43;-21;48;721;339;-23;31;240;145;305;953;388;217;167;21;984;362;367;158;364;306;980;-2.0;93.0;366.0;275.0;225.0;12;73;34;1;0;0;1;0;0;1;1;0;1;0;0;74132.390625;12144.3125;42278.87890625;2678.39453125;743.0;201065;624.0;-1.0;Calculated values ==>;1557756521.799;374.56000000000006;376.06000000000006;305.86;305.76000000000005;296.26000000000005;277.26000000000005;274.5913991737795;289.86;277.46000000000004;271.06;277.96000000000004;345.26;307.06;270.86;276.26000000000005;297.16;287.66;303.66;368.46000000000004;294.86;289.86;335.56;347.46000000000004;275.26000000000005;246.20719268323901;268.3187672390254;274.5913991737795;311.96000000000004;9840000.0;3620000.0000000005;3670000.0000000005;1580000.0;3640000.0;3060000.0;9800000.0;0.0;0.015500000000000002;0.061000000000000006;0.04583333333333333;0.0375;0.0375;-0.002500651127544423;12144.3125;42278.87890625;2678.39453125;74132.390625;507549.11112505314;510087.48156792205;281953.2829257361;281582.66402823955;251502.9038617535;430014.67791919125;453849.54240808694;437742.05038880615;471100.426750176;525371.8439342339;483955.41587229853;437427.84448784514;445521.0975432056;464356.0352725641;451541.149871606;273969.9900384654;498601.3994021683;460823.58251197264;453849.54240808694;261751.83340796042;311590.51834565785;468368.5097528726;202369.3501339426;281953.2829257361;274.13698427333117;2640481.746528913;919045.3378620897;210347.5313614882;1029769.637586043;0;9;11;10;42;38;20;10;100;116;1238049479899.9082;476900259825.15906;1041133171690.1187;14357.73471554668;12191.628149200955;0.0;6446.109730588157;3898940.8182157464;841796.935249174;0.0;656545.985538938;0.5778381117373985;0.0922554994056143
5709;2019-05-13 16:09:41.779;1023;1038;326;325;231;39;169;40;-22;46;692;341;-24;71;242;145;306;966;392;215;168;13;979;361;366;157;363;303;974;-2.0;85.0;797.0;394.0;210.0;12;99;33;1;0;0;1;0;0;1;1;0;1;1;0;73976.4765625;11968.6220703125;42115.98828125;2814.69384765625;741.0;201066;623.0;-1.0;Calculated values ==>;1557756581.779;375.46000000000004;376.96000000000004;305.76000000000005;305.66;296.26000000000005;277.06;274.4858918419099;290.06;277.16;270.96000000000004;277.76000000000005;342.36;307.26000000000005;270.76000000000005;280.26000000000005;297.36;287.66;303.76000000000005;369.76;294.66;289.96000000000004;335.46000000000004;347.26;274.46000000000004;246.01318540288656;267.9596281332873;274.4858918419099;312.36;9790000.0;3610000.0;3660000.0;1570000.0;3629999.9999999995;3030000.0;9740000.0;0.0;0.014166666666666666;0.13283333333333333;0.06566666666666666;0.035;0.035;-0.0025009554526053655;11968.6220703125;42115.98828125;2814.69384765625;73976.4765625;509280.33370888134;511872.44777832273;281921.6637169115;281548.6391871931;251638.8805529475;430081.6785162784;454306.80485811527;438264.37560948916;471032.60552899865;522564.81523028936;484529.56289514573;437953.82195464283;451638.7481213125;464766.5650395172;451718.7949141741;274530.4471610742;501116.35169505846;460706.7239573471;454163.89433490037;261333.34086894934;310752.19949742197;467694.9016752063;202176.40140133922;281921.6637169115;274.0573039150921;2641715.5756756812;919246.212003199;210393.2918394148;1030472.6937159757;0;9;11;10;42;38;20;10;100;116;1238269306599.978;476994728325.1891;1041315810790.1768;31360.35257398258;17435.714851317272;0.0;6028.478071629611;3899321.6752819265;842043.7474760818;0.0;656649.9057856901;0.9635363080183716;0.15847859206724946
5710;2019-05-13 16:10:41.790;1027;1039;325;324;240;38;181;38;-24;44;689;343;-26;59;244;151;305;954;392;215;180;6;957;358;363;149;361;302;952;-2.0;82.0;663.0;365.0;200.0;7;0;29;1;0;0;1;0;0;1;1;1;1;1;0;73088.90625;11419.7744140625;40900.35546875;3802.69482421875;739.0;201067;623.0;-1.0;Calculated values ==>;1557756641.79;375.86;377.06000000000006;305.66;305.56;297.16;276.96000000000004;274.1680685717883;291.26000000000005;276.96000000000004;270.76000000000005;277.56;342.06000000000006;307.46000000000004;270.56;279.06;297.56;288.26000000000005;303.66;368.56000000000006;294.66;291.16;335.46000000000004;347.06000000000006;273.76000000000005;244.42749628697553;267.8393353686513;274.1680685717883;312.36;9570000.0;3579999.9999999995;3629999.9999999995;1490000.0;3610000.0;3020000.0;9520000.0;0.0;0.013666666666666666;0.1105;0.06083333333333333;0.03333333333333333;0.03333333333333333;-0.002501259238371072;11419.7744140625;40900.35546875;3802.69482421875;73088.90625;511584.8963351097;513706.0329463814;282855.54903932597;282467.83275495;254744.04584658533;430280.9020939914;456504.1082933979;438179.53515710204;471896.8997537706;522330.31829865073;484871.0143936548;437869.15320432716;450189.5037919261;465320.7433433528;453109.7795175533;275202.1241967182;501147.2397394593;461169.71765311295;456364.2951047695;261333.34086894934;309913.9067706182;468099.8380566385;201148.24438333313;282855.54903932597;273.64221869151015;2642941.3452140004;919441.1510392415;210448.44685483773;1031164.6234101387;0;9;11;10;42;38;20;10;101;116;1238488046694.6792;477086545155.0636;1041497344064.9287;26191.957630501463;16239.555281792742;0.0;5783.624868848118;3899801.365793449;842324.4261751368;0.0;656748.3580229946;0.8591003398854543;0.14206470284729592
5711;2019-05-13 16:11:41.780;1024;1033;325;324;241;36;198;36;-23;41;685;347;-25;106;246;152;304;922;394;220;197;-4;940;355;360;147;357;304;936;125.0;77.0;789.0;286.0;203.0;1;9;30;1;0;0;1;0;0;1;1;1;1;0;0;72177.59375;11371.1220703125;39990.6484375;3869.22216796875;738.0;201068;622.0;-1.0;Calculated values ==>;1557756701.78;375.56000000000006;376.46000000000004;305.66;305.56;297.26000000000005;276.76000000000005;273.8482719121499;292.96000000000004;276.76000000000005;270.86;277.26000000000005;341.66;307.86;270.66;283.76000000000005;297.76000000000005;288.36;303.56;365.36;295.16;292.86;335.36;346.96000000000004;272.76000000000005;244.02132995426717;268.0796299477929;273.8482719121499;312.56;9400000.0;3550000.0;3600000.0;1470000.0;3570000.0000000005;3040000.0;9360000.0;0.020833333333333332;0.012833333333333334;0.1315;0.04766666666666666;0.03383333333333333;0.05466666666666667;-0.0025014109287799895;11371.1220703125;39990.6484375;3869.22216796875;72177.59375;512470.30421837483;514070.5244258825;283895.40236787376;283493.5881718229;255460.83937894594;430477.46260093397;459332.9633764908;437883.18805776763;471863.4502349779;521747.52600380447;485093.9371814807;437570.5891863215;456111.32413175254;466159.22355335305;453769.88021061366;275683.87208714895;497639.76040739793;462298.19722436205;459196.6552382944;260914.8530628454;309494.7701623936;467375.0144371895;200640.00429496914;252166.9732242363;273.4297116092305;2644151.6976218317;919631.0435226186;210512.36884100919;1031838.602760848;0;9;11;10;42;38;20;10;101;116;1238704910544.7136;477175330355.0777;1041679113764.9576;31197.478664808004;12714.36881677917;0.0;11317.622616768509;3900279.5313884355;842565.6686622131;0.0;656890.8446669981;0.9999724325536841;0.14697101135475674
5712;2019-05-13 16:12:41.761;1021;1032;328;327;236;32;204;31;-21;38;702;349;-23;99;248;148;303;914;389;227;203;-58;957;352;356;147;354;306;953;123.0;81.0;1040.0;287.0;211.0;1;31;35;1;0;0;1;0;0;1;1;1;1;1;0;73640.5234375;11913.673828125;40734.45703125;4027.25024414062;735.0;201069;621.0;-1.0;Calculated values ==>;1557756761.761;375.26;376.36;305.96000000000004;305.86;296.76000000000005;276.36;273.5264737036516;293.56;276.26000000000005;271.06;276.96000000000004;343.36;308.06;270.86;283.06;297.96000000000004;287.96000000000004;303.46000000000004;364.56000000000006;295.86;293.46000000000004;335.26000000000005;346.66;267.36;244.02132995426717;268.3187672390254;273.5264737036516;312.06;9570000.0;3520000.0000000005;3560000.0;1470000.0;3540000.0;3060000.0;9530000.0;0.0205;0.013500000000000002;0.17333333333333334;0.04783333333333333;0.035166666666666666;0.05566666666666667;-0.0025018651889613178;11913.673828125;40734.45703125;4027.25024414062;73640.5234375;510711.05591863586;512619.42666730244;283966.20393542404;283573.12868918537;253561.25278219188;430671.36484660726;460769.5600386277;437742.05038880615;471565.593789997;523375.07957423845;485091.2332680842;437427.84448784514;454858.2308930875;466846.7340063354;453719.5933354577;274501.68445536686;494884.81378005387;463824.4608297027;460635.26612677675;260496.36997498586;308237.3991652946;461921.5014960424;199011.60747573272;252680.5291912862;272.7746610287939;2645366.463799503;919825.022042277;210578.15193980487;1032511.0989479049;0;9;11;10;42;38;20;10;101;116;1238919642524.5225;477263502424.9992;1041862055814.7948;41379.94343826606;12575.856597304812;0.0;11576.147022742309;3900884.1517150034;842776.3538023814;0.0;657081.5656663766;1.156268308785103;0.16663439027488192
5713;2019-05-13 16:13:41.791;1025;1036;327;326;240;31;204;24;-21;35;722;351;-22;120;250;148;304;925;390;229;203;-140;949;350;355;144;352;306;945;-1.0;75.0;1333.0;337.0;209.0;1;37;38;1;0;0;1;0;0;1;1;1;1;0;0;73653.6875;12115.1767578125;40344.37890625;4096.63232421875;733.0;201070;620.0;-1.0;Calculated values ==>;1557756821.791;375.66;376.76;305.86;305.76000000000005;297.16;276.26000000000005;273.3108153835814;293.56;275.56;271.06;276.66;345.36;308.26000000000005;270.96000000000004;285.16;298.16;287.96000000000004;303.56;365.66;296.06;293.46000000000004;335.16;346.46000000000004;259.16;243.40439225979637;268.3187672390254;273.3108153835814;312.16;9490000.0;3500000.0;3550000.0;1440000.0;3520000.0000000005;3060000.0;9450000.0;0.0;0.0125;0.22216666666666668;0.05616666666666667;0.034833333333333334;0.034833333333333334;-0.0025021673522469356;12115.1767578125;40344.37890625;4096.63232421875;73653.6875;511916.12228763476;513810.608170061;284094.1165984196;283696.11503944313;254926.64182340712;430799.1582183253;460924.1135309303;437742.05038880615;471666.44639072387;525476.8254313772;485317.89813075966;437585.1090581189;457604.0292218612;467387.31572849915;454062.3613250452;275236.21363742976;497308.99486559094;464234.7764519513;460790.1143214629;260077.89159075968;307399.1840295507;453958.3915312409;196819.38960911264;284094.1165984196;271.8926851263159;2646594.5292826095;920025.3625839418;210645.8848106863;1033187.0937422116;0;9;11;10;42;38;20;10;101;116;1239133049174.4207;477350846074.9576;1042045747614.7073;53524.98446988858;14442.640607959538;0.0;6154.910587352676;3901675.4215510604;843001.620522723;0.0;657229.3983591304;1.3105999237529833;0.2019285037779559
5714;2019-05-13 16:14:41.802;1028;1041;326;325;237;30;205;19;-20;33;740;353;-22;100;251;147;304;935;389;230;204;-184;953;349;354;143;352;306;948;121.0;83.0;1255.0;398.0;217.0;1;40;41;1;0;0;1;0;0;1;1;1;1;0;0;74151.6875;12529.4970703125;40593.9921875;4126.28662109375;731.0;201071;620.0;-1.0;Calculated values ==>;1557756881.802;375.96000000000004;377.26;305.76000000000005;305.66;296.86;276.16;273.20264511476705;293.66;275.06;271.16;276.46000000000004;347.16;308.46000000000004;270.96000000000004;283.16;298.26000000000005;287.86;303.56;366.66;296.16;293.56;335.16;346.26;254.76000000000002;243.1966462407574;268.3187672390254;273.20264511476705;312.06;9530000.0;3490000.0;3540000.0;1430000.0;3520000.0000000005;3060000.0;9480000.0;0.020166666666666666;0.013833333333333333;0.20916666666666667;0.06633333333333333;0.036166666666666666;0.05633333333333333;-0.0025024689731593104;12529.4970703125;40593.9921875;4126.28662109375;74151.6875;512040.3878593169;514298.77125603077;283501.0043787049;283107.8479706449;253976.024572235;430862.6128555636;461211.91220601037;437898.67151236854;471601.4229191921;527364.672280651;485544.3997601835;437585.1090581189;454990.2532616859;467515.3410838486;454092.9196684272;275042.2444225507;498587.3758083635;464512.7476837228;461078.3308605104;260077.89159075968;306560.99450073834;449508.79433158826;195172.01036023817;251880.26983363248;271.22517997237895;2647826.466557921;920230.7725179632;210714.421698202;1033861.7038255958;0;9;11;10;42;38;20;10;101;116;1239345788169.975;477436961860.182;1042229381275.1859;50770.3266243206;16871.006670099556;0.0;11784.824104514122;3902544.708485836;843262.6154243482;0.0;657378.9235565469;1.3873618923318605;0.20668036211443683
5715;2019-05-13 16:15:41.792;1034;1047;327;326;236;30;204;11;-20;30;754;354;-22;101;253;146;304;951;387;229;203;-235;955;350;355;143;352;306;951;264.0;75.0;1194.0;418.0;216.0;1;46;42;1;0;0;1;0;0;1;1;1;1;1;0;74378.40625;12591.2412109375;40663.390625;4157.21875;729.0;201072;618.0;-1.0;Calculated values ==>;1557756941.792;376.56000000000006;377.86;305.86;305.76000000000005;296.76000000000005;276.16;273.3108153835814;293.56;274.26000000000005;271.16;276.16;348.56000000000006;308.56;270.96000000000004;283.26000000000005;298.46000000000004;287.76000000000005;303.56;368.26;296.06;293.46000000000004;334.96000000000004;346.06000000000006;249.66000000000003;243.1966462407574;268.3187672390254;273.3108153835814;311.86;9550000.0;3500000.0;3550000.0;1430000.0;3520000.0000000005;3060000.0;9510000.0;0.044000000000000004;0.0125;0.19899999999999998;0.06966666666666667;0.036000000000000004;0.08000000000000002;-0.002502770050917563;12591.2412109375;40663.390625;4157.21875;74378.40625;512754.5012553484;514930.62711675087;283701.44727218064;283308.7611377295;253611.24736748717;430799.1582183253;460924.1135309303;437898.67151236854;471304.9624172612;528830.7054929463;485657.58975336456;437585.1090581189;455122.14386742696;467771.10537312407;453781.1667470508;274946.36718083394;500776.0593395619;464234.7764519513;460790.1143214629;259240.94887492666;305722.83045113535;444027.92427793855;194315.0918725882;234538.95180240477;270.88126676701324;2649064.011047571;920440.0771137592;210783.43940477018;1034538.7358249981;0;9;11;10;42;38;20;10;101;116;1239558452720.0088;477522747560.1956;1042412950675.2151;48473.132348316285;17396.660657572742;0.0;18100.093001524656;3903371.599472602;843548.1317248084;0.0;657627.9230256409;1.4625880397588389;0.20629447410095927
5716;2019-05-13 16:16:41.773;1038;1051;328;327;235;29;202;-10;-21;27;763;355;-22;102;254;146;304;961;384;229;201;-234;962;349;354;146;351;305;958;-1.0;-1.0;996.0;431.0;212.0;0;66;43;1;0;0;1;0;0;1;1;1;1;0;0;75089.046875;12780.9892578125;40958.84765625;4279.09326171875;727.0;201073;617.0;-1.0;Calculated values ==>;1557757001.773;376.96000000000004;378.26;305.96000000000004;305.86;296.66;276.06;273.20264511476705;293.36;272.16;271.06;275.86;349.46000000000004;308.66;270.96000000000004;283.36;298.56;287.76000000000005;303.56;369.26;296.06;293.26000000000005;334.86;345.86;249.76000000000002;243.81672145450628;268.19934244402924;273.20264511476705;311.56;9620000.0;3490000.0;3540000.0;1460000.0;3510000.0;3050000.0;9580000.0;0.0;0.0;0.166;0.07183333333333333;0.035333333333333335;0.035333333333333335;-0.002503070584736157;12780.9892578125;40958.84765625;4279.09326171875;75089.046875;512795.31047892815;514974.41802764666;283646.56735193415;283257.7160035185;253150.6933471998;430862.6128555636;460810.79226618685;437968.82056851813;470606.31521307136;529848.3059433332;485884.4562397824;437812.597326149;455421.2720909159;468039.15958992945;453952.61264858925;274616.4225657138;501702.8521224696;464382.07984468475;460676.8336032137;258822.4845140824;304884.691753025;443550.50244525715;191956.80257750285;283646.56735193415;269.9128469841111;2650309.178727836;920651.4454129803;210853.71974231524;1035218.7057513854;0;9;11;10;42;38;20;10;101;116;1239771085364.8196;477609420105.11847;1042596192630.0519;40837.99498650854;18072.814107167018;-0.0;6255.069407545211;3904115.623184255;843843.6170809153;0.0;657830.818441635;1.1231830422206381;0.17837610394412523
5717;2019-05-13 16:17:41.783;1043;1057;327;327;233;29;204;-8;-20;25;767;356;-22;101;255;144;305;974;381;228;203;-234;967;348;353;146;351;305;962;86.0;82.0;1123.0;461.0;213.0;0;85;44;1;0;0;1;0;0;1;1;1;1;0;0;75231.265625;12840.5791015625;41000.21875;4376.875;724.0;201074;617.0;-1.0;Calculated values ==>;1557757061.783;377.46000000000004;378.86;305.86;305.86;296.46000000000004;276.06;273.0942459734351;293.56;272.36;271.16;275.66;349.86;308.76000000000005;270.96000000000004;283.26000000000005;298.66;287.56;303.66;370.56000000000006;295.96000000000004;293.46000000000004;334.86;345.56000000000006;249.76000000000002;243.81672145450628;268.19934244402924;273.0942459734351;311.26000000000005;9670000.0;3479999.9999999995;3529999.9999999995;1460000.0;3510000.0;3050000.0;9620000.0;0.014333333333333333;0.013666666666666666;0.18716666666666668;0.07683333333333334;0.0355;0.04983333333333333;-0.002503520363847499;12840.5791015625;41000.21875;4376.875;75231.265625;513136.85514769005;515533.6352675492;283010.72743861494;283010.72743861494;252483.64144666147;430925.7729439634;461232.2140859643;438124.7295301388;470407.4988314594;530266.2318028542;485997.4272970731;437812.597326149;455289.8463093041;468166.57282040716;453843.2320624569;274731.65397015266;503336.25624577963;464398.57556835364;461098.7985866576;258822.4845140824;303627.53096179874;443550.50244525715;192450.12757412868;256963.19704280957;270.1121863117395;2651562.056776682;920864.9940681194;210925.86483332957;1035901.8118033656;0;9;11;10;42;38;20;10;101;116;1239983220714.786;477697034705.10455;1042779223130.0228;45982.09633276656;19292.87880259837;0.0;10172.757476935094;3904839.244528594;844155.0497519096;0.0;657967.7398154101;1.2959592666073922;0.19658613218678442
5718;2019-05-13 16:18:41.803;1048;1061;325;324;239;30;205;-35;-22;23;767;358;-23;123;256;147;305;979;384;227;204;-231;951;349;354;148;352;305;947;205.0;75.0;991.0;446.0;198.0;0;99;44;1;0;0;1;0;0;1;1;1;1;0;0;74516.5625;12732.642578125;40396.59765625;4468.640625;724.0;201075;616.0;-1.0;Calculated values ==>;1557757121.803;377.96000000000004;379.26;305.66;305.56;297.06;276.16;273.20264511476705;293.66;269.66;270.96000000000004;275.46000000000004;349.86;308.96000000000004;270.86;285.46000000000004;298.76000000000005;287.86;303.66;371.06000000000006;295.86;293.56;334.76000000000005;345.56000000000006;250.06000000000003;244.22491754036054;268.19934244402924;273.20264511476705;311.56;9510000.0;3490000.0;3540000.0;1480000.0;3520000.0000000005;3050000.0;9470000.0;0.034166666666666665;0.0125;0.16516666666666666;0.07433333333333333;0.033;0.06716666666666667;-0.002503520363847499;12732.642578125;40396.59765625;4468.640625;74516.5625;515073.7846428755;517225.85875835334;283171.69140319224;282779.79277556215;254582.60311294332;430862.6128555636;461211.91220601037;437812.597326149;469938.1447158781;530266.2318028542;486223.2505382592;437656.05685647397;458152.61979924736;468154.0428263464;454092.9196684272;275493.0497257198;505324.40040700854;464120.4160747577;461078.3308605104;258404.02479325983;303627.53096179874;443488.0262696538;192944.14966190167;237274.30664645636;270.31821546751166;2652810.371310183;921078.1752854426;210999.6020343912;1036580.3447088032;0;9;11;10;42;38;20;10;101;116;1240195391414.7185;477785264105.07654;1042962284129.9646;40444.105272544846;18623.761494509577;0.0;15032.170293043964;3905559.7029478583;844471.1270782858;0.0;658177.8508937814;1.286506308122921;0.18734083058974305
5719;2019-05-13 16:19:41.784;1050;1063;328;327;234;27;207;-53;-21;21;763;359;-23;116;257;145;305;978;389;231;206;-229;969;347;352;149;349;305;963;-2.0;80.0;891.0;444.0;201.0;0;99;47;1;0;0;1;0;0;1;1;1;1;1;0;75655.65625;13074.6904296875;40985.96484375;4461.19189453125;722.0;201076;614.0;-1.0;Calculated values ==>;1557757181.784;378.16;379.46000000000004;305.96000000000004;305.86;296.56;275.86;272.9856168485579;293.86;267.86;271.06;275.26000000000005;349.46000000000004;309.06;270.86;284.76000000000005;298.86;287.66;303.66;370.96000000000004;296.26000000000005;293.76000000000005;334.56;345.36;250.26000000000002;244.42749628697553;268.19934244402924;272.9856168485579;312.06;9690000.0;3470000.0000000005;3520000.0000000005;1490000.0;3490000.0;3050000.0;9630000.0;0.0;0.013333333333333334;0.1485;0.07400000000000001;0.033499999999999995;0.033499999999999995;-0.002503819534349876;13074.6904296875;40985.96484375;4461.19189453125;75655.65625;513997.67152167694;516317.77362550853;283334.51093288715;282949.6985495436;252744.2142259297;430988.63858405815;461784.41255085584;437968.82056851813;469602.59536633204;529848.3059433332;486336.1030241206;437656.05685647397;457248.06307891;468699.6150421592;454154.4036096638;274639.6258341322;503856.46647329535;464936.0064030323;461651.65144838125;257567.11924055516;302789.4550866088;443512.50067074667;190921.898701669;283334.51093288715;269.47914935642115;2654061.4101775195;921293.1682909653;211073.99374048522;1037258.317969493;0;9;11;10;42;38;20;10;101;116;1240407124344.53;477874335889.99725;1043145226179.8018;36686.46789722709;18691.70454571175;0.0;5973.624207269051;3906202.2541846884;844781.9908236421;0.0;658352.8437491705;1.0483571455650853;0.1711659526943115
5720;2019-05-13 16:20:41.784;1056;1052;326;325;239;27;209;-55;-21;20;757;360;-23;135;259;147;305;979;385;230;208;-229;962;346;351;149;349;306;957;-2.0;81.0;1073.0;417.0;202.0;0;99;49;1;0;0;1;0;0;1;1;1;1;0;0;75482.671875;13293.486328125;40878.08203125;4462.3369140625;721.0;201077;613.0;-1.0;Calculated values ==>;1557757241.784;378.76;378.36;305.76000000000005;305.66;297.06;275.86;272.8767566201714;294.06;267.66;271.06;275.16;348.86;309.16;270.86;286.66;299.06;287.86;303.66;371.06000000000006;296.16;293.96000000000004;334.46000000000004;345.26;250.26000000000002;244.42749628697553;268.3187672390254;272.8767566201714;311.66;9620000.0;3460000.0;3510000.0;1490000.0;3490000.0;3060000.0;9570000.0;0.0;0.013500000000000002;0.17883333333333334;0.06949999999999999;0.033666666666666664;0.033666666666666664;-0.002503968914629217;13293.486328125;40878.08203125;4462.3369140625;75482.671875;515390.2367140199;515193.3211870009;282932.5389379436;282546.8702982443;254326.1490992654;431051.2098666511;462201.3782193536;437742.05038880615;469502.5761687537;529144.6053594125;486335.8879347975;437427.84448784514;459533.2286191848;468952.88547666266;454603.4175483899;274964.69988844095;504501.8522424503;464952.13982784736;462069.13822976255;257148.6733736563;302370.42649719206;443512.50067074667;192060.12107857098;282932.5389379436;269.94509366365526;2655320.8962452277;921512.9030972804;211148.35648055683;1037940.518360118;0;9;11;10;42;38;20;10;101;116;1240618024344.53;477963735889.99725;1043328526179.8018;43936.118358313724;17475.940381656208;0.0;6030.932176157905;3906874.109070151;845083.3878647035;0.0;658452.8817190324;1.1502387671707934;0.18175555312529335
5721;2019-05-13 16:21:41.795;1060;1039;328;327;234;27;210;-55;-20;19;752;360;-23;120;260;146;305;972;388;231;209;-230;961;349;354;149;351;305;957;96.0;77.0;911.0;499.0;199.0;0;99;51;1;0;0;1;0;0;1;1;1;1;0;0;75657.828125;13355.6953125;40900.34375;4458.1796875;725.0;201078;609.0;0.0;Calculated values ==>;1557757301.795;379.16;377.06000000000006;305.96000000000004;305.86;296.56;275.86;273.20264511476705;294.16;267.66;271.16;275.06;348.36;309.16;270.86;285.16;299.16;287.76000000000005;303.66;370.36;296.26000000000005;294.06;334.06;345.66;250.16000000000003;244.42749628697553;268.19934244402924;273.20264511476705;311.96000000000004;9610000.0;3490000.0;3540000.0;1490000.0;3510000.0;3050000.0;9570000.0;0.016;0.012833333333333334;0.15183333333333332;0.08316666666666667;0.033166666666666664;0.049166666666666664;0.0;13355.6953125;40900.34375;4458.1796875;75657.828125;516038.20645925443;513323.3633961877;283709.8762589439;283320.1953602653;252888.9854115684;430862.6128555636;461877.967187257;438124.7295301388;469402.53390457033;528698.2385210564;486448.91628695995;437656.05685647397;457765.6497473016;468802.25513630296;453952.61264858925;275011.8292554402;503450.2048660791;464643.3069250969;461745.00080896105;255474.93562877487;304046.57827927166;443401.70828637667;191513.38279053787;253706.9495709203;269.7301269505794;2656580.631324275;921735.0203255587;211222.70774766398;1038622.1301826665;0;9;11;10;42;38;20;10;101;116;1240829563120.0813;478053152280.2303;1043511859785.2795;37443.822813296065;20948.71240373726;0.0;10228.53751920367;3907552.399578815;845403.6520097471;0.0;658588.4021410368;1.1687300656833997;0.18445901022363362
5722;2019-05-13 16:22:41.785;1061;1045;325;324;240;29;210;-56;-10;19;748;360;-19;137;259;149;305;967;391;230;209;-230;954;349;354;149;351;304;949;-1.0;-1.0;920.0;500.0;192.0;0;99;48;1;0;0;1;0;0;1;1;1;1;0;0;75041.234375;13125.9560546875;40564.66796875;4443.05908203125;803.0;201079;604.0;18.0;Calculated values ==>;1557757361.785;379.26;377.66;305.66;305.56;297.16;276.06;273.20264511476705;294.16;267.56;272.16;275.06;347.96000000000004;309.16;271.26000000000005;286.86;299.06;288.06;303.66;369.86;296.16;294.06;333.56;353.46000000000004;250.16000000000003;244.42749628697553;268.0796299477929;273.20264511476705;312.26000000000005;9540000.0;3490000.0;3540000.0;1490000.0;3510000.0;3040000.0;9490000.0;0.0;0.0;0.15333333333333332;0.08333333333333333;0.032;0.032;0.044842935740042944;13125.9560546875;40564.66796875;4443.05908203125;75041.234375;516704.00269771303;514795.89758713765;283044.31508952525;282654.11218368507;254821.92228666774;430862.6128555636;461877.967187257;439885.4375265266;469402.53390457033;528356.8049577941;486561.8100948224;438504.63750537357;460101.4317773717;468675.30168149096;454373.0355399536;275346.749757673;503364.34710225934;464512.7476837228;461745.00080896105;253382.8652305231;336752.88402864704;443401.70828637667;190973.3099018297;283044.31508952525;269.5070262845282;2657836.2475410546;921955.6639735823;211296.87237459025;1039300.892134581;0;9;11;10;42;38;20;10;101;116;1241041927720.115;478142537380.2445;1043694529335.3086;38166.52623578686;21035.699865378912;-0.0;5718.4219430219455;3908182.380806617;845753.4638003616;0.0;658721.271321355;1.1167475476550446;0.18635949048898262
5723;2019-05-13 16:23:41.876;1058;1041;324;323;238;29;212;-57;1;19;743;358;-4;124;259;149;305;955;388;230;211;-231;949;349;354;149;352;303;943;127.0;-1.0;1006.0;535.0;197.0;0;99;46;1;0;0;1;0;0;1;1;1;1;0;0;74496.21875;12812.2041015625;40239.9921875;4427.12353515625;968.0;201080;598.0;20.0;Calculated values ==>;1557757421.876;378.96000000000004;377.26;305.56;305.46000000000004;296.96000000000004;276.06;273.20264511476705;294.36;267.46000000000004;273.26000000000005;275.06;347.46000000000004;308.96000000000004;272.76000000000005;285.56;299.06;288.06;303.66;368.66;296.16;294.26000000000005;332.96000000000004;369.96000000000004;250.06000000000003;244.42749628697553;267.9596281332873;273.20264511476705;311.96000000000004;9490000.0;3490000.0;3540000.0;1490000.0;3520000.0000000005;3030000.0;9430000.0;0.021166666666666667;0.0;0.16766666666666669;0.08916666666666666;0.03283333333333333;0.054;0.04926257683731289;12812.2041015625;40239.9921875;4427.12353515625;74496.21875;516650.66579482576;514679.6110483425;283034.8489053078;282641.6272942488;254395.14755731824;430862.6128555636;462143.5377314872;441753.0823843035;469402.53390457033;527911.1227596017;486449.4497712979;441006.86972331285;458601.0546539883;468536.14063987497;454373.0355399536;275591.5326750458;502061.5636132246;464512.7476837228;462010.81260629336;250872.52762923925;406102.1402017209;443290.8422743705;191753.37729894472;247254.76589910995;269.8290725569784;2659084.28296773;922172.1431371716;211370.9026721243;1039975.2855818945;0;9;11;10;42;38;20;10;101;116;1241254649859.5547;478232072970.0086;1043876905519.8281;41916.617219311825;22428.757293642127;-0.0;11596.826522187905;3908850.752495601;846116.2169515091;0.0;658865.7839036859;1.3212091108138657;0.20673217520296627
5724;2019-05-13 16:24:41.796;1054;1050;324;323;237;29;213;-56;8;20;739;357;4;146;259;148;304;950;385;230;212;-231;943;350;355;148;353;303;939;86.0;77.0;1114.0;545.0;201.0;0;100;45;1;0;0;1;0;0;1;1;1;1;0;0;74250.1171875;12660.3701171875;40087.85546875;4447.34033203125;1025.0;201081;592.0;15.0;Calculated values ==>;1557757481.796;378.56000000000006;378.16;305.56;305.46000000000004;296.86;276.06;273.3108153835814;294.46000000000004;267.56;273.96000000000004;275.16;347.06000000000006;308.86;273.56;287.76000000000005;299.06;287.96000000000004;303.56;368.16;296.16;294.36;332.36;375.66;250.06000000000003;244.22491754036054;267.9596281332873;273.3108153835814;311.66;9430000.0;3500000.0;3550000.0;1480000.0;3529999.9999999995;3030000.0;9390000.0;0.014333333333333333;0.012833333333333334;0.18566666666666667;0.09083333333333334;0.033499999999999995;0.047833333333333325;2.281913434900903e-05;12660.3701171875;40087.85546875;4447.34033203125;74250.1171875;516531.6822085827;516264.3770492361;283295.00101611856;282898.2390134311;254207.57507620243;430799.1582183253;462124.50259435363;442787.31820175383;469638.649770301;527492.7868628803;486336.8318266183;442197.7884769968;461393.6898363353;468396.73186948214;454062.3613250452;275532.87938780856;501646.1089137522;464365.70566323627;461991.6158825633;248362.34728340767;430122.8783410489;443488.0262696538;192225.42474863114;256005.85969554743;270.026770247623;2660322.183031719;922384.1315606621;211444.75793262414;1040643.7917815738;0;9;11;10;42;38;20;10;101;116;1241467066259.8252;478321054170.1219;1044058463120.0593;46520.99155112978;22823.01963815956;0.0;9852.985337612257;3909586.7499295278;846492.8122955655;0.0;659044.2940048353;1.3846702144793501;0.21801653640338076
5725;2019-05-13 16:25:41.797;1049;1057;325;324;237;30;211;-52;11;21;735;358;8;139;259;148;304;950;385;229;211;-233;938;352;357;147;354;303;933;-3.0;74.0;1182.0;478.0;204.0;0;100;44;1;0;0;1;0;0;1;1;1;1;0;0;73825.421875;12534.66015625;39804.62109375;4445.02685546875;1034.0;201082;586.0;-1.0;Calculated values ==>;1557757541.797;378.06000000000006;378.86;305.66;305.56;296.86;276.16;273.5264737036516;294.26000000000005;267.96000000000004;274.26000000000005;275.26000000000005;346.66;308.96000000000004;273.96000000000004;287.06;299.06;287.96000000000004;303.56;368.16;296.06;294.26000000000005;331.76000000000005;376.56000000000006;249.86;244.02132995426717;267.9596281332873;273.5264737036516;311.66;9380000.0;3520000.0000000005;3570000.0000000005;1470000.0;3540000.0;3030000.0;9330000.0;0.0;0.012333333333333333;0.197;0.07966666666666668;0.034;0.034;-1.5173557179284864e-06;12534.66015625;39804.62109375;4445.02685546875;73825.421875;516197.73725450685;517703.67322791077;284099.9649636965;283695.25854211143;254364.77143575612;430671.36484660726;461553.227934654;443226.97429043637;469874.17469448753;527074.2923343037;486449.4497712979;442787.31820175383;460510.563364164;468257.0741332307;453719.5933354577;275785.5484025923;502155.5864021569;463939.2883609972;461553.227934654;245852.32104278926;433919.1104095836;443464.0021930973;193315.61573911962;284099.9649636965;270.48082039421587;2661556.1664217967;922594.0936453302;211518.86222748147;1041309.5735149677;0;9;11;10;42;38;20;10;101;116;1241680669819.5671;478409555645.01495;1044240266149.8397;49232.5376346094;19928.48812083356;0.0;6033.410941012556;3910384.709304213;846849.0807975028;0.0;659176.6828467745;1.3242115507825256;0.2112335805936212
5726;2019-05-13 16:26:41.787;1044;1054;326;325;240;30;209;-50;3;22;734;358;4;149;259;149;304;947;383;229;208;-234;932;351;356;147;354;304;927;92.0;74.0;1239.0;454.0;202.0;0;100;44;1;0;0;1;0;0;1;1;1;1;0;0;73507.5859375;12469.8486328125;39549.6796875;4470.7099609375;1033.0;201083;581.0;-1.0;Calculated values ==>;1557757601.787;377.56000000000006;378.56000000000006;305.76000000000005;305.66;297.16;276.16;273.4187578820637;294.06;268.16;273.46000000000004;275.36;346.56000000000006;308.96000000000004;273.56;288.06;299.06;288.06;303.56;367.86;296.06;293.96000000000004;331.26000000000005;376.46000000000004;249.76000000000002;244.02132995426717;268.0796299477929;273.4187578820637;311.46000000000004;9320000.0;3510000.0;3560000.0;1470000.0;3540000.0;3040000.0;9270000.0;0.015333333333333334;0.012333333333333333;0.20650000000000002;0.07566666666666667;0.033666666666666664;0.049;-1.5177900608059845e-06;12469.8486328125;39549.6796875;4470.7099609375;73507.5859375;515941.2962904757;517729.023337397;284932.34763108834;284519.01780174987;255410.86723449867;430735.4089219946;461439.12787311134;441840.366412452;469973.84253148653;526891.7281662308;486336.4176948066;441988.93246200663;461618.06907873024;468257.0741332307;454031.92599691753;276095.59609538125;502214.5512466127;464087.17984003224;461305.4655017553;243760.74795305103;433497.2579199381;443353.6403672283;193886.16299564915;256441.7048199985;270.7102444051056;2662783.7368579186;922802.4298234544;211593.14765132885;1041970.7491406099;0;9;11;10;42;38;20;10;101;116;1241894534169.601;478497740945.029;1044422335799.8687;51202.543005569794;18876.37245444949;0.0;10038.324273406084;3911221.5288165133;847172.4007400419;0.0;659310.5916517281;1.4182492793629717;0.2146787072370295
5727;2019-05-13 16:27:41.808;1040;1051;325;324;240;30;209;-46;-21;22;733;357;-22;147;260;149;303;943;382;229;208;-234;936;350;355;147;352;305;932;139.0;92.0;1299.0;425.0;215.0;0;100;46;1;0;0;1;0;0;1;1;1;1;0;0;74032.65625;12654.58203125;39860.9296875;4493.158203125;1025.0;201084;579.0;-1.0;Calculated values ==>;1557757661.808;377.16;378.26;305.66;305.56;297.16;276.16;273.3108153835814;294.06;268.56;271.06;275.36;346.46000000000004;308.86;270.96000000000004;287.86;299.16;288.06;303.46000000000004;367.46000000000004;296.06;293.96000000000004;331.06;375.66;249.76000000000002;244.02132995426717;268.19934244402924;273.3108153835814;311.36;9360000.0;3500000.0;3550000.0;1470000.0;3520000.0000000005;3050000.0;9320000.0;0.023166666666666665;0.015333333333333334;0.2165;0.07083333333333333;0.035833333333333335;0.059;-1.5212756232672687e-06;12654.58203125;39860.9296875;4493.158203125;74032.65625;515069.50172413676;516931.9542932118;284168.874325648;283763.1844636837;255274.17271993644;430799.1582183253;461592.22777629585;437968.82056851813;469973.84253148653;526708.9807752598;486110.35867945256;437812.597326149;461212.81287818897;468663.3221224397;454202.7070667396;275526.6040004424;501186.443376715;464234.7764519513;461458.8535005051;242924.1476594651;430122.8783410489;443353.6403672283;194320.0331864995;248889.24461281853;270.8832761592329;2664013.6692048637;923011.8733590902;211667.87269749437;1042632.7358346321;0;9;11;10;42;38;20;10;101;116;1242107908825.1233;478585971815.2449;1044605099745.3159;52749.962468207035;17639.880508634957;0.0;12541.606924373507;3912088.1028923895;847476.8093545502;0.0;659498.8236036362;1.454716449530663;0.21259639303872646
5728;2019-05-13 16:28:41.798;1040;1052;325;325;233;29;207;-39;-20;22;734;357;-21;123;260;146;303;954;381;229;207;-236;948;350;355;146;352;307;943;126.0;-1.0;1610.0;528.0;221.0;0;100;53;1;0;0;1;0;0;1;1;1;1;0;0;75207.9921875;13448.22265625;40247.62109375;4531.19580078125;1020.0;201085;578.0;-1.0;Calculated values ==>;1557757721.798;377.16;378.36;305.66;305.66;296.46000000000004;276.06;273.3108153835814;293.86;269.26000000000005;271.16;275.36;346.56000000000006;308.86;271.06;285.46000000000004;299.16;287.76000000000005;303.46000000000004;368.56000000000006;296.06;293.86;330.96000000000004;375.16;249.56000000000003;243.81672145450628;268.43790593516167;273.3108153835814;311.26000000000005;9480000.0;3500000.0;3550000.0;1460000.0;3520000.0000000005;3070000.0;9430000.0;0.021;0.0;0.26833333333333337;0.08800000000000001;0.036833333333333336;0.057833333333333334;-1.5234639459384976e-06;13448.22265625;40247.62109375;4531.19580078125;75207.9921875;514155.32062237733;516247.5915555442;283430.2343035502;283430.2343035502;252946.24626814714;430799.1582183253;461325.3556324736;437671.5478804793;470109.113730285;526657.7217130746;485883.3414684793;437514.20447033056;457830.81871424185;468663.3221224397;453781.1667470508;274930.7569063592;501910.63360665325;464234.7764519513;461325.3556324736;242505.85365607988;428014.2850683821;443330.28215360123;194147.5715849948;251010.59308586153;270.81311281709003;2665257.1339966953;923229.3604776252;211743.06311371387;1043300.1958293725;0;9;11;10;42;38;20;10;101;116;1242320873325.1572;478673857165.25885;1044788669145.3451;65345.60030595502;21928.07853003737;-0.0;12163.203767279065;3913072.0685607158;847806.4873910929;0.0;659704.6627138624;1.7077440888360822;0.25516793252766007
5729;2019-05-13 16:29:41.819;1042;1055;325;324;237;30;203;-37;-18;23;737;357;-20;124;261;148;304;966;378;227;203;-237;949;351;356;145;353;308;944;193.0;79.0;1471.0;533.0;222.0;0;100;60;1;0;0;1;0;0;1;1;1;1;1;0;76072.7421875;14189.3798828125;40411.55859375;4560.23486328125;1017.0;201086;574.0;-1.0;Calculated values ==>;1557757781.819;377.36;378.66;305.66;305.56;296.86;276.16;273.4187578820637;293.46000000000004;269.46000000000004;271.36;275.46000000000004;346.86;308.86;271.16;285.56;299.26000000000005;287.96000000000004;303.56;369.76;295.86;293.46000000000004;330.56;374.86;249.46000000000004;243.61107973660833;268.5567601203482;273.4187578820637;310.96000000000004;9490000.0;3510000.0;3560000.0;1450000.0;3529999.9999999995;3080000.0;9440000.0;0.03216666666666666;0.013166666666666667;0.24516666666666667;0.08883333333333333;0.037000000000000005;0.06916666666666667;-1.524780608988238e-06;14189.3798828125;40411.55859375;4560.23486328125;76072.7421875;514365.99906224234;516598.6944560322;283365.11670943047;282970.6152227935;254078.31733634684;430735.4089219946;460635.26612677675;437758.51091407164;470343.471860809;526894.5218336345;485769.62771827227;437443.34373287327;457799.00960454793;468651.46095876646;453891.2068399796;275236.21363742976;503631.42118578835;463824.4608297027;460635.26612677675;240832.718256323;426749.27307237283;443417.30280039326;194124.40723534665;241862.81085762766;270.8073149869662;2666518.2480167053;923459.75444144;211818.85155247155;1043972.5909150168;0;9;11;10;42;38;20;10;101;116;1242534247979.8318;478761187720.1256;1044973233720.0636;59730.96108523408;22145.51888936164;0.0;15131.76148944948;3914114.7380440226;848173.8959170199;0.0;659932.2003676367;1.6397281525637402;0.2389962689695491
5730;2019-05-13 16:30:41.769;1043;1056;324;323;240;32;201;-35;-17;24;740;356;-19;81;260;149;304;969;381;224;200;-237;944;353;358;145;355;309;939;-2.0;76.0;1243.0;555.0;219.0;0;100;66;1;0;0;1;0;0;1;1;1;1;0;0;76142.6953125;14576.8916015625;40174.46875;4560.29736328125;1009.0;201087;571.0;-1.0;Calculated values ==>;1557757841.769;377.46000000000004;378.76;305.56;305.46000000000004;297.16;276.36;273.6339639331285;293.26000000000005;269.66;271.46000000000004;275.56;347.16;308.76000000000005;271.26000000000005;281.26000000000005;299.16;288.06;303.56;370.06000000000006;295.56;293.16;330.26000000000005;374.06000000000006;249.46000000000004;243.61107973660833;268.67533136820026;273.6339639331285;311.26000000000005;9440000.0;3529999.9999999995;3579999.9999999995;1450000.0;3550000.0;3090000.0;9390000.0;0.0;0.012666666666666666;0.20716666666666667;0.0925;0.0365;0.0365;-1.5283052939412699e-06;14576.8916015625;40174.46875;4560.29736328125;76142.6953125;514889.44592704857;517114.61396276567;283295.00101611856;282898.2390134311;255085.6531157621;430607.02586249536;460054.3744995887;437688.5006598165;470442.77219356893;527131.5743628122;485542.2900159907;437372.52749135875;451931.1767625863;468245.0390451662;453688.9922284879;275482.9477786583;504495.51659490407;463130.76999981416;459919.0894837036;239577.9089402584;423376.43018481723;443417.30280039326;192841.73543050082;283295.00101611856;270.29023112513244;2667785.6529452307;923699.2736048928;211894.79265072395;1044643.5815182253;0;9;11;10;42;38;20;10;101;116;1242748269480.002;478848115220.19476;1045158179470.2107;50724.08819667323;23178.23998171505;0.0;6446.779229066854;3915034.4297398166;848551.2791595869;0.0;660111.8716894567;1.354693335225166;0.21725033849231837
