;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5731;2019-05-13 16:31:41.800;1043;1056;325;325;237;31;200;-34;-17;24;743;356;-19;105;260;149;304;978;379;223;199;-238;959;353;358;144;355;309;953;97.0;-1.0;1310.0;434.0;217.0;0;100;71;1;0;0;1;0;0;1;1;1;1;1;0;77863.203125;15188.263671875;40896.109375;4566.34814453125;1002.0;201088;567.0;-1.0;Calculated values ==>;1557757901.8;377.46000000000004;378.76;305.66;305.66;296.86;276.26000000000005;273.6339639331285;293.16;269.76000000000005;271.46000000000004;275.56;347.46000000000004;308.76000000000005;271.26000000000005;283.66;299.16;288.06;303.56;370.96000000000004;295.46000000000004;293.06;329.86;373.36;249.36;243.40439225979637;268.67533136820026;273.6339639331285;311.06;9590000.0;3529999.9999999995;3579999.9999999995;1440000.0;3550000.0;3090000.0;9530000.0;0.016166666666666666;0.0;0.21833333333333332;0.07233333333333333;0.036166666666666666;0.05233333333333333;-1.5314057798564028e-06;15188.263671875;40896.109375;4566.34814453125;77863.203125;513747.68726204074;516066.2299737309;282793.22788542963;282793.22788542963;253849.52226444517;430607.02586249536;459919.0894837036;437688.5006598165;470577.2540004748;527446.4693743654;485542.2900159907;437372.52749135875;455146.69885559066;468245.0390451662;453688.9922284879;274756.77186248486;504681.69011694565;462998.3561934723;459783.670977022;237904.88540968279;420425.8087585384;443504.2685458894;194801.63281001316;255611.11093538062;271.08996625360487;2669069.6985109993;923947.4447206164;211970.88732510686;1045319.5187220067;0;9;11;10;42;38;20;10;101;116;1242963180459.6401;478934860015.0487;1045343675259.8983;53030.29948054039;17989.490651561715;-0.0;10685.03064217923;3915899.4963559504;848894.5208309041;0.0;660254.7105334358;1.3471368381000932;0.19911788258586735
5732;2019-05-13 16:32:41.790;1047;1062;326;325;240;34;201;-31;-19;25;745;356;-21;67;259;150;305;989;382;222;200;-239;949;355;361;144;358;306;943;-3.0;88.0;1161.0;406.0;189.0;0;100;72;1;0;0;1;0;0;1;1;1;1;1;0;77109.890625;15243.298828125;40479.703125;4535.087890625;995.0;201089;562.0;-1.0;Calculated values ==>;1557757961.79;377.86;379.36;305.76000000000005;305.66;297.16;276.56;273.8482719121499;293.26000000000005;270.06;271.26000000000005;275.66;347.66;308.76000000000005;271.06;279.86;299.06;288.16;303.66;372.06000000000006;295.36;293.16;329.36;372.66;249.26000000000002;243.40439225979637;268.3187672390254;273.8482719121499;311.36;9490000.0;3550000.0;3610000.0;1440000.0;3579999.9999999995;3060000.0;9430000.0;0.0;0.014666666666666666;0.19349999999999998;0.06766666666666667;0.0315;0.0315;-0.002458207536549635;15243.298828125;40479.703125;4535.087890625;77109.890625;515082.101151732;517665.04856518214;283827.82592503034;283430.2343035502;254979.38566990223;430477.46260093397;459583.8792856106;438054.9754168444;470676.3731168869;527888.4794726515;485883.84887204826;437742.05038880615;450558.8976513175;467695.9284303967;453486.27250343625;275591.5326750458;507132.00300537876;462413.7112240227;459447.67380351556;235813.6939595721;417475.75414066855;443394.62635951873;194641.21645398778;283827.82592503034;271.03216956489234;2670360.925718713;924200.9988087644;212046.7199845285;1045997.537470986;0;9;11;10;42;38;20;10;101;116;1243178844509.6743;479021245615.06244;1045528144509.9276;47100.56235931275;16832.31407027426;0.0;5532.025208172285;3916733.781134107;849184.6541733479;0.0;660389.8301418548;1.1527896389992227;0.18005646124560729
5733;2019-05-13 16:33:41.811;1047;1060;325;324;244;34;205;-28;-21;26;745;357;-22;99;258;156;305;979;384;222;203;-239;943;355;360;144;357;306;938;-2.0;79.0;1153.0;358.0;182.0;0;100;72;1;0;0;1;0;0;1;1;1;1;1;0;76982.953125;14988.685546875;40170.89453125;4533.8388671875;985.0;201090;559.0;-1.0;Calculated values ==>;1557758021.811;377.86;379.16;305.66;305.56;297.56;276.56;273.8482719121499;293.66;270.36;271.06;275.76000000000005;347.66;308.86;270.96000000000004;283.06;298.96000000000004;288.76000000000005;303.66;371.06000000000006;295.36;293.46000000000004;329.06;371.66;249.26000000000002;243.40439225979637;268.3187672390254;273.8482719121499;311.56;9430000.0;3550000.0;3600000.0;1440000.0;3570000.0000000005;3060000.0;9380000.0;0.0;0.013166666666666667;0.19216666666666665;0.059666666666666666;0.030333333333333334;0.030333333333333334;-0.002460040333345508;14988.685546875;40170.89453125;4533.8388671875;76982.953125;515536.0321661868;517754.3550195051;283760.7931075278;283360.86018241936;256293.95018914476;430477.46260093397;460283.3014425634;437742.05038880615;470775.47163449007;527888.4794726515;485996.9183055016;437585.1090581189;454858.2308930875;467708.15823788114;454335.0270582032;275891.6736152731;506062.36335777974;462564.72855843324;460012.4503564219;234559.02529450474;413262.3582388919;443394.62635951873;195222.42677795136;283760.7931075278;271.2680544603034;2671645.482190567;924453.0201891272;212122.3208253983;1046669.861017343;0;9;11;10;42;38;20;10;101;116;1243395220215.2039;479107675855.2739;1045711808770.3771;46604.187670552594;14807.607908366854;0.0;5346.3002698831215;3917514.927358455;849448.4124735877;0.0;660480.5145828432;1.1183493428306108;0.17316706390702075
5734;2019-05-13 16:34:41.811;1044;1055;326;325;248;30;212;-27;-20;27;745;357;-22;69;259;159;304;957;380;227;211;-241;952;351;356;143;353;306;947;-2.0;83.0;1072.0;361.0;212.0;0;100;74;1;0;0;1;0;0;1;1;1;1;1;0;77431.96875;15411.412109375;40514.76953125;4537.53076171875;979.0;201091;555.0;-1.0;Calculated values ==>;1557758081.811;377.56000000000006;378.66;305.76000000000005;305.66;297.96000000000004;276.16;273.4187578820637;294.36;270.46000000000004;271.16;275.86;347.66;308.86;270.96000000000004;280.06;299.06;289.06;303.56;368.86;295.86;294.26000000000005;328.66;371.06000000000006;249.06000000000003;243.1966462407574;268.3187672390254;273.4187578820637;311.16;9520000.0;3510000.0;3560000.0;1430000.0;3529999.9999999995;3060000.0;9470000.0;0.0;0.013833333333333333;0.17866666666666667;0.06016666666666667;0.035333333333333335;0.035333333333333335;-0.0024611343204188527;15411.412109375;40514.76953125;4537.53076171875;77431.96875;514424.6503685355;516373.81569453306;283565.7183241443;283171.69140319224;257231.55633312726;430735.4089219946;461839.3725590994;437898.67151236854;471008.3239875013;527888.4794726515;485996.9183055016;437585.1090581189;450832.1266395217;468396.73186948214;455430.03789196967;275090.457756553;502025.4487967126;463824.4608297027;461706.0807142488;232886.18681767926;410734.8589838687;443372.39799425285;193694.7751971453;283565.7183241443;270.63217586044163;2672932.273206192;924706.3543362626;212197.91557230585;1047342.2415511971;0;9;11;10;42;38;20;10;101;116;1243610020215.2039;479193775855.2739;1045895408770.3771;43631.09614165322;15022.270304959306;0.0;6294.29280445036;3918266.88805689;849696.994792032;0.0;660577.5195251292;1.0741593043259006;0.1639592837431151
5735;2019-05-13 16:35:41.781;1046;1059;325;324;242;31;213;-31;-21;26;746;356;-23;94;259;154;304;967;377;228;212;-241;932;355;360;143;357;305;926;-2.0;-2.0;828.0;523.0;198.0;0;100;74;1;0;0;1;0;0;1;1;1;1;1;0;76474.890625;15231.79296875;39651.234375;4521.53369140625;972.0;201092;553.0;-1.0;Calculated values ==>;1557758141.781;377.76;379.06000000000006;305.66;305.56;297.36;276.26000000000005;273.8482719121499;294.46000000000004;270.06;271.06;275.76000000000005;347.76;308.76000000000005;270.86;282.56;299.06;288.56;303.56;369.86;295.96000000000004;294.36;328.46000000000004;370.36;249.06000000000003;243.1966462407574;268.19934244402924;273.8482719121499;310.86;9320000.0;3550000.0;3600000.0;1430000.0;3570000.0000000005;3050000.0;9260000.0;0.0;0.0;0.13799999999999998;0.08716666666666667;0.033;0.033;-0.0024624052292440694;15231.79296875;39651.234375;4521.53369140625;76474.890625;516224.715670767;518505.4884192725;284590.19555452035;284178.39023425773;256033.62071017752;430477.46260093397;461361.4654085356;437968.82056851813;470909.40455562726;528070.4398255501;485997.4272970731;437656.05685647397;454366.2000055613;467836.5946055993;454052.7954130459;276095.59609538125;505275.8859024767;463361.4524620667;461227.1456847587;232049.79005350024;407786.61234832683;443372.39799425285;191049.6042433072;284590.19555452035;269.55839470490685;2674214.189084585;924961.5866976662;212273.37002971602;1048009.957556397;0;9;11;10;42;38;20;10;101;116;1243824712814.4526;479279532954.9739;1046078617119.7361;34074.8518528791;21994.136855290762;-0.0;5829.019354297867;3918914.1138464636;850005.3106155923;0.0;660678.4966122982;1.041973999704094;0.1710548262641698
5736;2019-05-13 16:36:41.782;1046;1059;327;326;236;30;208;-31;-22;26;746;356;-24;73;258;152;304;971;379;230;207;-242;966;351;356;142;354;304;962;-2.0;80.0;775.0;531.0;216.0;0;100;74;1;0;0;1;0;0;1;1;1;1;0;0;78151.171875;15526.78125;41094.76171875;4515.30322265625;965.0;201093;550.0;-1.0;Calculated values ==>;1557758201.782;377.76;379.06000000000006;305.86;305.76000000000005;296.76000000000005;276.16;273.4187578820637;293.96000000000004;270.06;270.96000000000004;275.76000000000005;347.76;308.76000000000005;270.76000000000005;280.46000000000004;298.96000000000004;288.36;303.56;370.26;296.16;293.86;328.16;369.66;248.96000000000004;242.98782864720522;268.0796299477929;273.4187578820637;311.06;9660000.0;3510000.0;3560000.0;1420000.0;3540000.0;3040000.0;9620000.0;0.0;0.013333333333333334;0.12916666666666668;0.0885;0.036000000000000004;0.036000000000000004;-0.00246367029822011;15526.78125;41094.76171875;4515.30322265625;78151.171875;513647.43359269167;515820.19674377865;283010.72743861494;282627.0617760493;253339.14778546407;430735.4089219946;461305.4655017553;438039.0146135774;471043.10962919577;528147.6268721176;486110.8692115447;437727.04723144654;451731.67277983547;468129.3392673732;454453.0781837221;274431.68711272033;502883.00930416177;464218.37197162234;461171.6782371525;230795.22267914342;404838.8996672118;443459.8248806376;189441.8418269818;283010.72743861494;268.87743229390213;2675502.761084824;925217.9124222222;212348.6782593244;1048682.852073761;0;9;11;10;42;38;20;10;101;116;1244039516395.0466;479365034380.2103;1046261320165.2413;32110.468151601934;22480.591500248534;0.0;6413.794228747353;3919465.6673737653;850375.9395299591;0.0;660780.5217594965;0.9978410350053847;0.16478584153566
5737;2019-05-13 16:37:41.773;1051;1066;323;323;237;34;206;-25;-24;26;745;355;-26;82;258;151;305;986;383;227;205;-243;954;355;360;142;358;302;949;-1.0;81.0;817.0;510.0;211.0;0;99;67;1;0;0;1;0;0;1;1;1;1;0;0;76853.1484375;14643.0029296875;40595.8515625;4476.8466796875;959.0;201094;548.0;-1.0;Calculated values ==>;1557758261.773;378.26;379.76;305.46000000000004;305.46000000000004;296.86;276.56;273.8482719121499;293.76000000000005;270.66;270.76000000000005;275.76000000000005;347.66;308.66;270.56;281.36;298.96000000000004;288.26000000000005;303.66;371.76;295.86;293.66;327.96000000000004;369.06000000000006;248.86;242.98782864720522;267.8393353686513;273.8482719121499;311.46000000000004;9540000.0;3550000.0;3600000.0;1420000.0;3579999.9999999995;3020000.0;9490000.0;0.0;0.013500000000000002;0.13616666666666666;0.08499999999999999;0.035166666666666666;0.035166666666666666;-0.0024647499833255907;14643.0029296875;40595.8515625;4476.8466796875;76853.1484375;515276.4626671371;517785.6712331396;282265.9613764755;282265.9613764755;253950.60377543702;430477.46260093397;460418.5278520168;438179.53515710204;471043.10962919577;528197.3986632949;486224.7864938718;437869.15320432716;453287.4633838977;467567.2557015158;453628.1634861064;275346.749757673;506200.96565909265;463228.9603270487;460283.3014425634;229958.8627652946;402312.7081024193;443350.6171252868;191066.8158488852;282265.9613764755;269.5655217895954;2676794.269997339;925469.2895778923;212423.60160157795;1049363.5050704572;0;9;11;10;42;38;20;10;101;116;1244254284174.8213;479450221600.121;1046443092895.0507;33648.51527913553;21444.123108494132;0.0;6260.276458990757;3920013.5767030506;850741.923912088;0.0;660886.1231725286;1.027416803999892;0.1695767501356702
5738;2019-05-13 16:38:41.803;1049;1063;323;322;238;35;203;-23;-26;27;744;354;-27;86;255;153;305;986;377;224;202;-243;953;356;361;141;359;301;948;-2.0;77.0;881.0;357.0;207.0;0;99;63;1;0;0;1;0;0;1;1;1;1;0;0;76321.015625;14348.8671875;40603.48828125;4458.564453125;953.0;201095;546.0;-1.0;Calculated values ==>;1557758321.803;378.06000000000006;379.46000000000004;305.46000000000004;305.36;296.96000000000004;276.66;273.955091788801;293.46000000000004;270.86;270.56;275.86;347.56000000000006;308.56;270.46000000000004;281.76000000000005;298.66;288.46000000000004;303.66;371.76;295.56;293.36;327.76000000000005;368.46000000000004;248.86;242.77792619122317;267.7187500070086;273.955091788801;310.86;9530000.0;3560000.0;3610000.0;1410000.0;3590000.0;3010000.0;9480000.0;0.0;0.012833333333333334;0.14683333333333334;0.0595;0.034499999999999996;0.034499999999999996;-0.002465825356628806;14348.8671875;40603.48828125;4458.564453125;76321.015625;515065.6553570926;517434.9485937929;282327.82423056546;281940.87904071616;254266.02140801674;430412.23801567365;459855.8798952964;438095.2167564963;471275.1926151781;528170.1008694499;486225.49720746226;437940.2675631159;453989.42271338456;467038.77096222027;453739.86056312814;275395.3284512643;506282.40529601875;462680.31809272245;459719.9477182808;229122.51738040973;399786.89864863944;443547.1953492973;193976.38237908197;282327.82423056546;270.76503482459754;2678071.359589602;925711.0092948792;212498.10059186225;1050040.5045660818;0;9;11;10;42;38;20;10;101;116;1244470692324.7183;479535164050.0805;1046624083344.9644;35844.78218108367;14849.463371727812;0.0;6120.028260326178;3920592.9770703493;851044.5216892227;0.0;660989.3439630767;0.9562934539281346;0.14675008507407253
5739;2019-05-13 16:39:41.803;1047;1060;323;322;238;34;203;-22;-26;28;743;354;-28;74;255;152;305;986;383;224;202;-244;953;355;360;141;358;300;948;-2.0;-1.0;776.0;293.0;207.0;0;99;58;1;0;0;1;0;0;1;1;1;1;0;0;75858.6796875;13931.47265625;40466.59765625;4461.71630859375;947.0;201096;545.0;-1.0;Calculated values ==>;1557758381.803;377.86;379.16;305.46000000000004;305.36;296.96000000000004;276.56;273.8482719121499;293.46000000000004;270.96000000000004;270.56;275.96000000000004;347.46000000000004;308.56;270.36;280.56;298.66;288.36;303.66;371.76;295.56;293.36;327.66;367.86;248.76000000000002;242.77792619122317;267.5978703862781;273.8482719121499;311.46000000000004;9530000.0;3550000.0;3600000.0;1410000.0;3579999.9999999995;3000000.0;9480000.0;0.0;0.0;0.12933333333333333;0.04883333333333333;0.034499999999999996;0.034499999999999996;-0.002466896407929553;13931.47265625;40466.59765625;4461.71630859375;75858.6796875;514779.07154063316;517009.4623563029;282327.82423056546;281940.87904071616;254266.02140801674;430477.46260093397;460012.4503564219;438320.22817239247;471373.7779470034;528142.8785658664;486338.6697823786;438011.42202021845;452569.05070648016;467180.64866735716;453769.88021061366;275395.3284512643;506282.40529601875;462830.7780603107;459876.824148246;228704.35009887922;397261.46666337084;443438.2729526053;194052.96334873483;282327.82423056546;270.7926731343586;2679339.523717206;925946.6787935771;212572.43626487657;1050716.088615561;0;9;11;10;42;38;20;10;101;116;1244686992324.7183;479619764050.0805;1046804383344.9644;31591.89958385972;12178.31595232234;-0.0;6125.440497159979;3921154.9494183906;851269.7531835898;0.0;661091.3895360557;0.8477036512983347;0.12924532470903008
5740;2019-05-13 16:40:41.804;1045;1058;322;321;236;33;204;-19;-27;28;743;353;-29;99;255;150;305;985;379;224;203;-246;946;355;361;139;358;299;941;154.0;73.0;891.0;348.0;205.0;0;99;52;1;0;0;1;0;0;1;1;1;1;0;0;75149.4140625;13283.20703125;40299.29296875;4462.6123046875;942.0;201097;543.0;-1.0;Calculated values ==>;1557758441.804;377.66;378.96000000000004;305.36;305.26000000000005;296.76000000000005;276.46000000000004;273.8482719121499;293.56;271.26000000000005;270.46000000000004;275.96000000000004;347.46000000000004;308.46000000000004;270.26000000000005;283.06;298.66;288.16;303.66;371.66;295.56;293.46000000000004;327.46000000000004;367.36;248.56000000000003;242.35481222062532;267.47669482898436;273.8482719121499;311.06;9460000.0;3550000.0;3610000.0;1390000.0;3579999.9999999995;2990000.0;9410000.0;0.025666666666666667;0.012166666666666666;0.1485;0.058;0.034166666666666665;0.059833333333333336;-0.0024677856416296827;13283.20703125;40299.29296875;4462.6123046875;75149.4140625;515023.47678168264;517248.23525126284;282376.4852870209;281985.7903798905;253864.80580322436;430477.46260093397;459991.67660371546;438390.63782803225;471639.4363266047;528220.0462833587;486339.48055092845;438082.61597026663;456027.74497258285;467180.64866735716;453486.27250343625;275740.71168241155;506704.15460995474;462680.31809272245;459855.8798952964;227868.02628245065;395157.2250283337;443613.41299971857;194708.27212438983;244769.50805291175;271.05942208729135;2680597.9454702823;926173.4715705157;212646.8069093875;1051389.1489207745;0;9;11;10;42;38;20;10;101;116;1244903295929.457;479703765449.979;1046984086339.7473;36186.8313069909;14436.498170769068;0.0;12869.334581902682;3921719.7815888445;851491.5469975163;0.0;661249.6819663532;1.093850309503755;0.154679538545445
5741;2019-05-13 16:41:41.794;1041;1054;321;320;235;33;205;-15;-27;28;743;353;-29;79;255;150;305;974;377;225;204;-247;941;354;359;139;357;300;936;-2.0;-1.0;1026.0;486.0;210.0;0;98;49;1;0;0;1;0;0;1;1;1;1;0;0;74509.015625;12972.9560546875;40092.3515625;4465.5419921875;936.0;201098;542.0;-1.0;Calculated values ==>;1557758501.794;377.26;378.56000000000006;305.26000000000005;305.16;296.66;276.46000000000004;273.7412296467126;293.66;271.66;270.46000000000004;275.96000000000004;347.46000000000004;308.46000000000004;270.26000000000005;281.06;298.66;288.16;303.66;370.56000000000006;295.66;293.56;327.36;366.76;248.46000000000004;242.35481222062532;267.5978703862781;273.7412296467126;310.86;9410000.0;3540000.0;3590000.0;1390000.0;3570000.0000000005;3000000.0;9360000.0;0.0;0.0;0.17099999999999999;0.081;0.035;0.035;-0.0024688487419884638;12972.9560546875;40092.3515625;4465.5419921875;74509.015625;514831.79955560464;517056.15371058485;282301.8073119555;281908.9527324068;253702.55877189696;430542.39183029096;460438.91947669676;438165.9764317512;471639.4363266047;528142.8785658664;486226.3070827621;437856.56215164;453234.3601461726;467322.2658829515;453658.5154602935;275993.32688225474;505486.35504033073;463113.4986451415;460303.8616837284;227449.86971758792;392632.4731292244;443504.99234576453;192403.73440458238;282301.8073119555;270.1138156440427;2681844.8911922798;926392.2364627067;212721.19579499232;1052058.9676369128;0;9;11;10;42;38;20;10;101;116;1245119259929.4915;479787151549.99225;1047163756389.7759;42025.343386645865;20339.201893235753;-0.0;6230.071903012053;3922371.4410833744;851781.2961985123;0.0;661408.8171601327;1.1923101718232885;0.1891384227536014
5742;2019-05-13 16:42:41.795;1037;1050;321;320;237;33;205;-12;-27;28;745;352;-28;108;256;150;304;966;376;225;204;-251;933;354;359;137;357;301;928;-2.0;-1.0;1131.0;469.0;207.0;0;87;47;1;0;0;1;0;0;1;1;1;1;0;0;74115.359375;12786.0458984375;39784.41015625;4419.7734375;930.0;201099;541.0;-1.0;Calculated values ==>;1557758561.795;376.86;378.16;305.26000000000005;305.16;296.86;276.46000000000004;273.7412296467126;293.66;271.96000000000004;270.46000000000004;275.96000000000004;347.66;308.36;270.36;283.96000000000004;298.76000000000005;288.16;303.56;369.76;295.66;293.56;327.26000000000005;366.16;248.06000000000003;241.92719264551067;267.7187500070086;273.7412296467126;310.76000000000005;9330000.0;3540000.0;3590000.0;1370000.0;3570000.0000000005;3010000.0;9280000.0;0.0;0.0;0.1885;0.07816666666666668;0.034499999999999996;0.034499999999999996;-0.002469907490165255;12786.0458984375;39784.41015625;4419.7734375;74115.359375;514870.6925040448;517090.9340073131;282824.0717903765;282424.00755654013;254497.54979486763;430542.39183029096;460438.91947669676;437940.2675631159;471904.2073218062;528274.5234267008;486000.4598106352;437785.01000687695;456864.6097702205;467450.99436332186;453658.5154602935;276043.3884832113;504962.19363330206;463113.4986451415;460303.8616837284;227031.71669481136;390108.0857378784;443464.5659813663;193110.57867336457;282824.0717903765;270.40393253730264;2683083.4482963127;926606.8983905489;212795.2413245161;1052724.618413738;0;9;11;10;42;38;20;10;101;116;1245334663520.0872;479869952930.22125;1047344059395.2745;46150.396355718134;19569.336674575472;-0.0;6123.05275132064;3923106.2511632233;852113.8728970165;0.0;661511.7615815819;1.2606158357629147;0.19717110190935105
5743;2019-05-13 16:43:41.805;1032;1044;321;320;237;34;205;-6;-24;29;749;351;-25;73;256;150;304;949;384;224;204;-256;925;355;360;134;357;304;920;275.0;-1.0;1280.0;449.0;208.0;0;73;49;1;0;0;1;0;0;1;1;1;1;0;0;73646.0234375;12857.9775390625;39303.40234375;4372.39013671875;926.0;201100;539.0;-1.0;Calculated values ==>;1557758621.805;376.36;377.56000000000006;305.26000000000005;305.16;296.86;276.56;273.8482719121499;293.66;272.56;270.76000000000005;276.06;348.06000000000006;308.26000000000005;270.66;280.46000000000004;298.76000000000005;288.16;303.56;368.06000000000006;295.56;293.56;327.06;365.76;247.56000000000003;241.2770596917726;268.0796299477929;273.8482719121499;311.56;9250000.0;3550000.0;3600000.0;1340000.0;3570000.0000000005;3040000.0;9200000.0;0.04583333333333333;0.0;0.21333333333333335;0.07483333333333334;0.034666666666666665;0.08049999999999999;-0.0024706108989277493;12857.9775390625;39303.40234375;4372.39013671875;73646.0234375;514770.5112893243;516847.2517072916;283368.3847242569;282960.52369595796;254713.46247967661;430477.46260093397;460283.3014425634;437727.04723144654;472397.21216106473;528461.3794440429;485546.3072648828;437570.5891863215;451731.67277983547;467450.99436332186;453486.27250343625;276467.24228237954;503106.6634494376;462830.7780603107;460147.9425315409;226195.42121513622;388425.36108764523;443514.572875554;195238.53806071033;233190.9357957366;271.27458263004326;2684314.9983770307;926820.6342025266;212868.52156562792;1053383.793361984;0;9;11;10;42;38;20;10;101;116;1245550399470.053;479951266480.2083;1047525589645.2457;51730.88195642373;18579.323271977468;-0.0;18270.03904223224;3923922.0644285814;852431.8313807704;0.0;661715.0712257901;1.566855425350738;0.22112797918232194
5744;2019-05-13 16:44:41.776;1026;1038;320;320;237;34;204;-4;-23;30;757;350;-24;96;256;150;303;939;384;225;203;-258;923;354;359;133;356;305;918;-1.0;76.0;1100.0;374.0;211.0;0;60;52;1;0;0;1;0;0;1;1;1;1;0;0;73862.8203125;13023.66015625;39353.52734375;4301.81787109375;921.0;201101;539.0;-1.0;Calculated values ==>;1557758681.776;375.76;376.96000000000004;305.16;305.16;296.86;276.56;273.7412296467126;293.56;272.76000000000005;270.86;276.16;348.86;308.16;270.76000000000005;282.76000000000005;298.76000000000005;288.16;303.46000000000004;367.06000000000006;295.66;293.46000000000004;327.06;365.26;247.36;241.05796691057077;268.19934244402924;273.7412296467126;311.56;9230000.0;3540000.0;3590000.0;1330000.0;3560000.0;3050000.0;9180000.0;0.0;0.012666666666666666;0.18333333333333332;0.06233333333333334;0.035166666666666666;0.035166666666666666;-0.002471487427719497;13023.66015625;39353.52734375;4301.81787109375;73862.8203125;514070.6070394257;516153.0944102666;283098.22854040813;283098.22854040813;254768.1230343757;430542.39183029096;460303.8616837284;437656.05685647397;472625.7912797831;529221.1383985593;485319.0004824966;437499.1961693786;454630.7613768229;467592.11455659237;453658.5154602935;276205.6576561396;501782.9444000197;463113.4986451415;460168.6720338029;226195.42121513622;386322.17825412814;443496.1293534738;194055.84029132192;283098.22854040813;270.7902382286466;2685543.6446078722;927036.2102710113;212940.7716945246;1054038.9509629337;0;9;11;10;42;38;20;10;101;116;1245765995214.8953;480031327765.1497;1047708201340.1122;44660.039703611204;15548.444684874134;0.0;6226.977262851049;3924724.9338672822;852716.0919878042;0.0;661919.1143596453;1.1721352768342408;0.18134194016233837
5745;2019-05-13 16:45:41.786;1024;1037;322;322;230;31;204;-3;-21;30;764;349;-23;58;257;144;303;945;380;227;203;-259;942;353;358;133;355;305;937;275.0;76.0;1216.0;270.0;221.0;0;46;55;1;0;0;1;0;0;1;1;1;1;1;0;74976.640625;13578.7587890625;40127.24609375;4228.28515625;916.0;201102;538.0;-1.0;Calculated values ==>;1557758741.786;375.56000000000006;376.86;305.36;305.36;296.16;276.26000000000005;273.6339639331285;293.56;272.86;271.06;276.16;349.56000000000006;308.06;270.86;278.96000000000004;298.86;287.56;303.46000000000004;367.66;295.86;293.46000000000004;326.96000000000004;364.76;247.26000000000002;241.05796691057077;268.19934244402924;273.6339639331285;311.16;9420000.0;3529999.9999999995;3579999.9999999995;1330000.0;3550000.0;3050000.0;9370000.0;0.04583333333333333;0.012666666666666666;0.20266666666666666;0.045000000000000005;0.036833333333333336;0.08266666666666667;-0.002472360914561638;13578.7587890625;40127.24609375;4228.28515625;74976.640625;512315.1202647655;514565.5109443504;282632.1291225471;282632.1291225471;252231.27052043675;430607.02586249536;460459.43622653774;437968.82056851813;472625.7912797831;529952.8012266188;485205.78815724474;437656.05685647397;449505.0126014062;467861.136234571;452979.8712078796;275225.1533529493;501060.9795833077;463527.3134515757;460324.5471149659;225777.27872811773;384219.24077208963;443389.02400500124;196701.21858313354;234988.98315815453;271.85702388429;2686784.1801702944;927257.9340433244;213011.86773377314;1054701.4011314374;0;9;11;10;42;38;20;10;101;116;1245981131064.861;480111141065.137;1047891231840.0831;48896.90066903795;11100.951243984047;0.0;18627.739953763074;3925504.7049771254;852938.207300226;0.0;662126.2715235248;1.3571512106866477;0.17613981126795522
5746;2019-05-13 16:46:41.777;1025;1038;320;319;237;33;201;0;-21;30;770;348;-23;80;257;150;303;946;373;225;201;-259;935;353;358;133;356;306;931;144.0;92.0;1343.0;313.0;221.0;0;37;57;1;0;0;1;0;0;1;1;1;1;1;0;74675.453125;13667.56640625;39910.14453125;4160.7607421875;912.0;201103;537.0;-1.0;Calculated values ==>;1557758801.777;375.66;376.96000000000004;305.16;305.06;296.86;276.46000000000004;273.6339639331285;293.26000000000005;273.16;271.06;276.16;350.16;307.96000000000004;270.86;281.16;298.86;288.16;303.46000000000004;367.76;295.66;293.26000000000005;326.86;364.36;247.26000000000002;241.05796691057077;268.3187672390254;273.6339639331285;310.46000000000004;9350000.0;3529999.9999999995;3579999.9999999995;1330000.0;3560000.0;3060000.0;9310000.0;0.024;0.015333333333333334;0.22383333333333333;0.05216666666666667;0.036833333333333336;0.060833333333333336;-0.002473057509285023;13667.56640625;39910.14453125;4160.7607421875;74675.453125;513001.4467636387;515165.34798657644;282228.44350266416;281833.37818678975;254417.68609191323;430607.02586249536;460054.3744995887;437742.05038880615;472625.7912797831;530503.8545830504;484977.83923052304;437427.84448784514;452323.6824663003;467720.508243715;453830.29482252937;275577.5558212554;501723.994698683;463263.0670591279;460054.3744995887;225359.1397227605;382537.0657193194;443389.02400500124;196099.9085418234;248248.9666961955;271.6150896750304;2688031.093885119;927484.9526951407;213081.76596321273;1055368.2793392078;0;9;11;10;42;38;20;10;101;116;1246195898844.6357;480190929095.0533;1048074504344.8909;54087.566083416306;12900.248856662445;0.0;12884.82897470642;3926362.7801352455;853138.1872993547;0.0;662388.8368736088;1.3833522362332378;0.18915443105099292
5747;2019-05-13 16:47:41.787;1022;1035;320;320;237;33;200;1;-22;31;774;347;-23;55;257;149;303;947;371;224;199;-260;927;354;359;133;356;305;922;-2.0;76.0;1217.0;334.0;213.0;0;24;58;1;0;0;1;0;0;1;1;1;1;0;0;74230.7734375;13577.9541015625;39449.5625;4070.88989257812;907.0;201104;536.0;-1.0;Calculated values ==>;1557758861.787;375.36;376.66;305.16;305.16;296.86;276.46000000000004;273.7412296467126;293.16;273.26000000000005;270.96000000000004;276.26000000000005;350.56000000000006;307.86;270.86;278.66;298.86;288.06;303.46000000000004;367.86;295.56;293.06;326.76000000000005;363.86;247.16000000000003;241.05796691057077;268.19934244402924;273.7412296467126;310.26000000000005;9270000.0;3540000.0;3590000.0;1330000.0;3560000.0;3050000.0;9220000.0;0.0;0.012666666666666666;0.20283333333333334;0.05566666666666666;0.0355;0.0355;-0.0024739255034722674;13577.9541015625;39449.5625;4070.88989257812;74230.7734375;513190.8245871;515425.1015409897;282824.2806234197;282824.2806234197;254659.07742392243;430542.39183029096;459762.3043333631;437812.597326149;472723.10170879104;530997.2517075465;484979.24108579004;437656.05685647397;449090.67229019303;467720.508243715;453516.83250081097;275992.7814371181;502638.96714226156;462980.92809904646;459626.5796145048;224941.0041839467;380434.5634326986;443281.85702354775;195106.92550783727;282824.2806234197;271.2175143591758;2689272.1859204797;927712.0365403371;213150.37448467297;1056029.720452845;0;9;11;10;42;38;20;10;101;116;1246411034694.6016;480270742395.0406;1048257834894.8617;49228.800433814235;13815.071187707883;0.0;6276.481614183522;3927223.893351039;853360.8520709669;0.0;662548.5410747555;1.2140505749984323;0.17816213988825674
5748;2019-05-13 16:48:41.788;1020;1034;322;322;235;32;201;4;-22;31;777;347;-24;53;257;148;303;950;373;224;200;-259;934;353;358;134;356;305;928;323.0;76.0;1477.0;485.0;211.0;0;14;58;1;0;0;1;0;0;1;1;1;1;1;0;74481.328125;13722.3662109375;39704.8671875;4006.47216796875;904.0;201105;536.0;-1.0;Calculated values ==>;1557758921.788;375.16;376.56000000000006;305.36;305.36;296.66;276.36;273.6339639331285;293.26000000000005;273.56;270.96000000000004;276.26000000000005;350.86;307.86;270.76000000000005;278.46000000000004;298.86;287.96000000000004;303.46000000000004;368.16;295.56;293.16;326.76000000000005;363.56000000000006;247.26000000000002;241.2770596917726;268.19934244402924;273.6339639331285;310.46000000000004;9340000.0;3529999.9999999995;3579999.9999999995;1340000.0;3560000.0;3050000.0;9280000.0;0.05383333333333333;0.012666666666666666;0.24616666666666667;0.08083333333333333;0.035166666666666666;0.089;-0.0024744448310541965;13722.3662109375;39704.8671875;4006.47216796875;74481.328125;512360.53684948175;514825.4232706058;283226.47655195923;283226.47655195923;253910.55026774845;430607.02586249536;460054.3744995887;437812.597326149;472592.1488768574;531310.4117884313;484979.24108579004;437499.1961693786;448813.5830089952;467720.508243715;453547.5172804705;275628.714966089;502579.29125252017;463130.76999981416;459919.0894837036;224941.0041839467;379173.1765716975;443192.40855620493;194943.65005381725;229826.93917574227;271.14759138609514;2690511.4740913864;927939.5430019483;213217.68695721953;1056689.351695736;0;9;11;10;42;38;20;10;101;116;1246626138280.1965;480350843730.26215;1048440837945.3678;59786.239186872335;20066.77464560967;0.0;20478.201377408557;3928132.367158035;853643.2054928374;0.0;662771.5004828969;1.7469047873619292;0.2381765841090486
5749;2019-05-13 16:49:41.778;1022;1036;321;321;235;31;203;7;-22;31;778;346;-24;57;258;148;304;957;370;226;202;-257;944;351;356;134;353;305;939;564.0;79.0;1345.0;481.0;212.0;0;6;58;1;0;0;1;0;0;1;1;1;1;1;0;74924.4140625;13809.12109375;40137.15625;3954.27172851562;900.0;201106;535.0;-1.0;Calculated values ==>;1557758981.778;375.36;376.76;305.26000000000005;305.26000000000005;296.66;276.26000000000005;273.4187578820637;293.46000000000004;273.86;270.96000000000004;276.26000000000005;350.96000000000004;307.76000000000005;270.76000000000005;278.86;298.96000000000004;287.96000000000004;303.56;368.86;295.76000000000005;293.36;326.66;363.16;247.46000000000004;241.2770596917726;268.19934244402924;273.4187578820637;310.16;9440000.0;3510000.0;3560000.0;1340000.0;3529999.9999999995;3050000.0;9390000.0;0.094;0.013166666666666667;0.22416666666666665;0.08016666666666666;0.035333333333333335;0.12933333333333333;-0.0024751355509061343;13809.12109375;40137.15625;3954.27172851562;74924.4140625;511870.7956736678;514269.81581785623;282111.2729613327;282111.2729613327;253625.59545807444;430735.4089219946;460635.26612677675;437812.597326149;472592.1488768574;531414.780835583;484865.90602442744;437499.1961693786;449367.07010041195;468269.2283463277;453891.2068399796;275482.9477786583;502700.2748701374;463692.9327583057;460500.8437552981;224522.8720964353;377491.4598926249;443407.2471738869;194783.1773368479;218640.85294559892;271.07507977564956;2691756.3144351714;928168.9338246803;213284.01543311204;1057354.590999455;0;9;11;10;42;38;20;10;101;116;1246840302580.2305;480431230330.2749;1048623807445.3969;54479.09498093499;19931.36293193596;0.0;31280.55881138776;3929084.419574398;853976.4677530677;0.0;663202.7515973719;1.8253888506712752;0.22825117968796713
5750;2019-05-13 16:50:41.789;1026;1040;321;321;238;31;204;8;-22;31;778;345;-24;31;258;149;304;963;374;226;203;-247;942;351;356;134;354;305;937;137.0;80.0;1383.0;372.0;209.0;0;1;59;1;0;0;1;0;0;1;1;1;1;0;0;75046.671875;13969.9619140625;40148.88671875;3937.60009765625;896.0;201107;533.0;-1.0;Calculated values ==>;1557759041.789;375.76;377.16;305.26000000000005;305.26000000000005;296.96000000000004;276.26000000000005;273.4187578820637;293.56;273.96000000000004;270.96000000000004;276.26000000000005;350.96000000000004;307.66;270.76000000000005;276.26000000000005;298.96000000000004;288.06;303.56;369.46000000000004;295.76000000000005;293.46000000000004;326.46000000000004;362.76;248.46000000000004;241.2770596917726;268.19934244402924;273.4187578820637;310.56;9420000.0;3510000.0;3560000.0;1340000.0;3540000.0;3050000.0;9370000.0;0.022833333333333334;0.013333333333333334;0.2305;0.062000000000000006;0.034833333333333334;0.05766666666666667;-0.002475824305190177;13969.9619140625;40148.88671875;3937.60009765625;75046.671875;512603.4706223262;514993.436713023;282237.98363168817;282237.98363168817;254552.17900336973;430735.4089219946;460769.5600386277;437812.597326149;472592.1488768574;531414.780835583;484752.5297346015;437499.1961693786;445717.11843896436;468129.3392673732;454031.92599691753;275583.0095702667;503766.8490802098;463692.9327583057;460635.26612677675;223686.61821467688;375809.8934319422;444477.74710729194;195129.0126618248;247746.85928812952;271.21526618095197;2693006.302605435;928400.468623028;213349.79308859998;1058023.7640158457;0;9;11;10;42;38;20;10;101;116;1247053941739.9385;480511645070.165;1048806840995.1467;55938.566265126734;15459.621535618966;0.0;12276.564794361992;3930004.73544384;854271.4466927871;0.0;663565.7941725291;1.441265430883893;0.20301734142641603
5751;2019-05-13 16:51:41.769;1029;1043;321;320;238;32;206;9;-23;31;779;346;-25;58;259;151;304;967;376;226;205;-234;927;353;358;133;356;303;922;-2.0;-1.0;1514.0;199.0;192.0;0;1;57;1;0;0;1;0;0;1;1;1;1;1;0;74004.859375;13544.810546875;39434.45703125;3914.32788085938;891.0;201108;533.0;-1.0;Calculated values ==>;1557759101.769;376.06000000000006;377.46000000000004;305.26000000000005;305.16;296.96000000000004;276.36;273.6339639331285;293.76000000000005;274.06;270.86;276.26000000000005;351.06000000000006;307.76000000000005;270.66;278.96000000000004;299.06;288.26000000000005;303.56;369.86;295.76000000000005;293.66;326.46000000000004;362.26;249.76000000000002;241.05796691057077;267.9596281332873;273.6339639331285;310.76000000000005;9270000.0;3529999.9999999995;3579999.9999999995;1330000.0;3560000.0;3030000.0;9220000.0;0.0;0.0;0.25233333333333335;0.033166666666666664;0.032;0.032;-0.0024766824782891904;13544.810546875;39434.45703125;3914.32788085938;74004.859375;514190.27916938014;516555.50516497757;283230.1331618415;282824.2806234197;254955.08223345442;430607.02586249536;460728.8237906335;438109.25301780854;472723.10170879104;531669.3773530816;485095.43945350975;437798.07955487026;449870.8715090784;467977.0067639726;453971.4261804918;276359.93268033647;505606.7586120349;463395.24800137134;460594.19487161405;223686.61821467688;373708.1446590356;446048.88482887344;198085.10144140373;283230.1331618415;272.41067505428475;2694247.9846675484;928629.6819636852;213415.20401086402;1058686.7374824628;0;9;11;10;42;38;20;10;101;116;1247268070340.0066;480591718370.1904;1048989180195.2047;60566.09424777948;8224.132149017745;-0.0;5675.649974712722;3930975.2839910323;854468.7455186838;0.0;663715.3460950557;1.3088621974189298;0.18475884547035687
5752;2019-05-13 16:52:41.789;1027;1041;323;322;237;30;209;9;-24;31;780;346;-26;30;259;150;304;958;369;228;207;-220;936;352;357;132;354;302;930;276.0;82.0;1051.0;217.0;195.0;0;1;55;1;0;0;1;0;0;1;1;1;1;0;0;74117.25;13434.947265625;39899.5390625;3919.52416992188;887.0;201109;532.0;-1.0;Calculated values ==>;1557759161.789;375.86;377.26;305.46000000000004;305.36;296.86;276.16;273.5264737036516;294.06;274.06;270.76000000000005;276.26000000000005;351.16;307.76000000000005;270.56;276.16;299.06;288.16;303.56;368.96000000000004;295.96000000000004;293.86;326.36;361.86;251.16000000000003;240.83765695389522;267.8393353686513;273.5264737036516;310.06;9360000.0;3520000.0000000005;3570000.0000000005;1320000.0;3540000.0;3020000.0;9300000.0;0.046;0.013666666666666666;0.17516666666666666;0.036166666666666666;0.0325;0.0785;-0.002477366796356517;13434.947265625;39899.5390625;3919.52416992188;74117.25;513211.16753854416;515667.32121598313;283494.8694241404;283092.01861778816;254444.24146473964;430671.36484660726;461285.69911667117;438179.53515710204;472853.8412306012;531848.6080526202;485209.9949593879;437869.15320432716;446159.5380015785;468257.0741332307;454001.61413244915;275888.0519326543;503606.3375190146;463807.71923720936;461017.6682793448;223268.49639005636;372026.91153845954;447706.5959028583;197386.1771504072;233036.27267774896;272.1276179144753;2695482.747028918;928854.5882224896;213480.50787196658;1059348.0744885786;0;9;11;10;42;38;20;10;101;116;1247482641839.9385;480671244870.16516;1049170740695.147;42178.969877506046;9053.255144880315;0.0;17896.539554725274;3931831.778261427;854612.7717388297;0.0;663911.8464860428;1.2074047560296206;0.14803774213745932
5753;2019-05-13 16:53:41.770;1027;1041;322;321;238;32;212;10;-25;31;781;345;-27;62;259;152;304;959;375;228;211;-207;932;353;358;130;355;302;927;118.0;74.0;1028.0;296.0;201.0;0;1;52;1;0;0;1;0;0;1;1;1;1;0;0;73718.2890625;13149.5068359375;39623.32421875;3919.65625;883.0;201110;532.0;-1.0;Calculated values ==>;1557759221.77;375.86;377.26;305.36;305.26000000000005;296.96000000000004;276.36;273.6339639331285;294.36;274.16;270.66;276.26000000000005;351.26;307.66;270.46000000000004;279.36;299.06;288.36;303.56;369.06000000000006;295.96000000000004;294.26000000000005;326.36;361.46000000000004;252.46000000000004;240.39332010688793;267.8393353686513;273.6339639331285;310.66;9320000.0;3529999.9999999995;3579999.9999999995;1300000.0;3550000.0;3020000.0;9270000.0;0.019666666666666666;0.012333333333333333;0.1713333333333333;0.04933333333333333;0.033499999999999995;0.05316666666666666;-0.002478049136570085;13149.5068359375;39623.32421875;3919.65625;73718.2890625;513519.8152088146;515894.74337100686;283294.2341315997;282890.86612088024;254819.10206269028;430607.02586249536;461533.9137599592;438024.4983934438;473114.68441337737;531952.7699279393;485097.0417664373;437713.4967235476;450598.1702979624;468117.1661838917;454112.3874095661;276095.59609538125;504006.52662225097;463659.26402989647;461400.04798587883;223268.49639005636;370345.824517361;449420.4036932445;196320.12166970017;251121.99190431397;271.70378646394477;2696714.319731781;929076.0551863848;213545.81368868166;1060010.5551633323;0;9;11;10;42;38;20;10;101;116;1247697073914.7476;480749819980.0952;1049351883314.9857;41412.01654533474;12486.280579828188;0.0;11179.783315003197;3932528.149227005;854792.2110292676;0.0;664154.0724472229;1.1479136572437048;0.16008523975488448
5754;2019-05-13 16:54:41.810;1025;1039;322;321;237;31;211;10;-24;31;784;345;-27;34;259;150;304;956;377;229;210;-194;933;353;358;129;355;302;927;266.0;75.0;1063.0;370.0;207.0;0;1;49;1;0;0;1;0;0;1;1;1;1;0;0;73520.59375;12943.353515625;39736.44921875;3918.79443359375;881.0;201111;531.0;-1.0;Calculated values ==>;1557759281.81;375.66;377.06000000000006;305.36;305.26000000000005;296.86;276.26000000000005;273.6339639331285;294.26000000000005;274.16;270.76000000000005;276.26000000000005;351.56000000000006;307.66;270.46000000000004;276.56;299.06;288.16;303.56;368.76;296.06;294.16;326.26000000000005;361.26;253.76000000000002;240.16925963744896;267.8393353686513;273.6339639331285;310.86;9330000.0;3529999.9999999995;3579999.9999999995;1290000.0;3550000.0;3020000.0;9270000.0;0.044333333333333336;0.0125;0.17716666666666667;0.06166666666666667;0.034499999999999996;0.07883333333333334;-0.0024783895637681334;12943.353515625;39736.44921875;3918.79443359375;73520.59375;513156.1313147024;515611.4307481726;283294.2341315997;282890.86612088024;254524.3033566885;430607.02586249536;461400.04798587883;438179.53515710204;473244.79008953704;532265.2052897905;485097.0417664373;437713.4967235476;446724.52688641194;468117.1661838917;453830.29482252937;276043.3884832113;503559.915405766;463791.1003516643;461266.0568022734;222850.3779558165;369505.33540232555;450935.80900939857;196325.51555228126;234385.82156902313;271.70595762026323;2697942.128414898;929293.6406495116;213611.17765795166;1060672.3274958546;0;9;11;10;42;38;20;10;101;116;1247912017114.611;480827571780.04584;1049533204114.8705;42848.47047332075;15700.968096522234;0.0;17885.725210887897;3933230.788065531;855027.2613639139;0.0;664396.4464931653;1.3504780613889205;0.1828395189521394
5755;2019-05-13 16:55:41.771;1024;1036;321;320;236;32;210;12;-18;33;787;344;-26;59;259;149;304;955;373;229;209;-182;931;353;358;137;356;301;926;255.0;10.0;1304.0;424.0;207.0;0;100;45;1;0;0;1;0;0;1;1;0;1;0;0;72375.203125;12609.751953125;39657.23046875;2931.1796875;878.0;201112;531.0;-1.0;Calculated values ==>;1557759341.771;375.56000000000006;376.76;305.26000000000005;305.16;296.76000000000005;276.36;273.6339639331285;294.16;274.36;271.36;276.46000000000004;351.86;307.56;270.56;279.06;299.06;288.06;303.56;368.66;296.06;294.06;326.26000000000005;360.96000000000004;254.96000000000004;241.92719264551067;267.7187500070086;273.6339639331285;310.46000000000004;9310000.0;3529999.9999999995;3579999.9999999995;1370000.0;3560000.0;3010000.0;9260000.0;0.042499999999999996;0.0016666666666666668;0.21733333333333332;0.07066666666666667;0.034499999999999996;0.07699999999999999;-0.0024788992745492077;12609.751953125;39657.23046875;2931.1796875;72375.203125;513167.5065539823;515262.09087915975;282958.0083575151;282556.0529356952;254256.8011617631;430607.02586249536;461266.0568022734;439324.04009634076;472393.7743832905;532652.1086920983;485098.7439929358;438095.2167564963;450370.6358326275;467977.0067639726;453688.9922284879;276148.0211140856;503494.91192059836;463791.1003516643;461131.9395044041;222850.3779558165;368244.6692852564;450779.6942423719;196562.39005462534;235272.11513838766;271.8012397538937;2699157.1364525943;929506.4447823081;213668.2236715683;1061333.5114437735;0;9;11;10;42;38;20;10;101;116;1248126677494.4883;480907319910.0002;1049713986529.767;52760.198609066145;17964.68949593409;0.0;17391.206476183263;3934027.009093804;855307.6261547118;0.0;664690.2298403428;1.5963592122248873;0.21932867951844287
5756;2019-05-13 16:56:41.771;1020;1033;321;321;236;32;208;13;-10;34;785;342;-14;40;259;150;304;952;379;228;207;-170;930;353;358;140;355;302;925;255.0;76.0;1200.0;269.0;212.0;0;100;44;1;0;0;1;0;0;1;1;0;1;0;0;72101.734375;12461.6689453125;39677.765625;2922.42797851562;873.0;201113;531.0;-1.0;Calculated values ==>;1557759401.771;375.16;376.46000000000004;305.26000000000005;305.26000000000005;296.76000000000005;276.36;273.6339639331285;293.96000000000004;274.46000000000004;272.16;276.56;351.66;307.36;271.76000000000005;277.16;299.06;288.16;303.56;368.36;295.96000000000004;293.86;326.26000000000005;360.46000000000004;256.16;242.56692532238324;267.8393353686513;273.6339639331285;311.06;9300000.0;3529999.9999999995;3579999.9999999995;1400000.0;3550000.0;3020000.0;9250000.0;0.042499999999999996;0.012666666666666666;0.2;0.04483333333333333;0.035333333333333335;0.07783333333333334;-0.002479746308337725;12461.6689453125;39677.765625;2922.42797851562;72101.734375;512671.53988005884;514912.56533000065;283025.5022907071;283025.5022907071;254283.45112909112;430607.02586249536;460997.6953817449;440319.17732939526;472096.9026672395;532369.3337608792;484757.93990236014;439713.54161806765;447566.28926109587;468117.1661838917;453830.29482252937;276200.66539155;503131.77033917763;463659.26402989647;460863.32371791895;222850.3779558165;366143.7379439427;451509.615515638;197971.57199370346;236582.77803859586;272.3654224050444;2700361.110931761;929715.373289795;213717.00373545176;1061994.6364112215;0;9;11;10;42;38;20;10;101;116;1248341477494.4883;480990419910.0002;1049894886529.767;48469.52106713836;11366.955617900065;0.0;17456.502472040647;3934870.5900911056;855552.0565306605;0.0;664980.6274149113;1.403747995058044;0.18403835784960967
5757;2019-05-13 16:57:41.792;1017;1030;321;320;235;32;206;14;-2;34;779;340;-5;63;259;148;304;949;379;227;205;-159;923;354;359;141;356;302;917;253.0;-1.0;1273.0;259.0;216.0;0;100;43;1;0;0;1;0;0;1;1;0;1;0;0;71578.0390625;12289.58203125;39243.30078125;2909.42504882812;870.0;201114;530.0;-1.0;Calculated values ==>;1557759461.792;374.86;376.16;305.26000000000005;305.16;296.66;276.36;273.7412296467126;293.76000000000005;274.56;272.96000000000004;276.56;351.06000000000006;307.16;272.66;279.46000000000004;299.06;287.96000000000004;303.56;368.06000000000006;295.86;293.66;326.16;360.16;257.26000000000005;242.77792619122317;267.8393353686513;273.7412296467126;311.06;9230000.0;3540000.0;3590000.0;1410000.0;3560000.0;3020000.0;9170000.0;0.042166666666666665;0.0;0.21216666666666667;0.043166666666666666;0.036000000000000004;0.07816666666666666;-0.0024802530353428224;12289.58203125;39243.30078125;2909.42504882812;71578.0390625;512785.96866618865;515098.9872253225;283578.59194311476;283167.6394324169;254203.30418307803;430542.39183029096;460573.8461640964;441517.6339936506;471964.88962738856;531744.4377471372;484531.66852567054;441070.164538651;450734.07432656095;467977.0067639726;453374.9750990159;276575.47558943596;503360.0816280495;463378.2884684054;460438.91947669676;222432.26289678228;364883.28560102184;452485.54343244946;198620.5336031918;237748.33872349752;272.62782251184;2701558.8614460104;929921.7059062533;213765.61952036992;1062652.5421526604;0;9;11;10;42;38;20;10;101;116;1248556652780.015;481074749415.20654;1050076149950.2104;51534.668132842344;10958.506257629622;-0.0;17406.980395541737;3935704.2500153636;855738.1671626758;0.0;665271.2581246773;1.467611457426275;0.19212074628586231
