;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5758;2019-05-13 16:58:41.772;1012;1024;318;317;234;34;205;16;3;35;771;339;0;51;258;148;303;936;375;225;204;-149;918;355;361;143;358;302;913;128.0;-1.0;1256.0;148.0;214.0;0;100;42;1;0;0;1;0;0;1;1;0;1;0;0;71234.640625;12070.654296875;39138.12890625;2914.21459960938;866.0;201115;530.0;-1.0;Calculated values ==>;1557759521.772;374.36;375.56000000000006;304.96000000000004;304.86;296.56;276.56;273.8482719121499;293.66;274.76000000000005;273.46000000000004;276.66;350.26;307.06;273.16;278.26000000000005;298.96000000000004;287.96000000000004;303.46000000000004;366.76;295.66;293.56;326.16;359.76;258.26000000000005;243.1966462407574;267.8393353686513;273.8482719121499;310.66;9180000.0;3550000.0;3610000.0;1430000.0;3579999.9999999995;3020000.0;9130000.0;0.021333333333333333;0.0;0.20933333333333334;0.024666666666666667;0.035666666666666666;0.056999999999999995;-0.0024809269256472364;12070.654296875;39138.12890625;2914.21459960938;71234.640625;512460.52708299446;514556.3369633747;282626.55689896777;282219.12228288816;254015.77201355633;430477.46260093397;460127.33862395975;442258.39573455596;471798.96558121993;530910.7679791142;484418.4713242799;441814.68150891823;449092.5406545863;467567.2557015158;453201.96316929616;276476.93425017083;501762.1909817577;462813.44064817444;459991.67660371546;222432.26289678228;363202.8056056646;453188.4355892672;199911.8640616694;251669.01104173332;273.1432032448815;2702748.570408563;930124.6402083958;213814.13367401218;1063305.5030074036;0;9;11;10;42;38;20;10;101;116;1248772580780.0835;481159921015.23364;1050257289550.2681;50731.20729685759;6247.488764347412;-0.0;11874.39193703298;3936556.181572339;855881.5026601405;0.0;665515.1882237144;1.2721595401864347;0.16451085936120088
5759;2019-05-13 16:59:41.763;1006;1017;321;320;235;34;204;18;7;35;762;339;4;59;257;148;303;932;373;224;203;-139;919;355;360;144;357;304;914;274.0;80.0;1376.0;223.0;216.0;0;100;42;1;0;0;1;0;0;1;1;0;1;0;0;71467.90625;12139.376953125;39294.48828125;2923.65234375;863.0;201116;529.0;-1.0;Calculated values ==>;1557759581.763;373.76;374.86;305.26000000000005;305.16;296.66;276.56;273.8482719121499;293.56;274.96000000000004;273.86;276.66;349.36;307.06;273.56;279.06;298.86;287.96000000000004;303.46000000000004;366.36;295.56;293.46000000000004;326.06;359.46000000000004;259.26000000000005;243.40439225979637;268.0796299477929;273.8482719121499;310.46000000000004;9190000.0;3550000.0;3600000.0;1440000.0;3570000.0000000005;3040000.0;9140000.0;0.04566666666666667;0.013333333333333334;0.22933333333333333;0.03716666666666667;0.036000000000000004;0.08166666666666667;-0.002481431031848443;12139.376953125;39294.48828125;2923.65234375;71467.90625;511522.08013196825;513485.3262101773;283792.3001052999;283378.15723457804;254284.55202737963;430477.46260093397;460147.9425315409;442433.1482669151;471666.44639072387;529819.9816690114;484187.23323498765;441988.93246200663;449825.5836211171;467579.62498545926;453201.96316929616;276422.207460357;501076.9688243878;462830.7780603107;460012.4503564219;222014.15119762826;361942.53728597105;454062.5310103505;199613.82016767768;236721.0684667112;273.0255584164178;2703937.579919757;930326.3602060617;213862.77526782211;1063959.0101091757;0;9;11;10;42;38;20;10;101;116;1248988848334.8567;481246008100.1433;1050439062280.0774;55686.56591075845;9457.010419652674;0.0;18235.46285432637;3937442.8633259223;856012.3538559126;0.0;665766.0660427273;1.5339007905374173;0.1937000949572237
5760;2019-05-13 17:00:41.773;1002;1014;320;320;235;34;202;21;8;36;755;339;6;64;257;146;303;930;375;224;201;-130;915;356;361;145;358;305;910;267.0;-1.0;1259.0;339.0;213.0;0;100;45;1;0;0;1;0;0;1;1;0;1;0;0;71531.6640625;12366.19921875;39013.03515625;2927.96923828125;859.0;201117;528.0;-1.0;Calculated values ==>;1557759641.773;373.36;374.56000000000006;305.16;305.16;296.66;276.56;273.955091788801;293.36;275.26000000000005;273.96000000000004;276.76000000000005;348.66;307.06;273.76000000000005;279.56;298.86;287.76000000000005;303.46000000000004;366.16;295.56;293.26000000000005;325.96000000000004;359.06000000000006;260.16;243.61107973660833;268.19934244402924;273.955091788801;310.66;9150000.0;3560000.0;3610000.0;1450000.0;3579999.9999999995;3050000.0;9100000.0;0.0445;0.0;0.20983333333333334;0.0565;0.0355;0.07999999999999999;-0.00248210142140906;12366.19921875;39013.03515625;2927.96923828125;71531.6640625;511263.13085368456;513369.4217863713;283664.3463755108;283664.3463755108;254393.84619386532;430412.23801567365;459719.9477182808;442373.3332657317;471632.7587203168;529012.0071169034;484071.3972121838;442076.7812560851;450329.1489940466;467438.4851594835;452742.6736727521;276642.5631741132;501122.1204582394;462680.31809272245;459583.8792856106;221596.04284303306;360262.30078455864;454832.908019773;198918.55940849643;236524.50237510906;272.7544547461153;2705129.4416160192;930530.6073763174;213911.54690825017;1064611.6815648337;0;9;11;10;42;38;20;10;101;116;1249205184384.8223;481332722550.1295;1050621792730.0483;51084.92671437654;14459.160696537128;-0.0;17844.75015284012;3938332.7740580635;856211.6884987535;0.0;666066.7845958129;1.5355023277862239;0.20490586418399942
5761;2019-05-13 17:01:41.764;999;1011;320;319;234;34;203;22;9;36;750;338;7;50;257;148;303;926;375;223;202;-121;920;356;361;146;358;305;914;195.0;74.0;1190.0;334.0;216.0;0;100;46;1;0;0;1;0;0;1;1;0;1;0;0;71436.0;12487.6728515625;39012.5625;2906.84301757812;856.0;201118;528.0;-1.0;Calculated values ==>;1557759701.764;373.06000000000006;374.26;305.16;305.06;296.56;276.56;273.955091788801;293.46000000000004;275.36;274.06;276.76000000000005;348.16;306.96000000000004;273.86;278.16;298.86;287.96000000000004;303.46000000000004;365.76;295.46000000000004;293.36;325.96000000000004;358.76;261.06;243.81672145450628;268.19934244402924;273.955091788801;310.66;9200000.0;3560000.0;3610000.0;1460000.0;3579999.9999999995;3050000.0;9140000.0;0.0325;0.012333333333333333;0.19833333333333333;0.05566666666666666;0.036000000000000004;0.0685;-0.0024826028972466923;12487.6728515625;39012.5625;2906.84301757812;71436.0;510435.23628623824;512630.2200576709;283378.15723457804;282966.64308730274;253988.79579330664;430412.23801567365;459855.8798952964;442521.2416164823;471499.95120613376;528489.0112660631;483957.727813779;442225.1804755989;448396.6318820213;467438.4851594835;453028.4778228943;276367.7185020729;500174.54626008857;462547.07517204626;459719.9477182808;221596.04284303306;359002.21368891856;455603.8503295877;198883.66213206266;243289.52817134082;272.7406038810103;2706320.6601057104;930737.6919093459;213960.16305014933;1065261.7973459566;0;9;11;10;42;38;20;10;101;116;1249421751894.595;481420009455.03796;1050804765279.8563;48321.4532644099;14290.75714299556;0.0;14825.483738965388;3939161.036299043;856451.2352097676;0.0;666338.9957068333;1.4233018288718304;0.1946861057504856
5762;2019-05-13 17:02:41.794;998;1010;320;319;235;34;203;23;1;36;745;338;1;71;257;147;303;929;373;223;202;-113;922;356;361;146;358;304;916;286.0;76.0;1220.0;353.0;217.0;0;100;46;1;0;0;1;0;0;1;1;0;1;0;0;71537.203125;12496.1083984375;39134.6484375;2902.82397460938;853.0;201119;528.0;-1.0;Calculated values ==>;1557759761.794;372.96000000000004;374.16;305.16;305.06;296.66;276.56;273.955091788801;293.46000000000004;275.46000000000004;273.26000000000005;276.76000000000005;347.66;306.96000000000004;273.26000000000005;280.26000000000005;298.86;287.86;303.46000000000004;366.06000000000006;295.46000000000004;293.36;325.96000000000004;358.46000000000004;261.86;243.81672145450628;268.0796299477929;273.955091788801;310.46000000000004;9220000.0;3560000.0;3610000.0;1460000.0;3579999.9999999995;3040000.0;9160000.0;0.04766666666666666;0.012666666666666666;0.2033333333333333;0.05883333333333333;0.036166666666666666;0.08383333333333333;-0.0024831032428049484;12496.1083984375;39134.6484375;2902.82397460938;71537.203125;510131.80686842307;512330.8995463991;283237.4282808057;282827.99957720307;254230.3186056541;430412.23801567365;459855.8798952964;441542.48092842754;471499.95120613376;528043.0232017372;484073.70803292654;441542.48092842754;451461.2570380462;467438.4851594835;452885.6662977133;276259.4456665499;500453.0435224656;462547.07517204626;459719.9477182808;221596.04284303306;357742.2034104033;456433.29846110824;199111.29677916318;235404.27995183994;272.8309009453217;2707512.699186197;930945.9941854185;214008.60114867362;1065913.3497168375;0;9;11;10;42;38;20;10;101;116;1249638460194.4917;481507653254.9962;1050987556629.7692;49294.34077701708;15139.111098954432;0.0;18805.13014775329;3939974.9079814753;856696.6067361179;0.0;666619.3909499802;1.526372939141864;0.2020648255459115
5763;2019-05-13 17:03:41.775;997;1010;320;319;236;35;203;25;-21;36;739;337;-22;45;257;148;303;931;373;223;202;-106;919;356;361;146;358;304;914;274.0;-1.0;1272.0;137.0;209.0;0;100;46;1;0;0;1;0;0;1;1;0;1;0;0;71576.296875;12518.09375;39161.6328125;2905.25146484375;850.0;201120;527.0;-1.0;Calculated values ==>;1557759821.775;372.86;374.16;305.16;305.06;296.76000000000005;276.66;273.955091788801;293.46000000000004;275.66;271.06;276.76000000000005;347.06000000000006;306.86;270.96000000000004;277.66;298.86;287.96000000000004;303.46000000000004;366.26;295.46000000000004;293.36;325.86;358.16;262.56;243.81672145450628;268.0796299477929;273.955091788801;310.46000000000004;9190000.0;3560000.0;3610000.0;1460000.0;3579999.9999999995;3040000.0;9140000.0;0.04566666666666667;0.0;0.21200000000000002;0.022833333333333334;0.034833333333333334;0.0805;-0.0024836024562703164;12518.09375;39161.6328125;2905.25146484375;71576.296875;510226.0412282368;512487.4230462937;283378.15723457804;282966.64308730274;254581.0444698658;430412.23801567365;459855.8798952964;438194.52980446257;471499.95120613376;527415.194142179;483960.1406891885;438039.0146135774;447886.92588112364;467438.4851594835;453028.4778228943;276422.207460357;500926.83482668095;462547.07517204626;459719.9477182808;221177.93781777218;356482.2694418079;457156.96369317226;200804.70724377618;236535.2477159865;273.4987319044882;2708704.9340292495;931154.3798609314;214056.98645061924;1066565.6121140795;0;9;11;10;42;38;20;10;101;116;1249854991605.1597;481595225515.26636;1051169898870.3315;50326.64238286552;5853.376522261211;-0.0;17966.36835018469;3940804.8199549955;856871.4887366584;0.0;666925.7230691758;1.358366164738009;0.16370347447217176
5764;2019-05-13 17:04:41.765;997;1010;319;318;234;33;203;25;-23;36;735;336;-25;68;257;147;303;933;368;224;202;-101;925;354;360;145;357;303;919;93.0;74.0;1267.0;130.0;213.0;0;100;45;1;0;0;1;0;0;1;1;0;1;0;0;71681.25;12522.9482421875;39424.8515625;2903.65258789062;847.0;201121;527.0;-1.0;Calculated values ==>;1557759881.765;372.86;374.16;305.06;304.96000000000004;296.56;276.46000000000004;273.7412296467126;293.46000000000004;275.66;270.86;276.76000000000005;346.66;306.76000000000005;270.66;279.96000000000004;298.86;287.86;303.46000000000004;366.46000000000004;295.56;293.36;325.86;357.86;263.06;243.61107973660833;267.9596281332873;273.7412296467126;309.96000000000004;9250000.0;3540000.0;3600000.0;1450000.0;3570000.0000000005;3030000.0;9190000.0;0.015500000000000002;0.012333333333333333;0.21116666666666667;0.021666666666666667;0.0355;0.051;-0.0024841005358116706;12522.9482421875;39424.8515625;2903.65258789062;71681.25;509748.08144373517;512095.9302723553;282622.8106626922;282218.87735267816;253854.92384536663;430542.39183029096;460012.4503564219;438109.25301780854;471632.7587203168;527074.2923343037;483962.6543654426;437798.07955487026;451233.12863988744;467579.62498545926;453232.9421065612;276098.76833202015;500796.0304464538;462830.7780603107;459876.824148246;221177.93781777218;355222.41127806646;457831.2230040211;200242.78770697335;257585.7448624247;273.2692480722152;2709898.547951249;931363.0204316746;214105.38591647742;1067220.3903360802;0;9;11;10;42;38;20;10;101;116;1250071255555.194;481682510965.2802;1051351968520.3605;50229.46859147136;5581.082764769368;0.0;10316.845043576886;3941642.6478853165;856966.7600162053;0.0;667161.3772319205;1.2055723871546058;0.15402816046086495
5765;2019-05-13 17:05:41.775;998;1011;319;318;234;33;204;24;-22;36;730;336;-24;44;258;147;303;932;362;224;203;-98;915;355;361;138;358;304;911;221.0;-1.0;1329.0;255.0;206.0;0;0;45;1;0;0;1;0;0;1;1;1;1;0;0;72291.8671875;12463.3642578125;38989.60546875;3902.34692382812;601.0;201122;576.0;264.0;Calculated values ==>;1557759941.775;372.96000000000004;374.26;305.06;304.96000000000004;296.56;276.46000000000004;273.8482719121499;293.56;275.56;270.96000000000004;276.76000000000005;346.16;306.76000000000005;270.76000000000005;277.56;298.96000000000004;287.86;303.46000000000004;366.36;295.56;293.46000000000004;330.76000000000005;333.26000000000005;263.36;242.14157278889297;268.0796299477929;273.8482719121499;309.36;9150000.0;3550000.0;3610000.0;1380000.0;3579999.9999999995;3040000.0;9110000.0;0.036833333333333336;0.0;0.22149999999999997;0.042499999999999996;0.034333333333333334;0.07116666666666667;0.6655096109155508;12463.3642578125;38989.60546875;3902.34692382812;72291.8671875;510688.1256322584;512864.54582121584;283177.46990147245;282765.3947280915;254069.92880269027;430477.46260093397;459991.67660371546;438039.0146135774;472556.2466753328;526472.7720350736;483846.5310396702;437727.04723144654;447747.1211392313;467567.2557015158;453059.54249247717;276642.5631741132;501335.480602081;462680.31809272245;459855.8798952964;241669.27786274583;252127.67657613798;459234.29461077973;199827.69953049038;240038.5957750391;273.1100032553847;2711098.5238902834;931571.2744056867;214162.11203184316;1067873.9530535382;0;9;11;10;42;38;20;10;102;116;1250287591605.1597;481767425115.2667;1051534098870.3315;52763.80629090377;11024.780290912297;-0.0;15643.663386558312;3942501.0682220818;857105.1652720126;0.0;667377.750858399;1.4349524991437992;0.1821646767634516
5766;2019-05-13 17:06:41.776;996;1004;319;318;241;33;205;24;-22;35;726;338;-24;78;258;152;303;923;368;225;204;-97;915;354;359;134;356;305;908;140.0;74.0;1238.0;325.0;202.0;0;0;46;1;0;0;1;0;0;1;1;1;1;0;0;72384.21875;12446.5078125;39013.08203125;3906.5595703125;644.0;201123;574.0;-1.0;Calculated values ==>;1557760001.776;372.76;373.56000000000006;305.06;304.96000000000004;297.26000000000005;276.46000000000004;273.7412296467126;293.66;275.56;270.96000000000004;276.66;345.76;306.96000000000004;270.76000000000005;280.96000000000004;298.96000000000004;288.36;303.46000000000004;365.46000000000004;295.66;293.56;330.56;337.56000000000006;263.46000000000004;241.2770596917726;268.19934244402924;273.7412296467126;309.96000000000004;9150000.0;3540000.0;3590000.0;1340000.0;3560000.0;3050000.0;9080000.0;0.02333333333333333;0.012333333333333333;0.20633333333333334;0.05416666666666667;0.033666666666666664;0.056999999999999995;-0.002515052317230158;12446.5078125;39013.08203125;3906.5595703125;72384.21875;510400.1189525314;512101.2454440558;283391.83799024095;282976.5289403838;256248.45976718183;430542.39183029096;460438.91947669676;437812.597326149;472981.82504853373;525975.1689179362;483957.727813779;437499.1961693786;452229.72169954114;467848.8054865576;453941.36259033;276642.5631741132;500244.79849279195;463113.4986451415;460303.8616837284;240832.718256323;270122.7006405761;459952.4360634166;198960.42392580066;248829.27082935895;272.7627332721628;2712304.178032207;931778.860132393;214227.1873371194;1068523.986282293;0;9;11;10;42;38;20;10;102;116;1250503595204.8987;481849026475.16815;1051716801915.1108;49283.16511160521;14137.067324120864;0.0;12054.051678699057;3943351.4738225993;857314.850829919;0.0;667608.5689972355;1.3631846338090354;0.18761305326280775
5767;2019-05-13 17:07:41.766;996;971;319;318;239;32;207;24;-23;35;736;339;-24;49;259;150;303;903;374;227;206;-95;913;352;357;131;354;304;908;-2.0;-1.0;1236.0;321.0;202.0;0;0;47;1;0;0;1;0;0;1;1;1;1;0;0;72378.7421875;12592.2109375;38840.65625;3928.9384765625;645.0;201124;568.0;15.0;Calculated values ==>;1557760061.766;372.76;370.26;305.06;304.96000000000004;297.06;276.36;273.5264737036516;293.86;275.56;270.86;276.66;346.76;307.06;270.76000000000005;278.06;299.06;288.16;303.46000000000004;363.46000000000004;295.86;293.76000000000005;329.96000000000004;337.66;263.66;240.61611355647437;268.0796299477929;273.5264737036516;310.56;9130000.0;3520000.0000000005;3570000.0000000005;1310000.0;3540000.0;3040000.0;9080000.0;0.0;0.0;0.206;0.0535;0.033666666666666664;0.033666666666666664;0.03772370681204094;12592.2109375;38840.65625;3928.9384765625;72378.7421875;510559.21570798906;507344.2179730001;283391.83799024095;282976.5289403838;255645.47691749997;430671.36484660726;461017.6682793448;437883.18805776763;473372.2673856561;527101.1448942289;484187.23323498765;437727.04723144654;448444.3321323563;468257.0741332307;454001.61413244915;276754.2117013927;497215.30750843143;463676.0370021611;460883.4628345854;238323.1353838712;270541.29595472733;460610.9408632277;198289.52478289724;283391.83799024095;272.4879842100454;2713510.3349805432;931987.4813460112;214292.47227155088;1069172.6593045478;0;9;11;10;42;38;20;10;102;116;1250718359404.9329;481928513225.1808;1051899471465.1399;49356.2946346233;14034.195760297682;-0.0;5975.551369759596;3944173.3323213654;857549.5722289055;0.0;667758.7906482145;1.2529584418831334;0.18618352972359906
5768;2019-05-13 17:08:41.767;996;974;318;317;235;32;209;24;-23;34;751;339;-25;71;259;149;303;897;372;228;208;-95;905;353;359;129;356;304;900;235.0;-1.0;1359.0;244.0;204.0;0;0;46;1;0;0;1;0;0;1;1;1;1;1;0;71983.6328125;12395.9169921875;38566.359375;3913.53955078125;753.0;201125;555.0;32.0;Calculated values ==>;1557760121.767;372.76;370.56000000000006;304.96000000000004;304.86;296.66;276.36;273.6339639331285;294.06;275.56;270.86;276.56;348.26;307.06;270.66;280.26000000000005;299.06;288.06;303.46000000000004;362.86;295.96000000000004;293.96000000000004;328.66;348.46000000000004;263.66;240.16925963744896;268.0796299477929;273.6339639331285;310.36;9050000.0;3529999.9999999995;3590000.0;1290000.0;3560000.0;3040000.0;9000000.0;0.03916666666666667;0.0;0.2265;0.04066666666666666;0.034;0.07316666666666667;0.07997188605413108;12395.9169921875;38566.359375;3913.53955078125;71983.6328125;511194.55893428664;508431.97524376336;283557.3179492803;283135.7569399313;254672.03180419398;430607.02586249536;460977.8470136248;437883.18805776763;473534.8580475586;528670.499479957;484187.23323498765;437570.5891863215;451461.2570380462;467977.0067639726;453688.9922284879;277211.0433812012;497017.73950317246;463510.5090081324;460843.3091966263;232886.18681767926;315782.5089487807;460914.5614730679;199508.47538291337;238565.34072127065;272.97544867421476;2714713.3748210864;932195.719215747;214357.8273442662;1069817.7285182846;0;9;11;10;42;38;20;10;102;116;1250933162984.6733;482006514525.08655;1052081874504.9196;53991.872420854495;10630.514167666284;-0.0;16263.33802678019;3945034.581399699;857755.1149037111;0.0;667944.1178150298;1.4739776213298257;0.19080730680145752
5769;2019-05-13 17:09:41.797;994;959;319;318;231;30;208;23;-23;34;766;339;-25;42;260;146;302;886;373;231;207;-97;917;350;355;137;352;304;913;-2.0;-1.0;1393.0;162.0;222.0;0;100;46;1;0;0;1;0;0;1;1;1;0;0;0;71458.296875;12501.712890625;38947.39453125;2962.71899414062;651.0;201126;474.0;879.0;Calculated values ==>;1557760181.797;372.56000000000006;369.06000000000006;305.06;304.96000000000004;296.26000000000005;276.16;273.3108153835814;293.96000000000004;275.46000000000004;270.86;276.56;349.76;307.06;270.66;277.36;299.16;287.76000000000005;303.36;361.76;296.26000000000005;293.86;320.56;338.26;263.46000000000004;241.92719264551067;268.0796299477929;273.3108153835814;310.46000000000004;9170000.0;3500000.0;3550000.0;1370000.0;3520000.0000000005;3040000.0;9130000.0;0.0;0.0;0.23216666666666666;0.027000000000000003;0.037000000000000005;0.037000000000000005;2.2098759338335054;12501.712890625;38947.39453125;2962.71899414062;71458.296875;509952.1888240576;505174.7118898633;283036.5327774253;282626.55689896777;253132.1304146463;430799.1582183253;461458.8535005051;437883.18805776763;472491.6353866644;530237.6965692197;484187.23323498765;437570.5891863215;447466.95896490954;468663.3221224397;453781.1667470508;276159.73641585856;494144.82906036504;464496.52518415696;461325.3556324736;199022.72361097817;273052.9745269728;459490.2302056566;199038.32423014168;283036.5327774253;272.7768548861051;2715909.321909286;932403.3032047959;214415.15814985716;1070463.99944117;0;9;11;10;42;38;20;10;102;116;1251147470084.5713;482086354425.0485;1052264365704.8325;55451.81588531382;7032.201461338904;-0.0;6596.6864456367875;3945947.068150517;857902.3777951978;0.0;668134.7132689777;1.2695898730566457;0.17430650369801354
5770;2019-05-13 17:10:41.788;997;850;318;318;228;29;205;23;-17;34;775;337;-25;46;261;142;303;839;373;230;204;-100;923;350;356;138;353;304;920;265.0;-1.0;1587.0;241.0;225.0;0;100;45;1;0;0;1;0;0;1;1;1;0;0;0;71877.0078125;12494.3994140625;39311.328125;2941.81640625;671.0;201127;605.0;1111.0;Calculated values ==>;1557760241.788;372.86;358.16;304.96000000000004;304.96000000000004;295.96000000000004;276.06;273.3108153835814;293.66;275.46000000000004;271.46000000000004;276.56;350.66;306.86;270.66;277.76000000000005;299.26000000000005;287.36;303.46000000000004;357.06000000000006;296.16;293.56;333.66;340.26;263.16;242.14157278889297;268.0796299477929;273.3108153835814;310.46000000000004;9230000.0;3500000.0;3560000.0;1380000.0;3529999.9999999995;3040000.0;9200000.0;0.04416666666666667;0.0;0.2645;0.04016666666666667;0.0375;0.08166666666666667;2.790011362895899;12494.3994140625;39311.328125;2941.81640625;71877.0078125;509907.5044742108;487785.81848427514;282152.17672864767;282152.17672864767;252077.11151583798;430799.1582183253;460903.72621589183;438813.5335829557;472360.27449258295;531177.0275974341;483960.1406891885;437570.5891863215;448026.5480966273;468651.46095876646;453216.7345341935;276205.6576561396;486001.2178029237;464218.37197162234;460769.5600386277;253801.27034056993;281426.5920051367;459031.84620053536;198858.09993464663;237105.3800951573;272.70547437716033;2717103.6036160444;932611.5728961371;214464.35523100174;1071116.0576418093;0;9;11;10;42;38;20;10;102;116;1251360738090.195;482168842050.2898;1052446738345.366;63468.21219997776;10450.312141679866;-0.0;18265.90802871675;3946937.9197374242;858048.0435558404;0.0;668341.8704786268;1.6838094593331474;0.2160405019624783
5771;2019-05-13 17:11:41.758;1000;821;317;316;225;30;197;23;-5;34;777;336;-11;47;261;141;303;809;376;227;196;-103;930;350;356;140;353;304;926;141.0;77.0;1450.0;341.0;228.0;0;100;46;1;0;0;1;0;0;1;1;1;0;0;0;72324.4921875;12695.3359375;39629.02734375;2943.85595703125;687.0;201128;635.0;1205.0;Calculated values ==>;1557760301.758;373.16;355.26;304.86;304.76000000000005;295.66;276.16;273.3108153835814;292.86;275.46000000000004;272.66;276.56;350.86;306.76000000000005;272.06;277.86;299.26000000000005;287.26000000000005;303.46000000000004;354.06000000000006;295.86;292.76000000000005;336.66;341.86;262.86;242.56692532238324;268.0796299477929;273.3108153835814;310.76000000000005;9300000.0;3500000.0;3560000.0;1400000.0;3529999.9999999995;3040000.0;9260000.0;0.0235;0.012833333333333334;0.24166666666666667;0.05683333333333333;0.038;0.0615;3.023303767533518;12695.3359375;39629.02734375;2943.85595703125;72324.4921875;509785.0099271748;482426.50918504345;281364.0192479384;280971.1325094435;251064.418568485;430799.1582183253;459826.77920233493;440642.64510116994;472096.9026672395;531385.6704624288;483846.5310396702;439733.1669821983;448165.9890469976;468651.46095876646;453075.1943286226;275835.4595245461;480407.5260084099;463824.4608297027;459691.5705057278;266355.56789118156;288127.0477506168;458414.77532386186;197977.90181820325;249501.0312869827;272.35575154291905;2718304.6819389258;932821.3823994355;214513.3779768894;1071773.5650169342;0;9;11;10;42;38;20;10;102;116;1251574231289.4482;482252200349.99817;1052629047144.7281;58643.97962671695;14801.495644238265;0.0;12926.718161952822;3947955.0125316223;858258.3700707881;0.0;668601.679060031;1.5627822756605623;0.21874195395012833
5772;2019-05-13 17:12:41.799;1003;825;316;315;224;30;191;23;5;33;775;335;1;35;261;139;304;800;366;224;191;-106;936;351;356;143;354;305;932;251.0;76.0;1518.0;379.0;208.0;0;100;48;1;0;0;1;0;0;1;1;1;0;0;0;72810.25;12968.494140625;39914.31640625;2939.87670898438;707.0;201129;657.0;1210.0;Calculated values ==>;1557760361.799;373.46000000000004;355.66;304.76000000000005;304.66;295.56;276.16;273.4187578820637;292.26000000000005;275.46000000000004;273.66;276.46000000000004;350.66;306.66;273.26000000000005;276.66;299.26000000000005;287.06;303.56;353.16;295.56;292.26000000000005;338.86;343.86;262.56;243.1966462407574;268.19934244402924;273.4187578820637;309.76000000000005;9360000.0;3510000.0;3560000.0;1430000.0;3540000.0;3050000.0;9320000.0;0.04183333333333333;0.012666666666666666;0.253;0.06316666666666666;0.034666666666666665;0.07649999999999998;3.032315454398651;12968.494140625;39914.31640625;2939.87670898438;72810.25;509743.9755378532;482483.80183465296;280600.02257195284;280214.26294313755;250635.19107785114;430735.4089219946;459013.50581512303;441928.13359203225;471601.4229191921;531101.6472572297;483616.4637964755;441331.01728135947;446287.039416296;468512.2632538827;452616.9789617375;275888.0519326543;478239.0730042393;463429.53646658803;459013.50581512303;275564.83829863765;296504.67125881097;457634.7966297773;198192.47516794773;235536.20035320497;272.4452698766932;2719514.964588124;933035.3937917966;214562.44258713274;1072436.8791714145;0;9;11;10;42;38;20;10;102;116;1251787977249.903;482337158365.179;1052811871990.1173;61665.12158129338;16388.106639005568;0.0;17096.01386783673;3948958.273470651;858518.4610311595;0.0;668852.039456925;1.7044905353987312;0.22742889512490835
5773;2019-05-13 17:13:41.799;1007;834;315;315;230;31;194;23;10;33;770;335;7;62;261;144;304;798;365;221;193;-107;936;351;356;144;353;304;932;230.0;75.0;1468.0;338.0;194.0;0;100;48;1;0;0;1;0;0;1;1;1;0;0;0;72750.1796875;12817.7626953125;39833.52734375;2927.54931640625;721.0;201130;673.0;1215.0;Calculated values ==>;1557760421.799;373.86;356.56000000000006;304.66;304.66;296.16;276.26000000000005;273.4187578820637;292.56;275.46000000000004;274.16;276.46000000000004;350.16;306.66;273.86;279.36;299.26000000000005;287.56;303.56;352.96000000000004;295.26000000000005;292.46000000000004;340.46000000000004;345.26;262.46000000000004;243.40439225979637;268.0796299477929;273.4187578820637;309.66;9360000.0;3510000.0;3560000.0;1440000.0;3529999.9999999995;3040000.0;9320000.0;0.03833333333333333;0.0125;0.24466666666666667;0.05633333333333333;0.03233333333333333;0.07066666666666666;3.0423222312744986;12817.7626953125;39833.52734375;2927.54931640625;72750.1796875;510325.24836479494;483983.61351219605;280214.26294313755;280214.26294313755;252355.02717972037;430735.4089219946;459420.75121607736;442875.1821116291;471468.59216682916;530655.2663078107;483732.87891946064;442433.1482669151;450236.6707993473;468651.46095876646;453326.6255803453;275888.0519326543;477894.1970050498;463033.5824654418;459285.1390662883;282264.0715131367;302370.42649719206;457373.09183797234;198316.7722354696;235788.73732341203;272.4947189067457;2720727.968168853;933250.2792654295;214611.33780401098;1073101.444535998;0;9;11;10;42;38;20;10;102;116;1252001577249.903;482423258365.179;1052994571990.1173;59835.290949700364;14593.50600427432;0.0;15793.745723163254;3949970.7769084093;858776.6411365202;0.0;669126.12078685;1.6233254188720365;0.21505412289461098
5774;2019-05-13 17:14:41.780;1011;841;314;313;235;32;204;22;11;33;764;334;9;41;260;148;304;796;362;225;203;-107;912;353;358;144;356;301;908;168.0;-1.0;1194.0;308.0;153.0;0;100;35;1;0;0;1;0;0;1;1;1;0;0;0;70312.3203125;11507.8916015625;38797.63671875;2893.91967773438;731.0;201131;684.0;1214.0;Calculated values ==>;1557760481.78;374.26;357.26;304.56;304.46000000000004;296.66;276.36;273.6339639331285;293.56;275.36;274.26000000000005;276.46000000000004;349.56000000000006;306.56;274.06;277.26000000000005;299.16;287.96000000000004;303.56;352.76;295.66;293.46000000000004;341.56000000000006;346.26;262.46000000000004;243.40439225979637;267.7187500070086;273.6339639331285;309.36;9120000.0;3529999.9999999995;3579999.9999999995;1440000.0;3560000.0;3010000.0;9080000.0;0.028;0.0;0.19899999999999998;0.051333333333333335;0.025500000000000002;0.053500000000000006;3.0379973334154036;11507.8916015625;38797.63671875;2893.91967773438;70312.3203125;512786.4617432132;487506.2726696959;281341.44538475835;280938.93080447346;254448.91217850216;430607.02586249536;460459.43622653774;443634.4727813241;471468.59216682916;530256.7858949634;483967.98358679924;443343.77367153234;447894.6635423884;468105.1125513974;453547.5172804705;277188.02856639784;480097.4252288929;463263.0670591279;460324.5471149659;286870.6033266602;306560.99450073834;457373.09183797234;198584.2083554904;238029.24656570223;272.6092596051365;2721919.77814175;933452.9288583575;214659.83468337578;1073756.4967370303;0;9;11;10;42;38;20;10;102;116;1252215709419.7124;482509631005.1021;1053176014514.9558;48765.0026207409;13284.496018767406;-0.0;11892.798579385608;3950875.492769916;859008.884252889;0.0;669356.7689274517;1.389907226511233;0.1870209198573031
5775;2019-05-13 17:15:41.760;1010;845;316;315;233;27;212;19;11;33;757;334;10;76;258;148;304;779;364;231;211;-105;924;348;354;142;351;301;920;234.0;-1.0;1168.0;229.0;198.0;0;100;39;1;0;0;1;0;0;1;1;1;0;0;0;71163.59375;11908.3896484375;39304.98046875;2910.30908203125;737.0;201132;692.0;1214.0;Calculated values ==>;1557760541.76;374.16;357.66;304.76000000000005;304.66;296.46000000000004;275.86;273.0942459734351;294.36;275.06;274.26000000000005;276.46000000000004;348.86;306.56;274.16;280.76000000000005;298.96000000000004;287.96000000000004;303.56;351.06000000000006;296.26000000000005;294.26000000000005;342.36;346.86;262.66;242.98782864720522;267.7187500070086;273.0942459734351;309.56;9240000.0;3479999.9999999995;3540000.0;1420000.0;3510000.0;3010000.0;9200000.0;0.039;0.0;0.19466666666666665;0.03816666666666667;0.033;0.07200000000000001;3.0368968556716243;11908.3896484375;39304.98046875;2910.30908203125;71163.59375;511703.8253541191;486976.9947681851;281353.3248527513;280957.33846163406;253534.7425095186;430925.7729439634;462143.5377314872;443634.4727813241;471734.03124744946;529526.8628537641;483967.98358679924;443489.2359988558;452661.4766643635;468548.2571702812;454403.3071405761;276521.2424568237;475894.33727138746;464643.3069250969;462010.81260629336;290221.2356813373;309075.640036128;457895.6392325079;197920.97041751997;236160.79953366762;272.32493008249844;2723098.3511039955;933647.9994902771;214708.18713353155;1074407.134928752;0;9;11;10;42;38;20;10;102;116;1252429238219.7803;482595402405.1294;1053356554315.0132;47832.22846015387;9922.366526438707;-0.0;16261.200941229055;3951680.2013702043;859202.2103106534;0.0;669591.3073846438;1.3675307559078507;0.17089364521441575
5776;2019-05-13 17:16:41.781;1011;849;316;315;231;28;215;18;10;32;753;334;9;55;258;147;304;782;365;232;214;-103;919;348;353;143;351;300;915;-2.0;-1.0;1257.0;268.0;201.0;0;100;33;1;0;0;1;0;0;1;1;1;0;0;0;70411.453125;11299.9287109375;39096.01171875;2890.984375;743.0;201133;699.0;1216.0;Calculated values ==>;1557760601.781;374.26;358.06000000000006;304.76000000000005;304.66;296.26000000000005;275.96000000000004;273.0942459734351;294.66;274.96000000000004;274.16;276.36;348.46000000000004;306.56;274.06;278.66;298.96000000000004;287.86;303.56;351.36;296.36;294.56;343.06000000000006;347.46000000000004;262.86;243.1966462407574;267.5978703862781;273.0942459734351;309.66;9190000.0;3479999.9999999995;3529999.9999999995;1430000.0;3510000.0;3000000.0;9150000.0;0.0;0.0;0.2095;0.04466666666666667;0.033499999999999995;0.033499999999999995;3.040791771094019;11299.9287109375;39096.01171875;2890.984375;70411.453125;512239.1877810676;488110.4917611462;281680.7944186241;281280.1916115279;253079.6671536962;430925.7729439634;462691.76546004;443692.3600913442;471502.6223741309;529186.1437562092;484083.9573677924;443547.43308681657;450007.29870154505;468548.2571702812;454263.53607485443;276794.77951386425;476959.8770765205;464919.9936635114;462559.6743059256;293153.3411634106;311590.51834565785;457942.31583808205;197480.88799079144;281680.7944186241;272.1494381525539;2724278.556086707;933841.4698339053;214756.54816603896;1075060.7051988782;0;9;11;10;42;38;20;10;102;116;1252641412454.4565;482680932329.9989;1053536917419.738;51581.3034050658;11633.943777178982;-0.0;6059.442476224601;3952508.9374239515;859381.9091021479;0.0;669777.3778480487;1.3000316665369942;0.18424273726708126
5777;2019-05-13 17:17:41.791;1010;851;315;314;229;28;212;20;9;31;748;334;8;87;259;145;303;780;365;232;211;-101;908;349;354;144;351;300;904;282.0;-1.0;1309.0;317.0;204.0;0;100;29;1;0;0;1;0;0;1;1;1;0;0;0;69523.7265625;10908.333984375;38669.02734375;2892.53662109375;748.0;201134;705.0;1215.0;Calculated values ==>;1557760661.791;374.16;358.26;304.66;304.56;296.06;275.96000000000004;273.20264511476705;294.36;275.16;274.06;276.26000000000005;347.96000000000004;306.56;273.96000000000004;281.86;299.06;287.66;303.46000000000004;351.16;296.36;294.26000000000005;343.66;347.96000000000004;263.06;243.40439225979637;267.5978703862781;273.20264511476705;309.66;9080000.0;3490000.0;3540000.0;1440000.0;3510000.0;3000000.0;9040000.0;0.047;0.0;0.21816666666666668;0.05283333333333333;0.034;0.081;3.037363871934522;10908.333984375;38669.02734375;2892.53662109375;69523.7265625;512956.40304509667;489493.56237433216;282020.71402437415;281611.7050024499;252781.69840960865;430862.6128555636;462143.5377314872;443547.43308681657;471270.65844568226;528664.6274155433;484083.9573677924;443402.2823748206;454291.69043166836;468675.30168149096;453812.13814351254;277037.7696795635;477807.6942506449;464773.75813807436;462010.81260629336;295666.80309349706;313686.43059754226;457989.37037180655;197921.94302041945;233222.66171343747;272.32938899584065;2725444.8769383337;934026.5695344795;214804.75220700013;1075708.8551979614;0;9;11;10;42;38;20;10;102;116;1252853547804.4229;482767046679.9852;1053716947419.7095;53587.294416152305;13740.229078398284;-0.0;18531.840222321327;3953385.4884731527;859593.3957844842;0.0;669982.3393583966;1.636354692360333;0.20992501890124265
5778;2019-05-13 17:18:41.791;1005;850;314;313;230;29;209;20;11;31;743;334;10;64;258;145;303;769;360;231;208;-99;899;349;354;145;351;300;896;338.0;-1.0;1145.0;409.0;201.0;0;100;26;1;0;0;1;0;0;1;1;1;0;0;0;68804.1328125;10568.2900390625;38283.6796875;2895.95434570312;750.0;201135;709.0;1215.0;Calculated values ==>;1557760721.791;373.66;358.16;304.56;304.46000000000004;296.16;276.06;273.20264511476705;294.06;275.16;274.26000000000005;276.26000000000005;347.46000000000004;306.56;274.16;279.56;298.96000000000004;287.66;303.46000000000004;350.06000000000006;296.26000000000005;293.96000000000004;344.06000000000006;348.16;263.26000000000005;243.61107973660833;267.5978703862781;273.20264511476705;309.16;8990000.0;3490000.0;3540000.0;1450000.0;3510000.0;3000000.0;8960000.0;0.05633333333333333;0.0;0.19083333333333333;0.06816666666666667;0.033499999999999995;0.08983333333333332;3.036991830851273;10568.2900390625;38283.6796875;2895.95434570312;68804.1328125;512949.89156083274;490104.2399028631;282170.208466063;281755.3385967401;253291.60546474005;430862.6128555636;461745.00080896105;443837.0651105216;471137.28958763636;528142.8785658664;484083.9573677924;443692.3600913442;451227.5976672684;468548.2571702812;453812.13814351254;277564.9767674265;476793.9376680454;464643.3069250969;461611.91280062776;297342.5633918147;314524.84189198195;458036.8027829911;197296.55391978868;228947.02620884462;272.0797946998079;2726597.609099792;934205.5414013416;214852.98963172344;1076350.127756555;0;9;11;10;42;38;20;10;102;116;1253065947804.4229;482853746679.9852;1053896947419.7095;47048.14755223154;17773.793630841632;-0.0;20901.06231216185;3954224.1171562225;859856.0126403945;0.0;670310.9468795173;1.6565496110631113;0.2127079257115471
5779;2019-05-13 17:19:41.772;998;848;315;314;231;27;208;20;12;31;739;333;12;94;259;144;302;760;359;231;207;-98;894;348;353;145;350;302;890;194.0;-2.0;1568.0;402.0;209.0;0;100;25;1;0;0;1;0;0;1;1;1;0;0;0;68608.2109375;10450.2724609375;38039.390625;2902.69970703125;752.0;201136;713.0;1218.0;Calculated values ==>;1557760781.772;372.96000000000004;357.96000000000004;304.66;304.56;296.26000000000005;275.86;273.0942459734351;293.96000000000004;275.16;274.36;276.26000000000005;347.06000000000006;306.46000000000004;274.36;282.56;299.06;287.56;303.36;349.16;296.26000000000005;293.86;344.46000000000004;348.36;263.36;243.61107973660833;267.8393353686513;273.0942459734351;309.06;8940000.0;3479999.9999999995;3529999.9999999995;1450000.0;3500000.0;3020000.0;8900000.0;0.03233333333333333;0.0;0.2613333333333333;0.06699999999999999;0.034833333333333334;0.06716666666666667;3.044116963660815;10450.2724609375;38039.390625;2902.69970703125;68608.2109375;512349.4704032251;490365.1183310431;283030.5894406188;282605.96665831155;253754.77255394877;430925.7729439634;461764.645383927;443576.6592147222;471137.28958763636;527570.3369048043;483738.4168577707;443576.6592147222;454873.7538296853;468814.2162213776;453843.2320624569;277477.9077677872;475907.5156258021;464789.8001349473;461631.72079857654;299018.4200587347;315363.2798926983;458139.53741490236;197449.3904382021;241832.69215409562;272.13686052577805;2727742.349351999;934380.6406237306;214901.2964469748;1076985.9519363516;0;9;11;10;42;38;20;10;102;116;1253277980640.077;482940719130.2535;1054077490230.2664;64321.25957359725;17466.239847438916;-0.0;14763.168090620968;3955151.9016603082;860149.5865924195;0.0;670608.0546865156;1.878696799767819;0.2524205724075744
5780;2019-05-13 17:20:41.782;993;848;315;314;226;26;207;19;8;30;737;333;9;75;259;140;301;758;360;232;206;-97;899;347;352;144;350;305;896;214.0;-2.0;1364.0;339.0;223.0;0;100;29;1;0;0;1;0;0;1;1;1;0;0;0;69238.7578125;10867.42578125;38363.94921875;2938.484375;755.0;201137;716.0;1215.0;Calculated values ==>;1557760841.782;372.46000000000004;357.96000000000004;304.66;304.56;295.76000000000005;275.76000000000005;272.9856168485579;293.86;275.06;273.96000000000004;276.16;346.86;306.46000000000004;274.06;280.66;299.06;287.16;303.26000000000005;348.96000000000004;296.36;293.76000000000005;344.76;348.66;263.46000000000004;243.40439225979637;268.19934244402924;272.9856168485579;309.16;8990000.0;3470000.0000000005;3520000.0000000005;1440000.0;3500000.0;3050000.0;8960000.0;0.035666666666666666;0.0;0.22733333333333333;0.0565;0.03716666666666667;0.07283333333333333;3.036058881362532;10867.42578125;38363.94921875;2938.484375;69238.7578125;511241.8797792361;489788.2806147073;282587.84326228074;282170.208466063;252110.20706748933;430988.63858405815;461784.41255085584;442373.3332657317;471171.66155044775;527128.0735748672;483388.7395979535;442521.2416164823;451825.0020740418;468814.2162213776;453453.26181287196;276795.60535812314;474892.3213843416;465065.94374329987;461651.65144838125;300275.376401361;316620.98725437425;458399.49139079434;197340.43841109113;240841.97452508492;272.0893287071899;2728891.265545523;934558.3177169681;214949.98109373965;1077622.7525506981;0;9;11;10;42;38;20;10;102;116;1253489515890.0432;483027433580.2397;1054259620580.2374;55704.14476362162;14749.836493353232;-0.0;16082.304802580082;3956152.2800649097;860418.0986397673;0.0;670865.1431348526;1.6587410258771649;0.21638212514614588
5781;2019-05-13 17:21:41.773;992;850;314;314;223;27;201;19;-9;30;737;332;-7;78;260;139;302;769;362;229;201;-98;905;348;353;144;350;305;901;261.0;-1.0;1252.0;232.0;228.0;0;100;32;1;0;0;1;0;0;1;1;1;0;0;0;69783.609375;11166.5751953125;38587.42578125;2943.65209960938;759.0;201138;720.0;1216.0;Calculated values ==>;1557760901.773;372.36;358.16;304.56;304.56;295.46000000000004;275.86;273.0942459734351;293.26000000000005;275.06;272.26000000000005;276.16;346.86;306.36;272.46000000000004;280.96000000000004;299.16;287.06;303.36;350.06000000000006;296.06;293.26000000000005;345.16;349.06000000000006;263.36;243.40439225979637;268.19934244402924;273.0942459734351;309.36;9050000.0;3479999.9999999995;3529999.9999999995;1440000.0;3500000.0;3050000.0;9010000.0;0.0435;0.0;0.20866666666666667;0.03866666666666666;0.038;0.08149999999999999;3.0378077982132576;11166.5751953125;38587.42578125;2943.65209960938;69783.609375;510621.34371759807;489623.61006961396;281818.25827757746;281818.25827757746;251104.83194321574;430925.7729439634;460831.5935396137;439819.78721557604;471171.66155044775;527128.0735748672;483274.81253767153;440124.2130485236;452229.72169954114;468940.9428472638;453139.3580578936;276830.07796948607;476244.61286225636;464529.0916511057;460831.5935396137;301951.40411888575;318298.0250993184;458297.0152287529;198152.24431040548;237162.164933136;272.41697336148957;2730049.611492911;934741.906849079;214998.99154497273;1078263.91781914;0;9;11;10;42;38;20;10;102;116;1253700984164.8213;483113820620.14905;1054442593130.0454;50427.96061954559;10058.9311421761;-0.0;18229.05843142793;3957036.5816103765;860624.8073588869;0.0;671151.0282722987;1.4937278151527842;0.18290215194595222
5782;2019-05-13 17:22:41.783;992;854;315;314;223;28;193;19;-18;30;738;332;-19;69;260;137;302;783;362;225;192;-101;912;348;354;143;351;306;908;270.0;76.0;1428.0;232.0;223.0;0;100;34;1;0;0;1;0;0;1;1;1;0;0;0;70196.7421875;11429.04296875;38892.09375;2943.39794921875;764.0;201139;725.0;1217.0;Calculated values ==>;1557760961.783;372.36;358.56000000000006;304.66;304.56;295.46000000000004;275.96000000000004;273.0942459734351;292.46000000000004;275.06;271.36;276.16;346.96000000000004;306.36;271.26000000000005;280.06;299.16;286.86;303.36;351.46000000000004;295.66;292.36;345.66;349.56000000000006;263.06;243.1966462407574;268.3187672390254;273.0942459734351;309.36;9120000.0;3479999.9999999995;3540000.0;1430000.0;3510000.0;3060000.0;9080000.0;0.045000000000000005;0.012666666666666666;0.238;0.03866666666666666;0.03716666666666667;0.08216666666666667;3.0393642078702943;11429.04296875;38892.09375;2943.39794921875;70196.7421875;510062.84168799757;489585.8213053916;281746.40795150533;281341.44538475835;250929.70395343652;430925.7729439634;459600.5238445695;438210.9650467479;471304.9624172612;527155.0783913296;483157.8098333946;438054.9754168444;450832.1266395217;468802.25513630296;452856.6041017673;276434.6885792137;477889.04342771857;463858.3109733812;459465.39392178826;304046.57827927166;320394.4760798638;458147.1477495303;198282.28037107264;236035.83098047733;272.46867028006716;2731216.308839568;934930.2350498859;215048.05847183024;1078909.6880922415;0;9;11;10;42;38;20;10;102;116;1253913119514.7876;483199934970.1354;1054625923680.0162;57103.0269528107;10048.108205300363;0.0;18358.462421677716;3957932.822521931;860792.3939465329;0.0;671455.9750953607;1.6053758492930377;0.19760426524986735
5783;2019-05-13 17:23:41.784;994;858;315;314;224;28;191;19;-20;30;740;332;-21;59;260;138;303;794;362;221;190;-103;919;348;353;143;350;306;915;-2.0;-1.0;1373.0;314.0;214.0;0;100;37;1;0;0;1;0;0;1;1;1;0;0;0;70999.296875;11697.1533203125;39180.59375;2959.216796875;769.0;201140;731.0;1217.0;Calculated values ==>;1557761021.784;372.56000000000006;358.96000000000004;304.66;304.56;295.56;275.96000000000004;273.0942459734351;292.26000000000005;275.06;271.16;276.16;347.16;306.36;271.06;279.06;299.16;286.96000000000004;303.46000000000004;352.56000000000006;295.26000000000005;292.16;346.26;350.06000000000006;262.86;243.1966462407574;268.3187672390254;273.0942459734351;309.36;9190000.0;3479999.9999999995;3529999.9999999995;1430000.0;3500000.0;3060000.0;9150000.0;0.0;0.0;0.22883333333333333;0.052333333333333336;0.035666666666666666;0.035666666666666666;3.038418382597196;11697.1533203125;39180.59375;2959.216796875;70999.296875;509792.4997576969;489551.4620299362;281280.1916115279;280881.92662798305;251045.41169132278;430925.7729439634;459487.90123405727;437898.67151236854;471304.9624172612;527364.672280651;483157.8098333946;437742.05038880615;449459.42253551364;468940.9428472638;452998.06823472754;276422.207460357;479017.72954038397;463481.8882278805;459352.8116281962;306560.99450073834;322491.0997442508;457942.31583808205;197376.76610808657;281280.1916115279;272.10785133093253;2732392.9621075615;935122.9565640336;215097.24774779586;1079560.3046640512;0;9;11;10;42;38;20;10;102;116;1254125223049.5315;483285736400.03174;1054809526739.7944;55039.429353346524;13636.263769203098;-0.0;6351.256780594504;3958867.3585653612;860989.7670022447;0.0;671661.892853703;1.393595487446711;0.19825734735937312
5784;2019-05-13 17:24:41.794;999;863;315;315;222;26;195;19;-21;30;741;332;-22;68;261;137;303;804;360;222;194;-104;925;347;352;142;350;305;921;253.0;74.0;1553.0;417.0;209.0;0;100;39;1;0;0;1;0;0;1;1;1;0;0;0;71362.8984375;11950.5068359375;39385.4140625;2956.89599609375;775.0;201141;736.0;1217.0;Calculated values ==>;1557761081.794;373.06000000000006;359.46000000000004;304.66;304.66;295.36;275.76000000000005;272.9856168485579;292.66;275.06;271.06;276.16;347.26;306.36;270.96000000000004;279.96000000000004;299.26000000000005;286.86;303.46000000000004;353.56000000000006;295.36;292.56;346.76;350.66;262.76000000000005;242.98782864720522;268.19934244402924;272.9856168485579;309.16;9250000.0;3470000.0000000005;3520000.0000000005;1420000.0;3500000.0;3050000.0;9210000.0;0.042166666666666665;0.012333333333333333;0.2588333333333333;0.06949999999999999;0.034833333333333334;0.077;3.0372780813302573;11950.5068359375;39385.4140625;2956.89599609375;71362.8984375;510037.8298903386;489775.7031226452;280893.7376194462;280893.7376194462;250326.0312219899;430988.63858405815;460183.1353502939;437968.82056851813;471438.0385572268;527547.0033350008;483274.81253767153;437812.597326149;450875.30228954;469067.57971533516;453030.54589521827;276098.76833202015;480083.1253290425;463761.73777380685;460048.8752969512;308656.51637580903;325007.27902157017;457997.92212503153;197077.8983473407;234994.5875418646;271.9843658164462;2733579.5114602484;935320.0532426102;215146.55690455277;1080215.1305151733;0;9;11;10;42;38;20;10;102;116;1254336758299.4978;483371250650.0181;1054992857289.7653;62350.60036824809;18133.94165254951;0.0;17329.18015714167;3959845.771854594;861254.5628393359;0.0;671859.2627176485;1.80159600795721;0.23922533287938688
5785;2019-05-13 17:25:41.795;1003;869;314;313;227;26;199;19;-22;30;743;331;-23;40;261;140;304;809;360;223;198;-103;919;347;352;142;349;304;915;196.0;-1.0;1358.0;440.0;190.0;0;100;38;1;0;0;1;0;0;1;1;1;0;0;0;70959.0859375;11858.115234375;39126.2734375;2947.10864257812;780.0;201142;742.0;1218.0;Calculated values ==>;1557761141.795;373.46000000000004;360.06000000000006;304.56;304.46000000000004;295.86;275.76000000000005;272.9856168485579;293.06;275.06;270.96000000000004;276.16;347.46000000000004;306.26000000000005;270.86;277.16;299.26000000000005;287.16;303.56;354.06000000000006;295.46000000000004;292.96000000000004;347.36;351.16;262.86;242.98782864720522;268.0796299477929;272.9856168485579;309.16;9190000.0;3470000.0000000005;3520000.0000000005;1420000.0;3490000.0;3040000.0;9150000.0;0.03266666666666666;0.0;0.22633333333333333;0.07333333333333333;0.03166666666666666;0.06433333333333333;3.038818344713857;11858.115234375;39126.2734375;2947.10864257812;70959.0859375;511090.82342599164;491296.68537210394;280881.92662798305;280485.951434935;251913.1775795816;430988.63858405815;460718.8946201997;438039.0146135774;471438.0385572268;527833.7864277182;483277.84240488335;437883.18805776763;447186.0512154405;469205.79853751947;453453.26181287196;276794.77951386425;481550.33938654914;463892.64845557977;460585.14549566834;311171.3556482807;327104.2899505934;458100.16939059226;196655.89309268084;238114.3033820783;271.8153154455425;2734765.547766929;935518.4617338312;215195.7577633451;1080869.4054838838;0;9;11;10;42;38;20;10;102;116;1254547961820.082;483456452070.2538;1055175560335.2705;54633.046504229584;19172.580261846837;-0.0;14312.290842640958;3960820.651828956;861565.455704277;0.0;672122.9460380247;1.6338859849363507;0.22453941213245443
