;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5786;2019-05-13 17:26:41.775;1006;871;313;313;229;24;206;18;-9;29;743;331;-18;64;262;143;304;809;361;226;205;-100;925;344;349;141;347;304;921;92.0;-1.0;1050.0;306.0;188.0;0;100;38;1;0;0;1;0;0;1;1;1;0;0;0;71288.140625;11844.875;39436.69921875;2949.2900390625;784.0;201143;746.0;1219.0;Calculated values ==>;1557761201.775;373.76;360.26;304.46000000000004;304.46000000000004;296.06;275.56;272.6583383277491;293.76000000000005;274.96000000000004;272.26000000000005;276.06;347.46000000000004;306.26000000000005;271.36;279.56;299.36;287.46000000000004;303.56;354.06000000000006;295.76000000000005;293.66;347.76;351.56000000000006;263.16;242.77792619122317;268.0796299477929;272.6583383277491;309.26000000000005;9250000.0;3440000.0;3490000.0;1410000.0;3470000.0000000005;3040000.0;9210000.0;0.015333333333333334;0.0;0.175;0.051000000000000004;0.03133333333333333;0.04666666666666666;3.040545403145555;11844.875;39436.69921875;2949.2900390625;71288.140625;511049.2428127695;491047.7776097804;280110.14763802633;280110.14763802633;252341.90493580364;431175.4696738307;462108.63169200567;440037.4285321836;471472.3440730569;527833.7864277182;483277.84240488335;438659.2356206126;450509.9134233084;469607.3913460498;454386.65624240885;276467.24228237954;480927.9071065537;464725.47885546635;461976.5980532765;312848.0458788934;328782.02776382567;458563.5247814936;196074.5478884589;252498.45057745423;271.5701597250748;2735950.5461908085;935715.9208108742;215244.8780401558;1081523.8786924144;0;9;11;10;42;38;20;10;102;116;1254758191720.149;483541323770.28076;1055357899535.3285;42693.50411265181;13386.937821544769;-0.0;9775.646882205037;3961631.436066158;861836.6945786191;0.0;672323.6119415241;1.2143654672977924;0.16728114617613107
5787;2019-05-13 17:27:41.786;1010;875;314;313;230;23;213;18;4;28;744;330;0;42;263;143;304;812;360;230;212;-98;921;344;349;142;347;304;917;130.0;-1.0;1106.0;316.0;193.0;0;100;36;1;0;0;1;0;0;1;1;1;0;0;0;70843.75;11642.5703125;39176.44921875;2944.27172851562;788.0;201144;750.0;1218.0;Calculated values ==>;1557761261.786;374.16;360.66;304.56;304.46000000000004;296.16;275.46000000000004;272.6583383277491;294.46000000000004;274.96000000000004;273.56;275.96000000000004;347.56000000000006;306.16;273.16;277.36;299.46000000000004;287.46000000000004;303.56;354.36;296.16;294.36;348.16;351.96000000000004;263.36;242.98782864720522;268.0796299477929;272.6583383277491;309.16;9210000.0;3440000.0;3490000.0;1420000.0;3470000.0000000005;3040000.0;9170000.0;0.021666666666666667;0.0;0.18433333333333335;0.05266666666666667;0.03216666666666666;0.05383333333333333;3.03728131923119;11642.5703125;39176.44921875;2944.27172851562;70843.75;511939.1616277386;492054.65270389686;280753.632021728;280359.44479645864;252735.2618759978;431175.4696738307;463029.6163375073;441988.93246200663;471240.6132432691;527938.4097321841;483163.9754288613;441393.15733161947;447466.95896490954;469733.18410938815;454386.65624240885;276684.64903307636;481845.63554941973;465243.6388485805;462898.3910149112;314524.84189198195;330459.8814860452;458610.87703441497;196230.9981512556;246735.23448872054;271.63303375857816;2737135.1957570086;935911.6854051412;215294.0000588712;1082179.1083652526;0;9;11;10;42;38;20;10;102;116;1254967630109.8628;483626239335.16473;1055540332975.0791;45301.37922461511;13818.673621179727;-0.0;11636.78325965993;3962364.8611962604;862063.4495711272;0.0;672502.081572564;1.3160808136462894;0.17769322994841036
5788;2019-05-13 17:28:41.756;1012;877;313;312;228;26;214;18;10;28;744;330;7;74;263;143;304;811;355;230;213;-95;913;346;351;142;348;303;909;132.0;-1.0;906.0;296.0;194.0;0;100;35;1;0;0;1;0;0;1;1;1;0;0;0;70406.84375;11470.7451171875;38872.27734375;2930.40405273438;790.0;201145;753.0;1218.0;Calculated values ==>;1557761321.756;374.36;360.86;304.46000000000004;304.36;295.96000000000004;275.76000000000005;272.8767566201714;294.56;274.96000000000004;274.16;275.96000000000004;347.56000000000006;306.16;273.86;280.56;299.46000000000004;287.46000000000004;303.56;354.26;296.16;294.46000000000004;348.46000000000004;352.16;263.66;242.98782864720522;267.9596281332873;272.8767566201714;308.66;9130000.0;3460000.0;3510000.0;1420000.0;3479999.9999999995;3030000.0;9090000.0;0.022000000000000002;0.0;0.151;0.04933333333333333;0.03233333333333333;0.05433333333333333;3.036895469464816;11470.7451171875;38872.27734375;2930.40405273438;70406.84375;512850.97833711945;493113.20000211615;280873.21965973446;280474.0404456871;252357.80052279937;431051.2098666511;462860.8226217181;443080.6557621375;471240.6132432691;528015.6822171278;483280.97344733845;442640.2954479828;452043.0040018364;469595.8900153593;454045.63933183474;277131.08963557926;482502.99999756936;464952.13982784736;462729.1656969621;315782.5089487807;331298.85215519386;458916.8844850441;196599.35308321603;246750.0589600399;271.7887099030389;2738311.6954946793;936104.2000616662;215342.9312125892;1082829.1892172229;0;9;11;10;42;38;20;10;102;116;1255177525109.963;483711396735.2054;1055722341925.1659;37218.67670451714;12940.998215823516;-0.0;11734.864799372772;3963052.184495765;862286.3353379092;0.0;672696.7479246152;1.161827645980854;0.15345106944770842
5789;2019-05-13 17:29:41.777;1009;890;314;313;228;25;213;17;11;28;743;330;9;59;263;143;303;811;356;231;212;-93;912;346;351;142;348;302;908;289.0;-1.0;987.0;411.0;200.0;0;100;33;1;0;0;1;0;0;1;1;1;0;0;0;70070.6875;11276.8369140625;38759.58203125;2927.72216796875;790.0;201146;754.0;19.0;Calculated values ==>;1557761381.777;374.06000000000006;362.16;304.56;304.46000000000004;295.96000000000004;275.66;272.8767566201714;294.46000000000004;274.86;274.26000000000005;275.96000000000004;347.46000000000004;306.16;274.06;279.06;299.46000000000004;287.46000000000004;303.46000000000004;354.26;296.26000000000005;294.36;348.56000000000006;352.16;263.86;242.98782864720522;267.8393353686513;272.8767566201714;308.76000000000005;9120000.0;3460000.0;3510000.0;1420000.0;3479999.9999999995;3020000.0;9080000.0;0.04816666666666667;0.0;0.16449999999999998;0.0685;0.03333333333333333;0.0815;0.04737357464682389;11276.8369140625;38759.58203125;2927.72216796875;70070.6875;512501.15464441094;495221.1422595687;281341.44538475835;280938.93080447346;252383.6919893449;431051.2098666511;462729.1656969621;443431.1120271193;471240.6132432691;527988.4168575022;483397.8222269104;443139.33368828957;450189.5037919261;469595.8900153593;454045.63933183474;276810.4115436741;482605.8130486434;465081.9273043654;462597.3934244566;316201.74473053816;331298.85215519386;459120.7182997156;196381.11098431677;231129.71401108225;271.70112111891416;2739482.751312776;936293.829592085;215391.76601722205;1083476.3478039505;0;9;11;10;42;38;20;10;102;116;1255388198819.6416;483796626555.0754;1055903905449.8889;40639.72517154102;17997.663101104823;-0.0;18864.61587219001;3963701.2315974142;862544.247752919;0.0;672951.8328449744;1.4632920031511945;0.18942101349126086
5790;2019-05-13 17:30:41.777;1007;957;313;312;229;26;212;18;12;28;741;330;10;86;263;143;303;841;350;231;211;-91;906;347;353;143;350;302;901;146.0;75.0;972.0;494.0;202.0;0;100;30;1;0;0;1;0;0;1;1;1;0;0;0;69539.03125;10998.234375;38545.69921875;2925.8505859375;838.0;201147;753.0;29.0;Calculated values ==>;1557761441.777;373.86;368.86;304.46000000000004;304.36;296.06;275.76000000000005;272.9856168485579;294.36;274.96000000000004;274.36;275.96000000000004;347.26;306.16;274.16;281.76000000000005;299.46000000000004;287.46000000000004;303.46000000000004;357.26;296.26000000000005;294.26000000000005;348.46000000000004;356.96000000000004;264.06;243.1966462407574;267.8393353686513;272.9856168485579;308.16;9060000.0;3470000.0000000005;3529999.9999999995;1430000.0;3500000.0;3020000.0;9010000.0;0.024333333333333332;0.0125;0.162;0.08233333333333334;0.033666666666666664;0.057999999999999996;0.07208205061714848;10998.234375;38545.69921875;2925.8505859375;69539.03125;512685.8630212437;505879.1283389118;281408.726330289;281001.7612822743;252861.2404359391;430988.63858405815;462295.1400144604;443576.6592147222;471107.22338200803;527779.3963660207;483397.8222269104;443285.3374463631;453818.3901428191;469320.585913132;453874.44805104675;277153.018075021;488190.6424014502;464789.8001349473;462162.69559092796;315782.5089487807;351443.28659558244;459169.18600465864;195940.622982249;245551.41860381243;271.5278551934991;2740646.165635693;936479.4551861605;215440.54579017128;1084120.558481034;0;9;11;10;42;38;20;10;102;116;1255599398819.6416;483882126555.0754;1056085105449.8889;40117.037869660664;21672.485022178396;0.0;12563.4540652527;3964374.2046227576;862874.832320613;0.0;673213.7334277864;1.4170627556321427;0.19896808142778025
5791;2019-05-13 17:31:41.798;1002;976;313;313;230;27;210;18;12;28;738;331;11;68;262;144;303;854;339;230;209;-90;900;347;352;144;350;302;895;177.0;-1.0;815.0;446.0;200.0;0;100;28;1;0;0;1;0;0;1;1;1;0;0;0;69095.1328125;10768.130859375;38353.65234375;2912.17016601562;965.0;201148;752.0;26.0;Calculated values ==>;1557761501.798;373.36;370.76;304.46000000000004;304.46000000000004;296.16;275.86;272.9856168485579;294.16;274.96000000000004;274.36;275.96000000000004;346.96000000000004;306.26000000000005;274.26000000000005;279.96000000000004;299.36;287.56;303.46000000000004;358.56000000000006;296.16;294.06;348.36;369.66;264.16;243.40439225979637;267.8393353686513;272.9856168485579;307.06;9000000.0;3470000.0000000005;3520000.0000000005;1440000.0;3500000.0;3020000.0;8950000.0;0.029500000000000002;0.0;0.13583333333333333;0.07433333333333333;0.03333333333333333;0.06283333333333334;0.06405542775372286;10768.130859375;38353.65234375;2912.17016601562;69095.1328125;512445.35454897175;509126.0362359642;281825.8213643856;281825.8213643856;253318.8371741807;430988.63858405815;462181.9758583779;443576.6592147222;470973.6072408108;527465.7924713183;483511.39623755624;443431.1120271193;451411.25423340057;469194.1272601169;454014.50864139205;277505.2859995293;490829.8739614967;464805.9631696903;462049.5740961287;315363.2798926983;404838.8996672118;459115.83171502413;195921.32925423168;241494.00411372978;271.52008511710943;2741801.854688687;936660.9050487896;215489.21299078382;1084761.6107020653;0;9;11;10;42;38;20;10;102;116;1255810972845.1594;483968256690.28613;1056266368870.3324;33639.84898629996;19564.124682918904;-0.0;13858.2416472274;3964989.060472315;863218.5910091082;0.0;673433.9912892085;1.2888164549153467;0.17100207474907292
5792;2019-05-13 17:32:41.788;998;981;313;313;229;26;209;18;12;29;734;330;11;81;263;142;302;860;329;230;208;-91;896;347;352;145;350;302;891;243.0;-1.0;1026.0;437.0;205.0;0;100;26;1;0;0;1;0;0;1;1;1;0;0;0;68685.328125;10601.154296875;38156.30859375;2914.54541015625;987.0;201149;750.0;18.0;Calculated values ==>;1557761561.788;372.96000000000004;371.26;304.46000000000004;304.46000000000004;296.06;275.76000000000005;272.9856168485579;294.06;274.96000000000004;274.36;276.06;346.56000000000006;306.16;274.26000000000005;281.26000000000005;299.46000000000004;287.36;303.36;359.16;296.16;293.96000000000004;348.16;371.86;264.06;243.61107973660833;267.8393353686513;272.9856168485579;306.06;8960000.0;3470000.0000000005;3520000.0000000005;1450000.0;3500000.0;3020000.0;8910000.0;0.0405;0.0;0.17099999999999999;0.07283333333333333;0.034166666666666665;0.07466666666666666;0.04427414498869053;10601.154296875;38156.30859375;2914.54541015625;68685.328125;512191.74181849626;510165.92997151305;282111.77501715446;282111.77501715446;253130.76195902406;430988.63858405815;462049.5740961287;443576.6592147222;470938.95956923306;527047.5158797987;483397.8222269104;443431.1120271193;453154.38472667173;469320.585913132;453734.220770279;277357.5840275254;492147.9783060264;464805.9631696903;461917.0532126514;314524.84189198195;414104.94722839963;458857.66410018265;196504.37259567174;235677.40272157348;271.7545182542913;2742949.8338349303;936838.9527455573;215537.7608612658;1085399.0874461445;0;9;11;10;42;38;20;10;102;116;1256022137645.193;484054942240.2999;1056447538670.3612;42249.36101185763;19108.064731245213;-0.0;16892.56057000048;3965621.365154053;863540.8055429033;0.0;673690.2052649453;1.5143592998672015;0.1869138870382648
5793;2019-05-13 17:33:41.779;993;994;313;312;228;27;209;20;11;29;732;330;11;80;262;142;302;865;323;229;208;-92;889;347;352;145;350;305;884;289.0;-1.0;1233.0;280.0;203.0;0;100;29;1;0;0;1;0;0;1;1;1;0;0;0;68662.8828125;10757.7265625;37966.2265625;2936.40747070312;991.0;201150;748.0;-1.0;Calculated values ==>;1557761621.779;372.46000000000004;372.56000000000006;304.46000000000004;304.36;295.96000000000004;275.86;272.9856168485579;294.06;275.16;274.26000000000005;276.06;346.36;306.16;274.26000000000005;281.16;299.36;287.36;303.36;359.66;296.06;293.96000000000004;347.96000000000004;372.26;263.96000000000004;243.61107973660833;268.19934244402924;272.9856168485579;305.46000000000004;8890000.0;3470000.0000000005;3520000.0000000005;1450000.0;3500000.0;3050000.0;8840000.0;0.04816666666666667;0.0;0.2055;0.04666666666666666;0.03383333333333333;0.082;-0.0024589420760177646;10757.7265625;37966.2265625;2936.40747070312;68662.8828125;512034.9279954933;512571.822473809;282628.4563086573;282202.57587876916;253024.85916979684;430988.63858405815;462049.5740961287;442816.332836664;470938.95956923306;526604.181823349;483046.82764512935;442816.332836664;452498.7891261982;469194.1272601169;453734.220770279;277783.91950288264;493579.5843540529;464675.8134892198;461917.0532126514;313686.43059754226;415790.26013499603;458755.1822358053;197705.90304040466;232745.08660433817;272.2351737361346;2744094.230572945;937016.9167205977;215586.51148819737;1086033.3467519456;0;9;11;10;42;38;20;10;102;116;1256233305964.9717;484141929190.2087;1056629611355.1702;50370.19332313129;12182.299695785363;-0.0;18792.101261881686;3966393.078998259;863801.5194665662;0.0;673987.5328407384;1.5746036872914166;0.17399936693677298
5794;2019-05-13 17:34:41.769;988;996;313;313;228;25;208;19;8;29;731;330;7;63;263;142;301;870;320;230;208;-94;898;346;351;144;348;307;893;232.0;-1.0;1135.0;259.0;225.0;0;100;37;1;0;0;1;0;0;1;1;1;0;0;0;69956.375;11506.875;38278.65234375;2962.67626953125;990.0;201151;745.0;-1.0;Calculated values ==>;1557761681.769;371.96000000000004;372.76;304.46000000000004;304.46000000000004;295.96000000000004;275.66;272.8767566201714;293.96000000000004;275.06;273.96000000000004;276.06;346.26;306.16;273.86;279.46000000000004;299.46000000000004;287.36;303.26000000000005;360.16;296.16;293.96000000000004;347.66;372.16;263.76000000000005;243.40439225979637;268.43790593516167;272.8767566201714;305.16;8980000.0;3460000.0;3510000.0;1440000.0;3479999.9999999995;3070000.0;8930000.0;0.03866666666666666;0.0;0.18916666666666665;0.043166666666666666;0.0375;0.07616666666666666;-0.0024591254150670167;11506.875;38278.65234375;2962.67626953125;69956.375;510606.66476201755;512144.42735748173;281967.9840326259;281967.9840326259;252779.8617045613;431051.2098666511;462069.13822976255;441956.0545109249;471072.6445122798;526342.9333429966;482812.0806613281;441806.74464207777;449828.21704553755;469595.8900153593;453905.7856569692;276853.9651393719;493513.02704147925;464952.13982784736;462069.13822976255;312428.86344474956;415368.91498645174;458706.70582492737;197364.12537617763;239018.10392694536;272.0947764469902;2745249.1985281524;937202.4241439236;215635.66232620194;1086668.6148472668;0;9;11;10;42;38;20;10;102;116;1256444170815.0051;484228614740.2225;1056813180755.1993;46268.63992798969;11281.288056037696;-0.0;16989.05377939791;3967198.2683882113;863997.0167762127;0.0;674285.6594367478;1.413109388708309;0.1552566620162489
5795;2019-05-13 17:35:41.790;989;1000;313;313;222;26;202;19;6;29;732;330;4;77;263;136;302;896;318;228;201;-95;906;348;353;145;350;308;902;197.0;-2.0;1295.0;379.0;227.0;0;100;43;1;0;0;1;0;0;1;1;1;0;0;0;70693.40625;12131.951171875;38576.46484375;2969.89306640625;987.0;201152;743.0;-1.0;Calculated values ==>;1557761741.79;372.06000000000006;373.16;304.46000000000004;304.46000000000004;295.36;275.76000000000005;273.0942459734351;293.36;275.06;273.76000000000005;276.06;346.36;306.16;273.56;280.86;299.46000000000004;286.76000000000005;303.36;362.76;295.96000000000004;293.26000000000005;347.46000000000004;371.86;263.66;243.61107973660833;268.5567601203482;273.0942459734351;304.96000000000004;9060000.0;3479999.9999999995;3529999.9999999995;1450000.0;3500000.0;3080000.0;9020000.0;0.03283333333333333;0.0;0.21583333333333332;0.06316666666666666;0.03783333333333334;0.07066666666666667;-0.0024596747215939177;12131.951171875;38576.46484375;2969.89306640625;70693.40625;510110.56322494696;512003.15404109366;281340.533278122;281340.533278122;250789.55300425686;430925.7729439634;460965.25863777025;441446.09905818984;470938.95956923306;526369.6536232725;482694.48039331293;441144.9977105962;451564.749755653;469320.585913132;452714.9645073046;276772.8211976975;496685.2698157473;464398.57556835364;460831.5935396137;311590.51834565785;414104.94722839963;458447.52231375105;197333.61124320162;242309.01525718026;272.0906076692048;2746421.690265309;937399.4833082983;215685.1177072532;1087309.298316944;0;9;11;10;42;38;20;10;102;116;1256655444734.6829;484315345085.0902;1056997745329.9178;52687.61195340162;16493.69538262304;-0.0;15442.262198625298;3968023.192441699;864228.5559815501;0.0;674556.0149941572;1.5764946955636794;0.18572789117540955
5796;2019-05-13 17:36:41.770;991;1004;313;313;222;27;193;20;2;29;732;330;1;54;261;137;302;916;317;224;192;-94;922;348;353;145;350;308;918;127.0;-1.0;1207.0;413.0;223.0;0;100;47;1;0;0;1;0;0;1;1;1;0;0;0;72065.140625;12685.4619140625;39342.984375;2970.46069335938;984.0;201153;741.0;-1.0;Calculated values ==>;1557761801.77;372.26;373.56000000000006;304.46000000000004;304.46000000000004;295.36;275.86;273.0942459734351;292.46000000000004;275.16;273.36;276.06;346.36;306.16;273.26000000000005;278.56;299.26000000000005;286.86;303.36;364.76;295.56;292.36;347.26;371.56000000000006;263.76000000000005;243.61107973660833;268.5567601203482;273.0942459734351;304.86;9220000.0;3479999.9999999995;3529999.9999999995;1450000.0;3500000.0;3080000.0;9180000.0;0.021166666666666667;0.0;0.20116666666666666;0.06883333333333333;0.03716666666666667;0.058333333333333334;-0.0024602229613158015;12685.4619140625;39342.984375;2970.46069335938;72065.140625;509117.57786908763;511313.56546914106;280296.66075024894;280296.66075024894;250397.85414159304;430925.7729439634;459757.68149621814;440842.8340465798;470938.95956923306;526369.6536232725;482694.48039331293;440691.34818141814;448394.01843258145;469067.57971533516;452856.6041017673;275890.69603659556;498309.0437048441;463875.4189427811;459622.85760126676;310752.19949742197;412841.08053185936;458550.1115076343;196935.15621587253;250048.34339063236;271.93119074246175;2747610.94827146;937606.2261468216;215734.60415428432;1087958.4106177255;0;9;11;10;42;38;20;10;102;116;1256867174134.7502;484402316085.11786;1057182483729.9766;49066.094523610605;18007.829422582934;-0.0;12225.17999562034;3968870.857346759;864515.9728507827;0.0;674786.5001585098;1.4418305434171361;0.1778311708786408
5797;2019-05-13 17:37:41.750;996;1010;313;312;225;28;191;20;-13;29;732;330;-17;74;261;138;303;933;317;221;190;-93;920;349;354;146;351;305;916;-2.0;-1.0;1179.0;444.0;202.0;0;100;46;1;0;0;1;0;0;1;1;1;0;0;0;71853.7734375;12524.5791015625;39260.7109375;2930.19848632812;981.0;201154;738.0;-1.0;Calculated values ==>;1557761861.75;372.76;374.16;304.46000000000004;304.36;295.66;275.96000000000004;273.20264511476705;292.26000000000005;275.16;271.86;276.06;346.36;306.16;271.46000000000004;280.56;299.26000000000005;286.96000000000004;303.46000000000004;366.46000000000004;295.26000000000005;292.16;346.96000000000004;371.26;263.86;243.81672145450628;268.19934244402924;273.20264511476705;304.86;9200000.0;3490000.0;3540000.0;1460000.0;3510000.0;3050000.0;9160000.0;0.0;0.0;0.19649999999999998;0.07400000000000001;0.033666666666666664;0.033666666666666664;-0.0024607701330977205;12524.5791015625;39260.7109375;2930.19848632812;71853.7734375;510001.92199021816;512330.8995463991;280422.54061239236;280029.6864060954;251309.20675790714;430862.6128555636;459330.1300862276;439207.5311587726;470805.04686564376;526604.181823349;483046.82764512935;438590.5995609556;451689.7934834437;468929.11797782005;452824.03457400465;276367.7185020729;501054.71177892305;463332.75784822745;459194.73155988165;309494.7701623936;411577.3142945164;458495.92920298985;196761.15604191725;280422.54061239236;271.8653958661707;2748809.872780934;937816.239794127;215783.75992341072;1088613.2230686063;0;9;11;10;42;38;20;10;102;116;1257079203434.8176;484489586985.1456;1057366322430.035;47640.71271046207;19368.373213919374;-0.0;6018.663761898805;3969676.478777279;864827.3373834008;0.0;674938.4815125271;1.3346814888144856;0.1788806440400183
5798;2019-05-13 17:38:41.791;999;1013;313;312;229;28;197;20;-22;30;730;330;-23;47;261;143;303;939;315;220;196;-91;922;348;353;146;350;304;918;229.0;-2.0;1189.0;331.0;190.0;0;100;44;1;0;0;1;0;0;1;1;1;0;0;0;71557.1875;12381.4736328125;39190.890625;2924.70288085938;977.0;201155;738.0;-1.0;Calculated values ==>;1557761921.791;373.06000000000006;374.46000000000004;304.46000000000004;304.36;296.06;275.96000000000004;273.0942459734351;292.86;275.16;270.96000000000004;276.16;346.16;306.16;270.86;277.86;299.26000000000005;287.46000000000004;303.46000000000004;367.06000000000006;295.16;292.76000000000005;346.96000000000004;370.86;264.06;243.81672145450628;268.0796299477929;273.0942459734351;304.66;9220000.0;3479999.9999999995;3529999.9999999995;1460000.0;3500000.0;3040000.0;9180000.0;0.03816666666666667;0.0;0.19816666666666669;0.05516666666666667;0.03166666666666666;0.06983333333333333;-0.002461498032245799;12381.4736328125;39190.890625;2924.70288085938;71557.1875;510276.3504126623;512603.53015366016;280296.66075024894;279905.5374173442;252418.19784189246;430925.7729439634;460295.6674585051;438039.0146135774;470904.38115382055;526472.7720350736;483163.9754288613;437883.18805776763;448165.9890469976;469067.57971533516;453702.7968986807;276259.4456665499;501782.9444000197;463350.48658631596;460161.36591575533;309494.7701623936;409892.44787778344;458701.3680391823;197554.51269748612;235074.8184970683;272.17882901808616;2750005.780765626;938023.932059331;215832.58410845787;1089267.4331520419;0;9;11;10;42;38;20;10;102;116;1257291448369.4265;484577246844.98413;1057549147274.6981;47656.01212970543;14406.601519683574;-0.0;15718.54389473831;3970471.1608113884;865108.9878353791;0.0;675119.7486906531;1.4272540088479866;0.16251301438122606
5799;2019-05-13 17:39:41.761;1003;1017;313;312;229;25;205;18;-23;29;727;329;-25;70;261;143;304;944;314;225;204;-90;918;346;351;145;348;303;913;237.0;-1.0;1178.0;212.0;186.0;0;100;42;1;0;0;1;0;0;1;1;1;0;1;0;71399.5625;12136.833984375;39083.3671875;2922.25756835938;973.0;201156;736.0;-1.0;Calculated values ==>;1557761981.761;373.46000000000004;374.86;304.46000000000004;304.36;296.06;275.66;272.8767566201714;293.66;274.96000000000004;270.86;276.06;345.86;306.06;270.66;280.16;299.26000000000005;287.46000000000004;303.56;367.56000000000006;295.66;293.56;346.76;370.46000000000004;264.16;243.61107973660833;267.9596281332873;272.8767566201714;304.56;9180000.0;3460000.0;3510000.0;1450000.0;3479999.9999999995;3030000.0;9130000.0;0.0395;0.0;0.19633333333333333;0.035333333333333335;0.031000000000000003;0.07050000000000001;-0.002462224028027539;12136.833984375;39083.3671875;2922.25756835938;71399.5625;511169.82388185046;513562.91342588625;280613.73131567944;280218.2185803623;252546.59072993972;431051.2098666511;461671.70442812063;438109.25301780854;470938.95956923306;526236.8180623807;483167.2101512569;437798.07955487026;451503.69442436536;469343.77563187736;454045.63933183474;276850.2090577985;502955.21227804525;464301.610533057;461538.98635599064;308656.51637580903;408207.7575725088;458960.11051677284;197772.99559691752;234199.41839523835;272.25785155592695;2751196.491363069;938228.1491299566;215881.28441655607;1089919.3924913828;0;9;11;10;42;38;20;10;102;116;1257502542769.5273;484664503195.02576;1057731156224.7849;47186.0185403016;9228.611393834888;-0.0;16027.439541233038;3971261.1158922208;865305.8494630319;0.0;675384.1662778148;1.337990020418787;0.14181892976477461
5800;2019-05-13 17:40:41.772;1007;1020;311;310;228;24;210;18;-24;28;725;329;-26;43;263;143;304;940;312;229;209;-89;901;346;351;145;348;303;896;164.0;69.0;1438.0;305.0;188.0;0;100;39;1;0;0;1;0;0;1;1;1;0;1;0;70095.46875;11655.8837890625;38420.13671875;2911.7236328125;970.0;201157;733.0;-1.0;Calculated values ==>;1557762041.772;373.86;375.16;304.26000000000005;304.16;295.96000000000004;275.56;272.8767566201714;294.16;274.96000000000004;270.76000000000005;275.96000000000004;345.66;306.06;270.56;277.46000000000004;299.46000000000004;287.46000000000004;303.56;367.16;296.06;294.06;346.46000000000004;370.16;264.26000000000005;243.61107973660833;267.9596281332873;272.8767566201714;304.36;9010000.0;3460000.0;3510000.0;1450000.0;3479999.9999999995;3030000.0;8960000.0;0.02733333333333333;0.0115;0.23966666666666667;0.05083333333333333;0.03133333333333333;0.05866666666666666;-0.002462767274092949;11655.8837890625;38420.13671875;2911.7236328125;70095.46875;513077.1223104641;515299.89975262276;280933.6426205416;280526.69628218404;252699.4345726975;431051.2098666511;462333.5003207398;437953.82195464283;470839.76368816046;526027.3466860948;483167.2101512569;437642.0229114993;447796.21272308455;469595.8900153593;454045.63933183474;277832.0674630502;503804.6160780495;464822.24696235475;462201.3782193536;307399.1840295507;406944.3545687977;459062.5216485649;197450.235986401;242037.9645296352;272.1291535266225;2752375.8327995236;938426.4581285709;215929.9098397194;1090565.3734337494;0;9;11;10;42;38;20;10;102;116;1257713181380.0764;484751519145.25256;1057912989555.2588;57640.692770388625;13298.624521159996;0.0;12916.253603130144;3972134.831974007;865493.6108460899;0.0;675625.4079408444;1.5825465351409027;0.18171124070137323
5801;2019-05-13 17:41:41.762;1004;1014;309;309;229;25;213;17;-24;27;719;328;-25;73;263;146;302;907;311;230;212;-88;886;346;351;138;348;303;881;152.0;81.0;1088.0;323.0;190.0;0;0;38;1;0;0;1;0;0;1;1;1;1;0;0;70123.578125;11469.1298828125;37695.69921875;3906.7890625;966.0;201158;732.0;-1.0;Calculated values ==>;1557762101.762;373.56000000000006;374.56000000000006;304.06;304.06;296.06;275.66;272.8767566201714;294.46000000000004;274.86;270.76000000000005;275.86;345.06000000000006;305.96000000000004;270.66;280.46000000000004;299.46000000000004;287.76000000000005;303.36;363.86;296.16;294.36;346.36;369.76;264.36;242.14157278889297;267.9596281332873;272.8767566201714;304.26000000000005;8860000.0;3460000.0;3510000.0;1380000.0;3479999.9999999995;3030000.0;8810000.0;0.025333333333333333;0.013500000000000002;0.18133333333333335;0.05383333333333333;0.03166666666666666;0.056999999999999995;-0.002463489932202845;11469.1298828125;37695.69921875;3906.7890625;70123.578125;513825.21229749464;515614.61058355216;281156.4775092612;281156.4775092612;253407.2739722591;431051.2098666511;462729.1656969621;437953.82195464283;471673.81221397576;525398.6810226736;483053.4036046827;437798.07955487026;451908.4019570068;469595.8900153593;454464.21638583316;277971.21891096316;500212.6399032605;464952.13982784736;462597.3934244566;306980.0860723078;405259.96907231805;460244.63067514834;196971.96901264205;243741.1403996527;271.93800190883417;2753544.130108325;938619.1344577926;215986.7213086995;1091199.566350224;0;9;11;10;42;38;20;10;102;117;1257923746280.1099;484836404995.26605;1058094759255.2877;43698.042666816145;14172.844952831587;0.0;12474.80642241382;3972979.1806878746;865722.5016035908;0.0;675836.9648423964;1.3254861350675042;0.15426522937596635
5802;2019-05-13 17:42:41.793;997;1007;311;310;229;24;213;15;-24;26;706;329;-25;59;263;144;301;892;311;231;212;-89;894;345;350;132;347;303;889;141.0;-1.0;1029.0;339.0;198.0;0;0;38;1;0;0;1;0;0;1;1;1;1;0;0;70576.859375;11575.4912109375;38148.1484375;3907.52758789062;960.0;201159;731.0;-1.0;Calculated values ==>;1557762161.793;372.86;373.86;304.26000000000005;304.16;296.06;275.56;272.7676641592781;294.46000000000004;274.66;270.76000000000005;275.76000000000005;343.76;306.06;270.66;279.06;299.46000000000004;287.56;303.26000000000005;362.36;296.26000000000005;294.36;346.26;369.16;264.26000000000005;240.83765695389522;267.9596281332873;272.7676641592781;304.26000000000005;8940000.0;3450000.0;3500000.0;1320000.0;3470000.0000000005;3030000.0;8890000.0;0.0235;0.0;0.17149999999999999;0.0565;0.033;0.0565;-0.0024645703349666865;11575.4912109375;38148.1484375;3907.52758789062;70576.859375;512207.4830912448;514013.57946981746;281420.19316327915;281005.8689029726;253185.49439771817;431113.4868728058;462879.54623284854;437953.82195464283;472367.87413283327;524035.24462626845;483167.2101512569;437798.07955487026;450007.8213432342;469733.18410938815;454355.6945414888;277090.1853677969;497247.64498259505;465227.56439982605;462748.0482769476;306560.99450073834;402733.71336850576;461057.261520503;196527.38934040276;246110.79688296776;271.75591906872535;2754717.239545733;938811.27218648;216051.87425898417;1091831.9249628608;0;9;11;10;42;38;20;10;102;117;1258134154934.7556;484917446845.1296;1058276653184.9814;41404.63319334217;14945.937778175661;-0.0;12240.00470375986;3973688.7360664797;865965.2834984771;0.0;676043.0280124266;1.2789312485598212;0.150758866691267
5803;2019-05-13 17:43:41.773;994;1005;311;310;229;25;211;18;-23;26;714;329;-25;63;263;143;301;898;310;231;210;-90;892;345;351;130;348;303;887;168.0;-1.0;1231.0;369.0;203.0;0;0;38;1;0;0;1;0;0;1;1;1;1;0;0;70549.2265625;11536.5615234375;37979.078125;3920.86206054688;957.0;201160;730.0;-1.0;Calculated values ==>;1557762221.773;372.56000000000006;373.66;304.26000000000005;304.16;296.06;275.66;272.7676641592781;294.26000000000005;274.96000000000004;270.86;275.76000000000005;344.56000000000006;306.06;270.66;279.46000000000004;299.46000000000004;287.46000000000004;303.26000000000005;362.96000000000004;296.26000000000005;294.16;346.16;368.86;264.16;240.39332010688793;267.9596281332873;272.7676641592781;304.16;8920000.0;3450000.0;3510000.0;1300000.0;3479999.9999999995;3030000.0;8870000.0;0.028;0.0;0.20516666666666666;0.0615;0.03383333333333333;0.06183333333333334;-0.0024651089206813906;11536.5615234375;37979.078125;3920.86206054688;70549.2265625;511939.41288200003;513887.9217546994;281562.7546576002;281146.21772669913;253240.50906532077;431113.4868728058;462465.50517657667;438109.25301780854;472630.20280472847;524874.5002178348;483167.2101512569;437798.07955487026;450553.9940556073;469595.8900153593;454216.3742429134;277210.00321159814;498333.38319904124;465081.9273043654;462333.5003207398;306141.9092990094;401470.72939104063;461259.8380284277;196695.2286114585;243132.17682538508;271.82321328545015;2755892.8982453477;939003.8084258479;216117.08909388175;1092466.1070532317;0;9;11;10;42;38;20;10;102;117;1258344384834.8225;484996020645.15454;1058458392585.0392;49530.11067403615;16270.723479143604;-0.0;13553.948502796102;3974446.273002438;866225.3356294228;0.0;676257.9059726795;1.4850295232300692;0.1737438541667059
5804;2019-05-13 17:44:41.784;990;1002;311;311;227;25;208;17;-21;26;730;329;-26;60;263;141;301;903;309;230;207;-90;893;345;350;133;348;302;889;250.0;-1.0;1151.0;240.0;203.0;0;100;34;1;0;0;1;0;0;1;1;0;1;0;0;69503.1875;11198.6748046875;38121.671875;2959.26391601562;951.0;201161;729.0;-1.0;Calculated values ==>;1557762281.784;372.16;373.36;304.26000000000005;304.26000000000005;295.86;275.66;272.7676641592781;293.96000000000004;274.86;271.06;275.76000000000005;346.16;306.06;270.56;279.16;299.46000000000004;287.26000000000005;303.26000000000005;363.46000000000004;296.16;293.86;346.06000000000006;368.26;264.16;241.05796691057077;267.8393353686513;272.7676641592781;304.06;8930000.0;3450000.0;3500000.0;1330000.0;3479999.9999999995;3020000.0;8890000.0;0.041666666666666664;0.0;0.19183333333333333;0.04;0.03383333333333333;0.0755;-0.0024661828544620037;11198.6748046875;38121.671875;2959.26391601562;69503.1875;511290.90911602584;513308.654842725;281420.19316327915;281420.19316327915;252591.37082572374;431113.4868728058;462220.9023591974;438642.8229465016;472236.3865531139;526629.0793772296;483284.205527743;437869.15320432716;450325.8860683614;469595.8900153593;453937.24442845135;277149.9495978014;498907.7425020003;465098.031200596;462088.8242006048;305722.83045113535;398945.04627415264;460805.93164532795;197396.61192333823;235049.5633399122;272.10372515579104;2757060.215663239;939193.3034627121;216174.43398824497;1093100.3962340662;0;9;11;10;42;38;20;10;102;117;1258554723389.5352;485074935110.0467;1058639925859.7911;46279.064814610174;10536.372788879587;-0.0;17141.46419498229;3975244.8291722145;866448.7690533036;0.0;676513.747973914;1.414641405239361;0.14801278296936393
5805;2019-05-13 17:45:41.764;988;999;311;310;227;25;207;18;-20;27;746;328;-25;48;263;140;301;905;309;229;206;-89;887;346;352;136;349;302;882;209.0;0.0;1256.0;187.0;207.0;0;100;32;1;0;0;1;0;0;1;1;0;1;0;0;68802.7578125;10923.783203125;37754.08203125;2925.12280273438;948.0;201162;727.0;-1.0;Calculated values ==>;1557762341.764;371.96000000000004;373.06000000000006;304.26000000000005;304.16;295.86;275.66;272.8767566201714;293.86;274.96000000000004;271.16;275.86;347.76;305.96000000000004;270.66;277.96000000000004;299.46000000000004;287.16;303.26000000000005;363.66;296.06;293.76000000000005;345.86;367.96000000000004;264.26000000000005;241.71165711629368;267.8393353686513;272.8767566201714;304.06;8870000.0;3460000.0;3520000.0000000005;1360000.0;3490000.0;3020000.0;8820000.0;0.034833333333333334;0.0;0.20933333333333334;0.03116666666666667;0.034499999999999996;0.06933333333333333;-0.0024667181999583573;10923.783203125;37754.08203125;2925.12280273438;68802.7578125;511483.76915961166;513434.44458513893;281926.4524983196;281504.16253689857;252781.63665253358;431051.2098666511;461784.41255085584;438796.6538614502;471938.4492427271;528301.8751473622;483170.5459729003;438024.4983934438;448678.4000570146;469458.3576695528;453625.5799753911;277514.71655909176;499826.41888899636;464675.8134892198;461651.65144838125;304884.691753025;397682.3459771126;460449.57616569684;198033.35769390652;239778.2390028332;272.3614910327553;2758212.3810246945;939377.5958282303;216223.4541987315;1093732.4834175028;0;9;11;10;42;38;20;10;102;117;1258765253189.602;485155608210.0723;1058821065459.8488;50399.78333107248;8178.638809037466;-0.0;15383.22326289133;3976050.217687995;866604.6754971925;0.0;676784.6966897951;1.4332822229172673;0.1488051834879814
5806;2019-05-13 17:46:44.775;982;994;310;309;227;25;206;19;-18;28;756;327;-21;58;262;142;301;896;309;228;205;-89;880;346;351;138;349;302;875;254.0;75.0;1305.0;182.0;210.0;0;100;29;1;0;0;1;0;0;1;1;0;1;0;0;68244.2578125;10652.7138671875;37586.21875;2925.21142578125;943.0;201163;724.0;-1.0;Calculated values ==>;1557762404.775;371.36;372.56000000000006;304.16;304.06;295.86;275.66;272.8767566201714;293.76000000000005;275.06;271.36;275.96000000000004;348.76;305.86;271.06;278.96000000000004;299.36;287.36;303.26000000000005;362.76;295.96000000000004;293.66;345.56000000000006;367.46000000000004;264.26000000000005;242.14157278889297;267.8393353686513;272.8767566201714;304.06;8800000.0;3460000.0;3510000.0;1380000.0;3490000.0;3020000.0;8750000.0;0.042333333333333334;0.0125;0.2175;0.030333333333333334;0.035;0.07733333333333334;-0.0024676080358744645;10652.7138671875;37586.21875;2925.21142578125;68244.2578125;511190.1996731075;513281.2377440434;282023.2658116842;281595.50264750526;252975.36830669956;431051.2098666511;461804.3019897034;439103.4342402594;471771.9322026706;529346.1196232733;483056.8433943949;438642.8229465016;450052.96000731894;469332.1221311936;453905.7856569692;277954.3379242989;499102.70030010235;464692.24815714295;461671.70442812063;303627.53096179874;395578.0527681685;460143.737624023;198118.2698072153;236092.51368854824;272.3952565453529;2759411.751791775;939566.4231421569;216274.6535613687;1094391.8261542127;0;9;11;10;42;38;20;10;102;117;1258986736855.1519;485241933280.2866;1059011358680.321;52414.27326418709;7948.105857109833;0.0;17444.790750526932;3976949.997762468;866745.8091514538;0.0;677071.9919670359;1.5207362759060277;0.15424912807479269
5807;2019-05-13 17:47:41.765;977;988;310;309;224;23;205;18;-18;28;759;326;-19;37;262;139;301;892;310;229;204;-91;889;344;349;139;346;303;884;-2.0;78.0;1152.0;143.0;221.0;0;100;29;1;0;0;1;0;0;1;1;0;1;0;0;68625.65625;10763.984375;37935.640625;2934.4013671875;939.0;201164;724.0;-1.0;Calculated values ==>;1557762461.765;370.86;371.96000000000004;304.16;304.06;295.56;275.46000000000004;272.6583383277491;293.66;274.96000000000004;271.36;275.96000000000004;349.06000000000006;305.76000000000005;271.26000000000005;276.86;299.36;287.06;303.26000000000005;362.36;296.06;293.56;345.56000000000006;367.06000000000006;264.06;242.35481222062532;267.9596281332873;272.6583383277491;304.16;8890000.0;3440000.0;3490000.0;1390000.0;3460000.0;3030000.0;8840000.0;0.0;0.013000000000000001;0.192;0.02383333333333333;0.036833333333333336;0.036833333333333336;-0.0024683177351468772;10763.984375;37935.640625;2934.4013671875;68625.65625;509754.5458070227;511722.4058329477;281359.74759089475;280942.6568499733;251837.68801992017;431175.4696738307;461976.5980532765;438881.8371443283;471639.4363266047;529582.9255284944;482825.6600800879;438727.9205961053;446955.08328484115;469744.6680173374;453829.22008615703;277391.92997508583;497697.37884979433;465114.2551547031;461844.44640221214;303627.53096179874;393894.80323227023;459788.0157187745;197493.82691741007;281359.74759089475;272.1384767451631;2760495.1151811816;939735.9422578551;216321.03402430302;1094989.6026495602;0;9;11;10;42;38;20;10;102;117;1259186201855.1853;485320864430.2998;1059183753430.3499;46346.4979635683;6251.344833099186;0.0;6647.853072883524;3977731.716700414;866858.2017479774;0.0;677262.6919353312;1.147415765104861;0.1296121281838325
5808;2019-05-13 17:48:41.786;978;991;310;309;219;24;200;18;-21;28;759;326;-22;62;263;136;301;905;310;227;199;-93;896;345;350;141;347;305;891;269.0;-1.0;1288.0;364.0;223.0;0;100;32;1;0;0;1;0;0;1;1;0;1;0;0;69226.1171875;11089.251953125;38110.73828125;2928.46801757812;935.0;201165;722.0;-1.0;Calculated values ==>;1557762521.786;370.96000000000004;372.26;304.16;304.06;295.06;275.56;272.7676641592781;293.16;274.96000000000004;271.06;275.96000000000004;349.06000000000006;305.76000000000005;270.96000000000004;279.36;299.46000000000004;286.76000000000005;303.26000000000005;363.66;295.86;293.06;345.36;366.66;263.86;242.77792619122317;268.19934244402924;272.7676641592781;304.16;8960000.0;3450000.0;3500000.0;1410000.0;3470000.0000000005;3050000.0;8910000.0;0.04483333333333333;0.0;0.21466666666666667;0.06066666666666667;0.03716666666666667;0.08199999999999999;-0.002469025502549831;11089.251953125;38110.73828125;2928.46801757812;69226.1171875;509332.7882261795;511592.24196209;280867.0796951342;280457.5756160885;250194.19389810838;431113.4868728058;461160.9377506379;437968.82056851813;471373.7779470034;529430.2317793416;482590.3299586348;437812.597326149;450055.099686846;469733.18410938815;453236.5167874345;276971.5135397123;499031.1212589778;464708.80337326357;461027.8975196058;302789.4550866088;392211.7167064549;459276.02651580586;196776.0039583231;234890.45495285332;271.8555766147191;2761644.282025747;939918.1162989176;216369.90836913724;1095623.5442747504;0;9;11;10;42;38;20;10;102;117;1259395975249.8652;485404893830.17163;1059366217270.0715;51776.0579656552;15925.001368487288;-0.0;18543.2702904737;3978549.6908560316;867043.0693137184;0.0;677472.6914371487;1.6544577092184545;0.18319796392346863
5809;2019-05-13 17:49:41.766;980;995;311;311;219;24;195;18;-21;27;758;326;-22;40;263;135;302;918;309;225;194;-95;904;344;349;142;347;306;900;88.0;83.0;1455.0;357.0;214.0;0;100;37;1;0;0;1;0;0;1;1;0;1;0;0;70247.984375;11565.7177734375;38596.3828125;2949.26879882812;932.0;201166;721.0;-1.0;Calculated values ==>;1557762581.766;371.16;372.66;304.26000000000005;304.26000000000005;295.06;275.56;272.6583383277491;292.66;274.96000000000004;271.06;275.86;348.96000000000004;305.76000000000005;270.96000000000004;277.16;299.46000000000004;286.66;303.36;364.96000000000004;295.66;292.56;345.26;366.36;263.66;242.98782864720522;268.3187672390254;272.6583383277491;304.06;9040000.0;3440000.0;3490000.0;1420000.0;3470000.0000000005;3060000.0;9000000.0;0.014666666666666666;0.013833333333333333;0.24250000000000002;0.0595;0.035666666666666666;0.050333333333333334;-0.0024695550583629035;11565.7177734375;38596.3828125;2949.26879882812;70247.984375;508974.45215814863;511448.08924244164;280663.85808868805;280663.85808868805;249972.04943634642;431175.4696738307;460649.6620257743;437742.05038880615;471141.87126780767;529249.2194570062;482472.43629689363;437585.1090581189;446803.2587583881;469733.18410938815;453269.1446714256;276887.59879949986;500191.5442053572;464595.6765359818;460516.29363503685;302370.42649719206;390949.507979702;458916.8844850441;196505.5059317056;256140.89454625605;271.74321740104864;2762806.178777744;940106.8447828941;216418.87318224282;1096262.5572087318;0;9;11;10;42;38;20;10;102;117;1259605605349.932;485489765530.1986;1059549456170.1298;58499.86203084689;15613.477023923642;0.0;10286.895087468634;3979468.3505342947;867305.8023601875;0.0;677712.8627315819;1.589118019737002;0.18975343025086105
5810;2019-05-13 17:50:41.787;986;1001;311;310;220;23;194;17;-19;27;756;326;-21;64;264;134;302;930;310;224;193;-96;909;345;350;143;347;306;905;168.0;81.0;1566.0;371.0;197.0;0;100;41;1;0;0;1;0;0;1;1;0;1;0;0;70814.6953125;11981.36328125;38703.4609375;2935.21411132812;927.0;201167;720.0;-1.0;Calculated values ==>;1557762641.787;371.76;373.26;304.26000000000005;304.16;295.16;275.46000000000004;272.7676641592781;292.56;274.86;271.26000000000005;275.86;348.76;305.76000000000005;271.06;279.56;299.56;286.56;303.36;366.16;295.56;292.46000000000004;345.16;365.86;263.56;243.1966462407574;268.3187672390254;272.7676641592781;304.16;9090000.0;3450000.0;3500000.0;1430000.0;3470000.0000000005;3060000.0;9050000.0;0.028;0.013500000000000002;0.261;0.06183333333333333;0.03283333333333333;0.060833333333333336;-0.002470435228722947;11981.36328125;38703.4609375;2935.21411132812;70814.6953125;509437.7131990774;511909.22822528426;280334.56449097476;279936.3484785499;250138.11671259758;431113.4868728058;460360.83308859565;438054.9754168444;471008.3239875013;529039.9816895401;482472.43629689363;437742.05038880615;450147.83784224367;469858.8908792591;452955.0417519932;276602.6104564985;501553.2511117365;464318.62166137894;460227.04262423;301951.40411888575;388846.02732287615;458658.60406917334;196891.7406065947;241928.0044565204;271.90192127165034;2763982.1125394953;940303.1391370369;216467.9277028278;1096906.9480302099;0;9;11;10;42;38;20;10;102;117;1259815378744.6118;485575295455.0681;1059733120429.8496;62943.60428547517;16185.917724102777;0.0;13279.858155202333;3980480.73362883;867570.8900642514;0.0;677909.3210780014;1.723411303735367;0.20112951250754754
5811;2019-05-13 17:51:41.777;990;1005;309;308;226;23;199;16;-20;27;753;326;-22;41;263;140;303;935;308;225;198;-96;889;347;352;143;350;306;886;192.0;83.0;1847.0;380.0;162.0;100;100;41;1;0;0;1;1;0;0;1;0;1;0;0;63038.33984375;11808.20703125;31094.875;2937.23413085938;923.0;201168;718.0;-1.0;Calculated values ==>;1557762701.777;372.16;373.66;304.06;303.96000000000004;295.76000000000005;275.46000000000004;272.9856168485579;293.06;274.76000000000005;271.16;275.86;348.46000000000004;305.76000000000005;270.96000000000004;277.26000000000005;299.46000000000004;287.16;303.46000000000004;366.66;295.66;292.96000000000004;344.96000000000004;365.46000000000004;263.56;243.1966462407574;268.3187672390254;272.9856168485579;303.96000000000004;8890000.0;3470000.0000000005;3520000.0000000005;1430000.0;3500000.0;3060000.0;8860000.0;0.032;0.013833333333333333;0.3078333333333333;0.06333333333333332;0.027000000000000003;0.059000000000000004;-0.0024711371808615566;11808.20703125;31094.875;2937.23413085938;63038.33984375;511608.93586018594;513965.9253302299;280802.1250611242;280389.994348654;252375.8259874281;430988.63858405815;460718.8946201997;437898.67151236854;471008.3239875013;528726.0528959597;482472.43629689363;437585.1090581189;446944.7289150091;469320.585913132;453453.26181287196;278178.17887267953;503918.11347337434;464154.13906721957;460585.14549566834;301113.3779324612;387163.4218014882;458658.60406917334;197659.03991422933;235707.57040518124;272.2164896125925;2765097.368592315;940501.3525152693;216516.85661534235;1097488.5038876482;0;9;11;10;43;38;20;10;102;117;1260025943644.6453;485661081155.0817;1059916689829.8788;73953.76659362718;16529.972396479785;0.0;13267.77693033874;3981621.3549177665;867843.47704323;0.0;678130.5144987007;2.263324614811546;0.26244935248615436
5812;2019-05-13 17:52:41.768;981;989;307;306;231;29;208;19;-21;27;750;326;-22;61;254;146;302;891;306;224;207;-94;878;349;354;144;352;306;875;-2.0;0.0;1378.0;169.0;154.0;100;100;43;1;0;0;1;1;0;0;1;0;1;0;0;62727.60546875;11824.4658203125;30707.880859375;2934.54931640625;920.0;201169;716.0;-1.0;Calculated values ==>;1557762761.768;371.26;372.06000000000006;303.86;303.76000000000005;296.26000000000005;276.06;273.20264511476705;293.96000000000004;275.06;271.06;275.86;348.16;305.76000000000005;270.96000000000004;279.26000000000005;298.56;287.76000000000005;303.36;362.26;295.56;293.86;344.76;365.16;263.76000000000005;243.40439225979637;268.3187672390254;273.20264511476705;303.76000000000005;8780000.0;3490000.0;3540000.0;1440000.0;3520000.0000000005;3060000.0;8750000.0;0.0;0.0;0.22966666666666666;0.028166666666666666;0.025666666666666667;0.025666666666666667;-0.002471662368658865;11824.4658203125;30707.880859375;2934.54931640625;62727.60546875;511208.3094612376;512577.7604265671;280749.1439678874;280330.398062897;254181.250949069;430862.6128555636;461611.91280062776;437742.05038880615;470874.54964527197;528412.0366864651;482472.43629689363;437585.1090581189;449735.29261782207;467898.84525345423;453952.61264858925;278485.0136735416;498354.42932068784;463727.09145321214;461478.7024860622;300275.376401361;385901.571211729;458706.70582492737;198799.26994064474;280749.1439678874;272.67798464783965;2766145.260928055;940698.2619146514;216565.78080428892;1098003.449599158;0;9;11;10;43;38;20;10;102;117;1260237711874.423;485747168239.9914;1060100262289.6862;54877.1919095944;7320.7261107406275;-0.0;4638.7253352998205;3982694.785198802;868042.2030505418;0.0;678279.71296763;1.4700067354801847;0.17055716225315387
