;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5813;2019-05-13 17:53:41.778;983;992;306;306;232;30;218;19;-21;28;747;325;-22;42;251;150;301;854;305;226;217;-94;875;351;356;144;354;306;871;-3.0;-1.0;1487.0;226.0;157.0;100;100;45;1;0;0;1;1;0;0;1;0;1;1;0;62776.5;12050.71875;30584.431640625;2948.4150390625;916.0;201170;715.0;-1.0;Calculated values ==>;1557762821.778;371.46000000000004;372.36;303.76000000000005;303.76000000000005;296.36;276.16;273.4187578820637;294.96000000000004;275.06;271.06;275.96000000000004;347.86;305.66;270.96000000000004;277.36;298.26000000000005;288.16;303.26000000000005;358.56000000000006;295.76000000000005;294.86;344.66;364.76;263.76000000000005;243.40439225979637;268.3187672390254;273.4187578820637;303.66;8750000.0;3510000.0;3560000.0;1440000.0;3540000.0;3060000.0;8710000.0;0.0;0.0;0.24783333333333332;0.03766666666666666;0.026166666666666668;0.026166666666666668;-0.002472360914561638;12050.71875;30584.431640625;2948.4150390625;62776.5;511731.0452449924;513315.4070157137;280617.47807353735;280617.47807353735;254602.54483115955;430735.4089219946;462636.5820206667;437742.05038880615;470973.6072408108;528097.9321026066;482358.050968882;437585.1090581189;447086.0058300499;467232.53252066195;454172.4768879711;278278.23545864946;493104.79910094547;463692.9327583057;462504.01303383906;299856.38484229014;384219.24077208963;458706.70582492737;199038.39114171505;280617.47807353735;272.7810783343332;2767191.302788875;940897.2549468082;216614.813678222;1098514.3040001516;0;9;11;10;43;38;20;10;102;117;1260450747375.2356;485833582640.321;1060283892890.3865;59158.72355007074;9780.839853067662;-0.0;4759.364331461228;3983645.24288114;868184.7398529588;0.0;678358.0434347207;1.6167872574224142;0.19139699483362857
5814;2019-05-13 17:54:41.789;982;993;307;306;231;30;223;20;-20;29;744;324;-22;46;250;152;300;853;304;229;222;-93;881;352;357;144;356;307;878;-2.0;-1.0;1519.0;450.0;190.0;92;100;49;1;0;0;1;1;0;0;1;0;1;0;0;63082.125;12386.96875;30489.48046875;2953.69189453125;912.0;201171;714.0;-1.0;Calculated values ==>;1557762881.789;371.36;372.46000000000004;303.86;303.76000000000005;296.26000000000005;276.16;273.5264737036516;295.46000000000004;275.16;271.16;276.06;347.56000000000006;305.56;270.96000000000004;277.76000000000005;298.16;288.36;303.16;358.46000000000004;296.06;295.36;344.56000000000006;364.36;263.86;243.40439225979637;268.43790593516167;273.5264737036516;303.56;8810000.0;3520000.0000000005;3570000.0000000005;1440000.0;3560000.0;3070000.0;8780000.0;0.0;0.0;0.25316666666666665;0.075;0.03166666666666666;0.03166666666666666;-0.002473057509285023;12386.96875;30489.48046875;2953.69189453125;63082.125;511110.224651984;512904.1882681221;280534.74805569014;280119.3897046113;254094.59162010706;430671.36484660726;463148.1647397199;437671.5478804793;471072.6445122798;527706.3390002913;482125.2722842908;437356.53477473935;447459.6055514472;466819.69984961615;454282.9581333604;277493.70530077757;492289.38353296684;463939.2883609972;463015.90774916107;299437.39939995663;382537.0657193194;458809.0398322515;198117.71890420932;280534.74805569014;272.4195936690769;2768240.316946452;941100.939677719;216664.0069197092;1099023.3465743996;0;9;11;10;43;38;20;10;102;117;1260664686589.943;485919998480.2029;1060467826605.1351;60647.04436915901;19551.849069603162;-0.0;5778.570056959912;3984643.8073156923;868429.2237408105;0.0;678445.8756541262;1.876002591464996;0.23820894999801961
5815;2019-05-13 17:55:41.779;979;989;306;305;231;35;220;22;-19;30;742;324;-21;45;243;150;300;863;303;230;220;-94;878;357;362;146;360;308;875;94.0;-1.0;1758.0;438.0;214.0;99;100;55;1;0;0;1;1;0;0;1;0;1;1;0;63682.890625;12821.572265625;30617.935546875;2951.33862304688;910.0;201172;712.0;-1.0;Calculated values ==>;1557762941.779;371.06000000000006;372.06000000000006;303.76000000000005;303.66;296.26000000000005;276.66;274.0616903277293;295.16;275.36;271.26000000000005;276.16;347.36;305.56;271.06;277.66;297.46000000000004;288.16;303.16;359.46000000000004;296.16;295.16;344.36;364.16;263.76000000000005;243.81672145450628;268.5567601203482;274.0616903277293;303.46000000000004;8780000.0;3570000.0000000005;3620000.0000000005;1460000.0;3600000.0;3080000.0;8750000.0;0.015666666666666666;0.0;0.293;0.073;0.035666666666666666;0.05133333333333333;-0.0024734050738556145;12821.572265625;30617.935546875;2951.33862304688;63682.890625;510924.5579063954;512577.7604265671;280330.398062897;279914.512132026;254181.250949069;430346.717906069;461994.71921587875;437601.09044165985;470904.38115382055;527419.1276094886;482006.76923243294;437285.26766895736;447127.94237806095;465335.1870322967;453140.38140994735;277683.2054608458;494111.4899025025;463328.15220803814;461994.71921587875;298599.4468028795;381696.0360557593;458393.1552237907;199841.50608494985;255765.6063553417;273.12399056676276;2769296.5160143063;941310.9758410201;216713.20730593224;1099532.4901698662;0;9;11;10;43;38;20;10;102;117;1260880350639.9773;486006983980.21674;1060652295855.1644;69663.55821651603;18874.270387135377;-0.0;10586.427793507568;3985729.5480171307;868749.3880333905;0.0;678582.2279070714;2.136720150921955;0.25465986383799133
5816;2019-05-13 17:56:41.780;970;981;307;307;224;38;208;24;-16;31;738;324;-18;19;239;147;300;877;303;228;207;-98;895;358;364;140;362;311;892;-3.0;-2.0;1794.0;456.0;214.0;99;0;66;1;0;0;1;1;0;0;1;1;1;1;0;66463.9921875;13947.4306640625;31224.671875;3972.06323242188;906.0;201173;711.0;-1.0;Calculated values ==>;1557763001.78;370.16;371.26;303.86;303.86;295.56;276.96000000000004;274.1680685717883;293.96000000000004;275.56;271.56;276.26000000000005;346.96000000000004;305.56;271.36;275.06;297.06;287.86;303.16;360.86;295.96000000000004;293.86;344.26;363.76;263.36;242.56692532238324;268.91163127593666;274.1680685717883;303.46000000000004;8950000.0;3579999.9999999995;3640000.0;1400000.0;3620000.0000000005;3110000.0;8920000.0;0.0;0.0;0.29900000000000004;0.076;0.035666666666666666;0.035666666666666666;-0.002474098735189806;13947.4306640625;31224.671875;3972.06323242188;66463.9921875;508261.360243177;510085.54990454554;279580.51087333175;279580.51087333175;251627.4318268363;430280.9020939914;460066.2838712648;437389.9950341223;471801.8942764967;526765.7188516681;481650.32533283904;437071.7284734032;442762.7716994148;464518.1588243853;452536.46908511664;276645.9209159494;494685.17338798393;462762.17627123004;459930.11272889783;298180.4796168596;380014.09164345806;458923.2969905021;199886.36052090712;279580.51087333175;273.14596428814303;2770381.091445723;941534.0545830817;216770.90328290837;1100047.8538203437;0;9;11;10;43;38;20;10;103;117;1261098154269.714;486092785410.1131;1060837998949.9401;71013.58671945136;19686.80717168922;-0.0;6432.469132848523;3986901.87709534;869070.7357016978;0.0;678724.0544116887;1.9764881853045895;0.2456666120016043
5817;2019-05-13 17:57:41.790;966;978;305;304;225;41;199;25;-15;33;730;325;-17;51;237;146;301;895;303;223;199;-106;891;363;368;137;366;312;888;-1.0;-1.0;1805.0;411.0;216.0;99;0;76;1;0;0;1;1;0;0;1;1;1;0;0;66880.1875;14775.9990234375;31109.625;4009.72998046875;903.0;201174;710.0;-1.0;Calculated values ==>;1557763061.79;369.76;370.96000000000004;303.66;303.56;295.66;277.26000000000005;274.69669130483857;293.06;275.66;271.66;276.46000000000004;346.16;305.66;271.46000000000004;278.26000000000005;296.86;287.76000000000005;303.26000000000005;362.66;295.46000000000004;293.06;344.16;363.46000000000004;262.56;241.92719264551067;269.02936301313275;274.69669130483857;303.46000000000004;8910000.0;3629999.9999999995;3679999.9999999995;1370000.0;3660000.0;3120000.0;8880000.0;0.0;0.0;0.30083333333333334;0.0685;0.036000000000000004;0.036000000000000004;-0.002474617695087476;14775.9990234375;31109.625;4009.72998046875;66880.1875;508010.78142718883;509978.27162654954;279038.58752226376;278638.69631594775;252026.7322989018;429947.3805835815;458196.5170259769;437319.724394416;472393.7743832905;525845.7877513395;481646.54209761793;437000.6383046333;447215.55818723625;463662.6014702889;451509.02963491797;277270.3491471547;497791.41490251495;461483.0276717099;458196.5170259769;297761.5184850505;378752.73324896954;458580.4044120716;201239.98828826018;279038.58752226376;273.70026400236776;2771492.478143192;941773.4563907585;216837.42931216245;1100567.3928696318;0;9;11;10;43;38;20;10;103;117;1261317790869.6792;486175899260.0999;1061024930099.9104;71020.65394526855;17627.818504481085;-0.0;6449.685462133674;3988085.6930371365;869381.7427414855;0.0;678831.4235918445;1.9059521634907766;0.23339373204756075
5818;2019-05-13 17:58:41.771;963;976;306;306;224;43;193;28;-15;34;738;326;-17;25;235;147;302;906;304;218;193;-115;905;366;371;134;369;311;900;203.0;-1.0;1912.0;267.0;198.0;99;0;82;1;0;0;1;1;0;0;1;1;1;1;0;68221.1328125;15686.96875;31679.27734375;4001.71020507812;899.0;201175;709.0;-1.0;Calculated values ==>;1557763121.771;369.46000000000004;370.76;303.76000000000005;303.76000000000005;295.56;277.46000000000004;275.0112864084945;292.46000000000004;275.96000000000004;271.66;276.56;346.96000000000004;305.76000000000005;271.46000000000004;275.66;296.66;287.86;303.36;363.76;294.96000000000004;292.46000000000004;344.06000000000006;363.06000000000006;261.66;241.2770596917726;268.91163127593666;275.0112864084945;303.56;9050000.0;3660000.0;3710000.0;1340000.0;3690000.0;3110000.0;9000000.0;0.03383333333333333;0.0;0.3186666666666667;0.0445;0.033;0.06683333333333333;-0.0024753079238936625;15686.96875;31679.27734375;4001.71020507812;68221.1328125;506424.39047572226;508720.8441757639;278672.77972816356;278672.77972816356;251421.29953525975;429743.705733735;456872.470919054;437548.62350390764;472884.4304738556;526765.7188516681;481880.66001972015;437231.03110804653;443650.82239291695;462947.63682529377;451119.8406210487;276830.07796948607;498384.02795841295;460339.51178248913;456872.470919054;297342.5633918147;377071.0542443872;458141.6942392351;202929.4766084718;240328.91306158644;274.3730857638165;2772617.965960754;942027.234066924;216904.17017234876;1101090.468029094;0;9;11;10;43;38;20;10;103;117;1261539420664.482;486257173515.0275;1061211770914.744;74765.30147734557;11356.943684568965;-0.0;14472.32778347408;3989300.1912849722;869623.2059386123;0.0;679005.718491201;1.958313707483113;0.21233070073289959
5819;2019-05-13 17:59:41.781;961;973;303;302;233;46;189;30;-16;37;753;326;-18;51;231;153;302;907;302;213;188;-124;876;369;374;130;372;310;870;-1.0;-1.0;1913.0;274.0;176.0;99;0;86;1;0;0;1;1;0;0;1;1;1;1;0;67326.34375;15539.81640625;30523.318359375;4005.87182617188;896.0;201176;707.0;-1.0;Calculated values ==>;1557763181.781;369.26;370.46000000000004;303.46000000000004;303.36;296.46000000000004;277.76000000000005;275.3239800832674;292.06;276.16;271.56;276.86;348.46000000000004;305.76000000000005;271.36;278.26000000000005;296.26000000000005;288.46000000000004;303.36;363.86;294.46000000000004;291.96000000000004;343.86;362.76;260.76000000000005;240.39332010688793;268.7936212382143;275.3239800832674;303.36;8760000.0;3690000.0;3740000.0;1300000.0;3720000.0000000005;3100000.0;8700000.0;0.0;0.0;0.3188333333333333;0.04566666666666667;0.029333333333333333;0.029333333333333333;-0.002475824305190177;15539.81640625;30523.318359375;4005.87182617188;67326.34375;508519.89118201646;510716.5782940587;279434.1738980321;279021.16760571656;254937.98744459575;429537.3511455088;455811.5958530647;437618.5379703155;473695.5629922598;528418.5003470763;481999.32485294214;437301.7563972805;447595.8668190784;461955.4770721462;451466.1927043094;278616.8768289134;501177.38814705523;459180.3147711967;455669.2051766602;296504.67125881097;375809.8934319422;457866.871583928;203376.5790914963;279434.1738980321;274.56044262710265;2773747.716525646;942287.500647053;216970.9111442403;1101608.9093856984;0;9;11;10;43;38;20;10;103;117;1261762957914.4463;486336386715.01495;1061398101964.7144;74684.14455586352;11621.723357154382;-0.0;5169.560917506424;3990545.810903726;869814.7267454116;0.0;679169.4281774175;1.8269870935588188;0.21467730330782778
5820;2019-05-13 18:00:41.771;953;964;307;307;229;43;197;32;-17;39;768;326;-19;28;231;154;302;884;301;216;195;-131;906;366;372;132;370;307;901;-3.0;-1.0;1776.0;325.0;200.0;100;100;90;1;0;0;1;1;0;0;1;0;1;1;0;68170.6640625;16396.072265625;31698.841796875;2849.61767578125;892.0;201177;706.0;-1.0;Calculated values ==>;1557763241.771;368.46000000000004;369.56000000000006;303.86;303.86;296.06;277.46000000000004;275.0112864084945;292.86;276.36;271.46000000000004;277.06;349.96000000000004;305.76000000000005;271.26000000000005;275.96000000000004;296.26000000000005;288.56;303.36;361.56000000000006;294.76000000000005;292.66;343.76;362.36;260.06;240.83765695389522;268.43790593516167;275.0112864084945;303.26000000000005;9060000.0;3660000.0;3720000.0000000005;1320000.0;3700000.0;3070000.0;9010000.0;0.0;0.0;0.29600000000000004;0.05416666666666667;0.03333333333333333;0.03333333333333333;-0.002476511090183575;16396.072265625;31698.841796875;2849.61767578125;68170.6640625;504875.88250817097;506899.9917528632;279003.5333411743;279003.5333411743;252861.2404359391;429743.705733735;457270.98814679036;438141.6509260687;473630.5699406402;530218.9530916922;482354.38950680755;437828.56808052456;444891.802354063;462259.04860941705;452143.94296542986;276772.8211976975;494935.796010952;459909.08206104074;456990.0837389877;296085.73418796173;374128.4759146899;456844.49421509;201985.39136706537;279003.5333411743;274.0053705985375;2774876.6700673075;942553.5886972933;217028.0307019191;1102127.340967416;0;9;11;10;43;38;20;10;103;117;1261986720614.482;486414973615.02747;1061583171114.7438;69902.252829465;13804.868070934668;-0.0;5932.885013260446;3991750.4967343546;870026.5796926357;0.0;679261.9331401248;1.7595608960382674;0.20907681705572087
5821;2019-05-13 18:01:41.772;953;965;304;303;232;48;201;34;-20;42;779;325;-22;37;230;155;302;891;303;215;200;-133;871;371;376;139;374;306;865;-2.0;-1.0;1637.0;476.0;181.0;100;100;88;1;0;0;1;1;0;0;1;0;1;1;0;66337.59375;15714.1015625;30359.6796875;2968.18579101562;889.0;201178;704.0;-1.0;Calculated values ==>;1557763301.772;368.46000000000004;369.66;303.56;303.46000000000004;296.36;277.96000000000004;275.5313989812953;293.26000000000005;276.56;271.16;277.36;351.06000000000006;305.66;270.96000000000004;276.86;296.16;288.66;303.36;362.26;294.66;293.16;343.56000000000006;362.06000000000006;259.86;242.35481222062532;268.3187672390254;275.5313989812953;303.46000000000004;8710000.0;3710000.0;3760000.0;1390000.0;3740000.0;3060000.0;8650000.0;0.0;0.0;0.27283333333333337;0.07933333333333333;0.030166666666666668;0.030166666666666668;-0.002477024884313491;15714.1015625;30359.6796875;2968.18579101562;66337.59375;507784.2515709386;509986.8132120506;280208.74006818916;279787.17155725317;254781.62694437988;429398.2889081932;457182.18766726565;437898.67151236854;473013.37450241524;531443.9651793439;482358.050968882;437585.1090581189;446377.6748942886;461514.5519053414;451404.3514982998;278952.8547390509;499248.3036789965;459141.12553205836;457041.0857733402;295247.87795992935;372867.5097577542;455508.58693901193;201933.5237523925;280208.74006818916;274.00746813293665;2775997.5909005473;942821.1779396808;217076.5132056381;1102644.5039337885;0;9;11;10;43;38;20;10;103;117;1262211124355.1025;486496274970.2523;1061767074180.2523;64379.1578138468;20116.955012805138;-0.0;5334.442428772057;3992869.527143006;870309.266263813;0.0;679355.8291006413;1.831707834644874;0.232671452108849
5822;2019-05-13 18:02:41.792;941;948;302;301;238;46;199;36;-19;44;781;324;-21;31;229;162;300;831;303;217;198;-134;864;366;371;141;370;308;859;86.0;0.0;1481.0;477.0;196.0;100;100;92;1;0;0;1;1;0;0;1;0;1;0;0;66367.4375;16012.357421875;30246.744140625;2977.76025390625;887.0;201179;702.0;-1.0;Calculated values ==>;1557763361.792;367.26;367.96000000000004;303.36;303.26000000000005;296.96000000000004;277.76000000000005;275.0112864084945;293.06;276.76000000000005;271.26000000000005;277.56;351.26;305.56;271.06;276.26000000000005;296.06;289.36;303.16;356.26;294.86;292.96000000000004;343.36;361.86;259.76000000000005;242.77792619122317;268.5567601203482;275.0112864084945;303.46000000000004;8640000.0;3660000.0;3710000.0;1410000.0;3700000.0;3080000.0;8590000.0;0.014333333333333333;0.0;0.24683333333333335;0.07949999999999999;0.03266666666666666;0.047;-0.002477366796356517;16012.357421875;30246.744140625;2977.76025390625;66367.4375;506642.4342299218;508060.31690629426;279798.92051884386;279376.24652618;256832.11995702807;429743.705733735;457713.1471252446;437601.09044165985;472948.58913472976;531502.5558199151;482006.76923243294;437285.26766895736;445126.96148863033;461989.0877721098;453302.6587714118;278608.4082235099;490698.8286182808;460202.574293271;457573.4263521663;294410.04551340896;372026.91153845954;455077.8334625721;200411.57408064295;255588.59500932158;273.3874823287809;2777103.8347856994;943085.6532268525;217126.07927251348;1103149.7258167062;0;9;11;10;43;38;20;10;103;117;1262435299055.0312;486580302970.2256;1061951335580.1937;58546.27895511101;20245.96762086336;-0.0;9493.2870731137;3993894.2472419683;870645.7360715495;0.0;679479.4347012553;1.7930779987214858;0.22036765331440808
5823;2019-05-13 18:03:41.753;933;944;306;306;224;44;200;35;-20;45;779;323;-22;37;232;150;300;838;301;220;199;-133;900;367;372;141;370;306;896;-2.0;-1.0;1528.0;362.0;216.0;100;100;94;1;0;0;1;1;0;0;1;0;1;1;0;68480.2890625;16732.9375;31569.5625;2952.96606445312;884.0;201180;701.0;-1.0;Calculated values ==>;1557763421.753;366.46000000000004;367.56000000000006;303.76000000000005;303.76000000000005;295.56;277.56;275.1157276137837;293.16;276.66;271.16;277.66;351.06000000000006;305.46000000000004;270.96000000000004;276.86;296.36;288.16;303.16;356.96000000000004;295.16;293.06;343.26;361.56000000000006;259.86;242.77792619122317;268.3187672390254;275.1157276137837;303.26000000000005;9000000.0;3670000.0000000005;3720000.0000000005;1410000.0;3700000.0;3060000.0;8960000.0;0.0;0.0;0.25466666666666665;0.060333333333333336;0.036000000000000004;0.036000000000000004;-0.002477878737152343;16732.9375;31569.5625;2952.96606445312;68480.2890625;502429.16284793074;504392.8578524934;278923.6108788027;278923.6108788027;251523.85956901926;429675.2189834977;457691.16086404154;437898.67151236854;473046.85946660035;531443.9651793439;482129.1446576448;437585.1090581189;446377.6748942886;462393.8383377232;451381.8430543043;276356.6788853012;488199.8506683126;460457.78071063303;457551.25985115726;293991.1381695566;370766.08264445094;455180.98242693226;201419.55959687885;278923.6108788027;273.7883374699888;2778226.835414558;943358.3533140311;217175.46986703732;1103664.5268667557;0;9;11;10;43;38;20;10;103;117;1262658054169.9038;486664847980.1772;1062135415850.0884;60223.34716781137;15310.272510746556;-0.0;6430.595363004764;3994883.3507902846;870941.845476176;0.0;679612.0474671172;1.599131201704296;0.19321994890750455
5824;2019-05-13 18:04:41.773;937;950;302;301;234;47;182;34;-22;45;775;322;-23;31;231;154;301;859;299;214;181;-131;885;367;371;145;370;305;880;-2.0;-1.0;1479.0;145.0;189.0;100;100;93;1;0;0;1;1;0;0;1;0;1;0;0;67514.921875;16377.73828125;30985.73828125;2935.7236328125;880.0;201181;700.0;-1.0;Calculated values ==>;1557763481.773;366.86;368.16;303.36;303.26000000000005;296.56;277.86;275.1157276137837;291.36;276.56;270.96000000000004;277.66;350.66;305.36;270.86;276.26000000000005;296.26000000000005;288.56;303.26000000000005;359.06000000000006;294.56;291.26000000000005;343.16;361.16;260.06;243.61107973660833;268.19934244402924;275.1157276137837;303.06;8850000.0;3670000.0000000005;3710000.0;1450000.0;3700000.0;3050000.0;8800000.0;0.0;0.0;0.2465;0.024166666666666666;0.0315;0.0315;-0.0024785595914256766;16377.73828125;30985.73828125;2935.7236328125;67514.921875;504295.9221061124;506606.6332214805;278354.546569336;277954.3379242989;254946.16664266583;429675.2189834977;455316.0755908115;437812.597326149;472523.35196359537;531101.6472572297;482133.1191072527;437656.05685647397;445717.11843896436;462259.04860941705;451967.5125635441;277638.73419296305;493028.52712024224;459790.9256015775;455173.57518871746;293572.2367247113;369085.1043753622;454728.9073833906;203252.6997902388;278354.546569336;274.5031179562876;2779360.506603152;943634.3675862199;217224.55863863698;1104185.9948044915;0;9;11;10;43;38;20;10;103;117;1262881028469.833;486750676580.1499;1062318776950.0302;57819.01474260186;6077.341683501168;-0.0;5569.799401510517;3995867.365034675;871120.1350044442;0.0;679712.0840912196;1.381058854969373;0.15229105726060216
5825;2019-05-13 18:05:41.784;939;953;304;303;226;45;190;34;-23;46;767;321;-25;31;232;152;302;868;300;214;189;-126;901;368;373;145;372;303;896;-2.0;-1.0;1443.0;255.0;199.0;100;100;89;1;0;0;1;1;0;0;1;0;1;1;0;67748.5546875;16198.29296875;31577.564453125;2901.76513671875;877.0;201182;698.0;-1.0;Calculated values ==>;1557763541.784;367.06000000000006;368.46000000000004;303.56;303.46000000000004;295.76000000000005;277.66;275.2199585193972;292.16;276.56;270.86;277.76000000000005;349.86;305.26000000000005;270.66;276.26000000000005;296.36;288.36;303.36;359.96000000000004;294.56;292.06;342.96000000000004;360.86;260.56;243.61107973660833;267.9596281332873;275.2199585193972;303.16;9010000.0;3679999.9999999995;3729999.9999999995;1450000.0;3720000.0000000005;3030000.0;8960000.0;0.0;0.0;0.2405;0.042499999999999996;0.033166666666666664;0.033166666666666664;-0.002479068929891215;16198.29296875;31577.564453125;2901.76513671875;67748.5546875;503232.73503933504;505710.7905947628;278136.1586256627;277745.7844437659;252110.20706748933;429606.4342157736;456119.6152747727;438109.25301780854;472622.20966475393;530417.9335295041;482255.53239538544;437798.07955487026;446107.1014639255;462090.83945049235;451497.31145010673;277061.7711765898;492923.0794570476;459476.5002161113;455977.7523786321;292734.4514702754;367824.4651832891;455248.4876731326;202491.5905576209;278136.1586256627;274.21191365538385;2780487.908892166;943905.8842818688;217273.2132967022;1104707.4512427223;0;9;11;10;43;38;20;10;103;117;1263104269389.5278;486837692530.031;1062501210389.7808;56666.04782167513;10742.168127409248;-0.0;5898.412859473485;3996821.5821291413;871260.3232824835;0.0;679807.670047477;1.4465285683794722;0.16830558628713535
5826;2019-05-13 18:06:41.764;941;954;300;298;236;48;191;35;-25;46;758;321;-27;32;231;158;302;865;302;212;190;-120;885;367;372;146;371;302;881;96.0;0.0;1195.0;246.0;191.0;100;100;85;1;0;0;1;1;0;0;1;0;1;1;0;66596.9765625;15714.0576171875;31034.435546875;2891.568359375;876.0;201183;697.0;-1.0;Calculated values ==>;1557763601.764;367.26;368.56000000000006;303.16;302.96000000000004;296.76000000000005;277.96000000000004;275.1157276137837;292.26000000000005;276.66;270.66;277.76000000000005;348.96000000000004;305.26000000000005;270.46000000000004;276.36;296.26000000000005;288.96000000000004;303.36;359.66;294.36;292.16;342.86;360.76;261.16;243.81672145450628;267.8393353686513;275.1157276137837;303.36;8850000.0;3670000.0000000005;3720000.0000000005;1460000.0;3710000.0;3020000.0;8810000.0;0.016;0.0;0.19916666666666666;0.041;0.03183333333333333;0.04783333333333333;-0.0024792384610036835;15714.0576171875;31034.435546875;2891.568359375;66596.9765625;504880.56852874206;507101.65122147667;277493.70530077757;276706.9622960618;255526.37816014793;429675.2189834977;456426.3451327903;438024.4983934438;472490.94950669346;529554.8567808631;482373.7149126311;437713.4967235476;446442.42112733104;462107.4218045173;452550.02064573544;278034.28706439707;493859.3574221712;459358.1254496827;456285.002545597;292315.56762988004;367404.27001748665;455707.6745415243;202155.29193029253;252293.39978312404;274.0762212329068;2781607.0818042406;944171.7318914179;217321.4749832586;1105229.0439873326;0;9;11;10;43;38;20;10;103;117;1263327694889.5989;486924963430.0588;1062682649889.8385;46977.28362057763;10395.647687060504;-0.0;9757.598332138288;3997684.9886599584;871436.4130315051;0.0;679938.0933185286;1.3523458186706883;0.15096732431853482
5827;2019-05-13 18:07:41.765;937;948;301;300;228;45;196;35;-26;47;749;321;-28;17;233;154;301;861;301;214;195;-114;885;368;373;146;371;300;880;204.0;-1.0;1322.0;366.0;195.0;100;100;78;1;0;0;1;1;0;0;1;0;1;1;0;65728.734375;14842.205078125;30876.50390625;2870.1611328125;872.0;201184;695.0;-1.0;Calculated values ==>;1557763661.765;366.86;367.96000000000004;303.26000000000005;303.16;295.96000000000004;277.66;275.2199585193972;292.76000000000005;276.66;270.56;277.86;348.06000000000006;305.26000000000005;270.36;274.86;296.46000000000004;288.56;303.26000000000005;359.26;294.56;292.66;342.66;360.36;261.76000000000005;243.81672145450628;267.5978703862781;275.2199585193972;303.26000000000005;8850000.0;3679999.9999999995;3729999.9999999995;1460000.0;3710000.0;3000000.0;8800000.0;0.034;0.0;0.22033333333333335;0.061000000000000006;0.0325;0.0665;-0.0024799153419048023;14842.205078125;30876.50390625;2870.1611328125;65728.734375;504295.9221061124;506317.2167674579;277954.3379242989;277556.54852083174;253135.58232340452;429606.4342157736;456967.3201168606;438320.22817239247;472589.9408494799;528768.9491469198;482609.61899766943;438011.42202021845;444700.7274647726;462377.44466069277;451790.5822981293;277638.73419296305;493337.0319547629;459476.5002161113;456826.4442034697;291477.81744585035;365723.5783296823;456329.75931120256;201955.2498968782;239097.66133885068;274.002559946597;2782709.814443674;944426.3716585084;217369.4901960665;1105744.9770829438;0;9;11;10;43;38;20;10;103;117;1263551198615.217;487012564890.301;1062863252900.338;52079.083546704984;15516.845074273788;-0.0;14478.964060497168;3998510.472146464;871652.3540707374;0.0;680140.0680385483;1.6891706368871358;0.18850516522442898
5828;2019-05-13 18:08:41.795;931;941;301;300;229;42;197;34;-27;47;742;321;-28;35;233;153;301;845;302;218;196;-108;899;363;368;144;366;300;896;-2.0;-1.0;1351.0;301.0;215.0;100;100;75;1;0;0;1;1;0;0;1;0;1;1;0;66387.7265625;15050.1240234375;31564.404296875;2877.8916015625;870.0;201185;694.0;-1.0;Calculated values ==>;1557763721.795;366.26;367.26;303.26000000000005;303.16;296.06;277.36;274.69669130483857;292.86;276.56;270.46000000000004;277.86;347.36;305.26000000000005;270.36;276.66;296.46000000000004;288.46000000000004;303.26000000000005;357.66;294.96000000000004;292.76000000000005;342.56000000000006;360.16;262.36;243.40439225979637;267.5978703862781;274.69669130483857;303.36;8990000.0;3629999.9999999995;3679999.9999999995;1440000.0;3660000.0;3000000.0;8960000.0;0.0;0.0;0.22516666666666665;0.050166666666666665;0.035833333333333335;0.035833333333333335;-0.0024802530353428224;15050.1240234375;31564.404296875;2877.8916015625;66387.7265625;502218.0035398842;503951.82254888903;276971.5135397123;276587.5305244851;252995.14805746754;429947.3805835815;457918.9156678938;438165.9764317512;472851.94155074406;528038.5005148287;482609.61899766943;438011.42202021845;447247.5373922678;463129.6232463674;452525.7912912428;276795.60535812314;489313.27365009906;460804.8696675609;457779.88837086706;291058.95107146574;364883.28560102184;457270.2485773812;200962.9072629025;276971.5135397123;273.5915183130878;2783811.335436215;944675.598952274;217417.4145857165;1106265.578154839;0;9;11;10;43;38;20;10;103;117;1263773609765.111;487099608390.2595;1063043342900.2522;53410.22440785243;12858.084955943013;-0.0;6478.9667647830465;3999389.989251116;871888.9300497515;0.0;680314.8047867209;1.4698670269793204;0.17520382194289036
5829;2019-05-13 18:09:41.796;930;942;300;299;225;46;194;35;-28;46;739;320;-30;15;235;151;301;857;300;216;193;-105;866;368;373;144;371;299;861;-2.0;76.0;1334.0;183.0;185.0;100;100;67;1;0;0;1;1;0;0;1;0;1;1;0;63818.546875;13616.8447265625;30248.6015625;2865.2998046875;866.0;201186;692.0;-1.0;Calculated values ==>;1557763781.796;366.16;367.36;303.16;303.06;295.66;277.76000000000005;275.2199585193972;292.56;276.66;270.36;277.76000000000005;347.06000000000006;305.16;270.16;274.66;296.66;288.26000000000005;303.26000000000005;358.86;294.76000000000005;292.46000000000004;342.36;359.76;262.66;243.40439225979637;267.47669482898436;275.2199585193972;303.16;8660000.0;3679999.9999999995;3729999.9999999995;1440000.0;3710000.0;2990000.0;8610000.0;0.0;0.012666666666666666;0.22233333333333333;0.030500000000000003;0.030833333333333334;0.030833333333333334;-0.0024809269256472364;13616.8447265625;30248.6015625;2865.2998046875;63818.546875;504886.2248425824;507036.32764158014;278816.1159508625;278401.6309979339;252768.13855294554;429606.4342157736;456685.40636197594;438236.7768127522;472753.25497100636;527802.7315048802;482613.78030739725;437928.15255369636;444613.46213006455;462646.9604644723;451350.37249910977;278883.6899520084;494501.0885753506;459752.3174708852;456544.2055774953;290221.2356813373;363202.8056056646;457578.6660947805;203270.16484943716;278816.1159508625;274.51453886129053;2784896.405797755;944914.4943397588;217465.27531170959;1106780.695121518;0;9;11;10;43;38;20;10;103;117;1263995913469.8425;487186009830.15515;1063223045895.0352;52240.91005984371;7756.409287982972;0.0;5479.94943015451;4000270.430044385;872060.7203647009;0.0;680414.4640825189;1.4011603548255447;0.15876551037111794
5830;2019-05-13 18:10:41.786;923;934;301;300;227;40;191;34;-27;46;736;319;-28;40;236;151;300;833;297;219;190;-102;893;361;366;143;364;301;890;157.0;0.0;1406.0;114.0;212.0;100;100;66;1;0;0;1;1;0;0;1;0;1;1;0;65284.140625;13830.640625;31373.466796875;2888.54321289062;863.0;201187;691.0;-1.0;Calculated values ==>;1557763841.786;365.46000000000004;366.56000000000006;303.26000000000005;303.16;295.86;277.16;274.4858918419099;292.26000000000005;276.56;270.46000000000004;277.76000000000005;346.76;305.06;270.36;277.16;296.76000000000005;288.26000000000005;303.16;356.46000000000004;295.06;292.16;342.26;359.46000000000004;262.96000000000004;243.1966462407574;267.7187500070086;274.4858918419099;302.86;8930000.0;3610000.0;3660000.0;1430000.0;3640000.0;3010000.0;8900000.0;0.026166666666666668;0.0;0.23433333333333334;0.019;0.035333333333333335;0.0615;-0.002481431031848443;13830.640625;31373.466796875;2888.54321289062;65284.140625;501546.509904004;503430.98104901385;277330.9903901605;276942.07291131443;252564.4662003349;430081.6785162784;457408.11929247493;437940.2675631159;472884.08645268116;527334.374113208;482263.9818326579;437785.01000687695;447755.4656965252;463826.62237682095;452587.1199999893;276763.5333740221;487990.32980993454;461248.72732428863;457268.8428174728;289802.386634966;361942.53728597105;458044.749771871;202271.80569844865;245395.2397218712;274.09445730956253;2785972.082217804;945143.185262884;217513.2160120817;1107294.1267717218;0;9;11;10;43;38;20;10;103;117;1264217576519.8777;487272095480.1688;1063403015895.0637;55224.97623028703;4859.685937395025;-0.0;13030.226590379498;4001165.82983877;872165.8369692413;0.0;680568.6898408034;1.5202923480621722;0.14906409713970845
5831;2019-05-13 18:11:41.777;926;939;300;299;222;42;193;34;-26;45;736;319;-28;22;238;147;301;853;296;216;192;-99;872;364;369;143;367;301;868;151.0;84.0;1266.0;279.0;191.0;100;100;65;1;0;0;1;1;0;0;1;0;1;1;0;64110.24609375;13548.189453125;30448.7109375;2886.697265625;861.0;201188;689.0;-1.0;Calculated values ==>;1557763901.777;365.76;367.06000000000006;303.16;303.06;295.36;277.36;274.8017692304317;292.46000000000004;276.56;270.56;277.66;346.76;305.06;270.36;275.36;296.96000000000004;287.86;303.26000000000005;358.46000000000004;294.76000000000005;292.36;342.06000000000006;359.26;263.26000000000005;243.1966462407574;267.7187500070086;274.8017692304317;302.76000000000005;8720000.0;3640000.0;3690000.0;1430000.0;3670000.0000000005;3010000.0;8680000.0;0.025166666666666667;0.014;0.211;0.0465;0.03183333333333333;0.056999999999999995;-0.0024817664771386648;13548.189453125;30448.7109375;2886.697265625;64110.24609375;503793.7300924139;506019.4500375486;278336.8542431958;277929.83997056965;251674.19723694545;429879.7862731237;457199.14329477446;438095.2167564963;472785.5327691947;527334.374113208;482263.9818326579;437785.01000687695;445217.6754897761;463647.0999656759;451477.0383356313;278476.75006866583;493233.73836603394;460377.2924585903;457059.16158718464;288964.7057630673;361102.401775943;458351.8364987236;201687.81866739222;244494.73619656908;273.8800905013901;2787050.2070296793;945371.3079564248;217561.33579696825;1107809.2343079122;0;9;11;10;43;38;20;10;103;117;1264438043444.6465;487357882610.0788;1063583588804.8743;49881.96099680095;11934.876829156909;0.0;12116.172247265085;4002041.589597739;872305.7706656123;0.0;680778.211731232;1.5769483096262988;0.170764830691241
5832;2019-05-13 18:12:41.777;927;940;301;300;220;39;190;32;-25;44;736;318;-27;44;239;146;301;854;296;218;189;-96;899;361;366;143;364;302;895;258.0;0.0;1434.0;261.0;206.0;100;100;65;1;0;0;1;1;0;0;1;0;1;1;0;65436.25;13999.802734375;31561.158203125;2898.38623046875;857.0;201189;687.0;-1.0;Calculated values ==>;1557763961.777;365.86;367.16;303.26000000000005;303.16;295.16;277.06;274.4858918419099;292.16;276.36;270.66;277.56;346.76;304.96000000000004;270.46000000000004;277.56;297.06;287.76000000000005;303.26000000000005;358.56000000000006;294.96000000000004;292.06;341.86;358.86;263.56;243.1966462407574;267.8393353686513;274.4858918419099;302.76000000000005;8990000.0;3610000.0;3660000.0;1430000.0;3640000.0;3020000.0;8950000.0;0.043000000000000003;0.0;0.239;0.0435;0.034333333333333334;0.07733333333333334;-0.002482435864131682;13999.802734375;31561.158203125;2898.38623046875;65436.25;501623.22886640875;503889.3221867392;277030.7076303018;276645.9209159494;250384.4600420521;430081.6785162784;457268.8428174728;438024.4983934438;472686.96060398995;527256.6740192041;482031.55598474847;437713.4967235476;448123.7737234782;464223.8542375998;451863.9960680124;276795.60535812314;490829.8739614967;461113.4237683607;457129.41179851815;288127.0477506168;359422.2341604596;458658.60406917334;201405.80471318075;234980.65385310948;273.75637712582727;2788129.761163794;945600.8745579873;217609.54482610236;1108325.9832174175;0;9;11;10;43;38;20;10;103;117;1264658543444.6465;487443682610.0788;1063764488804.8743;56551.86778958287;11190.496771985676;-0.0;17179.50394777827;4002928.538170959;872498.4821122885;0.0;681022.3423661907;1.7524352570205386;0.17823674705864812
5833;2019-05-13 18:13:44.768;932;946;299;298;220;41;193;33;-26;44;736;317;-27;26;240;146;301;869;297;215;192;-95;897;362;367;142;365;300;893;167.0;-1.0;1160.0;311.0;193.0;100;100;60;1;0;0;1;1;0;0;1;0;1;1;0;64869.9921875;13505.685546875;31403.265625;2889.85473632812;855.0;201190;687.0;-1.0;Calculated values ==>;1557764024.768;366.36;367.76;303.06;302.96000000000004;295.16;277.26000000000005;274.5913991737795;292.46000000000004;276.46000000000004;270.56;277.56;346.76;304.86;270.46000000000004;275.76000000000005;297.16;287.76000000000005;303.26000000000005;360.06000000000006;294.66;292.36;341.86;358.66;263.66;242.98782864720522;267.5978703862781;274.5913991737795;302.86;8970000.0;3620000.0000000005;3670000.0000000005;1420000.0;3650000.0;3000000.0;8930000.0;0.02783333333333333;0.0;0.19333333333333333;0.05183333333333333;0.03216666666666666;0.06;-0.0024827698047752127;13505.685546875;31403.265625;2889.85473632812;64869.9921875;502537.7856807914;504938.47776738217;276379.21781142324;275996.96126487583;250434.4389917864;430014.67791919125;457524.2444007144;438320.22817239247;472817.88148187683;527412.0313022314;482154.51746353967;438165.9764317512;445982.11402675457;464208.71106282185;451686.7665824193;276912.60029512196;493358.22938755644;460551.7197348914;457384.9394250161;288127.0477506168;358582.20175259834;458916.8844850441;200902.06702273217;241366.2061955582;273.5632440387234;2789269.777898993;945841.5131983474;217660.18469921002;1108876.8432198334;0;9;11;10;43;38;20;10;103;117;1264889405459.4158;487533444784.9891;1063954091714.6848;45900.84448893432;13373.768038463168;-0.0;12961.123993767475;4003824.87133661;872713.3887238342;0.0;681286.0351846309;1.5112456294387897;0.1654194392498444
5834;2019-05-13 18:14:41.768;934;946;296;295;224;42;196;33;-27;44;736;317;-28;44;241;149;302;868;295;214;194;-93;882;362;367;142;365;300;877;128.0;125.0;1301.0;235.0;177.0;100;100;55;1;0;0;1;1;0;0;1;0;1;1;0;63762.5;12862.421875;30836.916015625;2891.76000976562;852.0;201191;685.0;-1.0;Calculated values ==>;1557764081.768;366.56000000000006;367.76;302.76000000000005;302.66;295.56;277.36;274.5913991737795;292.76000000000005;276.46000000000004;270.46000000000004;277.56;346.76;304.86;270.36;277.56;297.26000000000005;288.06;303.36;359.96000000000004;294.56;292.56;341.66;358.36;263.86;242.98782864720522;267.5978703862781;274.5913991737795;302.66;8820000.0;3620000.0000000005;3670000.0000000005;1420000.0;3650000.0;3000000.0;8770000.0;0.021333333333333333;0.020833333333333332;0.21683333333333332;0.03916666666666667;0.029500000000000002;0.050833333333333335;-0.0024832697731715834;12862.421875;30836.916015625;2891.76000976562;63762.5;504111.2950100153;506277.95501203777;276168.36023850617;275779.3994369292;252025.1672071328;430014.67791919125;457941.242533051;438165.9764317512;472817.88148187683;527412.0313022314;482154.51746353967;438011.42202021845;448497.9897238959;464341.04294382274;452122.4443351143;278225.4447240839;494690.8435316515;460415.58670500614;457663.3959569731;287289.4124756198;357322.216966979;459120.7182997156;201606.99436660678;244877.03292177463;273.83955166917315;2790288.118462144;946050.2607154372;217705.9558159499;1109369.577991155;0;9;11;10;43;38;20;10;103;117;1265098595459.4158;487614384784.9891;1064125091714.6848;51293.87261112548;10085.954187380095;0.0;10816.64012095592;4004594.3295136523;872899.1115247888;0.0;681474.2758172058;1.5495764249602757;0.16606363971046936
5835;2019-05-13 18:15:41.779;929;939;296;295;226;40;202;33;-26;44;736;317;-27;31;242;151;301;848;295;217;201;-93;867;361;366;142;364;301;863;-1.0;-1.0;1342.0;210.0;173.0;100;100;55;1;0;0;1;1;0;0;1;0;1;1;0;63143.55859375;12742.267578125;30299.9140625;2895.59326171875;849.0;201192;684.0;-1.0;Calculated values ==>;1557764141.779;366.06000000000006;367.06000000000006;302.76000000000005;302.66;295.76000000000005;277.16;274.4858918419099;293.36;276.46000000000004;270.56;277.56;346.76;304.86;270.46000000000004;276.26000000000005;297.36;288.26000000000005;303.26000000000005;357.96000000000004;294.86;293.26000000000005;341.56000000000006;358.06000000000006;263.86;242.98782864720522;267.7187500070086;274.4858918419099;302.66;8670000.0;3610000.0;3660000.0;1420000.0;3640000.0;3010000.0;8630000.0;0.0;0.0;0.22366666666666665;0.035;0.028833333333333332;0.028833333333333332;-0.0024837686088665673;12742.267578125;30299.9140625;2895.59326171875;63143.55859375;504656.31430359255;506438.4837023848;277044.28379211336;276642.58240550855;253013.23558497333;430081.6785162784;458930.22448036657;438095.2167564963;472817.88148187683;527334.374113208;482036.04341287713;437940.2675631159;446494.38541508396;464620.0566218266;452587.1199999893;278814.9201121736;492938.4015786527;460977.98918730504;458792.58754311653;286870.6033266602;356062.3083226806;459120.7182997156;201427.20877248267;277044.28379211336;273.7647555513638;2791345.862837438;946263.6722463784;217754.19260179438;1109879.1449799577;0;9;11;10;43;38;20;10;103;117;1265318535774.989;487699600405.2112;1064305424770.1548;52934.74445242438;9019.272833453153;-0.0;5240.409424820591;4005463.060562944;873058.3509389187;0.0;681608.1090953728;1.4627270662008025;0.16609773531633001
5836;2019-05-13 18:16:41.789;922;931;295;294;227;39;207;32;-25;43;736;316;-27;32;243;151;300;823;296;220;206;-93;867;358;363;141;361;303;863;-2.0;-1.0;1199.0;62.0;185.0;100;100;54;1;0;0;1;1;0;0;1;0;1;0;0;62957.21875;12661.3681640625;30271.833984375;2917.46435546875;847.0;201193;683.0;-1.0;Calculated values ==>;1557764201.789;365.36;366.26;302.66;302.56;295.86;277.06;274.1680685717883;293.86;276.36;270.66;277.46000000000004;346.76;304.76000000000005;270.46000000000004;276.36;297.46000000000004;288.26000000000005;303.16;355.46000000000004;295.16;293.76000000000005;341.46000000000004;357.86;263.86;242.77792619122317;267.9596281332873;274.1680685717883;302.76000000000005;8670000.0;3579999.9999999995;3629999.9999999995;1410000.0;3610000.0;3030000.0;8630000.0;0.0;0.0;0.19983333333333334;0.010333333333333333;0.030833333333333334;0.030833333333333334;-0.0024841005358116706;12661.3681640625;30271.833984375;2917.46435546875;62957.21875;503637.90008498053;505284.99774676777;276642.58240550855;276243.37742381386;253315.8927949113;430280.9020939914;460086.50895382016;437798.07955487026;472850.300935316;527178.9309647374;481684.28884308715;437485.64907481754;446248.92018464074;465189.78860520123;453109.7795175533;278404.17888474074;489061.342963425;461842.5002642921;459950.50744786946;286451.7998164319;355222.41127806646;459276.02651580586;201829.0121080009;276642.58240550855;273.90831609401926;2792396.8777884375;946475.4044936904;217802.64282228771;1110383.9936743625;0;9;11;10;43;38;20;10;103;117;1265537272224.9543;487784514555.1977;1064486654970.126;47154.48531146606;2660.2858155473177;-0.0;5651.994355472794;4006297.2764903298;873155.6968159208;0.0;681698.8942551995;1.2097264818988112;0.12489501564885852
5837;2019-05-13 18:17:41.780;919;931;297;297;217;37;209;31;-24;42;738;316;-26;35;245;146;300;834;295;224;208;-94;872;359;364;140;362;303;868;165.0;-2.0;1264.0;248.0;191.0;100;100;54;1;0;0;1;1;0;0;1;0;1;1;0;63417.54296875;12699.677734375;30488.638671875;2917.7783203125;844.0;201194;681.0;-1.0;Calculated values ==>;1557764261.78;365.06000000000006;366.26;302.86;302.86;294.86;276.86;274.27422755570615;294.06;276.26000000000005;270.76000000000005;277.36;346.96000000000004;304.76000000000005;270.56;276.66;297.66;287.76000000000005;303.16;356.56000000000006;295.56;293.96000000000004;341.26;357.56000000000006;263.76000000000005;242.56692532238324;267.9596281332873;274.27422755570615;302.66;8720000.0;3590000.0;3640000.0;1400000.0;3620000.0000000005;3030000.0;8680000.0;0.0275;0.0;0.21066666666666667;0.04133333333333333;0.03183333333333333;0.059333333333333335;-0.002484597479580314;12699.677734375;30488.638671875;2917.7783203125;63417.54296875;502769.4630567122;504861.7240203781;277123.5647943697;277123.5647943697;250195.08916015233;430214.79039162316;460202.31914416054;437953.82195464283;472882.7909566239;527388.1781927326;481684.28884308715;437642.0229114993;446673.19854750636;465306.4224800408;452216.9490557991;278071.19977402274;490293.8509069465;462227.06044939905;460066.2838712648;285614.20965156396;353962.6284160805;459329.5123731156;200753.7799735809;241727.45666113892;273.4918789279235;2793449.8428332037;946686.7148413149;217851.26255048154;1110890.2549953759;0;9;11;10;43;38;20;10;103;117;1265755339509.7256;487868801910.10925;1064668427699.9353;49970.14217734371;10687.796939180766;-0.0;12954.770414467468;4007106.5269794366;873266.9141536567;0.0;681853.9273696637;1.596593898649638;0.16793007610996458
5838;2019-05-13 18:18:41.780;922;935;296;295;219;39;205;31;-23;41;740;315;-24;21;246;145;300;848;292;223;204;-94;878;359;364;141;362;305;874;133.0;-1.0;1454.0;333.0;201.0;100;100;56;1;0;0;1;1;0;0;1;0;1;0;0;63839.80078125;12970.2041015625;30663.2421875;2942.94287109375;840.0;201195;680.0;-1.0;Calculated values ==>;1557764321.78;365.36;366.66;302.76000000000005;302.66;295.06;277.06;274.27422755570615;293.66;276.26000000000005;270.86;277.26000000000005;347.16;304.66;270.76000000000005;275.26000000000005;297.76000000000005;287.66;303.16;357.96000000000004;295.46000000000004;293.56;341.16;357.16;263.76000000000005;242.77792619122317;268.19934244402924;274.27422755570615;302.36;8780000.0;3590000.0;3640000.0;1410000.0;3620000.0000000005;3050000.0;8740000.0;0.022166666666666668;0.0;0.24233333333333332;0.0555;0.033499999999999995;0.05566666666666666;-0.002485258301285588;12970.2041015625;30663.2421875;2942.94287109375;63839.80078125;502693.1591814379;504934.8143940842;276350.8419716345;275959.2961174517;250627.23662063244;430214.79039162316;459657.35967444506;437656.05685647397;472653.6706096803;527442.2860513828;481331.24977819005;437499.1961693786;444277.7674123518;465437.41611875535;452072.5685621261;277683.2054608458;491894.465904605;462092.9729319857;459520.7761648076;285195.4229665811;352283.03420395456;459174.3415168904;200420.2600199238;246115.0114339772;273.36073125619316;2794510.320697787;946900.630523281;217900.10189374327;1111399.8540025374;0;9;11;10;43;38;20;10;103;117;1265973739509.7256;487953101910.10925;1064850827699.9353;57490.14143339066;14360.851523081647;-0.0;11879.587570016225;4008002.0293428595;873475.6528908422;0.0;682060.8803528678;1.797704417115181;0.19760090043062775
5839;2019-05-13 18:19:41.780;923;935;296;295;221;40;200;31;-21;41;742;315;-23;40;247;145;300;857;293;221;199;-94;881;360;365;143;363;306;878;95.0;-1.0;1316.0;397.0;202.0;100;100;60;1;0;0;1;1;0;0;1;0;1;0;0;64282.5859375;13341.6162109375;30899.1484375;2952.36596679688;839.0;201196;678.0;-1.0;Calculated values ==>;1557764381.78;365.46000000000004;366.66;302.76000000000005;302.66;295.26000000000005;277.16;274.38016830617;293.16;276.26000000000005;271.06;277.26000000000005;347.36;304.66;270.86;277.16;297.86;287.66;303.16;358.86;295.26000000000005;293.06;340.96000000000004;357.06000000000006;263.76000000000005;243.1966462407574;268.3187672390254;274.38016830617;302.46000000000004;8810000.0;3600000.0;3650000.0;1430000.0;3629999.9999999995;3060000.0;8780000.0;0.01583333333333333;0.0;0.21933333333333332;0.06616666666666667;0.033666666666666664;0.049499999999999995;-0.002485423190177681;13341.6162109375;30899.1484375;2952.36596679688;64282.5859375;502582.0693762869;504596.46134393534;276108.13235645;275720.01703216217;251111.2869287316;430148.3826014536;458814.1079061644;437742.05038880615;472391.1323836129;527574.2254450012;481211.6841383015;437427.84448784514;446803.2587583881;465423.3653177346;451895.93310863426;277493.70530077757;492907.8665849858;461671.84584197105;458676.5019544617;284357.86631585273;351863.15629032685;458862.94064316095;200048.94452428643;251779.43591181855;273.2186829938253;2795578.007253777;947119.8956925519;217949.22946739235;1111912.8739244125;0;9;11;10;43;38;20;10;103;117;1266192439509.7256;488038301910.10925;1065034127699.9353;52134.02121961799;17124.85940986553;-0.0;10241.404769110834;4008915.5640316345;873738.0338152834;0.0;682245.2219556938;1.6845732495849919;0.19507293966427136
5840;2019-05-13 18:20:41.791;922;935;295;294;220;41;196;31;-21;41;742;314;-22;19;247;145;301;864;294;218;195;-93;880;362;367;144;365;306;876;-2.0;-1.0;1142.0;382.0;196.0;100;100;63;1;0;0;1;1;0;0;1;0;1;0;0;64533.34765625;13641.087890625;30871.8828125;2939.55078125;837.0;201197;677.0;-1.0;Calculated values ==>;1557764441.791;365.36;366.66;302.66;302.56;295.16;277.26000000000005;274.5913991737795;292.76000000000005;276.26000000000005;271.06;277.26000000000005;347.36;304.56;270.96000000000004;275.06;297.86;287.66;303.26000000000005;359.56000000000006;294.96000000000004;292.66;340.86;356.86;263.86;243.40439225979637;268.3187672390254;274.5913991737795;302.56;8800000.0;3620000.0000000005;3670000.0000000005;1440000.0;3650000.0;3060000.0;8760000.0;0.0;0.0;0.19033333333333333;0.06366666666666666;0.03266666666666666;0.03266666666666666;-0.0024857525876282958;13641.087890625;30871.8828125;2939.55078125;64533.34765625;502520.91759804357;504765.7063367416;275839.0714298803;275451.4638751713;250869.23969636267;430014.67791919125;457941.242533051;437742.05038880615;472259.5391352755;527574.2254450012;481096.7920730429;437585.1090581189;443785.1483169292;465132.6551254336;451541.149871606;277954.3379242989;494171.56448752363;460959.31379316846;457802.39502634533;283939.0963198885;351023.42510137823;458809.0398322515;200169.93879465645;275839.0714298803;273.2749901039642;2796651.6701677116;947344.7927833332;217998.33777509842;1112427.7268898678;0;9;11;10;43;38;20;10;103;117;1266412079769.4253;488124417694.9916;1065217761359.6843;45217.89190675316;16466.689432726882;-0.0;5944.135237484525;4009726.978705335;874018.014709011;0.0;682380.1261834727;1.425186996632689;0.17506050050460173
