;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5841;2019-05-13 18:21:41.761;922;934;294;294;218;42;195;32;-23;42;741;314;-25;43;247;145;301;869;293;216;194;-93;883;363;368;145;366;303;879;0.0;84.0;1303.0;303.0;191.0;100;100;60;1;0;0;1;1;0;0;1;0;1;0;0;64256.6875;13243.4833984375;30861.333984375;2902.71508789062;833.0;201198;676.0;-1.0;Calculated values ==>;1557764501.761;365.36;366.56000000000006;302.56;302.56;294.96000000000004;277.36;274.69669130483857;292.66;276.36;270.86;277.36;347.26;304.56;270.66;277.46000000000004;297.86;287.66;303.26000000000005;360.06000000000006;294.76000000000005;292.56;340.76;356.46000000000004;263.86;243.61107973660833;267.9596281332873;274.69669130483857;302.46000000000004;8830000.0;3629999.9999999995;3679999.9999999995;1450000.0;3660000.0;3030000.0;8790000.0;0.0;0.014;0.21716666666666665;0.050499999999999996;0.03183333333333333;0.03183333333333333;-0.002486409859208567;13243.4833984375;30861.333984375;2902.71508789062;64256.6875;502262.28407503857;504365.8466644752;275275.79140362376;275275.79140362376;250205.51316034643;429947.3805835815;457640.7087686767;438109.25301780854;472226.6633779048;527701.9744961296;481455.4739977509;437798.07955487026;447796.21272308455;464986.8782582178;451362.99381817644;277764.00902435207;494658.5997527366;460532.67531867756;457501.3759310873;283520.3318566784;349344.06076314294;458652.6647598328;201240.97219993258;275275.79140362376;273.70064982188353;2797724.3838360454;947568.7188584686;218046.99898125668;1112941.9131416837;0;9;11;10;43;38;20;10;103;117;1266632469519.5305;488211074345.0329;1065400370009.7715;51439.89498428206;12999.29047427496;0.0;5800.847774124256;4010532.057522366;874263.4417667701;0.0;682477.9521045202;1.4942293190236595;0.17528323643794247
5842;2019-05-13 18:22:41.792;921;933;293;292;223;42;197;33;-24;43;737;314;-26;21;248;148;301;867;291;215;196;-94;872;363;368;145;366;302;868;-2.0;-1.0;1226.0;228.0;177.0;100;100;58;1;0;0;1;1;0;0;1;0;1;1;0;63533.17578125;12950.83984375;30542.9375;2896.06665039062;831.0;201199;674.0;-1.0;Calculated values ==>;1557764561.792;365.26;366.46000000000004;302.46000000000004;302.36;295.46000000000004;277.36;274.69669130483857;292.86;276.46000000000004;270.76000000000005;277.46000000000004;346.86;304.56;270.56;275.26000000000005;297.96000000000004;287.96000000000004;303.26000000000005;359.86;294.66;292.76000000000005;340.56000000000006;356.26;263.76000000000005;243.61107973660833;267.8393353686513;274.69669130483857;302.26000000000005;8720000.0;3629999.9999999995;3679999.9999999995;1450000.0;3660000.0;3020000.0;8680000.0;0.0;0.0;0.20433333333333334;0.038;0.029500000000000002;0.029500000000000002;-0.0024867377321947624;12950.83984375;30542.9375;2896.06665039062;63533.17578125;503062.595500087;505151.70381658926;275540.4278504512;275150.46098311234;251972.3087995849;429947.3805835815;457918.9156678938;438179.53515710204;472325.57890635525;527361.2381881134;481574.71673139837;437869.15320432716;444876.6353584544;465118.6810666539;451800.50639632315;278476.75006866583;495370.680881374;460396.3755515339;457779.88837086706;282682.81946839223;348504.4273212152;458550.1115076343;201641.82998423878;275540.4278504512;273.85763923056777;2798789.849572182;947787.1176671004;218095.34712949654;1113453.8797847268;0;9;11;10;43;38;20;10;103;117;1266853383600.036;488298119295.23206;1065581963785.1869;48332.53775698839;9762.51469788903;-0.0;5376.064085352268;4011363.9240395315;874453.221479189;0.0;682571.1411597106;1.368211467756748;0.1550656213546348
5843;2019-05-13 18:23:44.772;927;944;308;307;238;50;202;33;-28;43;733;313;-30;48;247;154;303;877;294;216;201;-98;980;376;381;145;378;295;971;98.0;-1.0;1392.0;295.0;149.0;28;100;38;1;0;0;1;0;0;1;1;0;1;1;0;59699.59375;12367.251953125;43312.94921875;2800.45776367188;827.0;201200;672.0;-1.0;Calculated values ==>;1557764624.772;365.86;367.56000000000006;303.96000000000004;303.86;296.96000000000004;278.16;276.0463484220469;293.36;276.46000000000004;270.36;277.46000000000004;346.46000000000004;304.46000000000004;270.16;277.96000000000004;297.86;288.56;303.46000000000004;360.86;294.76000000000005;293.26000000000005;340.36;355.86;263.36;243.61107973660833;266.98899913490544;276.0463484220469;302.56;9800000.0;3760000.0;3810000.0;1450000.0;3779999.9999999995;2950000.0;9710000.0;0.01633333333333333;0.0;0.232;0.04916666666666667;0.024833333333333332;0.041166666666666664;-0.002487391949673579;12367.251953125;43312.94921875;2800.45776367188;59699.59375;494521.42266577197;497980.25764269335;275587.2820343316;275239.6309224898;253691.36323750435;429045.3911783415;456505.1306660798;439127.9068236949;472325.57890635525;527487.271431894;482291.75664741;438824.7073392465;449966.0381336592;463215.01188253023;450356.64632271905;273467.33989010984;487273.035744373;458485.37945265137;456362.44830575644;281845.32903042674;346825.2571629905;458139.53741490236;204820.96934563672;247509.95959104376;275.1514065951273;2799867.793992658;948008.5806423574;218145.17589445575;1114099.9136384707;0;9;11;10;43;38;21;10;103;117;1267089243700.1074;488389440295.2597;1065769959085.2438;54359.2094949095;12454.829596738895;-0.0;8597.760785422337;4012262.1915734042;874647.5615269806;0.0;682693.3733111867;1.2895169317463422;0.14535289612650926
5844;2019-05-13 18:24:41.773;932;930;330;330;290;48;204;39;-27;46;719;314;-29;40;243;177;302;794;292;219;203;-107;809;362;367;138;364;300;801;136.0;0.0;1396.0;157.0;125.0;73;0;41;1;0;0;1;0;0;1;1;1;1;0;0;69378.2109375;10853.259765625;37203.16015625;3847.93701171875;826.0;201201;671.0;-1.0;Calculated values ==>;1557764681.773;366.36;366.16;306.16;306.16;302.16;277.96000000000004;274.5913991737795;293.56;277.06;270.46000000000004;277.76000000000005;345.06000000000006;304.56;270.26000000000005;277.16;297.46000000000004;290.86;303.36;352.56000000000006;295.06;293.46000000000004;340.26;355.76;262.46000000000004;242.14157278889297;267.5978703862781;274.5913991737795;302.36;8090000.000000001;3620000.0000000005;3670000.0000000005;1380000.0;3640000.0;3000000.0;8009999.999999999;0.02266666666666667;0.0;0.2326666666666667;0.026166666666666668;0.020833333333333332;0.0435;-0.0024875551851826763;10853.259765625;37203.16015625;3847.93701171875;69378.2109375;509939.5966526721;510322.71384929196;305186.3750479153;305186.3750479153;279073.16069936514;430014.67791919125;459046.6745650736;438165.9764317512;473535.07189352607;525635.1089454509;481812.72882845596;437856.56215164;447944.02171589236;464751.8981387732;456109.75032730796;284155.3264070133;490702.9586314358;461094.9126814693;458909.0072553948;281426.5920051367;346405.4846687502;458322.24653718865;202127.29018832475;251485.08945058077;274.04270191619656;2800889.6778726075;948192.4129183014;218197.80994308216;1114737.344019672;0;9;11;10;43;38;21;10;104;117;1267302427439.8364;488470096710.15717;1065939537060.0282;54918.33433263723;6703.768024461939;-0.0;9022.94042450941;4013127.3206383754;874799.2364188719;0.0;682832.8729762408;1.3610619022212642;0.14134777967015116
5845;2019-05-13 18:25:41.783;913;908;308;307;252;35;211;32;-25;43;716;316;-27;65;247;161;295;704;291;227;209;-117;811;354;359;129;356;303;804;210.0;74.0;972.0;238.0;212.0;28;0;41;1;0;0;1;0;0;1;1;1;1;1;0;67547.0;10872.810546875;35537.95703125;3935.70385742188;823.0;201202;670.0;-1.0;Calculated values ==>;1557764741.783;364.46000000000004;363.96000000000004;303.96000000000004;303.86;298.36;276.66;273.7412296467126;294.26000000000005;276.36;270.66;277.46000000000004;344.76;304.76000000000005;270.46000000000004;279.66;297.86;289.26000000000005;302.66;343.56000000000006;295.86;294.06;340.16;355.46000000000004;261.46000000000004;240.16925963744896;267.9596281332873;273.7412296467126;302.26000000000005;8109999.999999999;3540000.0;3590000.0;1290000.0;3560000.0;3030000.0;8040000.000000001;0.035;0.012333333333333333;0.162;0.03966666666666666;0.035333333333333335;0.07033333333333333;-0.0024880441252709763;10872.810546875;35537.95703125;3935.70385742188;67547.0;507117.21772843495;507007.95734497457;287984.22560920566;287415.7432998638;263620.62605174223;430542.39183029096;461246.53888341883;437798.07955487026;474404.2798038372;525084.204821752;481684.28884308715;437485.64907481754;450826.11921441107;466432.15063586115;455205.8324204233;280534.0534075841;476148.0045287515;463378.2884684054;460977.8470136248;281007.8604223974;345146.215005415;458724.3528720442;198818.90444989598;243612.85725978622;272.70659399448067;2802030.9114708095;948373.4936793078;218262.68442759366;1115343.6210254675;0;9;11;10;43;38;21;10;104;117;1267520263739.8018;488550210060.1444;1066120467209.9994;38714.62636700583;10309.582787411879;0.0;15288.004279353312;4013907.725356527;874941.0379719356;0.0;683035.4979472752;1.2773926672518245;0.12677852021687774
5846;2019-05-13 18:26:41.814;903;908;300;298;226;32;210;26;-21;39;732;315;-23;39;248;146;293;752;291;229;210;-125;824;351;356;133;353;307;818;162.0;-1.0;1453.0;357.0;272.0;1;99;52;1;0;0;1;0;0;1;1;1;0;1;0;67315.265625;11984.3662109375;35147.72265625;3006.00512695312;820.0;201203;668.0;-1.0;Calculated values ==>;1557764801.814;363.46000000000004;363.96000000000004;303.16;302.96000000000004;295.76000000000005;276.36;273.4187578820637;294.16;275.76000000000005;271.06;277.06;346.36;304.66;270.86;277.06;297.96000000000004;287.76000000000005;302.46000000000004;348.36;296.06;294.16;339.96000000000004;355.16;260.66;241.05796691057077;268.43790593516167;273.4187578820637;302.26000000000005;8240000.000000001;3510000.0;3560000.0;1330000.0;3529999.9999999995;3070000.0;8180000.0;0.027000000000000003;0.0;0.24216666666666667;0.0595;0.04533333333333334;0.07233333333333333;-0.002488531914147588;11984.3662109375;35147.72265625;3006.00512695312;67315.265625;504590.4312045377;505816.48435887747;282271.6023307896;281320.79211762804;254382.28163375467;430735.4089219946;461572.66604716954;437514.20447033056;473501.00995365425;526447.8733694741;481091.95878799487;437198.53567211574;446468.7530850537;466988.98658911174;453609.25935500156;278547.14587265695;482421.53368672845;464087.17984003224;461572.66604716954;280170.41352433193;343887.0166927713;457290.6575257351;197722.15867814672;250711.67175077088;272.2578361996218;2803155.3443394345;948564.068564813;218320.56189027967;1115932.972696325;0;9;11;10;43;38;21;10;104;117;1267734874564.4404;488628850670.01196;1066303561759.691;58069.64042267385;15444.325681431508;-0.0;15252.278587439503;4014714.6776217865;875155.7647603647;0.0;683290.1317969542;1.7704351645660588;0.1892794800320375
5847;2019-05-13 18:27:41.774;900;910;298;297;213;30;163;23;-20;37;755;314;-22;41;250;132;294;803;289;224;164;-130;848;348;353;137;350;306;842;498.0;-1.0;1227.0;303.0;248.0;1;99;54;1;0;0;1;0;0;1;1;1;0;0;0;68787.0546875;12378.4521484375;36238.82421875;2978.94091796875;819.0;201204;667.0;-1.0;Calculated values ==>;1557764861.774;363.16;364.16;302.96000000000004;302.86;294.46000000000004;276.16;273.0942459734351;289.46000000000004;275.46000000000004;271.16;276.86;348.66;304.56;270.96000000000004;277.26000000000005;298.16;286.36;302.56;353.46000000000004;295.56;289.56;339.86;355.06000000000006;260.16;241.92719264551067;268.3187672390254;273.0942459734351;302.06;8480000.0;3479999.9999999995;3529999.9999999995;1370000.0;3500000.0;3060000.0;8420000.0;0.083;0.0;0.2045;0.050499999999999996;0.04133333333333333;0.12433333333333334;-0.0024886942542675806;12378.4521484375;36238.82421875;2978.94091796875;68787.0546875;502074.5874914596;504044.9779887802;279348.672577356;278917.45378416474;249696.5839996533;430925.7729439634;455652.03877278225;437898.67151236854;472785.1150065333;528935.3484124116;481096.7920730429;437585.1090581189;446944.7289150091;467669.56426713977;452146.6280804448;277226.3908771231;488011.0517543517;463875.4189427811;455791.0411039191;279751.69817897916;343467.2996937194;456140.92853931483;197377.16580038457;224627.74714179063;272.1080110182933;2804288.774218758;948766.9567022793;218370.40319098547;1116527.4639954013;0;9;11;10;43;38;21;10;104;117;1267947432764.5757;488709796670.0635;1066487339159.808;49186.64791810072;13067.570018315977;-0.0;28741.30288262464;4015607.884156926;875393.2054919264;0.0;683656.5005673185;1.763608372996365;0.157654141720012
5848;2019-05-13 18:28:41.775;906;919;296;296;209;27;145;19;-21;35;769;312;-23;39;251;128;296;838;289;216;144;-132;879;344;349;142;347;305;875;-3.0;-1.0;1112.0;287.0;232.0;1;99;54;1;0;0;1;0;0;1;1;1;0;1;0;70472.3828125;12860.4580078125;37660.26171875;2946.20385742188;815.0;201205;666.0;-1.0;Calculated values ==>;1557764921.775;363.76;365.06000000000006;302.76000000000005;302.76000000000005;294.06;275.86;272.6583383277491;287.66;275.06;271.06;276.66;350.06000000000006;304.36;270.86;277.06;298.26000000000005;285.96000000000004;302.76000000000005;356.96000000000004;294.76000000000005;287.56;339.76;354.66;259.96000000000004;242.98782864720522;268.19934244402924;272.6583383277491;302.06;8790000.0;3440000.0;3490000.0;1420000.0;3470000.0000000005;3050000.0;8750000.0;0.0;0.0;0.18533333333333332;0.04783333333333333;0.03866666666666666;0.03866666666666666;-0.0024893423318849872;12860.4580078125;37660.26171875;2946.20385742188;70472.3828125;500239.65973529906;502510.6924237842;276289.7119209512;276289.7119209512;247698.66974097918;431175.4696738307;453812.13814351254;437968.82056851813;471931.263865096;530475.1397970697;480986.89678585605;437656.05685647397;446853.7789523966;468217.875259961;452282.45263602666;276048.1990320488;490241.40571842453;463422.6167568847;453671.4950684801;279332.9882161641;341788.5100793522;455119.9109949429;195353.7258457981;276289.7119209512;271.27975917919076;2805449.288876056;948977.2844595673;218419.7802205204;1117143.2999770122;0;9;11;10;43;38;21;10;104;117;1268158036275.1582;488793498065.295;1066670642215.315;44964.66422194411;12425.482522967426;-0.0;6858.762281704449;4016392.491503501;875605.6511377264;0.0;683953.1727222953;1.201657112844646;0.137365036119987
5849;2019-05-13 18:29:41.775;921;936;292;292;210;25;164;17;-23;32;770;311;-26;21;253;129;298;862;289;210;162;-128;885;343;348;144;345;302;881;460.0;-1.0;1373.0;343.0;217.0;1;99;49;1;0;0;1;0;0;1;1;1;0;0;0;59662.59375;12367.3984375;37953.65234375;2905.2685546875;813.0;201206;665.0;-1.0;Calculated values ==>;1557764981.775;365.26;366.76;302.36;302.36;294.16;275.66;272.5487779782249;289.56;274.86;270.86;276.36;350.16;304.26000000000005;270.56;275.26000000000005;298.46000000000004;286.06;302.96000000000004;359.36;294.16;289.36;339.66;354.46000000000004;260.36;243.40439225979637;267.8393353686513;272.5487779782249;302.06;8850000.0;3429999.9999999995;3479999.9999999995;1440000.0;3450000.0;3020000.0;8810000.0;0.07666666666666666;0.0;0.22883333333333333;0.05716666666666667;0.036166666666666666;0.11283333333333333;-0.0024896655999169415;12367.3984375;37953.65234375;2905.2685546875;59662.59375;501941.8029474966;504488.39951012185;274399.19326585013;274399.19326585013;247843.21570775806;431237.1583312671;456618.1066066568;438334.26632045925;471369.63528795214;530806.5203589969;481231.61051613704;437869.15320432716;444876.6353584544;468749.6521084201;452599.05384050973;276465.7222726375;493397.5251199476;462786.1768219023;456343.4055765255;278914.2836208781;340949.162051476;455205.2380793147;195988.40210372757;221121.5508218673;271.5316481183121;2806533.747014077;949187.5165966116;218468.5424906213;1117773.415927533;0;9;11;10;43;38;21;10;104;117;1268367136275.1582;488879298065.295;1066852742215.315;55456.8119282621;14818.562456604399;-0.0;26540.865944817262;4017229.337138086;875832.6848458895;0.0;684231.5029575162;1.8189542605534832;0.1715602660335358
5850;2019-05-13 18:30:41.786;929;943;292;291;214;29;182;17;-25;31;764;311;-28;43;250;135;300;875;289;207;180;-124;878;348;353;147;351;299;876;-1.0;-2.0;1409.0;444.0;157.0;100;99;40;1;0;0;1;1;0;0;1;1;0;0;0;50262.42578125;11496.2119140625;30717.3984375;2858.02368164062;811.0;201207;663.0;-1.0;Calculated values ==>;1557765041.786;366.06000000000006;367.46000000000004;302.36;302.26000000000005;294.56;276.06;273.0942459734351;291.36;274.86;270.66;276.26000000000005;349.56000000000006;304.26000000000005;270.36;277.46000000000004;298.16;286.66;303.16;360.66;293.86;291.16;339.46000000000004;354.26;260.76000000000005;244.02132995426717;267.47669482898436;273.0942459734351;302.06;8780000.0;3479999.9999999995;3529999.9999999995;1470000.0;3510000.0;2990000.0;8760000.0;0.0;0.0;0.23483333333333334;0.07400000000000001;0.026166666666666668;0.026166666666666668;-0.0024899883532851544;11496.2119140625;30717.3984375;2858.02368164062;50262.42578125;503720.0393812836;505927.3042028853;274682.68781091046;274301.4323989023;249116.5796456204;430925.7729439634;458267.20404900186;438697.47117191745;470869.87217656494;530408.5386915257;481589.76427646744;438236.7768127522;448546.3990931623;467528.5688377915;452573.1482883013;277683.2054608458;495849.51541476214;461631.72079857654;457994.41410563304;278076.8904731985;340109.845020078;455127.81577419594;196091.96832201644;274682.68781091046;271.5926392052209;2807449.9567832537;949386.4164742297;218516.5787308882;1118345.7795973667;0;9;11;10;44;38;21;10;104;117;1268577474829.8708;488966614070.17566;1067033075270.0685;56971.858919251754;19168.652711461287;-0.0;4796.656838045241;4018166.4144932264;876115.9635634816;0.0;684492.6968571207;1.7957451555702182;0.22102928356167767
5851;2019-05-13 18:31:41.776;937;950;296;295;221;28;197;14;-21;30;753;311;-27;21;250;141;300;879;289;210;195;-196;897;342;346;150;346;303;896;98.0;-1.0;710.0;202.0;151.0;51;99;39;1;0;0;1;1;0;0;1;1;0;0;0;48154.8984375;11771.4296875;28803.025390625;2884.26049804688;808.0;201208;662.0;-1.0;Calculated values ==>;1557765101.776;366.86;368.16;302.76000000000005;302.66;295.26000000000005;275.96000000000004;272.43898195401505;292.86;274.56;271.06;276.16;348.46000000000004;304.26000000000005;270.46000000000004;275.26000000000005;298.16;287.26000000000005;303.16;361.06000000000006;294.16;292.66;339.36;353.96000000000004;253.56000000000003;244.62907804385475;267.9596281332873;272.43898195401505;302.06;8970000.0;3420000.0000000005;3460000.0;1500000.0;3460000.0;3030000.0;8960000.0;0.01633333333333333;0.0;0.11833333333333333;0.033666666666666664;0.025166666666666667;0.041499999999999995;-0.0024904715169983844;11771.4296875;28803.025390625;2884.26049804688;48154.8984375;503277.3398372064;505272.33233068214;275071.66949058115;274697.53173002944;250649.6043605223;431298.55289687274;461377.74804882746;438419.19255376846;470367.073817999;528956.2834829289;481111.9070982016;437485.64907481754;444677.7423059734;468230.99527489167;454448.9403047005;276529.4137553826;494624.6833732137;463086.39889513375;461113.1217133348;277658.20189090865;338850.9272812574;446943.6487915528;193585.2285902522;243000.7007828212;270.55515921800986;2808269.9644611455;949580.2811714379;218564.42312366518;1118841.7004620912;0;9;11;10;44;38;21;10;104;117;1268787139879.9043;489055699220.1898;1067213645170.0972;28972.01906901609;8529.733480110453;-0.0;9051.665468616315;4018882.4941100786;876346.7449784672;0.0;684608.0803092469;1.0712101680995787;0.1123703177164735
5852;2019-05-13 18:32:41.787;950;964;300;300;215;26;209;1;-23;26;740;313;-25;65;250;137;302;893;289;216;208;-235;901;346;351;142;349;302;900;-2.0;-1.0;1292.0;425.0;137.0;10;0;41;1;0;0;1;1;0;0;1;1;1;0;0;47339.8515625;11905.7861328125;27075.625;3843.44409179688;805.0;201209;661.0;-1.0;Calculated values ==>;1557765161.787;368.16;369.56000000000006;303.16;303.16;294.66;275.76000000000005;272.8767566201714;294.06;273.26000000000005;270.86;275.76000000000005;347.16;304.46000000000004;270.66;279.66;298.16;286.86;303.36;362.46000000000004;294.76000000000005;293.96000000000004;339.26;353.66;249.66000000000003;242.98782864720522;267.8393353686513;272.8767566201714;302.06;9010000.0;3460000.0;3510000.0;1420000.0;3490000.0;3020000.0;9000000.0;0.0;0.0;0.21533333333333332;0.07083333333333333;0.022833333333333334;0.022833333333333334;-0.002490953519246617;11905.7861328125;27075.625;3843.44409179688;47339.8515625;504853.6857764924;506982.3238945333;276356.6788853012;276356.6788853012;248824.5332359025;431051.2098666511;462201.3782193536;438334.26632045925;471043.10962919577;527674.871524448;481460.39370145986;438024.4983934438;451005.4113257816;467810.3033291866;453204.00941393146;277061.7711765898;496407.47088792676;463123.7929140055;462069.13822976255;277239.5186164033;337592.078488485;444222.3907795115;192695.06182279866;276356.6788853012;270.2056756516028;2809065.899938148;949777.6274765283;218620.49760694147;1119307.4412515368;0;9;11;10;44;38;21;10;104;118;1268996278214.6184;489143315280.07007;1067395178444.8491;52894.30870182958;17816.519134433824;-0.0;4240.4344883652;4019564.838580793;876566.3373345076;0.0;684718.868116112;1.7501813358509082;0.21602145707830975
5853;2019-05-13 18:33:41.777;960;972;297;296;226;33;217;4;-25;26;734;314;-27;42;244;147;302;888;288;219;216;-223;881;351;356;138;355;301;879;-1.0;-1.0;1191.0;445.0;135.0;19;0;36;1;0;0;1;1;0;0;1;1;1;0;0;45284.14453125;11268.33203125;26946.513671875;3863.9931640625;803.0;201210;659.0;-1.0;Calculated values ==>;1557765221.777;369.16;370.36;302.86;302.76000000000005;295.76000000000005;276.46000000000004;273.4187578820637;294.86;273.56;270.66;275.76000000000005;346.56000000000006;304.56;270.46000000000004;277.36;297.56;287.86;303.36;361.96000000000004;295.06;294.76000000000005;339.06000000000006;353.46000000000004;250.86;242.14157278889297;267.7187500070086;273.4187578820637;301.96000000000004;8810000.0;3510000.0;3560000.0;1380000.0;3550000.0;3010000.0;8790000.0;0.0;0.0;0.1985;0.07416666666666667;0.022500000000000003;0.022500000000000003;-0.002491274207780164;11268.33203125;26946.513671875;3863.9931640625;45284.14453125;507966.25387142855;509847.9993170466;276437.6697324871;276048.1990320488;252565.8052640517;430735.4089219946;462504.01303383906;438249.86041294545;471575.67402331997;527125.3449287468;481693.8014824347;437940.2675631159;448033.6816270905;466187.4538382608;453750.31832641887;278289.8268717078;497543.9564353361;462769.0328275246;462371.3252196394;276402.16793126165;336752.88402864704;446277.5522543633;193775.57861691687;276437.6697324871;270.66514586744483;2809837.637927946;949970.712941651;218684.71554597653;1119757.5507097924;0;9;11;10;44;38;21;10;104;118;1269208342864.652;489227301280.08344;1067576048294.8779;48528.14493651167;18727.229711443946;-0.0;4183.507248460927;4020409.884830061;876870.8178197315;0.0;684789.0559306776;1.6977389067673063;0.21261064221419662
5854;2019-05-13 18:34:41.768;958;968;299;298;229;34;221;1;-23;26;737;315;-26;77;243;152;301;878;289;222;220;-245;876;354;359;140;358;302;873;-1.0;-1.0;1146.0;372.0;146.0;21;0;34;1;0;0;1;1;0;0;1;1;1;0;0;44543.6953125;10967.009765625;26787.21875;3851.51611328125;801.0;201211;658.0;-1.0;Calculated values ==>;1557765281.768;368.96000000000004;369.96000000000004;303.06;302.96000000000004;296.06;276.56;273.7412296467126;295.26000000000005;273.26000000000005;270.86;275.76000000000005;346.86;304.66;270.56;280.86;297.46000000000004;288.36;303.26000000000005;360.96000000000004;295.36;295.16;338.96000000000004;353.26;248.66000000000003;242.56692532238324;267.8393353686513;273.7412296467126;302.06;8760000.0;3540000.0;3590000.0;1400000.0;3579999.9999999995;3020000.0;8730000.0;0.0;0.0;0.191;0.062000000000000006;0.024333333333333332;0.024333333333333332;-0.002491594378541043;10967.009765625;26787.21875;3851.51611328125;44543.6953125;508089.7577929594;509764.0296501175;277603.6658590656;277204.1324027425;253633.74906774363;430542.39183029096;462582.5062421609;438334.26632045925;471309.8407669174;527361.2381881134;481688.994294837;437869.15320432716;452620.65648086515;465625.14543771395;453941.36259033;278212.7703389862;496578.21520242037;462715.43254397233;462449.46005367924;275983.5004908252;335913.7198600519;443525.871472747;194638.2287933025;277603.6658590656;271.0272836779845;2810586.0909743924;950155.9796622533;218749.00181216703;1120205.2646456729;0;9;11;10;44;38;21;10;104;118;1269422810689.427;489310688769.996;1067756921159.6881;46545.94316768694;15431.033846125561;-0.0;4497.914325402265;4021202.050054155;877155.4273179165;0.0;684861.3902586069;1.5977334844532571;0.19463970728055915
5855;2019-05-13 18:35:41.788;952;961;303;302;231;38;223;-2;-24;27;742;315;-26;55;240;154;301;873;289;225;222;-244;864;359;365;142;363;303;861;-2.0;-1.0;1224.0;391.0;177.0;47;0;34;1;0;0;1;1;0;0;1;1;1;0;0;45051.85546875;10902.865234375;27589.27734375;3860.46118164062;797.0;201212;656.0;-1.0;Calculated values ==>;1557765341.788;368.36;369.26;303.46000000000004;303.36;296.26000000000005;276.96000000000004;274.27422755570615;295.46000000000004;272.96000000000004;270.76000000000005;275.86;347.36;304.66;270.56;278.66;297.16;288.56;303.26000000000005;360.46000000000004;295.66;295.36;338.76;352.86;248.76000000000002;242.98782864720522;267.9596281332873;274.27422755570615;302.06;8640000.0;3590000.0;3650000.0;1420000.0;3629999.9999999995;3030000.0;8610000.0;0.0;0.0;0.20400000000000001;0.06516666666666666;0.029500000000000002;0.029500000000000002;-0.0024922331642077914;10902.865234375;27589.27734375;3860.46118164062;45051.85546875;508218.502130152;509744.80807693454;280077.0952819965;279653.77386177116;254595.12989411308;430214.79039162316;461940.96994019573;437953.82195464283;471141.87126780767;527806.5535311698;481569.9042740152;437642.0229114993;449459.0287276079;464503.06872351485;453365.2895126709;279022.40192524367;496919.0226122055;462209.5896991907;461806.47128588706;275146.1813398168;334235.48183727637;443241.3409712411;196003.2159297595;280077.0952819965;271.5990121533859;2811332.9694434954;950338.2893709056;218813.2897120188;1120658.5531606;0;9;11;10;44;38;21;10;104;118;1269640083090.221;489395316970.30524;1067938481660.3517;49357.923629076206;16111.684481869886;-0.0;5361.016592114773;4022001.5153466794;877418.3709236061;0.0;684943.5754024724;1.672403073606279;0.20169047689216296
5856;2019-05-13 18:36:41.769;941;949;306;305;231;43;218;-6;-23;28;744;315;-24;82;236;154;300;864;288;226;217;-242;862;364;369;143;367;305;858;-1.0;-1.0;1326.0;461.0;191.0;80;0;37;1;0;0;1;1;0;0;1;1;1;0;0;46755.56640625;11158.7734375;28975.521484375;3882.74462890625;795.0;201213;656.0;-1.0;Calculated values ==>;1557765401.769;367.26;368.06000000000006;303.76000000000005;303.66;296.26000000000005;277.46000000000004;274.8017692304317;294.96000000000004;272.56;270.86;275.96000000000004;347.56000000000006;304.66;270.76000000000005;281.36;296.76000000000005;288.56;303.16;359.56000000000006;295.76000000000005;294.86;338.76;352.66;248.96000000000004;243.1966462407574;268.19934244402924;274.8017692304317;301.96000000000004;8620000.0;3640000.0;3690000.0;1430000.0;3670000.0000000005;3050000.0;8580000.0;0.0;0.0;0.221;0.07683333333333334;0.03183333333333333;0.03183333333333333;-0.00249255177783535;11158.7734375;28975.521484375;3882.74462890625;46755.56640625;506809.4622217648;508285.46050918783;281599.77325003786;281162.8786227478;254685.91878654956;429879.7862731237;460650.0893413602;437656.05685647397;471107.22338200803;527861.0950701204;481331.24977819005;437499.1961693786;452767.26869970065;463380.54213311686;452495.32014613674;278746.4857763276;495839.56486398843;461735.93081570824;460513.7588782444;275146.1813398168;333396.4077044029;443262.90367671126;196879.11205700412;281599.77325003786;271.97141041297624;2812097.7890221872;950522.0781414611;218877.79599358948;1121129.777215529;0;9;11;10;44;38;21;10;104;118;1269860213360.025;489480789895.2291;1068120823900.1893;53211.70480068283;18930.487989447498;-0.0;5695.428542497907;4022855.991579647;877710.2965548743;0.0;685035.6832684486;1.7683520320086294;0.21572831741749868
5857;2019-05-13 18:37:41.779;929;938;309;308;233;44;206;-4;-21;30;746;316;-23;62;235;153;299;865;288;223;206;-241;856;367;372;143;370;306;851;-2.0;-2.0;1503.0;556.0;210.0;99;0;42;1;0;0;1;1;0;0;1;1;1;1;0;47848.69140625;11530.9521484375;29743.125;3888.50927734375;794.0;201214;654.0;-1.0;Calculated values ==>;1557765461.779;366.06000000000006;366.96000000000004;304.06;303.96000000000004;296.46000000000004;277.56;275.1157276137837;293.76000000000005;272.76000000000005;271.06;276.16;347.76;304.76000000000005;270.86;279.36;296.66;288.46000000000004;303.06;359.66;295.46000000000004;293.76000000000005;338.56000000000006;352.56000000000006;249.06000000000003;243.1966462407574;268.3187672390254;275.1157276137837;301.96000000000004;8560000.0;3670000.0000000005;3720000.0000000005;1430000.0;3700000.0;3060000.0;8510000.0;0.0;0.0;0.2505;0.09266666666666666;0.035;0.035;-0.002492710889566148;11530.9521484375;29743.125;3888.50927734375;47848.69140625;505588.33227662084;507298.09159231477;283527.457496208;283068.78843419114;255522.9015855076;429675.2189834977;458527.3387883445;437742.05038880615;471304.9624172612;527993.2107690171;481326.5292141675;437427.84448784514;449872.9745629245;462797.4531940566;451821.39498911967;278750.1881168201;496634.0235801225;460867.85420776764;458527.3387883445;274308.8830629234;332976.8817968329;443372.39799425285;197298.7474648938;283527.457496208;272.1518964201897;2812886.2892319686;950711.1907014883;218942.56723620615;1121619.1808231634;0;9;11;10;44;38;21;10;104;118;1270082550409.9895;489566604195.2155;1068304154450.1602;60231.04738244005;22802.82494905394;-0.0;6124.995845224778;4023801.5054070675;878058.1321255745;0.0;685134.2032222534;1.9741754233504674;0.24408521040054637
5858;2019-05-13 18:38:41.800;918;926;311;310;238;46;191;0;-19;33;747;316;-21;58;232;155;299;852;288;218;191;-242;857;368;373;143;371;308;852;-2.0;-1.0;1646.0;563.0;201.0;99;4;49;1;0;0;1;1;0;0;1;1;1;1;0;48565.13671875;12087.1474609375;29764.7578125;3940.13256835938;791.0;201215;653.0;-1.0;Calculated values ==>;1557765521.8;364.96000000000004;365.76;304.26000000000005;304.16;296.96000000000004;277.76000000000005;275.2199585193972;292.26000000000005;273.16;271.26000000000005;276.46000000000004;347.86;304.76000000000005;271.06;278.96000000000004;296.36;288.66;303.06;358.36;294.96000000000004;292.26000000000005;338.46000000000004;352.26;248.96000000000004;243.1966462407574;268.5567601203482;275.2199585193972;301.96000000000004;8570000.0;3679999.9999999995;3729999.9999999995;1430000.0;3710000.0;3080000.0;8520000.0;0.0;0.0;0.2743333333333334;0.09383333333333334;0.033499999999999995;0.033499999999999995;-0.0024931874434539186;12087.1474609375;29764.7578125;3940.13256835938;48565.13671875;503913.31200458686;505495.12361733936;284367.0228347887;283901.6676321105;257061.9910317303;429606.4342157736;456261.311072651;437601.09044165985;471601.4229191921;527943.4756142988;481087.2282812088;437285.26766895736;448951.9434487286;462242.49696757086;451936.91700112884;278679.67121076275;494583.0637003278;460027.5642950743;456261.311072651;273890.2417152289;331718.34850182006;443262.90367671126;197878.1804676631;284367.0228347887;272.3883785495781;2813690.0190054495;950908.0770840566;219007.82875169284;1122115.2534105023;0;9;11;10;44;38;21;10;104;118;1270306128634.6484;489652434225.0846;1068488418919.8792;65763.98496953312;23025.266527782354;-0.0;5758.458655968386;4024851.8314939095;878440.1665525655;0.0;685233.2666696878;2.0647194274238005;0.254381668283288
5859;2019-05-13 18:39:41.770;908;917;311;310;244;46;185;4;-18;35;749;316;-20;58;233;158;299;847;288;212;184;-243;850;368;373;142;371;309;845;-3.0;-1.0;1499.0;404.0;198.0;99;6;55;1;0;0;1;1;0;0;1;1;1;1;0;48836.96875;12496.421875;29574.876953125;3960.21728515625;789.0;201216;651.0;-1.0;Calculated values ==>;1557765581.77;363.96000000000004;364.86;304.26000000000005;304.16;297.56;277.76000000000005;275.2199585193972;291.66;273.56;271.36;276.66;348.06000000000006;304.76000000000005;271.16;278.96000000000004;296.46000000000004;288.96000000000004;303.06;357.86;294.36;291.56;338.26;352.06000000000006;248.86;242.98782864720522;268.67533136820026;275.2199585193972;301.96000000000004;8500000.0;3679999.9999999995;3729999.9999999995;1420000.0;3710000.0;3090000.0;8450000.0;0.0;0.0;0.24983333333333332;0.06733333333333333;0.033;0.033;-0.0024935044941430716;12496.421875;29574.876953125;3960.21728515625;48836.96875;503064.8026759332;504795.95014443505;285014.3458206094;284536.09972935956;259230.6721501601;429606.4342157736;455408.60839220474;437530.6787186241;471931.263865096;528075.9802630969;480967.33769860695;437214.0438153077;448766.42471495393;462377.44466069277;452374.73475845635;279182.1432694747;494482.46130512963;459200.10577360407;455265.89385080436;273052.9745269728;330879.36315565393;443350.6171252868;199033.15074494178;285014.3458206094;272.8496445150138;2814501.29737597;951112.8377304148;219073.63208237913;1122609.50311864;0;9;11;10;44;38;21;10;104;118;1270529816734.7551;489737891475.12537;1068673426369.9674;59584.63240542496;16450.70940294323;-0.0;5618.301084996433;4025895.8810199597;878768.9685355787;0.0;685328.0255977422;1.7738638608474053;0.209975441102267
5860;2019-05-13 18:40:41.770;901;910;311;310;241;46;190;8;-17;37;752;316;-19;32;234;157;298;839;286;210;189;-245;844;369;375;140;373;309;839;-3.0;-1.0;1739.0;361.0;210.0;99;5;62;1;0;0;1;1;0;0;1;1;1;1;0;49131.71484375;13092.67578125;29430.994140625;3974.96850585938;787.0;201217;650.0;-1.0;Calculated values ==>;1557765641.77;363.26;364.16;304.26000000000005;304.16;297.26000000000005;277.76000000000005;275.3239800832674;292.16;273.96000000000004;271.46000000000004;276.86;348.36;304.76000000000005;271.26000000000005;276.36;296.56;288.86;302.96000000000004;357.06000000000006;294.16;292.06;338.16;351.86;248.66000000000003;242.56692532238324;268.67533136820026;275.3239800832674;301.76000000000005;8440000.0;3690000.0;3750000.0;1400000.0;3729999.9999999995;3090000.0;8390000.0;0.0;0.0;0.28983333333333333;0.06016666666666667;0.035;0.035;-0.00249382102254439;13092.67578125;29430.994140625;3974.96850585938;49131.71484375;502569.3004784158;504303.03818069864;285598.3894148073;285107.9134375938;258470.70458018736;429537.3511455088;455787.6031899191;437688.5006598165;472391.7460337592;528390.5981298109;480967.33769860695;437372.52749135875;445073.60678362066;462209.7771915661;452052.8049603788;279198.2112188995;493838.3445754555;458604.72113249707;455645.0222020142;272634.34865687083;330040.4071292106;443525.871472747;200397.50774116055;285598.3894148073;273.39478713388775;2815317.7030725847;951326.0802108835;219139.7586306376;1123101.218711088;0;9;11;10;44;38;21;10;104;118;1270754216734.7551;489822491475.12537;1068858826369.9674;68774.83944759045;14628.223217850453;-0.0;5951.632147552243;4026965.5432854015;879027.959640752;0.0;685424.4417080134;1.9216626085054787;0.21943112343951662
5861;2019-05-13 18:41:41.791;895;905;311;310;239;48;188;11;-17;38;756;315;-18;55;234;157;298;838;285;208;187;-248;852;370;375;139;374;310;848;0.0;-1.0;1740.0;250.0;204.0;99;3;68;1;0;0;1;1;0;0;1;1;1;0;0;49914.0703125;13720.236328125;29616.9140625;3975.65576171875;783.0;201218;649.0;-1.0;Calculated values ==>;1557765701.791;362.66;363.66;304.26000000000005;304.16;297.06;277.96000000000004;275.4277932560699;291.96000000000004;274.26000000000005;271.46000000000004;276.96000000000004;348.76;304.66;271.36;278.66;296.56;288.86;302.96000000000004;356.96000000000004;293.96000000000004;291.86;338.06000000000006;351.46000000000004;248.36;242.35481222062532;268.7936212382143;275.4277932560699;301.66;8520000.0;3700000.0;3750000.0;1390000.0;3740000.0;3100000.0;8480000.0;0.0;0.0;0.29;0.041666666666666664;0.034;0.034;-0.0024944525098359056;13720.236328125;29616.9140625;3975.65576171875;49914.0703125;500991.9870624454;502802.39845875977;284732.65549190965;284260.10225683916;257514.05859372066;429467.9694778635;455502.269213232;437460.313363465;472621.17715536855;528733.1881184353;480731.81854412064;437301.7563972805;448159.52433752787;462058.0594595953;451876.1205679041;278614.533378511;492832.00931065745;458325.85225689027;455359.3431150184;272215.72791638016;328362.5824867039;443396.5059848855;201946.962516201;284732.65549190965;274.00826363032763;2816143.373497834;951549.5993491143;219206.0370220871;1123593.4568350953;0;9;11;10;44;38;21;10;104;118;1270979295484.4119;489906220769.9977;1069044591364.6841;68298.87174570656;10060.39764452852;-0.0;5801.307379185698;4028108.2240085937;879233.770156102;0.0;685522.4171499937;1.7788117766346374;0.1944644330438867
5862;2019-05-13 18:42:41.771;893;904;312;312;243;48;185;13;-17;40;761;315;-18;21;235;159;298;844;284;206;184;-249;830;371;376;139;374;310;823;-1.0;-1.0;1798.0;346.0;179.0;100;1;74;1;0;0;1;1;0;0;1;1;1;1;0;64568.9140625;13868.3330078125;28774.310546875;3963.14306640625;782.0;201219;648.0;-1.0;Calculated values ==>;1557765761.771;362.46000000000004;363.56000000000006;304.36;304.36;297.46000000000004;277.96000000000004;275.5313989812953;291.66;274.46000000000004;271.46000000000004;277.16;349.26;304.66;271.36;275.26000000000005;296.66;289.06;302.96000000000004;357.56000000000006;293.76000000000005;291.56;337.96000000000004;351.36;248.26000000000002;242.35481222062532;268.7936212382143;275.5313989812953;301.56;8300000.0;3710000.0;3760000.0;1390000.0;3740000.0;3100000.0;8230000.0;0.0;0.0;0.2996666666666667;0.057666666666666665;0.029833333333333333;0.029833333333333333;-0.0024946100541914026;13868.3330078125;28774.310546875;3963.14306640625;64568.9140625;502633.25337021606;504819.2487740683;287850.14750653144;287850.14750653144;259721.0499362476;429398.2889081932;454904.50125689665;437460.313363465;472817.310826017;529257.4682165371;480731.81854412064;437301.7563972805;443264.6889134519;462193.60966349964;451992.7048422351;280293.62300332834;496089.9326867231;457885.29833947134;454760.6760157623;271797.11229066993;327943.14443680964;443287.953609939;201111.39914644073;287850.14750653144;273.6848281619668;2817097.080359639;951779.4274587388;219272.17162679022;1124079.8881758153;0;9;11;10;44;38;21;10;104;118;1271204520384.4834;489989592970.0242;1069230529364.7432;70825.89129370161;13965.514640728401;-0.0;4979.497433858721;4029267.2105766158;879433.9193532309;0.0;685612.2272434509;1.9261750498522534;0.21906598768886323
5863;2019-05-13 18:43:41.762;887;892;303;303;236;40;186;13;-15;41;766;314;-16;49;236;152;297;792;284;212;185;-251;835;362;367;138;365;311;830;236.0;-1.0;1462.0;396.0;229.0;100;1;85;1;0;0;1;1;0;0;1;1;1;1;0;65116.078125;14897.5;29142.025390625;3995.12133789062;779.0;201220;647.0;-1.0;Calculated values ==>;1557765821.762;361.86;362.36;303.46000000000004;303.46000000000004;296.76000000000005;277.16;274.5913991737795;291.76000000000005;274.46000000000004;271.66;277.26000000000005;349.76;304.56;271.56;278.06;296.76000000000005;288.36;302.86;352.36;294.36;291.66;337.86;351.06000000000006;248.06000000000003;242.14157278889297;268.91163127593666;274.5913991737795;301.56;8350000.0;3620000.0000000005;3670000.0000000005;1380000.0;3650000.0;3110000.0;8300000.0;0.03933333333333333;0.0;0.24366666666666664;0.066;0.03816666666666667;0.0775;-0.00249508189999347;14897.5;29142.025390625;3995.12133789062;65116.078125;501323.553905246;502488.7853840025;282596.5398863054;282596.5398863054;257170.3030202417;430014.67791919125;456545.83446345694;437548.62350390764;473045.8727645816;529705.3303531356;480495.77428634715;437389.9950341223;447122.1408429034;463678.2282813929;452556.39140135556;279449.9210299682;487498.42673450697;460142.91347879387;456405.4287182841;271378.50176498963;326684.87348024134;443267.95681063837;197910.03567394623;239615.86247960269;272.37715558876965;2818177.626524789;952019.1067772137;219338.4805491895;1124562.4519146194;0;9;11;10;44;38;21;10;104;118;1271427386950.1353;490072680505.2672;1069416801420.288;58391.93590123393;16193.622795021682;-0.0;16801.19138349781;4030343.8642841056;879685.207800342;0.0;685793.7057582653;1.902517376598129;0.1969194879658825
5864;2019-05-13 18:44:41.782;883;892;291;290;221;45;185;16;-16;41;772;313;-18;24;236;147;296;807;283;208;184;-251;828;366;371;135;369;311;825;127.0;-2.0;1594.0;468.0;223.0;100;1;90;1;0;0;1;1;0;0;1;1;1;0;0;59709.9453125;15314.3984375;28918.876953125;3999.98022460938;778.0;201221;645.0;-1.0;Calculated values ==>;1557765881.782;361.46000000000004;362.36;302.26000000000005;302.16;295.26000000000005;277.66;275.0112864084945;291.66;274.76000000000005;271.56;277.26000000000005;350.36;304.46000000000004;271.36;275.56;296.76000000000005;287.86;302.76000000000005;353.86;293.96000000000004;291.56;337.66;350.96000000000004;248.06000000000003;241.49495122638035;268.91163127593666;275.0112864084945;301.46000000000004;8280000.0;3660000.0;3710000.0;1350000.0;3690000.0;3110000.0;8250000.0;0.021166666666666667;0.0;0.26566666666666666;0.078;0.03716666666666667;0.058333333333333334;-0.002495238919224321;15314.3984375;28918.876953125;3999.98022460938;59709.9453125;501361.5211575545;502926.35126934125;277599.42267831316;277169.484338993;252601.76514301973;429743.705733735;455742.5497251531;437389.9950341223;473436.17305719486;530334.2265421058;480380.0507780365;437071.7284734032;443503.4123885207;463081.6473256225;451119.8406210487;279559.97567812353;490316.77572678425;458963.79091515415;455600.56176403566;270541.29595472733;326265.46416910045;443855.7189002642;198257.80964926703;248809.7516649164;272.53227371919496;2819218.1901253914;952270.9565193863;219405.12860413792;1125046.4540476145;0;9;11;10;44;38;21;10;104;118;1271648860750.065;490154607805.24115;1069603463620.2286;63529.450583909886;19156.636921577778;-0.0;12062.797255781958;4031360.2145083435;879979.8914930526;0.0;686034.3191745958;1.9643891657884145;0.21800186891925052
5865;2019-05-13 18:45:41.783;882;894;291;291;214;42;167;17;-17;41;778;313;-19;46;236;143;297;821;282;206;167;-244;873;363;368;134;366;309;868;-2.0;-1.0;1609.0;445.0;204.0;100;1;93;1;0;0;1;1;0;0;1;1;1;1;0;59851.76953125;16187.591796875;30484.361328125;3985.97509765625;775.0;201222;644.0;-1.0;Calculated values ==>;1557765941.783;361.36;362.56000000000006;302.26000000000005;302.26000000000005;294.56;277.36;274.69669130483857;289.86;274.86;271.46000000000004;277.26000000000005;350.96000000000004;304.46000000000004;271.26000000000005;277.76000000000005;296.76000000000005;287.46000000000004;302.86;355.26;293.76000000000005;289.86;337.56000000000006;350.66;248.76000000000002;241.2770596917726;268.67533136820026;274.69669130483857;301.36;8730000.0;3629999.9999999995;3679999.9999999995;1340000.0;3660000.0;3090000.0;8680000.0;0.0;0.0;0.26816666666666666;0.07416666666666667;0.034;0.034;-0.0024957091876173024;16187.591796875;30484.361328125;3985.97509765625;59851.76953125;497181.8845704358;499427.3240481583;274762.72188336257;274762.72188336257;249316.47908334856;429947.3805835815;453677.8211271287;437688.5006598165;473565.85517348704;531113.6018872296;480621.2592678924;437372.52749135875;447078.50434123585;463529.53543198755;451070.3203772624;276807.02116665186;488254.1790853342;459163.4570647147;453677.8211271287;270122.7006405761;325007.27902157017;444797.7241728205;197569.3163553376;274762.72188336257;272.2447256179232;2820214.5543536795;952533.477479632;219471.67934090353;1125541.4892831433;0;9;11;10;44;38;21;10;104;118;1271870564444.797;490235309150.1437;1069789466720.0039;64391.96125765109;18336.106913129985;-0.0;6083.113374288048;4032426.244039265;880292.3362319566;0.0;686185.5376165957;1.7531546326710852;0.20452638357316064
5866;2019-05-13 18:46:41.753;891;905;290;289;222;41;169;20;-20;41;784;313;-22;26;237;147;299;838;282;204;168;-235;886;362;367;132;365;306;881;-1.0;-1.0;1654.0;271.0;189.0;100;1;92;1;0;0;1;1;0;0;1;1;1;0;0;58329.69921875;16288.8115234375;31053.716796875;3939.65161132812;773.0;201223;643.0;-1.0;Calculated values ==>;1557766001.753;362.26;363.66;302.16;302.06;295.36;277.26000000000005;274.5913991737795;290.06;275.16;271.16;277.26000000000005;351.56000000000006;304.46000000000004;270.96000000000004;275.76000000000005;296.86;287.86;303.06;356.96000000000004;293.56;289.96000000000004;337.46000000000004;350.46000000000004;249.66000000000003;240.83765695389522;268.3187672390254;274.5913991737795;301.36;8860000.0;3620000.0000000005;3670000.0000000005;1320000.0;3650000.0;3060000.0;8810000.0;0.0;0.0;0.27566666666666667;0.04516666666666667;0.0315;0.0315;-0.0024960220412737996;16288.8115234375;31053.716796875;3939.65161132812;58329.69921875;497366.38139672496;499914.59078645357;273646.27319002396;273272.69873593684;251327.07964236476;430014.67791919125;454136.30299986363;437898.67151236854;473824.5983165287;531965.9383151307;480981.8528300697;437585.1090581189;444801.58097852516;463811.02350835653;451832.1870000479;276794.0792780047;489660.48730968486;459046.6745650736;453993.01258992124;269704.110367413;324168.52440917626;446131.22353995097;199642.73768556316;273646.27319002396;273.0666197122997;2821198.907504279;952803.9788557498;219537.69320673193;1126054.0501924374;0;9;11;10;44;38;21;10;104;118;1272090954194.9023;490315069250.1817;1069973874470.0919;65679.21909158936;11133.063277756517;-0.0;5680.922291096765;4033509.6285794405;880537.7898621219;0.0;686283.5222303721;1.608613455403153;0.17649054933652805
5867;2019-05-13 18:47:41.784;903;918;289;288;225;45;185;23;-25;41;789;311;-26;42;237;151;300;850;280;202;184;-223;869;365;370;130;368;302;864;81.0;-1.0;1530.0;179.0;153.0;100;1;82;1;0;0;1;1;0;0;1;1;1;1;0;54916.171875;15130.052734375;30416.37109375;3915.16918945312;771.0;201224;642.0;-1.0;Calculated values ==>;1557766061.784;363.46000000000004;364.96000000000004;302.06;301.96000000000004;295.66;277.66;274.9066339382667;291.66;275.46000000000004;270.66;277.26000000000005;352.06000000000006;304.26000000000005;270.56;277.36;296.86;288.26000000000005;303.16;358.16;293.36;291.56;337.36;350.26;250.86;240.39332010688793;267.8393353686513;274.9066339382667;301.16;8690000.0;3650000.0;3700000.0;1300000.0;3679999.9999999995;3020000.0;8640000.0;0.013500000000000002;0.0;0.255;0.029833333333333333;0.025500000000000002;0.03900000000000001;-0.002496334367242299;15130.052734375;30416.37109375;3915.16918945312;54916.171875;500673.9610163937;503312.08237801667;274224.5132176731;273839.99052993464;252683.1564470806;429811.8947417682;455908.8904892743;438024.4983934438;474082.51977729687;532785.7652335914;481231.61051613704;437869.15320432716;447845.39370153175;463364.8592352424;451883.41264742217;278269.8982221354;493150.6670048395;458291.8972404618;455767.2617528169;269285.52512055053;323329.7980282076;447759.4334337188;201689.93884406876;249116.39131911774;273.8853811002723;2822143.1106815264;953065.9379997894;219603.1838659955;1126566.5655868745;0;9;11;10;44;38;21;10;104;118;1272312168429.5298;490393709860.04926;1070156368709.7847;60265.31268509064;7341.073255257893;-0.0;8059.383946914269;4034559.7086036564;880691.8205410589;0.0;686398.0839418145;1.5297883725736858;0.15559153310483656
