;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5868;2019-05-13 18:48:41.784;908;920;291;290;225;42;198;24;-26;42;792;310;-28;28;238;155;300;846;281;207;197;-212;869;364;369;130;367;300;863;82.0;-1.0;1597.0;182.0;151.0;100;100;75;1;0;0;1;1;0;0;1;1;0;1;0;51654.390625;14566.76953125;30435.34375;2470.7177734375;768.0;201225;641.0;-1.0;Calculated values ==>;1557766121.784;363.96000000000004;365.16;302.26000000000005;302.16;295.66;277.36;274.8017692304317;292.96000000000004;275.56;270.56;277.36;352.36;304.16;270.36;275.96000000000004;296.96000000000004;288.66;303.16;357.76;293.86;292.86;337.26;349.96000000000004;251.96000000000004;240.39332010688793;267.5978703862781;274.8017692304317;301.26000000000005;8690000.0;3640000.0;3690000.0;1300000.0;3670000.0000000005;3000000.0;8630000.0;0.013666666666666666;0.0;0.26616666666666666;0.030333333333333334;0.025166666666666667;0.03883333333333333;-0.002496801865261866;14566.76953125;30435.34375;2470.7177734375;51654.390625;501412.33068633574;503689.4087535138;275060.18913856987;274670.4275884942;252711.40849449174;429879.7862731237;457896.71826946054;438320.22817239247;474179.22265781194;533246.4584118023;481356.384989998;438011.42202021845;446264.66230711376;463647.0999656759;452640.01661940204;278269.8982221354;492631.2547936445;459142.8446520546;457757.51125268615;268866.9448851554;322071.7610967587;448902.6466527815;201590.259431143;249203.81902694327;273.8419181466445;2823031.1987023596;953313.4115186696;219656.39959068625;1127073.6632105724;0;9;11;10;44;38;21;10;104;118;1272533868429.5298;490471709860.04926;1070336968709.7847;63009.62667996257;7501.809079056368;-0.0;8098.835048099681;4035586.999765032;880815.5112271782;0.0;686532.735766773;1.6559002077748761;0.16932321900757819
5869;2019-05-13 18:49:41.785;909;919;292;291;227;43;208;27;-29;43;796;309;-30;28;239;157;299;843;282;211;207;-199;853;364;369;138;367;298;848;0.0;-1.0;1559.0;314.0;146.0;100;100;66;1;0;0;1;1;0;0;1;1;0;1;0;49888.171875;13396.4921875;29746.083984375;2897.8544921875;766.0;201226;640.0;-1.0;Calculated values ==>;1557766181.785;364.06000000000006;365.06000000000006;302.36;302.26000000000005;295.86;277.46000000000004;274.8017692304317;293.96000000000004;275.86;270.26000000000005;277.46000000000004;352.76;304.06;270.16;275.96000000000004;297.06;288.86;303.06;357.46000000000004;294.26000000000005;293.86;337.16;349.76;253.26000000000002;242.14157278889297;267.35522164206344;274.8017692304317;301.36;8530000.0;3640000.0;3690000.0;1380000.0;3670000.0000000005;2980000.0;8480000.0;0.0;0.0;0.2598333333333333;0.052333333333333336;0.024333333333333332;0.024333333333333332;-0.0024971128689672915;13396.4921875;29746.083984375;2897.8544921875;49888.171875;502950.36090574926;504827.73144116026;276405.5485397443;275999.2243738597;253757.37420829912;429879.7862731237;459280.5708841072;438307.6172986034;473241.6031071014;533810.0294367593;481481.0895522333;438153.8488135099;446650.78172399435;463780.20084055996;452928.8433368577;278964.23636111815;493593.5970750094;459692.8932557732;459142.8446520546;268448.3696465944;321233.1047070471;448821.0013433725;199968.22607469838;276405.5485397443;273.2038500175511;2823877.400828667;953546.4425840899;219701.13843865856;1127575.1834682776;0;9;11;10;44;38;21;10;104;118;1272755272120.142;490552111200.2716;1070516371700.2809;61928.51848634465;13023.295239060613;-0.0;4446.607538732884;4036628.1683301507;880986.5566143445;0.0;686637.282864375;1.7245368933117668;0.19618056696624558
5870;2019-05-13 18:50:41.775;904;913;294;293;231;42;212;28;-30;44;794;308;-31;29;241;159;299;828;280;215;211;-187;845;363;368;140;366;298;840;94.0;-1.0;1649.0;338.0;159.0;100;100;58;1;0;0;1;1;0;0;1;1;0;1;0;48399.33984375;12688.8818359375;29542.4140625;2884.45751953125;764.0;201227;639.0;-1.0;Calculated values ==>;1557766241.775;363.56000000000006;364.46000000000004;302.56;302.46000000000004;296.26000000000005;277.36;274.69669130483857;294.36;275.96000000000004;270.16;277.56;352.56000000000006;303.96000000000004;270.06;276.06;297.26000000000005;289.06;303.06;355.96000000000004;294.66;294.26000000000005;337.06;349.56000000000006;254.46000000000004;242.56692532238324;267.35522164206344;274.69669130483857;301.16;8450000.0;3629999.9999999995;3679999.9999999995;1400000.0;3660000.0;2980000.0;8400000.0;0.015666666666666666;0.0;0.2748333333333333;0.05633333333333333;0.026500000000000003;0.04216666666666667;-0.0024974233425392725;12688.8818359375;29542.4140625;2884.45751953125;48399.33984375;502917.78750499646;504648.5498703691;277785.4576016513;277364.5544236568;255247.22668483862;429947.3805835815;459986.6564810051;438153.8488135099;473079.08457772195;533602.412669103;481367.15140089835;437999.7806145802;446790.83026174403;464193.69253965805;453389.8950399728;279554.3134622792;492070.8509068498;460396.3755515339;459849.8075514734;268029.79939014546;320394.4760798638;449726.62098988687;200008.99274344274;248888.27302982676;273.2157089286955;2824696.3269160204;953763.7844713003;219749.3163411083;1128069.171940277;0;9;11;10;44;38;21;10;104;118;1272976335270.1772;490635497300.28485;1070695141900.3093;65450.14460992346;14067.426391216353;-0.0;8895.544705662767;4037689.480274645;881212.2750019637;0.0;686748.4489356623;1.9596949847586786;0.21217593683101196
5871;2019-05-13 18:51:41.786;897;903;295;294;235;44;214;29;-29;44;787;306;-31;15;242;161;297;803;282;218;213;-175;830;364;369;140;367;299;826;-2.0;-1.0;1496.0;321.0;185.0;100;100;54;1;0;0;1;1;0;0;1;1;0;1;0;46825.84375;12111.5029296875;28996.384765625;2890.66357421875;760.0;201228;638.0;-1.0;Calculated values ==>;1557766301.786;362.86;363.46000000000004;302.66;302.56;296.66;277.56;274.8017692304317;294.56;276.06;270.26000000000005;277.56;351.86;303.76000000000005;270.06;274.66;297.36;289.26000000000005;302.86;353.46000000000004;294.96000000000004;294.46000000000004;336.96000000000004;349.16;255.66000000000003;242.56692532238324;267.47669482898436;274.8017692304317;301.36;8300000.0;3640000.0;3690000.0;1400000.0;3670000.0000000005;2990000.0;8259999.999999999;0.0;0.0;0.24933333333333335;0.0535;0.030833333333333334;0.030833333333333334;-0.0024980426964462204;12111.5029296875;28996.384765625;2890.66357421875;46825.84375;503210.19188747543;504418.05722226156;279274.5403281349;278831.7712257527;256986.95921111043;429879.7862731237;460103.9485977768;438082.61597026663;473079.08457772195;532801.0814827102;481019.3085248542;437773.3837767312;444613.46213006455;464178.7989486036;453504.26709067414;279845.40272415295;489603.58604075597;460650.0893413602;459967.0695638515;267611.2341011182;318717.3015803363;450986.6548843996;200159.27440400244;279274.5403281349;273.2793346650727;2825490.0155944694;953970.4922335414;219797.45117325877;1128557.084697454;0;9;11;10;44;38;21;10;104;118;1273197475804.875;490719512700.17004;1070874274735.0645;59322.21983052188;13419.264855701249;-0.0;5571.352984767929;4038729.44060134;881441.3727555977;0.0;686869.0285184559;1.779895824097787;0.20115525310589294
5872;2019-05-13 18:52:41.776;886;894;299;298;233;46;209;30;-29;44;781;306;-30;35;242;157;296;797;280;219;208;-164;824;368;373;140;371;299;819;-2.0;-1.0;1633.0;151.0;207.0;100;100;50;1;0;0;1;1;0;0;1;1;0;1;0;46129.62109375;11698.7822265625;28737.92578125;2902.30590820312;759.0;201229;636.0;-1.0;Calculated values ==>;1557766361.776;361.76;362.56000000000006;303.06;302.96000000000004;296.46000000000004;277.76000000000005;275.2199585193972;294.06;276.16;270.26000000000005;277.56;351.26;303.76000000000005;270.16;276.66;297.36;288.86;302.76000000000005;352.86;295.06;293.96000000000004;336.76000000000005;349.06000000000006;256.76000000000005;242.56692532238324;267.47669482898436;275.2199585193972;301.16;8240000.000000001;3679999.9999999995;3729999.9999999995;1400000.0;3710000.0;2990000.0;8190000.000000001;0.0;0.0;0.2721666666666666;0.025166666666666667;0.034499999999999996;0.034499999999999996;-0.0024981972024780085;11698.7822265625;28737.92578125;2902.30590820312;46129.62109375;502149.06088854437;503736.4383140486;281702.7661108182;281231.6666254333;256584.98904726104;429606.4342157736;458784.4168089009;438082.61597026663;473079.08457772195;532177.3603164104;481019.3085248542;437928.15255369636;447437.70244785777;463586.3527464136;452228.9918713485;279884.48070079513;489375.53558756347;460164.9758755426;458645.55770072906;266774.11836628895;318298.0250993184;452135.63026264065;203328.038148611;281702.7661108182;274.536972596383;2826264.515363478;954168.8782067013;219845.71787316236;1129038.1237655454;0;9;11;10;44;38;21;10;104;118;1273420038704.9104;490803498700.1834;1071053644835.093;63892.370930460595;6261.6577348697465;-0.0;6104.526309851924;4039756.057726469;881605.3531092638;0.0;686966.3112960942;1.759582142846159;0.180891684498235
5873;2019-05-13 18:53:41.787;869;873;299;297;242;49;193;33;-30;45;776;305;-31;15;240;160;295;766;279;216;193;-153;807;370;375;139;372;298;798;-2.0;-2.0;1634.0;109.0;189.0;18;100;41;1;0;0;1;0;0;1;1;1;0;1;0;51022.5625;10837.0107421875;34772.4375;2880.97802734375;757.0;201230;635.0;-1.0;Calculated values ==>;1557766421.787;360.06000000000006;360.46000000000004;303.06;302.86;297.36;278.06;275.4277932560699;292.46000000000004;276.46000000000004;270.16;277.66;350.76;303.66;270.06;274.66;297.16;289.16;302.66;349.76;294.76000000000005;292.46000000000004;336.66;348.86;257.86;242.35481222062532;267.35522164206344;275.4277932560699;301.06;8070000.0;3700000.0;3750000.0;1390000.0;3720000.0000000005;2980000.0;7980000.0;0.0;0.0;0.2723333333333333;0.018166666666666668;0.0315;0.0315;-0.0024985058149785554;10837.0107421875;34772.4375;2880.97802734375;51022.5625;501204.8081922483;502577.7008763558;283783.6189385548;282753.81337796466;260381.44738255878;429467.9694778635;456214.3250769302;438153.8488135099;473307.3401624125;531732.4566961714;481025.0670660004;437999.7806145802;444812.4960039494;463169.1624221676;452315.22826958535;280894.3670415951;486721.76105442626;459437.73343576456;456214.3250769302;266355.56789118156;317459.4925940039;453447.63068347017;204376.4596517527;283783.6189385548;274.95147857367544;2827074.2653192664;954356.7109108678;219893.92074146538;1129567.4738218875;0;9;11;10;44;38;22;10;104;118;1273644479844.6038;490887214045.069;1071232777669.8481;63665.37564838521;4524.792940409534;-0.0;5431.567243358827;4040819.233826397;881695.2566774013;0.0;687062.4630334936;1.5182736365923324;0.15341362032640182
5874;2019-05-13 18:54:41.767;857;861;305;305;244;43;189;34;-29;46;773;304;-30;42;241;160;294;753;279;218;188;-142;803;365;370;138;367;299;795;-2.0;-2.0;1417.0;117.0;210.0;22;100;38;1;0;0;1;0;0;1;1;1;0;1;0;51134.30859375;10557.7666015625;34836.78515625;2899.7177734375;755.0;201231;634.0;-1.0;Calculated values ==>;1557766481.767;358.86;359.26;303.66;303.66;297.56;277.46000000000004;274.9066339382667;292.06;276.56;270.26000000000005;277.76000000000005;350.46000000000004;303.56;270.16;277.36;297.26000000000005;289.16;302.56;348.46000000000004;294.96000000000004;291.96000000000004;336.56;348.66;258.96000000000004;242.14157278889297;267.47669482898436;274.9066339382667;301.06;8030000.0;3650000.0;3700000.0;1380000.0;3670000.0000000005;2990000.0;7950000.0;0.0;0.0;0.23616666666666666;0.0195;0.035;0.035;-0.0024988138941255404;10557.7666015625;34836.78515625;2899.7177734375;51134.30859375;499832.10002861876;501129.00490623043;287437.9733314848;287437.9733314848;261200.98772272092;429811.8947417682;456473.7484945126;438082.61597026663;473535.07189352607;531345.2757308856;480790.80797197856;437928.15255369636;448408.4276909712;464046.0497008609;453187.6366209583;280783.59280151455;485014.2499346468;460494.97074365144;456332.7804492596;265937.0223246507;316620.98725437425;454748.5011084966;202889.3734355006;287437.9733314848;274.3528998130211;2827925.2888095654;954534.9412921853;219942.07714899885;1130147.3573185888;0;9;11;10;44;38;22;10;104;118;1273867905344.6748;490970286345.0954;1071411817969.905;55544.80411196058;4911.252989623423;-0.0;5911.318249122119;4041812.320851994;881773.8641822712;0.0;687156.955571279;1.374228785213564;0.13850936133123623
5875;2019-05-13 18:55:41.778;857;864;307;307;240;37;182;32;-26;45;772;304;-28;23;244;153;293;762;278;221;181;-131;808;358;363;138;360;302;801;-1.0;-1.0;1509.0;197.0;223.0;1;100;39;1;0;0;1;0;0;1;1;1;0;0;0;50942.1171875;10676.361328125;34296.34375;2924.18872070312;753.0;201232;633.0;-1.0;Calculated values ==>;1557766541.778;358.86;359.56000000000006;303.86;303.86;297.16;276.86;274.1680685717883;291.36;276.36;270.56;277.66;350.36;303.56;270.36;275.46000000000004;297.56;288.46000000000004;302.46000000000004;349.36;295.26000000000005;291.26000000000005;336.46000000000004;348.46000000000004;260.06;242.14157278889297;267.8393353686513;274.1680685717883;300.96000000000004;8080000.0;3579999.9999999995;3629999.9999999995;1380000.0;3600000.0;3020000.0;8009999.999999999;0.0;0.0;0.2515;0.03283333333333333;0.03716666666666667;0.03716666666666667;-0.0024991214391915963;10676.361328125;34296.34375;2924.18872070312;50942.1171875;499378.86822245666;501021.9166165316;287802.31938895123;287802.31938895123;259575.34655686954;430280.9020939914;456643.7635023736;437869.15320432716;473437.2657590101;531015.0068793237;480429.41022006515;437557.52604302316;445163.16002712236;465465.8864643596;453395.3457919151;279862.3015024244;485790.8965361046;461976.67714593874;456504.1082933979;265518.4816520846;315782.5089487807;455876.5272507187;200468.60022768774;287802.31938895123;273.3754204853027;2828776.081643388;954711.9247997561;219990.61860087814;1130723.5723477006;0;9;11;10;44;38;22;10;104;118;1274087845660.248;491053101525.3112;1071592151025.375;59706.23907362481;8385.893603922848;-0.0;6270.083154281933;4042772.92229236;881884.6940525913;0.0;687258.4858603798;1.5525477736439144;0.16243046937733682
5876;2019-05-13 18:56:41.748;862;871;306;305;235;34;180;29;-23;43;773;303;-25;46;246;147;294;784;277;221;179;-121;819;353;358;138;355;305;813;184.0;-1.0;688.0;193.0;243.0;1;100;45;1;0;0;1;0;0;1;1;1;0;0;0;52231.2890625;11313.5791015625;34906.33203125;2956.11865234375;751.0;201233;632.0;-1.0;Calculated values ==>;1557766601.748;359.36;360.26;303.76000000000005;303.66;296.66;276.56;273.6339639331285;291.16;276.06;270.86;277.46000000000004;350.46000000000004;303.46000000000004;270.66;277.76000000000005;297.76000000000005;287.86;302.56;351.56000000000006;295.26000000000005;291.06;336.36;348.26;261.06;242.14157278889297;268.19934244402924;273.6339639331285;300.86;8190000.000000001;3529999.9999999995;3579999.9999999995;1380000.0;3550000.0;3050000.0;8130000.0;0.03066666666666667;0.0;0.11466666666666667;0.03216666666666666;0.0405;0.07116666666666667;-0.00249942844944498;11313.5791015625;34906.33203125;2956.11865234375;52231.2890625;499109.5838807812;500957.5674197532;285798.5317530003;285274.4035740979;257449.41137409644;430607.02586249536;457184.28850405983;437656.05685647397;473241.6031071014;530892.8472578947;479951.2726373793;437342.01223029394;447838.18717396184;466446.0373839678;453405.8688497302;279391.9058917529;487973.901789832;462733.1757949236;457046.02887352445;265099.94585879904;314944.0575458753;456898.0654838547;198222.07088762216;248060.66571265;272.46523069708763;2829635.4301366056;954895.0826779443;220039.59666086812;1131299.9729660454;0;9;11;10;44;38;22;10;104;118;1274304037509.4917;491135860125.02167;1071774159974.7383;27455.097057761675;8320.744492845479;-0.0;14872.791678282234;4043498.903585348;882023.8464252522;0.0;687434.5883880566;1.0299455537620006;0.09185672588321567
5877;2019-05-13 18:57:41.789;870;881;304;304;226;32;172;26;-22;40;775;302;-23;27;248;139;294;808;276;217;171;-112;831;351;356;137;353;305;826;-1.0;-1.0;640.0;199.0;233.0;1;100;47;1;0;0;1;0;0;1;1;1;0;0;0;52902.265625;11670.4052734375;35495.3828125;2959.3271484375;749.0;201234;631.0;-1.0;Calculated values ==>;1557766661.789;360.16;361.26;303.56;303.56;295.76000000000005;276.36;273.4187578820637;290.36;275.76000000000005;270.96000000000004;277.16;350.66;303.36;270.86;275.86;297.96000000000004;287.06;302.56;353.96000000000004;294.86;290.26000000000005;336.26000000000005;348.06000000000006;261.96000000000004;241.92719264551067;268.19934244402924;273.4187578820637;300.76000000000005;8309999.999999999;3510000.0;3560000.0;1370000.0;3529999.9999999995;3050000.0;8259999.999999999;0.0;0.0;0.10666666666666667;0.033166666666666664;0.03883333333333334;0.03883333333333334;-0.002499734924149622;11670.4052734375;35495.3828125;2959.3271484375;52902.265625;499195.81905102194;501248.56089315773;283445.8988810444;283445.8988810444;254125.79904434519;430735.4089219946;456404.5795205577;437812.597326149;473078.44118532055;531101.6472572297;479835.96159521485;437656.05685647397;445143.9216850511;466988.98658911174;452616.9789617375;278447.39759022713;490371.72674080817;462504.01303383906;456265.7794717768;264681.4149301396;314105.63291466556;457972.3873527047;197073.82992835637;283445.8988810444;271.99861603180193;2830512.1417713873;955086.7467624994;220088.92572782378;1131887.0548229802;0;9;11;10;44;38;22;10;104;118;1274518383879.948;491218416500.1974;1071957285025.128;25678.80185576455;8653.135487907553;-0.0;6711.172029606775;4043941.9886452723;882165.3920822096;0.0;687614.5776613543;0.8188132671889035;0.08660324526087336
5878;2019-05-13 18:58:41.799;881;894;305;304;220;28;164;23;-23;37;778;301;-24;43;250;135;296;828;275;216;164;-105;858;347;352;136;349;304;853;-3.0;0.0;518.0;73.0;215.0;1;98;47;1;0;0;1;0;0;1;1;1;0;1;0;54344.12890625;11975.7958984375;36588.5234375;2934.97998046875;746.0;201235;630.0;-1.0;Calculated values ==>;1557766721.799;361.26;362.56000000000006;303.66;303.56;295.16;275.96000000000004;272.9856168485579;289.56;275.46000000000004;270.86;276.86;350.96000000000004;303.26000000000005;270.76000000000005;277.46000000000004;298.16;286.66;302.76000000000005;355.96000000000004;294.76000000000005;289.56;336.16;347.76;262.66;241.71165711629368;268.0796299477929;272.9856168485579;300.66;8580000.0;3470000.0000000005;3520000.0000000005;1360000.0;3490000.0;3040000.0;8530000.0;0.0;0.0;0.08633333333333333;0.012166666666666666;0.035833333333333335;0.035833333333333335;-0.0025001936304317;11975.7958984375;36588.5234375;2934.97998046875;54344.12890625;498387.5156259807;500756.86852781504;281555.7358650025;281115.3767018336;251487.83097475136;430988.63858405815;455957.283580434;437883.18805776763;472915.8103579757;531489.9788147744;479842.2028356349;437727.04723144654;447607.1325964645;467810.3033291866;452747.8705520784;277373.0388885249;490815.490648746;462973.9210329063;455957.283580434;264262.8888514036;312848.0458788934;458837.7372886051;197860.13782855336;281555.7358650025;272.29663015814884;2831406.010678998;955283.8312808465;220138.05314042786;1132487.8541581712;0;9;11;10;44;38;22;10;104;118;1274730819279.9143;491300330150.1844;1072140015475.099;20721.990003122166;3175.2274600972955;-0.0;6249.388793136295;4044328.726356246;882263.9782017091;0.0;687722.600335639;0.5853789596463865;0.053291591790749236
5879;2019-05-13 18:59:41.800;898;911;298;297;234;31;174;23;-30;35;779;300;-31;34;250;141;297;841;275;213;173;-100;839;348;353;138;350;299;834;210.0;80.0;774.0;131.0;159.0;1;99;28;1;0;0;1;0;0;1;1;1;0;0;0;51235.1640625;10128.82421875;35869.15234375;2888.5439453125;745.0;201236;629.0;-1.0;Calculated values ==>;1557766781.8;362.96000000000004;364.26;302.96000000000004;302.86;296.56;276.26000000000005;273.0942459734351;290.56;275.46000000000004;270.16;276.66;351.06000000000006;303.16;270.06;276.56;298.16;287.26000000000005;302.86;357.26;294.46000000000004;290.46000000000004;336.06;347.66;263.16;242.14157278889297;267.47669482898436;273.0942459734351;300.66;8390000.0;3479999.9999999995;3529999.9999999995;1380000.0;3500000.0;2990000.0;8340000.000000001;0.035;0.013333333333333334;0.129;0.021833333333333333;0.026500000000000003;0.061500000000000006;-0.0025003462639464004;10128.82421875;35869.15234375;2888.5439453125;51235.1640625;502570.1177771735;504875.641773927;279970.2203837679;279527.9692895428;256392.47669129676;430925.7729439634;457172.60608581326;437928.15255369636;472458.26935960614;531969.3885642122;480333.2532355837;437773.3837767312;447298.3091029478;467669.56426713977;453421.4193259366;279142.74990648124;494611.7799781797;462427.4660375804;457035.12758347794;263844.3676079864;312428.86344474956;459031.84620053536;198286.49093866983;233483.54508980966;272.47034355898717;2832285.8527831323;955468.0395183533;220186.5833152402;1133091.6781858515;0;9;11;10;44;38;22;10;104;118;1274942322804.659;491382531520.0851;1072320918489.8805;30913.774348338422;5692.940256550731;0.0;13748.4223233606;4044759.0315636224;882337.8808309485;0.0;687889.2515388823;1.0300413366543966;0.08806335584834188
5880;2019-05-13 19:00:41.790;902;913;303;302;226;26;189;18;-27;33;775;300;-29;39;250;142;297;834;274;215;188;-96;834;346;351;140;350;300;831;-3.0;-1.0;1183.0;349.0;153.0;99;99;29;1;0;0;1;1;0;0;1;1;0;1;0;44579.625;10155.4951171875;29153.875;2896.6748046875;743.0;201237;627.0;-1.0;Calculated values ==>;1557766841.79;363.36;364.46000000000004;303.46000000000004;303.36;295.76000000000005;275.76000000000005;272.8767566201714;292.06;274.96000000000004;270.46000000000004;276.46000000000004;350.66;303.16;270.26000000000005;277.06;298.16;287.36;302.86;356.56000000000006;294.66;291.96000000000004;335.86;347.46000000000004;263.56;242.56692532238324;267.5978703862781;272.8767566201714;300.56;8340000.000000001;3460000.0;3510000.0;1400000.0;3500000.0;3000000.0;8309999.999999999;0.0;0.0;0.19716666666666666;0.05816666666666667;0.025500000000000002;0.025500000000000002;-0.002500651127544423;10155.4951171875;29153.875;2896.6748046875;44579.625;503582.9992285611;505418.08089735225;282506.3993582082;282038.9423263475;253968.5441997149;431051.2098666511;459533.28600944486;438165.9764317512;471998.58498376724;531478.1602889443;480212.32555310556;437856.56215164;447805.08668736095;467669.56426713977;453905.7856569692;279527.9692895428;493841.31067124696;462992.3648214444;459398.5449976466;263007.33956846996;311590.51834565785;459126.4708480923;196401.49863467016;282506.3993582082;271.709308067383;2833084.1762826843;955637.0473401806;220234.7854364718;1133633.4464373754;0;9;11;10;45;38;22;10;104;118;1275153487604.6924;491465917620.0983;1072500588539.909;47667.89620565781;15281.835883747388;-0.0;4510.74971380568;4045413.769677134;882512.6415005119;0.0;688041.3859459216;1.5983606596657611;0.18507067623696008
5881;2019-05-13 19:01:44.740;903;912;305;304;232;26;202;16;-28;31;770;300;-29;41;249;147;297;823;274;217;201;-95;832;345;350;141;348;299;829;222.0;88.0;778.0;383.0;142.0;59;99;23;1;0;0;1;1;0;0;1;1;0;0;0;42227.01171875;9683.8759765625;26961.40234375;2871.54418945312;741.0;201238;626.0;-1.0;Calculated values ==>;1557766904.74;363.46000000000004;364.36;303.66;303.56;296.36;275.76000000000005;272.7676641592781;293.36;274.76000000000005;270.36;276.26000000000005;350.16;303.16;270.26000000000005;277.26000000000005;298.06;287.86;302.86;355.46000000000004;294.86;293.26000000000005;335.76000000000005;347.26;263.66;242.77792619122317;267.47669482898436;272.7676641592781;300.56;8320000.0;3450000.0;3500000.0;1410000.0;3479999.9999999995;2990000.0;8290000.000000001;0.037000000000000005;0.014666666666666666;0.12966666666666668;0.06383333333333334;0.023666666666666666;0.060666666666666674;-0.0025009554526053655;9683.8759765625;26961.40234375;2871.54418945312;42227.01171875;503899.9920042454;505446.1211603543;283643.87680141395;283163.1920225498;255922.95416603773;431113.4868728058;461426.65108166065;438236.7768127522;471669.41905304807;531033.1066175749;480333.2532355837;438082.61597026663;448270.2827830808;467823.60612095526;454772.68936406344;279685.6227814602;492368.2163587024;463404.40252878325;461293.85537773714;262588.8327430989;310752.19949742197;459072.62312176067;195579.85845783955;229934.5029764867;271.3748055353611;2833843.131530682;955810.5040639719;220285.21729563238;1134124.0654250789;0;9;11;10;45;38;22;10;104;118;1275374127354.8596;491554362370.16534;1072689123790.0519;31464.513746687007;16819.62147771363;0.0;14035.800712342529;4046105.6287341164;882793.3063258501;0.0;688203.5394667842;1.5770482538504282;0.16531083196588806
5882;2019-05-13 19:02:41.791;904;913;303;302;236;26;210;17;-29;30;762;300;-31;26;250;150;296;813;274;220;209;-97;818;345;350;143;349;298;816;248.0;-1.0;1002.0;402.0;137.0;23;99;15;1;0;0;1;1;0;0;1;1;0;0;0;39229.29296875;9004.12109375;25069.5546875;2864.18408203125;739.0;201239;625.0;-1.0;Calculated values ==>;1557766961.791;363.56000000000006;364.46000000000004;303.46000000000004;303.36;296.76000000000005;275.76000000000005;272.7676641592781;294.16;274.86;270.26000000000005;276.16;349.36;303.16;270.06;275.76000000000005;298.16;288.16;302.76000000000005;354.46000000000004;295.16;294.06;335.66;347.06000000000006;263.46000000000004;243.1966462407574;267.35522164206344;272.7676641592781;300.56;8180000.0;3450000.0;3500000.0;1430000.0;3490000.0;2980000.0;8159999.999999999;0.04133333333333333;0.0;0.16699999999999998;0.06699999999999999;0.022833333333333334;0.06416666666666666;-0.002501259238371072;9004.12109375;25069.5546875;2864.18408203125;39229.29296875;505248.75700709305;506693.8462462308;283937.16739137284;283439.19994685706;257668.17443986263;431113.4868728058;462484.7073916963;438307.6172986034;471304.9624172612;530276.2199224457;480454.01605447766;437999.7806145802;446370.11790384504;467810.3033291866;455188.25626037497;280388.7169479905;492109.33594084135;463796.86937508755;462352.8632100253;262170.3306944222;309913.9067706182;458556.38340198464;195966.08495323468;227270.0805221306;271.5303989318176;2834488.57092359;955958.5830804459;220330.66577242783;1134536.3457199868;0;9;11;10;45;38;22;10;104;118;1275573805854.439;491635374789.9947;1072859421024.6932;40471.03590167657;17593.549996066242;-0.0;15084.478555806576;4046675.6280444423;883065.9876927411;0.0;688434.2812791492;1.9803276292751477;0.20557620550063166
5883;2019-05-13 19:03:41.811;901;908;302;301;235;28;216;18;-29;29;754;299;-31;54;249;153;295;788;274;222;215;-104;809;348;353;144;352;298;807;-2.0;77.0;1159.0;368.0;151.0;7;99;10;1;0;0;1;1;0;0;1;1;0;1;0;37898.5234375;8500.798828125;24063.86328125;2857.57958984375;736.0;201240;624.0;-1.0;Calculated values ==>;1557767021.811;363.26;363.96000000000004;303.36;303.26000000000005;296.66;275.96000000000004;273.0942459734351;294.76000000000005;274.96000000000004;270.26000000000005;276.06;348.56000000000006;303.06;270.06;278.56;298.06;288.46000000000004;302.66;351.96000000000004;295.36;294.66;335.56;346.76;262.76000000000005;243.40439225979637;267.35522164206344;273.0942459734351;300.56;8090000.000000001;3479999.9999999995;3529999.9999999995;1440000.0;3520000.0000000005;2980000.0;8070000.0;0.0;0.012833333333333334;0.19316666666666665;0.06133333333333334;0.025166666666666667;0.025166666666666667;-0.002501713904171311;8500.798828125;24063.86328125;2857.57958984375;37898.5234375;505595.6189201506;506753.275391312;284368.426608322;283854.4823795555;257669.58590829012;430925.7729439634;462823.7401354272;438307.6172986034;471072.6445122798;529443.3298662049;480339.66763531417;437999.7806145802;450234.4500892488;467259.1942627392;455099.7323013299;280712.8008898563;489192.79196844064;463613.17710080923;462691.76546004;261751.83340796042;308656.51637580903;457681.3974366384;196636.71598170322;284368.426608322;271.81154880040276;2835131.51697326;956104.506038439;220378.36303032242;1134945.9273529397;0;9;11;10;45;38;22;10;104;118;1275784776155.21;491721503490.30945;1073038280625.3469;46682.76243771455;16010.74046256936;0.0;4487.804027768237;4047402.15179381;883346.1167928381;0.0;688597.4380020603;1.8965854137213978;0.22176852176589779
5884;2019-05-13 19:04:41.812;893;891;303;302;232;31;218;17;-26;30;746;300;-27;32;247;151;294;769;274;224;217;-122;807;350;355;147;354;303;805;-2.0;-1.0;996.0;273.0;183.0;1;99;15;1;0;0;1;1;0;0;1;1;0;0;0;37772.40234375;8902.0791015625;23797.892578125;2891.5126953125;735.0;201241;622.0;-1.0;Calculated values ==>;1557767081.812;362.46000000000004;362.26;303.46000000000004;303.36;296.36;276.26000000000005;273.3108153835814;294.96000000000004;274.86;270.56;276.16;347.76;303.16;270.46000000000004;276.36;297.86;288.26000000000005;302.56;350.06000000000006;295.56;294.86;335.36;346.66;260.96000000000004;244.02132995426717;267.9596281332873;273.3108153835814;300.56;8070000.0;3500000.0;3550000.0;1470000.0;3540000.0;3030000.0;8050000.0;0.0;0.0;0.166;0.0455;0.030500000000000003;0.030500000000000003;-0.0025018651889613178;8902.0791015625;23797.892578125;2891.5126953125;37772.40234375;504634.97592746257;504524.57037717797;285111.61548279144;284585.5888772626;256756.0941614137;430799.1582183253;462787.14600039157;437642.0229114993;470770.3993600183;528224.7719617437;479848.54704353097;437485.64907481754;446248.92018464074;466717.9372126814;454482.9008172104;280419.6124045374;486466.0460903552;463578.4645306311;462654.8538357037;260914.8530628454;308237.3991652946;455336.15902390017;197072.44296961755;285111.61548279144;271.99409758758674;2835762.118530526;956249.5324380776;220426.2729311259;1135344.7819654187;0;9;11;10;45;38;22;10;104;118;1275997179694.9534;491808804945.204;1073218583630.1292;39934.550270352374;11750.99908046986;-0.0;5415.068769763824;4048123.9747623545;883577.4684778812;0.0;688679.9633173391;1.604333708562445;0.17826455711587041
5885;2019-05-13 19:05:41.792;885;875;304;303;228;35;214;14;-22;30;739;300;-24;62;244;144;294;774;273;224;213;-215;814;355;360;149;359;306;811;-1.0;81.0;1178.0;231.0;202.0;13;100;21;1;0;0;1;1;0;0;1;1;0;1;0;38968.9765625;9393.751953125;24443.0859375;2909.01025390625;735.0;201242;621.0;-1.0;Calculated values ==>;1557767141.792;361.66;360.66;303.56;303.46000000000004;295.96000000000004;276.66;273.8482719121499;294.56;274.56;270.96000000000004;276.16;347.06000000000006;303.16;270.76000000000005;279.36;297.56;287.56;302.56;350.56000000000006;295.56;294.46000000000004;335.26000000000005;346.66;251.66000000000003;244.42749628697553;268.3187672390254;273.8482719121499;300.46000000000004;8140000.000000001;3550000.0;3600000.0;1490000.0;3590000.0;3060000.0;8109999.999999999;0.0;0.013500000000000002;0.19633333333333333;0.0385;0.033666666666666664;0.033666666666666664;-0.0025018651889613178;9393.751953125;24443.0859375;2909.01025390625;38968.9765625;502884.1700853262;501712.5729082029;284972.46245558094;284456.13122967613;255250.68860061414;430477.46260093397;461495.6585078262;437585.1090581189;470501.7468520806;527259.8804449925;479483.2619862873;437270.2536001789;449872.9745629245;465610.7510579218;452631.20222892443;279809.10277555266;486626.8544519819;462830.7780603107;461361.4654085356;260496.36997498586;308237.3991652946;445056.0575629352;197538.0276308024;284972.46245558094;272.20034006584353;2836401.4168511177;956401.9468751622;220474.594509821;1135746.6561171252;0;9;11;10;45;38;22;10;104;118;1276211608195.0215;491897575345.2322;1073401222730.1873;47129.24365356314;9529.444152387114;0.0;5938.429766082807;4048849.264534746;883754.7463925357;0.0;688774.544267672;1.7035153829031746;0.17985834796451325
5886;2019-05-13 19:06:41.763;877;875;304;303;228;39;203;3;-19;30;730;300;-20;38;240;142;294;791;273;221;203;-236;819;361;366;143;364;309;816;-1.0;-1.0;1074.0;326.0;215.0;44;0;31;1;0;0;1;1;0;0;1;1;1;1;0;42313.93359375;10200.916015625;25892.171875;3937.87548828125;733.0;201243;619.0;-1.0;Calculated values ==>;1557767201.763;360.86;360.66;303.56;303.46000000000004;295.96000000000004;277.06;274.4858918419099;293.46000000000004;273.46000000000004;271.26000000000005;276.16;346.16;303.16;271.16;276.96000000000004;297.16;287.36;302.56;352.26;295.26000000000005;293.46000000000004;335.06;346.46000000000004;249.56000000000003;243.1966462407574;268.67533136820026;274.4858918419099;300.46000000000004;8190000.000000001;3610000.0;3660000.0;1430000.0;3640000.0;3090000.0;8159999.999999999;0.0;0.0;0.179;0.05433333333333333;0.035833333333333335;0.035833333333333335;-0.0025021673522469356;10200.916015625;25892.171875;3937.87548828125;42313.93359375;501290.60360320687;501268.21666881087;284440.92729833745;283937.16739137284;255082.69325554438;430081.6785162784;459067.71765648585;437372.52749135875;471304.9624172612;526081.2369145079;479116.45294086786;437214.0438153077;445937.77994195605;464356.0352725641;451282.0147520161;279391.9058917529;488751.9059782434;461518.9443161543;459067.71765648585;259659.41789560125;307399.1840295507;443918.8396699784;196903.50774124288;284440.92729833745;271.9695529448582;2837078.447045759;956565.1568518141;220531.62431322996;1136165.9138593564;0;9;11;10;45;38;22;10;104;119;1276429302924.8623;491985133005.16815;1073585633555.0524;43043.954535270736;13421.166368127964;-0.0;6257.459987833651;4049600.344654833;883945.9090401079;0.0;688876.1275598799;1.5668516467501035;0.1740172697043575
5887;2019-05-13 19:07:41.793;872;875;306;306;226;41;190;3;-18;30;720;302;-19;72;237;141;295;807;272;215;189;-244;831;362;367;140;365;309;828;-2.0;-1.0;1000.0;479.0;197.0;61;0;37;1;0;0;1;1;0;0;1;1;1;1;0;44128.5546875;10796.7158203125;27131.015625;3944.9052734375;732.0;201244;618.0;-1.0;Calculated values ==>;1557767261.793;360.36;360.66;303.76000000000005;303.76000000000005;295.76000000000005;277.26000000000005;274.5913991737795;292.16;273.46000000000004;271.36;276.16;345.16;303.36;271.26000000000005;280.36;296.86;287.26000000000005;302.66;353.86;294.66;292.06;334.96000000000004;346.36;248.76000000000002;242.56692532238324;268.67533136820026;274.5913991737795;300.36;8309999.999999999;3620000.0000000005;3670000.0000000005;1400000.0;3650000.0;3090000.0;8280000.0;0.0;0.0;0.16666666666666666;0.07983333333333334;0.03283333333333333;0.03283333333333333;-0.0025023182305484704;10796.7158203125;27131.015625;3944.9052734375;44128.5546875;499489.20479684835;500197.25576208235;284227.19685321226;284227.19685321226;254062.621180584;430014.67791919125;457105.86544280197;437530.6787186241;471703.5210853088;525029.812559876;479348.5148874206;437372.52749135875;450703.1886075011;463811.02350835653;450956.69263597444;278883.07994335034;490021.3523919778;460551.7197348914;456966.0945285834;259240.94887492666;306980.0860723078;443634.50970501517;194450.7494809465;284227.19685321226;270.9801529930498;2837799.16129146;956740.2246071629;220597.34699779947;1136607.994684927;0;9;11;10;45;38;22;10;104;119;1276649312874.7576;492070075455.1277;1073771126254.964;40513.32153961293;19893.17019122148;-0.0;5671.593807008019;4050297.0034437752;884223.667321039;0.0;688975.586045847;1.578073193280746;0.19001766459233935
5888;2019-05-13 19:08:41.794;872;877;307;307;227;39;183;2;-18;31;726;302;-19;43;238;141;296;819;272;211;182;-247;849;360;365;138;363;308;846;-2.0;-1.0;873.0;468.0;207.0;63;0;41;1;0;0;1;1;0;0;1;1;1;1;0;45809.95703125;11339.626953125;27797.384765625;3953.88647460938;730.0;201245;616.0;-1.0;Calculated values ==>;1557767321.794;360.36;360.86;303.86;303.86;295.86;277.06;274.38016830617;291.46000000000004;273.36;271.36;276.26000000000005;345.76;303.36;271.26000000000005;277.46000000000004;296.96000000000004;287.26000000000005;302.76000000000005;355.06000000000006;294.26000000000005;291.36;334.76000000000005;346.16;248.46000000000004;242.14157278889297;268.5567601203482;274.38016830617;300.36;8490000.0;3600000.0;3650000.0;1380000.0;3629999.9999999995;3080000.0;8460000.0;0.0;0.0;0.14550000000000002;0.078;0.034499999999999996;0.034499999999999996;-0.0025026195799816766;11339.626953125;27797.384765625;3953.88647460938;45809.95703125;497861.8064566209;498874.85607489245;283041.50263221056;283041.50263221056;253817.6348855235;430148.3826014536;456454.510519369;437758.51091407164;472066.18378088326;525739.4586864589;479470.6298599858;437601.09044165985;446844.49984372937;464239.1217830999;451314.835296824;277988.2821849353;490104.79713519703;460318.4583724024;456314.320352256;258404.02479325983;306141.9092990094;443700.8978474409;193120.1656581896;283041.50263221056;270.428850577328;2838548.6613796707;956924.6972045441;220663.17135934142;1137065.7389832404;0;9;11;10;45;38;22;10;104;119;1276868916534.4922;492153476845.0269;1073956229339.7404;35594.87923473084;19545.297110761603;-0.0;5977.912211341567;4050931.2490200456;884552.3266923901;0.0;689072.6668805362;1.4183526247835962;0.17172221027936743
5889;2019-05-13 19:09:41.784;877;884;302;302;226;39;185;6;-19;32;737;302;-20;66;240;144;297;828;272;209;184;-250;849;360;365;137;363;308;846;-2.0;76.0;889.0;422.0;193.0;70;0;44;1;0;0;1;1;0;0;1;1;1;0;0;46108.234375;11598.5654296875;28174.1484375;3945.02197265625;730.0;201246;616.0;-1.0;Calculated values ==>;1557767381.784;360.86;361.56000000000006;303.36;303.36;295.76000000000005;277.06;274.38016830617;291.66;273.76000000000005;271.26000000000005;276.36;346.86;303.36;271.16;279.76000000000005;297.16;287.56;302.86;355.96000000000004;294.06;291.56;334.76000000000005;346.16;248.16000000000003;241.92719264551067;268.5567601203482;274.38016830617;300.36;8490000.0;3600000.0;3650000.0;1370000.0;3629999.9999999995;3080000.0;8460000.0;0.0;0.012666666666666666;0.14816666666666667;0.07033333333333333;0.03216666666666666;0.03216666666666666;-0.0025026195799816766;11598.5654296875;28174.1484375;3945.02197265625;46108.234375;498604.4604234691;499907.5639246384;280787.25856343977;280787.25856343977;253510.12663051003;430148.3826014536;456734.413091994;437601.09044165985;472295.8960165899;526894.5218336345;479470.6298599858;437443.34373287327;450059.3911822188;464503.06872351485;451750.95120392385;278407.67621312354;491492.60949277715;460046.18574337027;456594.54110271874;258404.02479325983;306141.9092990094;443572.5500451788;193773.6538231963;280787.25856343977;270.6965244284488;2839314.518644023;957115.816949164;220728.98462570625;1137532.0906884335;0;9;11;10;45;38;22;10;104;119;1277087880034.527;492235963095.04004;1074140998539.7698;36127.09852563568;17569.189034279436;0.0;5655.134255013473;4051528.832554286;884861.5625290839;0.0;689169.5927774289;1.357605115515532;0.161586136711531
5890;2019-05-13 19:10:41.795;883;890;300;299;225;41;188;7;-22;33;749;302;-23;45;240;145;298;835;271;207;187;-253;843;363;369;136;367;304;840;-2.0;-1.0;1042.0;390.0;181.0;94;0;40;1;0;0;1;1;0;0;1;1;1;0;0;46345.73828125;11210.2470703125;29080.927734375;3920.84399414062;729.0;201247;614.0;-1.0;Calculated values ==>;1557767441.795;361.46000000000004;362.16;303.16;303.06;295.66;277.26000000000005;274.69669130483857;291.96000000000004;273.86;270.96000000000004;276.46000000000004;348.06000000000006;303.36;270.86;277.66;297.16;287.66;302.96000000000004;356.66;293.86;291.86;334.56;346.06000000000006;247.86;241.71165711629368;268.0796299477929;274.69669130483857;300.26000000000005;8430000.0;3629999.9999999995;3690000.0;1360000.0;3670000.0000000005;3040000.0;8400000.0;0.0;0.0;0.17366666666666666;0.065;0.030166666666666668;0.030166666666666668;-0.002502770050917563;11210.2470703125;29080.927734375;3920.84399414062;46345.73828125;500028.1722895402;501319.0444214408;280379.310728887;279938.3937234985;253382.75912925962;429947.3805835815;456497.64675692306;438039.0146135774;472525.0707617092;528461.3794440429;479957.40326366486;437883.18805776763;447886.92588112364;463913.1838744076;451362.99381817644;279273.2056719583;493137.10657804215;459142.8446520546;456356.8660826276;257567.11924055516;305722.83045113535;443445.0175510017;195882.09764796981;280379.310728887;271.56520518302193;2840085.109667292;957305.9252339564;220794.545526229;1138009.303797476;0;9;11;10;45;38;22;10;104;119;1277308120405.101;492317878110.25354;1074324632200.2484;42054.58457969385;16091.589793697072;-0.0;5308.656253171176;4052180.4660261;885142.1204462381;0.0;689260.9744488042;1.435239384007591;0.1660216412058959
5891;2019-05-13 19:11:41.765;886;893;301;300;229;40;192;9;-22;34;757;301;-24;48;239;150;298;836;271;208;191;-255;864;359;364;135;362;308;863;-2.0;-1.0;972.0;212.0;197.0;90;0;43;1;0;0;1;1;0;0;1;1;1;1;0;47497.2109375;11702.6064453125;29745.380859375;3953.48974609375;729.0;201248;613.0;-1.0;Calculated values ==>;1557767501.765;361.76;362.46000000000004;303.26000000000005;303.16;296.06;277.16;274.27422755570615;292.36;274.06;270.96000000000004;276.56;348.86;303.26000000000005;270.76000000000005;277.96000000000004;297.06;288.16;302.96000000000004;356.76;293.96000000000004;292.26000000000005;334.46000000000004;346.06000000000006;247.66000000000003;241.49495122638035;268.5567601203482;274.27422755570615;300.26000000000005;8640000.0;3590000.0;3640000.0;1350000.0;3620000.0000000005;3080000.0;8630000.0;0.0;0.0;0.162;0.035333333333333335;0.03283333333333333;0.03283333333333333;-0.002502770050917563;11702.6064453125;29745.380859375;3953.48974609375;47497.2109375;498593.1543004379;499723.31793291064;279092.35356903815;278677.25145243807;253923.73755619177;430214.79039162316;457870.68847121065;437126.8590839872;472753.7123474745;528991.4166193262;479354.78677744325;436809.0314453242;447551.6594779637;464518.1588243853;452792.59228542744;277788.6961653607;491087.7957737765;460066.2838712648;457732.2313946309;257148.6733736563;305722.83045113535;443425.911484777;197506.81951849858;279092.35356903815;272.2037979779597;2840866.7432321995;957496.770209788;220860.13216437164;1138499.277926372;0;9;11;10;45;38;22;10;104;119;1277527910455.2058;492399137460.2923;1074508140400.3359;38818.446409609154;8689.141249475171;-0.0;5865.342655273629;4052854.0709803696;885348.523285317;0.0;689354.0445480902;1.1755769587553437;0.1227615091268701
5892;2019-05-13 19:12:41.776;897;904;308;308;218;36;193;8;-20;34;765;302;-21;48;242;139;300;848;270;212;192;-256;882;359;364;134;362;305;879;-3.0;-1.0;1030.0;294.0;178.0;78;0;49;1;0;0;1;1;0;0;1;1;1;1;0;48125.9296875;12366.5966796875;29662.1171875;3934.6708984375;730.0;201249;612.0;-1.0;Calculated values ==>;1557767561.776;362.86;363.56000000000006;303.96000000000004;303.96000000000004;294.96000000000004;276.76000000000005;274.27422755570615;292.46000000000004;273.96000000000004;271.16;276.56;349.66;303.36;271.06;277.96000000000004;297.36;287.06;303.16;357.96000000000004;294.36;292.36;334.36;346.16;247.56000000000003;241.2770596917726;268.19934244402924;274.27422755570615;300.16;8820000.0;3590000.0;3640000.0;1340000.0;3620000.0000000005;3050000.0;8790000.0;0.0;0.0;0.1716666666666667;0.049;0.029666666666666668;0.029666666666666668;-0.0025026195799816766;12366.5966796875;29662.1171875;3934.6708984375;48125.9296875;498628.9659814722;499941.8699508843;280881.16170440475;280881.16170440475;250205.51316034643;430214.79039162316;458008.9962070331;438124.7295301388;472884.4304738556;530057.28727503;479835.96159521485;437968.82056851813;448117.77220923116;464912.7873590418;451202.2402800108;277431.1809793309;491417.9327911032;460609.61753313727;457870.68847121065;256730.23209357203;306141.9092990094;443514.572875554;196236.37562025464;280881.16170440475;271.6931292603485;2841663.748827228;957697.3836746158;220925.87888767608;1138994.4311708745;0;9;11;10;45;38;22;10;104;119;1277746350494.9072;492479852255.182;1074692074115.0846;41524.167421196784;12116.631665509669;-0.0;5250.689294081909;4053523.715507038;885521.9365126357;0.0;689446.6951303681;1.2812696166978548;0.1411611927599265
5893;2019-05-13 19:13:41.806;908;915;300;299;231;39;189;10;-24;35;772;301;-25;29;240;149;300;846;270;210;188;-252;864;359;364;132;362;302;861;-2.0;-1.0;1073.0;330.0;165.0;86;0;42;1;0;0;1;1;0;0;1;1;1;0;0;47034.44921875;11513.8916015625;29589.814453125;3892.81860351562;732.0;201250;611.0;0.0;Calculated values ==>;1557767621.806;363.96000000000004;364.66;303.16;303.06;296.26000000000005;277.06;274.27422755570615;292.06;274.16;270.76000000000005;276.66;350.36;303.26000000000005;270.66;276.06;297.16;288.06;303.16;357.76;294.16;291.96000000000004;334.26000000000005;346.36;247.96000000000004;240.83765695389522;267.8393353686513;274.27422755570615;300.16;8640000.0;3590000.0;3640000.0;1320000.0;3620000.0000000005;3020000.0;8610000.0;0.0;0.0;0.17883333333333334;0.055;0.0275;0.0275;0.0;11513.8916015625;29589.814453125;3892.81860351562;47034.44921875;501848.5394924003;503132.9348803915;278816.1159508625;278401.6309979339;254595.12989411308;430214.79039162316;457454.86558595806;438179.53515710204;473242.3297776949;531015.0068793237;480084.9040260882;438024.4983934438;446017.8014079234;464649.81302044657;452648.96075887873;278608.4082235099;492820.9582642473;460338.21932957764;457315.95501684735;256311.7953858065;306980.0860723078;444331.0410573635;195957.84931504301;278816.1159508625;271.5806853535603;2842457.1484859805;957896.4872455657;220991.1405813675;1139488.4441506928;0;9;11;10;45;38;22;10;104;119;1277964859694.803;492559692155.144;1074874265164.9978;43317.31148475489;13660.525545827626;-0.0;4908.745574314583;4054231.0813370794;885736.8535607827;0.0;689531.399418543;1.3753636103008422;0.15480491077375114
5894;2019-05-13 19:14:41.807;910;916;300;299;232;40;198;12;-28;35;778;301;-29;56;241;155;299;842;270;210;196;-244;847;362;367;130;365;299;844;-2.0;-1.0;1237.0;450.0;158.0;99;0;28;1;0;0;1;1;0;0;1;1;1;1;0;45531.98828125;10246.39453125;29570.23046875;3862.21997070312;734.0;201251;609.0;-1.0;Calculated values ==>;1557767681.807;364.16;364.76;303.16;303.06;296.36;277.16;274.5913991737795;292.96000000000004;274.36;270.36;276.66;350.96000000000004;303.26000000000005;270.26000000000005;278.76000000000005;297.26000000000005;288.66;303.06;357.36;294.16;292.76000000000005;334.06;346.56000000000006;248.76000000000002;240.39332010688793;267.47669482898436;274.5913991737795;300.16;8470000.0;3620000.0000000005;3670000.0000000005;1300000.0;3650000.0;2990000.0;8440000.0;0.0;0.0;0.20616666666666666;0.075;0.026333333333333334;0.026333333333333334;-0.002502016338352135;10246.39453125;29570.23046875;3862.21997070312;45531.98828125;503614.11367083073;504737.5426703637;280065.49096563645;279630.15077485854;255432.7755136512;430014.67791919125;458218.4865142734;438236.7768127522;473501.9964771252;531865.3904178909;480447.7115871978;438082.61597026663;450324.7567477245;464341.04294382274;452988.6427295784;279404.06084150966;493819.85569952166;459869.6921084229;457941.242533051;255474.93562877487;307818.28838856175;445560.1614427941;196088.0249939311;280065.49096563645;271.6446843510309;2843228.548320665;958077.8259853821;221055.76697982996;1139981.452741119;0;9;11;10;45;38;22;10;104;119;1278184163349.538;492638293465.049;1075054568169.78;49923.00099998028;18710.410233664723;-0.0;4684.061457941917;4055008.0968902237;886006.6158545826;0.0;689611.3408093828;1.6785579550183491;0.1969732433912914
5895;2019-05-13 19:15:41.807;904;909;302;301;238;40;204;15;-29;37;782;301;-30;36;241;158;298;817;270;212;203;-234;820;362;367;138;365;299;816;-1.0;-2.0;1263.0;477.0;145.0;99;100;24;1;0;0;1;1;0;0;1;0;1;1;0;43121.40234375;9646.60546875;28422.755859375;2894.36499023438;734.0;201252;608.0;-1.0;Calculated values ==>;1557767741.807;363.56000000000006;364.06000000000006;303.36;303.26000000000005;296.96000000000004;277.16;274.5913991737795;293.56;274.66;270.26000000000005;276.86;351.36;303.26000000000005;270.16;276.76000000000005;297.26000000000005;288.96000000000004;302.96000000000004;354.86;294.36;293.46000000000004;333.96000000000004;346.56000000000006;249.76000000000002;242.14157278889297;267.47669482898436;274.5913991737795;300.16;8200000.0;3620000.0000000005;3670000.0000000005;1380000.0;3650000.0;2990000.0;8159999.999999999;0.0;0.0;0.21050000000000002;0.07949999999999999;0.024166666666666666;0.024166666666666666;-0.002502016338352135;9646.60546875;28422.755859375;2894.36499023438;43121.40234375;505077.071031963;506128.6614657389;283439.19994685706;282946.8095011901;258326.24855837686;430014.67791919125;459046.6745650736;438082.61597026663;472654.2065195329;532281.3339845433;480447.7115871978;437928.15255369636;447576.9137244712;464341.04294382274;453419.23222524277;281143.2175563311;492713.23343551287;460142.91347879387;458909.0072553948;255056.51255035817;307818.28838856175;445100.9353831502;195987.99266479662;283439.19994685706;271.60425332421113;2843967.3265758734;958243.6009853821;221112.07185450444;1140464.7276271868;0;9;11;10;45;38;22;10;104;119;1278404363349.538;492718693465.049;1075233968169.78;50960.91820580144;19804.478946109106;-0.0;4240.520343289662;4055848.7962169386;886327.5732644141;0.0;689685.7123243931;1.8310325801972658;0.2177096416487999
