;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5896;2019-05-13 19:16:41.818;893;897;304;303;240;37;206;17;-28;38;784;299;-29;54;242;160;296;784;269;215;205;-224;813;359;364;141;362;300;809;-2.0;-1.0;1232.0;305.0;161.0;99;100;22;1;0;0;1;1;0;0;1;0;1;1;0;42745.625;9448.984375;28287.1171875;2888.54614257812;733.0;201253;608.0;0.0;Calculated values ==>;1557767801.818;362.46000000000004;362.86;303.56;303.46000000000004;297.16;276.86;274.27422755570615;293.76000000000005;274.86;270.36;276.96000000000004;351.56000000000006;303.06;270.26000000000005;278.56;297.36;289.16;302.76000000000005;351.56000000000006;294.66;293.66;333.96000000000004;346.46000000000004;250.76000000000002;242.77792619122317;267.5978703862781;274.27422755570615;300.06;8130000.0;3590000.0;3640000.0;1410000.0;3620000.0000000005;3000000.0;8090000.000000001;0.0;0.0;0.20533333333333334;0.05083333333333333;0.026833333333333334;0.026833333333333334;0.0;9448.984375;28287.1171875;2888.54614257812;42745.625;504114.87413422;505029.3811000103;285192.17084687855;284670.46796269936;259258.9439981825;430214.79039162316;459793.8049284156;438011.42202021845;472358.58907936385;532414.6109979834;480097.6631158516;437856.56215164;449870.91713141825;464912.7873590418;454218.98018392763;280826.2446559042;488377.8661624493;461015.7208579768;459657.35967444506;255056.51255035817;307399.1840295507;445604.3281823063;197449.00531456023;285192.17084687855;272.1806388404932;2844683.016324673;958402.7600749793;221160.27161573994;1140937.396543893;0;9;11;10;45;38;22;10;104;119;1278623703555.1096;492802408810.2672;1075413701115.2484;49395.482896895155;12614.562245777091;-0.0;4681.482566873035;4056685.2528839204;886597.7814708081;0.0;689760.0759796761;1.6416518413575996;0.18060865308206128
5897;2019-05-13 19:17:41.778;881;883;301;299;248;44;209;19;-29;39;779;297;-30;29;241;163;294;734;269;216;208;-215;781;366;371;142;369;299;776;-1.0;76.0;1250.0;137.0;153.0;99;100;15;1;0;0;1;1;0;0;1;0;1;0;0;40522.82421875;8595.3564453125;26937.97265625;2878.47119140625;732.0;201254;608.0;-1.0;Calculated values ==>;1557767861.778;361.26;361.46000000000004;303.26000000000005;303.06;297.96000000000004;277.56;275.0112864084945;294.06;275.06;270.26000000000005;277.06;351.06000000000006;302.86;270.16;276.06;297.26000000000005;289.46000000000004;302.56;346.56000000000006;294.76000000000005;293.96000000000004;333.96000000000004;346.36;251.66000000000003;242.98782864720522;267.47669482898436;275.0112864084945;300.06;7809999.999999999;3660000.0;3710000.0;1420000.0;3690000.0;2990000.0;7759999.999999999;0.0;0.012666666666666666;0.20833333333333334;0.022833333333333334;0.025500000000000002;0.025500000000000002;-0.0025023182305484704;8595.3564453125;26937.97265625;2878.47119140625;40522.82421875;505197.284346987;505909.49873967015;287701.2438368077;286478.68883207167;263504.68176374346;429743.705733735;459102.0076133136;438082.61597026663;472325.50216173066;531969.3885642122;479989.5968832027;437928.15255369636;446598.56625971716;463749.8801673841;453446.6530995133;283026.8042726106;484063.4943783801;460065.49797427363;458963.79091515415;255056.51255035817;306980.0860723078;446383.7187655824;202019.6175853587;287701.2438368077;274.0187403680476;2845376.457466108;958553.029335573;221208.2980545685;1141397.2988201622;0;9;11;10;45;38;22;10;104;119;1278844056555.2498;492887252210.32117;1075593281315.3627;49179.79133018915;5579.646976948442;0.0;4367.194950497834;4057506.1658625896;886749.2988021538;0.0;689835.4313552715;1.5392830538187119;0.15476881264384956
5898;2019-05-13 19:18:41.778;858;860;305;305;254;45;209;23;-26;40;773;296;-27;58;239;168;291;676;267;217;208;-204;774;366;372;142;369;303;770;-2.0;75.0;1126.0;157.0;187.0;99;100;18;1;0;0;1;1;0;0;1;0;1;1;0;40536.4375;8717.3974609375;26666.837890625;2910.55932617188;728.0;201255;608.0;0.0;Calculated values ==>;1557767921.778;358.96000000000004;359.16;303.66;303.66;298.56;277.66;275.0112864084945;294.06;275.46000000000004;270.56;277.16;350.46000000000004;302.76000000000005;270.46000000000004;278.96000000000004;297.06;289.96000000000004;302.26000000000005;340.76;294.86;293.96000000000004;333.96000000000004;345.96000000000004;252.76000000000002;242.98782864720522;267.9596281332873;275.0112864084945;299.86;7740000.000000001;3660000.0;3720000.0000000005;1420000.0;3690000.0;3030000.0;7700000.0;0.0;0.0125;0.18766666666666668;0.026166666666666668;0.03116666666666667;0.03116666666666667;0.0;8717.3974609375;26666.837890625;2910.55932617188;40536.4375;502578.7508556696;503215.851513232;291397.42055383435;291397.42055383435;266070.3929844991;429743.705733735;458943.3939490466;437642.0229114993;472424.0149512065;531043.8128972996;479387.7005990521;437485.64907481754;449870.8715090784;463482.9483213088;454163.89433490037;282211.2382122891;475472.6506377314;460046.46634890913;458804.85714063374;255056.51255035817;305303.7579410727;447562.07891915203;201539.65858567294;291397.42055383435;273.83098954168867;2846051.951313764;958697.3022847917;221256.5399755483;1141844.0055747195;0;9;11;10;45;38;22;10;104;119;1279066956555.2498;492972452210.32117;1075773881315.3627;44308.54370514675;6437.586665392703;0.0;5217.531773621915;4058285.235321217;886849.44241584;0.0;689915.3040779725;1.4613908395414412;0.14606827601862574
5899;2019-05-13 19:19:41.769;839;843;307;306;252;40;203;24;-21;41;768;296;-22;36;240;159;290;682;267;219;202;-191;779;362;367;142;365;308;775;93.0;-1.0;1084.0;248.0;242.0;100;100;30;1;0;0;1;1;0;0;1;0;1;1;0;42127.57421875;9694.359375;27056.234375;2965.10131835938;723.0;201256;611.0;-1.0;Calculated values ==>;1557767981.769;357.06000000000006;357.46000000000004;303.86;303.76000000000005;298.36;277.16;274.5913991737795;293.46000000000004;275.56;271.06;277.26000000000005;349.96000000000004;302.76000000000005;270.96000000000004;276.76000000000005;297.16;289.06;302.16;341.36;295.06;293.36;334.26000000000005;345.46000000000004;254.06000000000003;242.98782864720522;268.5567601203482;274.5913991737795;299.86;7790000.000000001;3620000.0000000005;3670000.0000000005;1420000.0;3650000.0;3080000.0;7750000.0;0.015500000000000002;0.0;0.18066666666666667;0.04133333333333333;0.04033333333333333;0.05583333333333333;-0.0025036700173891374;9694.359375;27056.234375;2965.10131835938;42127.57421875;499422.94902624947;500360.06828859495;291888.75296671764;291174.38932276494;265041.62334322627;430014.67791919125;458909.0072553948;437285.26766895736;472522.5091947854;530143.0248383192;478774.8074490494;437126.8590839872;445846.1973067729;464208.71106282185;453562.39847631933;281149.990874664;475872.8428135893;461094.9126814693;458771.19548852823;256311.7953858065;303208.48990285693;448945.83451518824;199438.22076136366;266223.3813395597;272.9856079048868;2846740.7147473493;958850.7105769009;221305.49646962556;1142291.6306892897;0;9;11;10;45;38;22;10;104;119;1279288623300.017;493057639430.2318;1075957153820.1704;42971.03314130526;10312.981368491415;-0.0;10750.586289984078;4059012.456028037;886989.0095444325;0.0;690048.3517682154;1.6123248174194917;0.15680507565858087
5900;2019-05-13 19:20:41.770;830;838;304;304;234;38;177;24;-17;42;768;295;-18;53;241;138;290;724;267;217;177;-175;788;361;366;142;364;311;784;84.0;-1.0;1039.0;324.0;244.0;100;100;43;1;0;0;1;1;0;0;1;0;1;1;0;43626.09765625;10727.3701171875;27345.162109375;2992.40063476562;718.0;201257;617.0;-1.0;Calculated values ==>;1557768041.77;356.16;356.96000000000004;303.56;303.56;296.56;276.96000000000004;274.4858918419099;290.86;275.56;271.46000000000004;277.36;349.96000000000004;302.66;271.36;278.46000000000004;297.26000000000005;286.96000000000004;302.16;345.56000000000006;294.86;290.86;334.86;344.96000000000004;255.66000000000003;242.98782864720522;268.91163127593666;274.4858918419099;299.86;7880000.0;3610000.0;3660000.0;1420000.0;3640000.0;3110000.0;7840000.000000001;0.014;0.0;0.17316666666666666;0.054000000000000006;0.04066666666666666;0.05466666666666666;-0.0025044162343711572;10727.3701171875;27345.162109375;2992.40063476562;43626.09765625;497291.33864280226;498820.43676822603;288377.9756202575;288377.9756202575;258216.86417816175;430081.6785162784;455443.829752575;437231.03110804653;472620.9849758201;529915.0010087998;478288.3485842775;437071.7284734032;447689.1419628553;464488.10253275675;450696.8441627968;280253.4235570957;481630.36257403693;460977.98918730504;455443.829752575;258822.4845140824;301113.3779324612;450636.55521471496;198357.99448966642;265324.0780136427;272.5520115871351;2847455.3405890097;959020.8944921482;221355.14314660578;1142744.9832151947;0;9;11;10;45;38;22;10;104;119;1279508526964.7515;493142840850.1289;1076142856914.946;41364.84750774949;13623.042279152622;-0.0;10393.213095061634;4059715.2667459133;887188.4797323697;0.0;690224.5530328501;1.592139529431321;0.16344097158360735
5901;2019-05-13 19:21:41.780;830;840;304;303;222;34;158;21;-15;40;770;294;-17;37;243;129;291;757;266;213;157;-160;819;355;360;140;358;311;816;236.0;79.0;992.0;318.0;244.0;100;100;52;1;0;0;1;1;0;0;1;0;1;1;0;46031.53515625;11919.046875;28649.6796875;2998.78833007812;715.0;201258;627.0;-1.0;Calculated values ==>;1557768101.78;356.16;357.16;303.56;303.46000000000004;295.36;276.56;273.8482719121499;288.96000000000004;275.26000000000005;271.66;277.16;350.16;302.56;271.46000000000004;276.86;297.46000000000004;286.06;302.26000000000005;348.86;294.46000000000004;288.86;335.86;344.66;257.16;242.56692532238324;268.91163127593666;273.8482719121499;299.76000000000005;8190000.000000001;3550000.0;3600000.0;1400000.0;3579999.9999999995;3110000.0;8159999.999999999;0.03933333333333333;0.013166666666666667;0.16533333333333333;0.053000000000000005;0.04066666666666666;0.07999999999999999;-0.002504862320339101;11919.046875;28649.6796875;2998.78833007812;46031.53515625;494378.621047838;496149.18878496566;284440.92729833745;283937.16739137284;253189.12165669454;430477.46260093397;453763.6178575058;437548.62350390764;472686.4266018815;530124.6329787363;478171.6474089246;437231.03110804653;445401.9251867539;465625.14543771395;450464.1743401863;278055.08796322957;483432.099720775;461361.4654085356;453621.0436104021;263007.33956846996;299856.38484229014;452552.0628994988;197568.26843348664;241728.53668978583;272.21243452956975;2848202.612053485;959209.6460870766;221405.07804240065;1143211.6846673747;0;9;11;10;45;38;22;10;104;119;1279726363264.7168;493227454950.1155;1076329488014.9164;39676.752038309605;13514.141106698646;0.0;16951.4005536493;4060390.725966467;887414.6606177483;0.0;690452.46279185;1.6099677448117782;0.1495493351137846
5902;2019-05-13 19:22:41.791;841;852;301;301;218;32;151;22;-17;39;774;294;-18;38;245;127;294;783;266;208;151;-145;850;351;356;140;354;309;847;388.0;-3.0;1090.0;99.0;217.0;100;100;55;1;0;0;1;1;0;0;1;0;1;0;0;47612.74609375;12507.1337890625;29690.18359375;2970.63110351562;711.0;201259;634.0;-1.0;Calculated values ==>;1557768161.791;357.26;358.36;303.26000000000005;303.26000000000005;294.96000000000004;276.36;273.4187578820637;288.26000000000005;275.36;271.46000000000004;277.06;350.56000000000006;302.56;271.36;276.96000000000004;297.66;285.86;302.56;351.46000000000004;293.96000000000004;288.26000000000005;336.56;344.26;258.66;242.56692532238324;268.67533136820026;273.4187578820637;299.76000000000005;8500000.0;3510000.0;3560000.0;1400000.0;3540000.0;3090000.0;8470000.0;0.06466666666666666;0.0;0.18166666666666667;0.0165;0.036166666666666666;0.10083333333333333;-0.002505455177654567;12507.1337890625;29690.18359375;2970.63110351562;47612.74609375;493099.58219876396;495050.12595739245;280270.1141008792;280270.1141008792;251053.8319235664;430735.4089219946;453455.83774682117;437688.5006598165;472588.21769833704;530695.0954061259;478419.0283629078;437530.6787186241;445937.77994195605;466460.0446877315;450895.2055276782;277090.6019429101;484336.7144727981;461305.4655017553;453455.83774682117;265937.0223246507;298180.4796168596;454107.44513376855;199496.61612257356;228468.2674635526;272.9622707881803;2848983.124130487;959413.2349101083;221454.83232422563;1143697.9393244006;0;9;11;10;45;38;22;10;104;119;1279941202644.423;493311470350.0007;1076515522114.6621;43271.52569093247;4201.0786786847175;-0.0;22686.246670229582;4061082.0883398014;887562.3145140104;0.0;690782.8370757807;1.5532884133775333;0.11235502439852461
5903;2019-05-13 19:23:41.771;860;871;298;297;219;34;165;24;-22;37;775;293;-24;37;247;132;296;805;266;201;163;-132;849;353;358;140;356;304;846;135.0;75.0;1100.0;120.0;174.0;100;100;46;1;0;0;1;1;0;0;1;0;1;0;0;46747.06640625;11707.7802734375;29725.529296875;2922.93432617188;709.0;201260;633.0;-1.0;Calculated values ==>;1557768221.771;359.16;360.26;302.96000000000004;302.86;295.06;276.56;273.6339639331285;289.66;275.56;270.96000000000004;276.86;350.66;302.46000000000004;270.76000000000005;276.86;297.86;286.36;302.76000000000005;353.66;293.26000000000005;289.46000000000004;336.46000000000004;344.06000000000006;259.96000000000004;242.56692532238324;268.0796299477929;273.6339639331285;299.76000000000005;8490000.0;3529999.9999999995;3579999.9999999995;1400000.0;3560000.0;3040000.0;8460000.0;0.022500000000000003;0.0125;0.18333333333333332;0.02;0.029;0.051500000000000004;-0.0025057507798949673;11707.7802734375;29725.529296875;2922.93432617188;46747.06640625;496068.241074791;497985.57000424794;279049.614556075;278623.50734958384;251382.1068420483;430607.02586249536;455094.08618658455;438039.0146135774;472391.7460337592;531177.0275974341;478918.8257730304;437727.04723144654;446763.26843288407;466432.15063586115;451259.5219466044;277988.2821849353;487924.20557388617;460054.3744995887;454812.6628188586;265518.4816520846;297342.5633918147;455447.85934750416;199683.2919073474;244375.0075736212;273.0444800631728;2849769.19379098;959614.9585970431;221503.92899847357;1144192.9052216662;0;9;11;10;45;38;22;10;104;119;1280155331244.4912;493395442350.02734;1076699360814.7206;43698.549162808835;5115.291348803135;0.0;10837.539245129725;4061806.5973802716;887639.9250521252;0.0;691062.10883687;1.344824866053854;0.11879344204395285
5904;2019-05-13 19:24:41.771;874;883;295;293;228;31;182;23;-26;36;772;293;-27;21;248;143;297;814;266;204;180;-121;872;345;350;139;348;305;869;-2.0;-1.0;433.0;103.0;176.0;80;100;43;1;0;0;1;1;0;0;1;0;1;1;0;46224.7734375;11788.498046875;29530.1796875;2936.91943359375;705.0;201261;628.0;-1.0;Calculated values ==>;1557768281.771;360.56000000000006;361.46000000000004;302.66;302.46000000000004;295.96000000000004;276.26000000000005;272.7676641592781;291.36;275.46000000000004;270.56;276.76000000000005;350.36;302.46000000000004;270.46000000000004;275.26000000000005;297.96000000000004;287.46000000000004;302.86;354.56000000000006;293.56;291.16;335.96000000000004;343.66;261.06;242.35481222062532;268.19934244402924;272.7676641592781;299.76000000000005;8720000.0;3450000.0;3500000.0;1390000.0;3479999.9999999995;3050000.0;8690000.0;0.0;0.0;0.07216666666666667;0.017166666666666667;0.029333333333333333;0.029333333333333333;-0.002506340327376235;11788.498046875;29530.1796875;2936.91943359375;46224.7734375;496064.31581248535;497694.1705340688;276265.13980685215;275480.105910434;253446.12633599076;431113.4868728058;458746.76778394415;437184.50195927493;472424.9728513876;530788.4338752198;478795.9304170901;437026.66223005543;444277.7674123518;467696.3319837368;454216.3742429134;276869.67745401117;487045.93736839545;461691.87941572437;458475.89088345267;263425.85118522606;295666.80309349706;456737.6665463825;196053.80373592372;276265.13980685215;271.56568981074633;2850543.959123011;959810.760916379;221552.7611131383;1144686.702796536;0;9;11;10;45;38;22;10;104;119;1280367731244.4912;493479142350.02734;1076882060814.7206;17401.59872178518;4475.072978246209;-0.0;5344.8486982469485;4062315.76527931;887719.8447548506;0.0;691196.9620697314;0.6150977987024133;0.0581235858004105
5905;2019-05-13 19:25:41.782;892;899;297;297;217;29;196;20;-27;34;768;293;-28;40;250;139;299;831;265;209;195;-112;852;350;355;139;353;299;849;-1.0;-1.0;1187.0;380.0;138.0;74;100;32;1;0;0;1;1;0;0;1;0;1;1;0;44191.4765625;10684.470703125;28422.26953125;2889.916015625;705.0;201262;623.0;-1.0;Calculated values ==>;1557768341.782;362.36;363.06000000000006;302.86;302.86;294.86;276.06;273.3108153835814;292.76000000000005;275.16;270.46000000000004;276.56;349.96000000000004;302.46000000000004;270.36;277.16;298.16;287.06;303.06;356.26;294.06;292.66;335.46000000000004;343.66;261.96000000000004;242.35481222062532;267.47669482898436;273.3108153835814;299.66;8520000.0;3500000.0;3550000.0;1390000.0;3529999.9999999995;2990000.0;8490000.0;0.0;0.0;0.19783333333333333;0.06333333333333332;0.023;0.023;-0.002506340327376235;10684.470703125;28422.26953125;2889.916015625;44191.4765625;500551.2555505959;501841.1678394253;278407.67621312354;278407.67621312354;250699.7179436783;430799.1582183253;459848.5200899102;438390.63782803225;472228.6972694908;530824.951552773;479530.7249433212;438236.7768127522;448131.96318365866;467245.80361557176;452791.5873438914;279036.4359413398;491664.29138755705;461592.22777629585;459713.48351275333;261333.34086894934;295666.80309349706;457656.01559167664;196858.91290179978;278407.67621312354;271.9085339872449;2851297.566010913;959998.0699901528;221601.3269774514;1145169.728413082;0;9;11;10;45;38;22;10;104;119;1280579270020.0425;493562557640.24475;1077063294035.1929;47783.026247906324;16517.149837025532;-0.0;4170.033567891485;4062859.070076428;887894.8120168854;0.0;691276.267292115;1.6303728860038313;0.18656015857212924
5906;2019-05-13 19:26:41.792;903;909;293;292;225;28;203;18;-29;33;765;293;-30;17;250;148;298;825;265;213;202;-105;843;348;353;140;352;298;841;141.0;76.0;1019.0;400.0;138.0;44;100;25;1;0;0;1;1;0;0;1;0;1;0;0;41668.80859375;10012.92578125;26744.26953125;2871.68481445312;725.0;201263;618.0;-1.0;Calculated values ==>;1557768401.792;363.46000000000004;364.06000000000006;302.46000000000004;302.36;295.66;275.96000000000004;273.0942459734351;293.46000000000004;274.96000000000004;270.26000000000005;276.46000000000004;349.66;302.46000000000004;270.16;274.86;298.16;287.96000000000004;302.96000000000004;355.66;294.46000000000004;293.36;334.96000000000004;345.66;262.66;242.56692532238324;267.35522164206344;273.0942459734351;299.66;8430000.0;3479999.9999999995;3529999.9999999995;1400000.0;3520000.0000000005;2980000.0;8410000.0;0.0235;0.012666666666666666;0.16983333333333334;0.06666666666666667;0.023;0.0465;-0.002503370573824957;10012.92578125;26744.26953125;2871.68481445312;41668.80859375;502946.52877698635;503986.9135056378;277294.40938755515;276877.68591518275;253352.6761562651;430925.7729439634;461098.7985866576;438307.6172986034;471998.58498376724;530588.4102196238;479652.593907607;438153.8488135099;445097.5059266029;467387.31572849915;454403.3071405761;279273.2056719583;491515.3393465468;462427.4660375804;460965.25863777025;259240.94887492666;304046.57827927166;458211.12857715157;196328.69990695608;236376.25513391907;271.6878540581769;2852013.187637497;960170.5770405459;221649.34831991777;1145629.5261920562;0;9;11;10;45;38;22;10;104;119;1280791705420.0088;493646271590.23145;1077242423885.1644;41096.08613701477;17458.82857801303;0.0;10443.38866292908;4063599.852789396;888177.9923591579;0.0;691398.0661071056;1.7411116124633685;0.18618990891144838
5907;2019-05-13 19:27:41.773;905;909;292;291;227;31;208;18;-32;32;760;292;-33;51;251;151;297;816;264;215;207;-101;821;351;356;141;354;296;818;-3.0;-1.0;1157.0;324.0;127.0;39;100;11;1;0;0;1;1;0;0;1;0;1;0;0;39193.88671875;8689.6669921875;25859.376953125;2840.67626953125;751.0;201264;613.0;-1.0;Calculated values ==>;1557768461.773;363.66;364.06000000000006;302.36;302.26000000000005;295.86;276.26000000000005;273.4187578820637;293.96000000000004;274.96000000000004;269.96000000000004;276.36;349.16;302.36;269.86;278.26000000000005;298.26000000000005;288.26000000000005;302.86;354.76;294.66;293.86;334.46000000000004;348.26;263.06;242.77792619122317;267.1113755279542;273.4187578820637;299.56;8209999.999999999;3510000.0;3560000.0;1410000.0;3540000.0;2960000.0;8180000.0;0.0;0.0;0.19283333333333333;0.054000000000000006;0.021166666666666667;0.021166666666666667;-0.00249942844944498;8689.6669921875;25859.376953125;2840.67626953125;39193.88671875;505133.5541181243;505958.2030006211;278576.0162479093;278132.7856624794;254698.72612080164;430735.4089219946;461305.4655017553;438296.42880847026;471767.92807864514;530220.0550491629;479781.4659352915;438143.1473471288;450190.4979895049;467232.53252066195;454312.86059352034;280592.4912439087;492369.21403610945;462238.51792549907;461171.6782371525;257148.6733736563;314944.0575458753;458461.602745482;197745.75200708982;278576.0162479093;272.2672510861376;2852686.8300435003;960326.3826261215;221696.93625462241;1146067.751097191;0;9;11;10;45;38;22;10;104;119;1281004338064.8196;493730544895.15643;1077420567455.0059;46386.188843199525;14078.655939873179;-0.0;3864.9415121056486;4064328.640890912;888440.7215059889;0.0;691517.2644336979;1.7205206651864535;0.1926716005272164
5908;2019-05-13 19:28:41.783;897;900;295;294;228;32;212;20;-32;32;753;291;-33;32;251;153;296;789;263;217;211;-99;812;351;356;142;355;296;810;-2.0;-1.0;1160.0;289.0;132.0;28;100;4;1;0;0;1;1;0;0;1;0;1;0;0;37834.25390625;8042.5166015625;25040.96875;2840.44482421875;783.0;201265;609.0;-1.0;Calculated values ==>;1557768521.783;362.86;363.16;302.66;302.56;295.96000000000004;276.36;273.4187578820637;294.36;275.16;269.96000000000004;276.36;348.46000000000004;302.26000000000005;269.86;276.36;298.26000000000005;288.46000000000004;302.76000000000005;352.06000000000006;294.86;294.26000000000005;334.06;351.46000000000004;263.26000000000005;242.98782864720522;267.1113755279542;273.4187578820637;299.46000000000004;8120000.0;3510000.0;3560000.0;1420000.0;3550000.0;2960000.0;8100000.0;0.0;0.0;0.19333333333333333;0.04816666666666667;0.022000000000000002;0.022000000000000002;-0.0024944525098359056;8042.5166015625;25040.96875;2840.44482421875;37834.25390625;504770.58340219525;505368.2861067802;280623.0808098521;280154.0030183383;255284.60224717145;430735.4089219946;461839.3725590994;438296.42880847026;471635.3862721799;529492.0504528319;479667.0587230414;438143.1473471288;447589.72615799325;467090.7383467643;454593.1307186433;280915.767049236;489045.62863514444;462504.01303383906;461706.0807142488;255474.93562877487;328362.5824867039;458508.8054560802;198038.72253163796;280623.0808098521;272.3840523226793;2853328.838198802;960465.8407285245;221744.2868208421;1146491.991339574;0;9;11;10;45;38;22;10;104;119;1281217973664.7856;493815459045.14294;1077598197054.9777;46449.82321352091;12545.975660860635;-0.0;3983.825997896728;4065102.403263501;888662.6304146147;0.0;691582.6817306702;1.7531384947056012;0.19183566884799427
5909;2019-05-13 19:29:41.774;886;888;296;295;232;34;215;20;-30;32;747;291;-32;69;251;155;294;763;262;219;214;-100;785;358;363;142;360;296;781;-1.0;-1.0;1490.0;223.0;146.0;41;100;1;1;0;0;1;1;0;0;1;0;1;0;0;36968.61328125;7604.06298828125;24519.44921875;2830.56518554688;803.0;201266;606.0;-1.0;Calculated values ==>;1557768581.774;361.76;361.96000000000004;302.76000000000005;302.66;296.36;276.56;274.1680685717883;294.66;275.16;270.16;276.36;347.86;302.26000000000005;269.96000000000004;280.06;298.26000000000005;288.66;302.56;349.46000000000004;295.06;294.56;333.76000000000005;353.46000000000004;263.16;242.98782864720522;267.1113755279542;274.1680685717883;299.36;7850000.0;3579999.9999999995;3629999.9999999995;1420000.0;3600000.0;2960000.0;7809999.999999999;0.0;0.0;0.24833333333333335;0.03716666666666667;0.024333333333333332;0.024333333333333332;-0.002491274207780164;7604.06298828125;24519.44921875;2830.56518554688;36968.61328125;505551.0830261164;506175.4853470476;284112.4793555604;283565.6415706673;257657.92742184087;430280.9020939914;461169.71765311295;438602.1121803833;471635.3862721799;528867.7057917493;479667.0587230414;438296.42880847026;452601.99002295826;466377.8143668663;453680.1988514557;282583.92087228154;488005.2213178791;461708.1977795224;461034.77648449154;254219.67992080047;336752.88402864704;458406.69906395744;200774.2995840423;284112.4793555604;273.49556451052354;2853952.1019211267;960596.2093334119;221791.53814877805;1146904.9328716912;0;9;11;10;45;38;22;10;104;119;1281433641309.5593;493900646265.0536;1077775770414.7914;59060.57346142468;9575.337514003513;-0.0;4305.109230137325;4065981.524680207;888846.947039237;0.0;691651.7458296623;2.086767142681135;0.21480209641103123
5910;2019-05-13 19:30:41.774;866;866;295;294;242;41;214;23;-30;33;741;290;-31;47;247;161;291;689;262;220;213;-105;764;363;368;145;366;300;761;-3.0;0.0;1342.0;204.0;170.0;84;100;1;1;0;0;1;1;0;0;1;0;1;1;0;37935.234375;7466.49560546875;25585.95703125;2868.0009765625;820.0;201267;603.0;-1.0;Calculated values ==>;1557768641.774;359.76;359.76;302.66;302.56;297.36;277.26000000000005;274.69669130483857;294.56;275.46000000000004;270.16;276.46000000000004;347.26;302.16;270.06;277.86;297.86;289.26000000000005;302.26000000000005;342.06000000000006;295.16;294.46000000000004;333.46000000000004;355.16;262.66;243.61107973660833;267.5978703862781;274.69669130483857;299.36;7640000.000000001;3629999.9999999995;3679999.9999999995;1450000.0;3660000.0;3000000.0;7609999.999999999;0.0;0.0;0.22366666666666665;0.034;0.028333333333333332;0.028333333333333332;-0.002488531914147588;7466.49560546875;25585.95703125;2868.0009765625;37935.234375;504584.63442280726;504847.49178802746;286183.0693768088;285563.2099387438;262036.1491198969;429947.3805835815;460259.9396827633;437701.3939996297;471335.537891427;527934.1129554303;479063.5454307608;437545.9146967623;448911.6385699624;464986.8782582178;453676.4608853369;283392.93342898093;478618.1549117472;461076.52890312666;460123.36692421185;252964.46457616048;343887.0166927713;457419.6165809168;201965.69101843896;286183.0693768088;273.9841839295688;2854576.3006515955;960721.7973216932;221839.02620012895;1147322.4779237746;0;9;11;10;45;38;22;10;104;119;1281652941309.5593;493986746265.0536;1077954570414.7914;52726.21890012633;8685.433469124247;-0.0;4928.308430509752;4066913.08128322;888999.120130763;0.0;691728.6909768344;1.8468575456750844;0.18735879181969187
5911;2019-05-13 19:31:41.775;841;843;299;299;242;42;208;24;-23;35;735;290;-25;74;246;160;289;674;261;220;208;-125;761;363;368;146;366;306;757;-1.0;-1.0;1205.0;285.0;223.0;99;100;8;1;0;0;1;1;0;0;1;0;1;1;0;39160.359375;7838.4482421875;26134.576171875;2921.90942382812;826.0;201268;602.0;0.0;Calculated values ==>;1557768701.775;357.26;357.46000000000004;303.06;303.06;297.36;277.36;274.69669130483857;293.96000000000004;275.56;270.86;276.66;346.66;302.16;270.66;280.56;297.76000000000005;289.16;302.06;340.56000000000006;295.16;293.96000000000004;333.36;355.76;260.66;243.81672145450628;268.3187672390254;274.69669130483857;299.26000000000005;7609999.999999999;3629999.9999999995;3679999.9999999995;1460000.0;3660000.0;3060000.0;7570000.0;0.0;0.0;0.20083333333333334;0.0475;0.03716666666666667;0.03716666666666667;0.0;7838.4482421875;26134.576171875;2921.90942382812;39160.359375;501344.99335896655;501987.4046071893;289523.96417060646;289523.96417060646;262230.76778589323;429947.3805835815;459438.4217246144;437427.84448784514;471400.74093632615;526840.6105527701;478324.7808114288;437112.3332710247;451512.42183709046;464854.9636409364;453533.268337165;282634.8149949189;476665.2773396252;461076.52890312666;459438.4217246144;252546.06836287308;346405.4846687502;455188.1366515833;200700.87593714762;289523.96417060646;273.4885066671821;2855218.7746423436;960849.340646463;221887.2762577532;1147753.4895517335;0;9;11;10;45;38;22;10;104;119;1281873744990.17;494074047720.29504;1078136373445.2942;47542.66618393175;12088.144883935694;-0.0;6315.154005757295;4067748.669254132;889172.2361694032;0.0;691822.3880589878;1.7873989248328477;0.18599966621826805
5912;2019-05-13 19:32:41.795;823;830;301;300;234;40;184;22;-18;36;734;290;-20;51;246;146;288;703;261;216;184;-171;769;361;366;146;364;310;766;0.0;-1.0;1069.0;388.0;237.0;99;100;20;1;0;0;1;1;0;0;1;0;1;1;0;40872.078125;8869.591796875;26473.4375;2956.44482421875;826.0;201269;599.0;-1.0;Calculated values ==>;1557768761.795;355.46000000000004;356.16;303.26000000000005;303.16;296.56;277.16;274.4858918419099;291.56;275.36;271.36;276.76000000000005;346.56000000000006;302.16;271.16;278.26000000000005;297.76000000000005;287.76000000000005;301.96000000000004;343.46000000000004;294.76000000000005;291.56;333.06;355.76;256.06;243.81672145450628;268.7936212382143;274.4858918419099;299.26000000000005;7690000.000000001;3610000.0;3660000.0;1460000.0;3640000.0;3100000.0;7659999.999999999;0.0;0.0;0.17816666666666667;0.06466666666666666;0.0395;0.0395;-0.0024875551851826763;8869.591796875;26473.4375;2956.44482421875;40872.078125;498046.9589428059;499327.4791210438;289306.41328863305;288629.95997348794;258955.61716624582;430081.6785162784;456429.9049226635;437301.7563972805;471499.95120613376;526423.3240453887;477828.7563459965;436983.6325089788;447595.8668190784;465146.75317812245;451863.9960680124;281173.2843896947;480285.07511112536;460842.422834568;456429.9049226635;251290.9062238717;346405.4846687502;450355.4410118292;197649.76591224183;289306.41328863305;272.2690043302131;2855885.9339336245;960988.6207246332;221936.27887189982;1148192.0357988977;0;9;11;10;45;38;22;10;104;119;1282094018390.0999;494161676920.2672;1078321235045.2355;42697.996304751054;16341.633656439983;-0.0;6601.377919544204;4068500.925443139;889409.2299621047;0.0;691930.0617042531;1.7138879681009227;0.18836418444651623
5913;2019-05-13 19:33:41.786;815;824;299;299;226;36;160;17;-16;36;735;290;-17;46;247;133;289;734;261;211;160;-203;777;358;363;145;361;311;773;-1.0;-1.0;1071.0;401.0;234.0;94;100;31;1;0;0;1;1;0;0;1;0;1;1;0;41867.3828125;9698.0732421875;26657.572265625;2973.3623046875;825.0;201270;597.0;-1.0;Calculated values ==>;1557768821.786;354.66;355.56000000000006;303.06;303.06;295.76000000000005;276.76000000000005;274.1680685717883;289.16;274.86;271.56;276.76000000000005;346.66;302.16;271.46000000000004;277.76000000000005;297.86;286.46000000000004;302.06;346.56000000000006;294.26000000000005;289.16;332.86;355.66;252.86;243.61107973660833;268.91163127593666;274.1680685717883;299.26000000000005;7770000.0;3579999.9999999995;3629999.9999999995;1450000.0;3610000.0;3110000.0;7730000.0;0.0;0.0;0.17850000000000002;0.06683333333333333;0.039;0.039;-0.002487718293001033;9698.0732421875;26657.572265625;2973.3623046875;41867.3828125;496139.2291211835;497818.7823525218;286904.159963195;286904.159963195;255950.81378650843;430280.9020939914;453533.268337165;437389.9950341223;471632.7587203168;526450.2742177467;477704.30445812753;437231.03110804653;446694.8343252789;465712.960854355;450505.95362676814;280845.31572228466;484383.01271632925;460629.17054598924;453533.268337165;250454.15340279948;345985.720156464;447115.0597982686;195817.3486733995;286904.159963195;271.52011212609574;2856575.3260163874;961143.3280568818;221985.68651899663;1148634.7277993846;0;9;11;10;45;38;22;10;104;119;1282312685584.8704;494248963825.17566;1078507507100.04;43120.717375389024;16795.063693512082;-0.0;6498.535226584831;4069215.974116331;889685.3276855262;0.0;692039.2112721315;1.688685273020729;0.18666825332801068
5914;2019-05-13 19:34:41.786;814;824;297;296;220;32;158;14;-15;36;739;289;-16;43;249;129;290;754;260;210;157;-211;796;353;358;141;357;312;793;-1.0;-1.0;914.0;228.0;230.0;67;100;40;1;0;0;1;1;0;0;1;0;1;1;0;42338.9375;10640.1435546875;26252.482421875;3004.87719726562;819.0;201271;595.0;-1.0;Calculated values ==>;1557768881.786;354.56000000000006;355.56000000000006;302.86;302.76000000000005;295.16;276.36;273.6339639331285;288.96000000000004;274.56;271.66;276.76000000000005;347.06000000000006;302.06;271.56;277.46000000000004;298.06;286.06;302.16;348.56000000000006;294.16;288.86;332.66;355.06000000000006;252.06000000000003;242.77792619122317;269.02936301313275;273.6339639331285;299.16;7959999.999999999;3529999.9999999995;3579999.9999999995;1410000.0;3570000.0000000005;3120000.0;7930000.0;0.0;0.0;0.15233333333333335;0.038;0.03833333333333333;0.03833333333333333;-0.0024886942542675806;10640.1435546875;26252.482421875;3004.87719726562;42338.9375;494185.73629985744;495946.0655561796;283283.3332937407;282765.05000615667;253295.8706749134;430607.02586249536;454106.1615174019;437319.724394416;472161.77640367835;526792.909339939;477462.5310829904;437160.35228701105;446071.4673044513;466547.812170346;450825.17580387567;279512.673757706;485379.4671747014;461266.0568022734;453964.3480236113;249617.41799618208;343467.2996937194;446998.9543777898;196160.10671066804;283283.3332937407;271.6393469927434;2857277.045352325;961312.8131968557;222035.5051815129;1149075.6449217806;0;9;11;10;45;38;22;10;104;119;1282528985584.8704;494334763825.17566;1078694407100.04;36736.64842715761;9531.876211350627;-0.0;6542.772231311706;4069881.4521646854;889904.7188514001;0.0;692147.8888342807;1.3236742319369748;0.1333539713128799
5915;2019-05-13 19:35:41.797;820;831;294;294;212;31;161;11;-16;35;745;288;-17;33;250;122;291;771;259;207;160;-203;806;352;357;138;355;310;803;198.0;-1.0;938.0;209.0;201.0;51;100;44;1;0;0;1;1;0;0;1;0;1;0;0;42435.4375;11154.8046875;25782.392578125;2990.45043945312;810.0;201272;594.0;-1.0;Calculated values ==>;1557768941.797;355.16;356.26;302.56;302.56;294.36;276.26000000000005;273.5264737036516;289.26000000000005;274.26000000000005;271.56;276.66;347.66;301.96000000000004;271.46000000000004;276.46000000000004;298.16;285.36;302.26000000000005;350.26;293.86;289.16;332.56;354.16;252.86;242.14157278889297;268.7936212382143;273.5264737036516;299.06;8059999.999999999;3520000.0000000005;3570000.0000000005;1380000.0;3550000.0;3100000.0;8030000.0;0.033;0.0;0.15633333333333335;0.034833333333333334;0.033499999999999995;0.0665;-0.0024901495367785505;11154.8046875;25782.392578125;2990.45043945312;42435.4375;494122.03905000095;496035.79827465035;280783.59280151455;280783.59280151455;250485.5774603799;430671.36484660726;454700.04539168015;437618.5379703155;472458.26935960614;527578.885503657;477595.0984624487;437460.313363465;445020.3376677628;466961.99702802964;449987.46547042;279108.0619642845;486981.6253952221;461017.6682793448;454559.116067804;249199.05678690012;339690.1980837097;448399.24437496136;197181.93269827048;239297.05470516783;272.0458773838524;2857983.6279927655;961494.47106313;222085.47540461228;1149509.3483772469;0;9;11;10;45;38;22;10;104;119;1282743524909.5771;494418479170.0612;1078881041309.7849;37588.255957529705;8750.736356738065;-0.0;14314.927080615305;4070500.939918982;890057.1018876951;0.0;692321.7348609053;1.5190957364405149;0.1309991700112357
5916;2019-05-13 19:36:41.767;831;842;292;292;207;31;172;13;-19;34;752;286;-21;41;251;122;293;786;258;205;171;-189;830;352;357;138;356;306;827;132.0;78.0;1208.0;231.0;180.0;34;100;43;1;0;0;1;1;0;0;1;0;1;1;0;42518.3359375;11300.3759765625;25893.806640625;2961.912109375;798.0;201273;598.0;-1.0;Calculated values ==>;1557769001.767;356.26;357.36;302.36;302.36;293.86;276.26000000000005;273.5264737036516;290.36;274.46000000000004;271.26000000000005;276.56;348.36;301.76000000000005;271.06;277.26000000000005;298.26000000000005;285.36;302.46000000000004;351.76;293.66;290.26000000000005;332.96000000000004;352.96000000000004;254.26000000000002;242.14157278889297;268.3187672390254;273.5264737036516;298.96000000000004;8300000.0;3520000.0000000005;3570000.0000000005;1380000.0;3560000.0;3060000.0;8270000.0;0.022000000000000002;0.013000000000000001;0.20133333333333334;0.0385;0.030000000000000002;0.052000000000000005;-0.002492073662472253;11300.3759765625;25893.806640625;2961.912109375;42518.3359375;493483.7246074679;495418.57525888714;277882.0787487338;277882.0787487338;248312.5923669735;430671.36484660726;456239.458526686;438054.9754168444;472360.27449258295;528621.3905861635;477859.94385130686;437742.05038880615;446944.7289150091;466948.68245374196;449987.46547042;278089.72176753497;486864.84099989623;460749.12975072267;456100.3120227489;250872.52762923925;334655.03009724553;449871.8246571787;197613.7686859668;243922.40910679387;272.21858852299033;2858691.2221310264;961681.5040055002;222135.05362436554;1149939.768053445;0;9;11;10;45;38;22;10;104;119;1282957617809.6792;494501237770.1007;1079065748909.873;48408.829621816694;9711.935154891658;0.0;11033.250951629663;4071217.2239779616;890210.8805559007;0.0;692532.864060533;1.7221300078912787;0.15977546519321653
5917;2019-05-13 19:37:41.788;844;855;287;286;219;33;183;17;-23;34;756;285;-25;20;252;134;295;796;257;204;181;-170;827;351;355;138;354;303;825;187.0;-2.0;981.0;232.0;139.0;20;100;36;1;0;0;1;1;0;0;1;0;1;0;0;41060.90625;10683.10546875;25254.455078125;2932.30859375;785.0;201274;613.0;0.0;Calculated values ==>;1557769061.788;357.56000000000006;358.66;301.86;301.76000000000005;295.06;276.46000000000004;273.4187578820637;291.46000000000004;274.86;270.86;276.56;348.76;301.66;270.66;275.16;298.36;286.56;302.66;352.76;293.56;291.26000000000005;334.46000000000004;351.66;256.16;242.14157278889297;267.9596281332873;273.4187578820637;298.86;8270000.0;3510000.0;3550000.0;1380000.0;3540000.0;3030000.0;8250000.0;0.03116666666666667;0.0;0.1635;0.03866666666666666;0.023166666666666665;0.05433333333333333;0.0;10683.10546875;25254.455078125;2932.30859375;41060.90625;495716.9670200767;497533.93909167853;275899.2640326361;275482.0967614193;251986.07317444953;430735.4089219946;458082.44237734104;438109.25301780854;472360.27449258295;529269.6464291925;478116.26300317614;437798.07955487026;444533.65563525405;467360.9363845398;451902.8401793581;279195.20228470454;488622.652440102;460924.1135309303;457808.6426020985;257148.6733736563;329201.48028520535;451855.04356773343;197258.78174915208;230789.5395326008;272.0726641343132;2859387.959590417;961864.7638031471;222184.1893218222;1150366.1527512413;0;9;11;10;45;38;22;10;104;119;1283171292570.2021;494584066750.3034;1079248512855.3203;39379.05205242533;9844.388790318477;-0.0;12334.704600109377;4071949.045708359;890373.906961788;0.0;692727.6651804779;1.5836982939187576;0.14316131037487045
5918;2019-05-13 19:38:41.788;853;863;291;290;225;30;193;18;-26;33;756;285;-27;45;253;145;295;799;258;210;191;-150;849;343;348;137;347;305;849;167.0;-1.0;0.0;149.0;151.0;1;100;35;1;0;0;1;1;0;0;1;0;1;1;0;41135.79296875;10834.9599609375;25135.302734375;2952.55493164062;769.0;201275;641.0;-1.0;Calculated values ==>;1557769121.788;358.46000000000004;359.46000000000004;302.26000000000005;302.16;295.66;276.16;272.5487779782249;292.46000000000004;274.96000000000004;270.56;276.46000000000004;348.76;301.66;270.46000000000004;277.66;298.46000000000004;287.66;302.66;353.06000000000006;294.16;292.26000000000005;337.26;350.06000000000006;258.16;241.92719264551067;268.19934244402924;272.5487779782249;298.96000000000004;8490000.0;3429999.9999999995;3479999.9999999995;1370000.0;3470000.0000000005;3050000.0;8490000.0;0.02783333333333333;0.0;0.0;0.024833333333333332;0.025166666666666667;0.053;-0.002496646164829249;10834.9599609375;25135.302734375;2952.55493164062;41135.79296875;495014.4556304047;496518.14219954814;275934.2914532073;275531.6070371125;253115.009066588;431237.1583312671;460538.212322289;437184.50195927493;472393.7743832905;529116.5775126958;477868.0017812269;437026.66223005543;447698.11948457354;468471.3177107335;454833.51400154986;277571.849840577;486678.1985852009;462786.1768219023;460271.4388147236;268866.9448851554;322491.0997442508;454092.02071006625;189906.7502830927;230756.30599594588;269.0454222161873;2860072.9320839066;962044.0810150612;222233.22985120045;1150786.0673996788;0;9;11;10;45;38;22;10;104;119;1283382192570.2021;494666566750.3034;1079430912855.3203;0.0;6560.600882269844;-0.0;12164.302039395217;4072277.204475463;890510.6152090596;0.0;692931.8235691404;0.4810777858152415;0.03188819515724562
5919;2019-05-13 19:39:41.809;869;876;295;295;216;26;203;15;-25;31;757;286;-26;26;255;139;296;813;259;214;202;-134;837;347;352;135;350;301;834;129.0;-1.0;1120.0;384.0;140.0;1;100;29;1;0;0;1;1;0;0;1;0;1;1;0;40607.17578125;10222.30859375;24667.4296875;2918.42041015625;757.0;201276;665.0;-1.0;Calculated values ==>;1557769181.809;360.06000000000006;360.76;302.66;302.66;294.76000000000005;275.76000000000005;272.9856168485579;293.46000000000004;274.66;270.66;276.26000000000005;348.86;301.76000000000005;270.56;275.76000000000005;298.66;287.06;302.76000000000005;354.46000000000004;294.56;293.36;339.66;348.86;259.76000000000005;241.49495122638035;267.7187500070086;272.9856168485579;299.06;8370000.0;3470000.0000000005;3520000.0000000005;1350000.0;3500000.0;3010000.0;8340000.000000001;0.021500000000000002;0.0;0.18666666666666665;0.064;0.02333333333333333;0.044833333333333336;-0.0024985058149785554;10222.30859375;24667.4296875;2918.42041015625;40607.17578125;498505.9261493682;499805.98164124973;278654.275397518;278654.275397518;250813.8665007074;430988.63858405815;461252.63879300765;438249.86041294545;472460.9817075043;529526.8628537641;478479.32189092605;438095.2167564963;445787.09707870026;468306.40334251605;453312.52794791735;278860.86849876435;490354.21808838664;462710.40465551656;461119.3891967811;278914.2836208781;317459.4925940039;456057.19188496296;195741.70211240678;238893.22724220442;271.44770429790555;2860754.3619061094;962219.6196697825;222282.17176931884;1151201.2354271973;0;9;11;10;45;38;22;10;104;119;1283592266069.8818;494748195310.1789;1079612776485.043;45268.18954943388;16660.191345443596;-0.0;9963.139594296856;4072654.5714200186;890704.1895379726;0.0;693116.2834541779;1.9014816636789877;0.1975530069090414
5920;2019-05-13 19:40:41.799;881;886;286;285;219;28;207;16;-28;30;759;285;-29;48;255;143;296;810;257;216;206;-124;816;348;352;134;351;300;814;-1.0;-1.0;940.0;333.0;132.0;1;100;22;1;0;0;1;1;0;0;1;0;1;1;0;38787.80859375;9438.80078125;24084.474609375;2914.38647460938;746.0;201277;672.0;-1.0;Calculated values ==>;1557769241.799;361.26;361.76;301.76000000000005;301.66;295.06;275.96000000000004;273.0942459734351;293.86;274.76000000000005;270.36;276.16;349.06000000000006;301.66;270.26000000000005;277.96000000000004;298.66;287.46000000000004;302.76000000000005;354.16;294.76000000000005;293.76000000000005;340.36;347.76;260.76000000000005;241.2770596917726;267.5978703862781;273.0942459734351;298.86;8159999.999999999;3479999.9999999995;3520000.0000000005;1340000.0;3510000.0;3000000.0;8140000.000000001;0.0;0.0;0.15666666666666668;0.0555;0.022000000000000002;0.022000000000000002;-0.0025001936304317;9438.80078125;24084.474609375;2914.38647460938;38787.80859375;502133.5681485814;503027.47047220066;276259.1100985804;275831.7471403873;252316.75482245407;430925.7729439634;461784.41255085584;438011.42202021845;472494.68880147435;529811.6624579713;478487.3244375894;437856.56215164;449049.17973423813;468166.57282040716;453702.7968986807;280561.75541889056;491849.8303223573;462973.9210329063;461651.65144838125;281845.32903042674;312848.0458788934;457232.46209911245;195871.5480523152;276259.1100985804;271.5038706083487;2861415.8765051947;962383.4349408372;222330.7703922456;1151607.4335854242;0;9;11;10;45;38;22;10;104;119;1283803430869.9155;494828881860.1917;1079793046435.0717;37935.24692163818;14505.530729597249;-0.0;4078.6359096956185;4073347.8178303926;890963.8606029141;0.0;693233.2787475971;1.5511262432251973;0.17350803991021094
5921;2019-05-13 19:41:41.779;880;885;283;282;217;28;210;17;-26;30;762;283;-27;29;255;146;295;795;250;218;209;-119;808;347;352;133;351;303;807;60.0;-1.0;1220.0;170.0;151.0;1;100;24;1;0;0;1;1;0;0;1;0;1;1;0;38447.796875;9544.3916015625;23926.212890625;2951.52954101562;738.0;201278;669.0;-1.0;Calculated values ==>;1557769301.779;361.16;361.66;301.46000000000004;301.36;294.86;275.96000000000004;272.9856168485579;294.16;274.86;270.56;276.16;349.36;301.46000000000004;270.46000000000004;276.06;298.66;287.76000000000005;302.66;352.66;294.96000000000004;294.06;340.06000000000006;346.96000000000004;261.26000000000005;241.05796691057077;267.9596281332873;272.9856168485579;298.16;8080000.0;3470000.0000000005;3520000.0000000005;1330000.0;3510000.0;3030000.0;8070000.0;0.01;0.0;0.2033333333333333;0.028333333333333332;0.025166666666666667;0.035166666666666666;-0.0025014109287799895;9544.3916015625;23926.212890625;2951.52954101562;38447.796875;502695.40066190425;503497.33825961215;275482.4401875362;275056.17106914514;251909.6784374926;430988.63858405815;462181.9758583779;437642.0229114993;472625.7912797831;529896.1217030672;477884.42970047117;437485.64907481754;445822.8665406856;468166.57282040716;454294.13401412894;280803.22555618576;490261.0874671058;463236.97874712443;462049.5740961287;280589.13426710566;309494.7701623936;457895.9798536338;197872.1103828537;253413.15209141796;272.30139841140306;2862059.2920076237;962541.5754796544;222379.63673151354;1152007.3892850305;0;9;11;10;45;38;22;10;104;119;1284014560469.9827;494908955160.21716;1079973886135.1292;48753.21554749127;7367.342968338769;-0.0;7337.047507165661;4074069.980883247;891146.0737924724;0.0;693328.3777325362;1.7422813821163396;0.15975571256370763
5922;2019-05-13 19:42:41.770;874;879;282;280;218;32;211;19;-23;30;766;280;-24;47;255;147;294;788;249;219;210;-118;800;352;357;134;356;305;799;-2.0;-1.0;1407.0;224.0;172.0;1;100;30;1;0;0;1;1;0;0;1;0;1;1;0;38408.76953125;9910.2275390625;23631.53515625;2966.19921875;728.0;201279;658.0;-1.0;Calculated values ==>;1557769361.77;360.56000000000006;361.06000000000006;301.36;301.16;294.96000000000004;276.36;273.5264737036516;294.26000000000005;275.06;270.86;276.16;349.76;301.16;270.76000000000005;277.86;298.66;287.86;302.56;351.96000000000004;295.06;294.16;338.96000000000004;345.96000000000004;261.36;241.2770596917726;268.19934244402924;273.5264737036516;298.06;8000000.0;3520000.0000000005;3570000.0000000005;1340000.0;3560000.0;3050000.0;7990000.000000001;0.0;0.0;0.23450000000000001;0.037333333333333336;0.028666666666666667;0.028666666666666667;-0.0025029203858685785;9910.2275390625;23631.53515625;2966.19921875;38408.76953125;502543.57399461896;503344.0061014405;275639.19353429717;274776.03896979924;252470.34027329253;430671.36484660726;461553.227934654;437656.05685647397;472494.68880147435;530161.7641224974;477286.34376442526;437499.1961693786;447978.07099077606;467463.62394289;453578.3263843882;281064.3953265111;489991.60197120096;462618.4332792204;461419.5259271944;275983.5004908252;305303.7579410727;457838.9121889384;198907.662118229;275639.19353429717;272.73346948606286;2862699.6673229625;962703.6729873823;222428.94374063224;1152403.644404487;0;9;11;10;45;38;22;10;104;119;1284227228564.7595;494989043145.1331;1080156258774.9377;55986.49856611845;9666.766669306486;-0.0;5325.702861929721;4074942.6809086357;891288.0034133334;0.0;693433.88482373;1.9442051644634335;0.1887771162385978
