;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5923;2019-05-13 19:43:41.770;865;871;287;286;217;38;207;21;-20;31;770;279;-21;34;253;147;293;790;249;218;206;-116;791;360;365;136;363;308;788;-1.0;-1.0;1449.0;253.0;175.0;0;100;38;1;0;0;1;1;0;0;1;0;1;1;0;38470.94921875;10400.970703125;23113.841796875;2984.78149414062;718.0;201280;644.0;0.0;Calculated values ==>;1557769421.77;359.66;360.26;301.86;301.76000000000005;294.86;276.96000000000004;274.38016830617;293.86;275.26000000000005;271.16;276.26000000000005;350.16;301.06;271.06;276.56;298.46000000000004;287.86;302.46000000000004;352.16;294.96000000000004;293.76000000000005;337.56000000000006;344.96000000000004;261.56;241.71165711629368;268.5567601203482;274.38016830617;298.06;7909999.999999999;3600000.0;3650000.0;1360000.0;3629999.9999999995;3080000.0;7880000.0;0.0;0.0;0.2415;0.042166666666666665;0.029166666666666667;0.029166666666666667;0.0;10400.970703125;23113.841796875;2984.78149414062;38470.94921875;502058.1716031999;503176.53136320313;278806.2777183248;278334.19789376354;252506.16047111666;430148.3826014536;459773.3670170544;437443.34373287327;472329.59916539915;530352.2848086851;476793.0469150931;437285.26766895736;445559.1329363517;466207.9483817794;452185.31981032476;281447.03930729534;491383.42694612243;461267.2016228658;459636.7508791465;270122.7006405761;301113.3779324612;457724.8853737398;200848.489108884;278806.2777183248;273.53345011089795;2863340.3316458794;962872.9329727339;222478.53524657298;1152793.1892124298;0;9;11;10;45;38;22;10;104;119;1284443828564.7595;495070043145.1331;1080340158774.9377;57137.65739169341;10831.621375834753;-0.0;5274.2221338573;4075885.382208284;891458.8233137096;0.0;693522.2175320282;2.0066935789242875;0.19766269573459183
5924;2019-05-13 19:44:44.771;851;857;289;288;221;40;199;23;-18;32;771;279;-19;37;251;149;292;779;249;216;198;-113;792;361;366;139;365;310;789;-1.0;-1.0;1456.0;367.0;174.0;0;100;47;1;0;0;1;1;0;0;1;0;1;1;0;39288.5625;11113.1279296875;23174.65234375;2994.74853515625;746.0;201281;634.0;-1.0;Calculated values ==>;1557769484.771;358.26;358.86;302.06;301.96000000000004;295.26000000000005;277.16;274.4858918419099;293.06;275.46000000000004;271.36;276.36;350.26;301.06;271.26000000000005;276.86;298.26000000000005;288.06;302.36;351.06000000000006;294.76000000000005;292.96000000000004;336.56;347.76;261.86;242.35481222062532;268.7936212382143;274.4858918419099;298.06;7920000.0;3610000.0;3660000.0;1390000.0;3650000.0;3100000.0;7890000.000000001;0.0;0.0;0.24266666666666667;0.06116666666666667;0.029;0.029;-0.0025001936304317;11113.1279296875;23174.65234375;2994.74853515625;39288.5625;499963.0455385316;501094.84176625684;279672.5416443668;279192.292523594;253748.30870947498;430081.6785162784;458516.8789554001;437301.7563972805;472032.3497595296;530305.2962126539;476540.91628334025;437142.86386454466;445598.44716816605;465658.1741919227;452298.44156383985;280851.64495346847;489625.89722829685;460842.422834568;458378.80557116074;265937.0223246507;312848.0458788934;457554.11881338083;200365.8550950292;279672.5416443668;273.3479445710837;2864020.738172568;963061.1843236237;222530.8569647594;1153198.2199646519;0;9;11;10;45;38;22;10;104;119;1284674097219.4946;495156669520.03345;1080534831864.7137;57496.445382679645;15731.348797439176;-0.0;5182.481653877025;4076888.446527809;891691.2529917598;0.0;693613.7151423856;2.103137269377554;0.2189453748293934
5925;2019-05-13 19:45:41.771;839;846;288;288;222;42;195;25;-17;34;771;279;-18;35;251;148;292;779;252;213;194;-111;784;364;369;139;368;310;781;-1.0;-1.0;1477.0;410.0;173.0;0;100;54;1;0;0;1;1;0;0;1;0;1;1;0;39569.6640625;11606.736328125;22873.21484375;2993.291015625;786.0;201282;626.0;474.0;Calculated values ==>;1557769541.771;357.06000000000006;357.76;301.96000000000004;301.96000000000004;295.36;277.36;274.8017692304317;292.66;275.66;271.46000000000004;276.56;350.26;301.06;271.36;276.66;298.26000000000005;287.96000000000004;302.36;351.06000000000006;294.46000000000004;292.56;335.76000000000005;351.76;262.06;242.35481222062532;268.7936212382143;274.8017692304317;298.36;7840000.000000001;3640000.0;3690000.0;1390000.0;3679999.9999999995;3100000.0;7809999.999999999;0.0;0.0;0.24616666666666667;0.06833333333333333;0.028833333333333332;0.028833333333333332;1.1821460889826454;11606.736328125;22873.21484375;2993.291015625;39569.6640625;498964.6170189004;500243.7659431381;279942.6339676992;279942.6339676992;254345.0976936448;429879.7862731237;457478.6371371813;437460.313363465;472228.6972694908;530305.2962126539;476540.91628334025;437301.7563972805;445309.8209470371;465223.0916647954;451623.09577240044;281654.8334871564;490426.09477708547;459967.0695638515;457338.9681574332;262588.8327430989;329620.94006798224;457757.87741369853;200918.06649065664;279942.6339676992;273.5782705134312;2864645.0324661876;963241.0499156647;222578.26227786977;1153562.7655798863;0;9;11;10;45;38;22;10;104;119;1284883572219.4946;495235899520.03345;1080711531864.7137;58228.816438523;17550.720413074527;-0.0;5114.927635803997;4077804.60485056;891954.7360396764;0.0;693695.2362992623;2.1587260606552374;0.23109135620143137
5926;2019-05-13 19:46:41.792;828;763;286;284;226;42;193;28;-16;36;770;279;-18;28;249;152;291;736;249;212;192;-113;789;363;368;139;366;310;787;-2.0;0.0;1443.0;346.0;183.0;0;100;61;1;0;0;1;1;0;0;1;0;1;1;0;40420.30078125;12183.4794921875;23061.916015625;2999.77807617188;584.0;201283;550.0;1053.0;Calculated values ==>;1557769601.792;355.96000000000004;349.46000000000004;301.76000000000005;301.56;295.76000000000005;277.36;274.69669130483857;292.46000000000004;275.96000000000004;271.56;276.76000000000005;350.16;301.06;271.36;275.96000000000004;298.06;288.36;302.26000000000005;346.76;294.36;292.36;328.16;331.56;261.86;242.35481222062532;268.7936212382143;274.69669130483857;298.06;7890000.000000001;3629999.9999999995;3679999.9999999995;1390000.0;3660000.0;3100000.0;7870000.0;0.0;0.0;0.2405;0.057666666666666665;0.030500000000000003;0.030500000000000003;2.6568170418600348;12183.4794921875;23061.916015625;2999.77807617188;40420.30078125;496906.65143439046;487390.6520988633;278422.0798675622;277488.6236746379;255438.0212393313;429947.3805835815;457361.8889194571;437618.5379703155;472424.9728513876;530200.5566075365;476540.91628334025;437301.7563972805;444292.79366492986;465250.37265374704;452381.11837450357;280649.23351430503;483200.26193741505;459986.6564810051;457222.24678663525;230795.22267914342;245015.67932991832;457554.11881338083;200925.8598593592;278422.0798675622;273.57696412787044;2865311.848812248;963439.3711027821;222628.2220002085;1153945.6923154497;0;9;11;10;45;38;22;10;104;119;1285104749605.036;495319328710.2376;1080897596965.1691;56924.58908568499;14798.896266348582;-0.0;5453.405091031728;4078764.55242971;892224.4105323801;0.0;693783.3365631719;2.0179511088788478;0.2074911550108243
5927;2019-05-13 19:47:41.772;820;710;284;283;221;43;194;29;-17;37;770;279;-19;34;249;149;291;701;247;210;193;-120;780;366;372;139;370;309;775;-2.0;-1.0;1523.0;230.0;177.0;17;100;64;1;0;0;1;1;0;0;1;0;1;0;0;40651.55078125;12301.2138671875;23337.30859375;2985.64135742188;614.0;201284;576.0;1166.0;Calculated values ==>;1557769661.772;355.16;344.16;301.56;301.46000000000004;295.26000000000005;277.46000000000004;275.0112864084945;292.56;276.06;271.46000000000004;276.86;350.16;301.06;271.26000000000005;276.56;298.06;288.06;302.26000000000005;343.26;294.16;292.46000000000004;330.76000000000005;334.56;261.16;242.35481222062532;268.67533136820026;275.0112864084945;297.86;7800000.0;3660000.0;3720000.0000000005;1390000.0;3700000.0;3090000.0;7750000.0;0.0;0.0;0.25383333333333336;0.03833333333333333;0.029500000000000002;0.029500000000000002;2.9373172138003216;12301.2138671875;23337.30859375;2985.64135742188;40651.55078125;496584.4995639998;480396.659009045;278552.1960496506;278069.49579691235;254229.62712822974;429743.705733735;456849.3918133721;437688.5006598165;472523.0838727012;530276.4405350772;476667.07483743195;437372.52749135875;445362.51087543863;464666.51039494085;451413.44454563194;281559.63151627104;478957.6441054333;459081.78368925885;456708.53874424193;241669.27786274583;257567.11924055516;456839.84887621255;202524.30225034233;278552.1960496506;274.2155464196466;2865987.222375896;963643.3422011379;222678.08386933923;1154332.2236339157;0;9;11;10;45;38;22;10;104;119;1285326675605.1064;495402700910.2641;1081083235065.2281;59692.5123629382;9748.762620658357;-0.0;5255.612109490445;4079736.0376723646;892428.9061685621;0.0;693872.5486259346;1.933941856822309;0.18616392040686125
5928;2019-05-13 19:48:41.793;816;701;283;282;218;43;192;30;-18;39;769;278;-19;25;249;149;291;684;243;209;191;-129;793;365;370;137;369;308;790;-2.0;-1.0;1417.0;154.0;187.0;30;100;68;1;0;0;1;1;0;0;1;0;1;1;0;42303.8671875;12688.134765625;24393.490234375;2977.8896484375;622.0;201285;589.0;1195.0;Calculated values ==>;1557769721.793;354.76;343.26;301.46000000000004;301.36;294.96000000000004;277.46000000000004;274.9066339382667;292.36;276.16;271.36;277.06;350.06000000000006;300.96000000000004;271.26000000000005;275.66;298.06;288.06;302.26000000000005;341.56000000000006;294.06;292.26000000000005;332.06;335.36;260.26000000000005;241.92719264551067;268.5567601203482;274.9066339382667;297.46000000000004;7930000.0;3650000.0;3700000.0;1370000.0;3690000.0;3080000.0;7900000.0;0.0;0.0;0.23616666666666666;0.025666666666666667;0.03116666666666667;0.03116666666666667;3.0090852085742323;12688.134765625;24393.490234375;2977.8896484375;42303.8671875;494768.1242407704;477256.7580857269;276783.07827168785;276332.61017761513;252758.3928370706;429811.8947417682;456895.6811320766;437758.51091407164;472980.6827117325;530247.6594984549;476675.98433287063;437601.09044165985;444256.7904090801;464812.9016813492;451591.4542851326;280267.2908417153;474446.4079955974;459260.26013809856;456755.197826801;247107.31509690773;260914.8530628454;456242.97825588286;202681.5049665228;276783.07827168785;274.2721344850104;2866678.759477883;963851.6596583604;222727.797354611;1154730.1195050396;0;9;11;10;45;38;22;10;104;119;1285549353514.7668;495485529890.13776;1081268399849.9457;55517.35290461278;6508.077814426909;-0.0;5609.131059467693;4080696.455910236;892564.4272544323;0.0;693963.1198410387;1.6883520025658982;0.15250613008606906
5929;2019-05-13 19:49:41.783;815;703;282;280;223;42;188;30;-19;40;769;276;-21;32;250;151;291;678;244;209;187;-134;801;362;367;135;365;307;798;-2.0;-1.0;1427.0;157.0;182.0;36;100;68;1;0;0;1;1;0;0;1;0;1;1;0;42819.34375;12943.8759765625;24950.291015625;2980.6640625;629.0;201286;598.0;1195.0;Calculated values ==>;1557769781.783;354.66;343.46000000000004;301.36;301.16;295.46000000000004;277.36;274.5913991737795;291.96000000000004;276.16;271.26000000000005;277.16;350.06000000000006;300.76000000000005;271.06;276.36;298.16;288.26000000000005;302.26000000000005;340.96000000000004;294.06;291.86;332.96000000000004;336.06;259.76000000000005;241.49495122638035;268.43790593516167;274.5913991737795;297.56;8009999.999999999;3620000.0000000005;3670000.0000000005;1350000.0;3650000.0;3070000.0;7980000.0;0.0;0.0;0.2378333333333333;0.026166666666666668;0.030333333333333334;0.030333333333333334;3.0079497165292572;12943.8759765625;24950.291015625;2980.6640625;42819.34375;493855.5218404165;476670.78876766196;275714.1939999957;274848.3409234588;254087.23970003705;430014.67791919125;456826.1663793063;437828.56808052456;473338.7274854557;530323.525911165;476567.9987903927;437514.20447033056;445468.1497532969;465526.9584903107;452411.93249857856;279540.0851221363;472484.12412517774;459732.87387305853;456686.0800191835;250872.52762923925;263844.3676079864;456057.19188496296;201828.5099318028;275714.1939999957;273.9261250464644;2867388.00134246;964065.2241478977;222777.44369310763;1155141.2491491588;0;9;11;10;45;38;22;10;104;119;1285770416664.802;495567116290.15076;1081452869099.975;56128.68049637099;6652.317177774357;-0.0;5489.4805425820305;4081626.6844581235;892674.0789343917;0.0;694055.5928563322;1.6702326702069186;0.15207485145607663
5930;2019-05-13 19:50:41.774;818;708;283;282;220;41;187;30;-22;41;770;275;-23;25;251;149;292;678;244;209;186;-133;793;363;369;135;367;305;790;-2.0;0.0;1298.0;440.0;167.0;51;100;67;1;0;0;1;1;0;0;1;0;1;1;0;43037.3203125;12690.380859375;25091.216796875;2954.26928710938;635.0;201287;605.0;1191.0;Calculated values ==>;1557769841.774;354.96000000000004;343.96000000000004;301.46000000000004;301.36;295.16;277.26000000000005;274.69669130483857;291.86;276.16;270.96000000000004;277.26000000000005;350.16;300.66;270.86;275.66;298.26000000000005;288.06;302.36;340.96000000000004;294.06;291.76000000000005;333.66;336.66;259.86;241.49495122638035;268.19934244402924;274.69669130483857;297.56;7930000.0;3629999.9999999995;3690000.0;1350000.0;3670000.0000000005;3050000.0;7900000.0;0.0;0.0;0.21633333333333335;0.07333333333333333;0.02783333333333333;0.02783333333333333;2.996904394690507;12690.380859375;25091.216796875;2954.26928710938;43037.3203125;495063.2640490725;478398.0486328003;276783.07827168785;276332.61017761513;253394.86370565707;429947.3805835815;456356.8660826276;437812.597326149;473436.17305719486;530579.5801781024;476703.3429675227;437656.05685647397;444856.06423827005;465368.39748007257;451945.9500721777;280755.1819056507;473440.7262071882;459418.15383522364;456215.92260265833;253801.27034056993;266355.56789118156;456158.92323713773;199427.95724573042;276783.07827168785;272.9857291449159;2868103.3662214004;964278.8109118186;222826.89405230246;1155558.1991619407;0;9;11;10;45;38;22;10;104;119;1285991183544.5703;495648104140.0658;1081636441559.7823;51570.54380406389;18826.937506036535;-0.0;4994.2141672120115;4082524.0433689887;892886.3742074657;0.0;694142.9438742038;1.8507448382561678;0.19788646858595157
5931;2019-05-13 19:51:41.784;818;710;279;278;226;39;189;31;-23;42;771;275;-24;32;251;155;291;665;243;209;188;-129;788;359;364;137;363;304;785;-2.0;-1.0;1203.0;330.0;168.0;47;100;66;1;0;0;1;1;0;0;1;0;1;0;0;42517.91796875;12619.21484375;24986.892578125;2935.68774414062;639.0;201288;610.0;1195.0;Calculated values ==>;1557769901.784;354.96000000000004;344.16;301.06;300.96000000000004;295.76000000000005;277.06;274.27422755570615;292.06;276.26000000000005;270.86;277.36;350.26;300.66;270.76000000000005;276.36;298.26000000000005;288.66;302.26000000000005;339.66;294.06;291.96000000000004;334.16;337.06;260.26000000000005;241.92719264551067;268.0796299477929;274.27422755570615;297.46000000000004;7880000.0;3590000.0;3640000.0;1370000.0;3629999.9999999995;3040000.0;7850000.0;0.0;0.0;0.20049999999999998;0.055;0.028;0.028;3.0063126234954995;12619.21484375;24986.892578125;2935.68774414062;42517.91796875;495537.44570948713;479282.9071654792;275386.4695575312;274944.434788083;255509.80670386367;430214.79039162316;457454.86558595806;437883.18805776763;473273.90776018414;530759.6363116737;476829.26291018096;437727.04723144654;446054.7494118788;465946.8475650451;453508.0126488679;280746.786707274;471844.72862229025;460202.31914416054;457315.95501684735;255893.36323571714;268029.79939014546;456242.97825588286;199091.93195109224;275386.4695575312;272.8357385802636;2868816.4453670173;964489.7593615274;222875.98520805096;1155975.586292929;0;9;11;10;45;38;22;10;104;119;1286211120194.5354;495729717740.05286;1081819172009.7533;47877.64684938842;14143.307546763484;-0.0;5094.025592860853;4083352.916413456;893161.1720415357;0.0;694227.0265503018;1.6554516077589052;0.16871924927332
5932;2019-05-13 19:52:41.785;817;711;283;282;221;37;194;29;-24;41;770;275;-26;25;253;150;291;666;243;212;193;-122;784;359;364;138;362;303;781;-2.0;-1.0;1442.0;305.0;169.0;48;100;63;1;0;0;1;1;0;0;1;0;1;1;0;42346.12890625;12384.970703125;24883.12109375;2925.2470703125;643.0;201289;614.0;1197.0;Calculated values ==>;1557769961.785;354.86;344.26;301.46000000000004;301.36;295.26000000000005;276.86;274.27422755570615;292.56;276.06;270.76000000000005;277.26000000000005;350.16;300.66;270.56;275.66;298.46000000000004;288.16;302.26000000000005;339.76;294.36;292.46000000000004;334.56;337.46000000000004;260.96000000000004;242.14157278889297;267.9596281332873;274.27422755570615;297.46000000000004;7840000.000000001;3590000.0;3640000.0;1380000.0;3620000.0000000005;3030000.0;7809999.999999999;0.0;0.0;0.24033333333333334;0.05083333333333333;0.028166666666666666;0.028166666666666666;3.0106832696980996;12384.970703125;24883.12109375;2925.2470703125;42346.12890625;495769.4685226872;479889.73426076974;277537.0598303615;277071.20964466117;254020.69502203036;430214.79039162316;458147.1555003571;437953.82195464283;473045.8727645816;530730.9130191435;476954.9971644417;437642.0229114993;445251.96559515793;466351.3762726499;452792.59228542744;281145.76246844773;472498.84931277914;460609.61753313727;458008.9962070331;257567.11924055516;269704.110367413;456796.07535222155;199921.11023170993;277537.0598303615;273.1639499786569;2869523.6575462716;964698.1310477979;222924.82714565855;1156391.1766677347;0;9;11;10;45;38;22;10;104;119;1286429523835.1394;495812219115.281;1082001275045.257;57207.19505074488;13057.81072695934;-0.0;5083.292874609583;4084228.6380268293;893387.8518057101;0.0;694311.8389512817;1.874646415946938;0.18586171772281582
5933;2019-05-13 19:53:41.785;816;712;280;279;222;37;195;29;-25;41;768;274;-26;32;254;152;290;657;239;213;194;-115;779;356;362;143;360;302;776;-1.0;-2.0;1231.0;238.0;163.0;42;100;60;1;0;0;1;1;0;0;1;0;1;1;0;41648.5625;11899.4013671875;24425.671875;2888.92065429688;645.0;201290;618.0;1195.0;Calculated values ==>;1557770021.785;354.76;344.36;301.16;301.06;295.36;276.86;273.955091788801;292.66;276.06;270.66;277.26000000000005;349.96000000000004;300.56;270.56;276.36;298.56;288.36;302.16;338.86;294.46000000000004;292.56;334.96000000000004;337.66;261.66;243.1966462407574;267.8393353686513;273.955091788801;297.06;7790000.000000001;3560000.0;3620000.0000000005;1430000.0;3600000.0;3020000.0;7759999.999999999;0.0;0.0;0.20516666666666666;0.03966666666666666;0.027166666666666665;0.027166666666666665;3.005321976025928;11899.4013671875;24425.671875;2888.92065429688;41648.5625;496096.0322681019;480604.02436636196;276567.75288258266;276106.94034755114;254520.8953390113;430412.23801567365;458605.1351167978;438024.4983934438;472391.1323836129;530597.9988283011;476964.29893631284;437869.15320432716;446442.42112733104;466767.0802831461;453597.93676159094;281149.990874664;471585.04042556445;461053.9582046509;458467.77020745806;259240.94887492666;270541.29595472733;456710.242571244;199431.719822631;276567.75288258266;272.95779601021525;2870223.61330799;964900.5008150504;222973.27854336362;1156802.0832758076;0;9;11;10;45;38;22;10;104;119;1286647323835.1394;495896519115.281;1082182775045.257;48951.28507011176;10205.381402361649;-0.0;4941.617137325781;4085113.2920278367;893581.7117401211;0.0;694395.3798680479;1.6345767732560834;0.15596289218121284
5934;2019-05-13 19:54:41.806;814;712;281;280;220;36;196;28;-26;40;760;273;-27;24;255;150;290;660;241;214;195;-109;769;358;364;146;362;301;765;-2.0;-1.0;1441.0;343.0;155.0;46;100;56;1;0;0;1;1;0;0;1;0;1;1;0;40875.609375;11505.552734375;24260.7265625;2860.208984375;647.0;201291;621.0;1196.0;Calculated values ==>;1557770081.806;354.56000000000006;344.36;301.26000000000005;301.16;295.16;276.76000000000005;274.1680685717883;292.76000000000005;275.96000000000004;270.56;277.16;349.16;300.46000000000004;270.46000000000004;275.56;298.66;288.16;302.16;339.16;294.56;292.66;335.26000000000005;337.86;262.26000000000005;243.81672145450628;267.7187500070086;274.1680685717883;297.26000000000005;7690000.000000001;3579999.9999999995;3640000.0;1460000.0;3620000.0000000005;3010000.0;7650000.0;0.0;0.0;0.24016666666666667;0.05716666666666667;0.025833333333333333;0.025833333333333333;3.007505005214624;11505.552734375;24260.7265625;2860.208984375;40875.609375;496748.5774206297;481815.3040542504;278025.48616754793;277537.92359654856;254257.52173290937;430280.9020939914;458423.03231300757;438095.2167564963;471896.58969717816;529839.7408841682;476973.7046694595;437940.2675631159;445502.79210206744;466611.5614006405;452966.72595957475;282240.33055324666;473423.3626753837;460880.48460767657;458285.16724151495;260496.36997498586;271378.50176498963;456847.05721731635;199602.9309531972;278025.48616754793;273.0339710338199;2870911.5554347336;965095.610363382;223021.20472524088;1157207.9452641632;0;9;11;10;45;38;22;10;104;119;1286865200064.8071;495983249460.1487;1082363738359.981;57277.89730709233;14705.789218098813;-0.0;4656.708427744148;4085998.845048078;893789.3774858891;0.0;694475.3939094177;1.9841408930290445;0.20002378037932436
5935;2019-05-13 19:55:41.786;812;712;283;282;219;34;197;25;-26;39;747;274;-28;23;255;149;290;658;241;216;196;-106;771;355;360;143;359;302;767;212.0;-1.0;1376.0;404.0;164.0;29;0;52;1;0;0;1;1;0;0;1;1;1;1;0;41724.9921875;11245.197265625;23550.017578125;4337.92919921875;649.0;201292;623.0;1196.0;Calculated values ==>;1557770141.786;354.36;344.36;301.46000000000004;301.36;295.06;276.56;273.8482719121499;292.86;275.66;270.56;277.06;347.86;300.56;270.36;275.46000000000004;298.66;288.06;302.16;338.96000000000004;294.76000000000005;292.76000000000005;335.46000000000004;338.06000000000006;262.56;243.1966462407574;267.8393353686513;273.8482719121499;297.26000000000005;7709999.999999999;3550000.0;3600000.0;1430000.0;3590000.0;3020000.0;7670000.0;0.035333333333333335;0.0;0.22933333333333333;0.06733333333333333;0.02733333333333333;0.06266666666666666;3.0071724264013264;11245.197265625;23550.017578125;4337.92919921875;41724.9921875;496269.9954328663;481595.8930379997;278821.84461239993;278327.1382627107;253858.3434962982;430477.46260093397;459196.6552382944;437869.15320432716;472193.81962526246;528406.342065764;476964.29893631284;437557.52604302316;445163.16002712236;467038.77096222027;453344.2061168296;282013.32175720093;472848.6438651226;461763.66765822354;459060.2083140158;261333.34086894934;272215.72791638016;457634.7966297773;198757.01458070308;233678.90853069854;272.6861726528892;2871599.6643351912;965285.1367502479;223081.16921529494;1157606.2353245057;0;9;11;10;45;38;22;10;105;119;1287082327664.8762;496069920560.1763;1082544578060.0385;54836.38379101779;17431.103991304328;-0.0;14123.894786421215;4086932.819295634;894057.0956602382;0.0;694631.8467679098;2.207626928055777;0.2031846706781774
5936;2019-05-13 19:56:41.787;809;710;277;276;219;35;197;25;-26;37;723;274;-27;35;256;148;289;649;238;215;196;-105;753;356;362;138;360;301;749;130.0;40.0;1348.0;518.0;154.0;32;0;51;1;0;0;1;1;0;0;1;1;1;1;0;40206.71484375;10935.53515625;23095.833984375;3860.18774414062;649.0;201293;625.0;1196.0;Calculated values ==>;1557770201.787;354.06000000000006;344.16;300.86;300.76000000000005;295.06;276.66;273.955091788801;292.86;275.66;270.56;276.86;345.46000000000004;300.56;270.46000000000004;276.66;298.76000000000005;287.96000000000004;302.06;338.06000000000006;294.66;292.76000000000005;335.66;338.06000000000006;262.66;242.14157278889297;267.7187500070086;273.955091788801;296.96000000000004;7530000.0;3560000.0;3620000.0000000005;1380000.0;3600000.0;3010000.0;7490000.000000001;0.021666666666666667;0.006666666666666667;0.22466666666666668;0.08633333333333333;0.025666666666666667;0.04733333333333334;3.0071724264013264;10935.53515625;23095.833984375;3860.18774414062;40206.71484375;497533.38955377485;483249.2191305713;277581.70305919653;277081.02294785273;254513.2004277658;430412.23801567365;458879.43525809655;438095.2167564963;472654.2065195329;525974.9692629381;477089.8346672386;437940.2675631159;447056.735888594;467026.0813403542;453028.4778228943;283657.0465307961;473532.3763398762;461323.382721853;458742.35651751276;262170.3306944222;272215.72791638016;458525.1545924594;198305.5008469312;241293.30063808913;272.5107113248744;2872282.4399390304;965469.9792675308;223149.48799503443;1157994.9572323142;0;9;11;10;45;38;22;10;105;119;1287298931274.6145;496154221965.07446;1082725481074.82;53872.756174348964;22465.630106697266;0.0;10292.588644959385;4087838.743892743;894389.5739851997;0.0;694835.3208541038;2.286287026670994;0.23008807584339913
5937;2019-05-13 19:57:41.787;803;708;276;275;212;33;197;24;-26;36;718;274;-27;13;256;146;288;639;238;216;196;-99;759;355;360;137;358;301;756;247.0;-1.0;1399.0;502.0;166.0;18;0;49;1;0;0;1;1;0;0;1;1;1;1;0;39704.2890625;10846.703125;22815.2890625;3866.90625;650.0;201294;626.0;1195.0;Calculated values ==>;1557770261.787;353.46000000000004;343.96000000000004;300.76000000000005;300.66;294.36;276.46000000000004;273.8482719121499;292.86;275.56;270.56;276.76000000000005;344.96000000000004;300.56;270.46000000000004;274.46000000000004;298.76000000000005;287.76000000000005;301.96000000000004;337.06;294.76000000000005;292.76000000000005;335.76000000000005;338.16;263.26000000000005;241.92719264551067;267.7187500070086;273.8482719121499;296.96000000000004;7590000.000000001;3550000.0;3600000.0;1370000.0;3579999.9999999995;3010000.0;7559999.999999999;0.04116666666666667;0.0;0.23316666666666666;0.08366666666666665;0.027666666666666666;0.06883333333333333;3.004491658076868;10846.703125;22815.2890625;3866.90625;39704.2890625;496103.6486884617;482175.7702797757;276427.51818649535;275948.51288335514;251964.19249262806;430477.46260093397;459196.6552382944;438095.2167564963;472687.3056196521;525451.662318171;477089.8346672386;437940.2675631159;443924.276660834;467309.61631303944;452916.94290649064;282317.95293038496;471008.2127569901;461763.66765822354;459060.2083140158;262588.8327430989;272634.34865687083;459288.27029601636;198578.3162548642;229868.79451309855;272.61516949321685;2872948.3649715823;965651.4979198746;223213.8804449856;1158377.5499243715;0;9;11;10;45;38;22;10;105;119;1287515531274.6145;496236721965.07446;1082906081074.82;55847.35730029721;21812.73282144306;-0.0;15776.008983296471;4088753.0781716984;894758.5603429342;0.0;695052.5591676725;2.489710676177817;0.23265500596715222
5938;2019-05-13 19:58:41.788;800;706;274;273;217;37;197;26;-26;36;727;274;-27;38;257;147;287;638;239;214;196;-92;744;357;362;138;361;303;741;-2.0;91.0;1298.0;436.0;156.0;34;0;48;1;0;0;1;1;0;0;1;1;1;0;0;39541.2734375;10495.9423828125;22851.46484375;3874.82861328125;649.0;201295;627.0;1197.0;Calculated values ==>;1557770321.788;353.16;343.76;300.56;300.46000000000004;294.86;276.86;274.0616903277293;292.86;275.76000000000005;270.56;276.76000000000005;345.86;300.56;270.46000000000004;276.96000000000004;298.86;287.86;301.86;336.96000000000004;294.56;292.76000000000005;335.86;338.06000000000006;263.96000000000004;242.14157278889297;267.9596281332873;274.0616903277293;297.06;7440000.000000001;3570000.0000000005;3620000.0000000005;1380000.0;3610000.0;3030000.0;7409999.999999999;0.0;0.015166666666666667;0.21633333333333335;0.07266666666666667;0.026000000000000002;0.026000000000000002;3.0096867846173807;10495.9423828125;22851.46484375;3874.82861328125;39541.2734375;497094.2806932212;483501.78304749663;276857.99725074525;276356.85073851;254143.85078777734;430346.717906069;458879.43525809655;437642.0229114993;472556.2466753328;526236.8180623807;476838.5782877984;437485.64907481754;447095.7395217318;467013.5131080222;452711.3097642865;283691.5215150357;472691.06203717104;461188.73474552366;458742.35651751276;263007.33956846996;272215.72791638016;459840.87278752984;199037.3070196371;276857.99725074525;272.80573392104645;2873608.7556672366;965829.3562638545;223278.395977599;1158758.1125505809;0;9;11;10;45;38;22;10;105;119;1287732134885.2136;496319223340.3026;1083087284095.321;51618.15353793953;18951.72577913354;0.0;4728.9933409359555;4089648.6390235927;895098.2698272755;0.0;695223.4370354307;2.0229540477363517;0.21357341449001135
5939;2019-05-13 19:59:41.788;794;704;277;277;211;32;195;24;-24;35;738;275;-25;14;257;143;287;635;239;217;194;-87;761;353;358;137;356;303;758;136.0;-1.0;1350.0;307.0;174.0;2;0;49;1;0;0;1;1;0;0;1;1;1;1;0;39282.3125;10847.265625;22271.65234375;3886.90893554688;650.0;201296;628.0;1197.0;Calculated values ==>;1557770381.788;352.56000000000006;343.56000000000006;300.86;300.86;294.26000000000005;276.36;273.6339639331285;292.66;275.56;270.76000000000005;276.66;346.96000000000004;300.66;270.66;274.56;298.86;287.46000000000004;301.86;336.66;294.86;292.56;335.96000000000004;338.16;264.46000000000004;241.92719264551067;267.9596281332873;273.6339639331285;297.06;7609999.999999999;3529999.9999999995;3579999.9999999995;1370000.0;3560000.0;3030000.0;7580000.0;0.02266666666666667;0.0;0.225;0.051166666666666666;0.029;0.051666666666666666;3.0095200959983357;10847.265625;22271.65234375;3886.90893554688;39282.3125;494606.1892907517;481330.19979347516;276728.1319522593;276728.1319522593;251575.39263917762;430607.02586249536;459240.64650238265;437953.82195464283;472589.4791058512;527388.1781927326;476954.9971644417;437798.07955487026;443664.5507289629;467720.508243715;452837.51733663084;281531.83095664927;470081.5262335344;462201.38575610484;459104.5488287171;263425.85118522606;272634.34865687083;460498.16819993296;199113.5661358318;242677.8708198911;272.81923719176257;2874265.6188833825;966007.2163305864;223343.07712383923;1159134.1385271433;0;9;11;10;45;38;22;10;105;119;1287948134885.2136;496401723340.3026;1083269084095.321;53739.05755923248;13374.178805613177;-0.0;11182.045030456009;4090526.615782736;895367.6523654817;0.0;695356.0290218589;2.115755488933839;0.19106929342701048
5940;2019-05-13 20:00:41.778;793;704;274;273;212;34;195;25;-24;35;748;275;-25;45;257;141;287;644;240;214;194;-86;747;356;361;136;360;304;744;-2.0;-1.0;1447.0;371.0;162.0;10;0;49;1;0;0;1;1;0;0;1;1;1;1;0;38967.640625;10666.87109375;22075.509765625;3894.162109375;651.0;201297;629.0;1195.0;Calculated values ==>;1557770441.778;352.46000000000004;343.56000000000006;300.56;300.46000000000004;294.36;276.56;273.955091788801;292.66;275.66;270.76000000000005;276.66;347.96000000000004;300.66;270.66;277.66;298.86;287.26000000000005;301.86;337.56000000000006;294.56;292.56;336.06;338.26;264.56;241.71165711629368;268.0796299477929;273.955091788801;297.16;7470000.0;3560000.0;3610000.0;1360000.0;3600000.0;3040000.0;7440000.000000001;0.0;0.0;0.24116666666666667;0.06183333333333333;0.027000000000000003;0.027000000000000003;3.0043250750068697;10666.87109375;22075.509765625;3894.162109375;38967.640625;495805.21171467955;482867.4392168403;276566.650456426;276072.7449507786;252377.53095925547;430412.23801567365;458764.56239000184;437727.04723144654;472720.47428543336;528356.8049577941;476829.26291018096;437570.5891863215;447886.92588112364;467155.4305485478;452024.9511840489;283275.98460266367;473314.6029047085;461342.3614177066;458627.51755640097;263844.3676079864;273052.9745269728;460750.93233726063;199529.6295145189;276566.650456426;272.9965216353567;2874917.593145704;966186.4709225256;223407.9085755141;1159503.636618166;0;9;11;10;45;38;22;10;105;119;1288163798935.2478;496483609690.3156;1083451153745.35;57445.27723939905;16152.183891206198;-0.0;4915.643411699324;4091452.997483518;895613.6643791572;0.0;695490.1540676643;2.143027103001344;0.21770068936161144
5941;2019-05-13 20:01:41.789;788;702;273;272;212;33;194;25;-23;35;756;276;-24;22;257;144;286;634;241;216;194;-88;759;353;358;135;357;304;757;188.0;-1.0;1217.0;302.0;171.0;1;0;51;1;0;0;1;1;0;0;1;1;1;0;0;39321.078125;10973.666015625;22113.90234375;3901.09497070312;652.0;201298;630.0;1194.0;Calculated values ==>;1557770501.789;351.96000000000004;343.36;300.46000000000004;300.36;294.36;276.46000000000004;273.6339639331285;292.56;275.66;270.86;276.66;348.76;300.76000000000005;270.76000000000005;275.36;298.86;287.56;301.76000000000005;336.56;294.76000000000005;292.56;336.16;338.36;264.36;241.49495122638035;268.0796299477929;273.6339639331285;297.26000000000005;7590000.000000001;3529999.9999999995;3579999.9999999995;1350000.0;3570000.0000000005;3040000.0;7570000.0;0.03133333333333333;0.0;0.20283333333333334;0.050333333333333334;0.0285;0.059833333333333336;3.001644379107233;10973.666015625;22113.90234375;3901.09497070312;39321.078125;493924.1108628294;481126.87649521034;274921.9121815182;274460.03364224685;251930.46829887506;430607.02586249536;459104.5488287171;437883.18805776763;472851.2559263234;529193.1324091097;476945.7995336487;437727.04723144654;444622.5063410642;467579.62498545926;452979.8712078796;281218.48704606324;470037.097110097;462068.13665675744;459104.5488287171;264262.8888514036;273471.60554148915;460702.2710313055;199034.47647617175;235181.41660323093;272.78790743321423;2875570.11874216;966366.8417934556;223472.88096051317;1159871.949230176;0;9;11;10;45;38;22;10;105;119;1288379538479.953;496564924595.20447;1083633587185.1006;48446.480332467036;13170.61232594173;-0.0;13398.06741149159;4092335.590574485;895858.0658126826;0.0;695642.796303596;2.0280581485327747;0.17869310814325054
5942;2019-05-13 20:02:41.809;789;704;273;272;210;34;195;24;-23;35;763;277;-24;49;258;140;287;646;241;214;194;-91;758;355;360;135;359;304;755;96.0;-2.0;1145.0;481.0;166.0;1;0;51;1;0;0;1;1;0;0;1;1;1;1;0;39463.16015625;11063.5966796875;22133.7734375;3903.828125;654.0;201299;633.0;1196.0;Calculated values ==>;1557770561.809;352.06000000000006;343.56000000000006;300.46000000000004;300.36;294.16;276.56;273.8482719121499;292.66;275.56;270.86;276.66;349.46000000000004;300.86;270.76000000000005;278.06;298.96000000000004;287.16;301.86;337.76;294.56;292.56;336.46000000000004;338.56000000000006;264.06;241.49495122638035;268.0796299477929;273.8482719121499;297.26000000000005;7580000.0;3550000.0;3600000.0;1350000.0;3590000.0;3040000.0;7550000.0;0.016;0.0;0.19083333333333333;0.08016666666666666;0.027666666666666666;0.043666666666666666;3.0063379499984664;11063.5966796875;22133.7734375;3903.828125;39463.16015625;494167.0326327861;481661.1401886344;275091.1841371179;274625.6613522374;251354.01575697353;430477.46260093397;458923.6217875544;437883.18805776763;472851.2559263234;529924.4241206498;477062.2820574994;437727.04723144654;448444.3321323563;467426.0965774196;452057.52073246514;281881.85482786887;472305.26072859333;461495.6585078262;458786.89483575965;265518.4816520846;274308.8830629234;460401.350097036;198232.1612240534;246929.09940561332;272.4774160392295;2876226.872906068;966550.5468638102;223537.94366663194;1160240.8027717797;0;9;11;10;45;38;22;10;105;119;1288595010279.8845;496645951595.1787;1083816047985.0426;45733.4042874338;21017.229974650774;-0.0;9251.123733783057;4093120.6845568586;896143.059464659;0.0;695831.6024774997;2.0484987438881848;0.21123168976261397
5943;2019-05-13 20:03:41.790;791;707;274;273;209;34;194;23;-24;35;769;277;-25;26;258;141;287;655;241;213;193;-94;760;354;359;135;358;303;758;209.0;-1.0;1077.0;434.0;153.0;1;0;51;1;0;0;1;1;0;0;1;1;1;1;0;39597.6796875;11049.703125;22192.642578125;3891.5888671875;656.0;201300;635.0;1195.0;Calculated values ==>;1557770621.79;352.26;343.86;300.56;300.46000000000004;294.06;276.56;273.7412296467126;292.56;275.46000000000004;270.76000000000005;276.66;350.06000000000006;300.86;270.66;275.76000000000005;298.96000000000004;287.26000000000005;301.86;338.66;294.46000000000004;292.46000000000004;336.66;338.76;263.76000000000005;241.49495122638035;267.9596281332873;273.7412296467126;297.26000000000005;7600000.0;3540000.0;3590000.0;1350000.0;3579999.9999999995;3030000.0;7580000.0;0.034833333333333334;0.0;0.1795;0.07233333333333333;0.025500000000000002;0.060333333333333336;3.0034895703984734;11049.703125;22192.642578125;3891.5888671875;39597.6796875;494265.25192607095;481800.17977058183;275303.1102053924;274838.2512422744;250935.9008359561;430542.39183029096;458945.90446274553;437953.82195464283;472851.2559263234;530626.595412262;477187.6737077887;437798.07955487026;445394.99845677166;467567.2557015158;452376.9910028237;281647.2245658453;473436.89273364376;461514.72384408844;458809.3534931262;266355.56789118156;275146.1813398168;460100.16454225464;198229.52199437065;230804.8230890843;272.47228318603567;2876885.504604741;966734.7660074774;223602.88490360306;1160610.0725990944;0;9;11;10;45;38;22;10;105;119;1288810641974.6926;496726925945.1066;1083998090319.8805;43030.51184286886;18941.976477630276;-0.0;13756.273334377196;4093860.149619174;896475.947403559;0.0;696023.270072266;2.0393411721961527;0.19359391239691284
5944;2019-05-13 20:04:41.770;793;708;271;270;213;32;195;23;-24;34;773;278;-26;48;259;142;287;657;242;215;194;-96;766;351;356;134;355;303;764;-2.0;-1.0;1056.0;323.0;159.0;1;0;49;1;0;0;1;1;0;0;1;1;1;0;0;39776.9453125;10977.056640625;22458.396484375;3890.53198242188;659.0;201301;638.0;1195.0;Calculated values ==>;1557770681.77;352.46000000000004;343.96000000000004;300.26000000000005;300.16;294.46000000000004;276.36;273.4187578820637;292.66;275.46000000000004;270.76000000000005;276.56;350.46000000000004;300.96000000000004;270.56;277.96000000000004;299.06;287.36;301.86;338.86;294.66;292.56;336.96000000000004;339.06000000000006;263.56;241.2770596917726;267.9596281332873;273.4187578820637;297.36;7659999.999999999;3510000.0;3560000.0;1340000.0;3550000.0;3030000.0;7640000.000000001;0.0;0.0;0.17600000000000002;0.05383333333333333;0.026500000000000003;0.026500000000000003;3.0029862015023;10977.056640625;22458.396484375;3890.53198242188;39776.9453125;493977.220054947;481296.59926794306;273453.50451412355;273011.789254665;252017.7593813666;430735.4089219946;459556.22810200317;437953.82195464283;472884.4304738556;531043.8128972996;477303.9318232306;437642.0229114993;448492.1240640218;468117.1661838917;453043.29649086215;280972.88555834023;473044.64096150344;462238.51792549907;459420.75121607736;267611.2341011182;276402.16793126165;460052.74369145953;197651.25494729038;273453.50451412355;272.2295343579791;2877546.7393282154;966918.2611534722;223667.7142937014;1160982.040560736;0;9;11;10;45;38;22;10;105;119;1289025070474.7607;496807599045.13226;1084179829719.9382;42293.25179329404;14125.94681072777;-0.0;4928.132037601777;4094570.94397258;896751.4215757072;0.0;696178.9215492893;1.6435555676580205;0.16926968767931877
5945;2019-05-13 20:05:41.771;797;711;271;270;208;32;198;23;-26;33;777;278;-27;32;259;140;288;663;243;216;197;-98;755;354;359;133;358;301;753;-3.0;-1.0;1244.0;347.0;149.0;1;0;43;1;0;0;1;1;0;0;1;1;1;1;0;38698.48046875;10341.71875;21984.021484375;3874.99194335938;662.0;201302;641.0;1195.0;Calculated values ==>;1557770741.771;352.86;344.26;300.26000000000005;300.16;293.96000000000004;276.36;273.7412296467126;292.96000000000004;275.46000000000004;270.56;276.46000000000004;350.86;300.96000000000004;270.46000000000004;276.36;299.06;287.16;301.96000000000004;339.46000000000004;294.76000000000005;292.86;337.26;339.36;263.36;241.05796691057077;267.7187500070086;273.7412296467126;297.46000000000004;7550000.0;3540000.0;3590000.0;1330000.0;3579999.9999999995;3010000.0;7530000.0;0.0;0.0;0.20733333333333331;0.057833333333333334;0.024833333333333332;0.024833333333333332;3.002481287801621;10341.71875;21984.021484375;3874.99194335938;38698.48046875;495617.4640077022;482969.3477821784;274329.5123369614;273869.94809482846;250779.6207923411;430542.39183029096;459490.719185696;438095.2167564963;472917.67418972735;531611.214390621;477553.8267205768;437940.2675631159;446635.25890643254;467695.9284303967;452233.6957569438;282812.88475162897;475348.3157939986;461916.06316538615;459354.7222566133;268866.9448851554;277658.20189090865;460005.69020762306;198630.82129942672;274329.5123369614;272.6319099613289;2878200.7121083005;967095.9205757872;223732.42807154972;1161352.4002159196;0;9;11;10;45;38;22;10;105;119;1289239574049.5017;496887700380.0355;1084361032739.7194;49648.95132476575;15116.179918524022;-0.0;4594.792713004689;4095337.1417673887;896995.1100262298;0.0;696258.2805780768;1.9159812463394035;0.19833949931649125
5946;2019-05-13 20:06:41.801;797;711;270;269;212;32;199;22;-26;34;780;278;-27;34;259;145;287;651;243;217;198;-99;759;352;357;133;355;302;757;214.0;0.0;1182.0;247.0;152.0;0;0;42;1;0;0;1;1;0;0;1;1;1;0;0;38778.36328125;10281.6943359375;22115.025390625;3873.64086914062;663.0;201303;643.0;1196.0;Calculated values ==>;1557770801.801;352.86;344.26;300.16;300.06;294.36;276.36;273.5264737036516;293.06;275.36;270.56;276.56;351.16;300.96000000000004;270.46000000000004;276.56;299.06;287.66;301.86;338.26;294.86;292.96000000000004;337.46000000000004;339.46000000000004;263.26000000000005;241.05796691057077;267.8393353686513;273.5264737036516;297.46000000000004;7590000.000000001;3520000.0000000005;3570000.0000000005;1330000.0;3550000.0;3020000.0;7570000.0;0.035666666666666666;0.0;0.197;0.04116666666666667;0.025333333333333333;0.061;3.004825036131966;10281.6943359375;22115.025390625;3873.64086914062;38778.36328125;495234.6592133309;482533.77293598256;273550.0801861062;273101.6813472522;251930.46829887506;430671.36484660726;459940.4098768325;437869.15320432716;473014.93639070686;531848.6080526202;477428.97024696524;437713.4967235476;446724.52688641194;468117.1661838917;453295.2737755116;281763.88857171073;472894.11981389363;462352.8576263787;459805.1627156728;269704.110367413;278076.8904731985;459905.52999830607;198949.67326159345;229931.26302259328;272.750120791611;2878846.675295324;967267.8682829922;223797.03229784974;1161720.076020525;0;9;11;10;45;38;22;10;105;119;1289454481450.253;496967540280.3146;1084542023190.3519;47067.13754871854;10742.682768994671;-0.0;14022.307881277851;4096143.5121611897;897210.7082946405;0.0;696413.5006548242;1.9804635801580888;0.16792115211246364
5947;2019-05-13 20:07:41.782;796;712;270;269;212;31;200;22;-26;33;782;279;-28;38;260;143;287;653;242;218;199;-100;747;352;357;131;356;301;744;305.0;-1.0;1078.0;364.0;146.0;0;0;39;1;0;0;1;1;0;0;1;1;1;1;0;38126.41015625;9976.580078125;21798.892578125;3878.58569335938;665.0;201304;645.0;1195.0;Calculated values ==>;1557770861.782;352.76;344.36;300.16;300.06;294.36;276.26000000000005;273.5264737036516;293.16;275.36;270.56;276.46000000000004;351.36;301.06;270.36;276.96000000000004;299.16;287.46000000000004;301.86;338.46000000000004;294.96000000000004;293.06;337.66;339.66;263.16;240.61611355647437;267.7187500070086;273.5264737036516;297.36;7470000.0;3520000.0000000005;3570000.0000000005;1310000.0;3560000.0;3010000.0;7440000.000000001;0.05083333333333333;0.0;0.17966666666666667;0.06066666666666667;0.024333333333333332;0.07516666666666666;3.001974833178675;9976.580078125;21798.892578125;3878.58569335938;38126.41015625;496236.6061314925;484097.4010618047;274626.0569147801;274154.7159565214;252377.53095925547;430671.36484660726;460075.5242048206;438095.2167564963;473178.34860283375;532131.7650018728;477669.69384572154;437785.01000687695;447476.5257139904;468105.1125513974;453011.52196117316;283275.98460266367;474788.32553214475;462485.70515263407;459940.4098768325;270541.29595472733;278914.2836208781;460112.3281105789;198198.07340762048;222939.72660506016;272.45158890826673;2879487.3454635805;967436.6337769572;223861.61372854855;1162085.9094526554;0;9;11;10;45;38;22;10;105;119;1289668613620.0623;497046715200.2441;1084722865905.1909;43101.52008834802;15889.46478531281;-0.0;17814.551359261553;4096894.679695761;897432.5725781173;0.0;696678.7238009918;2.1541877639790155;0.18615455624619576
5948;2019-05-13 20:08:41.792;794;711;271;269;209;32;201;23;-26;34;785;278;-28;26;261;143;286;648;242;218;200;-99;749;352;357;140;355;301;747;266.0;-1.0;1133.0;350.0;154.0;0;99;34;1;0;0;1;1;0;0;1;1;0;1;0;36829.1171875;9592.05078125;21869.359375;2892.6865234375;665.0;201305;646.0;1198.0;Calculated values ==>;1557770921.792;352.56000000000006;344.26;300.26000000000005;300.06;294.06;276.36;273.5264737036516;293.26000000000005;275.46000000000004;270.56;276.56;351.66;300.96000000000004;270.36;275.76000000000005;299.26000000000005;287.46000000000004;301.76000000000005;337.96000000000004;294.96000000000004;293.16;337.76;339.66;263.26000000000005;242.56692532238324;267.7187500070086;273.5264737036516;297.36;7490000.000000001;3520000.0000000005;3570000.0000000005;1400000.0;3550000.0;3010000.0;7470000.0;0.044333333333333336;0.0;0.18883333333333333;0.058333333333333334;0.025666666666666667;0.07;3.0095111716720098;9592.05078125;21869.359375;2892.6865234375;36829.1171875;495757.9902404372;483620.0227411617;274838.75532360177;273902.47836878995;251299.21889472316;430671.36484660726;460210.5064603235;438095.2167564963;472096.9026672395;532443.99579602;477553.8267205768;437785.01000687695;445787.09707870026;468372.8177867572;453011.52196117316;282424.7282653286;473609.48542947165;462485.70515263407;460075.5242048206;270959.89632461156;278914.2836208781;458821.66005470854;198263.90607958156;226341.35080238897;272.47779060507406;2880112.0789629114;967599.7328794133;223918.05040155762;1162449.8722025568;0;9;11;10;45;38;22;10;105;119;1289882849320.0283;497128028750.23114;1084903496005.1622;45288.14583282406;15199.20231521574;-0.0;16361.392138170217;4097631.3830084116;897691.6879826181;0.0;696963.5707966799;2.236960005170163;0.19539628989256091
5949;2019-05-13 20:09:41.783;791;711;273;272;208;31;201;22;-27;34;785;276;-28;39;261;141;286;654;241;217;200;-99;745;353;358;144;356;301;743;253.0;0.0;1158.0;469.0;155.0;0;99;31;1;0;0;1;1;0;0;1;1;0;0;0;36598.46875;9304.232421875;21650.2265625;2875.99951171875;666.0;201306;647.0;1199.0;Calculated values ==>;1557770981.783;352.26;344.26;300.46000000000004;300.36;293.96000000000004;276.26000000000005;273.6339639331285;293.26000000000005;275.36;270.46000000000004;276.56;351.66;300.76000000000005;270.36;277.06;299.26000000000005;287.26000000000005;301.76000000000005;338.56000000000006;294.86;293.16;337.86;339.76;263.26000000000005;243.40439225979637;267.7187500070086;273.6339639331285;297.26000000000005;7450000.0;3529999.9999999995;3579999.9999999995;1440000.0;3560000.0;3010000.0;7430000.0;0.042166666666666665;0.0;0.193;0.07816666666666668;0.025833333333333333;0.068;3.0118535583085846;9304.232421875;21650.2265625;2875.99951171875;36598.46875;495708.78783193015;484052.0265472566;276166.60389558744;275676.44383933075;251110.90549949082;430607.02586249536;460054.3744995887;437940.2675631159;471567.5291714911;532443.99579602;477321.9358411235;437785.01000687695;447616.0868409365;468233.12332088803;452552.2705139554;282949.52361673926;475070.19460043113;462201.38575610484;459919.0894837036;271378.50176498963;279332.9882161641;458194.50311601907;197847.71431580186;227601.21403361254;272.31601861438116;2880723.8837272665;967757.1782855868;223966.11557427593;1162812.4810188399;0;9;11;10;45;38;22;10;105;119;1290097317144.8032;497213215970.1418;1085084068914.9728;46337.862776731614;20350.440657883646;-0.0;15797.615530606194;4098394.818546846;897987.8905700295;0.0;697231.5223282124;2.4382146335600425;0.2283895344820494
5950;2019-05-13 20:10:41.773;788;709;271;270;212;31;199;22;-26;34;778;274;-28;17;262;141;286;648;241;217;198;-100;739;352;357;144;356;301;737;231.0;-1.0;1041.0;337.0;157.0;0;99;29;1;0;0;1;1;0;0;1;1;0;0;0;36257.67578125;9117.83203125;21443.1328125;2879.34423828125;666.0;201307;648.0;1195.0;Calculated values ==>;1557771041.773;351.96000000000004;344.06000000000006;300.26000000000005;300.16;294.36;276.26000000000005;273.5264737036516;293.06;275.36;270.56;276.56;350.96000000000004;300.56;270.36;274.86;299.36;287.26000000000005;301.76000000000005;337.96000000000004;294.86;292.96000000000004;337.96000000000004;339.76;263.16;243.40439225979637;267.7187500070086;273.5264737036516;297.26000000000005;7390000.000000001;3520000.0000000005;3570000.0000000005;1440000.0;3560000.0;3010000.0;7370000.0;0.0385;0.0;0.17350000000000002;0.05616666666666667;0.026166666666666668;0.06466666666666666;3.0018056732099736;9117.83203125;21443.1328125;2879.34423828125;36257.67578125;495852.64021845284;484392.91366937704;275745.20109794714;275253.3319505249;252626.3476032149;430671.36484660726;459940.4098768325;438095.2167564963;471567.5291714911;531715.34125538;477089.8346672386;437785.01000687695;444501.2531899496;468361.03954115114;452727.06166862155;283791.5085588368;474812.03673413256;462352.8576263787;459805.1627156728;271797.11229066993;279332.9882161641;458091.9548861343;198098.05590042984;229517.13269427064;272.4117620257;2881330.9170760335;967910.6699031866;224014.06877866722;1163171.532495134;0;9;11;10;45;38;22;10;105;119;1290311781394.8374;497299601570.1555;1085264638815.0015;41639.507408527534;14602.990659697069;-0.0;14891.95927471734;4099127.8411077145;898279.1206179566;0.0;697487.2261605546;2.1272069336573565;0.18726894203467254
