;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5951;2019-05-13 20:11:41.754;782;707;269;268;208;31;198;22;-25;34;771;274;-27;41;262;140;285;641;240;217;197;-101;737;352;357;143;355;302;735;148.0;-1.0;1170.0;261.0;161.0;0;99;29;1;0;0;1;1;0;0;1;1;0;0;0;36158.796875;9081.11328125;21384.876953125;2886.28735351562;665.0;201308;648.0;1200.0;Calculated values ==>;1557771101.754;351.36;343.86;300.06;299.96000000000004;293.96000000000004;276.26000000000005;273.5264737036516;292.96000000000004;275.36;270.66;276.56;350.26;300.56;270.46000000000004;277.26000000000005;299.36;287.16;301.66;337.26;294.86;292.86;337.96000000000004;339.66;263.06;243.1966462407574;267.8393353686513;273.5264737036516;297.16;7370000.0;3520000.0000000005;3570000.0000000005;1430000.0;3550000.0;3020000.0;7350000.0;0.024666666666666667;0.0;0.19499999999999998;0.0435;0.026833333333333334;0.051500000000000004;3.0145353973342335;9081.11328125;21384.876953125;2886.28735351562;36158.796875;495183.6149177701;484303.6900369221;274949.18407226226;274464.7056834361;251383.7011546753;430671.36484660726;459805.1627156728;438024.4983934438;471700.2039591064;530910.7679791142;476964.29893631284;437713.4967235476;447705.9326627795;468500.50287146907;452584.56289515394;283458.18755451165;473913.71922468627;462352.8576263787;459669.781954241;271797.11229066993;278914.2836208781;458147.1477495303;198680.22712352997;238419.06876995682;272.6432517736615;2881934.19658194;968062.2797556613;224062.10049369495;1163528.3195578374;0;9;11;10;45;38;22;10;105;119;1290525913564.6467;497385674305.07886;1085445481529.8405;46672.13289763319;11286.811047231015;-0.0;11394.411728990635;4099863.5383983376;898494.8006450123;0.0;697706.2098852448;2.0794188789983963;0.1827286202061421
5952;2019-05-13 20:12:41.764;778;705;267;266;207;33;197;23;-25;34;766;273;-26;22;263;139;285;641;239;216;196;-100;733;353;358;142;357;303;731;85.0;-1.0;1118.0;205.0;163.0;0;99;28;1;0;0;1;1;0;0;1;1;0;0;0;35782.5859375;8976.796875;21215.630859375;2903.6044921875;665.0;201309;648.0;1197.0;Calculated values ==>;1557771161.764;350.96000000000004;343.66;299.86;299.76000000000005;293.86;276.46000000000004;273.6339639331285;292.86;275.46000000000004;270.66;276.56;349.76;300.46000000000004;270.56;275.36;299.46000000000004;287.06;301.66;337.26;294.76000000000005;292.76000000000005;337.96000000000004;339.66;263.16;242.98782864720522;267.9596281332873;273.6339639331285;297.06;7330000.0;3529999.9999999995;3579999.9999999995;1420000.0;3570000.0000000005;3030000.0;7309999.999999999;0.014166666666666666;0.0;0.18633333333333332;0.034166666666666665;0.027166666666666665;0.04133333333333333;3.006999058840899;8976.796875;21215.630859375;2903.6044921875;35782.5859375;494995.5275214376;484430.7302151415;274341.32857204386;273859.6840234527;251195.6708843585;430607.02586249536;459512.4303964549;437798.07955487026;471832.65708311246;530313.5891873743;476722.1053732357;437642.0229114993;444821.6150417089;468349.3808088158;452266.2968779334;284056.6369204096;474396.60308055615;462068.13665675744;459376.6067587312;271797.11229066993;278914.2836208781;458406.69906395744;199229.0838006607;248597.2124205617;272.86497033574716;2882533.8080238695;968212.7874207036;224110.3576339179;1163883.382956924;0;9;11;10;45;38;22;10;105;119;1290740449314.6125;497471188555.06525;1085627011779.8116;44453.35620886771;8855.235188162638;-0.0;8712.214965977671;4100623.044037284;898662.6790053447;0.0;697873.7930335467;1.8739650100180536;0.16464378660345025
5953;2019-05-13 20:13:41.805;772;703;268;267;204;34;196;23;-24;34;764;272;-25;45;263;138;284;641;238;214;195;-99;733;355;360;141;358;303;730;84.0;-1.0;1192.0;236.0;161.0;0;100;28;1;0;0;1;1;0;0;1;1;0;1;0;35771.7265625;8928.828125;21217.306640625;2930.19799804688;664.0;201310;648.0;1202.0;Calculated values ==>;1557771221.805;350.36;343.46000000000004;299.96000000000004;299.86;293.56;276.56;273.8482719121499;292.76000000000005;275.46000000000004;270.76000000000005;276.56;349.56000000000006;300.36;270.66;277.66;299.46000000000004;286.96000000000004;301.56;337.26;294.56;292.66;337.96000000000004;339.56000000000006;263.26000000000005;242.77792619122317;267.9596281332873;273.8482719121499;296.96000000000004;7330000.0;3550000.0;3600000.0;1410000.0;3579999.9999999995;3030000.0;7300000.0;0.014;0.0;0.19866666666666666;0.03933333333333333;0.026833333333333334;0.04083333333333333;3.0197296020742064;8928.828125;21217.306640625;2930.19799804688;35771.7265625;494132.18794422474;484234.7897095054;274921.83315696754;274432.0896268489;250255.19164055432;430477.46260093397;459060.2083140158;437953.82195464283;471964.88962738856;530104.8735352602;476605.57819319895;437798.07955487026;448075.1158509465;468209.6509167154;451769.55997270613;283417.1106867965;474517.0091880655;461495.6585078262;458923.6217875544;271797.11229066993;278495.58437821403;458665.41248498677;199633.90384423116;249108.82882117224;273.03349263016054;2883130.5014246968;968362.1029252749;224159.00587503758;1164237.2324021822;0;9;11;10;45;38;22;10;105;119;1290955996505.0713;497556146570.2461;1085808936010.1989;47346.22373126845;10188.572673203053;-0.0;8567.437379460605;4101388.5632860223;898821.4858484333;0.0;698017.8885347523;1.998475292174257;0.17906373126493064
5954;2019-05-13 20:14:41.795;768;702;270;269;207;33;194;23;-23;34;764;272;-25;25;263;139;284;645;237;215;193;-96;737;353;358;140;357;304;735;231.0;-1.0;1142.0;340.0;162.0;0;100;29;1;0;0;1;1;0;0;1;1;0;1;0;36198.40234375;9107.3232421875;21393.6875;2938.18969726562;664.0;201311;648.0;1199.0;Calculated values ==>;1557771281.795;349.96000000000004;343.36;300.16;300.06;293.86;276.46000000000004;273.6339639331285;292.56;275.46000000000004;270.86;276.56;349.56000000000006;300.36;270.66;275.66;299.46000000000004;287.06;301.56;337.66;294.66;292.46000000000004;337.96000000000004;339.56000000000006;263.56;242.56692532238324;268.0796299477929;273.6339639331285;296.86;7370000.0;3529999.9999999995;3579999.9999999995;1400000.0;3570000.0000000005;3040000.0;7350000.0;0.0385;0.0;0.19033333333333333;0.056666666666666664;0.027000000000000003;0.0655;3.0121928393402433;9107.3232421875;21393.6875;2938.18969726562;36198.40234375;493161.4292170358;483540.4213573619;275439.5870555274;274949.18407226226;251058.16959884448;430607.02586249536;459104.5488287171;437883.18805776763;472096.9026672395;530028.8573987164;476479.3261594255;437570.5891863215;445054.37130637356;468349.3808088158;452266.2968779334;282841.27421387436;474564.7778004197;461934.76558694645;458968.31293219293;271797.11229066993;278495.58437821403;459126.4708480923;198609.45774064108;230279.89272540336;272.61929023379355;2883730.1525404984;968512.3791364818;224207.90095530116;1164592.264838141;0;9;11;10;45;38;22;10;105;119;1291171360605.1055;497640432520.2595;1085991005660.2278;45541.76667035975;14762.630742755568;-0.0;14979.091523544717;4102162.5008617276;899029.3778891502;0.0;698214.0769054629;2.251354337044407;0.1951391367370322
5955;2019-05-13 20:15:41.776;766;702;270;269;208;32;194;24;-22;35;765;272;-24;44;264;138;285;648;236;214;193;-93;731;354;359;140;357;305;729;236.0;-2.0;1265.0;391.0;155.0;0;100;32;1;0;0;1;1;0;0;1;1;0;0;0;36341.19140625;9228.708984375;21224.865234375;2948.97290039062;665.0;201312;649.0;1201.0;Calculated values ==>;1557771341.776;349.76;343.36;300.16;300.06;293.96000000000004;276.36;273.7412296467126;292.56;275.56;270.96000000000004;276.66;349.66;300.36;270.76000000000005;277.56;299.56;286.96000000000004;301.66;337.96000000000004;294.56;292.46000000000004;338.06000000000006;339.66;263.86;242.56692532238324;268.19934244402924;273.7412296467126;296.76000000000005;7309999.999999999;3540000.0;3590000.0;1400000.0;3570000.0000000005;3050000.0;7290000.000000001;0.03933333333333333;0.0;0.21083333333333334;0.06516666666666666;0.025833333333333333;0.06516666666666666;3.0170475101653462;9228.708984375;21224.865234375;2948.97290039062;36341.19140625;493461.84994573036;484190.92358157015;276019.07003674883;275514.0736954805;251593.0688888401;430542.39183029096;458945.90446274553;437812.597326149;472195.2020149266;530057.28727503;476352.8861479211;437499.1961693786;447557.86663498206;468477.33990780584;451946.54842230113;284370.2100568521;475765.2605927106;461648.628002798;458809.3534931262;272215.72791638016;278914.2836208781;459430.9838903956;198809.10008108462;229416.63292795914;272.70270294563215;2884334.4577306155;968665.1310181487;224256.94510800333;1164947.3069783193;0;9;11;10;45;38;22;10;105;119;1291386392489.914;497724405920.18475;1086173647805.0652;50389.904002501076;16983.8594282401;-0.0;14948.758956830054;4102961.6782969367;899293.8481982128;0.0;698463.396682972;2.4645582294650237;0.21915754164115966
5956;2019-05-13 20:16:41.796;765;701;269;268;207;31;194;25;-20;34;767;271;-22;30;264;138;284;648;235;215;193;-92;738;351;356;140;355;307;735;133.0;-1.0;1434.0;314.0;157.0;0;100;38;1;0;0;1;1;0;0;1;1;0;1;0;37174.8515625;9722.3642578125;21451.083984375;2964.54638671875;665.0;201313;649.0;1198.0;Calculated values ==>;1557771401.796;349.66;343.26;300.06;299.96000000000004;293.86;276.26000000000005;273.4187578820637;292.56;275.66;271.16;276.56;349.86;300.26000000000005;270.96000000000004;276.16;299.56;286.96000000000004;301.56;337.96000000000004;294.66;292.46000000000004;338.06000000000006;339.66;263.96000000000004;242.56692532238324;268.43790593516167;273.4187578820637;296.66;7380000.0;3510000.0;3560000.0;1400000.0;3550000.0;3070000.0;7350000.0;0.022166666666666668;0.0;0.239;0.052333333333333336;0.026166666666666668;0.04833333333333334;3.0095111716720098;9722.3642578125;21451.083984375;2964.54638671875;37174.8515625;492626.5384904356;483387.34359031805;274949.18407226226;274464.7056834361;251058.16959884448;430735.4089219946;459420.75121607736;437671.5478804793;472096.9026672395;530114.3709831942;475982.1581778101;437356.53477473935;445180.40119705;468755.5939051956;452474.515376344;282702.3900631787;475051.07146329706;462238.51792549907;459285.1390662883;272215.72791638016;278914.2836208781;459532.4227784258;198559.37162332024;239915.23560429917;272.5911271505203;2884947.2956330576;968823.1092703202;224306.2408618227;1165303.058432666;0;9;11;10;45;38;22;10;105;119;1291600963989.846;497808433920.1581;1086357309005.0068;57147.810125461016;13657.589677117192;-0.0;10602.878667329476;4103858.1246302575;899549.2787224794;0.0;698676.3979732101;2.3846825027318816;0.21399315359896356
5957;2019-05-13 20:17:41.786;765;702;267;266;209;31;196;25;-19;34;770;271;-20;30;265;139;285;650;234;215;195;-91;737;351;356;139;354;308;735;-1.0;-1.0;1434.0;142.0;150.0;0;100;44;1;0;0;1;1;0;0;1;1;0;0;0;37443.14453125;10109.908203125;21440.35546875;2970.3798828125;666.0;201314;650.0;1197.0;Calculated values ==>;1557771461.786;349.66;343.36;299.86;299.76000000000005;294.06;276.26000000000005;273.4187578820637;292.76000000000005;275.66;271.26000000000005;276.56;350.16;300.26000000000005;271.16;276.16;299.66;287.06;301.66;338.16;294.66;292.66;338.16;339.76;264.06;242.35481222062532;268.5567601203482;273.4187578820637;296.56;7370000.0;3510000.0;3560000.0;1390000.0;3540000.0;3080000.0;7350000.0;0.0;0.0;0.239;0.023666666666666666;0.025;0.025;3.006829615759279;10109.908203125;21440.35546875;2970.3798828125;37443.14453125;492725.4149547382;483540.4213573619;273985.9021695588;273512.54026667756;251710.4820621977;430735.4089219946;459691.5705057278;437601.09044165985;472228.6972694908;530352.2848086851;475854.97275307565;437443.34373287327;444982.47805338737;469021.5318245407;452616.9789617375;283458.18755451165;475374.3302078757;462238.51792549907;459556.22810200317;272634.34865687083;279332.9882161641;459788.0157187745;199535.86709235015;273985.9021695588;272.97776804189436;2885569.008631165;968988.350662698;224355.69033779018;1165660.4275233883;0;9;11;10;45;38;22;10;105;119;1291814528389.88;497892119970.1714;1086541778255.0361;56897.58838048502;6159.300850825377;-0.0;4639.258148311109;4104808.344554905;899714.3919534461;0.0;698803.3946103929;1.9610337586081634;0.17235563782795713
5958;2019-05-13 20:18:44.777;766;703;267;266;207;31;197;25;-19;34;772;271;-21;32;266;139;285;655;233;216;196;-90;741;351;356;139;355;308;739;198.0;-1.0;1394.0;175.0;158.0;0;100;46;1;0;0;1;1;0;0;1;1;0;1;0;38061.328125;10415.974609375;21631.439453125;2967.79248046875;668.0;201315;652.0;1199.0;Calculated values ==>;1557771524.777;349.76;343.46000000000004;299.86;299.76000000000005;293.86;276.26000000000005;273.4187578820637;292.86;275.66;271.26000000000005;276.56;350.36;300.26000000000005;271.06;276.36;299.76000000000005;287.06;301.66;338.66;294.76000000000005;292.76000000000005;338.36;339.96000000000004;264.16;242.35481222062532;268.5567601203482;273.4187578820637;296.46000000000004;7409999.999999999;3510000.0;3560000.0;1390000.0;3550000.0;3080000.0;7390000.000000001;0.033;0.0;0.23233333333333334;0.029166666666666667;0.026333333333333334;0.059333333333333335;3.0115135924156924;10415.974609375;21631.439453125;2967.79248046875;38061.328125;492475.518350146;483258.57528203435;273641.99849662354;273176.36906003114;250922.45511559045;430735.4089219946;459826.77920233493;437601.09044165985;472228.6972694908;530561.5075158759;475854.97275307565;437285.26766895736;445271.23071639397;469010.3157840944;452616.9789617375;282893.8584534271;475706.85304030334;462371.3252196394;459691.5705057278;273471.60554148915;280170.41352433193;459889.1795253615;199434.71130649094;232369.40618301046;272.93782169254314;2886229.5783856562;969167.9264797744;224407.64192320153;1166037.2518888344;0;9;11;10;45;38;22;10;105;119;1292038776349.6558;497979677460.0839;1086735790534.8423;55333.98875240424;7596.588656383726;-0.0;13487.781749814561;4105790.230564365;899834.738791652;0.0;698961.9835505431;2.182433482573524;0.17053431150238293
5959;2019-05-13 20:19:41.787;768;705;266;265;206;31;198;24;-20;34;773;270;-21;19;266;139;285;661;233;216;197;-90;742;352;357;139;356;307;739;258.0;-1.0;1292.0;244.0;155.0;0;100;49;1;0;0;1;1;0;0;1;1;0;0;0;38204.17578125;10628.416015625;21563.58984375;2957.97924804688;669.0;201316;653.0;1197.0;Calculated values ==>;1557771581.787;349.96000000000004;343.66;299.76000000000005;299.66;293.76000000000005;276.26000000000005;273.5264737036516;292.96000000000004;275.56;271.16;276.56;350.46000000000004;300.16;271.06;275.06;299.76000000000005;287.06;301.66;339.26;294.76000000000005;292.86;338.46000000000004;340.06000000000006;264.16;242.35481222062532;268.43790593516167;273.5264737036516;296.46000000000004;7420000.0;3520000.0000000005;3570000.0000000005;1390000.0;3560000.0;3070000.0;7390000.000000001;0.043000000000000003;0.0;0.21533333333333332;0.04066666666666666;0.025833333333333333;0.06883333333333333;3.0063202615025664;10628.416015625;21563.58984375;2957.97924804688;38204.17578125;492668.5041103452;483565.4377597255;273176.36906003114;272715.63857128995;250599.69697693238;430671.36484660726;459805.1627156728;437671.5478804793;472228.6972694908;530741.7249773676;475864.82044704247;437514.20447033056;443582.2324138357;468871.7681886195;452441.88344128046;282757.60513268266;476671.9556476263;462219.8900438566;459669.781954241;273890.2417152289;280589.13426710566;459889.1795253615;199242.18817548046;226989.88318057818;272.86594368346755;2886833.4528824575;969334.5571338481;224454.5625129496;1166379.2725304738;0;9;11;10;45;38;22;10;105;119;1292242016999.6218;498058921360.0707;1086911096284.813;51341.78878980975;10599.644314895162;-0.0;16016.133032253789;4106634.8952972353;899978.8175751964;0.0;699195.5971868548;2.2178548838274765;0.17495470239240235
5960;2019-05-13 20:20:41.788;770;707;265;264;206;31;197;24;-21;33;773;270;-22;33;267;138;286;665;234;216;197;-89;744;352;357;140;356;305;741;160.0;-1.0;1331.0;327.0;152.0;0;100;49;1;0;0;1;1;0;0;1;1;0;1;0;38156.69140625;10648.6826171875;21655.583984375;2949.564453125;671.0;201317;655.0;1199.0;Calculated values ==>;1557771641.788;350.16;343.86;299.66;299.56;293.76000000000005;276.26000000000005;273.5264737036516;292.86;275.56;271.06;276.46000000000004;350.46000000000004;300.16;270.96000000000004;276.46000000000004;299.86;286.96000000000004;301.76000000000005;339.66;294.76000000000005;292.86;338.66;340.26;264.26000000000005;242.56692532238324;268.19934244402924;273.5264737036516;296.56;7440000.000000001;3520000.0000000005;3570000.0000000005;1400000.0;3560000.0;3050000.0;7409999.999999999;0.02666666666666667;0.0;0.22183333333333335;0.0545;0.025333333333333333;0.052000000000000005;3.011002361937158;10648.6826171875;21655.583984375;2949.564453125;38156.69140625;492762.98626160005;483655.2104900838;272554.95918619476;272102.33198216837;250533.25407113048;430671.36484660726;459669.781954241;437968.82056851813;471998.58498376724;530892.8472578947;476118.9709272;437812.597326149;446002.4824056516;468999.21857833967;452299.02209537284;283085.0558079329;477079.1456881537;462219.8900438566;459669.781954241;274727.5295995403;281426.5920051367;459836.54516092496;198732.91102182234;234697.49858908067;272.6641610706576;2887469.8040497894;969511.8692447644;224503.79286442103;1166739.438316034;0;9;11;10;45;38;22;10;105;119;1292456220570.214;498142622755.3022;1087094699345.3208;53070.499267775354;14230.148060581092;-0.0;11698.558734988337;4107505.0122018284;900185.7359608132;0.0;699426.5568014833;2.2408686857549545;0.19912698005128215
5961;2019-05-13 20:21:41.788;771;708;264;263;208;32;198;25;-21;34;771;271;-23;15;267;142;286;664;235;215;197;-89;736;353;358;140;357;306;733;140.0;-1.0;1004.0;321.0;144.0;0;100;49;1;0;0;1;1;0;0;1;1;0;0;0;37740.0390625;10599.4580078125;21318.0390625;2949.57641601562;672.0;201318;656.0;1200.0;Calculated values ==>;1557771701.788;350.26;343.96000000000004;299.56;299.46000000000004;293.96000000000004;276.36;273.6339639331285;292.96000000000004;275.66;271.06;276.56;350.26;300.26000000000005;270.86;274.66;299.86;287.36;301.76000000000005;339.56000000000006;294.66;292.86;338.76;340.36;264.26000000000005;242.56692532238324;268.3187672390254;273.6339639331285;296.66;7359999.999999999;3529999.9999999995;3579999.9999999995;1400000.0;3570000.0000000005;3060000.0;7330000.0;0.02333333333333333;0.0;0.1673333333333333;0.0535;0.024;0.04733333333333333;3.013342729510954;10599.4580078125;21318.0390625;2949.57641601562;37740.0390625;493694.44350982277;484671.023536886;272745.81170961575;272283.9451561799;251453.02600225527;430607.02586249536;459648.11820747575;437742.05038880615;472096.9026672395;530608.3473777291;476109.1524695691;437427.84448784514;443199.35914791975;468860.654768684;452694.98417098843;284240.77868031454;477848.5625858895;461934.76558694645;459512.4303964549;275146.1813398168;281845.32903042674;459836.54516092496;198497.45836467753;236144.5107649279;272.5747856333904;2888102.2768036956;969688.9370833061;224552.95237166388;1167097.5518414245;0;9;11;10;45;38;22;10;105;119;1292670720570.214;498226622755.3022;1087277999345.3208;40033.59506537085;13981.641143599238;-0.0;10572.748195892276;4108280.8796546045;900420.8342041814;0.0;699612.1510259073;1.8524062373685661;0.16896310308805515
5962;2019-05-13 20:22:41.799;770;708;266;265;205;30;198;23;-22;34;769;270;-24;35;268;140;286;664;235;218;197;-89;741;351;356;140;355;304;738;262.0;-1.0;1243.0;247.0;151.0;0;100;50;1;0;0;1;1;0;0;1;1;0;1;0;38058.83984375;10660.126953125;21635.642578125;2926.4912109375;673.0;201319;658.0;1200.0;Calculated values ==>;1557771761.799;350.16;343.96000000000004;299.76000000000005;299.66;293.66;276.16;273.4187578820637;292.96000000000004;275.46000000000004;270.96000000000004;276.56;350.06000000000006;300.16;270.76000000000005;276.66;299.96000000000004;287.16;301.76000000000005;339.56000000000006;294.96000000000004;292.86;338.96000000000004;340.46000000000004;264.26000000000005;242.56692532238324;268.0796299477929;273.4187578820637;296.66;7409999.999999999;3510000.0;3560000.0;1400000.0;3550000.0;3040000.0;7380000.0;0.043666666666666666;0.0;0.20716666666666667;0.04116666666666667;0.025166666666666667;0.06883333333333333;3.013171665219148;10660.126953125;21635.642578125;2926.4912109375;38058.83984375;493058.4928576416;484132.61043300026;273259.4255694105;272796.88808079396;250311.12609002285;430735.4089219946;459961.8549604037;438039.0146135774;472096.9026672395;530550.887364893;476245.76028652926;437727.04723144654;446480.4499592048;469264.67209518404;452759.26288427605;283502.9231981231;477268.44702030293;462636.5820206667;459826.77920233493;275983.5004908252;282264.0715131367;459836.54516092496;198928.3049703501;226105.0585065683;272.73747290662584;2888734.049930894;969866.1327709933;224601.9285791471;1167455.5648116209;0;9;11;10;45;38;22;10;105;119;1292884959839.9214;498310638155.1874;1087461032895.0707;49535.76868108859;10740.722554512;-0.0;16087.845107891935;4109027.4278602214;900626.891671662;0.0;699834.3633679304;2.1680702696072847;0.17250225995913326
5963;2019-05-13 20:23:41.799;771;709;263;262;212;33;199;24;-23;34;767;270;-24;17;268;143;285;659;236;217;198;-89;732;352;357;141;356;304;729;143.0;-1.0;799.0;156.0;144.0;0;100;49;1;0;0;1;1;0;0;1;1;0;0;0;37439.06640625;10476.3056640625;21242.91796875;2934.53369140625;673.0;201320;658.0;1199.0;Calculated values ==>;1557771821.799;350.26;344.06000000000006;299.46000000000004;299.36;294.36;276.46000000000004;273.5264737036516;293.06;275.56;270.86;276.56;349.86;300.16;270.76000000000005;274.86;299.96000000000004;287.46000000000004;301.66;339.06000000000006;294.86;292.96000000000004;338.96000000000004;340.46000000000004;264.26000000000005;242.77792619122317;268.0796299477929;273.5264737036516;296.76000000000005;7320000.0;3520000.0000000005;3570000.0000000005;1410000.0;3560000.0;3040000.0;7290000.000000001;0.02383333333333333;0.0;0.13316666666666668;0.026000000000000002;0.024;0.04783333333333333;3.0106606888314658;10476.3056640625;21242.91796875;2934.53369140625;37439.06640625;494085.6382809345;485251.2279461284;272613.3363820263;272149.0660857583;252918.09171487414;430671.36484660726;459940.4098768325;437883.18805776763;471964.88962738856;530342.1025289536;476245.76028652926;437727.04723144654;443898.39648781426;469126.57716250315;453011.52196117316;284212.15460668126;477519.9710997132;462352.8576263787;459805.1627156728;275983.5004908252;282264.0715131367;459682.43560555455;199175.42452773062;236022.32106786504;272.83952625606867;2889363.199149644;970042.2697094699;224650.7704533333;1167812.8861495114;0;9;11;10;45;38;22;10;105;119;1293098859839.9214;498394938155.1874;1087643432895.0707;31787.917176749932;6773.182288023423;-0.0;10704.279258820137;4109705.12524237;900772.8408786831;0.0;700057.6310709864;1.4216460934573174;0.11231516967272862
5964;2019-05-13 20:24:41.790;769;708;267;266;203;29;199;22;-23;33;764;270;-25;37;268;140;285;656;237;219;198;-90;740;351;356;141;355;303;737;255.0;-2.0;1062.0;126.0;155.0;0;100;49;1;0;0;1;1;0;0;1;1;0;1;0;37900.44140625;10582.080078125;21500.7578125;2927.32470703125;674.0;201321;658.0;1200.0;Calculated values ==>;1557771881.79;350.06000000000006;343.96000000000004;299.86;299.76000000000005;293.46000000000004;276.06;273.4187578820637;293.06;275.36;270.86;276.46000000000004;349.56000000000006;300.16;270.66;276.86;299.96000000000004;287.16;301.66;338.76;295.06;292.96000000000004;338.96000000000004;340.56000000000006;264.16;242.77792619122317;267.9596281332873;273.4187578820637;296.86;7400000.0;3510000.0;3560000.0;1410000.0;3550000.0;3030000.0;7370000.0;0.042499999999999996;0.0;0.177;0.021;0.025833333333333333;0.06833333333333333;3.013000430553821;10582.080078125;21500.7578125;2927.32470703125;37900.44140625;493011.42262083694;484240.47062864417;273812.56261880853;273343.1318785545;249703.08883588584;430735.4089219946;460096.79854208254;438109.25301780854;471866.4182417926;530104.8735352602;476372.360120012;437798.07955487026;446955.08328484115;469264.67209518404;452759.26288427605;283031.9823172149;476104.16108600365;462769.0328275246;459961.8549604037;275983.5004908252;282682.81946839223;459580.8826652587;199584.04197704876;227646.0436830799;272.9967835997804;2889990.9342063717;970217.7299341551;224699.61194594603;1168169.03001772;0;9;11;10;45;38;22;10;105;119;1293312727754.697;498479525465.09863;1087825505579.8796;42218.96235421448;5459.933654452409;-0.0;15874.913770617126;4110321.7567292154;900874.7682200352;0.0;700279.091122008;1.8152960473122342;0.12958796995604885
5965;2019-05-13 20:25:41.790;770;709;264;263;208;31;199;23;-24;33;761;270;-26;21;268;141;285;659;238;218;198;-90;736;352;357;140;355;303;733;124.0;-1.0;957.0;170.0;154.0;0;100;47;1;0;0;1;1;0;0;1;1;0;0;0;37439.15625;10393.2998046875;21356.4609375;2911.70922851562;674.0;201322;659.0;114.0;Calculated values ==>;1557771941.79;350.16;344.06000000000006;299.56;299.46000000000004;293.96000000000004;276.26000000000005;273.5264737036516;293.06;275.46000000000004;270.76000000000005;276.46000000000004;349.26;300.16;270.56;275.26000000000005;299.96000000000004;287.26000000000005;301.66;339.06000000000006;294.96000000000004;292.96000000000004;339.06000000000006;340.56000000000006;264.16;242.56692532238324;267.9596281332873;273.5264737036516;296.96000000000004;7359999.999999999;3520000.0000000005;3570000.0000000005;1400000.0;3550000.0;3030000.0;7330000.0;0.020666666666666667;0.0;0.1595;0.028333333333333332;0.025666666666666667;0.04633333333333334;0.28623504090261304;10393.2998046875;21356.4609375;2911.70922851562;37439.15625;493549.67257277033;484822.77443767677;272745.81170961575;272283.9451561799;251453.02600225527;430671.36484660726;459940.4098768325;437953.82195464283;471998.58498376724;529791.7321354732;476372.360120012;437642.0229114993;444677.7423059734;469264.67209518404;452727.06166862155;283604.4201896738;477053.74474350933;462485.70515263407;459805.1627156728;276402.16793126165;282682.81946839223;459735.20326503087;199253.9859157537;239965.2850965262;272.8706107723067;2890618.7641868405;970392.5247665119;224748.2705620756;1168526.1735073035;0;9;11;10;45;38;22;10;105;119;1293526627754.697;498563825465.09863;1088007305579.8796;38072.62384820282;7380.301158229519;-0.0;10185.914329687126;4110990.8532809024;900981.7701768075;0.0;700496.2646895106;1.6052071473929708;0.13243317395431897
5966;2019-05-13 20:26:41.781;769;736;265;264;207;31;198;22;-25;33;758;270;-26;37;269;141;285;671;239;218;197;-90;738;351;356;141;355;302;735;254.0;-1.0;842.0;201.0;160.0;0;100;43;1;0;0;1;1;0;0;1;1;0;0;0;37387.7109375;10068.2548828125;21494.61328125;2907.92309570312;674.0;201323;658.0;-1.0;Calculated values ==>;1557772001.781;350.06000000000006;346.76;299.66;299.56;293.86;276.26000000000005;273.4187578820637;292.96000000000004;275.36;270.66;276.46000000000004;348.96000000000004;300.16;270.56;276.86;300.06;287.26000000000005;301.66;340.26;294.96000000000004;292.86;338.96000000000004;340.56000000000006;264.16;242.77792619122317;267.8393353686513;273.4187578820637;297.06;7380000.0;3510000.0;3560000.0;1410000.0;3550000.0;3020000.0;7350000.0;0.042333333333333334;0.0;0.14033333333333334;0.033499999999999995;0.02666666666666667;0.069;-0.0025108336921281847;10068.2548828125;21494.61328125;2907.92309570312;37387.7109375;493208.24267850554;488664.61192486156;273044.40174469934;272581.28213607986;251058.16959884448;430735.4089219946;459961.8549604037;438024.4983934438;471866.4182417926;529554.8567808631;476498.7712168594;437869.15320432716;447146.25206275086;469391.7142701072;452901.3683343994;283314.0826783058;478725.3231590768;462636.5820206667;459826.77920233493;275983.5004908252;282682.81946839223;459580.8826652587;198752.86496039468;227464.5699978071;272.6679209750433;2891242.2278791647;970563.0121451188;224796.76022351946;1168883.2122282423;0;9;11;10;45;38;22;10;105;119;1293740495669.4727;498648112820.0102;1088188778354.6892;33577.78589177123;8737.738593112943;-0.0;16032.992435112423;4111587.850465097;901116.0670270448;0.0;700714.7228053546;1.6926944461556677;0.12835347342208078
5967;2019-05-13 20:27:41.781;769;759;265;264;203;30;197;22;-26;33;754;270;-27;24;269;138;285;690;239;218;196;-90;739;351;356;141;355;301;736;249.0;-1.0;1111.0;324.0;159.0;0;100;39;1;0;0;1;1;0;0;1;1;0;0;0;37055.1875;9812.26171875;21502.283203125;2898.49536132812;680.0;201324;657.0;-1.0;Calculated values ==>;1557772061.781;350.06000000000006;349.06000000000006;299.66;299.56;293.46000000000004;276.16;273.4187578820637;292.86;275.36;270.56;276.46000000000004;348.56000000000006;300.16;270.46000000000004;275.56;300.06;286.96000000000004;301.66;342.16;294.96000000000004;292.76000000000005;338.86;341.16;264.16;242.77792619122317;267.7187500070086;273.4187578820637;297.06;7390000.000000001;3510000.0;3560000.0;1410000.0;3550000.0;3010000.0;7359999.999999999;0.0415;0.0;0.18516666666666665;0.054000000000000006;0.026500000000000003;0.068;-0.0025099745437301064;9812.26171875;21502.283203125;2898.49536132812;37055.1875;493109.86603501113;491950.11810646416;272961.25881454337;272499.95805357385;249735.56412157882;430735.4089219946;459826.77920233493;438095.2167564963;471866.4182417926;529213.9030116784;476624.99436092103;437940.2675631159;445502.79210206744;469391.7142701072;452474.515376344;283172.03621030814;481582.98523120664;462636.5820206667;459691.5705057278;275564.83829863765;285195.4229665811;459580.8826652587;198293.06607306277;227391.70000908093;272.485290704374;2891862.585366144;970728.6831167985;224845.14704399472;1169241.5196989453;0;9;11;10;45;38;22;10;105;119;1293954095669.4727;498732712820.0102;1088369678354.6892;44403.3649015491;14109.542095978582;-0.0;15796.391193771988;4112237.6933883745;901306.4610327872;0.0;700979.9676689287;2.171958340334396;0.1857674569168352
5968;2019-05-13 20:28:41.782;770;765;264;263;202;32;196;23;-26;33;751;270;-27;28;270;137;286;701;239;217;195;-90;737;352;357;142;356;301;734;217.0;-1.0;958.0;279.0;164.0;0;100;37;1;0;0;1;1;0;0;1;1;0;0;0;36716.99609375;9622.3486328125;21383.12109375;2901.42138671875;717.0;201325;656.0;-1.0;Calculated values ==>;1557772121.782;350.16;349.66;299.56;299.46000000000004;293.36;276.36;273.5264737036516;292.76000000000005;275.46000000000004;270.56;276.46000000000004;348.26;300.16;270.46000000000004;275.96000000000004;300.16;286.86;301.76000000000005;343.26;294.86;292.66;338.76;344.86;264.16;242.98782864720522;267.7187500070086;273.5264737036516;297.06;7370000.0;3520000.0000000005;3570000.0000000005;1420000.0;3560000.0;3010000.0;7340000.000000001;0.036166666666666666;0.0;0.15966666666666668;0.0465;0.02733333333333333;0.0635;-0.0025045650669155285;9622.3486328125;21383.12109375;2901.42138671875;36716.99609375;493451.56943015894;493021.6375916668;272663.2297492095;272203.1645082731;249480.87975969134;430671.36484660726;459534.26681895024;438095.2167564963;471734.03124744946;528900.8604430988;476624.99436092103;437940.2675631159;446070.60221923905;469381.02069560625;452155.9776336696;284088.73544137005;483496.165684608;462352.8576263787;459398.6165296522;275146.1813398168;300694.37409284414;459426.2154271448;198558.79408863335;230456.7663939732;272.5950321357791;2892477.363810595;970890.6409027609;224893.48048923945;1169598.9040253805;0;9;11;10;45;38;22;10;105;119;1294167999235.0642;498817614235.245;1088550281365.1887;38245.98215263545;12130.33509224078;-0.0;14537.807483615617;4112926.44942814;901525.1303210545;0.0;701232.7568716891;1.9144817645362107;0.1611378314163488
5969;2019-05-13 20:29:41.772;768;765;264;263;200;31;194;22;-26;33;749;270;-28;32;270;136;285;707;239;216;193;-91;739;352;357;141;355;301;736;-2.0;-1.0;1172.0;170.0;160.0;0;100;33;1;0;0;1;1;0;0;1;1;0;1;0;36571.859375;9382.46875;21421.21484375;2895.81884765625;744.0;201326;655.0;-1.0;Calculated values ==>;1557772181.772;349.96000000000004;349.66;299.56;299.46000000000004;293.16;276.26000000000005;273.5264737036516;292.56;275.36;270.56;276.46000000000004;348.06000000000006;300.16;270.36;276.36;300.16;286.76000000000005;301.66;343.86;294.76000000000005;292.46000000000004;338.66;347.56000000000006;264.06;242.77792619122317;267.7187500070086;273.5264737036516;297.06;7390000.000000001;3520000.0000000005;3570000.0000000005;1410000.0;3550000.0;3010000.0;7359999.999999999;0.0;0.0;0.19533333333333333;0.028333333333333332;0.02666666666666667;0.02666666666666667;-0.0025004987630153335;9382.46875;21421.21484375;2895.81884765625;36571.859375;492964.4604640744;492824.22357702;272499.95805357385;272043.41035130457;248781.29193891358;430671.36484660726;459262.8302995626;438095.2167564963;471866.4182417926;528692.118982801;476624.99436092103;437785.01000687695;446635.25890643254;469518.6663757062;452012.7488201055;283172.03621030814;484195.8336370652;462219.8900438566;459126.9073351851;274727.5295995403;312009.6876057385;459479.2969377436;199351.3142036929;272499.95805357385;272.9091003130821;2893088.0024828548;971048.9879853965;224941.78277281104;1169955.5473744497;0;9;11;10;45;38;22;10;105;119;1294382163535.0981;498902500085.2585;1088730851265.2174;46634.642298647595;7370.292844131437;-0.0;4976.718647509633;4113633.6700755903;901687.608469678;0.0;701395.3508192991;1.750223282757388;0.16008085630496152
5970;2019-05-13 20:30:41.783;768;766;264;263;202;31;193;21;-26;33;748;270;-27;17;270;136;286;711;241;216;192;-91;735;353;357;140;356;301;733;257.0;0.0;1103.0;188.0;153.0;0;100;32;1;0;0;1;1;0;0;1;1;0;0;0;36329.234375;9276.115234375;21316.193359375;2905.02172851562;755.0;201327;653.0;-1.0;Calculated values ==>;1557772241.783;349.96000000000004;349.76;299.56;299.46000000000004;293.36;276.26000000000005;273.6339639331285;292.46000000000004;275.26000000000005;270.56;276.46000000000004;347.96000000000004;300.16;270.46000000000004;274.86;300.16;286.76000000000005;301.76000000000005;344.26;294.76000000000005;292.36;338.46000000000004;348.66;264.06;242.56692532238324;267.7187500070086;273.6339639331285;297.26000000000005;7350000.0;3529999.9999999995;3570000.0000000005;1400000.0;3560000.0;3010000.0;7330000.0;0.04283333333333333;0.0;0.18383333333333332;0.03133333333333333;0.025500000000000002;0.06833333333333333;-0.0024988138941255404;9276.115234375;21316.193359375;2905.02172851562;36329.234375;493358.1302528357;493265.12274038495;272745.81170961575;272283.9451561799;249513.296432915;430607.02586249536;459126.9073351851;438095.2167564963;471998.58498376724;528587.7342251306;476624.99436092103;437940.2675631159;444501.2531899496;469381.02069560625;451835.95211888116;284395.2180144396;485125.8679105932;462219.8900438566;458990.84683623374;273890.2417152289;316620.98725437425;459633.82918696303;199682.19466923075;226947.39810137445;273.0440470164347;2893695.6229732786;971204.5046912237;224990.13197327504;1170311.7577355849;0;9;11;10;45;38;22;10;105;119;1294596402804.8054;498986815540.14325;1088911484374.9706;43828.260560375646;8145.151214888944;-0.0;15856.302330215385;4114387.665805598;901816.9275408104;0.0;701568.991155436;2.024928955618701;0.15714094956138588
5971;2019-05-13 20:31:41.783;767;767;265;264;202;29;194;20;-24;33;748;269;-28;36;271;136;285;713;241;217;193;-91;740;350;355;138;353;301;737;195.0;-1.0;827.0;118.0;152.0;0;100;28;1;0;0;1;1;0;0;1;1;0;0;0;36318.39453125;8981.73046875;21531.2734375;2911.96508789062;760.0;201328;652.0;-1.0;Calculated values ==>;1557772301.783;349.86;349.86;299.66;299.56;293.36;276.06;273.3108153835814;292.56;275.16;270.76000000000005;276.46000000000004;347.96000000000004;300.06;270.36;276.76000000000005;300.26000000000005;286.76000000000005;301.66;344.46000000000004;294.86;292.46000000000004;338.36;349.16;264.06;242.14157278889297;267.7187500070086;273.3108153835814;297.26000000000005;7400000.0;3500000.0;3550000.0;1380000.0;3529999.9999999995;3010000.0;7370000.0;0.0325;0.0;0.13783333333333334;0.019666666666666666;0.025333333333333333;0.057833333333333334;-0.0024980426964462204;8981.73046875;21531.2734375;2911.96508789062;36318.39453125;492720.219969431;493016.19876955025;272878.75792758225;272419.2469787556;249384.235114899;430799.1582183253;459578.3138943328;438404.20131815126;472262.261994151;528587.7342251306;476508.6500701442;437785.01000687695;447196.8515329987;469919.66317881;452364.8428864296;283031.9823172149;485001.30303800676;462654.8538357037;459443.0104646142;273471.60554148915;318717.3015803363;459941.8588226559;199117.54165604053;231427.93033982825;272.80820556568597;2894301.019880831;971356.6534054164;225038.60686341175;1170668.8199588922;0;9;11;10;45;38;22;10;105;119;1294810002804.8054;499070215540.14325;1089092084374.9706;32981.6779234276;5129.54490427677;-0.0;13186.872133883455;4115027.748626296;901927.5500084702;0.0;701811.0176093035;1.5347237859990341;0.11277873598272692
5972;2019-05-13 20:32:41.754;768;769;265;264;201;28;196;20;-10;32;749;269;-20;16;271;135;286;717;240;219;196;-91;740;349;354;138;352;300;737;-2.0;0.0;960.0;318.0;152.0;0;100;23;1;0;0;1;1;0;0;1;1;0;0;0;36092.8046875;8730.654296875;21565.310546875;2916.30737304688;760.0;201329;650.0;-1.0;Calculated values ==>;1557772361.754;349.96000000000004;350.06000000000006;299.66;299.56;293.26000000000005;275.96000000000004;273.20264511476705;292.76000000000005;275.16;272.16;276.36;348.06000000000006;300.06;271.16;274.76000000000005;300.26000000000005;286.66;301.76000000000005;344.86;295.06;292.76000000000005;338.16;349.16;264.06;242.14157278889297;267.5978703862781;273.20264511476705;297.16;7400000.0;3490000.0;3540000.0;1380000.0;3520000.0000000005;3000000.0;7370000.0;0.0;0.0;0.16;0.053000000000000005;0.025333333333333333;0.025333333333333333;-0.0024980426964462204;8730.654296875;21565.310546875;2916.30737304688;36092.8046875;492865.8755143543;493306.5526222672;272878.75792758225;272419.2469787556;249066.5046094069;430862.6128555636;460005.1178186515;440749.2218407172;472164.23178385233;528768.9491469198;476634.8584229834;439239.5336772374;444557.31930295983;470056.3774588885;452397.93749506865;283646.17153346137;485607.5106672173;463069.30017575866;460005.1178186515;272634.34865687083;318717.3015803363;459941.8588226559;197087.28245779738;272878.75792758225;271.9960711117705;2894904.1548843267;971504.1852701389;225087.1523255644;1171027.784575036;0;9;11;10;45;38;22;10;105;119;1295022599999.65;499152975520.0827;1089272297229.8387;38985.91030126717;13931.292547337503;-0.0;4740.534450573754;4115627.1886582775;902086.3135476334;0.0;701960.3404564549;1.7360371167263413;0.179075917217811
5973;2019-05-13 20:33:41.784;770;772;264;263;200;29;199;22;3;32;751;269;-2;44;272;134;286;719;241;219;198;-90;736;349;354;139;352;302;734;320.0;-1.0;1331.0;306.0;155.0;0;100;22;1;0;0;1;1;0;0;1;1;0;0;0;35812.19140625;8583.2177734375;21358.193359375;2918.42163085938;760.0;201330;649.0;-1.0;Calculated values ==>;1557772421.784;350.16;350.36;299.56;299.46000000000004;293.16;276.06;273.20264511476705;293.06;275.36;273.46000000000004;276.36;348.26;300.06;272.96000000000004;277.56;300.36;286.56;301.76000000000005;345.06000000000006;295.06;292.96000000000004;338.06000000000006;349.16;264.16;242.35481222062532;267.8393353686513;273.20264511476705;297.26000000000005;7359999.999999999;3490000.0;3540000.0;1390000.0;3520000.0000000005;3020000.0;7340000.000000001;0.05333333333333334;0.0;0.22183333333333335;0.051000000000000004;0.025833333333333333;0.07916666666666666;-0.0024980426964462204;8583.2177734375;21358.193359375;2918.42163085938;35812.19140625;493549.67257277033;494034.5605785182;272663.2297492095;272203.1645082731;248844.4043228508;430862.6128555636;460408.5339665152;442258.39573455596;472032.3497595296;528824.1147818659;476382.2537789027;441517.6339936506;448123.7737234782;470182.4899568726;452255.5466972325;284240.77868031454;486227.24484136014;463069.30017575866;460274.1915433627;272215.72791638016;318717.3015803363;459889.1795253615;198229.80249873782;222518.60507520754;272.45192039731864;2895503.6627889727;971648.5396784564;225135.7993786113;1171385.659288684;0;9;11;10;45;38;22;10;105;119;1295235106199.5486;499236117070.0431;1089452987529.7527;54133.67626614567;13344.62822835781;-0.0;18822.317262062283;4116403.573210913;902313.7265369924;0.0;702156.7957325154;2.626325653488268;0.21635188834757618
5974;2019-05-13 20:34:41.765;770;773;263;263;201;28;200;21;10;31;752;269;7;30;272;135;286;719;237;220;200;-89;735;349;354;138;352;303;733;288.0;-1.0;1372.0;324.0;159.0;0;100;23;1;0;0;1;1;0;0;1;1;0;0;0;35856.765625;8646.2900390625;21381.685546875;2935.45751953125;759.0;201331;647.0;-1.0;Calculated values ==>;1557772481.765;350.16;350.46000000000004;299.46000000000004;299.46000000000004;293.26000000000005;275.96000000000004;273.20264511476705;293.16;275.26000000000005;274.16;276.26000000000005;348.36;300.06;273.86;276.16;300.36;286.66;301.76000000000005;345.06000000000006;295.16;293.16;337.86;349.06000000000006;264.26000000000005;242.14157278889297;267.9596281332873;273.20264511476705;296.86;7350000.0;3490000.0;3540000.0;1380000.0;3520000.0000000005;3030000.0;7330000.0;0.048;0.0;0.22866666666666668;0.054000000000000006;0.026500000000000003;0.07450000000000001;-0.0024981972024780085;8646.2900390625;21381.685546875;2935.45751953125;35856.765625;493647.70945577;494276.3341170449;272283.9451561799;272283.9451561799;249194.1359788998;430862.6128555636;460542.747743898;443080.6557621375;472066.18378088326;528851.8103742785;476255.6687652501;442640.2954479828;445965.0840659671;470182.4899568726;452397.93749506865;284395.2180144396;486332.88894122845;463201.08628054545;460542.747743898;271378.50176498963;318298.0250993184;460143.737624023;198181.51781350333;224540.09935150237;272.43271731247864;2896100.714972994;971792.0734439133;225184.56625727832;1171741.7121615426;0;9;11;10;45;38;22;10;105;119;1295447438940.2036;499319190755.2993;1089634430055.3124;56000.26954425435;14145.959869768063;-0.0;17582.197305233476;4117321.0654642507;902542.7422272423;0.0;702460.0706207093;2.6613862226838694;0.22148646620644039
5975;2019-05-13 20:35:44.765;770;774;263;262;200;28;201;21;12;31;754;270;11;58;273;133;286;720;236;220;200;-88;734;349;354;137;353;304;731;257.0;-1.0;1401.0;243.0;163.0;0;100;26;1;0;0;1;1;0;0;1;1;0;0;0;36116.69921875;8779.525390625;21301.5859375;2949.88354492188;758.0;201332;646.0;-1.0;Calculated values ==>;1557772544.765;350.16;350.56000000000006;299.46000000000004;299.36;293.16;275.96000000000004;273.20264511476705;293.26000000000005;275.26000000000005;274.36;276.26000000000005;348.56000000000006;300.16;274.26000000000005;278.96000000000004;300.46000000000004;286.46000000000004;301.76000000000005;345.16;295.16;293.16;337.76;348.96000000000004;264.36;241.92719264551067;268.0796299477929;273.20264511476705;296.76000000000005;7340000.000000001;3490000.0;3540000.0;1370000.0;3529999.9999999995;3040000.0;7309999.999999999;0.04283333333333333;0.0;0.23349999999999999;0.0405;0.027166666666666665;0.06999999999999999;-0.0024983515753521984;8779.525390625;21301.5859375;2949.88354492188;36116.69921875;493745.6801495581;494614.88653761667;272447.36532607663;271986.75040088414;248939.80417505628;430862.6128555636;460676.8336032137;443168.68479859125;472198.00020708365;528984.1077190351;476245.76028652926;443022.0508540321;449688.22403800517;470172.2393017612;452112.97467783996;284552.14162382064;486693.88180911227;463201.08628054545;460542.747743898;270959.89632461156;317878.7554427003;460397.5116797571;198620.10372378174;227272.1123932438;272.6069431053521;2896730.4827903765;971944.549328923;225236.06299159228;1172115.1907870308;0;9;11;10;45;38;22;10;105;119;1295670458940.2036;499405815755.2993;1089825635055.3124;57102.09368096802;10601.985022217003;-0.0;16328.944474545793;4118310.7111424715;902759.2867450472;0.0;702756.7931112824;2.54406576310244;0.20376590343439682
5976;2019-05-13 20:36:41.795;769;773;263;262;200;30;200;22;11;31;758;271;11;46;273;134;285;721;235;219;199;-87;735;351;356;137;354;305;732;136.0;-1.0;1186.0;197.0;163.0;0;100;30;1;0;0;1;1;0;0;1;1;0;0;0;36431.75;9153.8720703125;21407.884765625;2964.22680664062;757.0;201333;644.0;-1.0;Calculated values ==>;1557772601.795;350.06000000000006;350.46000000000004;299.46000000000004;299.36;293.16;276.16;273.4187578820637;293.16;275.36;274.26000000000005;276.26000000000005;348.96000000000004;300.26000000000005;274.26000000000005;277.76000000000005;300.46000000000004;286.56;301.66;345.26;295.06;293.06;337.56000000000006;348.86;264.46000000000004;241.92719264551067;268.19934244402924;273.4187578820637;296.66;7350000.0;3510000.0;3560000.0;1370000.0;3540000.0;3050000.0;7320000.0;0.02266666666666667;0.0;0.19766666666666666;0.03283333333333333;0.027166666666666665;0.049833333333333334;-0.0024985058149785554;9153.8720703125;21407.884765625;2964.22680664062;36431.75;493502.9726946758;494373.75837785134;272365.34188465204;271906.5108199021;248907.90593107123;430735.4089219946;460231.6107031601;442816.332836664;472198.00020708365;529325.6898092299;476235.95642826305;442816.332836664;447838.18717396184;470035.7298321475;451902.8401793581;283752.8537373779;486738.561214741;462769.0328275246;460096.79854208254;270122.7006405761;317459.4925940039;460498.16819993296;199139.4333771932;239058.57413544;272.82107595944996;2897305.1269649416;972086.5967812402;225282.90767397845;1172453.4853860554;0;9;11;10;45;38;22;10;105;119;1295872915440.102;499483946855.26013;1089999291405.2252;48166.80045982206;8581.278460013289;-0.0;11015.071516264354;4119144.5285077267;902911.2341778032;0.0;702973.3805045009;2.021212894408272;0.16730339971776936
5977;2019-05-13 20:37:41.776;768;773;263;263;199;31;199;22;-7;32;761;270;-3;64;274;133;285;723;237;218;198;-88;735;351;356;135;355;306;732;96.0;-1.0;1267.0;231.0;162.0;0;100;31;1;0;0;1;1;0;0;1;1;0;0;0;36456.9609375;9140.734375;21363.0;2969.60229492188;755.0;201334;643.0;-1.0;Calculated values ==>;1557772661.776;349.96000000000004;350.46000000000004;299.46000000000004;299.46000000000004;293.06;276.26000000000005;273.4187578820637;293.06;275.36;272.46000000000004;276.36;349.26;300.16;272.86;279.56;300.56;286.46000000000004;301.66;345.46000000000004;294.96000000000004;292.96000000000004;337.46000000000004;348.66;264.36;241.49495122638035;268.3187672390254;273.4187578820637;296.86;7350000.0;3510000.0;3560000.0;1350000.0;3550000.0;3060000.0;7320000.0;0.016;0.0;0.21116666666666667;0.0385;0.027000000000000003;0.043000000000000003;-0.0024988138941255404;9140.734375;21363.0;2969.60229492188;36456.9609375;493358.1302528357;494373.75837785134;272365.34188465204;272365.34188465204;248590.6393009352;430735.4089219946;460096.79854208254;439906.9099392921;472558.57531478856;529563.0046643513;475991.99124740035;440514.97524299513;450147.83784224367;470025.58275069686;451759.4600026878;283752.8537373779;487038.15954303945;462636.5820206667;459961.8549604037;269704.110367413;316620.98725437425;460702.2710313055;198938.59427495344;245043.76137871767;272.7415497524428;2897912.3405436706;972239.0035573818;225332.34059106512;1172809.796557839;0;9;11;10;45;38;22;10;105;119;1296086447799.9119;499565521015.1875;1090182533360.062;50884.475991119514;10077.901555119553;-0.0;9241.4780240125;4119969.694425437;903066.6781049547;0.0;703142.1316290695;2.0973067687433327;0.18463480569530996
