;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5978;2019-05-13 20:38:41.796;766;772;263;262;201;32;198;23;-20;32;765;269;-21;46;274;134;285;724;237;217;197;-89;735;352;357;136;356;306;733;-2.0;-1.0;1128.0;284.0;163.0;0;100;34;1;0;0;1;1;0;0;1;1;0;0;0;36718.1171875;9418.5009765625;21394.091796875;2970.25366210938;753.0;201335;642.0;-1.0;Calculated values ==>;1557772721.796;349.76;350.36;299.46000000000004;299.36;293.26000000000005;276.36;273.5264737036516;292.96000000000004;275.46000000000004;271.16;276.36;349.66;300.06;271.06;277.76000000000005;300.56;286.56;301.66;345.56000000000006;294.86;292.86;337.36;348.46000000000004;264.26000000000005;241.71165711629368;268.3187672390254;273.5264737036516;296.86;7350000.0;3520000.0000000005;3570000.0000000005;1360000.0;3560000.0;3060000.0;7330000.0;0.0;0.0;0.188;0.04733333333333333;0.027166666666666665;0.027166666666666665;-0.0024991214391915963;9418.5009765625;21394.091796875;2970.25366210938;36718.1171875;493068.12656495185;494132.18794422474;272283.9451561799;271826.8697608864;249194.1359788998;430671.36484660726;459805.1627156728;437898.67151236854;472427.34351167246;529981.2530329811;475874.7734689628;437742.05038880615;447649.2082961263;469888.8255188759;451725.73313058267;283752.8537373779;487083.0265874619;462352.8576263787;459669.781954241;269285.52512055053;315782.5089487807;460449.57616569684;198511.34663002528;272283.9451561799;272.5761818292909;2898522.336125291;972393.7154053606;225381.8558902912;1173166.2244257324;0;9;11;10;45;38;22;10;105;119;1296300419099.8438;499646848115.1617;1090366194560.0037;45004.817077880536;12398.40953135512;-0.0;5090.648566347326;4120769.0382265723;903254.0431314799;0.0;703261.6058287473;1.849870030780647;0.18127808613817042
5979;2019-05-13 20:39:41.777;765;771;263;262;199;31;198;23;-21;33;767;269;-23;45;274;133;286;725;236;217;197;-90;739;352;357;137;356;305;736;91.0;-1.0;1134.0;397.0;162.0;0;100;34;1;0;0;1;1;0;0;1;1;0;0;0;36789.28125;9474.2978515625;21427.29296875;2959.80395507812;752.0;201336;641.0;-1.0;Calculated values ==>;1557772781.777;349.66;350.26;299.46000000000004;299.36;293.06;276.26000000000005;273.5264737036516;292.96000000000004;275.46000000000004;271.06;276.46000000000004;349.86;300.06;270.86;277.66;300.56;286.46000000000004;301.76000000000005;345.66;294.86;292.86;337.26;348.36;264.16;241.92719264551067;268.19934244402924;273.5264737036516;296.76000000000005;7390000.000000001;3520000.0000000005;3570000.0000000005;1370000.0;3560000.0;3050000.0;7359999.999999999;0.015166666666666667;0.0;0.189;0.06616666666666667;0.027000000000000003;0.04216666666666667;-0.0024992750112157757;9474.2978515625;21427.29296875;2959.80395507812;36789.28125;492527.59411014157;493694.44350982277;272043.41035130457;271591.44003186614;248465.41449815873;430671.36484660726;459805.1627156728;437968.82056851813;472393.7743832905;530266.2318028542;476001.9294078027;437656.05685647397;447698.11948457354;469888.8255188759;451581.9437194132;283791.5085588368;486918.44488296885;462352.8576263787;459669.781954241;268866.9448851554;315363.2798926983;460196.1081007072;197934.9772552977;245387.80793337326;272.3467740007867;2899134.7038005344;972551.1055394579;225431.25738829395;1173522.9562975853;0;9;11;10;45;38;22;10;105;119;1296514551269.653;499728722180.0888;1090549436514.8405;45366.39638619866;17352.94482427126;-0.0;9035.556571213257;4121521.8931918447;903501.8925737044;0.0;703379.2869273031;2.1190768501311807;0.20673921172645204
5980;2019-05-13 20:40:41.787;765;771;262;261;202;32;198;23;-23;33;769;269;-24;39;275;133;286;726;237;216;197;-92;735;353;358;137;356;304;732;119.0;-1.0;1166.0;363.0;160.0;0;100;34;1;0;0;1;1;0;0;1;1;0;1;0;36636.2578125;9390.58203125;21257.56640625;2951.25415039062;750.0;201337;640.0;-1.0;Calculated values ==>;1557772841.787;349.66;350.26;299.36;299.26000000000005;293.36;276.36;273.6339639331285;292.96000000000004;275.46000000000004;270.86;276.46000000000004;350.06000000000006;300.06;270.76000000000005;277.06;300.66;286.46000000000004;301.76000000000005;345.76;294.76000000000005;292.86;337.16;348.16;263.96000000000004;241.92719264551067;268.0796299477929;273.6339639331285;296.86;7350000.0;3529999.9999999995;3579999.9999999995;1370000.0;3560000.0;3040000.0;7320000.0;0.01983333333333333;0.0;0.19433333333333333;0.0605;0.02666666666666667;0.0465;-0.002499581753787056;9390.58203125;21257.56640625;2951.25415039062;36636.2578125;492922.9644313043;494085.6382809345;271906.5108199021;271452.36284425965;249545.81504480552;430607.02586249536;459648.11820747575;437883.18805776763;472393.7743832905;530550.887364893;476128.89423981303;437727.04723144654;447045.31445274205;470015.5537842264;451403.91591471323;284395.2180144396;487486.6041671603;462068.13665675744;459512.4303964549;268448.3696465944;314524.84189198195;459994.5828749552;198452.72492235227;240576.75984567837;272.5570018706017;2899746.68527254;972708.3390730118;225480.5244156346;1173878.722743514;0;9;11;10;45;38;22;10;105;119;1296729087019.619;499810935880.07574;1090732166964.8114;46529.32000264905;15823.282406132477;-0.0;10180.508680611107;4122287.818461236;903778.4072120072;0.0;703539.4474933557;2.158761927378254;0.20359865727149223
5981;2019-05-13 20:41:41.758;763;769;262;261;202;31;198;24;-22;34;769;269;-24;31;275;136;286;721;236;218;197;-93;735;351;356;136;354;305;732;187.0;-2.0;1505.0;281.0;156.0;0;100;35;1;0;0;1;1;0;0;1;1;0;1;0;36660.23828125;9470.3857421875;21350.32421875;2961.95654296875;748.0;201338;638.0;-1.0;Calculated values ==>;1557772901.758;349.46000000000004;350.06000000000006;299.36;299.26000000000005;293.36;276.26000000000005;273.4187578820637;292.96000000000004;275.56;270.96000000000004;276.56;350.06000000000006;300.06;270.76000000000005;276.26000000000005;300.66;286.76000000000005;301.76000000000005;345.26;294.96000000000004;292.86;336.96000000000004;347.96000000000004;263.86;241.71165711629368;268.19934244402924;273.4187578820637;296.76000000000005;7350000.0;3510000.0;3560000.0;1360000.0;3540000.0;3050000.0;7320000.0;0.03116666666666667;0.0;0.25083333333333335;0.04683333333333333;0.026000000000000002;0.05716666666666667;-0.0024998879604399356;9470.3857421875;21350.32421875;2961.95654296875;36660.23828125;492632.3173454952;493797.10433229996;271906.5108199021;271452.36284425965;249545.81504480552;430735.4089219946;459961.8549604037;437812.597326149;472622.7809936826;530475.1397970697;476001.9294078027;437499.1961693786;445717.11843896436;470288.3955190339;452189.0443958406;284395.2180144396;486738.561214741;462636.5820206667;459826.77920233493;267611.2341011182;313686.43059754226;460047.35150622536;198865.7647417852;232085.46266652644;272.7126876842665;2900357.1941842097;972865.4378365553;225529.77735427793;1174233.6168833477;0;9;11;10;45;38;22;10;105;119;1296943183489.4624;499892796295.01587;1090914778659.6779;59935.83050657792;12232.004313467945;-0.0;13019.211928630386;4123174.599230197;904012.0882673726;0.0;703732.6850549723;2.521619977476502;0.2160276171130203
5982;2019-05-13 20:42:41.788;762;768;262;261;204;29;199;23;-21;33;770;268;-22;38;275;137;285;719;235;219;198;-93;735;350;355;136;354;306;732;-2.0;-1.0;1523.0;213.0;156.0;0;100;39;1;0;0;1;1;0;0;1;1;0;0;0;36942.8125;9731.5771484375;21370.0;2980.72583007812;746.0;201339;638.0;-1.0;Calculated values ==>;1557772961.788;349.36;349.96000000000004;299.36;299.26000000000005;293.56;276.06;273.3108153835814;293.06;275.46000000000004;271.06;276.46000000000004;350.16;299.96000000000004;270.96000000000004;276.96000000000004;300.66;286.86;301.66;345.06000000000006;295.06;292.96000000000004;336.96000000000004;347.76;263.86;241.71165711629368;268.3187672390254;273.3108153835814;296.66;7350000.0;3500000.0;3550000.0;1360000.0;3540000.0;3060000.0;7320000.0;0.0;0.0;0.25383333333333336;0.0355;0.026000000000000002;0.026000000000000002;-0.0025001936304317;9731.5771484375;21370.0;2980.72583007812;36942.8125;492486.83148956206;493652.6810939504;271906.5108199021;271452.36284425965;250188.34381950047;430799.1582183253;460252.8391778579;437742.05038880615;472525.0707617092;530503.8545830504;475757.4988931583;437585.1090581189;446519.73315770726;470288.3955190339;452507.270481922;283752.8537373779;486438.4492971172;462919.32119116804;460118.19716840395;267611.2341011182;312848.0458788934;460047.35150622536;198861.8470562638;271906.5108199021;272.7069592692285;2900970.8596222433;973025.5342027154;225579.3244687364;1174589.7975877665;0;9;11;10;45;38;22;10;105;119;1297156590140.2083;499974437095.3012;1091098170310.3188;60635.75827924367;9272.085407973635;-0.0;4893.503845061048;4124179.864855212;904191.3786160517;0.0;703882.0323232574;2.194726910896564;0.20122893000537503
5983;2019-05-13 20:43:41.789;763;769;263;262;200;30;199;23;-20;33;772;268;-22;29;276;135;286;721;236;219;199;-93;738;351;356;136;354;307;735;262.0;0.0;1482.0;237.0;162.0;0;100;43;1;0;0;1;1;0;0;1;1;0;1;0;37632.11328125;10117.40625;21451.5546875;2978.67236328125;744.0;201340;637.0;-1.0;Calculated values ==>;1557773021.789;349.46000000000004;350.06000000000006;299.46000000000004;299.36;293.16;276.16;273.4187578820637;293.06;275.46000000000004;271.16;276.46000000000004;350.36;299.96000000000004;270.96000000000004;276.06;300.76000000000005;286.66;301.76000000000005;345.26;295.06;293.06;336.86;347.56000000000006;263.86;241.71165711629368;268.43790593516167;273.4187578820637;296.76000000000005;7380000.0;3510000.0;3560000.0;1360000.0;3540000.0;3070000.0;7350000.0;0.043666666666666666;0.0;0.247;0.0395;0.027000000000000003;0.07066666666666667;-0.0025004987630153335;10117.40625;21451.5546875;2978.67236328125;37632.11328125;492335.0350221094;493502.9726946758;272122.9895960071;271669.34387792554;248812.7997711294;430735.4089219946;460096.79854208254;437671.5478804793;472525.0707617092;530637.1889749606;475629.97344529536;437356.53477473935;445036.2088601978;470414.5981067386;452046.03455996263;283939.0049926768;486422.61985167203;462769.0328275246;460096.79854208254;267192.67376467976;312009.6876057385;460047.35150622536;199164.00019663313;227039.8404860166;272.8307970580443;2901592.327693965;973190.9451543058;225628.98694798193;1174946.649823836;0;9;11;10;45;38;22;10;105;119;1297369893694.9507;500056038455.20264;1091282073375.0967;58911.364277910005;10304.892376728892;-0.0;16469.35836929533;4125176.107479085;904354.5228164186;0.0;704060.0591418928;2.4802166411207263;0.1977530965268809
5984;2019-05-13 20:44:41.779;763;770;262;261;200;30;199;23;-19;33;773;267;-22;38;276;134;286;724;239;219;198;-92;741;351;356;136;355;306;738;261.0;-1.0;1333.0;343.0;163.0;0;100;44;1;0;0;1;1;0;0;1;1;0;0;0;37791.55859375;10209.060546875;21594.25;2976.98974609375;741.0;201341;635.0;-1.0;Calculated values ==>;1557773081.779;349.46000000000004;350.16;299.36;299.26000000000005;293.16;276.16;273.4187578820637;293.06;275.46000000000004;271.26000000000005;276.46000000000004;350.46000000000004;299.86;270.96000000000004;276.96000000000004;300.76000000000005;286.56;301.76000000000005;345.56000000000006;295.06;292.96000000000004;336.66;347.26;263.96000000000004;241.71165711629368;268.3187672390254;273.4187578820637;297.06;7409999.999999999;3510000.0;3560000.0;1360000.0;3550000.0;3060000.0;7380000.0;0.0435;0.0;0.22216666666666668;0.05716666666666667;0.027166666666666665;0.07066666666666666;-0.0025009554526053655;10209.060546875;21594.25;2976.98974609375;37791.55859375;492037.13588136825;493353.3999575937;271437.3048093799;270992.8959589363;248718.5641205426;430735.4089219946;460096.79854208254;438054.9754168444;472525.0707617092;530817.3057209284;475640.1672774928;437585.1090581189;446519.73315770726;470278.5116790441;451902.8401793581;283502.9231981231;486558.09333790536;462769.0328275246;459961.8549604037;266355.56789118156;310752.19949742197;460147.9527001238;198465.07668268675;226518.07947667493;272.5536711478798;2902220.753537923;973360.3041464362;225678.609193815;1175305.3050771158;0;9;11;10;45;38;22;10;105;119;1297583458094.9846;500137624855.2156;1091465942725.1259;53228.88916877203;14959.537745663485;-0.0;16496.69346751683;4126110.4538409375;904565.0246446524;0.0;704334.7304543934;2.434858804225806;0.20927627225706355
5985;2019-05-13 20:45:41.780;765;772;262;261;198;31;198;23;-19;33;774;267;-21;26;277;133;286;729;239;218;197;-91;744;352;357;136;356;305;741;181.0;-1.0;1401.0;439.0;161.0;0;100;44;1;0;0;1;1;0;0;1;1;0;0;0;37906.28515625;10226.994140625;21616.38671875;2967.78979492188;739.0;201342;635.0;0.0;Calculated values ==>;1557773141.78;349.66;350.36;299.36;299.26000000000005;292.96000000000004;276.26000000000005;273.5264737036516;292.96000000000004;275.46000000000004;271.26000000000005;276.46000000000004;350.56000000000006;299.86;271.06;275.76000000000005;300.86;286.46000000000004;301.76000000000005;346.06000000000006;294.96000000000004;292.86;336.66;347.06000000000006;264.06;241.71165711629368;268.19934244402924;273.5264737036516;297.06;7440000.000000001;3520000.0000000005;3570000.0000000005;1360000.0;3560000.0;3050000.0;7409999.999999999;0.030166666666666668;0.0;0.23349999999999999;0.07316666666666666;0.026833333333333334;0.057;0.0;10226.994140625;21616.38671875;2967.78979492188;37906.28515625;492031.8508837777;493349.33029332;271210.15286599693;270770.29948148073;247997.8677070947;430671.36484660726;459805.1627156728;438280.32711488655;472525.0707617092;530997.2517075465;475767.67735946237;437968.82056851813;445000.09919413156;470268.74577182234;451581.9437194132;283085.0558079329;486995.61068217765;462485.70515263407;459669.781954241;266355.56789118156;309913.9067706182;460248.523782683;198253.77094601424;232598.73436448563;272.47375743994616;2902851.579415334;973530.6074403005;225728.14984892745;1175665.399717481;0;9;11;10;45;38;22;10;105;119;1297797361659.7263;500219226215.117;1091649245779.9044;56046.20086543168;19169.28274921626;-0.0;12943.049712616055;4127021.0947672185;904849.4362218801;0.0;704580.0657361181;2.532478272642699;0.23899420790532713
5986;2019-05-13 20:46:41.780;767;773;262;261;199;31;198;24;-22;33;775;268;-24;38;277;134;287;732;240;217;197;-91;745;353;358;137;356;304;741;259.0;-1.0;1415.0;457.0;156.0;0;100;42;1;0;0;1;1;0;0;1;1;0;1;0;37863.0390625;10168.212890625;21704.451171875;2949.74487304688;736.0;201343;633.0;-1.0;Calculated values ==>;1557773201.78;349.86;350.46000000000004;299.36;299.26000000000005;293.06;276.26000000000005;273.6339639331285;292.96000000000004;275.56;270.96000000000004;276.46000000000004;350.66;299.96000000000004;270.76000000000005;276.96000000000004;300.86;286.56;301.86;346.36;294.86;292.86;336.46000000000004;346.76;264.06;241.92719264551067;268.0796299477929;273.6339639331285;297.16;7450000.0;3529999.9999999995;3579999.9999999995;1370000.0;3560000.0;3040000.0;7409999.999999999;0.043166666666666666;0.0;0.23583333333333334;0.07616666666666667;0.026000000000000002;0.06916666666666667;-0.002501713904171311;10168.212890625;21704.451171875;2949.74487304688;37863.0390625;492225.57202768436;493494.58813336253;271210.15286599693;270770.29948148073;248311.0002492526;430607.02586249536;459648.11820747575;438039.0146135774;472393.7743832905;531177.0275974341;476011.972472671;437727.04723144654;446904.3873112669;470268.74577182234;451548.11806132726;283551.10482907516;487446.13554006774;462201.38575610484;459512.4303964549;265518.4816520846;308656.51637580903;460095.3607636393;198546.422030289;225860.98109142255;272.59424570980076;2903482.9904504903;973700.5674988943;225777.46263782718;1176026.406699903;0;9;11;10;45;38;22;10;105;119;1298011861659.7263;500301126215.117;1091831945779.9044;56480.33641755885;19921.31083352352;-0.0;16160.891910264736;4127958.815911243;905175.191168403;0.0;704822.5985829754;2.658131415683273;0.24428724594265558
5987;2019-05-13 20:47:41.761;768;774;260;260;201;31;197;24;-23;34;774;268;-25;27;277;136;287;731;238;217;197;-91;738;353;358;136;356;303;735;277.0;-1.0;1301.0;297.0;154.0;0;100;41;1;0;0;1;1;0;0;1;1;0;1;0;37474.1953125;9958.541015625;21411.20703125;2937.27465820312;731.0;201344;633.0;-1.0;Calculated values ==>;1557773261.761;349.96000000000004;350.56000000000006;299.16;299.16;293.26000000000005;276.26000000000005;273.6339639331285;292.86;275.56;270.86;276.56;350.56000000000006;299.96000000000004;270.66;275.86;300.86;286.76000000000005;301.86;346.26;294.86;292.86;336.46000000000004;346.26;264.06;241.71165711629368;267.9596281332873;273.6339639331285;296.96000000000004;7380000.0;3529999.9999999995;3579999.9999999995;1360000.0;3560000.0;3030000.0;7350000.0;0.04616666666666667;0.0;0.21683333333333332;0.0495;0.025666666666666667;0.07183333333333333;-0.0025024689731593104;9958.541015625;21411.20703125;2937.27465820312;37474.1953125;493062.97834107553;494225.6083981415;270775.32446466334;270775.32446466334;249130.1229405028;430607.02586249536;459512.4303964549;438109.25301780854;472622.7809936826;531148.0953184956;476138.9222217709;437798.07955487026;445537.8252269786;470268.74577182234;451835.95211888116;284578.1212059589;487920.41626706853;462201.38575610484;459512.4303964549;265518.4816520846;306560.99450073834;460248.523782683;199223.7751757159;224789.75798429572;272.86286936391457;2904110.601929799;973868.2373356965;225826.50559868684;1176385.5900738447;0;9;11;10;45;38;22;10;105;119;1298226593639.5352;500383000280.0441;1092013988114.7423;51798.334445427085;12920.725056044872;-0.0;16860.91196827343;4128860.85243225;905448.7881340889;0.0;705097.693140847;2.37793795664087;0.19670861601265147
5988;2019-05-13 20:48:41.791;766;771;259;258;208;33;199;25;-23;34;774;268;-24;38;277;140;286;715;236;217;198;-91;728;352;357;136;356;305;726;-2.0;-1.0;1158.0;116.0;143.0;0;100;42;1;0;0;1;1;0;0;1;1;0;0;0;37088.96484375;9868.416015625;21145.845703125;2958.97290039062;728.0;201345;632.0;-1.0;Calculated values ==>;1557773321.791;349.76;350.26;299.06;298.96000000000004;293.96000000000004;276.46000000000004;273.5264737036516;293.06;275.66;270.86;276.56;350.56000000000006;299.96000000000004;270.76000000000005;276.96000000000004;300.86;287.16;301.76000000000005;344.66;294.86;292.96000000000004;336.36;345.96000000000004;264.06;241.71165711629368;268.19934244402924;273.5264737036516;296.76000000000005;7280000.0;3520000.0000000005;3570000.0000000005;1360000.0;3560000.0;3050000.0;7259999.999999999;0.0;0.0;0.193;0.01933333333333333;0.02383333333333333;0.02383333333333333;-0.0025029203858685785;9868.416015625;21145.845703125;2958.97290039062;37088.96484375;493756.43772126565;494670.461310727;271017.4218180259;270566.8623774122;251699.3448558039;430671.36484660726;459940.4098768325;437656.05685647397;472622.7809936826;530997.2517075465;475884.83163177926;437499.1961693786;446712.3873244594;470268.74577182234;452584.56289515394;285551.5181270628;486472.2398618186;462352.8576263787;459805.1627156728;265099.94585879904;305303.7579410727;460248.523782683;199793.77418135002;271017.4218180259;273.08378875221564;2904732.272277306;974033.5445898657;225875.6655626832;1176740.4095008485;0;9;11;10;45;38;22;10;105;119;1298441200889.4329;500464641080.00525;1092196479314.6553;45907.42055629892;5035.458492292437;-0.0;4499.441158060585;4129675.474164189;905598.4978143518;0.0;705275.785084953;1.6319411686344278;0.14265848064408307
5989;2019-05-13 20:49:41.812;762;767;264;264;201;29;200;22;-23;34;774;268;-24;31;277;138;286;709;235;221;199;-92;733;351;356;140;354;304;730;255.0;-1.0;1220.0;346.0;149.0;0;100;43;1;0;0;1;1;0;0;1;1;0;1;0;37599.25390625;10062.3447265625;21286.126953125;2942.20654296875;725.0;201346;631.0;-1.0;Calculated values ==>;1557773381.812;349.36;349.86;299.56;299.56;293.26000000000005;276.06;273.4187578820637;293.16;275.36;270.86;276.56;350.56000000000006;299.96000000000004;270.76000000000005;276.26000000000005;300.86;286.96000000000004;301.76000000000005;344.06000000000006;295.26000000000005;293.06;336.26000000000005;345.66;263.96000000000004;242.56692532238324;268.0796299477929;273.4187578820637;296.66;7330000.0;3510000.0;3560000.0;1400000.0;3540000.0;3040000.0;7300000.0;0.042499999999999996;0.0;0.2033333333333333;0.057666666666666665;0.024833333333333332;0.06733333333333333;-0.002503370573824957;10062.3447265625;21286.126953125;2942.20654296875;37599.25390625;492684.9633663552;493704.4662492746;272997.4764907945;272997.4764907945;249290.90625270572;430735.4089219946;460231.6107031601;437883.18805776763;472096.9026672395;531072.693019601;476011.972472671;437727.04723144654;445912.450752771;470540.7144074192;452474.515376344;284711.6429737463;485144.2460419039;463033.5824654418;460096.79854208254;264681.4149301396;304046.57827927166;459532.4227784258;198269.47126870244;225830.0474520978;272.47590547622025;2905354.891942384;974199.6923945093;225924.85926993826;1177094.1330337697;0;9;11;10;45;38;22;10;105;119;1298655175754.9565;500547470060.20795;1092379243260.1025;48721.45574710992;15066.163537060713;-0.0;15773.961240058972;4130464.324136203;905766.0699614041;0.0;705444.7892361078;2.3202101751274884;0.19807838523381605
5990;2019-05-13 20:50:41.782;762;768;263;262;209;30;201;22;-22;33;770;269;-24;31;278;139;285;709;235;220;200;-93;730;350;355;148;354;305;727;-1.0;-1.0;1057.0;398.0;152.0;0;100;44;1;0;0;1;1;0;0;1;1;0;0;0;37485.625;10088.455078125;21205.548828125;2905.19165039062;722.0;201347;631.0;-1.0;Calculated values ==>;1557773441.782;349.36;349.96000000000004;299.46000000000004;299.36;294.06;276.16;273.3108153835814;293.26000000000005;275.36;270.96000000000004;276.46000000000004;350.16;300.06;270.76000000000005;276.26000000000005;300.96000000000004;287.06;301.66;344.06000000000006;295.16;293.16;336.26000000000005;345.36;263.86;244.22491754036054;268.19934244402924;273.3108153835814;296.66;7300000.0;3500000.0;3550000.0;1480000.0;3540000.0;3050000.0;7270000.0;0.0;0.0;0.17616666666666667;0.06633333333333333;0.025333333333333333;0.025333333333333333;-0.002503819534349876;10088.455078125;21205.548828125;2905.19165039062;37485.625;492981.64787824725;494142.268728295;272781.94956986443;272313.9016081586;251993.90331414953;430799.1582183253;460521.7338606115;437812.597326149;470935.02280441386;530579.5801781024;476001.9294078027;437499.1961693786;445717.11843896436;470666.74483018776;452791.5873438914;284530.90042980923;485464.92959232227;463051.38004137354;460387.3511624245;264681.4149301396;302789.4550866088;458181.36669596087;196904.18250187565;272781.94956986443;271.92668271583705;2905980.2864132393;974367.5317646293;225973.56322408034;1177448.0532834665;0;9;11;10;45;38;22;10;105;119;1298868369105.0583;500633826860.24915;1092561851910.1897;42440.03241154282;17331.386551540985;-0.0;4752.670173678188;4131223.6233650204;906035.9145558125;0.0;705615.7589703397;1.8867136517845098;0.19748447540639016
5991;2019-05-13 20:51:41.792;761;767;265;264;202;29;201;21;-23;33;756;270;-24;33;278;138;285;712;235;221;201;-94;734;351;356;151;354;304;731;250.0;-1.0;1118.0;481.0;160.0;0;100;44;1;0;0;1;1;0;0;1;1;0;1;0;37921.90234375;10099.728515625;21314.23046875;2876.966796875;717.0;201348;630.0;0.0;Calculated values ==>;1557773501.792;349.26;349.86;299.66;299.56;293.36;276.06;273.4187578820637;293.26000000000005;275.26000000000005;270.86;276.46000000000004;348.76;300.16;270.76000000000005;276.46000000000004;300.96000000000004;286.96000000000004;301.66;344.36;295.26000000000005;293.26000000000005;336.16;344.86;263.76000000000005;244.82967444194236;268.0796299477929;273.4187578820637;296.66;7340000.000000001;3510000.0;3560000.0;1510000.0;3540000.0;3040000.0;7309999.999999999;0.041666666666666664;0.0;0.18633333333333332;0.08016666666666666;0.02666666666666667;0.06833333333333333;0.0;10099.728515625;21314.23046875;2876.966796875;37921.90234375;492440.4803210302;493606.3430745158;273383.6251323848;272912.92347658955;249578.43623047322;430735.4089219946;460366.2921931374;437883.18805776763;470532.4555879976;529193.1324091097;476245.76028652926;437727.04723144654;446196.8478688148;470666.74483018776;452474.515376344;283903.5654331127;485490.5912342591;463033.5824654418;460366.2921931374;264262.8888514036;300694.37409284414;457602.85598522384;197293.27743286645;226987.07165706877;272.0864662409677;2906608.7872070144;974535.7946670277;226021.75590857552;1177802.4438327998;0;9;11;10;45;38;22;10;105;119;1299081704655.0244;500723541810.23486;1092744582360.1606;44829.92001310658;20868.151213947316;-0.0;15947.58006996469;4131950.994176711;906354.2970920545;0.0;705788.2898060235;2.380969584135922;0.21892702726063815
5992;2019-05-13 20:52:41.793;762;768;263;262;206;32;200;21;-22;32;731;272;-24;17;278;138;285;714;236;219;200;-96;732;352;357;143;355;305;729;85.0;-2.0;1065.0;439.0;162.0;0;0;46;1;0;0;1;1;0;0;1;1;1;0;0;38896.98828125;10202.68359375;21294.244140625;3880.443359375;712.0;201349;629.0;-1.0;Calculated values ==>;1557773561.793;349.36;349.96000000000004;299.46000000000004;299.36;293.76000000000005;276.36;273.5264737036516;293.16;275.26000000000005;270.96000000000004;276.36;346.26;300.36;270.76000000000005;274.86;300.96000000000004;286.96000000000004;301.66;344.56000000000006;295.06;293.16;336.06;344.36;263.56;243.1966462407574;268.19934244402924;273.5264737036516;296.76000000000005;7320000.0;3520000.0000000005;3570000.0000000005;1430000.0;3550000.0;3050000.0;7290000.000000001;0.014166666666666666;0.0;0.17750000000000002;0.07316666666666666;0.027000000000000003;0.04116666666666667;-0.0025053071697746093;10202.68359375;21294.244140625;3880.443359375;38896.98828125;492783.9265675873;493946.6328071476;272613.3363820263;272149.0660857583;250938.4174285198;430671.36484660726;460075.5242048206;437812.597326149;471502.6223741309;526499.3724961877;476352.8861479211;437499.1961693786;443695.9394408292;470531.0922463426;452299.02209537284;284212.15460668126;486004.56256214174;462618.4332792204;460075.5242048206;263844.3676079864;298599.4468028795;458658.60406917334;197371.99936392577;246720.56858227513;272.12194694352615;2907248.9552974063;974704.9842541809;226078.06859833878;1178157.5203719593;0;9;11;10;45;38;22;10;105;120;1299295608219.766;500811743280.1283;1092927285404.94;42678.20613829463;19117.469910933945;-0.0;8783.11233979479;4132680.2407143316;906687.5161545845;0.0;705994.3823440076;1.9950263744015813;0.20042711276984393
5993;2019-05-13 20:53:44.773;761;767;264;263;204;33;199;20;-23;32;715;275;-24;42;278;138;286;717;237;218;198;-94;732;353;358;142;357;304;729;76.0;-2.0;1075.0;298.0;160.0;0;0;46;1;0;0;1;1;0;0;1;1;1;1;0;39046.84765625;10224.7099609375;21185.9765625;3877.66577148438;708.0;201350;630.0;-1.0;Calculated values ==>;1557773624.773;349.26;349.86;299.56;299.46000000000004;293.56;276.46000000000004;273.6339639331285;293.06;275.16;270.86;276.36;344.66;300.66;270.76000000000005;277.36;300.96000000000004;286.96000000000004;301.76000000000005;344.86;294.96000000000004;292.96000000000004;336.16;343.96000000000004;263.76000000000005;242.98782864720522;268.0796299477929;273.6339639331285;296.86;7320000.0;3529999.9999999995;3579999.9999999995;1420000.0;3570000.0000000005;3040000.0;7290000.000000001;0.012666666666666666;0.0;0.17916666666666667;0.049666666666666665;0.02666666666666667;0.03933333333333333;-0.002505898374047233;10224.7099609375;21185.9765625;3877.66577148438;39046.84765625;492638.7608434693;493802.52270111983;273082.7102934206;272613.3363820263;250288.7776141409;430607.02586249536;459783.670977022;437883.18805776763;471635.3862721799;524900.1923993236;476829.26291018096;437727.04723144654;447466.95896490954;470259.0980145848;452123.03444465675;284873.82126360165;486454.9898775558;462334.5135562977;459648.11820747575;264262.8888514036;296923.61432157;459018.81840263616;198589.14583738334;249093.25733300185;272.6112211989969;2907930.7473514103;974883.6672050786;226145.9305029512;1178529.1043026112;0;9;11;10;45;38;22;10;105;120;1299520761719.8342;500901489780.15546;1093119059504.998;42873.515897818856;12934.673737407556;-0.0;8281.824527729306;4133428.580638702;906967.8833778601;0.0;706143.6531390413;1.8161804106727448;0.17037523554747905
5994;2019-05-13 20:54:41.774;760;766;263;262;204;32;197;21;-22;32;717;275;-24;19;278;139;285;716;237;218;197;-90;729;353;358;141;357;305;726;85.0;-1.0;1248.0;280.0;164.0;0;0;46;1;0;0;1;1;0;0;1;1;1;0;0;39050.8515625;10189.7890625;21117.9609375;3876.44287109375;704.0;201351;633.0;-1.0;Calculated values ==>;1557773681.774;349.16;349.76;299.46000000000004;299.36;293.56;276.36;273.6339639331285;292.86;275.26000000000005;270.96000000000004;276.36;344.86;300.66;270.76000000000005;275.06;300.96000000000004;287.06;301.66;344.76;294.96000000000004;292.86;336.46000000000004;343.56000000000006;264.16;242.77792619122317;268.19934244402924;273.6339639331285;296.86;7290000.000000001;3529999.9999999995;3579999.9999999995;1410000.0;3570000.0000000005;3050000.0;7259999.999999999;0.014166666666666666;0.0;0.20800000000000002;0.04666666666666666;0.02733333333333333;0.041499999999999995;-0.002506487368425949;10189.7890625;21117.9609375;3876.44287109375;39050.8515625;492790.8205673899;493952.4950754368;272867.2769349664;272397.29212493665;250390.19218517412;430607.02586249536;459512.4303964549;437812.597326149;471767.92807864514;525030.9313513897;476703.3429675227;437499.1961693786;443987.30161898106;470259.0980145848;452266.2968779334;284694.3289635259;486621.88575159246;462334.5135562977;459512.4303964549;265518.4816520846;295247.87795992935;459580.8826652587;199068.31336682342;247674.8596526686;272.8013130539959;2908549.031649675;975045.2848241557;226207.3182732531;1178864.0163496071;0;9;11;10;45;38;22;10;105;120;1299724825299.5747;500982146195.0529;1093292627549.7773;49658.811063539724;12157.253233926978;-0.0;8791.25918586713;4134161.141077927;907166.5312844537;0.0;706278.8174228637;2.006791053642235;0.18348714020098683
5995;2019-05-13 20:55:41.804;759;765;262;261;203;32;197;22;-23;32;726;274;-24;50;279;136;285;716;234;217;196;-89;727;354;359;140;357;304;723;156.0;-1.0;1507.0;281.0;163.0;0;0;47;1;0;0;1;1;0;0;1;1;1;1;0;38959.4609375;10224.814453125;21069.3125;3903.25073242188;699.0;201352;639.0;-1.0;Calculated values ==>;1557773741.804;349.06000000000006;349.66;299.36;299.26000000000005;293.46000000000004;276.36;273.7412296467126;292.86;275.36;270.86;276.36;345.76;300.56;270.76000000000005;278.16;301.06;286.76000000000005;301.66;344.76;294.86;292.76000000000005;337.06;343.06000000000006;264.26000000000005;242.56692532238324;268.0796299477929;273.7412296467126;296.56;7270000.0;3540000.0;3590000.0;1400000.0;3570000.0000000005;3040000.0;7230000.0;0.026000000000000002;0.0;0.25116666666666665;0.04683333333333333;0.027166666666666665;0.05316666666666667;-0.0025072204934564334;10224.814453125;21069.3125;3903.25073242188;38959.4609375;492844.03028457786;494102.59578980535;272651.49603670195;272180.90504258894;250167.27398801575;430542.39183029096;459354.7222566133;437883.18805776763;471900.24888135743;526053.6503552626;476712.6719594781;437727.04723144654;448583.2367254159;470385.6934277256;451658.6501973753;285029.84716779285;486938.0372075219;462049.59554772783;459218.5880301819;268029.79939014546;293153.3411634106;459836.54516092496;199703.17243765882;236977.70769359625;273.05659037925864;2909199.442629834;975215.4915808862;226272.1814686415;1179215.7527417247;0;9;11;10;45;38;22;10;105;120;1299940032849.4722;501066488345.0127;1093475418899.6902;59822.880589917324;12182.912955872964;-0.0;11815.806804561802;4135073.9446816524;907369.4674199644;0.0;706450.628835477;2.3814728784403676;0.2053426170012142
5996;2019-05-13 20:56:41.785;756;762;261;260;203;33;196;22;-22;33;736;274;-24;25;279;138;285;711;234;216;195;-92;730;353;358;139;357;305;726;-1.0;-2.0;1232.0;318.0;167.0;0;0;49;1;0;0;1;1;0;0;1;1;1;0;0;39073.13671875;10391.056640625;21141.857421875;3891.16748046875;695.0;201353;646.0;0.0;Calculated values ==>;1557773801.785;348.76;349.36;299.26000000000005;299.16;293.46000000000004;276.46000000000004;273.6339639331285;292.76000000000005;275.36;270.96000000000004;276.46000000000004;346.76;300.56;270.76000000000005;275.66;301.06;286.96000000000004;301.66;344.26;294.76000000000005;292.66;337.76;342.66;263.96000000000004;242.35481222062532;268.19934244402924;273.6339639331285;296.56;7300000.0;3529999.9999999995;3579999.9999999995;1390000.0;3570000.0000000005;3050000.0;7259999.999999999;0.0;0.0;0.20533333333333334;0.053000000000000005;0.02783333333333333;0.02783333333333333;0.0;10391.056640625;21141.857421875;3891.16748046875;39073.13671875;492110.74733893696;493376.27227707196;271932.45352167153;271472.5597216143;250066.0407531006;430607.02586249536;459376.6067587312;437812.597326149;472130.5325463717;527023.3157520024;476586.57918398344;437499.1961693786;444856.06423827005;470385.6934277256;452123.03444465675;284530.90042980923;485872.3674301938;462068.13665675744;459240.64650238265;270959.89632461156;291477.81744585035;459686.8201820516;198630.88943287128;271932.45352167153;272.6278030547967;2909849.50835962;975387.236104204;226337.1143853456;1179567.401101571;0;9;11;10;45;38;22;10;105;120;1300155064735.1355;501150161840.2708;1093658061045.2535;49111.97735408636;13835.96432970656;-0.0;5213.411371296459;4135981.447700332;907586.2227370866;0.0;706592.4940491655;1.9241530079590328;0.18816590271309508
5997;2019-05-13 20:57:41.765;755;761;263;262;203;33;195;22;-22;33;745;275;-23;52;279;136;285;713;234;216;194;-99;730;353;358;137;357;305;727;-1.0;-1.0;1364.0;425.0;161.0;0;0;50;1;0;0;1;1;0;0;1;1;1;1;0;39451.6796875;10544.150390625;21196.8125;3908.59057617188;690.0;201354;654.0;-1.0;Calculated values ==>;1557773861.765;348.66;349.26;299.46000000000004;299.36;293.46000000000004;276.46000000000004;273.6339639331285;292.66;275.36;270.96000000000004;276.46000000000004;347.66;300.66;270.86;278.36;301.06;286.76000000000005;301.66;344.46000000000004;294.76000000000005;292.56;338.56000000000006;342.16;263.26000000000005;241.92719264551067;268.19934244402924;273.6339639331285;296.56;7300000.0;3529999.9999999995;3579999.9999999995;1370000.0;3570000.0000000005;3050000.0;7270000.0;0.0;0.0;0.22733333333333333;0.07083333333333333;0.026833333333333334;0.026833333333333334;-0.0025085313477708903;10544.150390625;21196.8125;3908.59057617188;39451.6796875;491965.2177794645;493133.261267512;272781.94956986443;272313.9016081586;250032.5148447081;430607.02586249536;459240.64650238265;437812.597326149;472393.7743832905;527965.7723972703;476703.3429675227;437656.05685647397;448674.77612511296;470385.6934277256;451835.95211888116;284530.90042980923;486066.51375223795;462068.13665675744;459104.5488287171;274308.8830629234;289383.54333396035;459288.27029601636;198070.476166853;272781.94956986443;272.4048471352479;2910503.66370539;975561.6380095003;226402.090703177;1179920.1057436157;0;9;11;10;45;38;22;10;105;120;1300369793135.2039;501232934240.2971;1093841000045.3118;54501.37554354662;18502.92708414907;-0.0;4999.6564134458795;4136844.6044932175;907855.6236687005;0.0;706677.574577766;2.1880767486693076;0.2236542039909995
5998;2019-05-13 20:58:41.796;756;762;262;261;201;32;194;21;-22;33;754;274;-24;29;279;136;286;717;233;217;194;-106;734;353;358;135;356;304;731;312.0;-1.0;1282.0;407.0;164.0;0;0;51;1;0;0;1;1;0;0;1;1;1;1;0;39748.90625;10622.33984375;21242.93359375;3907.55615234375;687.0;201355;661.0;-1.0;Calculated values ==>;1557773921.796;348.76;349.36;299.36;299.26000000000005;293.26000000000005;276.36;273.6339639331285;292.56;275.26000000000005;270.96000000000004;276.46000000000004;348.56000000000006;300.56;270.76000000000005;276.06;301.06;286.76000000000005;301.76000000000005;344.86;294.86;292.56;339.26;341.86;262.56;241.49495122638035;268.0796299477929;273.6339639331285;296.46000000000004;7340000.000000001;3529999.9999999995;3579999.9999999995;1350000.0;3560000.0;3040000.0;7309999.999999999;0.052000000000000005;0.0;0.21366666666666667;0.06783333333333334;0.02733333333333333;0.07933333333333334;-0.002508965782185492;10622.33984375;21242.93359375;3907.55615234375;39748.90625;491711.582237232;492882.8213793688;271986.75040088414;271530.890757332;249258.54857656496;430607.02586249536;459104.5488287171;438039.0146135774;472656.1521691498;528984.1077190351;476712.6719594781;437727.04723144654;445627.2469483674;470521.5878349826;451835.95211888116;284552.14162382064;486243.6269734775;462201.38575610484;459104.5488287171;277239.5186164033;288127.0477506168;458892.70176281244;198384.39509146183;223743.18977790145;272.52982827166926;2911164.0095896134;975738.1165613226;226467.2589119922;1180273.9530204856;0;9;11;10;45;38;22;10;105;120;1300584704114.842;501314576400.15967;1094023794440.0039;51206.20370455869;17671.14680253995;-0.0;18672.001151364708;4137725.9561153227;908157.2300333998;0.0;706874.9403101105;2.4473700476665523;0.2065806189213453
5999;2019-05-13 20:59:41.786;758;764;259;259;200;31;195;21;-23;33;762;273;-24;48;280;135;286;720;233;218;194;-110;738;352;357;135;355;304;735;-2.0;-1.0;1121.0;376.0;163.0;0;0;50;1;0;0;1;1;0;0;1;1;1;0;0;39852.53515625;10588.1806640625;21460.552734375;3900.04467773438;683.0;201356;669.0;-1.0;Calculated values ==>;1557773981.786;348.96000000000004;349.56000000000006;299.06;299.06;293.16;276.26000000000005;273.5264737036516;292.66;275.26000000000005;270.86;276.46000000000004;349.36;300.46000000000004;270.76000000000005;277.96000000000004;301.16;286.66;301.76000000000005;345.16;294.96000000000004;292.56;340.06000000000006;341.46000000000004;262.16;241.49495122638035;268.0796299477929;273.5264737036516;296.46000000000004;7380000.0;3520000.0000000005;3570000.0000000005;1350000.0;3550000.0;3040000.0;7350000.0;0.0;0.0;0.18683333333333335;0.06266666666666666;0.027166666666666665;0.027166666666666665;-0.00250954306213751;10588.1806640625;21460.552734375;3900.04467773438;39852.53515625;491604.3469584632;492777.69484165945;270334.64039871586;270334.64039871586;248812.7997711294;430671.36484660726;459398.6165296522;437883.18805776763;472656.1521691498;529819.9816690114;476596.02645263023;437727.04723144654;448305.2499804515;470783.32775451604;451869.33440613997;283939.0049926768;486272.13376189856;462485.70515263407;459262.8302995626;280589.13426710566;286451.7998164319;458489.2182040302;197362.17793679237;270334.64039871586;272.1180181997409;2911827.2443772135;975914.8414398595;226532.31140836314;1180629.7560962122;0;9;11;10;45;38;22;10;105;120;1300799168364.8762;501395562900.17255;1094206164040.033;44937.34205760222;16363.961190080236;-0.0;5132.549158973003;4138527.018797432;908440.8086624;0.0;707073.2785008528;1.8480142013697582;0.18751463721426428
6000;2019-05-13 21:00:41.777;761;767;259;258;196;31;195;20;-24;32;769;274;-25;32;280;133;287;725;231;218;195;-112;740;353;358;134;356;303;737;250.0;0.0;905.0;318.0;157.0;0;0;48;1;0;0;1;1;0;0;1;1;1;0;0;39613.13671875;10482.9091796875;21491.26171875;3889.10205078125;679.0;201357;672.0;-1.0;Calculated values ==>;1557774041.777;349.26;349.86;299.06;298.96000000000004;292.76000000000005;276.26000000000005;273.6339639331285;292.66;275.16;270.76000000000005;276.36;350.06000000000006;300.56;270.66;276.36;301.16;286.46000000000004;301.86;345.66;294.96000000000004;292.66;340.36;341.06000000000006;261.96000000000004;241.2770596917726;267.9596281332873;273.6339639331285;296.26000000000005;7400000.0;3529999.9999999995;3579999.9999999995;1340000.0;3560000.0;3030000.0;7370000.0;0.041666666666666664;0.0;0.15083333333333335;0.053000000000000005;0.026166666666666668;0.06783333333333333;-0.0025101180887308282;10482.9091796875;21491.26171875;3889.10205078125;39613.13671875;491843.98379607726;493016.19876955025;270188.6258616016;269754.8196221132;247494.11630787433;430607.02586249536;459240.64650238265;437953.82195464283;472689.592463476;530626.595412262;476838.5782877984;437798.07955487026;446248.92018464074;470647.87868409406;451403.91591471323;284273.712526156;486813.53994442796;462334.5135562977;459240.64650238265;281845.32903042674;284776.6418597092;458444.18637707684;198108.4745339091;225913.34863328925;272.4199877883053;2912489.358976721;976090.4075161775;226597.2112279326;1180987.634193178;0;9;11;10;45;38;22;10;105;120;1301013636189.6511;501476250795.0879;1094388236724.8419;36176.673235960676;13797.792727687893;-0.0;15827.368372120167;4139202.8675316502;908692.1189092586;0.0;707247.9182801984;1.8347972430999826;0.1501847494653136
6001;2019-05-13 21:01:41.777;764;771;257;256;198;31;196;18;-24;33;774;274;-26;31;280;134;287;727;233;218;195;-111;742;351;356;134;354;303;740;170.0;-1.0;897.0;267.0;149.0;0;0;46;1;0;0;1;1;0;0;1;1;1;0;0;39266.74609375;10417.6552734375;21663.73046875;3901.03149414062;676.0;201358;673.0;-1.0;Calculated values ==>;1557774101.777;349.56000000000006;350.26;298.86;298.76000000000005;292.96000000000004;276.26000000000005;273.4187578820637;292.76000000000005;274.96000000000004;270.76000000000005;276.46000000000004;350.56000000000006;300.56;270.56;276.26000000000005;301.16;286.56;301.86;345.86;294.96000000000004;292.66;340.46000000000004;340.76;262.06;241.2770596917726;267.9596281332873;273.4187578820637;296.46000000000004;7420000.0;3510000.0;3560000.0;1340000.0;3540000.0;3030000.0;7400000.0;0.028333333333333332;0.0;0.14950000000000002;0.0445;0.024833333333333332;0.05316666666666667;-0.0025105478755488714;10417.6552734375;21663.73046875;3901.03149414062;39266.74609375;492084.081358884;493302.1933263555;269117.5349752702;268695.0387133459;248028.23572043673;430735.4089219946;459691.5705057278;437953.82195464283;472787.01963726926;531148.0953184956;476838.5782877984;437642.0229114993;446107.1014639255;470918.5496646508;451902.8401793581;283978.3770202079;486799.5204456421;462636.5820206667;459556.22810200317;282264.0715131367;283520.3318566784;458544.9533560492;197806.24294670497;231114.6520760348;272.2913839864061;2913146.691333492;976264.5788866202;226662.12900747362;1181347.259128074;0;9;11;10;45;38;22;10;105;120;1301227836189.6511;501556650795.0879;1094570036724.8419;35902.06306168671;11602.872613215817;-0.0;12145.477125380652;4139803.523667464;908903.7911204328;0.0;707481.0253260109;1.657765580575273;0.14028690976038005
6002;2019-05-13 21:02:41.778;767;773;258;257;197;29;197;16;-22;32;778;274;-27;37;281;133;287;731;232;221;196;-109;747;350;355;132;353;300;744;-2.0;-1.0;837.0;361.0;152.0;0;0;39;1;0;0;1;1;0;0;1;1;1;0;0;39057.8125;9929.189453125;21781.2265625;3875.13256835938;673.0;201359;675.0;-1.0;Calculated values ==>;1557774161.778;349.86;350.46000000000004;298.96000000000004;298.86;292.86;276.06;273.3108153835814;292.86;274.76000000000005;270.96000000000004;276.36;350.96000000000004;300.56;270.46000000000004;276.86;301.26000000000005;286.46000000000004;301.86;346.26;295.26000000000005;292.76000000000005;340.66;340.46000000000004;262.26000000000005;240.83765695389522;267.5978703862781;273.3108153835814;296.36;7470000.0;3500000.0;3550000.0;1320000.0;3529999.9999999995;3000000.0;7440000.000000001;0.0;0.0;0.13949999999999999;0.06016666666666667;0.025333333333333333;0.025333333333333333;-0.0025109763876826237;9929.189453125;21781.2265625;3875.13256835938;39057.8125;492027.23868710676;493200.3509384414;269268.1146009876;268847.17351617035;247596.1654913073;430799.1582183253;459983.4243893901;438934.26278453245;472950.9869074988;531790.3850531746;477215.1862376899;438165.9764317512;447526.6763927691;471179.1075915118;451936.46894678305;283275.98460266367;486982.8478502904;463183.32317938417;459848.5200899102;283101.5729112263;282264.0715131367;459057.8361233049;196206.31109648812;269268.1146009876;271.6463832201512;2913799.4068686557;976434.1387524279;226726.9314548631;1181709.3064716908;0;9;11;10;45;38;22;10;105;120;1301441139745.241;501636452125.3086;1094750939740.3423;33860.54926048218;15814.900089113475;-0.0;4828.036939052706;4140384.888461008;909132.2763682747;0.0;707622.4736343715;1.5316185490302705;0.15958805752219968
6003;2019-05-13 21:03:41.798;772;778;258;257;195;30;199;18;-10;31;780;274;-18;21;281;132;288;735;234;220;198;-106;744;351;356;132;354;298;741;146.0;-1.0;1117.0;464.0;150.0;0;0;31;1;0;0;1;1;0;0;1;1;1;0;0;38251.89453125;9311.89453125;21671.109375;3855.14428710938;669.0;201360;675.0;-1.0;Calculated values ==>;1557774221.798;350.36;350.96000000000004;298.96000000000004;298.86;292.66;276.16;273.4187578820637;293.06;274.96000000000004;272.16;276.26000000000005;351.16;300.56;271.36;275.26000000000005;301.26000000000005;286.36;301.96000000000004;346.66;295.16;292.96000000000004;340.66;340.06000000000006;262.56;240.83765695389522;267.35522164206344;273.4187578820637;296.56;7440000.000000001;3510000.0;3560000.0;1320000.0;3540000.0;2980000.0;7409999.999999999;0.024333333333333332;0.0;0.18616666666666667;0.07733333333333332;0.025;0.04933333333333333;-0.0025115457489578667;9311.89453125;21671.109375;3855.14428710938;38251.89453125;493054.671354326;494219.2862541068;269474.0444674274;269049.3141265776;247064.62214037575;430735.4089219946;460096.79854208254;441175.66176068765;472853.8412306012;532148.2255655776;477465.33990039;439980.03784828715;445665.0885892439;471044.32488086267;451615.89276591677;284310.6872841855;487895.514382413;462901.36609670473;459961.8549604037;283101.5729112263;280589.13426710566;459358.49167686154;197030.9418836399;233741.9735983971;271.98143393641703;2914443.869176231;976594.5345663689;226791.37190162946;1182071.529971988;0;9;11;10;45;38;22;10;105;120;1301654510845.173;501715678525.28345;1094930399540.2853;45451.608683777056;20286.663850675803;-0.0;11160.180813858991;4141046.0434218836;909433.223016466;0.0;707755.7531939861;2.207305994609947;0.2143268413096455
6004;2019-05-13 21:04:41.798;774;780;258;257;198;31;199;20;2;31;781;274;-2;52;281;134;288;733;234;220;198;-105;737;351;356;133;354;298;735;125.0;-1.0;981.0;467.0;143.0;0;0;24;1;0;0;1;1;0;0;1;1;1;0;0;37483.1953125;8740.5087890625;21469.8046875;3840.8837890625;667.0;201361;674.0;-1.0;Calculated values ==>;1557774281.798;350.56000000000006;351.16;298.96000000000004;298.86;292.96000000000004;276.26000000000005;273.4187578820637;293.06;275.16;273.36;276.26000000000005;351.26;300.56;272.96000000000004;278.36;301.26000000000005;286.56;301.96000000000004;346.46000000000004;295.16;292.96000000000004;340.56000000000006;339.86;262.66;241.05796691057077;267.35522164206344;273.4187578820637;296.56;7370000.0;3510000.0;3560000.0;1330000.0;3540000.0;2980000.0;7350000.0;0.020833333333333332;0.0;0.1635;0.07783333333333334;0.02383333333333333;0.04466666666666666;-0.0025118295753951965;8740.5087890625;21469.8046875;3840.8837890625;37483.1953125;494030.5794940569;495089.35954391665;269897.98097545694;269465.2117406864;248181.44074480122;430735.4089219946;460096.79854208254;442939.1622637686;472723.10170879104;532252.1475312008;477465.33990039;442355.14872712403;449962.82048739213;471044.32488086267;451902.8401793581;285394.91427573294;488218.46403057914;462901.36609670473;459961.8549604037;282682.81946839223;279751.69817897916;459303.94780394336;196672.84683397703;235744.46691693086;271.8378067292387;2915074.994924929;976744.9712607048;226855.5054689309;1182431.0375891754;0;9;11;10;45;38;22;10;105;120;1301868110845.173;501795178525.28345;1095109199540.2853;40264.54257277092;20441.454025495714;-0.0;10015.043332608451;4141760.344682355;909772.6239987675;0.0;707932.2133952067;2.0769031813829533;0.20733780913199876
