;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6005;2019-05-13 21:05:41.779;772;778;260;259;198;30;200;19;10;32;782;274;6;35;281;134;287;729;234;220;199;-104;734;351;356;139;355;297;731;255.0;-1.0;948.0;292.0;139.0;0;99;16;1;0;0;1;1;0;0;1;0;1;0;0;35879.54296875;8125.41357421875;21310.0;2863.12036132812;663.0;201362;672.0;-1.0;Calculated values ==>;1557774341.779;350.36;350.96000000000004;299.16;299.06;292.96000000000004;276.16;273.4187578820637;293.16;275.06;274.16;276.36;351.36;300.56;273.76000000000005;276.66;301.26000000000005;286.56;301.86;346.06000000000006;295.16;293.06;340.36;339.46000000000004;262.76000000000005;242.35481222062532;267.23344911666527;273.4187578820637;296.56;7340000.000000001;3510000.0;3560000.0;1390000.0;3550000.0;2970000.0;7309999.999999999;0.042499999999999996;0.0;0.158;0.048666666666666664;0.023166666666666665;0.06566666666666666;-0.002512395515160507;8125.41357421875;21310.0;2863.12036132812;35879.54296875;494034.5605785182;495188.94910591975;271079.60978697013;270632.74131473684;248305.67505466758;430735.4089219946;460231.6107031601;444297.16997077694;472032.3497595296;532430.7509779987;477590.14348177233;443722.45720771677;447816.14760871185;470909.31713109545;451902.8401793581;285216.8861076027;488037.7755489334;462901.36609670473;460096.79854208254;281845.32903042674;278076.8904731985;458469.9448394925;198007.81336055373;223786.94966327422;272.37173895334143;2915686.157480614;976885.4761063119;226911.35447901237;1182787.4230701027;0;9;11;10;45;38;22;10;105;120;1302081643204.983;501876752685.2108;1095287643015.1263;38913.71834441527;12675.823731975019;-0.0;15517.68007637508;4142419.9545801114;910048.513920351;0.0;708144.9187120721;2.07771728235965;0.17005720738036145
6006;2019-05-13 21:06:41.760;769;774;260;259;202;29;201;19;12;32;782;274;10;63;282;136;286;718;233;222;200;-103;725;350;355;141;353;298;722;178.0;-1.0;1017.0;233.0;144.0;0;99;9;1;0;0;1;1;0;0;1;0;1;0;0;35156.234375;7561.16650390625;21116.615234375;2850.83203125;662.0;201363;670.0;-1.0;Calculated values ==>;1557774401.76;350.06000000000006;350.56000000000006;299.16;299.06;293.36;276.06;273.3108153835814;293.26000000000005;275.06;274.36;276.36;351.36;300.56;274.16;279.46000000000004;301.36;286.76000000000005;301.76000000000005;344.96000000000004;295.36;293.16;340.16;339.36;262.86;242.77792619122317;267.35522164206344;273.3108153835814;296.46000000000004;7250000.0;3500000.0;3550000.0;1410000.0;3529999.9999999995;2980000.0;7220000.0;0.029666666666666668;0.0;0.1695;0.03883333333333334;0.024;0.05366666666666667;-0.002512536642511817;7561.16650390625;21116.615234375;2850.83203125;35156.234375;494481.0952694897;495486.98130605917;271797.74194571195;271335.50687978114;249876.7507485303;430799.1582183253;460521.7338606115;444383.4236514063;471767.92807864514;532356.061458004;477465.33990039;444096.3187941164;451449.07916790526;471304.5862131949;452364.8428864296;286093.8205765706;487340.85745789506;463315.15122866345;460387.3511624245;281007.8604223974;277658.20189090865;458257.65504006436;198188.40416249158;231106.86577983235;272.4395552782314;2916277.9348357613;977016.1562117047;226958.95567042267;1183140.8662376176;0;9;11;10;45;38;22;10;105;120;1302294875659.793;501960726085.13605;1095466086489.9674;41730.05580337105;10099.355909079077;-0.0;12304.719382199111;4143091.7732207854;910238.246982689;0.0;708376.6986204664;2.0341563877009854;0.16722994104747874
6007;2019-05-13 21:07:41.780;765;770;261;260;200;29;202;19;4;32;778;273;4;44;282;135;285;709;236;222;201;-102;720;350;355;140;354;298;718;302.0;-1.0;742.0;172.0;144.0;0;99;3;1;0;0;1;1;0;0;1;0;1;0;0;34646.26171875;7106.66552734375;20904.125;2853.72778320312;659.0;201364;667.0;-1.0;Calculated values ==>;1557774461.78;349.66;350.16;299.26000000000005;299.16;293.16;276.06;273.3108153835814;293.36;275.06;273.56;276.36;350.96000000000004;300.46000000000004;273.56;277.56;301.36;286.66;301.66;344.06000000000006;295.36;293.26000000000005;339.86;339.06000000000006;262.96000000000004;242.56692532238324;267.35522164206344;273.3108153835814;296.76000000000005;7200000.0;3500000.0;3550000.0;1400000.0;3540000.0;2980000.0;7180000.0;0.050333333333333334;0.0;0.12366666666666666;0.028666666666666667;0.024;0.07433333333333333;-0.002512959164437071;7106.66552734375;20904.125;2853.72778320312;34646.26171875;494395.9955678525;495304.2671636377;272608.51149728865;272133.2901189527;249363.7266421663;430799.1582183253;460655.98800483014;443229.7890419785;471900.24888135743;531940.3573943052;477349.7186876516;443229.7890419785;448869.8142738907;471170.01582824555;452222.2342453953;286309.2696911901;486422.28711729863;463315.15122866345;460521.7338606115;279751.69817897916;276402.16793126165;458516.54736623977;198499.72209895606;222427.22360873158;272.56330376723486;2916859.816198847;977138.4288892375;227006.5095148608;1183491.155797071;0;9;11;10;45;38;22;10;105;120;1302507946659.7253;502045054185.10925;1095644946089.9105;30264.951611953773;7453.815657662133;-0.0;17698.358595389742;4143691.931601854;910384.5721711753;0.0;708626.8076120834;1.7954962169640853;0.12403342411481841
6008;2019-05-13 21:08:41.810;759;763;261;260;202;31;202;18;-28;32;773;271;-28;76;282;135;284;681;229;221;201;-102;706;351;356;141;355;297;704;127.0;80.0;580.0;263.0;152.0;0;99;1;1;0;0;1;1;0;0;1;0;1;0;0;34076.05078125;6847.423828125;20374.869140625;2850.64086914062;658.0;201365;665.0;-1.0;Calculated values ==>;1557774521.81;349.06000000000006;349.46000000000004;299.26000000000005;299.16;293.36;276.26000000000005;273.4187578820637;293.36;274.96000000000004;270.36;276.36;350.46000000000004;300.26000000000005;270.36;280.76000000000005;301.36;286.66;301.56;341.26;295.26000000000005;293.26000000000005;339.66;338.96000000000004;262.96000000000004;242.77792619122317;267.23344911666527;273.4187578820637;296.06;7059999.999999999;3510000.0;3560000.0;1410000.0;3550000.0;2970000.0;7040000.000000001;0.021166666666666667;0.013333333333333334;0.09666666666666666;0.04383333333333333;0.025333333333333333;0.0465;-0.002513099717968218;6847.423828125;20374.869140625;2850.64086914062;34076.05078125;494908.2123898849;495668.60948052007;273909.52892651636;273401.50307650917;250500.490661303;430735.4089219946;460500.8437552981;438684.37198384217;471767.92807864514;531495.7736613608;477243.63031805056;438684.37198384217;453355.0604354614;471035.2214610019;452046.03455996263;288660.282017884;483736.5505965169;463033.5824654418;460366.2921931374;278914.2836208781;275983.5004908252;458359.64621818834;197021.3500748575;238910.25038113762;271.9775906229244;2917432.7884790422;977254.7711091832;227054.06968847706;1183835.3194105546;0;9;11;10;45;38;22;10;105;120;1302721353309.6235;502129396335.06903;1095823535339.8254;23360.758784535185;11455.328647616001;0.0;10297.70594425799;4144139.0359620717;910542.2271617454;0.0;708860.2248000714;1.5001460655484073;0.12973092143338744
6009;2019-05-13 21:09:41.751;749;748;258;256;208;36;202;20;-32;33;765;268;-34;51;281;139;282;608;228;220;201;-102;686;358;363;143;362;296;682;-3.0;-1.0;640.0;328.0;141.0;0;99;1;1;0;0;1;1;0;0;1;0;1;0;0;32806.625;6643.53515625;19435.22265625;2821.97778320312;655.0;201366;662.0;-1.0;Calculated values ==>;1557774581.751;348.06000000000006;347.96000000000004;298.96000000000004;298.76000000000005;293.96000000000004;276.76000000000005;274.1680685717883;293.36;275.16;269.96000000000004;276.46000000000004;349.66;299.96000000000004;269.76000000000005;278.26000000000005;301.26000000000005;287.06;301.36;333.96000000000004;295.16;293.26000000000005;339.36;338.66;262.96000000000004;243.1966462407574;267.1113755279542;274.1680685717883;295.96000000000004;6859999.999999999;3579999.9999999995;3629999.9999999995;1430000.0;3620000.0000000005;2960000.0;6820000.0;0.0;0.0;0.10666666666666667;0.05466666666666666;0.0235;0.0235;-0.002513520515535316;6643.53515625;19435.22265625;2821.97778320312;32806.625;495450.5544886767;495700.73871286045;274655.13645467674;273559.96829064295;253396.67741538913;430280.9020939914;459405.1334793091;438296.42880847026;471601.4229191921;530739.8021148845;477022.28644733696;437989.56915575906;450190.4979895049;469957.8726753275;451380.85807112255;387631.3113810665;475054.86252326577;461842.5002642921;459268.44399813557;277658.20189090865;274727.5295995403;458044.749771871;197902.83944106018;274655.13645467674;272.3582029292623;2917989.59604404;977367.0852164439;227101.2950266095;1184166.7439538587;0;9;11;10;45;38;22;10;105;120;1302936841204.5686;502214512555.04736;1096001260404.7802;25641.982865857077;14221.091098084325;-0.0;4338.412727271282;4144546.990592144;910755.9869222434;0.0;708982.0725207751;1.5294242786603824;0.1602846682581856
6010;2019-05-13 21:10:41.761;732;724;263;262;216;35;200;20;-31;35;756;266;-32;73;278;145;279;488;227;220;199;-102;678;356;361;145;360;298;675;122.0;-1.0;1054.0;350.0;153.0;0;99;1;1;0;0;1;1;0;0;1;0;1;0;0;33144.51953125;6520.4462890625;19271.095703125;2836.81079101562;654.0;201367;660.0;-1.0;Calculated values ==>;1557774641.761;346.36;345.56000000000006;299.46000000000004;299.36;294.76000000000005;276.66;273.955091788801;293.16;275.16;270.06;276.66;348.76;299.76000000000005;269.96000000000004;280.46000000000004;300.96000000000004;287.66;301.06;321.96000000000004;295.16;293.06;339.16;338.56000000000006;262.96000000000004;243.61107973660833;267.35522164206344;273.955091788801;295.86;6780000.0;3560000.0;3610000.0;1450000.0;3600000.0;2980000.0;6750000.0;0.02033333333333333;0.0;0.17566666666666667;0.058333333333333334;0.025500000000000002;0.04583333333333334;-0.002513660493309754;6520.4462890625;19271.095703125;2836.81079101562;33144.51953125;493853.00456413487;493026.51160713006;278615.27085637726;277959.48565180367;256604.01229595445;430412.23801567365;459447.67380351556;437999.7806145802;471533.705207396;529651.6051433153;476538.90972533857;437845.4099550722;452784.52402562875;469849.3676383628;452599.498735461;391690.54251923005;455689.8513116401;462146.61757077737;459311.33047143556;276820.84063482966;274308.8830629234;457728.37751507264;198805.8992495138;243208.93145260512;272.7097291232771;2918539.280513858;977476.8033451115;227148.45945748242;1184489.3503655777;0;9;11;10;45;38;22;10;105;120;1303154077404.5342;502300926955.0336;1096179490104.7518;42018.39182646333;15103.811232157599;-0.0;9904.693288363063;4145110.9210205665;911000.4018373209;0.0;709100.7848529782;2.3412767354994357;0.21214366416824948
6011;2019-05-13 21:11:41.772;718;711;265;264;214;32;199;22;-20;35;748;265;-27;51;278;142;277;427;226;222;198;-102;678;353;358;145;356;302;675;-1.0;-1.0;1022.0;287.0;177.0;0;99;1;1;0;0;1;1;0;0;1;0;1;0;0;34061.50390625;6513.6796875;19307.15234375;2876.42822265625;652.0;201368;661.0;-1.0;Calculated values ==>;1557774701.772;344.96000000000004;344.26;299.66;299.56;294.56;276.36;273.6339639331285;293.06;275.36;271.16;276.66;347.96000000000004;299.66;270.46000000000004;278.26000000000005;300.96000000000004;287.36;300.86;315.86;295.36;292.96000000000004;339.26;338.36;262.96000000000004;243.61107973660833;267.8393353686513;273.6339639331285;295.76000000000005;6780000.0;3529999.9999999995;3579999.9999999995;1450000.0;3560000.0;3020000.0;6750000.0;0.0;0.0;0.17033333333333334;0.04783333333333333;0.029500000000000002;0.029500000000000002;-0.0025139400160027075;6513.6796875;19307.15234375;2876.42822265625;34061.50390625;491875.7236827132;491186.41267357784;279986.5975467943;279290.29351733293;255864.03100577559;430607.02586249536;459783.670977022;438796.6538614502;471533.705207396;528510.7994535349;475915.63509197;437713.4967235476;449092.5406545863;470395.2103354103;452694.98417098843;389836.58112359984;443620.84165580187;462865.82500516507;459648.11820747575;277239.5186164033;273471.60554148915;457728.37751507264;198157.0209650759;279986.5975467943;272.4393264556937;2919099.4333864995;977585.440975114;227196.07851128007;1184810.8947057964;0;9;11;10;45;38;22;10;105;120;1303369816950.0964;502387942905.26044;1096359523105.2211;40988.95080334909;12416.163221641511;-0.0;5300.014859490104;4145802.7756943917;911229.7770027724;0.0;709227.5139839558;2.0456701568397913;0.19298694978462233
6012;2019-05-13 21:12:41.792;711;710;264;264;206;29;194;20;-1;34;746;265;-12;56;278;128;276;457;225;225;193;-106;682;349;354;142;353;308;679;-1.0;-1.0;1078.0;147.0;198.0;0;100;1;1;0;0;1;1;0;0;1;0;1;0;0;35029.3046875;6568.00146484375;19513.71875;2965.20703125;649.0;201369;664.0;-1.0;Calculated values ==>;1557774761.792;344.26;344.16;299.56;299.56;293.76000000000005;276.06;273.20264511476705;292.56;275.16;273.06;276.56;347.76;299.66;271.96000000000004;278.76000000000005;300.96000000000004;285.96000000000004;300.76000000000005;318.86;295.66;292.46000000000004;339.56000000000006;338.06000000000006;262.56;242.98782864720522;268.5567601203482;273.20264511476705;295.66;6820000.0;3490000.0;3540000.0;1420000.0;3529999.9999999995;3080000.0;6790000.000000001;0.0;0.0;0.17966666666666667;0.0245;0.033;0.033;-0.002514358216054621;6568.00146484375;19513.71875;2965.20703125;35029.3046875;490469.6936073142;490634.493603805;278659.4186322394;278659.4186322394;252819.99280552974;430862.6128555636;459735.5206260379;440387.5567900925;471832.65708311246;527838.6264135147;475149.01291201974;438696.35173092526;448673.3390170395;470802.1691614572;451397.35314166994;384665.0094233903;449085.18322086526;463858.3109733812;459600.5238445695;278495.58437821403;272215.72791638016;457793.32054795424;198443.80980570707;278659.4186322394;272.5369660384935;2919675.3820435107;977694.4913226854;227244.77503181173;1185134.5098005612;0;9;11;10;45;38;22;10;105;120;1303583488150.0286;502474071605.2331;1096542584105.1628;43469.22654152791;6354.063013185056;-0.0;5971.056472006894;4146506.8284447566;911386.2476941969;0.0;709321.4708868866;1.920834708401837;0.15969638370039788
6013;2019-05-13 21:13:41.773;708;713;263;263;198;27;187;17;10;33;749;265;2;54;279;115;277;528;227;225;187;-114;691;345;350;140;349;312;688;569.0;79.0;312.0;168.0;203.0;0;100;13;1;0;0;1;1;0;0;1;0;1;0;0;36566.73046875;7392.4619140625;19963.234375;3009.8779296875;645.0;201370;671.0;-1.0;Calculated values ==>;1557774821.773;343.96000000000004;344.46000000000004;299.46000000000004;299.46000000000004;292.96000000000004;275.86;272.7676641592781;291.86;274.86;274.16;276.46000000000004;348.06000000000006;299.66;273.36;278.56;301.06;284.66;300.86;325.96000000000004;295.66;291.86;340.26;337.66;261.76000000000005;242.56692532238324;269.02936301313275;272.7676641592781;295.86;6909999.999999999;3450000.0;3500000.0;1400000.0;3490000.0;3120000.0;6880000.0;0.09483333333333334;0.013166666666666667;0.052000000000000005;0.028;0.03383333333333333;0.12866666666666668;-0.002514913787469396;7392.4619140625;19963.234375;3009.8779296875;36566.73046875;489108.04932242824;490140.3047386668;276791.57368871593;276791.57368871593;249745.75391767043;431113.4868728058;459421.59611363866;441201.7646664551;471998.58498376724;527844.2384791325;474634.00639156724;439979.7569071893;447641.31443992414;471466.4874687927;450245.27994730085;286164.56004903984;460964.5799155944;464448.7891454485;459421.59611363866;281426.5920051367;270541.29595472733;457292.99260794953;196713.20430590375;217770.08122910434;271.83041669991667;2920271.8267353;977810.7916772943;227294.5516388566;1185463.3802343505;0;9;11;10;45;38;22;10;105;120;1303794621269.8406;502558644815.1578;1096728525204.9973;12713.40513874867;7296.234072457282;0.0;31092.49491514342;4146974.868781953;911499.964148192;0.0;709630.236008244;1.6828970121959708;0.06632315338197772
6014;2019-05-13 21:14:44.763;710;717;259;260;187;25;182;17;13;31;756;264;10;44;279;103;278;596;227;225;182;-121;678;353;358;140;358;313;680;-2.0;89.0;1905.0;721.0;165.0;99;100;24;1;0;0;1;0;0;0;1;0;1;0;0;24461.369140625;7972.83251953125;6999.09423828125;3023.9482421875;643.0;201371;678.0;-1.0;Calculated values ==>;1557774884.763;344.16;344.86;299.06;299.16;291.86;275.66;273.6339639331285;291.36;274.86;274.46000000000004;276.26000000000005;348.76;299.56;274.16;277.56;301.06;283.46000000000004;300.96000000000004;332.76000000000005;295.66;291.36;340.96000000000004;337.46000000000004;261.06;242.56692532238324;269.14681796795327;273.6339639331285;295.86;6780000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;3130000.0;6800000.0;0.0;0.014833333333333334;0.3175;0.12016666666666667;0.0275;0.0275;-0.002515190701502171;7972.83251953125;6999.09423828125;3023.9482421875;24461.369140625;490737.031042106;491530.6608302047;275459.1169287885;276041.81596135313;246420.49948072486;430607.02586249536;457460.35787645925;441444.2932139741;471801.8942764967;528502.6607270554;474385.9760399106;440988.73662776884;446020.7474900716;470249.5686241133;446982.2342974828;390787.41392498475;473403.7600254215;463263.0670591279;457460.35787645925;284357.86631585273;269704.110367413;456576.8796034375;197003.64594928795;275459.1169287885;271.97839306781555;2920805.7378457133;977945.2166629218;227347.33923755435;1185699.2631620737;0;9;11;10;45;38;22;10;105;120;1304017605869.8743;502646830815.17114;1096925368955.0271;77609.90550653785;31192.050244106973;0.0;5005.034126060947;4147765.0723011764;911836.6831800624;0.0;709946.0392519453;6.324059812412887;0.6640618489745733
6015;2019-05-13 21:15:41.784;714;712;253;255;180;46;183;18;16;30;761;262;15;57;264;105;277;561;228;214;182;-121;692;361;366;146;366;317;694;-2.0;78.0;1099.0;439.0;114.0;99;100;51;1;0;0;1;0;0;0;1;0;1;0;0;25707.783203125;9941.32421875;7217.60107421875;3038.83959960938;637.0;201372;685.0;-1.0;Calculated values ==>;1557774941.784;344.56000000000006;344.36;298.46000000000004;298.66;291.16;277.76000000000005;274.4858918419099;291.46000000000004;274.96000000000004;274.76000000000005;276.16;349.26;299.36;274.66;278.86;299.56;283.66;300.86;329.26000000000005;294.56;291.36;341.66;336.86;261.06;243.81672145450628;269.6138998590099;274.4858918419099;295.96000000000004;6920000.0;3610000.0;3660000.0;1460000.0;3660000.0;3170000.0;6940000.000000001;0.0;0.013000000000000001;0.18316666666666667;0.07316666666666666;0.019;0.019;-0.002516017944762568;9941.32421875;7217.60107421875;3038.83959960938;25707.783203125;489872.7382267671;489376.8298326025;270868.1139449573;271846.6614862542;243787.88815098262;430081.6785162784;456289.5263430202;441051.19897949975;470904.38115382055;528721.2127012047;473626.95796781784;440897.9793477457;447117.31198127905;467212.78606881946;445734.66423797165;285918.66444950324;465844.8035929644;460570.8917965219;456148.98637023335;287289.4124756198;267192.67376467976;455603.8503295877;198913.2453724156;270868.1139449573;272.7730726444143;2921203.0566278244;978087.0893198292;227395.35399102268;1185811.8534651448;0;9;11;10;45;38;22;10;105;120;1304224021889.543;502728370845.0402;1097104985104.7388;44351.60183569758;18781.195929366422;0.0;3520.3365760802444;4148730.9566204813;912232.450466935;0.0;710013.5566355601;3.3000252600047144;0.34741801839750436
6016;2019-05-13 21:16:41.784;714;719;258;258;184;60;190;16;22;30;762;261;26;39;261;104;278;604;226;211;189;-118;726;364;368;145;368;316;727;-2.0;-2.0;1163.0;384.0;119.0;99;0;65;1;0;0;1;0;0;0;1;1;1;0;0;29649.12890625;11467.3095703125;7689.42431640625;4521.3818359375;631.0;201373;692.0;0.0;Calculated values ==>;1557775001.784;344.56000000000006;345.06000000000006;298.96000000000004;298.96000000000004;291.56;279.16;274.8017692304317;292.16;274.76000000000005;275.36;276.16;349.36;299.26000000000005;275.76000000000005;277.06;299.26000000000005;283.56;300.96000000000004;333.56;294.26000000000005;292.06;342.36;336.26000000000005;261.36;243.61107973660833;269.49753711883926;274.8017692304317;295.76000000000005;7259999.999999999;3640000.0;3679999.9999999995;1450000.0;3679999.9999999995;3160000.0;7270000.0;0.0;0.0;0.19383333333333336;0.064;0.01983333333333333;0.01983333333333333;0.0;11467.3095703125;7689.42431640625;4521.3818359375;29649.12890625;486322.465672392;486964.9990500034;270490.44600757497;270490.44600757497;244090.5257639994;429879.7862731237;456942.4933256349;442173.98230892397;471038.1348384378;528903.1482007372;473638.0520586438;442775.34817062016;444702.55353040074;466536.9035507352;444986.7415634114;280727.9763858088;468771.2019858815;459849.8075514734;456802.38005965634;290221.2356813373;264681.4149301396;456077.6576674664;200348.70474944363;270490.44600757497;273.35409347980357;2921664.3642287357;978265.4946014048;227458.3558363189;1185936.0786767332;0;9;11;10;45;38;22;10;106;120;1304444221889.543;502815670845.0402;1097294885104.7388;46873.79963361261;16366.652986753457;-0.0;3695.1866920329467;4149491.1682993923;912525.3492079027;0.0;710073.6859961278;2.826898900926989;0.2848705962650695
6017;2019-05-13 21:17:41.785;722;727;252;255;179;68;200;14;26;29;749;262;32;67;257;108;283;647;226;211;199;-165;746;373;378;140;378;313;747;-2.0;-1.0;1280.0;404.0;101.0;100;0;75;1;0;0;1;0;0;0;1;1;1;0;0;30466.615234375;12482.7041015625;7927.83154296875;3997.51953125;627.0;201374;696.0;-1.0;Calculated values ==>;1557775061.785;345.36;345.86;298.36;298.66;291.06;279.96000000000004;275.73799182748917;293.16;274.56;275.76000000000005;276.06;348.06000000000006;299.36;276.36;279.86;298.86;283.96000000000004;301.46000000000004;337.86;294.26000000000005;293.06;342.76;335.86;256.66;242.56692532238324;269.14681796795327;275.73799182748917;295.76000000000005;7459999.999999999;3729999.9999999995;3779999.9999999995;1400000.0;3779999.9999999995;3130000.0;7470000.0;0.0;0.0;0.21333333333333335;0.06733333333333333;0.016833333333333332;0.016833333333333332;-0.0025173849590539223;12482.7041015625;7927.83154296875;3997.51953125;30466.615234375;485409.9346672767;486063.47795073217;266609.0667996116;267823.74822188023;242080.68857156605;429258.0297950786;456713.69217327517;443391.28456942865;471605.12922355125;527766.9071892768;474148.229003846;444275.9125448123;449282.7410444934;464559.70608226623;443810.83969967876;281090.24530561344;473444.8563167944;458264.5344356824;456571.7316668634;291896.6896268761;263007.33956846996;452031.4091765612;201697.20079918497;266609.0667996116;273.9237448395174;2922165.337114035;978465.0813756131;227529.34786442254;1186066.2246449846;0;9;11;10;45;38;22;10;106;120;1304668025620.1619;502901172270.2767;1097483588250.2606;51561.404537651986;16855.83669741;-0.0;3197.7048585987377;4150311.475341311;912802.2079036044;0.0;710131.1277165547;2.934070149297279;0.2960392912209914
6018;2019-05-13 21:18:41.805;734;738;239;240;199;77;208;16;-4;31;746;264;-8;43;244;127;285;667;227;213;207;-238;763;381;386;138;384;308;756;-3.0;-1.0;1217.0;269.0;105.0;0;0;78;1;0;0;1;0;1;0;1;1;1;1;0;43278.5625;13105.53125;22276.650390625;3946.69946289062;624.0;201375;698.0;-1.0;Calculated values ==>;1557775121.805;346.56000000000006;346.96000000000004;297.06;297.16;293.06;280.86;276.55624918942954;293.96000000000004;274.76000000000005;272.76000000000005;276.26000000000005;347.76;299.56;272.36;277.46000000000004;297.56;285.86;301.66;339.86;294.46000000000004;293.86;342.96000000000004;335.56;249.36;242.14157278889297;268.5567601203482;276.55624918942954;295.86;7630000.0;3810000.0;3860000.0;1380000.0;3840000.0;3080000.0;7559999.999999999;0.0;0.0;0.20283333333333334;0.04483333333333333;0.0175;0.0175;-0.0025177921893838663;13105.53125;22276.650390625;3946.69946289062;43278.5625;485442.7608085041;486787.3694500892;261181.5851966055;261545.74972956764;247861.22976867325;428684.9695293014;456540.26775466226;439929.7848208182;472066.18378088326;527838.6264135147;475031.14827316673;439315.4269074652;446844.49984372937;461901.93276461697;445242.11474209826;280247.1419990823;475646.072106177;457254.8663541744;456396.83575627767;292734.4514702754;261751.83340796042;444671.2753204354;203488.9048815598;261181.5851966055;274.65966493028844;2922780.0851093424;978678.3877485732;227595.57175662764;1186318.0125623567;0;9;11;10;45;39;22;10;106;120;1304897302020.089;502984600070.2502;1097669950350.2014;47958.09181434625;10813.009608009588;-0.0;3416.266884794263;4151141.0809203596;913032.8584806493;0.0;710186.2625198758;1.5812137686670968;0.1493727313012731
6019;2019-05-13 21:19:41.806;748;750;233;231;199;59;210;20;-11;37;751;264;-20;56;243;143;286;678;226;217;209;-247;761;365;370;137;369;308;757;106.0;-1.0;1146.0;112.0;193.0;26;0;71;1;0;0;1;0;1;0;1;1;1;1;0;41844.78125;12373.5673828125;22965.56640625;3950.93432617188;623.0;201376;697.0;0.0;Calculated values ==>;1557775181.806;347.96000000000004;348.16;296.46000000000004;296.26000000000005;293.06;279.06;274.9066339382667;294.16;275.16;272.06;276.86;348.26;299.56;271.16;278.76000000000005;297.46000000000004;287.46000000000004;301.76000000000005;340.96000000000004;294.86;294.06;342.86;335.46000000000004;248.46000000000004;241.92719264551067;268.5567601203482;274.9066339382667;295.76000000000005;7609999.999999999;3650000.0;3700000.0;1370000.0;3690000.0;3080000.0;7570000.0;0.017666666666666667;0.0;0.191;0.018666666666666668;0.03216666666666666;0.04983333333333333;0.0;12373.5673828125;22965.56640625;3950.93432617188;41844.78125;487782.5352060788;488495.1480959718;258991.83344079;258291.4374850881;247831.9354273543;429811.8947417682;459398.01492848864;438851.5721092266;472785.1150065333;528362.7715125432;475031.14827316673;437443.34373287327;448673.3390170395;464016.3363585347;450710.7449111921;280992.9872231716;477310.9346506126;460358.3377583031;459260.26013809856;292315.56762988004;261333.34086894934;443896.11914246046;201950.1305159807;238769.69126677734;273.98710395769155;2923489.458129089;978890.7171090206;227661.38646835057;1186695.0373188497;0;9;11;10;45;39;22;10;106;120;1305124105799.8152;503067101445.1505;1097854753429.9781;45248.175344309966;4516.325121027622;-0.0;10987.78001542084;4151917.812757725;913160.6050656446;0.0;710306.2982444613;1.5462503221571728;0.11257571165151284
6020;2019-05-13 21:20:41.786;773;777;246;245;177;49;195;20;-17;39;757;264;-23;29;248;131;288;707;227;219;196;-251;763;369;374;135;372;303;758;-2.0;0.0;1239.0;323.0;162.0;60;0;66;1;0;0;1;0;1;0;1;1;1;1;0;43334.6328125;12177.3701171875;24366.076171875;3896.7470703125;621.0;201377;696.0;-1.0;Calculated values ==>;1557775241.786;350.46000000000004;350.86;297.76000000000005;297.66;290.86;278.06;275.3239800832674;292.66;275.16;271.46000000000004;277.06;348.86;299.56;270.86;276.06;297.96000000000004;286.26000000000005;301.96000000000004;343.86;295.06;292.76000000000005;342.76;335.26000000000005;248.06000000000003;241.49495122638035;267.9596281332873;275.3239800832674;295.86;7630000.0;3690000.0;3740000.0;1350000.0;3720000.0000000005;3030000.0;7580000.0;0.0;0.0;0.20650000000000002;0.05383333333333333;0.027000000000000003;0.027000000000000003;-0.0025181980869064154;12177.3701171875;24366.076171875;3896.7470703125;43334.6328125;491322.99635750445;492408.96221121715;263669.1075914262;263294.1236065345;241232.60827775596;429537.3511455088;456662.40594016435;439035.45894700487;473241.2657668606;529374.0820662462;475671.37945810385;438109.25301780854;445822.8665406856;464239.59987113625;448178.89686468604;281845.242203091;481800.17977058183;460008.79214780434;456803.62847761554;291896.6896268761;260496.36997498586;443855.7189002642;199283.16429856568;263669.1075914262;272.9532296358066;2924199.0499703516;979095.2400578703;227726.76201422708;1187089.336197008;0;9;11;10;45;39;22;10;106;120;1305347231399.8862;503148674245.17645;1098037992330.0364;49508.8488449027;13166.155856058102;-0.0;5214.632063927113;4152707.191412263;913307.9099558311;0.0;710441.2733384653;1.678766373879107;0.15832579254381052
6021;2019-05-13 21:21:41.777;786;789;245;244;199;47;127;18;-27;41;762;263;-29;43;248;138;288;714;226;208;128;-241;722;367;372;133;370;298;716;-2.0;-1.0;981.0;292.0;146.0;79;0;52;1;0;0;1;0;1;0;1;1;1;0;0;40972.69921875;10631.9326171875;23571.8828125;3846.93872070312;620.0;201378;693.0;-1.0;Calculated values ==>;1557775301.777;351.76;352.06000000000006;297.66;297.56;293.06;277.86;275.1157276137837;285.86;274.96000000000004;270.46000000000004;277.26000000000005;349.36;299.46000000000004;270.26000000000005;277.46000000000004;297.96000000000004;286.96000000000004;301.96000000000004;344.56000000000006;293.96000000000004;285.96000000000004;342.46000000000004;335.16;249.06000000000003;241.05796691057077;267.35522164206344;275.1157276137837;295.76000000000005;7220000.0;3670000.0000000005;3720000.0000000005;1330000.0;3700000.0;2980000.0;7159999.999999999;0.0;0.0;0.1635;0.048666666666666664;0.024333333333333332;0.024333333333333332;-0.0025183330892744916;10631.9326171875;23571.8828125;3846.93872070312;40972.69921875;497190.05281885975;498180.49357180536;265678.5433031778;265267.4258965852;249107.3726295404;429675.2189834977;446996.28253021784;438614.2659217754;473695.32993624324;530276.2199224457;476190.62566074665;438307.6172986034;448732.44069121097;464533.7745429937;449604.95508747676;288240.5336850703;487376.6400709162;458804.85714063374;447150.5644940971;290640.09048841946;260077.89159075968;445307.75955758925;198329.9650932527;265678.5433031778;272.56514136171177;2924901.50568571;979285.2890688289;227791.28304947726;1187488.7592656766;0;9;11;10;45;39;22;10;106;120;1305570997829.6514;503229062185.0921;1098218265284.8473;39286.48318546347;12019.58599726438;-0.0;4415.819182312369;4153447.041517575;913517.7596555447;0.0;710521.5150607023;1.464409565834274;0.14025618207496496
6022;2019-05-13 21:22:41.757;774;773;250;249;203;44;158;16;-29;41;766;262;-31;28;250;142;285;672;227;205;156;-230;701;365;370;132;368;298;694;-1.0;-1.0;846.0;488.0;149.0;84;0;43;1;0;0;1;0;1;0;1;1;1;1;0;39548.96875;9622.396484375;22994.1875;3844.4892578125;618.0;201379;689.0;0.0;Calculated values ==>;1557775361.757;350.56000000000006;350.46000000000004;298.16;298.06;293.46000000000004;277.56;274.9066339382667;288.96000000000004;274.76000000000005;270.26000000000005;277.26000000000005;349.76;299.36;270.06;275.96000000000004;298.16;287.36;301.66;340.36;293.66;288.76000000000005;342.06000000000006;334.96000000000004;250.16000000000003;240.83765695389522;267.35522164206344;274.9066339382667;295.86;7009999.999999999;3650000.0;3700000.0;1320000.0;3679999.9999999995;2980000.0;6940000.000000001;0.0;0.0;0.14100000000000001;0.08133333333333333;0.024833333333333332;0.024833333333333332;0.0;9622.396484375;22994.1875;3844.4892578125;39548.96875;497501.75326694356;498028.26894211787;269445.0169006964;268981.556423469;251200.47801583048;429811.8947417682;452022.68872277305;438307.6172986034;473824.5983165287;530692.4565218826;476074.42339542723;437999.7806145802;446650.78172399435;465091.1060056729;450563.2400308196;291231.85639351397;483483.3993255375;458707.79275968665;451729.35164731694;288964.7057630673;259240.94887492666;446657.6585561401;194384.11659156776;269445.0169006964;270.9638091317531;2925572.2959143627;979454.0188827036;227855.35691757422;1187876.680501542;0;9;11;10;45;39;22;10;106;120;1305793523629.7222;503308535685.1174;1098397005684.9042;34393.21359969203;20518.248079785215;-0.0;4526.727646207743;4154060.8343251552;913788.8178900671;0.0;710596.0114438891;1.630182110407866;0.17724074187040756
6023;2019-05-13 21:23:41.808;754;751;260;260;215;41;183;14;-30;40;771;263;-31;32;251;147;281;628;225;208;181;-219;685;360;365;130;363;297;679;0.0;81.0;890.0;418.0;142.0;76;0;37;1;0;0;1;0;1;0;1;1;1;0;0;39237.40234375;8943.8330078125;22054.66015625;3854.5888671875;616.0;201380;687.0;-1.0;Calculated values ==>;1557775421.808;348.56000000000006;348.26;299.16;299.16;294.66;277.26000000000005;274.38016830617;291.46000000000004;274.56;270.16;277.16;350.26;299.46000000000004;270.06;276.36;298.26000000000005;287.86;301.26000000000005;335.96000000000004;293.96000000000004;291.26000000000005;341.86;334.76000000000005;251.26000000000002;240.39332010688793;267.23344911666527;274.38016830617;295.66;6850000.0;3600000.0;3650000.0;1300000.0;3629999.9999999995;2970000.0;6790000.000000001;0.0;0.013500000000000002;0.14833333333333334;0.06966666666666667;0.023666666666666666;0.023666666666666666;-0.002518871611107022;8943.8330078125;22054.66015625;3854.5888671875;39237.40234375;496246.5385513633;496409.9553641983;276169.4921355272;276169.4921355272;256043.5540990985;430148.3826014536;456454.510519369;438378.49729393894;473985.80243904516;531287.9115517918;476317.3062974673;438225.1199557825;447400.1079410987;465946.8475650451;452185.31981032476;387505.6786050946;478516.77888626547;459909.8450383343;456173.9696025402;288127.0477506168;258404.02479325983;448175.81950964493;194771.31568610304;276169.4921355272;271.1034053456388;2926229.407078233;979608.8689729023;227919.5704372124;1188252.4066620884;0;9;11;10;45;39;22;10;106;120;1306014211055.1567;503387202495.2723;1098575657410.256;36135.06527182899;17653.847099706752;0.0;4260.105966719308;4154649.069558885;914107.1890695307;0.0;710669.2972975459;1.6655347233339963;0.17378236547531542
6024;2019-05-13 21:24:41.818;736;733;261;260;216;35;189;14;-28;40;775;262;-34;28;252;147;277;588;224;216;188;-208;673;355;360;136;358;295;668;-1.0;-1.0;962.0;314.0;161.0;49;99;22;1;0;0;1;0;1;0;1;0;1;0;0;37043.7578125;7824.49951171875;20772.318359375;2858.05541992188;613.0;201381;687.0;-1.0;Calculated values ==>;1557775481.818;346.76;346.46000000000004;299.26000000000005;299.16;294.76000000000005;276.66;273.8482719121499;292.06;274.56;270.36;277.16;350.66;299.36;269.76000000000005;275.96000000000004;298.36;287.86;300.86;331.96000000000004;294.76000000000005;291.96000000000004;341.86;334.46000000000004;252.36;241.71165711629368;266.98899913490544;273.8482719121499;295.56;6730000.0;3550000.0;3600000.0;1360000.0;3579999.9999999995;2950000.0;6680000.0;0.0;0.0;0.16033333333333333;0.052333333333333336;0.026833333333333334;0.026833333333333334;-0.0025192739366385803;7824.49951171875;20772.318359375;2858.05541992188;37043.7578125;494907.44677467475;494981.7879152675;278378.45596498233;277708.93382113037;256949.26719121885;430477.46260093397;458101.12438257574;439127.9068236949;473208.68934220774;531853.7050642244;476454.4167342792;438214.884849924;447225.0572301721;466793.1479323858;453059.54249247717;393841.61806928687;473626.3842083549;461763.66765822354;457963.5371873117;288127.0477506168;257148.6733736563;448235.6818398313;195564.3528969847;278378.45596498233;271.4064767741191;2926865.189358823;979748.6283665602;227975.51846271314;1188609.3576315765;0;9;11;10;45;39;22;10;106;120;1306231747305.122;503467015795.2596;1098753287010.2278;39051.35647958253;13223.132881342306;-0.0;4818.866346132504;4155275.7274989663;914364.5401206929;0.0;710744.9680098247;1.8150877664913299;0.17435313984294054
6025;2019-05-13 21:25:44.758;723;717;259;258;208;33;192;13;-13;38;775;260;-23;22;254;140;274;498;224;219;191;-196;667;352;357;136;356;296;663;205.0;-1.0;702.0;240.0;177.0;27;96;14;1;0;0;1;0;1;0;1;0;1;0;0;35663.5078125;7115.8525390625;19721.552734375;2830.7861328125;610.0;201382;691.0;-1.0;Calculated values ==>;1557775544.758;345.46000000000004;344.86;299.06;298.96000000000004;293.96000000000004;276.46000000000004;273.5264737036516;292.36;274.46000000000004;271.86;276.96000000000004;350.66;299.16;270.86;275.36;298.56;287.16;300.56;322.96000000000004;295.06;292.26000000000005;342.26;334.16;253.56000000000003;241.71165711629368;267.1113755279542;273.5264737036516;295.56;6670000.0;3520000.0000000005;3570000.0000000005;1360000.0;3560000.0;2960000.0;6630000.0;0.034166666666666665;0.0;0.11699999999999999;0.04;0.029500000000000002;0.06366666666666666;-0.002519674915892006;7115.8525390625;19721.552734375;2830.7861328125;35663.5078125;493686.10662760295;493246.99027312413;277821.9035980958;277153.6426965795;254224.87288498748;430671.36484660726;458990.84683623374;441155.73919670144;473013.45329280203;531778.673297152;476096.07112648693;439663.0375841038;446195.5879020462;467335.0359168276;452584.56289515394;395794.1047501463;459332.09224943037;462618.4332792204;458854.647995554;289802.386634966;255893.36323571714;449494.575299499;195999.34734073895;233911.89304113731;271.57071835139845;2927500.772037332;979879.2319436948;228025.24841914346;1188963.341553702;0;9;11;10;45;39;22;10;106;120;1306457387204.4724;503552614195.0132;1098939274709.6924;28683.29784714761;10139.8091183504;-0.0;14321.35539876453;4155867.8412671676;914568.771171419;0.0;710912.285447763;1.7912943069750773;0.13396101858454054
6026;2019-05-13 21:26:41.789;714;707;257;256;204;31;191;12;1;36;772;258;-5;41;255;135;271;428;224;221;190;-184;666;349;354;138;352;298;663;-1.0;-1.0;723.0;254.0;187.0;1;99;10;1;0;0;1;0;1;0;1;0;1;0;0;34925.40625;7021.20654296875;18997.04296875;2866.40454101562;604.0;201383;693.0;-1.0;Calculated values ==>;1557775601.789;344.56000000000006;343.86;298.86;298.76000000000005;293.56;276.26000000000005;273.20264511476705;292.26000000000005;274.36;273.26000000000005;276.76000000000005;350.36;298.96000000000004;272.66;277.26000000000005;298.66;286.66;300.26000000000005;315.96000000000004;295.26000000000005;292.16;342.46000000000004;333.56;254.76000000000002;242.14157278889297;267.35522164206344;273.20264511476705;295.56;6659999.999999999;3490000.0;3540000.0;1380000.0;3520000.0000000005;2980000.0;6630000.0;0.0;0.0;0.12050000000000001;0.042333333333333334;0.03116666666666667;0.03116666666666667;-0.002520472820531083;7021.20654296875;18997.04296875;2866.40454101562;34925.40625;492524.38410756335;491843.40462365374;276504.4722401583;275872.6336042267;252787.1161838066;430862.6128555636;459330.1300862276;442793.50659549306;472556.2466753328;531316.556720135;475609.07034761744;441914.665448832;448457.1826467565;468026.490916246;452397.93749506865;394219.4658314275;446056.03596418496;463332.75784822745;459194.73155988165;290640.09048841946;253382.8652305231;450395.38018525834;194367.15855381664;276504.4722401583;270.89877543914497;2928059.904866164;979991.211196257;228070.37570832422;1189270.0304754884;0;9;11;10;45;39;22;10;106;120;1306660132409.9607;503630746665.2013;1099108656780.1002;29935.37493902201;10838.528049064365;-0.0;5693.846415464712;4156332.1581471283;914734.9399977906;0.0;711070.8253057374;1.6087348430317174;0.14901314213576855
6027;2019-05-13 21:27:41.769;707;706;256;255;195;27;188;12;9;34;769;258;4;30;256;121;270;456;223;223;187;-170;671;344;349;137;348;301;668;-1.0;-1.0;696.0;309.0;195.0;1;99;9;1;0;0;1;0;1;0;1;0;1;0;0;35519.51171875;6959.27587890625;19279.404296875;2897.21484375;596.0;201384;697.0;0.0;Calculated values ==>;1557775661.769;343.86;343.76;298.76000000000005;298.66;292.66;275.86;272.6583383277491;291.96000000000004;274.36;274.06;276.56;350.06000000000006;298.96000000000004;273.56;276.16;298.76000000000005;285.26000000000005;300.16;318.76000000000005;295.46000000000004;291.86;342.86;332.76000000000005;256.16;241.92719264551067;267.7187500070086;272.6583383277491;295.46000000000004;6709999.999999999;3440000.0;3490000.0;1370000.0;3479999.9999999995;3010000.0;6680000.0;0.0;0.0;0.116;0.0515;0.0325;0.0325;0.0;6959.27587890625;19279.404296875;2897.21484375;35519.51171875;491026.94752316934;491192.09531082166;275204.79538912134;274615.2323832885;249471.38946888034;431175.4696738307;459713.4236617705;443343.77367153234;472491.6353866644;530777.8931341006;475225.2387564931;442613.016394442;446353.3190648992;468711.94837107166;451287.0741604776;389168.81549826136;450765.5598217423;464335.7532592387;459579.16196155606;292315.56762988004;250035.78352995744;452027.04236736975;192510.41785693518;275204.79538912134;270.1230264430623;2928646.750169096;980107.676381803;228118.38985982537;1189588.8945460054;0;9;11;10;45;39;22;10;106;120;1306870962110.0278;503713219165.22754;1099288296880.1573;29096.669274493273;13365.10616228738;-0.0;5992.166913604129;4156823.9278711635;914936.5697172987;0.0;711168.1762890292;1.6630325692038526;0.15996050707285933
6028;2019-05-13 21:28:41.790;705;708;254;253;187;26;184;12;12;31;767;258;9;57;257;109;270;535;223;222;184;-157;679;342;347;139;346;302;676;167.0;-1.0;699.0;380.0;204.0;1;98;11;1;0;0;1;0;1;0;1;0;1;0;0;36172.9609375;7188.79345703125;19570.17578125;2904.240234375;591.0;201385;701.0;-1.0;Calculated values ==>;1557775721.79;343.66;343.96000000000004;298.56;298.46000000000004;291.86;275.76000000000005;272.43898195401505;291.56;274.36;274.36;276.26000000000005;349.86;298.96000000000004;274.06;278.86;298.86;284.06;300.16;326.66;295.36;291.56;343.26;332.26000000000005;257.46000000000004;242.35481222062532;267.8393353686513;272.43898195401505;295.46000000000004;6790000.000000001;3420000.0000000005;3470000.0000000005;1390000.0;3460000.0;3020000.0;6759999.999999999;0.02783333333333333;0.0;0.1165;0.06333333333333332;0.034;0.06183333333333334;-0.0025221829428071422;7188.79345703125;19570.17578125;2904.240234375;36172.9609375;489918.675331919;490656.75297244266;273129.58049676026;272593.8292746459;246550.7528631143;431298.55289687274;459491.48291755567;443576.6592147222;471934.1488268154;530493.7248521174;475096.9027353404;443139.33368828957;449916.25365142606;469115.51044304925;449925.59354087187;282991.7880650929;463888.3756346088;464500.0863414216;459491.48291755567;293991.1381695566;247943.99896000302;453033.45853487635;192505.6581293;236837.94967367168;270.114102248978;2929244.396543365;980225.6182246248;228166.75223964662;1189912.7543574376;0;9;11;10;45;39;22;10;106;120;1307079835189.7092;503796048145.1012;1099469260194.8813;29249.771626451693;16500.0940256865;-0.0;13767.410138913494;4157310.318388382;915185.533491986;0.0;711332.897062982;2.0064341266212318;0.17295131876313644
6029;2019-05-13 21:29:41.770;705;710;251;251;179;23;180;8;15;29;766;257;13;38;258;102;272;596;224;221;180;-142;690;339;344;140;343;303;688;-2.0;-1.0;819.0;309.0;184.0;1;99;12;1;0;0;1;0;1;0;1;0;1;0;0;36681.55078125;7337.296875;20073.443359375;2914.98168945312;586.0;201386;703.0;0.0;Calculated values ==>;1557775781.77;343.66;344.16;298.26000000000005;298.26000000000005;291.06;275.46000000000004;272.10816812424576;291.16;273.96000000000004;274.66;276.06;349.76;298.86;274.46000000000004;276.96000000000004;298.96000000000004;283.36;300.36;332.76000000000005;295.26000000000005;291.16;343.46000000000004;331.76000000000005;258.96000000000004;242.56692532238324;267.9596281332873;272.10816812424576;295.56;6900000.0;3390000.0;3440000.0;1400000.0;3429999.9999999995;3030000.0;6880000.0;0.0;0.0;0.13649999999999998;0.0515;0.03066666666666667;0.03066666666666667;0.0;7337.296875;20073.443359375;2914.98168945312;36681.55078125;488776.9963032428;489708.0116196782;270429.38549963915;270429.38549963915;243650.86156468763;431480.97241316177;459428.8147547613;443809.95577213913;471605.12922355125;530313.5891873743;474850.9998561202;443518.9199794291;447095.7395217318;469654.5610144102;449465.21811509307;282354.20973126707;472407.4295498368;464810.65036636207;459428.8147547613;294828.9587717387;245852.32104278926;454417.3790975448;192760.24344708482;270429.38549963915;270.20776955391136;2929851.315100904;980346.6286271793;228215.2295911886;1190243.007729217;0;9;11;10;45;39;22;10;106;120;1307287066089.7751;503879720245.1278;1099650699694.939;34268.285732369906;13475.34248599869;-0.0;5795.98249715708;4157839.459094159;915435.245531228;0.0;711495.8709922438;1.765485116892056;0.16898890573113093
6030;2019-05-13 21:30:41.791;711;716;248;248;176;20;181;8;20;26;764;257;21;69;259;99;274;636;223;224;180;-129;706;336;341;139;339;304;705;171.0;-2.0;619.0;155.0;172.0;1;99;13;1;0;0;1;0;1;0;1;0;1;0;0;37195.31640625;7582.3251953125;20611.8671875;2926.53588867188;585.0;201387;701.0;0.0;Calculated values ==>;1557775841.791;344.26;344.76;297.96000000000004;297.96000000000004;290.76000000000005;275.16;271.77519066394296;291.26000000000005;273.96000000000004;275.16;275.76000000000005;349.56000000000006;298.86;275.26000000000005;280.06;299.06;283.06;300.56;336.76000000000005;295.56;291.16;343.26;331.66;260.26000000000005;242.35481222062532;268.0796299477929;271.77519066394296;295.46000000000004;7059999.999999999;3360000.0;3410000.0;1390000.0;3390000.0;3040000.0;7050000.0;0.0285;0.0;0.10316666666666667;0.025833333333333333;0.028666666666666667;0.05716666666666667;0.0;7582.3251953125;20611.8671875;2926.53588867188;37195.31640625;487982.0998317136;488819.22918235185;267697.3784986581;267697.3784986581;242261.75259061065;431660.74602318485;460033.1377473271;444333.52089386596;471442.86907493527;530028.8573987164;474722.08675041015;444478.12225269125;451190.22717599076;470326.34826906264;449584.5999995782;281068.6075080503;476702.0395025317;465632.59387845;459900.39160988136;293991.1381695566;245433.99809710225;455918.8816010826;194118.03744368214;231014.96648582746;270.74984738262816;2930467.1711340565;980471.0023264732;228263.92594202497;1190582.170648746;0;9;11;10;45;39;22;10;106;120;1307492638014.4617;503963449540.0001;1099832863429.6611;25813.897375943965;6763.188474066179;-0.0;13084.616802925082;4158340.3191923317;915603.9589846865;0.0;711653.264387919;1.4672440263801476;0.10090430564727815
6031;2019-05-13 21:31:41.771;720;715;242;242;176;34;187;11;27;24;764;258;33;51;249;104;274;607;224;217;186;-119;671;351;356;140;356;307;672;-1.0;-1.0;639.0;230.0;84.0;99;99;21;1;0;0;1;0;0;0;1;0;1;0;0;23148.3203125;7694.31298828125;7025.44775390625;2953.57592773438;584.0;201388;699.0;-1.0;Calculated values ==>;1557775901.771;345.16;344.66;297.36;297.36;290.76000000000005;276.56;273.4187578820637;291.86;274.26000000000005;275.86;275.56;349.56000000000006;298.96000000000004;276.46000000000004;278.26000000000005;298.06;283.56;300.56;333.86;294.86;291.76000000000005;343.06000000000006;331.56;261.26000000000005;242.56692532238324;268.43790593516167;273.4187578820637;295.56;6709999.999999999;3510000.0;3560000.0;1400000.0;3560000.0;3070000.0;6720000.0;0.0;0.0;0.1065;0.03833333333333333;0.014;0.014;-0.002523093107179521;7694.31298828125;7025.44775390625;2953.57592773438;23148.3203125;492864.6976044888;492058.61069393385;267506.18226016377;267506.18226016377;243182.83611924123;430735.4089219946;458468.5810051565;444747.180057976;471112.8868819084;529800.5685820328;474452.24318024167;445611.7091226259;448161.6524542048;466690.6173508106;447514.4927593182;392892.2837677277;476108.0072581649;462504.01303383906;458331.9995530319;293153.3411634106;245015.67932991832;456781.6664363326;196863.71813976663;267506.18226016377;271.9143992744549;2930969.8671523263;980598.2652096043;228312.9105402;1190812.404836345;0;9;11;10;45;39;22;10;106;120;1307701668314.528;504047121640.02673;1100016102329.7195;26399.588694289298;9963.521351368363;-0.0;2671.561442100154;4158775.2865389274;915743.3017701933;0.0;711784.5221061741;2.208675827139684;0.22042538956266294
6032;2019-05-13 21:32:41.792;717;715;244;244;186;41;192;8;39;24;763;258;40;77;244;109;273;590;222;217;191;-112;691;351;355;142;355;309;692;-3.0;-1.0;394.0;201.0;84.0;99;99;29;1;0;0;1;0;0;0;1;0;1;0;0;23992.4609375;8467.2373046875;7350.06591796875;2962.5576171875;581.0;201389;697.0;-1.0;Calculated values ==>;1557775961.792;344.86;344.66;297.56;297.56;291.76000000000005;277.26000000000005;273.4187578820637;292.36;273.96000000000004;277.06;275.56;349.46000000000004;298.96000000000004;277.16;280.86;297.56;284.06;300.46000000000004;332.16;294.86;292.26000000000005;342.86;331.26000000000005;261.96000000000004;242.98782864720522;268.67533136820026;273.4187578820637;295.36;6909999.999999999;3510000.0;3550000.0;1420000.0;3550000.0;3090000.0;6920000.0;0.0;0.0;0.06566666666666666;0.033499999999999995;0.014;0.014;-0.0025234808740260037;8467.2373046875;7350.06591796875;2962.5576171875;23992.4609375;490408.0751819156;490017.11694502254;266880.89491437626;266880.89491437626;245722.82995805476;430735.4089219946;459307.5724470408;446081.0773258971;470845.5270076962;529543.430864508;474192.9727621805;446224.1698070488;451386.9862819669;466187.4538382608;448259.1050726239;282907.64276034985;470931.59619691316;462654.8538357037;459171.99905845977;292315.56762988004;243760.74795305103;457178.64746025903;196039.9128082366;266880.89491437626;271.58323005805266;2931362.844490983;980732.9919335637;228362.22890858454;1190932.2427124854;0;9;11;10;45;39;22;10;106;120;1307915042970.0503;504131751250.2338;1100200967010.1719;16419.36980332637;8748.14761084275;-0.0;2692.0754580171692;4159132.2360825767;915899.2869209612;0.0;711829.2347243922;1.4834823915776199;0.1512738350895138
