;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6033;2019-05-13 21:33:41.782;715;718;246;247;187;45;199;7;45;24;761;258;44;62;245;112;275;628;222;217;198;-117;716;354;359;143;359;309;717;-2.0;-1.0;433.0;328.0;90.0;99;99;34;1;0;0;1;0;0;0;1;0;1;0;0;25125.33203125;9166.6416015625;7573.00146484375;2961.63598632812;579.0;201390;695.0;0.0;Calculated values ==>;1557776021.782;344.66;344.96000000000004;297.76000000000005;297.86;291.86;277.66;273.7412296467126;293.06;273.86;277.66;275.56;349.26;298.96000000000004;277.56;279.36;297.66;284.36;300.66;335.96000000000004;294.86;292.96000000000004;342.66;331.06;261.46000000000004;243.1966462407574;268.67533136820026;273.7412296467126;295.36;7159999.999999999;3540000.0;3590000.0;1430000.0;3590000.0;3090000.0;7170000.0;0.0;0.0;0.07216666666666667;0.05466666666666666;0.015000000000000001;0.015000000000000001;0.0;9166.6416015625;7573.00146484375;2961.63598632812;25125.33203125;487524.78020178416;487864.0725203473;266028.4437098927;266444.97555240453;245289.45959056797;430542.39183029096;459626.5796145048;446936.61044061894;470711.50521904713;529333.9131714968;474192.9727621805;446794.52036748576;449323.2256033016;465741.0905809244;448141.32662060857;280267.8863822399;473986.8687061368;462049.59554772783;459490.719185696;291477.81744585035;242924.1476594651;456504.370543435;195323.50547478852;266028.4437098927;271.3052541815273;2931772.0912132976;980879.916432974;228411.58896057503;1191056.5808808794;0;9;11;10;45;39;22;10;106;120;1308129207270.0842;504217237000.24744;1100386336110.2014;18158.079075034097;14277.88729041934;-0.0;2901.93413213705;4159420.3334657075;916091.1385645649;0.0;711875.8437015264;1.7936855979249675;0.2006478811168212
6034;2019-05-13 21:34:41.753;722;723;242;243;188;54;206;8;18;24;758;258;22;68;240;119;278;656;222;217;205;-152;720;363;368;143;368;306;721;-2.0;-1.0;373.0;416.0;91.0;99;99;35;1;0;0;1;0;0;0;1;0;1;0;0;24725.0234375;9219.2236328125;7560.0888671875;2930.45849609375;576.0;201391;692.0;0.0;Calculated values ==>;1557776081.753;345.36;345.46000000000004;297.36;297.46000000000004;291.96000000000004;278.56;274.69669130483857;293.76000000000005;273.96000000000004;274.96000000000004;275.56;348.96000000000004;298.96000000000004;275.36;279.96000000000004;297.16;285.06;300.96000000000004;338.76;294.86;293.66;342.36;330.76000000000005;257.96000000000004;243.1966462407574;268.3187672390254;274.69669130483857;295.36;7200000.0;3629999.9999999995;3679999.9999999995;1430000.0;3679999.9999999995;3060000.0;7209999.999999999;0.0;0.0;0.06216666666666667;0.06933333333333333;0.015166666666666667;0.015166666666666667;0.0;9219.2236328125;7560.0888671875;2930.45849609375;24725.0234375;488142.8315069003;488186.71116288373;264157.72585508245;264557.43777665147;245482.7972122093;429947.3805835815;459163.4570647147;443639.0469653982;470711.50521904713;529249.2194570062;474581.57522615424;444222.0935492395;450695.592528704;463764.977612162;447491.43718633126;281547.7542304929;477975.5050148017;460668.8397657055;459025.7599915035;290221.2356813373;241669.27786274583;452875.3194090625;194397.82122514944;264157.72585508245;270.9621865802407;2932187.310055746;981033.0579223024;228460.66601584543;1191182.6290141626;0;9;11;10;45;39;22;10;106;120;1308347201854.9248;504302995530.1847;1100570746935.0664;15494.496200185464;17921.106540751305;-0.0;2955.4985177357194;4159700.636047701;916359.3338225699;0.0;711924.6320478026;1.845333528526578;0.22207667952971333
6035;2019-05-13 21:35:41.783;729;729;235;236;192;64;212;9;-9;25;754;259;-12;61;230;129;279;669;223;218;211;-196;714;375;380;144;380;306;715;-2.0;-1.0;513.0;368.0;116.0;99;99;35;1;0;0;1;0;0;0;1;0;1;0;0;23112.63671875;9158.86328125;7400.11328125;2929.40014648438;575.0;201392;689.0;0.0;Calculated values ==>;1557776141.783;346.06000000000006;346.06000000000006;296.66;296.76000000000005;292.36;279.56;275.94376602880345;294.36;274.06;272.26000000000005;275.66;348.56000000000006;299.06;271.96000000000004;279.26000000000005;296.16;286.06;301.06;340.06000000000006;294.96000000000004;294.26000000000005;342.06000000000006;330.66;253.56000000000003;243.40439225979637;268.3187672390254;275.94376602880345;295.46000000000004;7140000.000000001;3750000.0;3800000.0;1440000.0;3800000.0;3060000.0;7150000.0;0.0;0.0;0.08549999999999999;0.06133333333333334;0.01933333333333333;0.01933333333333333;0.0;9158.86328125;7400.11328125;2929.40014648438;23112.63671875;489791.2463999442;489688.7284184255;261753.25929713083;262139.7506622327;246908.69411042088;429116.5711722346;458083.77591343404;439601.1947501439;470676.3731168869;528830.7054929463;474699.4313485798;439140.46268488537;449735.29261782207;460590.37725964363;446728.9490344498;283110.469828294;480686.8979939138;458924.7088020001;457943.0752294746;288964.7057630673;241250.99604349316;448050.3856179619;197457.17856997967;261753.25929713083;272.2469003367624;2932586.1565471087;981186.2852218754;228509.52258725464;1191307.3596995156;0;9;11;10;45;39;22;10;106;120;1308571714054.8179;504389138580.1436;1100754438734.9788;20703.31338340404;15369.71669894291;-0.0;3793.003108025312;4160002.43528496;916636.8960611986;0.0;711980.8976800805;2.0456312901624862;0.223510021805091
6036;2019-05-13 21:36:41.794;727;730;234;234;189;76;215;11;-9;28;750;259;-18;38;218;139;279;670;222;219;214;-216;747;378;383;144;382;307;744;-2.0;-2.0;345.0;311.0;203.0;0;100;42;1;0;0;1;0;1;0;1;0;1;0;0;37295.26953125;10144.806640625;21465.134765625;2931.35766601562;574.0;201393;687.0;0.0;Calculated values ==>;1557776201.794;345.86;346.16;296.56;296.56;292.06;280.76000000000005;276.25090830309495;294.66;274.26000000000005;272.26000000000005;275.96000000000004;348.16;299.06;271.36;276.96000000000004;294.96000000000004;287.06;301.06;340.16;295.06;294.56;341.86;330.56;251.56000000000003;243.40439225979637;268.43790593516167;276.25090830309495;295.36;7470000.0;3779999.9999999995;3829999.9999999995;1440000.0;3820000.0000000005;3070000.0;7440000.000000001;0.0;0.0;0.0575;0.05183333333333333;0.03383333333333333;0.03383333333333333;0.0;10144.806640625;21465.134765625;2931.35766601562;37295.26953125;486063.47795073217;486832.1856572437;259931.91165790445;259931.91165790445;245142.09019727007;428902.12800615287;458023.92845354584;439381.6388549594;470973.6072408108;528335.0204821837;474570.28251348867;437985.2681005028;446326.41830174514;458606.37894985615;447704.45611402363;278813.13109423267;477530.4076417808;458587.2617877689;457882.69869075366;288127.0477506168;240832.718256323;445899.39121468744;195791.85532082003;259931.91165790445;271.58469484879424;2933089.6480550272;981347.178629389;228558.37118956092;1191547.9475325954;0;9;11;10;45;40;22;10;106;120;1308800656019.505;504475554420.0255;1100938372449.7273;14006.412553213015;12963.90727716546;-0.0;6697.334961278065;4160291.7360294512;916873.0528814911;0.0;712068.3331907772;0.9747072546755905;0.09658178170378796
6037;2019-05-13 21:37:41.784;722;727;239;238;189;56;171;14;-14;33;746;258;-22;50;223;131;282;681;223;220;175;-219;780;372;377;142;375;303;776;-1.0;-1.0;510.0;116.0;210.0;29;100;37;1;0;0;1;0;1;0;1;0;1;0;0;39554.7578125;10206.794921875;23710.7109375;2910.84716796875;572.0;201394;684.0;0.0;Calculated values ==>;1557776261.784;345.36;345.86;297.06;296.96000000000004;292.06;278.76000000000005;275.63479819532273;290.26000000000005;274.56;271.76000000000005;276.46000000000004;347.76;298.96000000000004;270.96000000000004;278.16;295.46000000000004;286.26000000000005;301.36;341.26;295.16;290.66;341.56000000000006;330.36;251.26000000000002;242.98782864720522;267.9596281332873;275.63479819532273;295.46000000000004;7800000.0;3720000.0000000005;3770000.0000000005;1420000.0;3750000.0;3030000.0;7759999.999999999;0.0;0.0;0.08499999999999999;0.01933333333333333;0.035;0.035;0.0;10206.794921875;23710.7109375;2910.84716796875;39554.7578125;481750.126455888;482970.8865105916;260274.61141659733;259924.3443221821;244302.64356359755;429328.3091220336;452699.79268855584;439494.5820066302;471734.03124744946;528224.7719617437;474968.3692281236;438264.37560948916;448769.2461549603;460402.96618755895;447611.8875706267;277156.3548110629;475591.79176668584;459676.66503376263;453285.26239828975;286870.6033266602;239996.17471937067;445953.4454728381;201357.8406300178;260274.61141659733;273.78610184262095;2933729.9582135114;981516.7470429902;228607.04811567848;1191924.3501692845;0;9;11;10;45;40;22;10;106;120;1309028618019.541;504561340120.0391;1101121341949.7563;20241.62301701205;4728.848360294525;-0.0;6755.372784359235;4160577.0887591993;917020.467938555;0.0;712180.420404359;0.8614516141438769;0.06528246795155321
6038;2019-05-13 21:38:41.774;735;740;242;241;186;49;76;14;-26;37;743;258;-29;20;226;130;285;691;224;207;75;-215;749;368;373;140;371;298;744;-2.0;33.0;469.0;66.0;182.0;52;100;21;1;0;0;1;0;1;0;1;0;1;0;0;38040.28125;8639.64453125;23641.5546875;2872.27172851562;572.0;201395;682.0;-1.0;Calculated values ==>;1557776321.774;346.66;347.16;297.36;297.26000000000005;291.76000000000005;278.06;275.2199585193972;280.76000000000005;274.56;270.56;276.86;347.46000000000004;298.96000000000004;270.26000000000005;275.16;295.76000000000005;286.16;301.66;342.26;293.86;280.66;341.36;330.36;251.66000000000003;242.56692532238324;267.35522164206344;275.2199585193972;295.56;7490000.000000001;3679999.9999999995;3729999.9999999995;1400000.0;3710000.0;2980000.0;7440000.000000001;0.0;0.0055000000000000005;0.07816666666666668;0.011000000000000001;0.030333333333333334;0.030333333333333334;-0.0025246358297786485;8639.64453125;23641.5546875;2872.27172851562;38040.28125;487063.7833704498;488333.04195702693;262888.12000474776;262511.21014260245;244236.98495820345;429606.4342157736;438509.43635521457;438767.1513630838;472391.7460337592;528297.1719809249;475609.07034761744;438307.6172986034;445523.4938528923;461430.10873998835;448215.13719335484;281851.7669533018;480848.5064346672;458506.5490489339;438337.6090803087;286033.001929769;239996.17471937067;446757.4899214238;201938.36158974195;262888.12000474776;273.9959562185347;2934376.4757682476;981673.7745295141;228655.23274104728;1192318.8866158533;0;9;11;10;45;40;22;10;106;120;1309253580519.5767;504645926020.05255;1101301611899.785;18512.11706728289;2693.0104116485004;0.0;5321.9678352920155;4160899.9827686474;917082.3064535272;0.0;712281.0481354545;0.7546081396632839;0.05493384251088245
6039;2019-05-13 21:39:41.765;739;743;246;245;188;44;131;17;-22;40;740;259;-30;49;229;133;285;683;222;205;129;-208;729;364;369;138;367;298;725;-2.0;-1.0;703.0;129.0;182.0;52;100;13;1;0;0;1;0;1;0;1;0;1;0;0;36771.640625;7870.99853515625;22857.462890625;2872.73828125;575.0;201396;679.0;0.0;Calculated values ==>;1557776381.765;347.06000000000006;347.46000000000004;297.76000000000005;297.66;291.96000000000004;277.56;274.8017692304317;286.26000000000005;274.86;270.96000000000004;277.16;347.16;299.06;270.16;278.06;296.06;286.46000000000004;301.66;341.46000000000004;293.66;286.06;341.06000000000006;330.66;252.36;242.14157278889297;267.35522164206344;274.8017692304317;295.36;7290000.000000001;3640000.0;3690000.0;1380000.0;3670000.0000000005;2980000.0;7250000.0;0.0;0.0;0.11716666666666667;0.021500000000000002;0.030333333333333334;0.030333333333333334;0.0;7870.99853515625;22857.462890625;2872.73828125;36771.640625;489723.6516146783;490717.1027582763;265526.1159214326;265121.7495141523;245367.91454589652;429879.7862731237;448178.89686468604;439375.8275022078;472947.9820155742;527984.3905649491;475725.49066969665;438153.8488135099;449554.17300267;462443.7821703978;449410.5940142182;284694.3289635259;481723.7041233214;458866.95893993904;447874.57980810554;284776.6418597092;241250.99604349316;447870.8664524704;200174.0712445207;265526.1159214326;273.2851773554927;2934999.8149374602;981811.3425838328;228703.1006433395;1192706.3203063656;0;9;11;10;45;40;22;10;106;120;1309476147130.2278;504729313510.29645;1101480385080.3079;28026.47244152567;5325.48109697092;-0.0;5531.236737895745;4161287.7461757846;917149.11719318;0.0;712371.4779406566;1.1571964874889809;0.09363414468512153
6040;2019-05-13 21:40:44.775;735;737;249;248;191;41;156;17;0;41;740;262;-9;28;231;132;283;667;222;205;155;-197;711;360;365;137;363;298;707;-2.0;-2.0;784.0;273.0;168.0;46;100;6;1;0;0;1;0;1;0;1;0;1;0;0;35405.671875;7194.8818359375;22035.4921875;2882.8466796875;587.0;201397;677.0;0.0;Calculated values ==>;1557776444.775;346.66;346.86;298.06;297.96000000000004;292.26000000000005;277.26000000000005;274.38016830617;288.76000000000005;274.86;273.16;277.26000000000005;347.16;299.36;272.26000000000005;275.96000000000004;296.26000000000005;286.36;301.46000000000004;339.86;293.66;288.66;340.86;331.86;253.46000000000004;241.92719264551067;267.35522164206344;274.38016830617;295.36;7109999.999999999;3600000.0;3650000.0;1370000.0;3629999.9999999995;2980000.0;7070000.0;0.0;0.0;0.13066666666666665;0.0455;0.028;0.028;0.0;7194.8818359375;22035.4921875;2882.8466796875;35405.671875;490970.2560598578;491663.6184136412;267991.2514998113;267554.0059469474;246840.23820255254;430148.3826014536;452609.8878949277;442647.6203394549;473176.1828425327;527984.3905649491;476074.42339542723;441323.95829298784;446650.78172399435;463311.6885489323;449995.63183530286;286604.468270717;481280.48680241057;459499.9958173634;452464.97844290547;283939.0963198885;246270.64818160105;449211.02224993677;196829.78283876713;267991.2514998113;271.93600831241366;2935631.466668007;981943.1899618937;228753.47000560808;1193099.1960145663;0;9;11;10;45;40;22;10;106;120;1309707393830.1929;504815952260.2833;1101668154880.2795;32120.1974334232;11483.346393208218;-0.0;5165.264354406637;4161814.1130741523;917296.2177792905;0.0;712465.0871814516;1.5186520415341669;0.14223706300659048
6041;2019-05-13 21:41:41.806;727;728;252;251;194;37;168;18;13;40;742;260;8;62;233;133;280;641;219;210;166;-184;697;356;361;135;359;299;694;-2.0;0.0;763.0;292.0;155.0;25;100;4;1;0;0;1;0;1;0;1;0;1;0;0;34403.38671875;6888.8662109375;20818.251953125;2902.8115234375;601.0;201398;674.0;0.0;Calculated values ==>;1557776501.806;345.86;345.96000000000004;298.36;298.26000000000005;292.56;276.86;273.955091788801;289.96000000000004;274.96000000000004;274.46000000000004;277.16;347.36;299.16;273.96000000000004;279.36;296.46000000000004;286.46000000000004;301.16;337.26;294.16;289.76000000000005;340.56000000000006;333.26000000000005;254.76000000000002;241.49495122638035;267.47669482898436;273.955091788801;295.06;6970000.0;3560000.0;3610000.0;1350000.0;3590000.0;2990000.0;6940000.000000001;0.0;0.0;0.12716666666666668;0.048666666666666664;0.025833333333333333;0.025833333333333333;0.0;6888.8662109375;20818.251953125;2902.8115234375;34403.38671875;491234.8915693855;491682.2315737224;270388.0543770136;269913.7719978705;248222.21939270818;430412.23801567365;455011.60331462673;444326.6069160107;473338.7274854557;528115.7317380243;475714.4602223193;443605.7027051416;451136.38333451265;464169.8927984072;450866.7206853634;287347.3013333863;478770.1372194592;460803.6552621485;454728.989882783;282682.81946839223;252127.67657613798;450921.2182926222;195767.60223917008;270388.0543770136;271.4924277634228;2936184.4222810073;982054.74693876;228799.29804344106;1193438.6393309208;0;9;11;10;45;40;22;10;106;120;1309914416359.826;504893514420.1459;1101838392414.9778;31608.420094738238;12417.475981268002;-0.0;4762.140833899042;4162318.9056824585;917485.5355290715;0.0;712543.7218820476;1.5938630832539473;0.15162712809764947
6042;2019-05-13 21:42:41.786;719;720;254;253;198;34;179;16;20;38;747;258;18;44;235;133;278;620;219;215;177;-171;688;352;357;133;356;299;685;-2.0;-1.0;949.0;130.0;136.0;2;100;1;1;0;0;1;0;1;0;1;0;1;0;0;33518.08203125;6614.14404296875;19772.248046875;2906.26342773438;612.0;201399;673.0;0.0;Calculated values ==>;1557776561.786;345.06000000000006;345.16;298.56;298.46000000000004;292.96000000000004;276.56;273.5264737036516;291.06;274.76000000000005;275.16;276.96000000000004;347.86;298.96000000000004;274.96000000000004;277.56;296.66;286.46000000000004;300.96000000000004;335.16;294.66;290.86;340.46000000000004;334.36;256.06;241.05796691057077;267.47669482898436;273.5264737036516;295.06;6880000.0;3520000.0000000005;3570000.0000000005;1330000.0;3560000.0;2990000.0;6850000.0;0.0;0.0;0.15816666666666668;0.021666666666666667;0.02266666666666667;0.02266666666666667;0.0;6614.14404296875;19772.248046875;2906.26342773438;33518.08203125;491001.9823295757;491450.2852142165;272201.7553792756;271693.2440113296;249854.18072347637;430671.36484660726;457209.1677149482;445326.94577851886;473403.82665571757;528637.2110610963;475481.321724139;445042.1710269553;448684.19816349365;464872.6823385499;451581.9437194132;287947.3927478015;476571.993608214;462086.8017432054;456932.86928524286;282264.0715131367;256730.23209357203;452607.6978580252;198414.91495365338;272201.7553792756;272.5378543006791;2936750.245850024;982167.2345158833;228847.69086506357;1193776.780746306;0;9;11;10;45;40;22;10;106;120;1310129744559.8943;504973887620.17145;1102017732615.035;39053.25287546623;5507.51029626139;-0.0;4187.238581868592;4162907.5566749726;917634.8606231365;0.0;712618.2751844821;1.664171475486174;0.1378575663947683
6043;2019-05-13 21:43:41.777;713;715;257;256;203;31;187;15;27;36;754;257;32;75;237;134;277;607;222;220;186;-157;684;348;353;133;352;298;681;-2.0;0.0;1024.0;97.0;127.0;1;98;1;1;0;0;1;0;1;0;1;0;1;0;0;34018.33203125;6599.8203125;19641.095703125;2890.28857421875;620.0;201400;672.0;-1.0;Calculated values ==>;1557776621.777;344.46000000000004;344.66;298.86;298.76000000000005;293.46000000000004;276.26000000000005;273.0942459734351;291.86;274.66;275.86;276.76000000000005;348.56000000000006;298.86;276.36;280.66;296.86;286.56;300.86;333.86;295.16;291.76000000000005;340.36;335.16;257.46000000000004;241.05796691057077;267.35522164206344;273.0942459734351;295.36;6840000.000000001;3479999.9999999995;3529999.9999999995;1330000.0;3520000.0000000005;2980000.0;6809999.999999999;0.0;0.0;0.17066666666666666;0.016166666666666666;0.021166666666666667;0.021166666666666667;-0.0025183330892744916;6599.8203125;19641.095703125;2890.28857421875;34018.33203125;490551.06904231064;491143.8581338267;274214.6578346936;273668.352726053;251699.35703336317;430925.7729439634;458946.73561710375;446510.5447193949;473209.4130839679;529443.3298662049;475492.59493034944;447209.85830160003;453049.9034761519;465714.0611519236;452431.1542702348;383627.2271838984;475019.21315897116;463350.48658631596;458811.10526195535;281845.32903042674;260077.89159075968;454041.315715332;198205.3318969973;274214.6578346936;272.4380835934459;2937312.964879437;982277.3343679413;228895.98821933917;1194105.1760105318;0;9;11;10;45;40;22;10;106;120;1310342712609.671;505053675650.0877;1102196805749.847;42377.42298835585;4136.015071729744;-0.0;3907.291470543707;4163586.0438514478;917715.2112800454;0.0;712685.7194833523;1.7308151255855686;0.14157659039799336
6044;2019-05-13 21:44:41.777;712;714;257;256;203;27;194;14;30;34;759;259;37;62;238;135;276;608;221;224;193;-143;681;345;350;133;348;297;678;-1.0;-1.0;717.0;154.0;131.0;1;91;1;1;0;0;1;0;1;0;1;0;1;0;0;34526.78515625;6560.1025390625;19615.30078125;2827.71826171875;623.0;201401;670.0;0.0;Calculated values ==>;1557776681.777;344.36;344.56000000000006;298.86;298.76000000000005;293.46000000000004;275.86;272.7676641592781;292.56;274.56;276.16;276.56;349.06000000000006;299.06;276.86;279.36;296.96000000000004;286.66;300.76000000000005;333.96000000000004;295.56;292.46000000000004;340.16;335.46000000000004;258.86;241.05796691057077;267.23344911666527;272.7676641592781;295.26000000000005;6809999.999999999;3450000.0;3500000.0;1330000.0;3479999.9999999995;2970000.0;6780000.0;0.0;0.0;0.1195;0.025666666666666667;0.021833333333333333;0.021833333333333333;0.0;6560.1025390625;19615.30078125;2827.71826171875;34526.78515625;490715.3640399889;491307.1992162311;274558.67267746344;274001.109711265;251817.98503874862;431113.4868728058;460360.83308859565;447121.84733497526;473014.93639070686;530040.0361398318;475852.8693312995;448092.6209710591;451492.55458932754;466418.3762931082;453095.86494324636;385802.346808032;475539.76452538924;464318.62166137894;460227.04262423;281007.8604223974;261333.34086894934;455467.40839908883;195965.7940712751;274558.67267746344;271.53028187558306;2937884.174189333;982387.0003917043;228943.6382763053;1194432.3126479017;0;9;11;10;45;40;22;10;106;120;1310553612609.671;505133475650.0877;1102375305749.847;30013.148365012166;6660.541434413886;-0.0;4053.7594105044027;4164189.298612726;917805.1825842633;0.0;712752.0615740276;1.4042436464895198;0.12227966858739138
6045;2019-05-13 21:45:41.798;713;716;256;255;201;25;199;12;-2;31;760;258;10;75;240;134;275;606;220;226;198;-132;678;343;348;133;346;296;675;183.0;-1.0;820.0;306.0;140.0;1;85;1;1;0;0;1;0;1;0;1;0;1;0;0;34707.828125;6547.11669921875;19500.134765625;2783.63427734375;625.0;201402;669.0;0.0;Calculated values ==>;1557776741.798;344.46000000000004;344.76;298.76000000000005;298.66;293.26000000000005;275.66;272.5487779782249;293.06;274.36;272.96000000000004;276.26000000000005;349.16;298.96000000000004;274.16;280.66;297.16;286.56;300.66;333.76000000000005;295.76000000000005;292.96000000000004;340.06000000000006;335.66;259.96000000000004;241.05796691057077;267.1113755279542;272.5487779782249;295.16;6780000.0;3429999.9999999995;3479999.9999999995;1330000.0;3460000.0;2960000.0;6750000.0;0.030500000000000003;0.0;0.13666666666666666;0.051000000000000004;0.02333333333333333;0.05383333333333333;0.0;6547.11669921875;19500.134765625;2783.63427734375;34707.828125;491164.812354333;491896.143409428;274346.04071786534;273787.14672608685;251247.60352207106;431237.1583312671;461335.5593377295;442768.92604114447;472723.10170879104;530220.0550491629;475863.98602260574;444497.2798278973;453395.48866493505;466959.65225406125;453301.89260184264;387758.99695198465;475590.3634495489;464871.82008426025;461202.9738842933;280589.13426710566;262170.3306944222;456582.94031313004;194763.34989982712;229257.39545563317;271.0373121844152;2938461.331235711;982496.2654483467;228990.41591402353;1194758.3886982773;0;9;11;10;45;40;22;10;106;120;1310763085900.1833;505213303580.283;1102553268015.2825;33894.095405980035;13352.79911107845;-0.0;12486.403638742868;4164722.0453749155;917972.0187947939;0.0;712889.9445085843;2.071850954908234;0.17011116537416013
6046;2019-05-13 21:46:41.818;714;714;252;251;205;29;202;16;-18;30;759;257;-27;63;241;136;274;573;219;224;201;-123;664;349;354;136;352;293;660;-3.0;0.0;1216.0;389.0;135.0;1;83;1;1;0;0;1;0;1;0;1;0;1;0;0;33948.0546875;6400.22412109375;18892.05859375;2729.86328125;626.0;201403;668.0;0.0;Calculated values ==>;1557776801.818;344.56000000000006;344.56000000000006;298.36;298.26000000000005;293.66;276.06;273.20264511476705;293.36;274.76000000000005;271.36;276.16;349.06000000000006;298.86;270.46000000000004;279.46000000000004;297.26000000000005;286.76000000000005;300.56;330.46000000000004;295.56;293.26000000000005;339.96000000000004;335.76000000000005;260.86;241.71165711629368;266.74333088950624;273.20264511476705;295.06;6640000.000000001;3490000.0;3540000.0;1360000.0;3520000.0000000005;2930000.0;6600000.0;0.0;0.0;0.20266666666666666;0.06483333333333334;0.022500000000000003;0.022500000000000003;0.0;6400.22412109375;18892.05859375;2729.86328125;33948.0546875;492726.1551305895;493128.7686668378;273853.7621974019;273276.55927815824;253274.75363076615;430862.6128555636;460810.79226618685;441054.69396274793;472231.8376443816;530343.9716245541;476129.3163940153;439717.3810629405;452331.20604710875;466230.7040123309;452540.14827877196;397761.5915080417;472259.39220340084;463727.09145321214;460676.8336032137;280170.41352433193;262588.8327430989;457014.6005700059;196440.36494261632;273853.7621974019;271.736620452061;2939033.6543030855;982604.195919984;229036.3770422682;1195078.4302878187;0;9;11;10;45;40;22;10;106;120;1310973756100.1165;505294030480.2574;1102730026915.2263;49575.170681413336;16893.89627650909;-0.0;4203.519106630766;4165417.854451162;918224.1586082086;0.0;713029.0735589814;2.5220261886582436;0.24526053905970793
6047;2019-05-13 21:47:41.779;707;700;254;253;210;29;202;15;-24;30;755;256;-33;49;241;141;270;450;219;223;201;-117;661;348;353;138;351;295;658;-2.0;-1.0;1155.0;313.0;150.0;1;88;0;1;0;0;1;0;1;0;1;0;1;0;0;34125.7109375;6298.08251953125;18795.810546875;2777.02099609375;625.0;201404;666.0;0.0;Calculated values ==>;1557776861.779;343.86;343.16;298.56;298.46000000000004;294.16;276.06;273.0942459734351;293.36;274.66;270.76000000000005;276.16;348.66;298.76000000000005;269.86;278.06;297.26000000000005;287.26000000000005;300.16;318.16;295.46000000000004;293.26000000000005;339.76;335.66;261.46000000000004;242.14157278889297;266.98899913490544;273.0942459734351;295.06;6609999.999999999;3479999.9999999995;3529999.9999999995;1380000.0;3510000.0;2950000.0;6580000.0;0.0;0.0;0.1925;0.05216666666666667;0.025;0.025;0.0;6298.08251953125;18795.810546875;2777.02099609375;34125.7109375;492046.7187242;491367.86475560884;275318.2090584228;274703.7433715917;255192.4993779125;430925.7729439634;460965.25863777025;439730.98120988277;471968.1179040911;529776.3456489082;475759.20358183904;438367.77478847804;450101.36038230936;466374.1239446311;453421.4193259366;396958.1785177175;451292.4395270233;463744.35380676674;460831.5935396137;279332.9882161641;262170.3306944222;457305.6700493656;196737.68752461983;275318.2090584228;271.8520502558144;2939600.566950072;982709.9463594344;229082.23791559663;1195392.2917211864;0;9;11;10;45;40;22;10;106;120;1311185718234.995;505376177050.2103;1102906312255.1255;46776.209034413114;13592.963088374237;-0.0;4637.834612029772;4166220.260711694;918478.0506322824;0.0;713102.7036159288;2.3324318172357077;0.2176159785200435
6048;2019-05-13 21:48:41.769;701;698;255;254;208;29;201;14;-30;30;749;256;-31;60;242;138;268;466;220;222;200;-113;662;347;352;138;351;297;659;-1.0;79.0;1143.0;174.0;181.0;0;89;0;1;0;0;1;0;1;0;1;0;1;0;0;34468.8515625;6341.67626953125;18789.203125;2794.21850585938;624.0;201405;665.0;0.0;Calculated values ==>;1557776921.769;343.26;342.96000000000004;298.66;298.56;293.96000000000004;276.06;272.9856168485579;293.26000000000005;274.56;270.16;276.16;348.06000000000006;298.76000000000005;270.06;279.16;297.36;286.96000000000004;299.96000000000004;319.76000000000005;295.36;293.16;339.66;335.56;261.86;242.14157278889297;267.23344911666527;272.9856168485579;295.16;6620000.0;3470000.0000000005;3520000.0000000005;1380000.0;3510000.0;2970000.0;6590000.000000001;0.0;0.013166666666666667;0.1905;0.029;0.030166666666666668;0.030166666666666668;0.0;6341.67626953125;18789.203125;2794.21850585938;34468.8515625;491099.1295846725;490983.36544852436;275805.6246597593;275181.50422069646;254408.0210824416;430988.63858405815;460986.0157669899;438378.49729393894;471968.1179040911;528999.191319189;475503.9719417322;438225.1199557825;451224.17103990586;466502.7873414682;453171.6230156326;394795.81291113497;454150.22088066855;463761.73777380685;460852.5178084268;278914.2836208781;261751.83340796042;457712.7129239213;197715.6517667218;275805.6246597593;272.23905986513194;2940172.093034104;982815.2601274728;229128.65717362097;1195705.447967094;0;9;11;10;45;40;22;10;106;120;1311397182985.0288;505458963250.2235;1103083882655.1538;45846.272072934866;7539.914773558786;0.0;5582.247943318137;4166991.98607871;918654.1285966072;0.0;713187.8567760111;2.111664388792954;0.17693814185803278
6049;2019-05-13 21:49:41.780;696;698;254;253;202;26;196;13;-29;29;746;256;-30;37;243;131;267;523;220;222;195;-114;661;345;350;137;348;300;658;246.0;74.0;989.0;116.0;210.0;0;84;0;1;0;0;1;0;1;0;1;0;1;0;0;34829.359375;6259.14013671875;18810.400390625;2797.69409179688;622.0;201406;664.0;0.0;Calculated values ==>;1557776981.78;342.76;342.96000000000004;298.56;298.46000000000004;293.36;275.76000000000005;272.7676641592781;292.76000000000005;274.46000000000004;270.26000000000005;276.06;347.76;298.76000000000005;270.16;276.86;297.46000000000004;286.26000000000005;299.86;325.46000000000004;295.36;292.66;339.56000000000006;335.36;261.76000000000005;241.92719264551067;267.5978703862781;272.7676641592781;295.16;6609999.999999999;3450000.0;3500000.0;1370000.0;3479999.9999999995;3000000.0;6580000.0;0.041;0.012333333333333333;0.16483333333333333;0.01933333333333333;0.035;0.07600000000000001;0.0;6259.14013671875;18810.400390625;2797.69409179688;34829.359375;490494.633321907;491086.0577737206;275318.2090584228;274703.7433715917;252290.02591389534;431113.4868728058;460628.03431206016;437856.56215164;472002.15594002855;528455.9560178719;475119.6606088726;437701.3939996297;447526.6763927691;467058.5510656493;452531.5327903273;394747.4661739939;464367.5909332982;464057.96313179616;460494.49674625666;278495.58437821403;260914.8530628454;457769.4473931412;197846.28863882748;233524.146726799;272.2829667147697;2940749.683996727;982920.286181962;229175.2649884042;1196018.8354398012;0;9;11;10;45;40;22;10;106;120;1311607821594.741;505541478375.1107;1103263015489.909;39561.69341736193;5025.181069250065;0.0;17249.746601478786;4167703.849607881;918758.8569251617;0.0;713378.1582791716;2.218972278132623;0.137736239567971
6050;2019-05-13 21:50:41.790;693;698;254;254;195;23;189;10;-25;28;747;255;-26;57;244;118;266;568;221;224;189;-120;664;341;346;135;344;304;662;-2.0;-2.0;1036.0;239.0;206.0;0;74;0;1;0;0;1;0;1;0;1;0;1;0;0;35668.703125;6306.63134765625;19054.427734375;2779.14404296875;618.0;201407;663.0;0.0;Calculated values ==>;1557777041.79;342.46000000000004;342.96000000000004;298.56;298.56;292.66;275.46000000000004;272.3289490889957;292.06;274.16;270.66;275.96000000000004;347.86;298.66;270.56;278.86;297.56;284.96000000000004;299.76000000000005;329.96000000000004;295.56;292.06;339.46000000000004;334.96000000000004;261.16;241.49495122638035;268.0796299477929;272.3289490889957;295.26000000000005;6640000.000000001;3410000.0;3460000.0;1350000.0;3440000.0;3040000.0;6620000.0;0.0;0.0;0.17266666666666666;0.03983333333333334;0.034333333333333334;0.034333333333333334;0.0;6306.63134765625;19054.427734375;2779.14404296875;35668.703125;489757.8845310252;490674.7928695097;274783.8035525704;274783.8035525704;249696.9509785202;431359.6534126046;460316.3211732597;437570.5891863215;472168.09959432366;528252.2207789605;474486.8092682031;437413.810930519;449550.6973594706;467751.2822538356;451394.87654492556;391538.21996526304;471209.6602592159;464905.46747730253;460316.3211732597;278076.8904731985;259240.94887492666;457478.24180238176;195249.50262272684;274783.8035525704;271.22630950221037;2941337.265764776;983025.0183967756;229221.74638512838;1196334.428264165;0;9;11;10;45;40;22;10;106;120;1311816656394.7078;505623091975.0978;1103444245689.8801;41840.77427998067;10445.444777322922;-0.0;6369.949771643666;4168382.316564234;918887.8002941763;0.0;713575.0218873835;2.08442592146169;0.1826037165647816
6051;2019-05-13 21:51:41.811;693;692;251;251;184;32;185;14;-19;27;751;255;-20;41;239;111;265;570;222;217;184;-129;643;357;362;139;362;311;644;-2.0;0.0;1493.0;425.0;140.0;99;83;0;1;0;0;1;0;0;0;1;0;1;0;0;23078.443359375;5999.6240234375;6522.74560546875;2891.40893554688;614.0;201408;663.0;-1.0;Calculated values ==>;1557777101.811;342.46000000000004;342.36;298.26000000000005;298.26000000000005;291.56;276.36;274.0616903277293;291.66;274.56;271.26000000000005;275.86;348.26;298.66;271.16;277.26000000000005;297.06;284.26000000000005;299.66;330.16;294.86;291.56;339.46000000000004;334.56;260.26000000000005;242.35481222062532;268.91163127593666;274.0616903277293;295.36;6430000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3110000.0;6440000.000000001;0.0;0.0;0.24883333333333332;0.07083333333333333;0.02333333333333333;0.02333333333333333;-0.002519139977530294;5999.6240234375;6522.74560546875;2891.40893554688;23078.443359375;491921.33852068207;491679.66248019383;394871.75813361333;394871.75813361333;246654.25652271818;430346.717906069;457224.88438570796;436912.08382788545;471541.1619817675;528131.5387105639;473576.1697214056;436752.093818078;445978.6265330231;464518.1588243853;447423.3238093122;404316.8602836261;473798.3816887519;461592.2958648185;457086.03604400606;278076.8904731985;257567.11924055516;455918.8816010826;198772.82016842056;394871.75813361333;272.70072866941456;2941826.996665855;983127.6064183639;229269.0175325112;1196547.645975941;0;9;11;10;45;40;22;10;106;120;1312029130735.2278;505705320745.299;1103628810265.3318;59256.98677393018;18214.512684813562;-0.0;1451.6664845758303;4169225.092776882;919126.7168651547;0.0;713640.224836059;5.120299711929832;0.5194143098995173
6052;2019-05-13 21:52:41.761;688;669;247;247;185;53;186;13;-11;28;756;256;-12;63;228;112;260;426;221;211;185;-137;645;360;365;143;365;318;645;-2.0;-1.0;1312.0;452.0;129.0;99;99;0;1;0;0;1;0;0;0;1;0;1;1;0;22714.73828125;5999.65771484375;6455.35400390625;3044.861328125;609.0;201409;662.0;-1.0;Calculated values ==>;1557777161.761;341.96000000000004;340.06000000000006;297.86;297.86;291.66;278.46000000000004;274.38016830617;291.76000000000005;274.46000000000004;272.06;275.96000000000004;348.76;298.76000000000005;271.96000000000004;279.46000000000004;295.96000000000004;284.36;299.16;315.76000000000005;294.26000000000005;291.66;339.36;334.06;259.46000000000004;243.1966462407574;269.7299932089509;274.38016830617;295.26000000000005;6450000.0;3600000.0;3650000.0;1430000.0;3650000.0;3180000.0;6450000.0;0.0;0.0;0.21866666666666665;0.07533333333333332;0.021500000000000002;0.021500000000000002;-0.0025198082758230503;5999.65771484375;6455.35400390625;3044.861328125;22714.73828125;491017.7535188703;488338.38382930466;272780.9846039466;272780.9846039466;246951.8755001016;430148.3826014536;456874.1274678485;436575.08484221715;471107.22338200803;528117.6210648009;472775.64794340165;436412.5115516029;447785.1139888662;462611.58588635;447001.0839827573;400424.4022631909;448875.9655200087;460318.4583724024;456734.413091994;277658.20189090865;255474.93562877487;454436.928063167;198747.93315948127;272780.9846039466;272.70321618844434;2942208.288503441;983227.5171041862;229318.44522711882;1196655.7066799838;0;9;11;10;45;40;22;10;106;120;1312247048984.5344;505789850245.0301;1103817353014.732;52004.870501291574;19261.904282744323;-0.0;3954.998712493019;4170151.502266108;919438.7600859959;0.0;713685.2428329387;4.853057394021348;0.4865259073593074
6053;2019-05-13 21:53:41.752;673;664;247;246;183;59;192;10;-6;28;759;257;-8;44;228;107;259;390;220;210;191;-221;655;363;367;145;367;320;656;-2.0;-1.0;1356.0;408.0;124.0;99;99;26;1;0;0;1;0;0;0;1;0;1;1;0;24491.91015625;7754.89306640625;6654.65380859375;3048.46215820312;602.0;201410;661.0;0.0;Calculated values ==>;1557777221.752;340.46000000000004;339.56000000000006;297.86;297.76000000000005;291.46000000000004;279.06;274.69669130483857;292.36;274.16;272.56;275.96000000000004;349.06000000000006;298.86;272.36;277.56;295.96000000000004;283.86;299.06;312.16;294.16;292.26000000000005;339.26;333.36;251.06000000000003;243.61107973660833;269.9613774848165;274.69669130483857;295.16;6550000.0;3629999.9999999995;3670000.0000000005;1450000.0;3670000.0000000005;3200000.0;6559999.999999999;0.0;0.0;0.226;0.068;0.020666666666666667;0.020666666666666667;0.0;7754.89306640625;6654.65380859375;3048.46215820312;24491.91015625;487847.7759827236;486447.1528829932;271500.955496686;270961.52607244486;245913.76977795496;429947.3805835815;457384.9394250161;436921.6748725622;470839.76368816046;528279.8234848862;472631.6641381782;436596.6761649937;444640.26436494983;462309.46690527396;445651.1672211228;392800.14983344934;439270.94272020017;459869.6921084229;457245.4800888884;277239.5186164033;252546.06836287308;445166.8061055496;197863.98156365647;271500.955496686;272.3627377451579;2942601.6182332602;983342.1211678433;229369.21530633236;1196764.9403578977;0;9;11;10;45;40;22;10;106;120;1312466616045.1768;505876237285.2828;1104008724305.2917;54027.03868781269;16816.592068848735;-0.0;3838.720174905516;4171034.9689720483;919739.369125018;0.0;713750.180748375;4.277827488204967;0.41522785770243026
6054;2019-05-13 21:54:41.782;662;667;250;250;170;65;200;1;-8;27;760;259;-10;53;228;107;260;482;220;210;199;-234;669;367;372;146;372;317;671;-3.0;0.0;1446.0;392.0;124.0;99;99;45;1;0;0;1;0;0;0;1;0;1;0;0;26760.486328125;9227.6494140625;6884.45654296875;3024.77612304688;596.0;201411;660.0;0.0;Calculated values ==>;1557777281.782;339.36;339.86;298.16;298.16;290.16;279.66;275.1157276137837;293.16;273.26000000000005;272.36;275.86;349.16;299.06;272.16;278.46000000000004;295.96000000000004;283.86;299.16;321.36;294.16;293.06;339.16;332.76000000000005;249.76000000000002;243.81672145450628;269.6138998590099;275.1157276137837;295.16;6690000.000000001;3670000.0000000005;3720000.0000000005;1460000.0;3720000.0000000005;3170000.0;6709999.999999999;0.0;0.0;0.24100000000000002;0.06533333333333333;0.020666666666666667;0.020666666666666667;0.0;9227.6494140625;6884.45654296875;3024.77612304688;26760.486328125;484744.4535911181;485259.437893892;271529.318612657;271529.318612657;241357.15019478532;429675.2189834977;457691.16086404154;437290.9127339255;470606.31521307136;528615.9337295358;473267.59423944575;436969.1101896967;446542.2754199843;461548.6100553265;444859.50211724907;277557.2473458862;455207.83850731514;459081.78368925885;457551.25985115726;276820.84063482966;250035.78352995744;443550.50244525715;199071.15292070888;271529.318612657;272.8606451325538;2943028.935088745;983483.7131157068;229419.85093047816;1196877.8226904;0;9;11;10;45;40;22;10;106;120;1312688426895.071;505963580935.24115;1104199919855.2007;57410.96211498521;15972.65083560382;-0.0;3844.453452262338;4171964.083303299;920012.7494376036;0.0;713814.239208461;4.035561596695384;0.3853166527587758
6055;2019-05-13 21:55:41.782;660;668;252;252;170;68;204;0;-10;27;757;259;-12;36;226;114;263;554;220;211;202;-233;696;371;376;147;376;315;697;-2.0;-1.0;1447.0;222.0;142.0;99;99;61;1;0;0;1;0;0;0;1;0;1;1;0;29058.78515625;10786.775390625;7205.29443359375;3003.5595703125;590.0;201412;659.0;0.0;Calculated values ==>;1557777341.782;339.16;339.96000000000004;298.36;298.36;290.16;279.96000000000004;275.5313989812953;293.56;273.16;272.16;275.86;348.86;299.06;271.96000000000004;276.76000000000005;295.76000000000005;284.56;299.46000000000004;328.56;294.26000000000005;293.36;339.06000000000006;332.16;249.86;244.02132995426717;269.38090353596624;275.5313989812953;295.16;6959999.999999999;3710000.0;3760000.0;1470000.0;3760000.0;3150000.0;6970000.0;0.0;0.0;0.24116666666666667;0.037000000000000005;0.023666666666666666;0.023666666666666666;0.0;10786.775390625;7205.29443359375;3003.5595703125;29058.78515625;481450.44738464046;482549.91433612496;270133.7104030175;270133.7104030175;240667.5777036519;429398.2889081932;457604.52988696285;437429.3724414259;470471.85281878355;528453.9627797666;473529.78262008895;437109.2053401759;444461.9996668509;460659.7952114989;445165.04355608666;275825.8378989233;464235.4766859719;458584.4999600995;457323.1283209648;276402.16793126165;247525.65490268572;443464.0021930973;202284.44812294567;270133.7104030175;274.14468170413716;2943494.095684448;983650.4999890792;229470.08706125617;1196995.2372818715;0;9;11;10;45;40;22;10;106;120;1312912826895.071;506051480935.24115;1104389519855.2007;56709.11758147349;8923.643500595612;-0.0;4430.149557391419;4172915.083967436;920220.218557072;0.0;713883.1942335415;3.337023593001211;0.28930634041408343
6056;2019-05-13 21:56:41.763;668;674;247;250;174;81;204;2;-13;29;752;258;-14;36;218;119;266;597;219;211;203;-234;705;382;387;147;387;313;705;-1.0;-2.0;1530.0;209.0;151.0;0;99;68;1;0;0;1;0;1;0;1;0;1;0;0;26733.509765625;11500.5869140625;23888.837890625;3017.26293945312;584.0;201413;661.0;0.0;Calculated values ==>;1557777401.763;339.96000000000004;340.56000000000006;297.86;298.16;290.56;281.26000000000005;276.6576332772354;293.56;273.36;271.86;276.06;348.36;298.96000000000004;271.76000000000005;276.76000000000005;294.96000000000004;285.06;299.76000000000005;332.86;294.26000000000005;293.46000000000004;339.26;331.56;249.76000000000002;244.02132995426717;269.14681796795327;276.6576332772354;295.06;7050000.0;3820000.0000000005;3870000.0000000005;1470000.0;3870000.0000000005;3130000.0;7050000.0;0.0;0.0;0.255;0.034833333333333334;0.025166666666666667;0.025166666666666667;0.0;11500.5869140625;23888.837890625;3017.26293945312;26733.509765625;481657.48879231204;482569.4361375754;267261.28755127435;268582.1427106751;241659.327740675;428611.97810654406;455799.3720737195;437408.94190281845;470670.90525822196;528082.2927351547;473671.9816386659;437249.5021140777;444861.04975825374;457804.08558602154;443755.5822466644;276453.99612739385;470423.6318368799;456805.9147808788;455654.8747590646;277239.5186164033;245015.67932991832;443353.6403672283;205420.72868791452;267261.28755127435;275.4110134283826;2943958.8842453826;983836.1691942469;229520.2446938446;1197254.2729970491;0;9;11;10;45;41;22;10;106;120;1313141654409.8672;506139653005.16266;1104577860195.033;59156.9943698005;8287.996423496097;-0.0;4741.238611396054;4173880.3291417086;920363.6034700398;0.0;713959.598265939;1.8795223864548303;0.1595903402936755
6057;2019-05-13 21:57:41.793;683;690;238;237;186;62;194;7;-22;32;745;257;-24;33;219;129;269;629;221;213;193;-235;743;372;377;146;376;304;739;-2.0;-1.0;1367.0;290.0;192.0;5;99;52;1;0;0;1;0;1;0;1;0;1;1;0;41602.62890625;10818.6474609375;21555.466796875;2880.39990234375;575.0;201414;663.0;0.0;Calculated values ==>;1557777461.793;341.46000000000004;342.16;296.96000000000004;296.86;291.76000000000005;279.36;275.63479819532273;292.56;273.86;270.96000000000004;276.36;347.66;298.86;270.76000000000005;276.46000000000004;295.06;286.06;300.06;336.06;294.46000000000004;292.46000000000004;339.46000000000004;330.66;249.66000000000003;243.81672145450628;268.0796299477929;275.63479819532273;295.26000000000005;7430000.0;3720000.0000000005;3770000.0000000005;1460000.0;3760000.0;3040000.0;7390000.000000001;0.0;0.0;0.22783333333333333;0.04833333333333333;0.032;0.032;0.0;10818.6474609375;21555.466796875;2880.39990234375;41602.62890625;479706.07678166113;481249.6477688868;261641.93927294685;261269.97643714672;244370.62640603882;429328.3091220336;456025.42404758174;438039.0146135774;471102.9871208479;528043.0232017372;474722.08675041015;437727.04723144654;446196.8478688148;459695.3818182221;447304.59133318206;274240.1264148743;471445.30558425625;458703.9662816614;455882.8067110774;278076.8904731985;241250.99604349316;443440.4278896162;201293.70855221426;261641.93927294685;273.76089453080743;2944528.636801288;984022.2558107597;229569.41645776466;1197633.1648872006;0;9;11;10;45;41;22;10;106;120;1313370969009.7578;506227596955.1207;1104763052744.9446;53938.472230980566;11703.758101307762;-0.0;6215.707758020178;4174823.2625940433;920530.2847233108;0.0;714050.9518062505;2.0382620439433117;0.1798565166197016
6058;2019-05-13 21:58:41.774;708;714;238;237;179;49;153;10;-24;36;737;258;-25;20;223;129;273;655;223;208;153;-237;741;366;371;145;370;302;737;-1.0;-1.0;761.0;423.0;152.0;1;100;50;1;0;0;1;0;1;0;1;0;1;1;0;40653.15234375;10686.0634765625;21386.55859375;2882.23120117188;569.0;201415;664.0;0.0;Calculated values ==>;1557777521.774;343.96000000000004;344.56000000000006;296.96000000000004;296.86;291.06;278.06;275.0112864084945;288.46000000000004;274.16;270.76000000000005;276.76000000000005;346.86;298.96000000000004;270.66;275.16;295.46000000000004;286.06;300.46000000000004;338.66;293.96000000000004;288.46000000000004;339.56000000000006;330.06;249.46000000000004;243.61107973660833;267.8393353686513;275.0112864084945;295.46000000000004;7409999.999999999;3660000.0;3710000.0;1450000.0;3700000.0;3020000.0;7370000.0;0.0;0.0;0.12683333333333333;0.07050000000000001;0.025333333333333333;0.025333333333333333;0.0;10686.0634765625;21386.55859375;2882.23120117188;40653.15234375;483808.4950017159;485153.057899188;261742.915542333;261369.47524721475;242329.76553376362;429743.705733735;451108.94385021477;438179.53515710204;471632.7587203168;527361.2381881134;475096.9027353404;438024.4983934438;444733.05781294516;461176.10235696426;448439.07055859297;276356.85073851;475943.28964673006;458963.79091515415;451108.94385021477;278495.58437821403;238741.38928724395;443417.30280039326;194501.6470222189;261742.915542333;271.01537563153806;2945213.8845805605;984201.4049865366;229617.42317664134;1197990.901779237;0;9;11;10;45;41;22;10;106;120;1313595297949.558;506314869310.043;1104944795174.7827;30906.47881177434;17548.55373236129;-0.0;4797.272717133004;4175530.079955705;920773.9767947738;0.0;714142.69758143;1.523459556464825;0.15909750424559002
6059;2019-05-13 21:59:41.804;725;729;237;237;179;40;144;8;-29;37;730;257;-30;33;227;129;274;662;222;209;143;-238;739;359;364;143;362;297;735;-1.0;0.0;1006.0;461.0;154.0;1;100;34;1;0;0;1;0;1;0;1;0;1;1;0;38932.05859375;9373.6748046875;21392.693359375;2840.80419921875;565.0;201416;663.0;0.0;Calculated values ==>;1557777581.804;345.66;346.06000000000006;296.86;296.86;291.06;277.16;274.27422755570615;287.56;273.96000000000004;270.26000000000005;276.86;346.16;298.86;270.16;276.46000000000004;295.86;286.06;300.56;339.36;294.06;287.46000000000004;339.46000000000004;329.66;249.36;243.1966462407574;267.23344911666527;274.27422755570615;295.36;7390000.000000001;3590000.0;3640000.0;1430000.0;3620000.0000000005;2970000.0;7350000.0;0.0;0.0;0.16766666666666669;0.07683333333333334;0.025666666666666667;0.025666666666666667;0.0;9373.6748046875;21392.693359375;2840.80419921875;38932.05859375;486603.4845711859;487621.8706907178;261469.89153527038;261469.89153527038;242380.351439993;430214.79039162316;451037.6613601763;438531.5804257387;471996.43091952;527019.0849811854;475620.3257866941;438378.49729393894;447538.9667477359;462929.3875858028;449735.6609706538;277056.80033326615;477298.611455634;460202.31914416054;450890.79610542645;278076.8904731985;237068.3971897606;443700.46768907615;193866.16633380041;261469.89153527038;270.73077638444994;2945877.4262764356;984368.6530543768;229665.13898426935;1198347.5737922261;0;9;11;10;45;41;22;10;106;120;1313815908199.453;506401312510.00183;1105124585024.697;41022.234429414995;19195.602154130353;-0.0;4861.803217300672;4176129.7856020676;921080.3311943314;0.0;714223.2301269949;1.936480674344122;0.1979623700225977
6060;2019-05-13 22:00:41.785;733;734;237;236;184;38;167;8;-32;37;726;256;-34;11;229;131;273;658;225;207;166;-228;720;355;360;140;358;295;717;-2.0;-1.0;595.0;311.0;135.0;1;100;20;1;0;0;1;0;1;0;1;0;1;1;0;36470.7578125;8248.6171875;20795.28125;2839.88891601562;560.0;201417;662.0;0.0;Calculated values ==>;1557777641.785;346.46000000000004;346.56000000000006;296.86;296.76000000000005;291.56;276.96000000000004;273.8482719121499;289.86;273.96000000000004;269.96000000000004;276.86;345.76;298.76000000000005;269.76000000000005;274.26000000000005;296.06;286.26000000000005;300.46000000000004;338.96000000000004;293.86;289.76000000000005;339.36;329.16;250.36;242.56692532238324;266.98899913490544;273.8482719121499;295.66;7200000.0;3550000.0;3600000.0;1400000.0;3579999.9999999995;2950000.0;7170000.0;0.0;0.0;0.09916666666666667;0.05183333333333333;0.022500000000000003;0.022500000000000003;0.0;8248.6171875;20795.28125;2839.88891601562;36470.7578125;489762.1700926886;490214.87761370407;262418.1120656289;262030.835749739;244366.73317360022;430477.46260093397;455038.97038927546;438520.37345905404;472391.7460337592;526758.0003043663;475759.20358183904;438214.884849924;444838.7892130624;463791.1003516643;450755.6405243873;278598.2040108531;478751.6437077223;460553.62251606805;454897.94588362187;277658.20189090865;234977.24436692704;445363.94119015365;192431.99175132136;262418.1120656289;270.12886941743375;2946505.5841021044;984515.4589848274;229712.463102991;1198699.028919011;0;9;11;10;45;41;22;10;106;120;1314033039420.1226;506486185625.2636;1105302128785.2446;24403.76451935016;13110.306045912806;-0.0;4330.796260904842;4176674.8296097135;921349.4618451264;0.0;714299.8108646342;1.312418326035343;0.13436403635371413
